Date/Time,Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-05-11T14:00:00,57145.77015660394,205724772.56377417,576868805.5295938,7.602503113933456,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.683956308667088,7.683956308667088,0.0,45.27631548049673,5.831061544262318,0.8494352095589507,7.688295815754615,6.700002239926756,0.0145638448766337
 2006-05-11T15:00:00,56766.38348312955,204358980.53926635,573039014.8633511,7.59628821662157,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.677476938425889,7.677476938425889,0.0,45.27631548049673,5.771727871037503,0.8073280424101305,7.6758747346978256,6.700043598306247,0.0209687461382073
 2006-05-11T16:00:00,56663.325227254776,203987970.8181172,571998673.7706766,7.594599983871084,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.6756471731296605,7.6756471731296605,0.0,45.27631548049673,5.7854667813169,0.7652222954577979,7.677221936354617,6.699986005484544,0.0295092209977874
 2006-05-11T17:00:00,56262.51775001272,202545063.9000457,567952646.7417235,7.588034236572409,6.66666666666669,40.82340897960907,0.0,57341.40011603686,206429040.41773272,665597022.7542609,7.83081413895681,6.7,45.27631548049673,45.27631548049673,0.0,0.7474251056448048,6.861918848765632,6.861918848765632,6.861918848765632
 2006-05-11T18:00:00,55975.75402964009,201512714.5067044,565057856.0269036,7.5833366935785556,6.66666666666669,40.82340897960907,0.0,56176.42989991954,202235147.6397104,567204475.5156282,7.663837197309989,6.7,45.27631548049673,45.27631548049673,0.0,0.7469088425461688,6.7,6.7,6.7
 2006-05-11T19:00:00,55841.86169237435,201030702.0925477,563706254.4568069,7.581143374687947,6.66666666666669,40.82340897960907,0.0,56042.23023770744,201752028.8557468,565849482.8762774,7.661536400876723,6.7,45.27631548049673,45.27631548049673,0.0,0.7463925794475329,6.7,6.7,6.7
 2006-05-11T20:00:00,56111.32286357797,202000762.30888075,566426381.3103404,7.585557475148506,6.66666666666669,40.82340897960907,1.0,96998.25540481914,349193719.4573489,2265675540.680869,0.575883679536965,-3.293657831377106,45.27631548049673,45.27631548049673,0.0,0.7495049891326494,-1.5436578313771054,-0.6493423599895757,-0.6493423599895757
 2006-05-11T21:00:00,55978.959837619885,201524255.4154316,565090217.6630316,7.583389206771975,6.66666666666669,40.82340897960907,1.0,75484.37413909423,271743746.90073925,1630666623.491861,-1.0101316230907569,-3.8,45.27631548049673,45.27631548049673,0.0,0.8310943277963873,-3.8,-1.985521119223573,-1.985521119223573
 2006-05-11T22:00:00,55705.378182981134,200539361.4587321,562328495.8086622,7.578907615125588,6.66666666666669,40.82340897960907,1.0,68542.59674502008,246753348.2820724,1393976969.6904426,-1.4142784521156109,-3.8,45.27631548049673,45.27631548049673,0.0,0.9006610470576378,-3.8,-2.387768034675708,-2.387768034675708
 2006-05-11T23:00:00,55543.00104009809,199954803.74435315,560689348.97061,7.576247689641388,6.66666666666669,40.82340897960907,1.0,60983.28636208608,219539830.90350989,1123134777.481722,-1.8770694074236525,-3.8,45.27631548049673,45.27631548049673,0.0,0.9518106438113536,-3.8,-2.848390914604628,-2.848390914604628
 2006-05-12T00:00:00,55714.87145005688,200573537.2202048,562424327.3920593,7.579063124775303,6.66666666666669,40.82340897960907,1.0,56059.90349703422,201815652.5893232,888832978.221061,-2.2777058790789337,-3.8,45.27631548049673,45.27631548049673,0.0,0.9841160535732668,-3.8,-3.2494630889582865,-3.2494630889582865
 2006-05-12T01:00:00,55707.98645095947,200548751.2234541,562354825.4640163,7.578950343312196,6.66666666666669,40.82340897960907,1.0,27917.042557075463,100501353.20547168,380428114.7239527,-2.2354484676041504,-2.887125750950601,22.638157740248364,45.27631548049673,0.0,0.9991719698535187,-3.329567888493912,-3.1627394901608525,-3.1627394901608525
 2006-05-12T02:00:00,55612.89755479436,200206431.1972597,561394932.5830632,7.577392676225703,6.66666666666669,40.82340897960907,1.0,0.0,0.0,0.0,1.785988354352763,1.785988354352763,0.0,45.27631548049673,0.0,1.0,0.9472114386291878,0.9472114386291878,0.9472114386291878
 2006-05-12T03:00:00,55515.797006100176,199856869.22196063,560414732.6944629,7.575802059451344,6.66666666666669,40.82340897960907,1.0,20576.85065467728,74076662.35683818,207761187.4614045,6.451456358156477,6.098375838888983,22.638157740248364,45.27631548049673,0.0,0.9999135789860756,5.629594892155869,5.629594892155869,5.629594892155869
 2006-05-12T04:00:00,55355.74637412388,199280686.94684595,558799071.2616148,7.573180251628734,6.66666666666669,40.82340897960907,1.0,55556.79656911683,200004467.6488206,560948136.352814,7.653213799017329,6.7,45.27631548049673,45.27631548049673,0.0,0.9994401492302504,6.7,6.7,6.7
 2006-05-12T05:00:00,55369.98386553779,199331941.915936,558942794.3165877,7.573413475025947,6.66666666666669,40.82340897960907,1.0,55569.03867191981,200048539.2189113,561071742.9172031,7.653423696526835,6.7,45.27631548049673,45.27631548049673,0.0,0.9989238861316144,6.7,6.7,6.7
 2006-05-12T06:00:00,55627.24328212544,200258075.8156516,561539748.2460117,7.577627675320589,6.66666666666669,40.82340897960907,0.0,55827.03951726406,200977342.26215065,563676736.4069421,7.657847045193953,6.7,45.27631548049673,45.27631548049673,0.0,0.9984076230329784,6.7,6.7,6.7
 2006-05-12T07:00:00,55745.87936602058,200685165.71767405,562737342.6755162,7.579571070022097,6.66666666666669,40.82340897960907,0.0,55946.00084456287,201405603.0404264,564877870.0029606,7.6598865981643876,6.7,45.27631548049673,45.27631548049673,0.0,0.9978913599343424,6.7,6.7,6.7
 2006-05-12T08:00:00,55554.42052951457,199995913.90625244,560804625.17043,7.576434755473151,6.66666666666669,40.82340897960907,0.0,55753.93630202059,200714170.68727413,562938624.8727179,7.656593714341877,6.7,45.27631548049673,45.27631548049673,0.0,0.9973750968357064,6.7,6.7,6.7
 2006-05-12T09:00:00,55758.33347975503,200730000.5271181,562863063.0865675,7.579775088079841,6.66666666666669,40.82340897960907,0.0,55958.44539959744,201450403.43855083,565003520.6953236,7.66009993863049,6.7,45.27631548049673,45.27631548049673,0.0,0.9968588337370704,6.7,6.7,6.7
 2006-05-12T10:00:00,55600.56373254571,200162029.4371645,561270426.4772098,7.577190636492349,6.66666666666669,40.82340897960907,0.0,55800.139585762656,200880502.5087456,563405132.0781188,7.657385846480559,6.7,45.27631548049673,45.27631548049673,0.0,0.9963425706384346,6.7,6.7,6.7
 2006-05-12T11:00:00,56124.69584417571,202048905.0390325,566561377.3970611,7.585776553489765,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.666399447125953,7.666399447125953,0.0,45.27631548049673,4.749404077792501,0.9787862211321922,7.503822681497726,6.699999971910835,1.1181068979154818
 2006-05-12T12:00:00,56736.94818146238,204253013.4532646,572741874.6329088,7.595806025876772,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.67692627991932,7.67692627991932,0.0,45.27631548049673,5.762824865566096,0.9369303358436992,7.676587026775468,6.699999626718156,0.0039124719083107
 2006-05-12T13:00:00,56301.03243396167,202683716.76226205,568341440.5170827,7.588665160378647,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.669400308703877,7.669400308703877,0.0,45.27631548049673,5.741053580339622,0.894957420591007,7.671831791109375,6.6999703505204335,0.0073495181181639
 2006-05-12T14:00:00,55923.75235558653,201325508.4801115,564532915.2742528,7.582484842152056,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.662942542015794,7.662942542015794,0.0,45.27631548049673,5.698601491480589,0.8533924940620241,7.662967681693736,6.699999945713466,0.0120321537940175
 2006-05-12T15:00:00,55587.77594391807,200115993.39810503,561141337.7217205,7.576981157396098,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.65715780629631,7.65715780629631,0.0,45.27631548049673,5.681336468214098,0.812008736347284,7.658738873534422,6.699990756510798,0.0181905609572039
 2006-05-12T16:00:00,56169.893434690806,202211616.3648869,567017633.0391116,7.586516943150928,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.66716192215651,7.66716192215651,0.0,45.27631548049673,5.712305375141217,0.7707233554427085,7.663522044589031,6.699989925094996,0.0264891675939275
 2006-05-12T17:00:00,56135.5836926713,202088101.2936167,566671286.8468635,7.585954904086981,6.66666666666669,40.82340897960907,0.0,57205.66925414684,205940409.31492865,664666771.4091327,7.829233459082577,6.7,45.27631548049673,45.27631548049673,0.0,0.7530594906402966,6.862518207018007,6.862518207018007,6.862518207018007
 2006-05-12T18:00:00,55605.14453379641,200178520.32166708,561316668.2434616,7.57726567244282,6.66666666666669,40.82340897960907,0.0,55804.679379788,200896845.7672368,563450969.6561508,7.657463698948949,6.7,45.27631548049673,45.27631548049673,0.0,0.7525432275416607,6.7,6.7,6.7
 2006-05-12T19:00:00,54766.11879435904,197158027.65969253,552846963.9277891,7.563521547623271,6.66666666666669,40.82340897960907,0.0,54963.20740410206,197867546.65476745,554954760.9885592,7.6430367244566675,6.7,45.27631548049673,45.27631548049673,0.0,0.7520269644430247,6.7,6.7,6.7
 2006-05-12T20:00:00,53203.84171384722,191533830.16985,537076261.8990762,7.537930126121943,6.66666666666669,40.82340897960907,1.0,96549.5433680254,347578356.1248914,2249399330.270232,0.4927225266356703,-3.3492612904823456,45.27631548049673,45.27631548049673,0.0,0.7559418461935157,-1.599261290482345,-0.6883606612610073,-0.6883606612610073
 2006-05-12T21:00:00,53647.893669882906,193132417.21157843,541558828.5137074,7.545204033883762,6.66666666666669,40.82340897960907,1.0,74274.4062922261,267387862.6520139,1590270721.0747442,-1.079085919763154,-3.8,45.27631548049673,45.27631548049673,0.0,0.8368922407510153,-3.8,-2.011844043124633,-2.011844043124633
 2006-05-12T22:00:00,54575.410616983056,196471478.221139,550921824.093535,7.560397547940021,6.66666666666669,40.82340897960907,1.0,67617.29935728067,243422277.6862104,1361624374.025252,-1.469540552417282,-3.8,45.27631548049673,45.27631548049673,0.0,0.9051913821131028,-3.8,-2.4217730179688286,-2.4217730179688286
 2006-05-12T23:00:00,53267.81064686269,191764118.3287057,537722008.4150214,7.53897801825756,6.66666666666669,40.82340897960907,1.0,59802.9337716547,215290561.5779569,1079327172.422511,-1.9519602859687173,-3.8,45.27631548049673,45.27631548049673,0.0,0.9548722148256514,-3.8,-2.882127238920513,-2.882127238920513
 2006-05-13T00:00:00,53331.12274356487,191992041.8768336,538361124.3723369,7.540015084889572,6.66666666666669,40.82340897960907,1.0,55834.08511415094,201002706.41094336,848745078.0064126,-2.3462791606603,-3.8,45.27631548049673,45.27631548049673,0.0,0.9858822923014472,-3.8,-3.2745697850285853,-3.2745697850285853
 2006-05-13T01:00:00,53530.10981783194,192708395.3441949,540369837.1000452,7.543274623471366,6.66666666666669,40.82340897960907,1.0,27917.042557075463,100501353.20547168,365192544.46867,-2.3007794072304963,-2.9263853114691067,22.638157740248364,45.27631548049673,0.0,0.999544523761287,-3.3493642392214507,-3.19057816975837,-3.19057816975837
 2006-05-13T02:00:00,53707.54227801005,193347152.20083612,542160962.6913992,7.546181105875047,6.66666666666669,40.82340897960907,1.0,0.0,0.0,0.0,1.5557863615099414,1.5557863615099414,0.0,45.27631548049673,0.0,1.0,0.7478255439214018,0.7478255439214018,0.7478255439214018
 2006-05-13T03:00:00,53816.68050415586,193740049.8149611,543262679.1960822,7.547968873280457,6.66666666666669,40.82340897960907,1.0,16305.08338473094,58698300.18503138,164629832.93796217,6.240219466295351,5.960412316904503,22.638157740248364,45.27631548049673,0.0,1.0,5.441352062245387,5.441352062245387,5.441352062245387
 2006-05-13T04:00:00,53513.31169344781,192647922.0964121,560160292.9193627,7.575393024990902,6.66666666666669,40.82340897960907,1.0,51351.60609753366,184865781.95112112,537948836.4154531,7.614142523953614,6.7,45.27631548049673,45.27631548049673,0.0,1.0,6.7,6.7,6.7
 2006-05-13T05:00:00,52017.52928714943,187263105.433738,525100806.31069815,7.518497591374996,6.66666666666669,40.82340897960907,1.0,52937.42684317258,190574736.63542128,534500776.9490109,7.60830368422944,6.7,45.27631548049673,45.27631548049673,0.0,0.9998342637429202,6.7,6.7,6.7
 2006-05-13T06:00:00,51301.269013163546,184684568.4473888,517870381.2491367,7.506766994415607,6.66666666666669,40.82340897960907,0.0,54618.99579508801,196628384.86231688,551479311.1334326,7.6371351605782865,6.7,45.27631548049673,45.27631548049673,0.0,0.9993278753177548,6.7,6.7,6.7
 2006-05-13T07:00:00,54905.76106143803,197660739.8211769,554256609.2539531,7.565809024414373,6.66666666666669,40.82340897960907,0.0,55199.37213741961,198717739.6947106,557339278.7291012,7.6470857982462945,6.7,45.27631548049673,45.27631548049673,0.0,0.9988116122191184,6.7,6.7,6.7
 2006-05-13T08:00:00,56204.16080422943,202334978.895226,590703879.3534298,7.624957787507566,6.66666666666669,40.82340897960907,0.0,53838.77788104284,193819600.3717542,567291737.3375885,7.663968764102381,6.7,45.27631548049673,45.27631548049673,0.0,0.9982953491204828,6.7,6.7,6.7
 2006-05-13T09:00:00,55763.15884319524,200747371.8355029,562911773.6321839,7.579854128263624,6.66666666666669,40.82340897960907,0.0,57224.32236285635,206007560.50628284,607227575.9776211,7.731783004138431,6.7,45.27631548049673,45.27631548049673,0.0,0.9977790860218466,6.7,6.7,6.7
 2006-05-13T10:00:00,55160.53392019167,198577922.11269003,556828462.1541382,7.569982469341635,6.66666666666669,40.82340897960907,0.0,57910.27845704913,208477002.4453768,585436802.4417846,7.694795035902463,6.7,45.27631548049673,45.27631548049673,0.0,0.9972628229232108,6.7,6.7,6.7
 2006-05-13T11:00:00,54686.07754295433,196869879.1546356,552038972.3482828,7.56221037957636,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.682220147227618,7.682220147227618,0.0,45.27631548049673,4.824712749955281,0.9793504791001048,7.518432586105593,6.7000210574440215,1.1182832886624456
 2006-05-13T12:00:00,53088.99013658679,191120364.49171245,535916870.88893056,7.536048799725364,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.627498394351356,7.627498394351356,0.0,45.27631548049673,5.57862255318348,0.9377253958761916,7.641265348949644,6.700009692095924,0.0029221697955651
 2006-05-13T13:00:00,53383.46863514968,192180487.08653888,538889539.8940833,7.540872547861523,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.619657005079611,7.619657005079611,0.0,45.27631548049673,5.438493358255424,0.8983510754336389,7.614016219072973,6.700002187319025,0.0047719003990046
 2006-05-13T14:00:00,53734.80694161388,193445304.98981,542436191.004592,7.546627720968193,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.625720038374823,7.625720038374823,0.0,45.27631548049673,5.514817546878447,0.858478367088054,7.628023548206955,6.700002727477568,0.0090464122687497
 2006-05-13T15:00:00,50906.50810327325,183263429.1717837,513885392.4400941,7.500298764936204,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.592868336502627,7.592868336502627,0.0,45.27631548049673,5.369372225276668,0.8191302941009169,7.599813570984478,6.699925483225942,0.0117848870278908
 2006-05-13T16:00:00,49582.65552543698,178497559.89157313,500521511.7332483,7.478613669889824,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.591099158350931,7.591099158350931,0.0,45.27631548049673,5.3080656995660656,0.7808529609840721,7.587685227873719,6.699965987798797,0.0157111734344431
 2006-05-13T17:00:00,50719.33470175879,182589604.92633164,511995935.07058686,7.497232669622854,6.66666666666669,40.82340897960907,0.0,55136.34530376535,198490843.09355527,627254239.4552511,7.765733673493753,6.7,45.27631548049673,45.27631548049673,0.0,0.7645426663762974,6.849826578693604,6.849826578693604,6.849826578693604
 2006-05-13T18:00:00,49478.87898635375,178123964.35087347,499473919.7946169,7.476915923333955,6.66666666666669,40.82340897960907,0.0,50490.66939400923,181766409.81843323,509796256.242745,7.566344486130416,6.7,45.27631548049673,45.27631548049673,0.0,0.7640264032776615,6.7,6.7,6.7
 2006-05-13T19:00:00,51949.5072175196,187018225.9830705,524414144.6391609,7.517383351074618,6.66666666666669,40.82340897960907,0.0,52241.422274159726,188069120.186975,527473329.5439919,7.596369896902845,6.7,45.27631548049673,45.27631548049673,0.0,0.7635101401790255,6.7,6.7,6.7
 2006-05-13T20:00:00,52516.65730403926,189059966.2945414,530139348.65811145,7.526673583505019,6.66666666666669,40.82340897960907,1.0,95273.9743257122,342986307.57256395,2212172264.66923,0.4616801762831253,-3.316735258168244,45.27631548049673,45.27631548049673,0.0,0.7662174879269735,-1.5667352581682443,-0.6989776857216093,-0.6989776857216093
 2006-05-13T21:00:00,52898.92090624751,190436115.26249105,533998181.026614,7.532935290412169,6.66666666666669,40.82340897960907,1.0,73377.44522337879,264158802.8041637,1559997832.5960193,-1.1307689460074148,-3.8,45.27631548049673,45.27631548049673,0.0,0.8456531337830949,-3.8,-2.05376515785324,-2.05376515785324
 2006-05-13T22:00:00,53305.085653612616,191898308.3530054,538098288.0339855,7.539588556463189,6.66666666666669,40.82340897960907,1.0,66420.11166151924,239112401.9814692,1319436093.1334,-1.541611236969337,-3.8,45.27631548049673,45.27631548049673,0.0,0.9119525744463788,-3.8,-2.474707231169355,-2.474707231169355
 2006-05-13T23:00:00,53824.616022562266,193768617.6812242,543342785.7903554,7.548098864528043,6.66666666666669,40.82340897960907,1.0,59176.188015160056,213034276.85457623,1056139929.587672,-1.99159804044148,-3.8,45.27631548049673,45.27631548049673,0.0,0.9593727133520958,-3.8,-2.933217427918945,-2.933217427918945
 2006-05-14T00:00:00,53336.258935319325,192010532.1671496,538412972.633271,7.54009920338494,6.66666666666669,40.82340897960907,1.0,55834.08511415094,201002706.41094336,828296675.5879343,-2.3812631312654253,-3.8,45.27631548049673,45.27631548049673,0.0,0.988441934000176,-3.8,-3.3116143156290008,-3.3116143156290008
 2006-05-14T01:00:00,53372.493029389,192140974.9058004,538778744.5619394,7.540692739401099,6.66666666666669,40.82340897960907,1.0,18611.36170471698,67000902.13698112,239897958.1679234,-1.9524527832397789,-2.363424897252929,15.092105160165575,45.27631548049673,0.0,0.9998556807233664,-2.9232760906261954,-2.8200401482938933,-2.8200401482938933
 2006-05-14T02:00:00,53595.9512144508,192945424.37202287,541034485.5546523,7.544353152275633,6.66666666666669,40.82340897960907,1.0,0.0,0.0,0.0,2.390811384314385,2.390811384314385,0.0,45.27631548049673,0.0,1.0,1.5807417395246322,1.5807417395246322,1.5807417395246322
 2006-05-14T03:00:00,53531.28005588632,192712608.2011908,540381650.2898363,7.543293784843365,6.66666666666669,40.82340897960907,1.0,24599.16305504856,88556986.99817482,248373835.85285863,6.7583712517961,6.336279841914924,22.638157740248364,45.27631548049673,0.0,0.9999936973055013,5.956200680077945,5.956200680077945,5.956200680077945
 2006-05-14T04:00:00,53186.26396395767,191470550.2702476,536898819.9719678,7.537642168626005,6.66666666666669,40.82340897960907,1.0,53376.40330194833,192155051.887014,538933052.4159138,7.615830326114203,6.7,45.27631548049673,45.27631548049673,0.0,0.9996610303588036,6.7,6.7,6.7
 2006-05-14T05:00:00,53233.4229944036,191640322.77985293,537374875.7410775,7.538414668834664,6.66666666666669,40.82340897960907,1.0,53426.36158728023,192334901.71420884,539437473.2749791,7.616686902058976,6.7,45.27631548049673,45.27631548049673,0.0,0.9991447672601677,6.7,6.7,6.7
 2006-05-14T06:00:00,53712.98075870224,193366730.73132807,542215862.4652969,7.546270188183833,6.66666666666669,40.82340897960907,0.0,53907.256886377705,194066124.79095972,544292996.603686,7.624932164082245,6.7,45.27631548049673,45.27631548049673,0.0,0.9986285041615316,6.7,6.7,6.7
 2006-05-14T07:00:00,55059.02389493814,198212486.02177727,555803749.9688476,7.568319640234353,6.66666666666669,40.82340897960907,0.0,55257.24278944248,198926074.04199296,557923589.4958562,7.648077937792061,6.7,45.27631548049673,45.27631548049673,0.0,0.9981122410628956,6.7,6.7,6.7
 2006-05-14T08:00:00,56028.67495846413,201703229.85047084,565592076.3710265,7.584203602791462,6.66666666666669,40.82340897960907,0.0,56229.647059217525,202426729.41318303,567741800.7066704,7.664749558580248,6.7,45.27631548049673,45.27631548049673,0.0,0.9975959779642596,6.7,6.7,6.7
 2006-05-14T09:00:00,56317.834473398834,202744204.10423577,568511051.8880383,7.58894039364788,6.66666666666669,40.82340897960907,0.0,56519.62226794864,203470640.16461504,570669634.2566822,7.669721034363228,6.7,45.27631548049673,45.27631548049673,0.0,0.9970797148656236,6.7,6.7,6.7
 2006-05-14T10:00:00,56556.72626512238,203604214.55444056,570922590.347748,7.592853749525177,6.66666666666669,40.82340897960907,0.0,56759.1951676812,204333102.6036523,573088563.7113067,7.673828336526377,6.7,45.27631548049673,45.27631548049673,0.0,0.9965634517669878,6.7,6.7,6.7
 2006-05-14T11:00:00,56382.06536867821,202975435.3272416,569159442.8316964,7.589992579998975,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.670823752077482,7.670823752077482,0.0,45.27631548049673,4.779852514589129,0.9788178288397013,7.5097113883730655,6.699999536208363,1.1181710006242984
 2006-05-14T12:00:00,56204.65286504541,202336750.31416345,567368518.6954706,7.587086336967221,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.667790119412792,7.667790119412792,0.0,45.27631548049673,5.714996898187709,0.9371278377902468,7.667370636204681,6.700018970293598,0.0036534596928459
 2006-05-14T13:00:00,56645.19507641873,203922702.27510732,571815655.5275381,7.594302987483339,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.6753045576824945,7.6753045576824945,0.0,45.27631548049673,5.75025717508978,0.8953626587237054,7.67357868128276,6.699950474387991,0.0074397889500725
 2006-05-14T14:00:00,56560.47114955953,203617696.13841423,570960393.7933255,7.592915098201368,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.67389444624694,7.67389444624694,0.0,45.27631548049673,5.765007507806165,0.8533306201481365,7.675695813254678,6.700003792922114,0.0129688434439952
 2006-05-14T15:00:00,56167.62608232756,202203453.8963792,566994744.821035,7.586479791476769,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.667048303494795,7.667048303494795,0.0,45.27631548049673,5.728357272705861,0.8115565553034091,7.667572565347258,6.699905240519313,0.0192362064526396
 2006-05-14T16:00:00,55486.9678497147,199753084.2589729,560123711.3124266,7.575329811671762,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.6553876026855745,7.6553876026855745,0.0,45.27631548049673,5.68547457432981,0.7700767985309622,7.658415044474647,6.699959153498498,0.0257738168727071
 2006-05-14T17:00:00,54729.07231724007,197024660.34206423,552472991.2444892,7.562914679038744,6.66666666666669,40.82340897960907,0.0,56172.05365171389,202219393.14617,647693973.5645567,7.800424956231231,6.7,45.27631548049673,45.27631548049673,0.0,0.7526424878788075,6.857904652662987,6.857904652662987,6.857904652662987
 2006-05-14T18:00:00,54390.01828002238,195804065.80808052,549050346.017664,7.557360648591839,6.66666666666669,40.82340897960907,0.0,54586.01421152628,196509651.16149452,551146301.3312943,7.63656971066833,6.7,45.27631548049673,45.27631548049673,0.0,0.7521262247801718,6.7,6.7,6.7
 2006-05-14T19:00:00,54531.656231812165,196313962.43452376,550480137.161308,7.5596808101493265,6.66666666666669,40.82340897960907,0.0,54728.18278858475,197021458.0389051,552581754.8360636,7.639007223078131,6.7,45.27631548049673,45.27631548049673,0.0,0.7516099616815356,6.7,6.7,6.7
 2006-05-14T20:00:00,54735.62156825535,197048237.6457193,552539103.8998957,7.563021960442733,6.66666666666669,40.82340897960907,1.0,97124.05500409302,349646598.0147349,2267201691.7836733,0.5253110394327926,-3.3470177521741107,45.27631548049673,45.27631548049673,0.0,0.7555023098410926,-1.5970177521741105,-0.6863429089059543,-0.6863429089059543
 2006-05-14T21:00:00,54707.35978190662,196946495.21486384,552253809.9422073,7.562559003202339,6.66666666666669,40.82340897960907,1.0,74696.5044610708,268907416.05985487,1604355383.2334886,-1.0550440851502552,-3.8,45.27631548049673,45.27631548049673,0.0,0.8365029628512209,-3.8,-2.01004207056662,-2.01004207056662
 2006-05-14T22:00:00,54561.80018624669,196422480.6704881,550784431.0213947,7.560174596665342,6.66666666666669,40.82340897960907,1.0,67702.42288668988,243728722.3920836,1364588319.471611,-1.4644780804211617,-3.8,45.27631548049673,45.27631548049673,0.0,0.9048885820814268,-3.8,-2.4194642660420413,-2.4194642660420413
 2006-05-14T23:00:00,54735.31517280929,197047134.62211347,552536010.9330058,7.563016942089374,6.66666666666669,40.82340897960907,1.0,60270.93461439203,216975364.61181128,1096849751.9839098,-1.9220011832348327,-3.8,45.27631548049673,45.27631548049673,0.0,0.9546687249106324,-3.8,-2.879859700185247,-2.879859700185247
 2006-05-15T00:00:00,55115.5787678294,198416083.5641859,556374653.8499618,7.569246046068532,6.66666666666669,40.82340897960907,1.0,55931.80757076704,201354507.2547613,869153551.4340141,-2.311368370706003,-3.8,45.27631548049673,45.27631548049673,0.0,0.9857655220954512,-3.8,-3.27289855249215,-3.27289855249215
 2006-05-15T01:00:00,55294.64610545375,199060725.97963348,558182283.0214936,7.572179362318398,6.66666666666669,40.82340897960907,1.0,27917.042557075463,100501353.20547168,373559527.57175136,-2.2523227002991546,-2.892246684634864,22.638157740248364,45.27631548049673,0.0,0.9995199675623072,-3.3327189976764715,-3.173401234229431,-3.173401234229431
 2006-05-15T02:00:00,54252.80536440248,195310099.31184897,547665224.2401472,7.555113014844205,6.66666666666669,40.82340897960907,1.0,0.0,0.0,0.0,1.6254724470039663,1.6254724470039663,0.0,45.27631548049673,0.0,1.0,0.860365986965622,0.860365986965622,0.860365986965622
 2006-05-15T03:00:00,53400.05952639232,192240214.29501235,539057019.7895784,7.541144296092779,6.66666666666669,40.82340897960907,1.0,15958.393588649176,57450216.919137046,161129361.222271,6.115049872073463,5.841218596429475,15.092105160165575,45.27631548049673,0.0,1.0,5.296797369509426,5.296797369509426,5.296797369509426
 2006-05-15T04:00:00,53928.61475300852,194143013.11083063,544392620.6818043,7.54980245267726,6.66666666666669,40.82340897960907,1.0,54139.58362275258,194902501.04190928,546638762.6996896,7.628915520789182,6.7,45.27631548049673,45.27631548049673,0.0,1.0,6.7,6.7,6.7
 2006-05-15T05:00:00,54220.598806165326,195194155.7021952,547340109.0351273,7.554585400522485,6.66666666666669,40.82340897960907,1.0,54416.31252794734,195898725.10061044,549432850.4302672,7.633660143822088,6.7,45.27631548049673,45.27631548049673,0.0,0.9997837519816531,6.7,6.7,6.7
 2006-05-15T06:00:00,54061.00633921107,194619622.82115984,545729072.6359129,7.551971136684834,6.66666666666669,40.82340897960907,0.0,54256.233278848864,195322439.803856,547816555.7193431,7.63091553457603,6.7,45.27631548049673,45.27631548049673,0.0,0.999267488883017,6.7,6.7,6.7
 2006-05-15T07:00:00,54792.79397083732,197254058.2950144,553116241.5514898,7.563958514241521,6.66666666666669,40.82340897960907,0.0,54990.22053819005,197964793.9374842,555227508.3058898,7.643499868702531,6.7,45.27631548049673,45.27631548049673,0.0,0.998751225784381,6.7,6.7,6.7
 2006-05-15T08:00:00,55415.78275390897,199496817.91407228,559405119.8737875,7.574163714435138,6.66666666666669,40.82340897960907,0.0,55614.94031919006,200213785.14908412,561535204.547136,7.654210673176453,6.7,45.27631548049673,45.27631548049673,0.0,0.9982349626857452,6.7,6.7,6.7
 2006-05-15T09:00:00,56102.86697747136,201970321.11889693,566341021.765712,7.585418964817354,6.66666666666669,40.82340897960907,0.0,56304.06123448206,202694620.4441354,568493148.795665,7.666025347749507,6.7,45.27631548049673,45.27631548049673,0.0,0.9977186995871092,6.7,6.7,6.7
 2006-05-15T10:00:00,55891.50750257756,201209427.0092792,564207413.4954021,7.58195664370584,6.66666666666669,40.82340897960907,0.0,56091.96555466958,201931075.99681053,566351652.4591858,7.662389071969222,6.7,45.27631548049673,45.27631548049673,0.0,0.9972024364884732,6.7,6.7,6.7
 2006-05-15T11:00:00,56201.9193854244,202326909.78752783,567340925.067463,7.58704157102196,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.667727678192809,7.667727678192809,0.0,45.27631548049673,4.755270708521105,0.9796217300159048,7.50496005661756,6.699999914475513,1.1180974113539124
 2006-05-15T12:00:00,56803.04531303811,204490963.1269372,573409104.6524978,7.596888786088395,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.6780638952358276,7.6780638952358276,0.0,45.27631548049673,5.7684018921798605,0.9377153707122255,7.677674490964159,6.700000435708376,0.0038888909840245
 2006-05-15T13:00:00,56424.52163263908,203128277.87750068,569588025.6333848,7.590688069801419,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.671534340828063,7.671534340828063,0.0,45.27631548049673,5.750950133627081,0.8956790836075808,7.673759634851546,6.699980332929537,0.0073653834356172
 2006-05-15T14:00:00,56077.31386411231,201878329.9108043,566083071.0207906,7.5850003645910995,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.665587372925742,7.665587372925742,0.0,45.27631548049673,5.712428605869661,0.8540103651498773,7.665630069058184,6.700003260000077,0.0121382127865154
 2006-05-15T15:00:00,55893.18763157877,201215475.4736836,564224373.8759764,7.581984155604786,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.662407349799301,7.662407349799301,0.0,45.27631548049673,5.7051842689569945,0.8124816850557197,7.663281707364277,6.699988735845398,0.018596785036731
 2006-05-15T16:00:00,55539.40146542285,199941845.27552223,560653012.381959,7.576188728122009,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.656341116904003,7.656341116904003,0.0,45.27631548049673,5.680028529109124,0.7711506910940887,7.657459636355992,6.700005097961827,0.0254586360375272
 2006-05-15T17:00:00,54932.09321256782,197755535.5652441,554522424.1432728,7.566240365226896,6.66666666666669,40.82340897960907,0.0,56309.04315375069,202712555.35350248,650336073.807888,7.804909029580204,6.7,45.27631548049673,45.27631548049673,0.0,0.7536953286280115,6.858896158674029,6.858896158674029,6.858896158674029
 2006-05-15T18:00:00,54741.47177264507,197069298.3815222,552598159.8966763,7.563117792081006,6.66666666666669,40.82340897960907,0.0,54938.5424584836,197778752.85054097,554705722.956629,7.642613873000861,6.7,45.27631548049673,45.27631548049673,0.0,0.7531790655293756,6.7,6.7,6.7
 2006-05-15T19:00:00,53757.055510908576,193525399.8392709,542660783.40327,7.546992193481504,6.66666666666669,40.82340897960907,0.0,53951.27369568511,194224585.3044664,544737427.3245692,7.625686795644305,6.7,45.27631548049673,45.27631548049673,0.0,0.7526628024307396,6.7,6.7,6.7
 2006-05-15T20:00:00,53602.23917680001,192968061.03648004,541097960.582107,7.544456159937497,6.66666666666669,40.82340897960907,1.0,96058.72268696137,345811401.67306083,2236638390.1706514,0.5193321399051626,-3.300731893848822,45.27631548049673,45.27631548049673,0.0,0.7556133864368769,-1.5507318938488217,-0.6662959489368047,-0.6662959489368047
 2006-05-15T21:00:00,53814.67298695512,193732822.75303844,543242413.9332902,7.547935988054935,6.66666666666669,40.82340897960907,1.0,74412.33643561312,267884411.1682072,1594831512.581502,-1.0713019522026652,-3.8,45.27631548049673,45.27631548049673,0.0,0.8364389057503946,-3.8,-2.009746033274187,-2.009746033274187
 2006-05-15T22:00:00,53930.85746431442,194151086.871532,544415260.1560582,7.549839187669716,6.66666666666669,40.82340897960907,1.0,67508.8338020071,243031801.6872256,1357817720.3157966,-1.4760431157812173,-3.8,45.27631548049673,45.27631548049673,0.0,0.904838736148996,-3.8,-2.419084705830093,-2.419084705830093
 2006-05-15T23:00:00,53919.56703442501,194110441.32393003,544301286.7720901,7.549654239942757,6.66666666666669,40.82340897960907,1.0,60046.03130284691,216165712.69024885,1088482835.461665,-1.9363052287391644,-3.8,45.27631548049673,45.27631548049673,0.0,0.954635211329574,-3.8,-2.879486597529942,-2.879486597529942
 2006-05-16T00:00:00,53543.80317723883,192757691.43805972,540508067.3113643,7.5434989246677056,6.66666666666669,40.82340897960907,1.0,55878.04004977803,201160944.1792009,853354708.1244463,-2.33839530860387,-3.8,45.27631548049673,45.27631548049673,0.0,0.98574628218251,-3.8,-3.2726233433487777,-3.2726233433487777
 2006-05-16T01:00:00,53481.70799645184,192534148.78722665,539881235.742351,7.542481757176411,6.66666666666669,40.82340897960907,1.0,27917.042557075463,100501353.20547168,364270850.22975457,-2.2975465065934464,-2.921575188133715,22.638157740248364,45.27631548049673,0.0,0.999515920492036,-3.347588654277098,-3.188183284874603,-3.188183284874603
 2006-05-16T02:00:00,53362.69101603369,192105687.65772125,538679796.280718,7.540532170890805,6.66666666666669,40.82340897960907,1.0,0.0,0.0,0.0,1.575824266722905,1.575824266722905,0.0,45.27631548049673,0.0,1.0,0.7694165476324571,0.7694165476324571,0.7694165476324571
 2006-05-16T03:00:00,53643.39043212303,193116205.55564287,541513369.7268114,7.545130244275794,6.66666666666669,40.82340897960907,1.0,14983.574852346852,53940869.46844867,151286771.5270515,6.09404674295683,5.836935033578928,15.092105160165575,45.27631548049673,0.0,1.0,5.319356218812757,5.319356218812757,5.319356218812757
 2006-05-16T04:00:00,53551.96318764184,192787067.47551063,540590440.0826368,7.543632595138025,6.66666666666669,40.82340897960907,1.0,53764.28518617298,193551426.6702227,542849434.0922791,7.622480842107792,6.7,45.27631548049673,45.27631548049673,0.0,1.0,6.7,6.7,6.7
 2006-05-16T05:00:00,53656.98308387087,193165139.10193515,541650583.325583,7.545352900855136,6.66666666666669,40.82340897960907,1.0,53851.106497014815,193863983.3892533,543726055.0553298,7.623969429858132,6.7,45.27631548049673,45.27631548049673,0.0,0.9997737921809908,6.7,6.7,6.7
 2006-05-16T06:00:00,54507.91192751351,196228482.9390486,550240445.7822022,7.559291861955344,6.66666666666669,40.82340897960907,0.0,54704.46860945541,196936086.99403945,552342316.5421152,7.638600636771367,6.7,45.27631548049673,45.27631548049673,0.0,0.9992575290823548,6.7,6.7,6.7
 2006-05-16T07:00:00,55088.18431141515,198317463.52109453,556098115.3186494,7.568797295743582,6.66666666666669,40.82340897960907,0.0,55286.34915906878,199030856.9726476,558217471.8794013,7.648577030126617,6.7,45.27631548049673,45.27631548049673,0.0,0.9987412659837188,6.7,6.7,6.7
 2006-05-16T08:00:00,54634.23342485655,196683240.3294836,551515622.0740834,7.561361130860342,6.66666666666669,40.82340897960907,0.0,54830.97476153529,197391509.14152703,553619629.0336317,7.640769605067216,6.7,45.27631548049673,45.27631548049673,0.0,0.9982250028850828,6.7,6.7,6.7
 2006-05-16T09:00:00,54981.291680391325,197932650.0494088,555019067.3994483,7.567046293655035,6.66666666666669,40.82340897960907,0.0,55179.1097189332,198644794.9881595,557134692.3132194,7.646738386771102,6.7,45.27631548049673,45.27631548049673,0.0,0.9977087397864468,6.7,6.7,6.7
 2006-05-16T10:00:00,55397.39969236672,199430638.8925202,559219548.5756006,7.573862578656661,6.66666666666669,40.82340897960907,0.0,55596.37753705392,200146959.1333941,561347779.0890853,7.653892413253974,6.7,45.27631548049673,45.27631548049673,0.0,0.997192476687811,6.7,6.7,6.7
 2006-05-16T11:00:00,54447.38598153253,196010589.53351712,549629455.1512963,7.558300402128374,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.637556680308368,7.637556680308368,0.0,45.27631548049673,4.642783791835021,0.9799740501924676,7.483291842023978,6.700001321414135,1.1177995647984116
 2006-05-16T12:00:00,55000.70267400417,198002529.62641504,555215015.3527071,7.567364283340745,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.6471163878089214,7.6471163878089214,0.0,45.27631548049673,5.5793993144132505,0.9396437263675244,7.641336552501588,6.700045193211069,0.002932632786231
 2006-05-16T13:00:00,54762.99056574757,197146766.0366912,552815385.4312952,7.563470313241855,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.642972763362913,7.642972763362913,0.0,45.27631548049673,5.617320136541255,0.898716421869867,7.648150593259284,6.699989464990761,0.0059223029136615
 2006-05-16T14:00:00,54557.16790702168,196405804.46527803,550737669.6009766,7.560098721231669,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.639445503141322,7.639445503141322,0.0,45.27631548049673,5.560299746862708,0.8583377237576645,7.636661114707817,6.700000774021551,0.0096537743589946
 2006-05-16T15:00:00,54625.29301780692,196651054.86410487,551425371.4409825,7.56121467008973,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.640635000955929,7.640635000955929,0.0,45.27631548049673,5.592991626249276,0.8177772841653269,7.642126242722226,6.700019735997281,0.0156061683117192
 2006-05-16T16:00:00,54344.82466126483,195641368.78055337,548594130.4692727,7.556620331518812,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.635764693489597,7.635764693489597,0.0,45.27631548049673,5.566328490021949,0.7773793459226154,7.636110957506619,6.699969205581468,0.021568385531574
 2006-05-16T17:00:00,54794.31774388186,197259543.87797463,553131623.567231,7.56398346603028,6.66666666666669,40.82340897960907,0.0,56316.74820332007,202740293.53195223,647120033.2478138,7.799454624486157,6.7,45.27631548049673,45.27631548049673,0.0,0.7602869202895169,6.855813726345535,6.855813726345535,6.855813726345535
 2006-05-16T18:00:00,55526.83877821588,199896619.6015772,560526195.9554158,7.575982935943084,6.66666666666669,40.82340897960907,0.0,55726.2593714725,200614533.73730105,562659175.308134,7.656119203668783,6.7,45.27631548049673,45.27631548049673,0.0,0.759770657190881,6.7,6.7,6.7
 2006-05-16T19:00:00,55859.46454719797,201094072.36991265,586112725.1076999,7.617507182529231,6.66666666666669,40.82340897960907,0.0,53937.76970186641,194175970.9267191,567299074.7967758,7.663982095914668,6.7,45.27631548049673,45.27631548049673,0.0,0.759254394092245,6.7,6.7,6.7
 2006-05-16T20:00:00,54809.47330018407,197314103.88066265,553284614.2021849,7.564231725724084,6.66666666666669,40.82340897960907,1.0,95923.30253075056,345323889.1107021,2232374230.395195,0.5023797359654486,-3.3104559881358218,45.27631548049673,45.27631548049673,0.0,0.7620627572839108,-1.560455988135821,-0.6859152882976232,-0.6859152882976232
 2006-05-16T21:00:00,53663.17760699837,193187439.3851941,541713115.113108,7.545454394489759,6.66666666666669,40.82340897960907,1.0,73798.09262528662,265673133.45103183,1574127326.811516,-1.1066482516813976,-3.8,45.27631548049673,45.27631548049673,0.0,0.8420548378763698,-3.8,-2.036226082980494,-2.036226082980494
 2006-05-16T22:00:00,52257.38169718361,188126574.109861,527522041.9139744,7.522426498503923,6.66666666666669,40.82340897960907,1.0,66379.38014571412,238965768.52457085,1317922284.2124815,-1.544199212713366,-3.8,45.27631548049673,45.27631548049673,0.0,0.909188104311109,-3.8,-2.452740266125558,-2.452740266125558
 2006-05-16T23:00:00,52694.79581474831,189701264.9330939,531937601.6103409,7.529591605589242,6.66666666666669,40.82340897960907,1.0,59096.19891165857,212746316.0819708,1053183438.70049,-1.996652029455306,-3.8,45.27631548049673,45.27631548049673,0.0,0.957542633955368,-3.8,-2.9122232059547937,-2.9122232059547937
 2006-05-17T00:00:00,53120.92274908343,191235321.89670035,536239220.6967622,7.536571832856263,6.66666666666669,40.82340897960907,1.0,55834.08511415094,201002706.41094336,831044241.2276794,-2.3765621669628683,-3.8,45.27631548049673,45.27631548049673,0.0,0.987406389329561,-3.8,-3.296532217419881,-3.296532217419881
 2006-05-17T01:00:00,52529.61509923608,189106614.3572499,530270153.5771282,7.526885838535762,6.66666666666669,40.82340897960907,1.0,18611.36170471698,67000902.13698112,239625355.93997785,-1.989444408163296,-2.3999499692502115,15.092105160165575,45.27631548049673,0.0,0.999741151362593,-2.9436670052624616,-2.837220450684041,-2.837220450684041
 2006-05-17T02:00:00,53204.34043763861,191535625.575499,537081296.3608925,7.537938290966518,6.66666666666669,40.82340897960907,1.0,0.0,0.0,0.0,2.2329389177217,2.2329389177217,0.0,45.27631548049673,0.0,0.9999725217977996,1.4372811413922693,1.4372811413922693,1.4372811413922693
 2006-05-17T03:00:00,54074.0253403318,194666491.22519448,545860495.4097266,7.552184399088436,6.66666666666669,40.82340897960907,1.0,26717.64265831041,96183513.5699175,269763787.3752216,6.7381593097486485,6.279742205256549,22.638157740248364,45.27631548049673,0.0,0.9995733899943082,5.869117017598231,5.869117017598231,5.869117017598231
 2006-05-17T04:00:00,53880.49380341938,193969777.6923098,543906854.6376271,7.54901419040431,6.66666666666669,40.82340897960907,1.0,56477.17502416266,203317830.0869856,570241051.1891644,7.668993304971866,6.7,45.27631548049673,45.27631548049673,0.0,0.9990571268956724,6.7,6.7,6.7
 2006-05-17T05:00:00,53542.384792078105,192752585.2514812,540493749.1535864,7.543475689098223,6.66666666666669,40.82340897960907,1.0,56106.03471997884,201981724.9919238,566493706.5830308,7.662630311863968,6.7,45.27631548049673,45.27631548049673,0.0,0.9985408637970364,6.7,6.7,6.7
 2006-05-17T06:00:00,54415.541511283074,195895949.44061905,549307995.112081,7.557778756955535,6.66666666666669,40.82340897960907,0.0,56988.53614174846,205158730.1102945,575404183.0402995,7.677760170014821,6.7,45.27631548049673,45.27631548049673,0.0,0.9980246006984008,6.7,6.7,6.7
 2006-05-17T07:00:00,54042.97574413304,194554712.678879,545547059.3772388,7.551675805199106,6.66666666666669,40.82340897960907,0.0,56564.043988836405,203630558.35981107,571118153.3053745,7.670482531237126,6.7,45.27631548049673,45.27631548049673,0.0,0.9975083375997644,6.7,6.7,6.7
 2006-05-17T08:00:00,54006.08019854856,194421888.71477485,545174610.3009143,7.551071411764294,6.66666666666669,40.82340897960907,0.0,56462.12693371155,203263656.9613616,570089113.0139005,7.668735292418315,6.7,45.27631548049673,45.27631548049673,0.0,0.9969920745011284,6.7,6.7,6.7
 2006-05-17T09:00:00,54924.453360447216,197728032.09761,554445302.2083483,7.56611521534936,6.66666666666669,40.82340897960907,0.0,57099.27645376598,205557395.23355752,576522310.352915,7.679658741871509,6.7,45.27631548049673,45.27631548049673,0.0,0.9964758114024926,6.7,6.7,6.7
 2006-05-17T10:00:00,55226.0198033312,198813671.29199228,557489521.8105611,7.571055188740516,6.66666666666669,40.82340897960907,0.0,55803.33694174485,200892012.99028143,563437415.2727994,7.657440643428102,6.7,45.27631548049673,45.27631548049673,0.0,0.9959595483038568,6.7,6.7,6.7
 2006-05-17T11:00:00,55515.21570309295,199854776.5311347,560408864.6211041,7.575792538132553,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.656315913456511,7.656315913456511,0.0,45.27631548049673,4.710981462967016,0.9785311916583728,7.496403502302948,6.700000094868915,1.1180086613562883
 2006-05-17T12:00:00,55139.89113527499,198503608.08699,556620079.6501479,7.569644316334659,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.649820098558429,7.649820098558429,0.0,45.27631548049673,5.639226706604698,0.9373870528110094,7.652759983077982,6.700000450878696,0.0032525296537187
 2006-05-17T13:00:00,55223.797212365,198805669.964514,557467085.4448888,7.57101878750577,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.65120809194768,7.65120809194768,0.0,45.27631548049673,5.620033994584745,0.8965839813936604,7.648627607856078,6.699992054040628,0.0062109683669722
 2006-05-17T14:00:00,56073.372152088734,201864139.74751943,566043280.6618446,7.584935803973139,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.6643457700381,7.6643457700381,0.0,45.27631548049673,5.69597591678432,0.8553791832093197,7.662501247957927,6.699999575326824,0.0117485392448705
 2006-05-17T15:00:00,56895.49276917239,204823773.9690206,574342333.0165269,7.598403200976224,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.665013219297744,7.665013219297744,0.0,45.27631548049673,5.719398093607437,0.8137964541069995,7.6659849120723935,6.699957582106314,0.0186530515528933
 2006-05-17T16:00:00,56639.364290081954,203901711.44429508,571756795.5499724,7.594207473397733,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.65500250712662,7.65500250712662,0.0,45.27631548049673,5.679135801650946,0.7723981617416209,7.657290028979827,6.699971940426178,0.025189436143568
 2006-05-17T17:00:00,56437.95994574064,203176655.80466625,569723681.2314453,7.590908203656409,6.66666666666669,40.82340897960907,0.0,56699.409261137545,204117873.3400952,658174717.9281108,7.818219157725078,6.7,45.27631548049673,45.27631548049673,0.0,0.7549686552967133,6.858138318177929,6.858138318177929,6.858138318177929
 2006-05-17T18:00:00,56370.30030155385,202933081.08559385,569040678.1322198,7.5897998515258545,6.66666666666669,40.82340897960907,0.0,55654.36688240315,200355720.7766513,561933288.2834734,7.654886623967458,6.7,45.27631548049673,45.27631548049673,0.0,0.7544523921980774,6.7,6.7,6.7
 2006-05-17T19:00:00,55579.81510306444,200087334.371032,561060975.5052054,7.576850756301607,6.66666666666669,40.82340897960907,0.0,55162.02041932318,198583273.50956345,556962144.3738166,7.646445395064962,6.7,45.27631548049673,45.27631548049673,0.0,0.7539361290994414,6.7,6.7,6.7
 2006-05-17T20:00:00,55298.89449320475,199076020.1755371,558225169.1766827,7.572248955536832,6.66666666666669,40.82340897960907,1.0,95891.27901726525,345208604.46215475,2232829487.243639,0.4679228194101112,-3.3458863213671965,45.27631548049673,45.27631548049673,0.0,0.7576910487641683,-1.595886321367196,-0.6910202383473075,-0.6910202383473075
 2006-05-17T21:00:00,55753.08874968279,200711119.4988581,562810119.1650172,7.579689169940021,6.66666666666669,40.82340897960907,1.0,74767.58893862249,269163320.17904097,1606745213.837296,-1.0509642576807448,-3.8,45.27631548049673,45.27631548049673,0.0,0.8383971580321972,-3.8,-2.018858055420212,-2.018858055420212
 2006-05-17T22:00:00,55460.47458510855,199657708.5063908,559856270.0325899,7.574895822477096,6.66666666666669,40.82340897960907,1.0,67694.18533454041,243699067.20434552,1364254954.1192126,-1.4650486209609992,-3.8,45.27631548049673,45.27631548049673,0.0,0.9063601038041608,-3.8,-2.430733151336295,-2.430733151336295
 2006-05-17T23:00:00,54913.35594017763,197688081.3846395,554333277.1965611,7.565933426930939,6.66666666666669,40.82340897960907,1.0,60075.2674682494,216270962.88569784,1089582068.8692322,-1.9344257194843884,-3.8,45.27631548049673,45.27631548049673,0.0,0.9556560837388964,-3.8,-2.890896054638587,-2.890896054638587
 2006-05-18T00:00:00,55154.75135293458,198557104.8705645,556770088.9332095,7.569887736203772,6.66666666666669,40.82340897960907,1.0,55896.9725596577,201229101.2147677,862256416.1856284,-2.3231666191983025,-3.8,45.27631548049673,45.27631548049673,0.0,0.9863312715578728,-3.8,-3.281010753124654,-3.281010753124654
 2006-05-18T01:00:00,55099.23506242567,198357246.2247324,556209669.2187574,7.568978319541702,6.66666666666669,40.82340897960907,1.0,18611.36170471698,67000902.13698112,250237589.57818976,-1.8984886961112888,-2.327154650350548,15.092105160165575,45.27631548049673,0.0,0.9995437867981894,-2.899553607734802,-2.789771910410428,-2.789771910410428
 2006-05-18T02:00:00,54608.5328017397,196590718.0862629,551256182.2639601,7.56094012333493,6.66666666666669,40.82340897960907,1.0,0.0,0.0,0.0,2.4941629418684896,2.4941629418684896,0.0,45.27631548049673,0.0,0.9994567398495814,1.677909730681402,1.677909730681402,1.677909730681402
 2006-05-18T03:00:00,54748.01508605261,197092854.30978945,552664212.6137764,7.563224979757444,6.66666666666669,40.82340897960907,1.0,29675.550508922926,106831981.83212252,299629312.36531407,6.895397929815744,6.386204928856476,30.18421032033115,45.27631548049673,0.0,0.9989404767509452,6.024857097427819,6.024857097427819,6.024857097427819
 2006-05-18T04:00:00,55252.430789697326,198908750.8429104,557756132.5171127,7.571487834268808,6.66666666666669,40.82340897960907,1.0,55379.78137266341,199367212.94158828,559160842.0758097,7.650178912136869,6.7,45.27631548049673,45.27631548049673,0.0,0.9984242136523092,6.7,6.7,6.7
 2006-05-18T05:00:00,55830.46419893826,200989671.1161777,563591200.2995789,7.580956670027869,6.66666666666669,40.82340897960907,1.0,55389.726508543295,199403015.43075585,559261256.5306038,7.650349419069205,6.7,45.27631548049673,45.27631548049673,0.0,0.9979079505536732,6.7,6.7,6.7
 2006-05-18T06:00:00,56092.93709880337,201934573.5556921,566240782.7238622,7.585256294925692,6.66666666666669,40.82340897960907,0.0,55561.3113470504,200020720.84938148,560993721.3473473,7.653291201644063,6.7,45.27631548049673,45.27631548049673,0.0,0.9973916874550376,6.7,6.7,6.7
