Date/Time,Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-05-18T07:00:00,56590.60643667135,203726183.1720169,571264600.159481,7.593408753366642,6.66666666666669,40.82340897960907,0.0,56078.86557167638,201883916.05803496,566219384.0149974,7.662164497561645,6.7,45.27631548049673,45.27631548049673,0.0,0.9968754243564014,6.7,6.7,6.7
 2006-05-18T08:00:00,57172.71559282591,205821776.13417327,577140811.3414894,7.602944501872347,6.66666666666669,40.82340897960907,0.0,56548.43748206843,203574374.93544632,570960576.8893986,7.670215047206471,6.7,45.27631548049673,45.27631548049673,0.0,0.9963591612577656,6.7,6.7,6.7
 2006-05-18T09:00:00,57578.20725694943,207281546.125018,581234123.7825348,7.609587045695577,6.66666666666669,40.82340897960907,0.0,56493.553408913205,203376792.2720875,570406421.1343312,7.669274101877644,6.7,45.27631548049673,45.27631548049673,0.0,0.9958428981591296,6.7,6.7,6.7
 2006-05-18T10:00:00,57877.59906916464,208359356.64899272,584256391.163386,7.614491541803776,6.66666666666669,40.82340897960907,0.0,56554.35048090564,203595661.7312603,571020279.4979508,7.670316426035242,6.7,45.27631548049673,45.27631548049673,0.0,0.9953266350604938,6.7,6.7,6.7
 2006-05-18T11:00:00,58210.47337909381,209557704.16473773,591843252.9940629,7.626803467139916,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.676091572982544,7.676091572982544,0.0,45.27631548049673,4.797214435690015,0.9775385287937643,7.513066900898649,6.699999923252148,1.1182668147430033
 2006-05-18T12:00:00,58210.47337909381,209557704.16473773,594096472.5817423,7.630459999541084,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.678849082968848,7.678849082968848,0.0,45.27631548049673,5.773771871362471,0.935464102060591,7.678688845901814,6.699998377010329,0.0040698012239865
 2006-05-18T13:00:00,58210.47337909381,209557704.16473773,597429900.7168293,7.635869518250327,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.682983198232734,7.682983198232734,0.0,45.27631548049673,5.793384664712856,0.8932804892576248,7.681948922692297,6.700028313743499,0.00806818489074
 2006-05-18T14:00:00,58210.47337909381,209557704.16473773,598121376.7343745,7.636991653472378,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.68116215028592,7.68116215028592,0.0,45.27631548049673,5.800549368175034,0.850957016312948,7.682454644992192,6.699998384229779,0.0138770633967886
 2006-05-18T15:00:00,58210.47337909381,209557704.16473773,600531191.7490463,7.640902340189484,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.679157618546458,7.679157618546458,0.0,45.27631548049673,5.787496248495926,0.8087979785746121,7.678826918235333,6.699959093142367,0.0210185581921503
 2006-05-18T16:00:00,58210.47337909381,209557704.16473773,604633377.6546439,7.647559464784023,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.684800259032602,7.684800259032602,0.0,45.27631548049673,5.820836961155849,0.766508602285137,7.683954387853176,6.699978333725827,0.0303052923463639
 2006-05-18T17:00:00,58210.47337909381,209557704.16473773,599056057.8335056,7.638508470566887,6.66666666666669,40.82340897960907,0.0,57627.15789658795,207457768.42771664,675296362.3531139,7.847277075298934,6.7,45.27631548049673,45.27631548049673,0.0,0.7485762698813038,6.864103261475649,6.864103261475649,6.864103261475649
 2006-05-18T18:00:00,58210.47337909381,209557704.16473773,592804857.1606269,7.628363961966298,6.66666666666669,40.82340897960907,0.0,56323.02825460296,202762901.7165707,568684655.7803371,7.666350550693953,6.7,45.27631548049673,45.27631548049673,0.0,0.7480600067826678,6.7,6.7,6.7
 2006-05-18T19:00:00,58210.47337909381,209557704.16473773,589418112.4127848,7.622867945463573,6.66666666666669,40.82340897960907,0.0,55984.2121554758,201543163.7597129,565263683.5301595,7.660541714266265,6.7,45.27631548049673,45.27631548049673,0.0,0.7475437436840319,6.7,6.7,6.7
 2006-05-18T20:00:00,58210.47337909381,209557704.16473773,588667968.1080022,7.621650613225882,6.66666666666669,40.82340897960907,1.0,96329.80021244864,346787280.76481515,2246399609.248985,0.4960656517516093,-3.340858748968547,45.27631548049673,45.27631548049673,0.0,0.7515150959075229,-1.5908587489685468,-0.6744314680771589,-0.6744314680771589
 2006-05-18T21:00:00,57899.24104868328,208437267.7752598,584474860.2266254,7.614846071010365,6.66666666666669,40.82340897960907,1.0,75182.24601743974,270656085.6627831,1620599961.603223,-1.0273144738674864,-3.8,45.27631548049673,45.27631548049673,0.0,0.8330133243779952,-3.8,-1.9941121374765056,-1.9941121374765056
 2006-05-18T22:00:00,57399.79148823892,206639249.3576601,579433071.996871,7.60666433110223,6.66666666666669,40.82340897960907,1.0,68293.21742029766,245855582.7130716,1385280997.5922575,-1.4291316242734302,-3.8,45.27631548049673,45.27631548049673,0.0,0.9021653205385046,-3.8,-2.398932439490197,-2.398932439490197
 2006-05-18T23:00:00,56619.37070460414,203829734.53657487,571554966.512736,7.593879955782103,6.66666666666669,40.82340897960907,1.0,60692.886097897856,218494389.95243225,1112401585.9975924,-1.895417250814323,-3.8,45.27631548049673,45.27631548049673,0.0,0.9528312621023666,-3.8,-2.859547561911635,-2.859547561911635
 2006-05-19T00:00:00,55783.28137016596,200819812.93259743,563114904.293754,7.580183764830224,6.66666666666669,40.82340897960907,1.0,55970.154509837485,201492556.2354149,874626821.222993,-2.302006391644248,-3.8,45.27631548049673,45.27631548049673,0.0,0.9847070860775632,-3.8,-3.257823635843635,-3.257823635843635
 2006-05-19T01:00:00,55155.65306035703,198560351.0172853,556779191.389652,7.569902506515178,6.66666666666669,40.82340897960907,1.0,27917.042557075463,100501353.20547168,374152520.7053843,-2.2590714085172405,-2.9000100895261696,22.638157740248364,45.27631548049673,0.0,0.9992969038547452,-3.336099291363812,-3.171962070643685,-3.171962070643685
 2006-05-19T02:00:00,55520.19182707695,199872690.57747692,560459097.0475976,7.57587405178312,6.66666666666669,40.82340897960907,1.0,0.0,0.0,0.0,1.7151726305317208,1.7151726305317208,0.0,45.27631548049673,0.0,1.0,0.8859084166706582,0.8859084166706582,0.8859084166706582
 2006-05-19T03:00:00,55457.649693958105,199647538.89824915,559827753.6335765,7.574849542510567,6.66666666666669,40.82340897960907,1.0,22114.72331348584,79613003.92854902,223288843.035163,6.458605850324091,6.079137688983839,22.638157740248364,45.27631548049673,0.0,1.0,5.594491104682544,5.594491104682544,5.594491104682544
 2006-05-19T04:00:00,54996.6349037053,197987885.65333903,555173952.4746139,7.567297622782928,6.66666666666669,40.82340897960907,1.0,55217.863182721056,198784307.4577958,557525979.8717445,7.64740283538566,6.7,45.27631548049673,45.27631548049673,0.0,0.99974970656231,6.7,6.7,6.7
 2006-05-19T05:00:00,54696.87498628893,196908749.95064017,552147969.1860565,7.562387252268723,6.66666666666669,40.82340897960907,1.0,54915.15179315547,197694546.45535973,554469551.1300635,7.642212839421705,6.7,45.27631548049673,45.27631548049673,0.0,0.999233443463674,6.7,6.7,6.7
 2006-05-19T06:00:00,54275.75201053984,195392707.23794344,547896863.5077937,7.555488862995655,6.66666666666669,40.82340897960907,0.0,54493.01137638701,196174840.95499325,550207266.5008395,7.634975158667642,6.7,45.27631548049673,45.27631548049673,0.0,0.998717180365038,6.7,6.7,6.7
 2006-05-19T07:00:00,54802.30979072689,197288315.2466168,553212300.7985395,7.564114390602866,6.66666666666669,40.82340897960907,0.0,55021.95702724504,198079045.29808217,555547946.5868772,7.644044000067224,6.7,45.27631548049673,45.27631548049673,0.0,0.998200917266402,6.7,6.7,6.7
 2006-05-19T08:00:00,55551.39577152909,199985024.77750468,560774091.1777772,7.576385208547639,6.66666666666669,40.82340897960907,0.0,55773.59926534612,200784957.35524604,563137158.6852083,7.656930830172399,6.7,45.27631548049673,45.27631548049673,0.0,0.997684654167766,6.7,6.7,6.7
 2006-05-19T09:00:00,55903.912820995145,201254086.1555825,564332641.332881,7.582159849464069,6.66666666666669,40.82340897960907,0.0,56125.9035110028,202053252.63961005,566694318.605047,7.662970933578173,6.7,45.27631548049673,45.27631548049673,0.0,0.99716839106913,6.7,6.7,6.7
 2006-05-19T10:00:00,56069.72621016406,201851014.35659063,566006476.010208,7.584876071748837,6.66666666666669,40.82340897960907,0.0,56290.3101296367,202645116.46669212,568354306.0777234,7.665789621987669,6.7,45.27631548049673,45.27631548049673,0.0,0.9966521279704942,6.7,6.7,6.7
 2006-05-19T11:00:00,56546.62255702218,203567841.20527983,570820596.5517557,7.592688242903942,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.673954552935019,7.673954552935019,0.0,45.27631548049673,4.784792047725496,0.9789320308425742,7.51066722347296,6.699999760345778,1.1181922342065085
 2006-05-19T12:00:00,57230.30608516593,206029101.90659732,577722169.479371,7.603887921873375,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.68000868885579,7.68000868885579,0.0,45.27631548049673,5.780391445480292,0.9368564882174408,7.679984954500994,6.699998982576164,0.0040074728992971
 2006-05-19T13:00:00,58177.65398479881,209439554.3452757,591581387.0276585,7.626378518634735,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.681142076913733,7.681142076913733,0.0,45.27631548049673,5.787386516393084,0.8946682510803821,7.680749584852996,6.699970656429894,0.0078458712075023
 2006-05-19T14:00:00,58210.47337909381,209557704.16473773,594153641.3137584,7.630552774454617,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.683546482857491,7.683546482857491,0.0,45.27631548049673,5.804674996298217,0.8523896389727964,7.683275025635067,6.6999981014047405,0.0137393465230455
 2006-05-19T15:00:00,58210.47337909381,209557704.16473773,593124001.3841655,7.628881867854843,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.693769034771034,7.693769034771034,0.0,45.27631548049673,5.852170474863899,0.8099197772422514,7.691256176394009,6.70000660726078,0.0222919667041843
 2006-05-19T16:00:00,57670.71938255274,207614589.77718988,582495406.9782629,7.611633856691366,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.689745942381737,7.689745942381737,0.0,45.27631548049673,5.8662941688541705,0.7671138173949216,7.692585208069292,6.6999619934899535,0.031499791543569
 2006-05-19T17:00:00,56635.708937691066,203888552.17568785,571719895.9026015,7.594147590771661,6.66666666666669,40.82340897960907,0.0,57592.36611061493,207332517.9982137,673287679.8390317,7.843867596104398,6.7,45.27631548049673,45.27631548049673,0.0,0.7490673114714445,6.863648605789492,6.863648605789492,6.863648605789492
 2006-05-19T18:00:00,56225.75462446361,202412716.64806905,567581534.4045389,7.5874320085528835,6.66666666666669,40.82340897960907,0.0,56447.59781130811,203211352.1207092,569942414.7764505,7.668486227773667,6.7,45.27631548049673,45.27631548049673,0.0,0.7485510483728085,6.7,6.7,6.7
 2006-05-19T19:00:00,56109.56172981567,201994422.2273364,566408603.2118558,7.5855286256572,6.66666666666669,40.82340897960907,0.0,56333.05179918656,202798986.4770716,568785861.9153384,7.66652238395687,6.7,45.27631548049673,45.27631548049673,0.0,0.7480347852741726,6.7,6.7,6.7
 2006-05-19T20:00:00,55844.47507807351,201040110.28106463,563732635.7739635,7.581186185147925,6.66666666666669,40.82340897960907,1.0,96287.27130281484,346634176.69013345,2245090082.848635,0.4934000311402397,-3.341293684573898,45.27631548049673,45.27631548049673,0.0,0.7519909695009784,-1.5912936845738976,-0.6757068599960924,-0.6757068599960924
 2006-05-19T21:00:00,55779.045994247055,200804565.5792894,563072149.4889693,7.580114380476978,6.66666666666669,40.82340897960907,1.0,75150.0443757174,270540159.75258267,1619530507.6147933,-1.0291398873471806,-3.8,45.27631548049673,45.27631548049673,0.0,0.8334294743490266,-3.8,-1.995990877570447,-1.995990877570447
 2006-05-19T22:00:00,55632.28652540024,200276231.4914409,561590658.2209051,7.577710291357429,6.66666666666669,40.82340897960907,1.0,68207.4711860102,245546896.2696367,1382267712.8848488,-1.4342790504839773,-3.8,45.27631548049673,45.27631548049673,0.0,0.9024909087017342,-3.8,-2.4013653564827844,-2.4013653564827844
 2006-05-19T23:00:00,55482.30004505572,199736280.16220057,560076591.2737832,7.5752533383712946,6.66666666666669,40.82340897960907,1.0,60659.98114565007,218375932.12434024,1111215885.479085,-1.897443400259439,-3.8,45.27631548049673,45.27631548049673,0.0,0.95305164009795,-3.8,-2.861968300687204,-2.861968300687204
 2006-05-20T00:00:00,55160.56844748202,198578046.41093528,556828810.6964133,7.569983030263084,6.66666666666669,40.82340897960907,1.0,55974.10589080494,201506781.20689777,873675967.6643476,-2.3036332530442536,-3.8,45.27631548049673,45.27631548049673,0.0,0.984834412927627,-3.8,-3.259630118424592,-3.259630118424592
 2006-05-20T01:00:00,55232.50275424873,198837009.91529545,557554965.1870675,7.57116138822659,6.66666666666669,40.82340897960907,1.0,27917.042557075463,100501353.20547168,373627106.480412,-2.259723417005856,-2.899763025608743,22.638157740248364,45.27631548049673,0.0,0.9993237834303442,-3.335981162148348,-3.1724237089701712,-3.1724237089701712
 2006-05-20T02:00:00,55163.45333776792,198588432.0159645,556857932.7680688,7.570030281668338,6.66666666666669,40.82340897960907,1.0,0.0,0.0,0.0,1.6978641517974695,1.6978641517974695,0.0,45.27631548049673,0.0,1.0,0.8745572399530577,0.8745572399530577,0.8745572399530577
 2006-05-20T03:00:00,55082.413927025074,198296690.13729027,556039865.0799804,7.568702773410332,6.66666666666669,40.82340897960907,1.0,22268.94541204868,80168203.48337525,224845999.02895072,6.437453703338644,6.055349088964957,22.638157740248364,45.27631548049673,0.0,1.0,5.564874137348974,5.564874137348974,5.564874137348974
 2006-05-20T04:00:00,55084.79942932236,198305277.9455605,556063945.9849546,7.568741850101909,6.66666666666669,40.82340897960907,1.0,57762.41589623193,207944697.22643492,583217923.8037472,7.691027568741134,6.7,45.27631548049673,45.27631548049673,0.0,0.9998109672817064,6.7,6.7,6.7
 2006-05-20T05:00:00,55437.38140693942,199574573.064982,559623151.5695821,7.574517524116371,6.66666666666669,40.82340897960907,1.0,58109.12055384392,209192833.99383813,587073153.9845152,7.69757346747447,6.7,45.27631548049673,45.27631548049673,0.0,0.9992999195642984,6.7,6.7,6.7
 2006-05-20T06:00:00,55825.03848127342,200970138.53258428,563536429.3644793,7.58086779103111,6.66666666666669,40.82340897960907,0.0,58257.23419938742,209726043.11779472,591046477.310365,7.704319818857662,6.7,45.27631548049673,45.27631548049673,0.0,0.9987836564656624,6.7,6.7,6.7
 2006-05-20T07:00:00,55579.32118277642,200085556.25799507,561055989.5332639,7.576842656941296,6.66666666666669,40.82340897960907,0.0,58223.94925732686,209606217.32637668,588389855.8927324,7.6998091185525075,6.7,45.27631548049673,45.27631548049673,0.0,0.9982673933670266,6.7,6.7,6.7
 2006-05-20T08:00:00,56357.9023538229,202888448.4737624,568915524.699534,7.589596770357125,6.66666666666669,40.82340897960907,0.0,58257.23419938742,209726043.11779472,596844529.2192826,7.714164221048796,6.7,45.27631548049673,45.27631548049673,0.0,0.9977511302683904,6.7,6.7,6.7
 2006-05-20T09:00:00,57497.09762906802,206989551.46464488,580415347.2742356,7.608258354793584,6.66666666666669,40.82340897960907,0.0,58257.23419938742,209726043.11779472,608769767.0649556,7.73441149728581,6.7,45.27631548049673,45.27631548049673,0.0,0.9972348671697544,6.7,6.7,6.7
 2006-05-20T10:00:00,58129.83675703957,209267412.3253424,587275360.5729944,7.619390700220233,6.66666666666669,40.82340897960907,0.0,58257.23419938742,209726043.11779472,615651217.5474316,7.746094863737457,6.7,45.27631548049673,45.27631548049673,0.0,0.9967186040711186,6.7,6.7,6.7
 2006-05-20T11:00:00,58210.47337909381,209557704.16473773,591890560.4352999,7.626880236773928,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.753811044889256,7.753811044889256,0.0,45.27631548049673,5.127457431817342,0.9775606867707968,7.577693093253566,6.700031325294355,1.1194428736261848
 2006-05-20T12:00:00,58210.47337909381,209557704.16473773,594703485.0255,7.63144506396404,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.758244692075131,7.758244692075131,0.0,45.27631548049673,6.179368263811827,0.9321493168816978,7.757828219486794,6.7000025285885725,0.0071243619635361
 2006-05-20T13:00:00,58218.96749100085,209588282.9676031,596344994.8059912,7.634108918921349,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.76069847806001,7.76069847806001,0.0,45.27631548049673,6.197195185434496,0.8865967671012817,7.760312900345375,6.700021769010871,0.0138916159656434
 2006-05-20T14:00:00,58211.4184512404,209561106.42446545,596333390.9096025,7.634090088400458,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.760159448984911,7.760159448984911,0.0,45.27631548049673,6.206286860483377,0.8409749161143205,7.760568206781595,6.700005939048881,0.0235187585488971
 2006-05-20T15:00:00,58210.47337909381,209557704.16473773,592365642.1054466,7.627651201906693,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.752974289672561,7.752974289672561,0.0,45.27631548049673,6.185980804567002,0.7954755344838492,7.754805824941973,6.700001533626421,0.034515489181096
 2006-05-20T16:00:00,58176.98919608674,209437161.10591224,587753671.2560934,7.620166897747229,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.744355072097197,7.744355072097197,0.0,45.27631548049673,6.14707248083112,0.7503573054021677,7.745392044999139,6.699956465702855,0.0452323265397397
 2006-05-20T17:00:00,58016.26372727054,208858549.418174,585656167.8305218,7.6167630834420414,6.66666666666669,40.82340897960907,0.0,58965.67175921457,212276418.33317247,715585405.9229548,7.915656091423577,6.7,45.27631548049673,45.27631548049673,0.0,0.7313402995964003,6.873642735970624,6.873642735970624,6.873642735970624
 2006-05-20T18:00:00,57479.0940001464,206924738.40052703,580233606.2305368,7.607963426635639,6.66666666666669,40.82340897960907,0.0,58257.23419938742,209726043.11779472,606908372.0880716,7.731251166219802,6.7,45.27631548049673,45.27631548049673,0.0,0.7308240364977644,6.7,6.7,6.7
 2006-05-20T19:00:00,56828.16571244606,204581396.5648058,573662687.2844437,7.597300295464379,6.66666666666669,40.82340897960907,0.0,58257.23419938742,209726043.11779472,600075121.1961765,7.719649366714937,6.7,45.27631548049673,45.27631548049673,0.0,0.7303077733991284,6.7,6.7,6.7
 2006-05-20T20:00:00,56708.84367425288,204151837.2273104,572458168.3592945,7.595345635131976,6.66666666666669,40.82340897960907,1.0,97150.6181518723,349742225.34674025,2272106385.496489,0.5515089685047933,-3.329201716135941,45.27631548049673,45.27631548049673,0.0,0.7348297998994221,-1.5792017161359408,-0.6336332475497367,-0.6336332475497367
 2006-05-20T21:00:00,56409.837125924096,203075413.65332675,569439790.0977492,7.590447514658039,6.66666666666669,40.82340897960907,1.0,76461.59503486608,275261742.1255179,1663141542.0125475,-0.9547019563451096,-3.8,45.27631548049673,45.27631548049673,0.0,0.8183190182160173,-3.8,-1.931253016752846,-1.931253016752846
 2006-05-20T22:00:00,56083.841072265895,201901827.8601572,566148961.1603527,7.585107289151415,6.66666666666669,40.82340897960907,1.0,69763.05566837708,251147000.40615752,1436376720.2039251,-1.341861249342893,-3.8,45.27631548049673,45.27631548049673,0.0,0.8905287696914849,-3.8,-2.315724269722892,-2.315724269722892
 2006-05-20T23:00:00,55840.98305218886,201027538.9878799,563697384.8569589,7.581128982779238,6.66666666666669,40.82340897960907,1.0,62147.69907371853,223731716.66538668,1165820184.4933467,-1.804109315383654,-3.8,45.27631548049673,45.27631548049673,0.0,0.9448335681880216,-3.8,-2.774456692286527,-2.774456692286527
 2006-05-21T00:00:00,55669.61027967672,200410597.00683612,561967429.931013,7.578321696182088,6.66666666666669,40.82340897960907,1.0,56382.240531782205,202976065.9144159,918042895.7912432,-2.227745438049953,-3.8,45.27631548049673,45.27631548049673,0.0,0.9800165609261676,-3.8,-3.1925813076281684,-3.1925813076281684
 2006-05-21T01:00:00,55524.191535238526,199887089.52685863,560499472.8595486,7.575939572930246,6.66666666666669,40.82340897960907,1.0,37222.72340943396,134001804.27396224,510833419.6609657,-2.4595950316546644,-3.334650571474494,30.18421032033115,45.27631548049673,0.0,0.9981054618123067,-3.633748242989569,-3.3982324004503925,-3.3982324004503925
 2006-05-21T02:00:00,55223.67054773407,198805213.97184265,557465806.80477,7.571016708207551,6.66666666666669,40.82340897960907,1.0,0.0,0.0,0.0,0.88291459630412,0.88291459630412,0.0,45.27631548049673,0.0,1.0,0.0588798861132894,0.0588798861132894,0.0588798861132894
 2006-05-21T03:00:00,55413.067767405584,199487043.96266007,559377712.92806,7.574119238153133,6.66666666666669,40.82340897960907,1.0,13115.277196554684,47214997.907596864,132422867.3265072,5.799774493270775,5.574720001537066,15.092105160165575,45.27631548049673,0.0,0.9999743228287654,4.947852383242972,4.947852383242972,4.947852383242972
 2006-05-21T04:00:00,55447.92276454475,199612521.9523611,559729563.3014351,7.5746902012202755,6.66666666666669,40.82340897960907,1.0,58168.05688070576,209405004.7705408,587520218.1882429,7.698332551615162,6.7,45.27631548049673,45.27631548049673,0.0,0.9995787930872057,6.7,6.7,6.7
 2006-05-21T05:00:00,55771.78500962626,200778426.03465456,562998852.1038141,7.579995439415622,6.66666666666669,40.82340897960907,1.0,58248.21762452945,209693583.44830605,590827609.9924836,7.7039481940407155,6.7,45.27631548049673,45.27631548049673,0.0,0.9990625299885696,6.7,6.7,6.7
 2006-05-21T06:00:00,56487.479901251325,203354927.6445048,570223569.8059984,7.591719408260173,6.66666666666669,40.82340897960907,0.0,58257.23419938742,209726043.11779472,598191789.9355088,7.716451736092444,6.7,45.27631548049673,45.27631548049673,0.0,0.9985462668899338,6.7,6.7,6.7
 2006-05-21T07:00:00,57099.130827763125,205556870.97994727,576397995.9868163,7.601739076813612,6.66666666666669,40.82340897960907,0.0,58257.23419938742,209726043.11779472,604453593.3968256,7.727083359812252,6.7,45.27631548049673,45.27631548049673,0.0,0.9980300037912978,6.7,6.7,6.7
 2006-05-21T08:00:00,57735.36266569299,207847305.5964948,582820558.8358374,7.612161490853954,6.66666666666669,40.82340897960907,0.0,58257.23419938742,209726043.11779472,611076742.048638,7.738328305603626,6.7,45.27631548049673,45.27631548049673,0.0,0.997513740692662,6.7,6.7,6.7
 2006-05-21T09:00:00,58210.47337909381,209557704.16473773,592604043.0984812,7.6280380863443105,6.66666666666669,40.82340897960907,0.0,58257.23419938742,209726043.11779472,621308317.8736949,7.755699346052137,6.7,45.27631548049673,45.27631548049673,0.0,0.996997477594026,6.7,6.7,6.7
 2006-05-21T10:00:00,58210.47337909381,209557704.16473773,600766872.3577011,7.641284808192354,6.66666666666669,40.82340897960907,0.0,58257.23419938742,209726043.11779472,629915549.3241498,7.770312260212829,6.7,45.27631548049673,45.27631548049673,0.0,0.99648121449539,6.7,6.7,6.7
 2006-05-21T11:00:00,58339.249803185005,210021299.291466,604967763.6015023,7.6481021037129695,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.778057050510951,7.778057050510951,0.0,45.27631548049673,5.230833678495469,0.976881869490381,7.598138858751954,6.700019289643692,1.1199579344545147
 2006-05-21T12:00:00,58490.67469144936,210566428.88921767,608898574.9077449,7.654481138686672,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.784928639467323,7.784928639467323,0.0,45.27631548049673,6.308191532883387,0.9304345066398344,7.783272998298714,6.70003875079977,0.0084863633445585
 2006-05-21T13:00:00,58222.15755778489,209599767.2080256,611731896.2723162,7.659079148498681,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.7906024111433885,7.7906024111433885,0.0,45.27631548049673,6.3500006682818295,0.8836643907528591,7.790214642166226,6.6999997502660245,0.0168412874715106
 2006-05-21T14:00:00,58210.47337909381,209557704.16473773,610822031.8477763,7.657602588357189,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.790282211439663,7.790282211439663,0.0,45.27631548049673,6.36292322615783,0.8367544073966627,7.79084909443534,6.6999463710856615,0.0283716470758486
 2006-05-21T15:00:00,58210.47337909381,209557704.16473773,608361801.9316459,7.653610044964087,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.786144563044405,7.786144563044405,0.0,45.27631548049673,6.352912537117949,0.7899517681500904,7.786750794835114,6.700004256082392,0.0416621968016942
 2006-05-21T16:00:00,58210.47337909381,209557704.16473773,606210456.3163295,7.650118777637019,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.78246794694713,7.78246794694713,0.0,45.27631548049673,6.346768672522095,0.743308986366568,7.783178599044855,6.699930553092169,0.0555503453333593
 2006-05-21T17:00:00,58210.47337909381,209557704.16473773,601642047.0619925,7.642705056526445,6.66666666666669,40.82340897960907,0.0,58458.51006403576,210450636.2305288,730742822.8826011,7.941416378663669,6.7,45.27631548049673,45.27631548049673,0.0,0.7236129376486099,6.880077835020657,6.880077835020657,6.880077835020657
 2006-05-21T18:00:00,58210.47337909381,209557704.16473773,594486410.621028,7.631092799079866,6.66666666666669,40.82340897960907,0.0,58257.23419938742,209726043.11779472,625032870.218088,7.762022741166029,6.7,45.27631548049673,45.27631548049673,0.0,0.723096674549974,6.7,6.7,6.7
 2006-05-21T19:00:00,57996.628444342256,208787862.39963213,585678621.3719454,7.616799525199,6.66666666666669,40.82340897960907,0.0,58257.23419938742,209726043.11779472,615996747.8714021,7.746681506884486,6.7,45.27631548049673,45.27631548049673,0.0,0.722580411451338,6.7,6.7,6.7
 2006-05-21T20:00:00,57647.5110905165,207531039.92585945,581933724.4630208,7.610722346480215,6.66666666666669,40.82340897960907,1.0,97573.11407300497,351263210.66281784,2285333901.8221245,0.577518610486993,-3.3257338070596503,45.27631548049673,45.27631548049673,0.0,0.7273531415256071,-1.5757338070596496,-0.6175018202184617,-0.6175018202184617
 2006-05-21T21:00:00,57346.85042075351,206448661.51471263,578898648.3592147,7.605797078834068,6.66666666666669,40.82340897960907,1.0,77161.38463292485,277780984.67852944,1686272287.1411414,-0.9152245612585678,-3.8,45.27631548049673,45.27631548049673,0.0,0.8116712940394035,-3.8,-1.904924061225679,-1.904924061225679
 2006-05-21T22:00:00,57029.81371737056,205307329.382534,575698261.2808994,7.600603563380241,6.66666666666669,40.82340897960907,1.0,70601.66772014304,254166003.79251492,1465303560.9157338,-1.2924604307669345,-3.8,45.27631548049673,45.27631548049673,0.0,0.8851781190737068,-3.8,-2.279797976567625,-2.279797976567625
 2006-05-21T23:00:00,56684.84343592631,204065436.3693348,572215893.4056463,7.594952479304477,6.66666666666669,40.82340897960907,1.0,62958.35497314607,226650077.90332583,1195320099.3447337,-1.7536915805567048,-3.8,45.27631548049673,45.27631548049673,0.0,0.9410787787858972,-3.8,-2.736294854112589,-2.736294854112589
 2006-05-22T00:00:00,56438.61659263272,203179019.7334778,569730309.877927,7.590918959762404,6.66666666666669,40.82340897960907,1.0,56727.46122692728,204218860.4169382,942661080.8837776,-2.185641175983361,-3.8,45.27631548049673,45.27631548049673,0.0,0.9777682451655376,-3.8,-3.1621884853604825,-3.1621884853604825
 2006-05-22T01:00:00,56051.235834198975,201784449.0031163,565819821.4062444,7.584573178888636,6.66666666666669,40.82340897960907,1.0,37222.72340943396,134001804.27396224,522422155.9290387,-2.437021881331748,-3.3319063739064614,30.18421032033115,45.27631548049673,0.0,0.9973770714315936,-3.632528319772637,-3.3838414228781395,-3.3838414228781395
 2006-05-22T02:00:00,55953.20585730891,201431541.0863121,564830239.2286013,7.582967326672292,6.66666666666669,40.82340897960907,1.0,0.0,0.0,0.0,0.9240105573039944,0.9240105573039944,0.0,45.27631548049673,0.0,0.9995344096683604,0.0890172260406319,0.0890172260406319,0.0890172260406319
 2006-05-22T03:00:00,55842.410674997074,201032678.42998943,563711796.2659198,7.581152368081152,6.66666666666669,40.82340897960907,1.0,14772.991248420927,53182768.49431534,149160542.3802405,5.894957232433445,5.641462978717505,15.092105160165575,45.27631548049673,0.0,0.9990181465697244,5.027078255847043,5.027078255847043,5.027078255847043
 2006-05-22T04:00:00,55626.15343835571,200254152.37808052,561528746.6115613,7.577609822747063,6.66666666666669,40.82340897960907,1.0,53898.21017034137,194033556.6132289,544201653.3511212,7.624771778876536,6.7,45.27631548049673,45.27631548049673,0.0,0.9985018834710884,6.7,6.7,6.7
 2006-05-22T05:00:00,56183.08146582226,202259093.27696013,567150762.1183984,7.586732978529738,6.66666666666669,40.82340897960907,1.0,57250.611637301976,206102201.8942871,578050317.6249601,7.682253231529661,6.7,45.27631548049673,45.27631548049673,0.0,0.9979856203724524,6.7,6.7,6.7
 2006-05-22T06:00:00,57110.44504996313,205597602.17986724,576512209.5467722,7.601924425012271,6.66666666666669,40.82340897960907,0.0,58257.23419938742,209726043.11779472,634144172.9020015,7.777483594942885,6.7,45.27631548049673,45.27631548049673,0.0,0.9974693572738164,6.7,6.7,6.7
 2006-05-22T07:00:00,57890.50049461608,208405801.7806179,584386627.0473264,7.614702887995024,6.66666666666669,40.82340897960907,0.0,58257.23419938742,209726043.11779472,613946911.191754,7.743201298401259,6.7,45.27631548049673,45.27631548049673,0.0,0.9969530941751804,6.7,6.7,6.7
 2006-05-22T08:00:00,58210.47337909381,209557704.16473773,591131586.4465365,7.625648576103134,6.66666666666669,40.82340897960907,0.0,58257.23419938742,209726043.11779472,620554435.5297596,7.754419449895725,6.7,45.27631548049673,45.27631548049673,0.0,0.9964368310765446,6.7,6.7,6.7
 2006-05-22T09:00:00,58210.47337909381,209557704.16473773,598091753.3302429,7.636943583367473,6.66666666666669,40.82340897960907,0.0,58257.23419938742,209726043.11779472,627632641.9599564,7.766436498854887,6.7,45.27631548049673,45.27631548049673,0.0,0.9959205679779086,6.7,6.7,6.7
 2006-05-22T10:00:00,58210.47337909381,209557704.16473773,603386874.9642187,7.645536599142733,6.66666666666669,40.82340897960907,0.0,58257.23419938742,209726043.11779472,633165248.5383852,7.775829342473511,6.7,45.27631548049673,45.27631548049673,0.0,0.9954043048792728,6.7,6.7,6.7
 2006-05-22T11:00:00,58210.47337909381,209557704.16473773,608226447.8774381,7.653390389701983,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.784862485619871,7.784862485619871,0.0,45.27631548049673,5.257052398309408,0.97570723521952,7.603307544736576,6.699995331139387,1.1201700921120563
 2006-05-22T12:00:00,58230.85231470232,209631068.3329284,613791983.8556145,7.662422342014963,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.795477193774807,7.795477193774807,0.0,45.27631548049673,6.361072485107869,0.9288807203561502,7.79371106308706,6.700031515334538,0.0092117324826044
 2006-05-22T13:00:00,58517.88068279264,210664370.4580535,614692426.4112025,7.663883616029561,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.797139708862386,7.797139708862386,0.0,45.27631548049673,6.389919293565431,0.8817014977314125,7.798023211506745,6.700003288991229,0.0179131926579486
 2006-05-22T14:00:00,58532.58077202988,210717290.7793076,613145932.7229234,7.661373901884553,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.793685571389389,7.793685571389389,0.0,45.27631548049673,6.378715540461468,0.8346116159955336,7.793899426473047,6.700001813243365,0.029380284949366
 2006-05-22T15:00:00,58369.05988357701,210128615.58087724,611964059.2079154,7.659455912786158,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.791416721821787,7.791416721821787,0.0,45.27631548049673,6.380849155444442,0.7876179131497599,7.792024056411482,6.6999975414317845,0.043379952440876
 2006-05-22T16:00:00,58376.39191400483,210155010.8904174,609392532.7630215,7.655282748776011,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.786507294468978,7.786507294468978,0.0,45.27631548049673,6.370213348310702,0.7407659302100896,7.787545150405424,6.699935293414202,0.0573584159541438
 2006-05-22T17:00:00,58229.03463102191,209624524.67167887,602590301.2192895,7.644243905062555,6.66666666666669,40.82340897960907,0.0,59190.52856722055,213085902.841994,739600492.614607,7.95640757585089,6.7,45.27631548049673,45.27631548049673,0.0,0.7209993679437261,6.880578523316884,6.880578523316884,6.880578523316884
 2006-05-22T18:00:00,58210.47337909381,209557704.16473773,596373871.4527215,7.634155783561435,6.66666666666669,40.82340897960907,0.0,58257.23419938742,209726043.11779472,625502232.4993817,7.762819618860437,6.7,45.27631548049673,45.27631548049673,0.0,0.7204831048450901,6.7,6.7,6.7
 2006-05-22T19:00:00,58201.306724775815,209524704.20919293,590206444.1886629,7.624147255084771,6.66666666666669,40.82340897960907,0.0,58257.23419938742,209726043.11779472,619165594.912115,7.752061501743608,6.7,45.27631548049673,45.27631548049673,0.0,0.7199668417464542,6.7,6.7,6.7
 2006-05-22T20:00:00,58041.59264609032,208949733.5259252,585911855.4011835,7.617178010556382,6.66666666666669,40.82340897960907,1.0,97802.45359368116,352088832.9372522,2292331064.479218,0.5919289547260089,-3.323240188723725,45.27631548049673,45.27631548049673,0.0,0.7247940598991401,-1.5732401887237246,-0.6116134845965749,-0.6116134845965749
 2006-05-22T21:00:00,57629.90879507756,207467671.66227925,581756034.7562128,7.610433996204172,6.66666666666669,40.82340897960907,1.0,77412.26310675238,278684147.1843085,1694535222.5164666,-0.901122934187001,-3.8,45.27631548049673,45.27631548049673,0.0,0.8093817905766647,-3.8,-1.8961432830139628,-1.8961432830139628
 2006-05-22T22:00:00,57335.84510764966,206409042.3875388,578787553.1406657,7.605616796573757,6.66666666666669,40.82340897960907,1.0,70899.50449452318,255238216.18028343,1475545816.2000432,-1.274969617674997,-3.8,45.27631548049673,45.27631548049673,0.0,0.8833233825158912,-3.8,-2.26767078785085,-2.26767078785085
 2006-05-22T23:00:00,57319.71455719649,206350972.40590736,578624720.242501,7.605352554185466,6.66666666666669,40.82340897960907,1.0,63343.53301287262,228036718.84634143,1209293954.6155522,-1.7298102031470557,-3.8,45.27631548049673,45.27631548049673,0.0,0.9397661609953128,-3.8,-2.7232129886869068,-2.7232129886869068
 2006-05-23T00:00:00,56921.5793453395,204917685.64322224,574605668.9028513,7.598830538009569,6.66666666666669,40.82340897960907,1.0,56905.687304973806,204860474.29790568,953596325.7227246,-2.166940145301624,-3.8,45.27631548049673,45.27631548049673,0.0,0.9769754096069962,-3.8,-3.15160335274754,-3.15160335274754
 2006-05-23T01:00:00,56648.31252053315,203933925.07391933,571847125.1578827,7.594354055535045,6.66666666666669,40.82340897960907,1.0,46528.40426179245,167502255.3424528,651055884.3197278,-2.515611246092015,-3.630842444641031,37.73026290041394,45.27631548049673,0.0,0.9971107724304696,-3.8,-3.4985393248358,-3.4985393248358
 2006-05-23T02:00:00,56638.788305822665,203899637.9009616,571750981.1677225,7.594198035246948,6.66666666666669,40.82340897960907,1.0,0.0,0.0,0.0,0.1410459061747202,0.1410459061747202,0.0,45.27631548049673,0.0,1.0,-0.6985071302135452,-0.6985071302135452,-0.6985071302135452
 2006-05-23T03:00:00,56661.95238170715,203983028.57414576,571984815.3211526,7.59457749196399,6.66666666666669,40.82340897960907,1.0,6962.288798412475,25064239.67428492,70297122.35767296,5.237130575096647,5.117653444755174,7.546052580082788,45.27631548049673,0.0,1.0,4.376364036502408,4.376364036502408,4.376364036502408
 2006-05-23T04:00:00,53437.749959805806,192375899.85530087,539437493.011718,7.541764087343586,6.66666666666669,40.82340897960907,1.0,53739.535476001794,193462327.71360648,542599540.2061453,7.622050456068234,6.7,45.27631548049673,45.27631548049673,0.0,1.0,6.7,6.7,6.7
 2006-05-23T05:00:00,56136.95933479187,202093053.60525072,566685173.5269231,7.585977435920125,6.66666666666669,40.82340897960907,1.0,56353.93715824828,202874173.7696938,568996738.0631049,7.666880452658304,6.7,45.27631548049673,45.27631548049673,0.0,0.9998229841655556,6.7,6.7,6.7
 2006-05-23T06:00:00,57215.338135672566,205975217.28842127,602936452.1733301,7.644808945413041,6.66666666666669,40.82340897960907,0.0,54971.284053888616,197896622.59399903,580841792.1750207,7.686976647325706,6.7,45.27631548049673,45.27631548049673,0.0,0.999314339824917,6.7,6.7,6.7
 2006-05-23T07:00:00,57425.11371703268,206730409.3813176,579688692.0337971,7.607079147528392,6.66666666666669,40.82340897960907,0.0,58214.54928817695,209572377.43743703,633986720.4168267,7.777215350388363,6.7,45.27631548049673,45.27631548049673,0.0,0.9987980767262812,6.7,6.7,6.7
 2006-05-23T08:00:00,57938.963730310585,208580269.42911813,584875848.3634548,7.61549678972877,6.66666666666669,40.82340897960907,0.0,58257.23419938742,209726043.11779472,614742477.2897403,7.744552027387578,6.7,45.27631548049673,45.27631548049673,0.0,0.9982818136276452,6.7,6.7,6.7
 2006-05-23T09:00:00,58216.388183710784,209578997.4613588,591184562.3593545,7.625734544743797,6.66666666666669,40.82340897960907,0.0,58263.15334775653,209747352.0519235,620593370.7120329,7.754485543295245,6.7,45.27631548049673,45.27631548049673,0.0,0.9977655505290092,6.7,6.7,6.7
 2006-05-23T10:00:00,58211.13118992845,209560072.2837424,590612176.0523118,7.624805672136826,6.66666666666669,40.82340897960907,0.0,58257.89249039575,209728412.96542472,619327543.8036866,7.752336480309388,6.7,45.27631548049673,45.27631548049673,0.0,0.9972492874303732,6.7,6.7,6.7
 2006-05-23T11:00:00,57841.67888256859,208230043.97724688,583893788.0331932,7.613903114063839,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.739337179665033,7.739337179665033,0.0,45.27631548049673,5.073305734651609,0.9782784599426552,7.567052655401081,6.7000527640348935,1.1191668234036098
 2006-05-23T12:00:00,57615.92635289518,207417334.8704226,581614886.3440375,7.610204938545937,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.734196497645564,7.734196497645564,0.0,45.27631548049673,6.0580848547227255,0.9337181301509396,7.73403027115322,6.700002324634227,0.0060141128767507
 2006-05-23T13:00:00,57812.97526488296,208126710.95357868,583604033.9253509,7.613432900960991,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.73709112758802,7.73709112758802,0.0,45.27631548049673,6.074628979392877,0.8891931385638491,7.736404762928654,6.700008674460457,0.0117843542123647
 2006-05-23T14:00:00,57858.88079959507,208291970.8785423,584067436.044248,7.614184904467062,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.737347824053397,7.737347824053397,0.0,45.27631548049673,6.088155442916409,0.8445553621612755,7.737765899446465,6.7000088375997136,0.0201885124673206
 2006-05-23T15:00:00,57794.0107669922,208058438.761172,583412593.2077662,7.613122233584299,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.726894950532894,7.726894950532894,0.0,45.27631548049673,6.058811110964058,0.8000384387698091,7.730541731400419,6.700005985431136,0.0295819255214754
 2006-05-23T16:00:00,58418.99899350326,210308396.3766117,583020633.7181766,7.612486166985733,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.697663102990738,7.697663102990738,0.0,45.27631548049673,5.911706627840895,0.7564188364398517,7.700934553365364,6.700023122843288,0.0352565461720664
 2006-05-23T17:00:00,57803.83589148208,208093809.2093355,579723513.3923738,7.6071356542682365,6.66666666666669,40.82340897960907,0.0,58535.28492239401,210727025.72061843,683912774.7189089,7.861901905087907,6.7,45.27631548049673,45.27631548049673,0.0,0.7382556881219112,6.865800808780443,6.865800808780443,6.865800808780443
 2006-05-23T18:00:00,56848.991855514025,204656370.6798505,573872920.7319943,7.597641457638985,6.66666666666669,40.82340897960907,0.0,57069.17128126,205449016.61253595,576218343.2155515,7.679142623945219,6.7,45.27631548049673,45.27631548049673,0.0,0.7377394250232753,6.7,6.7,6.7
 2006-05-23T19:00:00,57170.59190492272,205814130.85772184,577119373.3715281,7.602909712777478,6.66666666666669,40.82340897960907,0.0,56751.56293198902,204305626.5551605,573011502.2417455,7.673697498344539,6.7,45.27631548049673,45.27631548049673,0.0,0.7372231619246393,6.7,6.7,6.7
 2006-05-23T20:00:00,57156.52377056234,205763485.5740244,576977359.923424,7.602679254908371,6.66666666666669,40.82340897960907,1.0,96938.45800261071,348978448.80939865,2265421768.258791,0.5336653031047192,-3.3356742865556352,45.27631548049673,45.27631548049673,0.0,0.7415711640468,-1.585674286555635,-0.6503387702750253,-0.6503387702750253
 2006-05-23T21:00:00,56736.13865407725,204250099.15467808,572733702.7053204,7.595792765800446,6.66666666666669,40.82340897960907,1.0,76079.1108932102,273884799.21555674,1650457340.8493814,-0.976351225104532,-3.8,45.27631548049673,45.27631548049673,0.0,0.8242887755186005,-3.8,-1.9559923499026628,-1.9559923499026628
 2006-05-23T22:00:00,56560.14512912193,203616522.4648389,570957102.7182399,7.592909757456861,6.66666666666669,40.82340897960907,1.0,69369.41464237314,249729892.71254328,1422757006.619934,-1.3651218764597537,-3.8,45.27631548049673,45.27631548049673,0.0,0.8952886139358961,-3.8,-2.348896492267919,-2.348896492267919
 2006-05-23T23:00:00,56503.15407830566,203411354.68190032,570381795.7564094,7.591976164771615,6.66666666666669,40.82340897960907,1.0,61818.95908397836,222548252.70232213,1153808865.659682,-1.8246387568907487,-3.8,45.27631548049673,45.27631548049673,0.0,0.9481332166773292,-3.8,-2.8089218735409163,-2.8089218735409163
 2006-05-24T00:00:00,56480.290974196985,203329047.5071092,570150999.8196021,7.591601640317624,6.66666666666669,40.82340897960907,1.0,56290.66841627444,202646406.298588,912135606.4170916,-2.237848413610686,-3.8,45.27631548049673,45.27631548049673,0.0,0.981968110655732,-3.8,-3.219420361613798,-3.219420361613798
 2006-05-24T01:00:00,56527.05646509588,203497403.2743452,570623082.9291817,7.592367721219364,6.66666666666669,40.82340897960907,1.0,37222.72340943396,134001804.27396224,511945779.18531096,-2.448113220360798,-3.325072279847125,30.18421032033115,45.27631548049673,0.0,0.9986978612956364,-3.6304489780425606,-3.406369318009799,-3.406369318009799
 2006-05-24T02:00:00,56443.41162536332,203196281.851308,569778714.2444478,7.59099750852754,6.66666666666669,40.82340897960907,1.0,0.0,0.0,0.0,0.9861810595762618,0.9861810595762618,0.0,45.27631548049673,0.0,1.0,0.1426041702443615,0.1426041702443615,0.1426041702443615
 2006-05-24T03:00:00,56125.87445436703,202053148.03572127,566573275.100975,7.585795848226149,6.66666666666669,40.82340897960907,1.0,14842.039248292413,53431341.29385268,149857709.0500036,5.95342855594419,5.698746360878833,15.092105160165575,45.27631548049673,0.0,1.0,5.097699948406169,5.097699948406169,5.097699948406169
 2006-05-24T04:00:00,56966.95744592516,205081046.8053306,575063746.7380141,7.5995739049489615,6.66666666666669,40.82340897960907,1.0,56254.99678901076,202517988.4404387,567997752.89547,7.665184193816572,6.7,45.27631548049673,45.27631548049673,0.0,1.0,6.7,6.7,6.7
 2006-05-24T05:00:00,58005.98551728624,208821547.86223045,586020738.1393709,7.617354710181416,6.66666666666669,40.82340897960907,1.0,56451.93908838275,203226980.71817783,569986247.9604135,7.668560655597417,6.7,45.27631548049673,45.27631548049673,0.0,0.9999254020390757,6.7,6.7,6.7
 2006-05-24T06:00:00,58210.47337909381,209557704.16473773,598159051.8779931,7.637052832760812,6.66666666666669,40.82340897960907,0.0,56694.07611932145,204098674.0295572,572431067.0398953,7.672711908285547,6.7,45.27631548049673,45.27631548049673,0.0,0.999463606754174,6.7,6.7,6.7
 2006-05-24T07:00:00,58210.47337909381,209557704.16473773,604834468.7910701,7.64788581057299,6.66666666666669,40.82340897960907,0.0,57454.39136695792,206835808.9210485,580107849.1357044,7.685746772735448,6.7,45.27631548049673,45.27631548049673,0.0,0.9989473436555382,6.7,6.7,6.7
 2006-05-24T08:00:00,58337.51771836836,210015063.78612605,611729769.1531967,7.659075716749728,6.66666666666669,40.82340897960907,0.0,58080.60440310018,209090175.85116065,586573419.3173689,7.6967249017203585,6.7,45.27631548049673,45.27631548049673,0.0,0.9984310805569022,6.7,6.7,6.7
 2006-05-24T09:00:00,58717.33522673804,211382406.8162569,616131105.3834114,7.666218388769789,6.66666666666669,40.82340897960907,0.0,58606.83690743658,210984612.8667717,590750284.7809441,7.703816839857878,6.7,45.27631548049673,45.27631548049673,0.0,0.9979148174582664,6.7,6.7,6.7
 2006-05-24T10:00:00,59224.25923689903,213207333.25283647,623794891.8877046,7.678655574222504,6.66666666666669,40.82340897960907,0.0,59254.660899705945,213316779.2389414,597913060.6586044,7.715978429068907,6.7,45.27631548049673,45.27631548049673,0.0,0.9973985543596304,6.7,6.7,6.7
 2006-05-24T11:00:00,59837.75495216015,215415917.8277765,635039933.0894041,7.696904789918047,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.732827685383223,7.732827685383223,0.0,45.27631548049673,5.034949562057535,0.978647189534968,7.559437426602329,6.6999887336459,1.119019969131877
 2006-05-24T12:00:00,60196.71648048855,216708179.3297588,644961838.6069348,7.713006911814664,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.746388202551688,7.746388202551688,0.0,45.27631548049673,6.113245007958387,0.9339503076167864,7.744848435520679,6.6999990295056575,0.0064195933866167
 2006-05-24T13:00:00,60210.80792888813,216758908.54399723,650222246.1884856,7.721544031765092,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.753116567865415,7.753116567865415,0.0,45.27631548049673,6.154598815331956,0.8888260034735799,7.752007184546529,6.700000664362,0.0129191113422391
 2006-05-24T14:00:00,60122.15180050788,216439746.4818284,654820037.1163833,7.729005822888964,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.755876147423535,7.755876147423535,0.0,45.27631548049673,6.183529757142388,0.8434426533493448,7.756247086851748,6.7000163479758905,0.0224393123176382
 2006-05-24T15:00:00,59895.58260865075,215624097.3911427,648865408.9589204,7.719342022041455,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.746720206757281,7.746720206757281,0.0,45.27631548049673,6.155101219302003,0.7981555388428462,7.748974929231196,6.700002382214742,0.0328562568876854
 2006-05-24T16:00:00,59736.35235223508,215050868.4680463,642088914.0358934,7.708344460472215,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.73809727731719,7.73809727731719,0.0,45.27631548049673,6.109891207185259,0.7533382399182046,7.738437661047591,6.699970201871348,0.0430506278544851
 2006-05-24T17:00:00,59461.23031163816,214060429.1218974,638337480.100455,7.702256319465261,6.66666666666669,40.82340897960907,0.0,60221.93519967029,216798966.71881303,712673236.4960895,7.910713160684697,6.7,45.27631548049673,45.27631548049673,0.0,0.7344300498637043,6.8730733634982615,6.8730733634982615,6.8730733634982615
 2006-05-24T18:00:00,58634.89335361144,211085616.0730012,622559682.4406817,7.676651006408892,6.66666666666669,40.82340897960907,0.0,58682.00406757733,211255214.64327845,594600156.1877258,7.710353553087913,6.7,45.27631548049673,45.27631548049673,0.0,0.7339137867650684,6.7,6.7,6.7
 2006-05-24T19:00:00,58210.47348038773,209557704.52939585,610956848.2124534,7.657821407352086,6.66666666666669,40.82340897960907,0.0,57857.60204792831,208287367.3725419,585644788.1842848,7.695148141063368,6.7,45.27631548049673,45.27631548049673,0.0,0.7333975236664324,6.7,6.7,6.7
 2006-05-24T20:00:00,58210.47337909381,209557704.16473773,603180265.980996,7.645201328244784,6.66666666666669,40.82340897960907,1.0,97172.0521430696,349819387.71505064,2272302405.182006,0.548162097286561,-3.3328882076170454,45.27631548049673,45.27631548049673,0.0,0.7378593690894597,-1.5828882076170452,-0.6413853593390038,-0.6413853593390038
 2006-05-24T21:00:00,58210.47337909381,209557704.16473773,601437132.8604965,7.642372534441018,6.66666666666669,40.82340897960907,1.0,76459.30064245,275253482.31282,1663082868.5705926,-0.954801614950629,-3.8,45.27631548049673,45.27631548049673,0.0,0.8210089682371869,-3.8,-1.9422692215417807,-1.9422692215417807
 2006-05-24T22:00:00,58210.47337909381,209557704.16473773,601471772.1521335,7.642428748243865,6.66666666666669,40.82340897960907,1.0,69763.1323967009,251147276.6281232,1436370063.6313562,-1.3418728602591212,-3.8,45.27631548049673,45.27631548049673,0.0,0.8926789061704482,-3.8,-2.330564699041933,-2.330564699041933
 2006-05-24T23:00:00,58210.47337909381,209557704.16473773,597882657.982561,7.6366042570698225,6.66666666666669,40.82340897960907,1.0,62156.58875369408,223763719.5132987,1166156683.3934731,-1.8035338863885209,-3.8,45.27631548049673,45.27631548049673,0.0,0.9463288774942784,-3.8,-2.7899659513514954,-2.7899659513514954
