Date/Time,Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-05-25T00:00:00,58210.47337909381,209557704.16473773,596274301.9675227,7.633994198488545,6.66666666666669,40.82340897960907,1.0,56421.291917973576,203116650.90470487,922155099.1166766,-2.220711700376953,-3.8,45.27631548049673,45.27631548049673,0.0,0.980903775100166,-3.8,-3.2047295651272454,-3.2047295651272454
 2006-05-25T01:00:00,58210.47337909381,209557704.16473773,590970347.7473156,7.625386916915983,6.66666666666669,40.82340897960907,1.0,37222.72340943396,134001804.27396224,515502739.62096745,-2.442806679907236,-3.325851932615274,30.18421032033115,45.27631548049673,0.0,0.998375324894874,-3.6306119061749498,-3.4002948770929904,-3.4002948770929904
 2006-05-25T02:00:00,58163.44279070365,209388394.0465331,587256027.2752664,7.619359325612422,6.66666666666669,40.82340897960907,1.0,0.0,0.0,0.0,0.9807517846490073,0.9807517846490073,0.0,45.27631548049673,0.0,1.0,0.1373010471550319,0.1373010471550319,0.1373010471550319
 2006-05-25T03:00:00,57913.11654489179,208487219.56161043,584614929.052402,7.615073369741459,6.66666666666669,40.82340897960907,1.0,15098.640838509227,54355107.01863322,152448574.48333037,5.960709217292521,5.701626050478055,15.092105160165575,45.27631548049673,0.0,1.0,5.099836761531705,5.099836761531705,5.099836761531705
 2006-05-25T04:00:00,58101.87254167957,209166741.15004647,586947765.9541442,7.618859078528835,6.66666666666669,40.82340897960907,1.0,56500.33371888994,203401201.38800377,570474880.8454776,7.669390345087344,6.7,45.27631548049673,45.27631548049673,0.0,0.99993437856973,6.7,6.7,6.7
 2006-05-25T05:00:00,58210.47337909381,209557704.16473773,592420039.0103683,7.62773947815077,6.66666666666669,40.82340897960907,1.0,56663.08949339157,203987122.1762097,572118200.0075854,7.672180688533811,6.7,45.27631548049673,45.27631548049673,0.0,0.999481559815483,6.7,6.7,6.7
 2006-05-25T06:00:00,58210.47337909381,209557704.16473773,603489963.7003144,7.645703919812914,6.66666666666669,40.82340897960907,0.0,57277.98634535709,206200750.8432855,578326715.6971133,7.68272251050825,6.7,45.27631548049673,45.27631548049673,0.0,0.9989652967168472,6.7,6.7,6.7
 2006-05-25T07:00:00,58451.75661559743,210426323.81615072,610183423.069141,7.656566257718041,6.66666666666669,40.82340897960907,0.0,58038.10836541643,208937190.1154992,584578932.5112591,7.693338413395954,6.7,45.27631548049673,45.27631548049673,0.0,0.9984490336182112,6.7,6.7,6.7
 2006-05-25T08:00:00,59173.35652085037,213024083.47506133,620240104.6299706,7.6728866757274,6.66666666666669,40.82340897960907,0.0,59208.91013086741,213152076.47112268,594081248.795519,7.70947247763241,6.7,45.27631548049673,45.27631548049673,0.0,0.9979327705195752,6.7,6.7,6.7
 2006-05-25T09:00:00,59898.074964798965,215633069.87327623,631963000.1682999,7.691911316764203,6.66666666666669,40.82340897960907,0.0,59946.5708543396,215807655.0756226,605451161.1299171,7.728777036380379,6.7,45.27631548049673,45.27631548049673,0.0,0.9974165074209392,6.7,6.7,6.7
 2006-05-25T10:00:00,60331.31463013852,217192732.6684987,643265859.6800774,7.710254529515619,6.66666666666669,40.82340897960907,0.0,60380.45475443235,217369637.1159565,615746455.2761197,7.746256548124133,6.7,45.27631548049673,45.27631548049673,0.0,0.9969002443223032,6.7,6.7,6.7
 2006-05-25T11:00:00,60338.91050588497,217220077.8211859,649952789.6279848,7.721106726721879,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.75516293561176,7.75516293561176,0.0,45.27631548049673,5.137289855414692,0.9776778161619452,7.579638163883462,6.700032322498116,1.1194706090437978
 2006-05-25T12:00:00,59822.951271359576,215362624.5768945,645169149.6554165,7.713343381487004,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.75012174543766,7.75012174543766,0.0,45.27631548049673,6.145573431812089,0.9323992473137102,7.751201909271521,6.700012186214251,0.0068193832711545
 2006-05-25T13:00:00,59253.31921729134,213311949.1822488,636810423.3576121,7.699778096232088,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.736992281967427,7.736992281967427,0.0,45.27631548049673,6.096963727154164,0.8874078961405232,7.740653086188666,6.699939515141357,0.0123170305067765
 2006-05-25T14:00:00,59092.09641656376,212731547.09962952,635402073.552572,7.697492510393542,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.7330713628861245,7.7330713628861245,0.0,45.27631548049673,6.054133274044038,0.8429632003062159,7.731099373327413,6.699986412744008,0.019889466276633
 2006-05-25T15:00:00,58772.239820064606,211580063.35223264,628974545.1845667,7.687061446330348,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.723307189615621,7.723307189615621,0.0,45.27631548049673,6.036921731492813,0.7986209219528071,7.726290282638068,6.700004092147186,0.0293159348213227
 2006-05-25T16:00:00,58236.94252702245,209652993.0972809,614623368.6509335,7.663771593635066,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.706636006909018,7.706636006909018,0.0,45.27631548049673,5.962293520856156,0.754857665551674,7.710444764414767,6.699989916409792,0.0373173360506378
 2006-05-25T17:00:00,57933.160343345815,208559377.2360449,587313762.9395314,7.619453046946249,6.66666666666669,40.82340897960907,0.0,58494.31836010483,210579546.09637743,687224385.7190831,7.86752393733012,6.7,45.27631548049673,45.27631548049673,0.0,0.7365134271504706,6.865963942703712,6.865963942703712,6.865963942703712
 2006-05-25T18:00:00,56870.68072536868,204734450.61132723,574091863.1386589,7.597996758947947,6.66666666666669,40.82340897960907,0.0,57096.99634811722,205549186.853222,576499288.4889246,7.679619636523686,6.7,45.27631548049673,45.27631548049673,0.0,0.7359971640518347,6.7,6.7,6.7
 2006-05-25T19:00:00,56700.489512341934,204121762.24443096,572373835.688835,7.5952087863522175,6.66666666666669,40.82340897960907,0.0,57180.31376089278,205849129.53921404,577340531.1506401,7.681047998377849,6.7,45.27631548049673,45.27631548049673,0.0,0.7354809009531987,6.7,6.7,6.7
 2006-05-25T20:00:00,56260.12146730099,202536437.2822836,567928457.011813,7.587994990712379,6.66666666666669,40.82340897960907,1.0,96817.15753621818,348541767.1303854,2261563652.832354,0.5303153403748709,-3.3324284562324844,45.27631548049673,45.27631548049673,0.0,0.7398426075015996,-1.5824284562324835,-0.6453040599179881,-0.6453040599179881
 2006-05-25T21:00:00,55694.350161691626,200499660.58208984,562217171.3580298,7.578726963362889,6.66666666666669,40.82340897960907,1.0,75890.6526158658,273206349.4171168,1644209488.7721014,-0.9870149775969104,-3.8,45.27631548049673,45.27631548049673,0.0,0.8227557726786404,-3.8,-1.9495378041964464,-1.9495378041964464
 2006-05-25T22:00:00,55711.77609625261,200562393.94650945,562393080.7565365,7.579012421149852,6.66666666666669,40.82340897960907,1.0,69203.2549635368,249131717.8687325,1416988328.2938857,-1.374974431274078,-3.8,45.27631548049673,45.27631548049673,0.0,0.8940704616037881,-3.8,-2.3402956305168687,-2.3402956305168687
 2006-05-25T23:00:00,55860.924437382026,201099327.97457528,563898686.9485303,7.581455643905712,6.66666666666669,40.82340897960907,1.0,61707.13085670627,222145671.08414257,1149729262.6224432,-1.8316113377230907,-3.8,45.27631548049673,45.27631548049673,0.0,0.9472924429483106,-3.8,-2.800055825676522,-2.800055825676522
 2006-05-26T00:00:00,55759.14962418328,200732938.64705983,562871301.8111515,7.579788453130528,6.66666666666669,40.82340897960907,1.0,56253.79539385714,202513663.4178857,905837051.2317804,-2.2486220781794377,-3.8,45.27631548049673,45.27631548049673,0.0,0.9814730096994948,-3.8,-3.212570595365294,-3.212570595365294
 2006-05-26T01:00:00,55633.07555353874,200279071.99273947,561598623.2149639,7.577723215682737,6.66666666666669,40.82340897960907,1.0,37222.72340943396,134001804.27396224,505325862.2077201,-2.469460215050149,-3.3350916927350727,30.18421032033115,45.27631548049673,0.0,0.9985479892354092,-3.634059698291624,-3.4070785018208363,-3.4070785018208363
 2006-05-26T02:00:00,52274.31551219625,188187535.8439065,527692983.5184472,7.522706083533632,6.66666666666669,40.82340897960907,1.0,0.0,0.0,0.0,0.8999158173942655,0.8999158173942655,0.0,45.27631548049673,0.0,1.0,0.068711038077415,0.068711038077415,0.068711038077415
 2006-05-26T03:00:00,54893.71951009324,197617390.23633564,554135053.5321217,7.565611762708852,6.66666666666669,40.82340897960907,1.0,10402.543347408142,37449156.05066931,105032825.2241546,5.795598301060799,5.617083455157384,15.092105160165575,45.27631548049673,0.0,1.0,4.997256240030785,4.997256240030785,4.997256240030785
 2006-05-26T04:00:00,54736.53874371274,197051539.47736588,552548362.501348,7.563036984671946,6.66666666666669,40.82340897960907,1.0,54848.09412304397,197453138.84295827,553792480.5032425,7.641063127469291,6.7,45.27631548049673,45.27631548049673,0.0,1.0,6.7,6.7,6.7
 2006-05-26T05:00:00,54951.59644624364,197825747.2064772,554719303.2313261,7.566559846179596,6.66666666666669,40.82340897960907,1.0,55149.45971252115,198538054.96507612,556835320.9155364,7.646230045505265,6.7,45.27631548049673,45.27631548049673,0.0,0.9997486596047768,6.7,6.7,6.7
 2006-05-26T06:00:00,55312.411414323615,199124681.09156492,558361618.2982696,7.57247037682048,6.66666666666669,40.82340897960907,0.0,55511.25804555309,199840528.9639912,560488341.125176,7.65243304788437,6.7,45.27631548049673,45.27631548049673,0.0,0.9992323965061408,6.7,6.7,6.7
 2006-05-26T07:00:00,55565.447951557646,200035612.62560755,560915943.5718555,7.576615396610628,6.66666666666669,40.82340897960907,0.0,55764.96170319472,200753862.131501,563049946.594327,7.656782725782936,6.7,45.27631548049673,45.27631548049673,0.0,0.9987161334075048,6.7,6.7,6.7
 2006-05-26T08:00:00,56789.99622715453,204443986.41775632,573277378.1823447,7.596675043419105,6.66666666666669,40.82340897960907,0.0,56993.147605917184,205175331.38130185,575450744.2603672,7.677839233771585,6.7,45.27631548049673,45.27631548049673,0.0,0.998199870308869,6.7,6.7,6.7
 2006-05-26T09:00:00,57321.94626969183,206359006.5708906,578647248.6871775,7.6053891116279075,6.66666666666669,40.82340897960907,0.0,57526.57446620599,207095668.0783416,580836670.4051058,7.68698433883356,6.7,45.27631548049673,45.27631548049673,0.0,0.9976836072102332,6.7,6.7,6.7
 2006-05-26T10:00:00,57738.71887767178,207859387.9596184,582854438.7536336,7.61221647252652,6.66666666666669,40.82340897960907,0.0,57941.40249707274,208589048.98946184,585057605.2581772,7.694151211147319,6.7,45.27631548049673,45.27631548049673,0.0,0.9971673441115972,6.7,6.7,6.7
 2006-05-26T11:00:00,58169.56948511616,209410450.14641812,587320460.723058,7.619463885441224,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.701792698033785,7.701792698033785,0.0,45.27631548049673,4.907786351162677,0.9789188903892256,7.534606232532568,6.70003427619042,1.1185530523808898
 2006-05-26T12:00:00,58210.47337909381,209557704.16473773,592034171.639879,7.627113290067733,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.709789019100566,7.709789019100566,0.0,45.27631548049673,5.9247673475456,0.9356970608549178,7.708007628064116,6.700000529858055,0.0049519175431429
 2006-05-26T13:00:00,58210.47337909381,209557704.16473773,594785506.9006977,7.631578170617097,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.714503499867324,7.714503499867324,0.0,45.27631548049673,5.960549974259192,0.8921378100821334,7.714290182952763,6.700028907438013,0.0099645788917042
 2006-05-26T14:00:00,58210.47337909381,209557704.16473773,595729152.9812294,7.633109524542921,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.716084550778572,7.716084550778572,0.0,45.27631548049673,5.974160356454715,0.8484620144914033,7.715821592180101,6.700002532475157,0.017241403317326
 2006-05-26T15:00:00,58210.47337909381,209557704.16473773,592320576.482758,7.62757806996498,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.710264507775599,7.710264507775599,0.0,45.27631548049673,5.96297466207992,0.8047976690161356,7.712298059684446,6.699989548727541,0.0259469634307822
 2006-05-26T16:00:00,57987.31368333599,208754329.2600096,585426763.0432793,7.616390810613098,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.69843114250265,7.69843114250265,0.0,45.27631548049673,5.907547740372716,0.7615413893110565,7.700161016988197,6.699898777545183,0.0340161033303512
 2006-05-26T17:00:00,57543.57796840847,207156880.6862705,580884551.8673743,7.609019765631948,6.66666666666669,40.82340897960907,0.0,58302.52278357435,209889082.02086768,680793505.0180826,7.856607181383154,6.7,45.27631548049673,45.27631548049673,0.0,0.7433410080586375,6.865680705656303,6.865680705656303,6.865680705656303
 2006-05-26T18:00:00,56859.78343949095,204695220.38216743,573981858.4214144,7.597818239848943,6.66666666666669,40.82340897960907,0.0,57062.944856403104,205426601.48305115,576155475.9943848,7.679035865808879,6.7,45.27631548049673,45.27631548049673,0.0,0.7428247449600015,6.7,6.7,6.7
 2006-05-26T19:00:00,56036.59314860266,201731735.3349696,565672008.0418161,7.584333315632922,6.66666666666669,40.82340897960907,0.0,56237.39906974986,202454636.6510995,567820071.5237377,7.664882481545157,6.7,45.27631548049673,45.27631548049673,0.0,0.7423084818613656,6.7,6.7,6.7
 2006-05-26T20:00:00,55860.97224586456,201099500.0851124,563899169.5603166,7.581456425779948,6.66666666666669,40.82340897960907,1.0,97945.76013077747,352604736.4707989,2292115664.793652,0.5737112827435598,-3.3410577878835443,45.27631548049673,45.27631548049673,0.0,0.7465303124035859,-1.5910577878835437,-0.66336632485728,-0.66336632485728
 2006-05-26T21:00:00,55811.40903618265,200921072.53025755,563398844.3483356,7.580644526112578,6.66666666666669,40.82340897960907,1.0,75651.01043993127,272343637.5837525,1636225097.4745817,-1.0006435667539433,-3.8,45.27631548049673,45.27631548049673,0.0,0.828659654625287,-3.8,-1.974790846753179,-1.974790846753179
 2006-05-26T22:00:00,55623.57484133993,200244869.4288237,561502716.4753611,7.577567582124838,6.66666666666669,40.82340897960907,1.0,68766.23696668968,247558453.08008283,1401769201.1204672,-1.4009690356845603,-3.8,45.27631548049673,45.27631548049673,0.0,0.8987457704049134,-3.8,-2.373732461831164,-2.373732461831164
 2006-05-26T23:00:00,55383.478801857535,199380523.68668708,559079021.5084538,7.573634540151747,6.66666666666669,40.82340897960907,1.0,61164.183748504125,220191061.49461487,1129784645.717708,-1.8657026950069904,-3.8,45.27631548049673,45.27631548049673,0.0,0.950505407202276,-3.8,-2.834252210661786,-2.834252210661786
 2006-05-27T00:00:00,55220.42548015228,198793531.72854817,557433048.8551503,7.5709635469538865,6.66666666666669,40.82340897960907,1.0,56091.17007763613,201928212.27949005,890093377.3282764,-2.275550508052605,-3.8,45.27631548049673,45.27631548049673,0.0,0.9833569639231288,-3.8,-3.238785011451353,-3.238785011451353
 2006-05-27T01:00:00,54840.6038508227,197426173.8629617,553598867.4446065,7.564741677153612,6.66666666666669,40.82340897960907,1.0,27917.042557075463,100501353.20547168,378634468.935442,-2.251788278959374,-2.9003962997879618,22.638157740248364,45.27631548049673,0.0,0.9990111191865028,-3.3364968397419914,-3.166212126832205,-3.166212126832205
 2006-05-27T02:00:00,54848.86522624787,197455914.8144924,553682263.4643031,7.564877002846612,6.66666666666669,40.82340897960907,1.0,0.0,0.0,0.0,1.5480469673708683,1.5480469673708683,0.0,45.27631548049673,0.0,0.9999668613149194,0.7809191555341634,0.7809191555341634,0.7809191555341634
 2006-05-27T03:00:00,54875.30734743544,197551106.45076755,553949188.4672095,7.565310150239969,6.66666666666669,40.82340897960907,1.0,17504.51554569286,63016255.96449429,176761684.8409529,6.1832615956972665,5.882875637181493,22.638157740248364,45.27631548049673,0.0,0.9995564085456676,5.336103988972227,5.336103988972227,5.336103988972227
 2006-05-27T04:00:00,54735.20959719146,197046754.54988927,552534945.1799259,7.563015211031345,6.66666666666669,40.82340897960907,1.0,54943.04965584501,197794978.7610421,554751231.4113795,7.64269114392804,6.7,45.27631548049673,45.27631548049673,0.0,0.9990401454470316,6.7,6.7,6.7
 2006-05-27T05:00:00,55041.62164978244,198149837.9392168,555628079.7075319,7.568034551735487,6.66666666666669,40.82340897960907,1.0,55239.76559699031,198863156.1491651,557747125.0641366,7.647778341350928,6.7,45.27631548049673,45.27631548049673,0.0,0.9985238823483956,6.7,6.7,6.7
 2006-05-27T06:00:00,56030.337022421394,201709213.28071705,565608854.3905916,7.584230838011176,6.66666666666669,40.82340897960907,0.0,56231.33369175191,202432801.2903068,567758830.3670413,7.664778466673322,6.7,45.27631548049673,45.27631548049673,0.0,0.9980076192497598,6.7,6.7,6.7
 2006-05-27T07:00:00,56740.73117394501,204266632.226202,572780062.7673725,7.595867996262295,6.66666666666669,40.82340897960907,0.0,56943.66618262456,204997198.2574484,574951138.2014476,7.676990948301044,6.7,45.27631548049673,45.27631548049673,0.0,0.9974913561511238,6.7,6.7,6.7
 2006-05-27T08:00:00,57082.3079124229,205496308.48472244,576228173.8801014,7.601463493816408,6.66666666666669,40.82340897960907,0.0,57286.2270418756,206230417.35075217,578409920.6988372,7.68286384796776,6.7,45.27631548049673,45.27631548049673,0.0,0.996975093052488,6.7,6.7,6.7
 2006-05-27T09:00:00,57866.885829316256,208320788.9855385,584355273.88328,7.614652012878729,6.66666666666669,40.82340897960907,0.0,58028.709247233724,208903353.29004145,586563261.7078708,7.696707693093825,6.7,45.27631548049673,45.27631548049673,0.0,0.996458829953852,6.7,6.7,6.7
 2006-05-27T10:00:00,58210.47337909381,209557704.16473773,593684758.791202,7.629791870792907,6.66666666666669,40.82340897960907,0.0,58257.23419938742,209726043.11779472,595922972.0168377,7.712599564731316,6.7,45.27631548049673,45.27631548049673,0.0,0.995942566855216,6.7,6.7,6.7
 2006-05-27T11:00:00,58246.49768335917,209687391.660093,600969390.1697177,7.64161345800125,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.72503682506256,7.72503682506256,0.0,45.27631548049673,5.003971370544964,0.9773107288871046,7.553395155036988,6.700028334238823,1.1189594187779428
 2006-05-27T12:00:00,58323.09856913488,209963154.8488856,605109327.0674644,7.648331833679464,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.732060799158464,7.732060799158464,0.0,45.27631548049673,6.045131573514468,0.9330645241678464,7.731481130888578,6.700001104268707,0.0059889882710536
 2006-05-27T13:00:00,58352.72799569144,210069820.7844892,607962272.9412731,7.652961676648091,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.7369203639917155,7.7369203639917155,0.0,45.27631548049673,6.072172034100497,0.8885937017370639,7.735903284027135,6.700002515028591,0.011851053836925
 2006-05-27T14:00:00,58529.832553167005,210707397.1914012,610957913.3555272,7.657823102375967,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.74203684836333,7.74203684836333,0.0,45.27631548049673,6.106420913922118,0.8438950087996085,7.741286788600113,6.700014452675873,0.0207267190143755
 2006-05-27T15:00:00,58600.7158896969,210962577.2029088,610001508.1712531,7.656271014952272,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.7403940600198995,7.7403940600198995,0.0,45.27631548049673,6.115358535426604,0.7990664514933781,7.7413575178733,6.700002295194949,0.0314745040985816
 2006-05-27T16:00:00,58608.36449900141,210990112.19640505,636560708.7834343,7.699376323714326,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.737250038231127,7.737250038231127,0.0,45.27631548049673,6.105204891604527,0.7543782878387071,7.737569443055338,6.699956070386773,0.0426089671752295
 2006-05-27T17:00:00,58449.79218545784,210419251.8676482,610696064.4128566,7.657398167497175,6.66666666666669,40.82340897960907,0.0,57429.58725151413,206746514.10545087,718042056.8404938,7.919814448545178,6.7,45.27631548049673,45.27631548049673,0.0,0.7354850396426812,6.8727056153456445,6.8727056153456445,6.8727056153456445
 2006-05-27T18:00:00,58211.94484090261,209563001.42724937,602704090.9580817,7.644428566619538,6.66666666666669,40.82340897960907,0.0,58258.70673630588,209731344.2507012,614041546.0956867,7.743361957036103,6.7,45.27631548049673,45.27631548049673,0.0,0.7349687765440454,6.7,6.7,6.7
 2006-05-27T19:00:00,58210.47337909381,209557704.16473773,594309702.5907593,7.630806034528462,6.66666666666669,40.82340897960907,0.0,58257.23419938742,209726043.11779472,605212029.0426131,7.728371055047355,6.7,45.27631548049673,45.27631548049673,0.0,0.7344525134454094,6.7,6.7,6.7
 2006-05-27T20:00:00,58000.05798836914,208800208.7581289,585803775.1782463,7.617002622724326,6.66666666666669,40.82340897960907,1.0,97808.15212059794,352109347.63415253,2290628451.2712235,0.6274689211592059,-3.284574874671381,45.27631548049673,45.27631548049673,0.0,0.737920623719804,-1.534574874671381,-0.6207800233432045,-0.6207800233432045
 2006-05-27T21:00:00,57804.74508202356,208097082.2952848,583520952.7849203,7.61329807671859,6.66666666666669,40.82340897960907,1.0,76640.89238721992,275907212.59399176,1669085513.0719025,-0.944556868127279,-3.8,45.27631548049673,45.27631548049673,0.0,0.8208900954401063,-3.8,-1.941777890455218,-1.941777890455218
 2006-05-27T22:00:00,57530.651629012566,207110345.86444524,580754064.4849005,7.608808015341071,6.66666666666669,40.82340897960907,1.0,69897.25375876896,251630113.53156823,1440995784.9468114,-1.3339731247114202,-3.8,45.27631548049673,45.27631548049673,0.0,0.8925840734371816,-3.8,-2.329905180486004,-2.329905180486004
 2006-05-27T23:00:00,57029.14956365328,205304938.4291518,575691556.8553483,7.600592688303245,6.66666666666669,40.82340897960907,1.0,62193.47446265807,223896508.06556904,1167481990.8083985,-1.8012692633708467,-3.8,45.27631548049673,45.27631548049673,0.0,0.94626309155211,-3.8,-2.789279831540024,-2.789279831540024
 2006-05-28T00:00:00,56947.9963946264,205012787.02065504,574872340.8127054,7.599263281965595,6.66666666666669,40.82340897960907,1.0,56419.11980090229,203108831.28324825,922384020.6318226,-2.2203200120349136,-3.8,45.27631548049673,45.27631548049673,0.0,0.9808648405145004,-3.8,-3.2041945919571795,-3.2041945919571795
 2006-05-28T01:00:00,53826.97878154141,193777123.61354905,543366637.1085949,7.548139848314565,6.66666666666669,40.82340897960907,1.0,37222.72340943396,134001804.27396224,517553268.82631993,-2.434970791602549,-3.3215247429544323,30.18421032033115,45.27631548049673,0.0,0.9983635012708312,-3.629307156642502,-3.398761970222908,-3.398761970222908
 2006-05-28T02:00:00,56596.4930023776,203747374.80855936,571324023.2124616,7.593505180647198,6.66666666666669,40.82340897960907,1.0,0.0,0.0,0.0,1.0295652170389171,1.0295652170389171,0.0,45.27631548049673,0.0,1.0,0.1774523539610308,0.1774523539610308,0.1774523539610308
 2006-05-28T03:00:00,57054.08172815942,205394694.22137395,601310399.9684253,7.642170233846103,6.66666666666669,40.82340897960907,1.0,14992.59014596076,53973324.52545874,151377797.51241595,6.023946132111838,5.766675301579017,15.092105160165575,45.27631548049673,0.0,1.0,5.176570578344974,5.176570578344974,5.176570578344974
 2006-05-28T04:00:00,56823.18876802194,204563479.564879,573612446.5758618,7.59721876179274,6.66666666666669,40.82340897960907,1.0,57745.75234347415,207884708.43650696,620700508.9628696,7.754657569926848,6.7,45.27631548049673,45.27631548049673,0.0,0.9999252199491098,6.7,6.7,6.7
 2006-05-28T05:00:00,56882.25306298165,204776111.026734,574208682.2935619,7.598186316663998,6.66666666666669,40.82340897960907,1.0,58257.23419938742,209726043.11779472,603294202.0255538,7.725114904080139,6.7,45.27631548049673,45.27631548049673,0.0,0.9994632425742423,6.7,6.7,6.7
 2006-05-28T06:00:00,57495.270598809526,206982974.15571427,579297712.5842319,7.606444674011604,6.66666666666669,40.82340897960907,0.0,58356.16213821189,210082183.69756275,607469382.291079,7.732203672345007,6.7,45.27631548049673,45.27631548049673,0.0,0.9989469794756064,6.7,6.7,6.7
 2006-05-28T07:00:00,58371.04427883363,210135759.40380105,583665196.5045413,7.613532151687733,6.66666666666669,40.82340897960907,0.0,58748.15260268155,211493349.3696536,610869407.1562101,7.737976301210291,6.7,45.27631548049673,45.27631548049673,0.0,0.9984307163769706,6.7,6.7,6.7
 2006-05-28T08:00:00,59064.67375996184,212632825.5358626,589023149.6855221,7.622227006338332,6.66666666666669,40.82340897960907,0.0,59127.90818019962,212860469.44871867,608215030.6265144,7.733469559050175,6.7,45.27631548049673,45.27631548049673,0.0,0.9979144532783346,6.7,6.7,6.7
 2006-05-28T09:00:00,59864.33233023798,215511596.38885668,598284642.1559155,7.637256607229273,6.66666666666669,40.82340897960907,0.0,59912.79062974956,215686046.26709843,600683142.368372,7.720681701241925,6.7,45.27631548049673,45.27631548049673,0.0,0.9973981901796988,6.7,6.7,6.7
 2006-05-28T10:00:00,60376.45344603275,217355232.4057179,612764915.7258202,7.660755646739606,6.66666666666669,40.82340897960907,0.0,60425.66811321335,217532405.2075681,608681680.1262621,7.734261937508967,6.7,45.27631548049673,45.27631548049673,0.0,0.9968819270810628,6.7,6.7,6.7
 2006-05-28T11:00:00,60642.959371990735,218314653.73916668,657146878.6273892,7.732782110212567,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.767443614449383,7.767443614449383,0.0,45.27631548049673,5.1838766799304565,0.9774981298028544,7.588851593874629,6.700034666361236,1.1197042038630105
 2006-05-28T12:00:00,60774.80928837749,218789313.438159,654999269.9960711,7.729296711874118,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.75912470228096,7.75912470228096,0.0,45.27631548049673,6.204642147675272,0.9316374759392276,7.762835528417658,6.700023630047489,0.0073492643777678
 2006-05-28T13:00:00,60696.64803081391,218507932.91093004,646528009.9269542,7.715548645168419,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.748778008555202,7.748778008555202,0.0,45.27631548049673,6.138602856443399,0.8863490485359279,7.748796053598196,6.699982359877896,0.0130907551794335
 2006-05-28T14:00:00,60449.92799873619,217619740.7954504,650827263.8018177,7.722525936191911,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.756364848109264,7.756364848109264,0.0,45.27631548049673,6.171452457051082,0.8411728540723385,7.753803893744572,6.700013144226237,0.0227670891946637
 2006-05-28T15:00:00,59955.9091304406,215841272.8695861,649365974.4947698,7.720154434405973,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.747916373403612,7.747916373403612,0.0,45.27631548049673,6.1778620088870975,0.7956965561700308,7.753256025162725,6.699987948127421,0.034144508600297
 2006-05-28T16:00:00,59778.33191643588,215201994.8991692,631376601.350825,7.690959650954983,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.726570500209237,7.726570500209237,0.0,45.27631548049673,6.051592380477842,0.7511297993548315,7.727271885439822,6.699987109806173,0.0414221926683546
 2006-05-28T17:00:00,59948.5204825482,215814673.7371736,637934686.0059701,7.701602618166331,6.66666666666669,40.82340897960907,0.0,60697.89114895203,218512408.1362273,711571103.1449935,7.90884578184567,6.7,45.27631548049673,45.27631548049673,0.0,0.7324321528922774,6.871383066770057,6.871383066770057,6.871383066770057
 2006-05-28T18:00:00,59902.26732729326,215648162.37825567,637366590.3969953,7.700680667559607,6.66666666666669,40.82340897960907,0.0,59950.75767856013,215822727.64281648,604875213.277989,7.727799200848987,6.7,45.27631548049673,45.27631548049673,0.0,0.7319158897936414,6.7,6.7,6.7
 2006-05-28T19:00:00,59762.395033214205,215144622.11957115,636205081.4764196,7.698795692423883,6.66666666666669,40.82340897960907,0.0,59810.6974026185,215318510.64942652,603594451.4811844,7.725624676282517,6.7,45.27631548049673,45.27631548049673,0.0,0.7313996266950055,6.7,6.7,6.7
 2006-05-28T20:00:00,59843.75577351099,215437520.7846396,626284079.1620822,7.682695164344445,6.66666666666669,40.82340897960907,1.0,101398.85158890318,365035865.7200515,2294069952.43491,0.5911952635728164,-3.3269475437241667,45.27631548049673,45.27631548049673,0.0,0.7358307684019326,-1.5769475437241665,-0.6346919420003004,-0.6346919420003004
 2006-05-28T21:00:00,59902.0151089174,215647254.39210263,634165049.1104167,7.695484950375473,6.66666666666669,40.82340897960907,1.0,80120.69934931943,288434517.6575499,1691131060.9690125,-0.9069326975952524,-3.8,45.27631548049673,45.27631548049673,0.0,0.8191960783663635,-3.8,-1.934821497187874,-1.934821497187874
 2006-05-28T22:00:00,59595.749828657536,214544699.38316712,636232842.403048,7.698840738755024,6.66666666666669,40.82340897960907,1.0,72680.91586912618,261651297.1288543,1466825796.994579,-1.2898618145521497,-3.8,45.27631548049673,45.27631548049673,0.0,0.891230782524098,-3.8,-2.320543770246146,-2.320543770246146
 2006-05-28T23:00:00,59423.27492021978,213923789.7127912,625851357.4895077,7.681992912894924,6.66666666666669,40.82340897960907,1.0,64435.92213702965,231969319.69330668,1193565103.6935692,-1.7566904334019124,-3.8,45.27631548049673,45.27631548049673,0.0,0.9453226427303338,-3.8,-2.779509557280864,-2.779509557280864
 2006-05-29T00:00:00,59195.59334361967,213104136.0370308,620856532.7530563,7.673887028719009,6.66666666666669,40.82340897960907,1.0,57788.90873958474,208040071.46250504,945814165.530921,-2.180248296059609,-3.8,45.27631548049673,45.27631548049673,0.0,0.9803072580688674,-3.8,-3.1965519671865104,-3.1965519671865104
 2006-05-29T01:00:00,58766.068181054,211557845.4517944,612282810.3783205,7.659973193803409,6.66666666666669,40.82340897960907,1.0,37622.19822542235,135439913.61152047,527099137.8971139,-2.4129009045519094,-3.315787957680359,30.18421032033115,45.27631548049673,0.0,0.9981939829257368,-3.6269383793020817,-3.393125868869999,-3.393125868869999
 2006-05-29T02:00:00,58572.06697873468,210859441.12344489,612682572.218429,7.6606219418554735,6.66666666666669,40.82340897960907,1.0,0.0,0.0,0.0,1.0854359041307946,1.0854359041307946,0.0,45.27631548049673,0.0,1.0,0.2230028212902647,0.2230028212902647,0.2230028212902647
 2006-05-29T03:00:00,58684.29659247501,211263467.73291007,613576521.092013,7.662072678291975,6.66666666666669,40.82340897960907,1.0,18515.530011728813,66655908.04222373,185346112.30346817,6.152400384057127,5.837439258226879,22.638157740248364,45.27631548049673,0.0,1.0,5.261022762689131,5.261022762689131,5.261022762689131
 2006-05-29T04:00:00,58858.84880736197,211891855.70650315,612449113.3294727,7.660243076482886,6.66666666666669,40.82340897960907,1.0,58906.14626791627,212062126.5644985,587838988.064589,7.698873792834473,6.7,45.27631548049673,45.27631548049673,0.0,0.9997164584173628,6.7,6.7,6.7
 2006-05-29T05:00:00,59036.9342285351,212532963.2227264,613403783.8779708,7.661792352787375,6.66666666666669,40.82340897960907,1.0,59084.403692085085,212703853.2915063,588372611.545786,7.69977985156908,6.7,45.27631548049673,45.27631548049673,0.0,0.999200195318727,6.7,6.7,6.7
 2006-05-29T06:00:00,59413.56747627773,213888842.91459984,618925224.1376181,7.67075279753158,6.66666666666669,40.82340897960907,0.0,59461.44437266213,214061199.7415837,591996711.9850347,7.705933215297288,6.7,45.27631548049673,45.27631548049673,0.0,0.998683932220091,6.7,6.7,6.7
 2006-05-29T07:00:00,59809.96282714649,215315866.1777273,625996133.7156365,7.682227868657601,6.66666666666669,40.82340897960907,0.0,59858.329401333416,215489985.8448003,597252390.2017541,7.714856740298909,6.7,45.27631548049673,45.27631548049673,0.0,0.998167669121455,6.7,6.7,6.7
 2006-05-29T08:00:00,59975.17982558016,215910647.37208852,633334960.7785492,7.694137819135126,6.66666666666669,40.82340897960907,0.0,60023.77262167344,216085581.4380244,602919833.5167155,7.724479286357057,6.7,45.27631548049673,45.27631548049673,0.0,0.9976514060228192,6.7,6.7,6.7
 2006-05-29T09:00:00,60425.63166311351,217532273.98720863,641461805.0357658,7.707326743097301,6.66666666666669,40.82340897960907,0.0,60474.94697408701,217709809.10671327,610924471.1768559,7.738069775362534,6.7,45.27631548049673,45.27631548049673,0.0,0.9971351429241831,6.7,6.7,6.7
 2006-05-29T10:00:00,60903.59793215085,219252952.55574304,655044669.278433,7.729370401899807,6.66666666666669,40.82340897960907,0.0,60953.80423478042,219433695.24520952,622755902.0175576,7.758156999431943,6.7,45.27631548049673,45.27631548049673,0.0,0.9966188798255472,6.7,6.7,6.7
 2006-05-29T11:00:00,61289.265365866166,220641355.31711823,667982642.1857777,7.750367741005429,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.7750929958403,7.7750929958403,0.0,45.27631548049673,5.218134725827576,0.9770787920937136,7.595607253584281,6.700008126739129,1.1198862198276585
 2006-05-29T12:00:00,61532.9669371588,221518680.9737717,677164717.0877248,7.765269787988504,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.78812654958601,7.78812654958601,0.0,45.27631548049673,6.3117981549321565,0.9307116349296876,7.783965726769974,6.700016953648794,0.0085236774068437
 2006-05-29T13:00:00,60513.31489721383,217847933.62996972,683504014.6068013,7.77555821643177,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.785682061301126,7.785682061301126,0.0,45.27631548049673,6.362080958294939,0.8837119930259859,7.792582751576769,6.699965196862002,0.0169388671069434
 2006-05-29T14:00:00,59478.72774808851,214123419.89311865,661178769.3289778,7.739325752484148,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.756218096940969,7.756218096940969,0.0,45.27631548049673,6.209915652260054,0.8374634172316057,7.761180182582177,6.699993001674028,0.0243462713270998
 2006-05-29T15:00:00,59597.68450155988,214551664.2056156,630852055.3205774,7.690108416936336,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.721312776356135,7.721312776356135,0.0,45.27631548049673,6.01408553844383,0.7929362791884033,7.7216834634437745,6.699996238083672,0.030053264128904
 2006-05-29T16:00:00,59602.91224367068,214570484.0772144,658834208.6321399,7.735520659037128,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.751146629056724,7.751146629056724,0.0,45.27631548049673,6.175279089429087,0.7482682601462773,7.750740575272481,6.699993988480134,0.046988995638528
 2006-05-29T17:00:00,59709.92533694156,214955731.21298963,629133073.7750427,7.6873186957249375,6.66666666666669,40.82340897960907,0.0,60452.8736576256,217630345.16745216,708254865.6706636,7.903216648553406,6.7,45.27631548049673,45.27631548049673,0.0,0.729146129317682,6.871819155851807,6.871819155851807,6.871819155851807
 2006-05-29T18:00:00,59601.557490731335,214565606.9666328,626086264.876675,7.682374159222675,6.66666666666669,40.82340897960907,0.0,59649.6579775197,214738768.7190709,599909038.8894252,7.719367349369695,6.7,45.27631548049673,45.27631548049673,0.0,0.7286298662190461,6.7,6.7,6.7
 2006-05-29T19:00:00,59391.18537823181,213808267.3616345,622482480.3601472,7.676525713611704,6.66666666666669,40.82340897960907,0.0,59439.032288092094,213980516.2371316,596442800.1753962,7.713482146023042,6.7,45.27631548049673,45.27631548049673,0.0,0.7281136031204101,6.7,6.7,6.7
 2006-05-29T20:00:00,59159.29799212521,212973472.7716508,622182179.8348315,7.676038356597362,6.66666666666669,40.82340897960907,1.0,99930.58015641752,359750088.563103,2294194525.85842,0.59189429034668,-3.326457688767785,45.27631548049673,45.27631548049673,0.0,0.7326739187287145,-1.5764576887677852,-0.6281535272258585,-0.6281535272258585
 2006-05-29T21:00:00,59088.624590899584,212719048.5272385,618293902.8252861,7.66972825602502,6.66666666666669,40.82340897960907,1.0,78641.4018085017,283109046.51060605,1689410269.4711642,-0.9098692123651057,-3.8,45.27631548049673,45.27631548049673,0.0,0.8164001053390365,-3.8,-1.9235235173203096,-1.9235235173203096
 2006-05-29T22:00:00,58956.25259044054,212242509.325586,614685706.9902997,7.663872710261645,6.66666666666669,40.82340897960907,1.0,71648.2388151551,257933659.7345584,1464892919.115887,-1.293162083918436,-3.8,45.27631548049673,45.27631548049673,0.0,0.8889896296342722,-3.8,-2.305244535124068,-2.305244535124068
 2006-05-29T23:00:00,59111.26222049456,212800543.9937804,616209980.3672596,7.666346371806264,6.66666666666669,40.82340897960907,1.0,64124.95414870637,230849834.93534297,1197295069.934227,-1.750315362339834,-3.8,45.27631548049673,45.27631548049673,0.0,0.9437583831544348,-3.8,-2.763415540095836,-2.763415540095836
 2006-05-30T00:00:00,59332.97454834289,213598708.37403435,622768741.4342802,7.67699026032512,6.66666666666669,40.82340897960907,1.0,58057.230419453175,209006029.51003143,953656308.7422404,-2.1668362963387566,-3.8,45.27631548049673,45.27631548049673,0.0,0.9793757394641122,-3.8,-3.1838616104098616,-3.1838616104098616
 2006-05-30T01:00:00,59268.68850270242,213367278.60972863,621886963.0963881,7.675559262118284,6.66666666666669,40.82340897960907,1.0,37903.36464974086,136452112.7390671,533864886.23843706,-2.3947154757423497,-3.309178553664559,30.18421032033115,45.27631548049673,0.0,0.9979099796754998,-3.6246736117803136,-3.3854031596236496,-3.3854031596236496
 2006-05-30T02:00:00,59295.26026102114,213462936.9396761,621500676.6133164,7.674932374592971,6.66666666666669,40.82340897960907,1.0,0.0,0.0,0.0,1.1422115243732884,1.1422115243732884,0.0,45.27631548049673,0.0,1.0,0.2709277835095606,0.2709277835095606,0.2709277835095606
 2006-05-30T03:00:00,59351.07372489717,213663865.40962976,625994110.850025,7.68222458082646,6.66666666666669,40.82340897960907,1.0,20125.10555511699,72450379.99842116,199933695.03316927,6.226391842191223,5.886633792839163,22.638157740248364,45.27631548049673,0.0,0.9997894181747216,5.323412591818646,5.323412591818646,5.323412591818646
 2006-05-30T04:00:00,59618.60672746803,214626984.2188849,628575547.272054,7.686413926739654,6.66666666666669,40.82340897960907,1.0,59666.72855325058,214800222.79170203,594311182.1728814,7.709862916888099,6.7,45.27631548049673,45.27631548049673,0.0,0.9992740606359164,6.7,6.7,6.7
 2006-05-30T05:00:00,60069.99175358298,216251970.3128988,650074679.4086173,7.721304543508343,6.66666666666669,40.82340897960907,1.0,60118.72687818226,216427416.76145613,607835570.3227508,7.732825409629729,6.7,45.27631548049673,45.27631548049673,0.0,0.9987577975372804,6.7,6.7,6.7
 2006-05-30T06:00:00,60397.47470324174,217430908.93167025,649334724.7438021,7.72010366670488,6.66666666666669,40.82340897960907,0.0,60446.72571378211,217608212.5696156,609958222.4610429,7.736429283007513,6.7,45.27631548049673,45.27631548049673,0.0,0.9982415344386444,6.7,6.7,6.7
 2006-05-30T07:00:00,60608.76850474132,218191566.6170688,654634111.7290821,7.72870408507426,6.66666666666669,40.82340897960907,0.0,60658.39244260712,218370212.7933856,614370350.1215506,7.743920222001222,6.7,45.27631548049673,45.27631548049673,0.0,0.9977252713400084,6.7,6.7,6.7
 2006-05-30T08:00:00,61059.13465963551,219812884.7746878,677191774.4607834,7.76531382635807,6.66666666666669,40.82340897960907,0.0,61109.69522717306,219994902.81782305,633249107.5592835,7.77597134040429,6.7,45.27631548049673,45.27631548049673,0.0,0.9972090082413726,6.7,6.7,6.7
 2006-05-30T09:00:00,61303.35028531473,220692061.027133,699655737.7315961,7.801772142717962,6.66666666666669,40.82340897960907,0.0,61354.47953316462,220876126.31939265,655172787.9050643,7.813190452042428,6.7,45.27631548049673,45.27631548049673,0.0,0.9966927451427366,6.7,6.7,6.7
 2006-05-30T10:00:00,60728.54094417668,218622747.399036,667937469.3541327,7.750294430634611,6.66666666666669,40.82340897960907,0.0,60778.426751726,218802336.3062136,625327966.2420987,7.762523760778983,6.7,45.27631548049673,45.27631548049673,0.0,0.9961764820441008,6.7,6.7,6.7
 2006-05-30T11:00:00,60187.694759764905,216675701.1351537,673080864.6261193,7.758641856639013,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.766604030045705,7.766604030045705,0.0,45.27631548049673,5.180774947750884,0.9768033733663958,7.588172466424798,6.699984314391873,1.11972834755111
 2006-05-30T12:00:00,60825.685409458645,218972467.47405112,700403264.3524642,7.802985528470202,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.811020660762438,7.811020660762438,0.0,45.27631548049673,6.375734300446499,0.9304597427022936,7.796718710015679,6.700064819077988,0.0093683739692851
 2006-05-30T13:00:00,61315.92110681562,220737315.98453623,750940869.7139494,7.885009749002663,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.896653524459055,7.896653524459055,0.0,45.27631548049673,6.842221345977456,0.8809759297537224,7.887808302994585,6.6999487299103775,0.0276560613640609
 2006-05-30T14:00:00,61271.30719649533,220576705.9073832,760284956.3172612,7.9001760092892015,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.911109722450006,7.911109722450006,0.0,45.27631548049673,6.96839657202311,0.8292272729881306,7.90963714485576,6.699996320287578,0.050133022543774
 2006-05-30T15:00:00,61473.4249082547,221304329.6697169,789688689.8257027,7.94790212169946,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.95855122318082,7.95855122318082,0.0,45.27631548049673,7.17831007429734,0.7765785005919023,7.946428490505568,6.700005690259356,0.0848875697915341
 2006-05-30T16:00:00,61651.750207823694,221946300.74816528,829870260.0361848,8.013124151893301,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.010849315491157,8.010849315491157,0.0,45.27631548049673,7.50733498936066,0.7214504597936346,8.004979647182886,6.699986936446976,0.1346199362372962
 2006-05-30T17:00:00,61027.27758016039,219698199.28857732,785581126.044973,7.941236340031878,6.66666666666669,40.82340897960907,0.0,63467.943507217096,228484596.6259816,861465231.3858224,8.163137641300695,6.7,45.27631548049673,45.27631548049673,0.0,0.6976802564584555,6.921043714409905,6.921043714409905,6.921043714409905
 2006-05-30T18:00:00,59894.28622025386,215619430.39291388,678178106.9144418,7.766914617756361,6.66666666666669,40.82340897960907,0.0,59942.79207169189,215794051.4580908,634264986.2235758,7.777696017378234,6.7,45.27631548049673,45.27631548049673,0.0,0.6971639933598196,6.7,6.7,6.7
 2006-05-30T19:00:00,59049.35922044004,212577693.19358408,635291681.2229027,7.697313426182795,6.66666666666669,40.82340897960907,0.0,59096.84674594658,212748648.2854077,601546115.859998,7.722146799607967,6.7,45.27631548049673,45.27631548049673,0.0,0.6966477302611837,6.7,6.7,6.7
 2006-05-30T20:00:00,58659.25399147102,211173314.3692957,614174985.8626736,7.663043917022214,6.66666666666669,40.82340897960907,1.0,99574.5359836236,358468329.5410449,2315825794.6913624,0.6320909311266211,-3.323143423923186,45.27631548049673,45.27631548049673,0.0,0.7023207667494384,-1.5731434239231854,-0.5728225176507812,-0.5728225176507812
 2006-05-30T21:00:00,58586.59542057287,210911743.51406232,608655105.2128432,7.654086046739384,6.66666666666669,40.82340897960907,1.0,79274.10006365812,285386760.2291692,1736298627.8061218,-0.8298526303478786,-3.8,45.27631548049673,45.27631548049673,0.0,0.789164010449841,-3.8,-1.8245574807217704,-1.8245574807217704
 2006-05-30T22:00:00,58682.26615369847,211256158.15331447,614001771.1025895,7.662762793105815,6.66666666666669,40.82340897960907,1.0,73534.87642784083,264725555.14022696,1542314150.8557131,-1.16096125031953,-3.8,45.27631548049673,45.27631548049673,0.0,0.8666920364681463,-3.8,-2.1659781946585266,-2.1659781946585266
 2006-05-30T23:00:00,58649.59185716687,211138530.6858008,613717930.9391743,7.662302164470007,6.66666666666669,40.82340897960907,1.0,66001.62285625278,237605842.28251004,1284567735.8373618,-1.601185234368126,-3.8,45.27631548049673,45.27631548049673,0.0,0.9277501256826114,-3.8,-2.6093880426851577,-2.6093880426851577
 2006-05-31T00:00:00,58477.88823222854,210520397.63602275,608316519.2971165,7.653536579693426,6.66666666666669,40.82340897960907,1.0,58492.06181216231,210571422.5237843,1017235905.3313364,-2.058115867819455,-3.8,45.27631548049673,45.27631548049673,0.0,0.9695557621672126,-3.8,-3.0557765133708243,-3.0557765133708243
 2006-05-31T01:00:00,58502.57055307637,210609253.9910749,610694264.8765099,7.657395258201298,6.66666666666669,40.82340897960907,1.0,56112.7960859002,202006065.90924072,819700648.6599902,-2.3959666146425893,-3.8,45.27631548049673,45.27631548049673,0.0,0.9939351546818824,-3.8,-3.395524616006,-3.395524616006
 2006-05-31T02:00:00,58425.04963203002,210330178.67530805,609976065.3594575,7.656229724551024,6.66666666666669,40.82340897960907,1.0,0.0,0.0,0.0,-0.6353051576983744,-0.6353051576983744,0.0,45.27631548049673,0.0,1.0,-1.5194954594438503,-1.5194954594438503,-1.5194954594438503
 2006-05-31T03:00:00,58215.71299987074,209576566.79953465,602080135.6657528,7.643416024840384,6.66666666666669,40.82340897960907,1.0,0.0,0.0,0.0,4.489778524172109,4.489778524172109,0.0,45.27631548049673,0.0,0.9999270654797742,3.639967931393056,3.639967931393056,3.639967931393056
 2006-05-31T04:00:00,58210.47337909381,209557704.16473773,598754235.356248,7.6380186759615,6.66666666666669,40.82340897960907,1.0,54557.06695692064,196405441.0449144,550802015.1845593,7.635980672935575,6.7,45.27631548049673,45.27631548049673,0.0,0.9994669336355714,6.684000894524529,6.684000894524529,6.684000894524529
 2006-05-31T05:00:00,58210.47337909381,209557704.16473773,600156632.705989,7.640294511645262,6.66666666666669,40.82340897960907,1.0,56926.6074470001,204935786.8092004,574778898.8617448,7.676698458792551,6.7,45.27631548049673,45.27631548049673,0.0,0.9989506705369354,6.7,6.7,6.7
 2006-05-31T06:00:00,58237.77853662413,209656002.73184687,603378578.5881401,7.645523164012335,6.66666666666669,40.82340897960907,0.0,57218.61197967005,205987003.12681216,577432778.5542547,7.681204631514468,6.7,45.27631548049673,45.27631548049673,0.0,0.9984344074382996,6.7,6.7,6.7
 2006-05-31T07:00:00,58486.6417808886,210551910.4111989,611058593.6269916,7.657986491193722,6.66666666666669,40.82340897960907,0.0,58188.48379658034,209478541.6676892,584437910.7415601,7.693099030289278,6.7,45.27631548049673,45.27631548049673,0.0,0.9979181443396636,6.7,6.7,6.7
 2006-05-31T08:00:00,58600.61405859454,210962210.6109404,617423028.2846706,7.668314959827555,6.66666666666669,40.82340897960907,0.0,58647.68170374114,211131654.1334681,589991480.3546584,7.702528530125864,6.7,45.27631548049673,45.27631548049673,0.0,0.9974018812410276,6.7,6.7,6.7
 2006-05-31T09:00:00,58816.77658498978,211740395.7059632,623439183.1055739,7.678078329121917,6.66666666666669,40.82340897960907,0.0,58828.34184263986,211782030.6335036,596780830.0689715,7.714056007242479,6.7,45.27631548049673,45.27631548049673,0.0,0.9968856181423916,6.7,6.7,6.7
 2006-05-31T10:00:00,58743.248676085735,211475695.23390868,626800828.3505675,7.683533784163,6.66666666666669,40.82340897960907,0.0,58790.4425440428,211645593.1585541,600504688.9789563,7.7203787074790915,6.7,45.27631548049673,45.27631548049673,0.0,0.9963693550437556,6.7,6.7,6.7
 2006-05-31T11:00:00,58621.86541167402,211038715.4820265,627589070.851685,7.68481298593088,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.724778807732378,7.724778807732378,0.0,45.27631548049673,5.004817165366868,0.977724162440184,7.5535345521111905,6.700002950486304,1.1189407620153429
 2006-05-31T12:00:00,58858.36636899219,211890118.92837185,626975337.2903421,7.683816977020114,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.730673952798035,7.730673952798035,0.0,45.27631548049673,6.036785655434951,0.9335298506694146,7.729853260948983,6.700000642276026,0.0058867537793167
 2006-05-31T13:00:00,58884.19547319497,211983103.70350185,629557210.6056209,7.688007014896677,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.734382715897881,7.734382715897881,0.0,45.27631548049673,6.061452318428011,0.8891258587384484,7.733756761371335,6.699941769199552,0.0116237778404255
 2006-05-31T14:00:00,58665.955922879104,211197441.32236475,625840965.2288607,7.681976053186827,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.736420681186705,7.736420681186705,0.0,45.27631548049673,6.081164835514222,0.844579186420813,7.736393976771812,6.6999946018845975,0.0200513396660499
 2006-05-31T15:00:00,58573.49503344086,210864582.12038708,616961932.206382,7.667566673977334,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.735427247238292,7.735427247238292,0.0,45.27631548049673,6.086221130454522,0.8000061693838604,7.735736689313037,6.699957308469148,0.0304175211657941
 2006-05-31T16:00:00,58591.70323667914,210930131.6520449,609115845.6523689,7.654833733518125,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.731910614211387,7.731910614211387,0.0,45.27631548049673,6.079430479738463,0.7555121840636593,7.7327421730901245,6.699989248080676,0.0413591303100833
