Date/Time,Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-05-31T17:00:00,58718.80775063962,211387707.90230265,601785377.6516283,7.642937653922665,6.66666666666669,40.82340897960907,0.0,59403.76905210709,213853568.5875855,705731665.9886461,7.898932756222454,6.7,45.27631548049673,45.27631548049673,0.0,0.7367149088921457,6.871576605458192,6.871576605458192,6.871576605458192
 2006-05-31T18:00:00,58308.58492867524,209910905.7432308,597588182.0048754,7.636126381756321,6.66666666666669,40.82340897960907,0.0,58355.4218143339,210079518.53160205,595472785.7254195,7.711835185575439,6.7,45.27631548049673,45.27631548049673,0.0,0.7361986457935098,6.7,6.7,6.7
 2006-05-31T19:00:00,57915.44526896536,208495602.9682753,585251011.5233265,7.61610560851132,6.66666666666669,40.82340897960907,0.0,58083.42599092829,209100333.56734183,587120555.2533946,7.697653947323928,6.7,45.27631548049673,45.27631548049673,0.0,0.7356823826948738,6.7,6.7,6.7
 2006-05-31T20:00:00,57478.42690700686,206922336.8652247,580226872.1324308,7.60795249308624,6.66666666666669,40.82340897960907,1.0,97220.99853646138,349995594.73126096,2274135911.409884,0.5511642333318164,-3.3330207655014217,45.27631548049673,45.27631548049673,0.0,0.7400468127260457,-1.5830207655014217,-0.6459860486612825,-0.6459860486612825
 2006-05-31T21:00:00,57267.294178399,206162259.0422364,578095552.7954713,7.604493830573861,6.66666666666669,40.82340897960907,1.0,76418.97833033225,275108321.98919606,1661726207.643153,-0.9571176965502708,-3.8,45.27631548049673,45.27631548049673,0.0,0.8229377452305137,-3.8,-1.950300265955124,-1.950300265955124
 2006-05-31T22:00:00,57064.82749793643,205433378.99257115,576051714.5236638,7.601177137937337,6.66666666666669,40.82340897960907,1.0,69659.21883652489,250773187.81148955,1432780347.7147858,-1.3480034420718374,-3.8,45.27631548049673,45.27631548049673,0.0,0.8942152115623448,-3.8,-2.3413135997377235,-2.3413135997377235
 2006-05-31T23:00:00,62758.76599597567,225931557.58551243,1152635694.4767914,8.53713549640754,6.66666666666669,40.82340897960907,1.0,78850.33933809157,283861221.6171296,1741255604.4403238,-0.8214059489343652,-3.8,45.27631548049673,45.27631548049673,0.0,0.9473924832354268,-3.8,-2.8011077240716578,-2.8011077240716578
 2006-06-01T00:00:00,62768.07143866349,225965057.1791886,1144396180.6583383,8.523756258922697,6.66666666666669,40.82340897960907,1.0,71603.03151971237,257770913.4709645,1490341009.541109,-1.249701542943077,-3.8,45.27631548049673,45.27631548049673,0.0,0.9815319976982564,-3.8,-3.2133852366074365,-3.2133852366074365
 2006-06-01T01:00:00,63576.17990249529,228874247.64898303,1155744022.4109943,8.542182911346268,6.66666666666669,40.82340897960907,1.0,45352.380770619966,163268570.77423188,899455196.0223963,-1.311846047228734,-2.851325360859664,30.18421032033115,45.27631548049673,0.0,0.99856586042905,-3.462049253218024,-3.2354137492623862,-3.2354137492623862
 2006-06-01T02:00:00,63878.67479588074,229963229.26517063,1167028076.7056456,8.560505926109089,6.66666666666669,40.82340897960907,1.0,20991.544565660897,75569560.43637922,365845580.041234,5.62723430971361,5.0059759860851925,22.638157740248364,45.27631548049673,0.0,1.0,3.866699878443552,3.866699878443552,3.866699878443552
 2006-06-01T03:00:00,63603.29653348329,228971867.52053985,1164540776.471503,8.55646699527905,6.66666666666669,40.82340897960907,1.0,63493.965678221546,228578276.44159755,1159803868.062346,8.669291602971652,6.7,45.27631548049673,45.27631548049673,0.0,1.0,6.7,6.7,6.7
 2006-06-01T04:00:00,63285.63693138948,227828292.9530021,1162729345.665007,8.553525554361471,6.66666666666669,40.82340897960907,1.0,63211.06497895704,227559833.9242454,1159253025.324131,8.668357755663996,6.7,45.27631548049673,45.27631548049673,0.0,1.0,6.7,6.7,6.7
 2006-06-01T05:00:00,62521.54594124549,225077565.38848373,1143671331.7055817,8.522579388806273,6.66666666666669,40.82340897960907,1.0,62461.62991802824,224861867.70490164,1140700530.338352,8.63690356552045,6.7,45.27631548049673,45.27631548049673,0.0,0.9997762651433422,6.7,6.7,6.7
 2006-06-01T06:00:00,62106.85687988725,223584684.76759407,1128169925.7887602,8.497408770768947,6.66666666666669,40.82340897960907,0.0,62085.86289639421,223509106.42701915,1126648161.5550158,8.613078151574813,6.7,45.27631548049673,45.27631548049673,0.0,0.9992600020447062,6.7,6.7,6.7
 2006-06-01T07:00:00,62337.95208026888,224416627.488968,1136860617.9864502,8.511520280719356,6.66666666666669,40.82340897960907,0.0,62237.17338642477,224053824.1911292,1132346254.1678202,8.622739370418662,6.7,45.27631548049673,45.27631548049673,0.0,0.9987437389460704,6.7,6.7,6.7
 2006-06-01T08:00:00,62681.40343158186,225653052.3536947,1149745226.6771655,8.532441935078,6.66666666666669,40.82340897960907,0.0,62601.97809183649,225367121.1306114,1146049231.89991,8.645972252617247,6.7,45.27631548049673,45.27631548049673,0.0,0.9982274758474348,6.7,6.7,6.7
 2006-06-01T09:00:00,63691.64573111738,229289924.6320226,1170940838.0583746,8.566859561640317,6.66666666666669,40.82340897960907,0.0,63541.40039220772,228749041.4119478,1164681897.0273814,8.677561428494661,6.7,45.27631548049673,45.27631548049673,0.0,0.9977112127487984,6.7,6.7,6.7
 2006-06-01T10:00:00,63515.54811856273,228655973.22682583,1170659933.122759,8.56640332875828,6.66666666666669,40.82340897960907,0.0,63515.18117841704,228654652.2423013,1169950397.6982007,8.686493544665419,6.7,45.27631548049673,45.27631548049673,0.0,0.9971949496501624,6.7,6.7,6.7
 2006-06-01T11:00:00,63170.626220794366,227414254.39485973,1168037402.4234817,8.562144777089085,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.690296143825522,8.690296143825522,0.0,45.27631548049673,8.75388862532409,0.9613995233549684,8.35772167683002,6.700001091833157,1.2126755758983756
 2006-06-01T12:00:00,63228.49964911441,227622598.73681188,1170197126.6823204,8.565651774310725,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.695284411829391,8.695284411829391,0.0,45.27631548049673,10.685141406171292,0.8759130740186488,8.695157190369253,6.699949371474834,0.2405871831971625
 2006-06-01T13:00:00,63299.05918489924,227876613.0656373,1172828615.5203595,8.569924845246538,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.699893808984843,8.699893808984843,0.0,45.27631548049673,10.92624156971154,0.7902232170125099,8.6989367827016,6.700004266199438,0.4153878680935842
 2006-06-01T14:00:00,63366.98003054061,228121128.10994616,1175360474.2092333,8.574036146133633,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.704279333523525,8.704279333523525,0.0,45.27631548049673,11.16851215976713,0.7043490291527353,8.703630039581402,6.700031657705068,0.5809746299139738
 2006-06-01T15:00:00,63429.73613431846,228347050.0835465,1177698680.1068442,8.577832998303055,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.70823327827671,8.70823327827671,0.0,45.27631548049673,11.34284049175328,0.6183724163034008,8.707730330874655,6.6999521616034485,0.6933685664794744
 2006-06-01T16:00:00,63395.26403034848,228222950.50925457,1176414387.276596,8.575747522469685,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.372728543743753,8.372728543743753,0.0,45.27631548049673,15.475566014288624,0.5296699343545438,8.422396652809779,6.367891569694753,1.2796842015485248
 2006-06-01T17:00:00,63306.26504925144,227902554.1773052,1173097250.6481996,8.570361064117176,6.66666666666669,40.82340897960907,0.0,68852.46614843995,247868878.1343838,1365637392.9751413,9.017939792978966,6.7,45.27631548049673,45.27631548049673,0.0,0.494202593746775,6.985142847017038,6.985142847017038,6.985142847017038
 2006-06-01T18:00:00,63159.19875606747,227373115.5218429,1167610592.1399317,8.561451716963397,6.66666666666669,40.82340897960907,0.0,63408.72279595465,228271402.0654368,1176213922.7265198,8.697112265452377,6.7,45.27631548049673,45.27631548049673,0.0,0.4936863306481391,6.7,6.7,6.7
 2006-06-01T19:00:00,62888.95414022019,226400234.90479267,1157513222.2278428,8.545055541622625,6.66666666666669,40.82340897960907,0.0,63510.10734559471,228636386.4441409,1179991288.2753787,8.703515922951725,6.7,45.27631548049673,45.27631548049673,0.0,0.4931700675495031,6.7,6.7,6.7
 2006-06-01T20:00:00,62645.961535971735,225525461.52949828,1148417583.4980068,8.530286129311113,6.66666666666669,40.82340897960907,1.0,118102.75244477567,425169908.80119246,2884677169.4972544,1.867766408642512,-3.055284241592437,45.27631548049673,45.27631548049673,0.0,0.4971008997540304,-1.3052842415924373,-0.2939672216484504,-0.2939672216484504
 2006-06-01T21:00:00,62511.57088892724,225041655.2001381,1143379986.3863382,8.522106190441653,6.66666666666669,40.82340897960907,1.0,103718.47378247693,373386505.6169169,2499577933.3949604,0.4712986754012447,-3.8,45.27631548049673,45.27631548049673,0.0,0.5930293291509181,-3.8,-1.4777231422858434,-1.4777231422858434
 2006-06-01T22:00:00,62519.70157097934,225070925.6555256,1143684972.8588398,8.522601417782374,6.66666666666669,40.82340897960907,1.0,101472.3356168748,365300408.2207492,2434993553.082829,0.3612925525831439,-3.8,45.27631548049673,45.27631548049673,0.0,0.6890755078934495,-3.8,-1.58987605060551,-1.58987605060551
 2006-06-01T23:00:00,62456.40326861284,224843051.76700625,1141310194.3746576,8.518745322471636,6.66666666666669,40.82340897960907,1.0,97385.31161375828,350587121.8095298,2315614215.030077,0.1579032581143176,-3.8,45.27631548049673,45.27631548049673,0.0,0.7789390387410724,-3.8,-1.7921216077539122,-1.7921216077539122
 2006-06-02T00:00:00,62438.19362642043,224777497.0551135,1140627140.956046,8.51763619938909,6.66666666666669,40.82340897960907,1.0,91049.07972309136,327776687.0031289,2125673183.690972,-0.1658028911625725,-3.8,45.27631548049673,45.27631548049673,0.0,0.8581174919859836,-3.8,-2.1181705869006926,-2.1181705869006926
 2006-06-02T01:00:00,62462.20845710328,224863950.44557172,1141528339.8719535,8.519099537624452,6.66666666666669,40.82340897960907,1.0,82934.71750795946,298564983.0286541,1872942159.690072,-0.5967413085866243,-3.8,45.27631548049673,45.27631548049673,0.0,0.9213891383291548,-3.8,-2.553219769708309,-2.553219769708309
 2006-06-02T02:00:00,62386.982303313096,224593136.2919272,1138704853.0177329,8.514514853482824,6.66666666666669,40.82340897960907,1.0,74707.05675828582,268945404.329829,1604545455.8816345,-1.05472376385721,-3.8,45.27631548049673,45.27631548049673,0.0,0.9655126675153362,-3.8,-3.005920535997488,-3.005920535997488
 2006-06-02T03:00:00,62348.390408804094,224454205.4716948,1137256031.45498,8.512162308146703,6.66666666666669,40.82340897960907,1.0,68494.19767457862,246579111.62848303,1392623301.2964048,-1.416582359001236,-3.8,45.27631548049673,45.27631548049673,0.0,0.9918624711764028,-3.8,-3.3623708198345867,-3.3623708198345867
 2006-06-02T04:00:00,62330.8167960941,224390940.4659388,1136596041.057366,8.511090642857788,6.66666666666669,40.82340897960907,1.0,11006.992002431456,39625171.20875324,217766471.32105732,0.999910785143174,0.6271656880304979,7.546052580082788,45.27631548049673,0.0,1.0,-0.8182928993009412,-0.7694461040644788,-0.7694461040644788
 2006-06-02T05:00:00,62421.25566606309,224716520.3978271,1139991218.3075433,8.516603610941997,6.66666666666669,40.82340897960907,1.0,52205.93381032293,187941361.7171625,946455205.699442,8.284689943108976,6.67762447835662,37.73026290041394,45.27631548049673,0.0,1.0,6.373083065688058,6.373083065688058,6.373083065688058
 2006-06-02T06:00:00,62541.7564720053,225150323.2992191,1144511974.922317,8.52394428408639,6.66666666666669,40.82340897960907,0.0,64089.00828919124,230720429.84108847,1201509262.146634,8.73999381824417,6.7,45.27631548049673,45.27631548049673,0.0,0.9999859028373898,6.7,6.7,6.7
 2006-06-02T07:00:00,62712.11836501992,225763626.11407173,1150895636.6332695,8.534309955970764,6.66666666666669,40.82340897960907,0.0,64261.72040059787,231342193.44215235,1207910703.408565,8.750845334120584,6.7,45.27631548049673,45.27631548049673,0.0,0.9996142635501344,6.7,6.7,6.7
 2006-06-02T08:00:00,62933.81114396983,226561720.1182913,1159191066.4845517,8.547780020118282,6.66666666666669,40.82340897960907,0.0,64486.640392721456,232151905.41379723,1216235645.3714428,8.76495719314598,6.7,45.27631548049673,45.27631548049673,0.0,0.999098000451498,6.7,6.7,6.7
 2006-06-02T09:00:00,63099.15428223036,227156955.41602927,1165369360.9849963,8.55781237124849,6.66666666666669,40.82340897960907,0.0,64650.53000687866,232741908.0247632,1222293370.6675928,8.775225653908832,6.7,45.27631548049673,45.27631548049673,0.0,0.9985817373528624,6.7,6.7,6.7
 2006-06-02T10:00:00,63300.63934046542,227882301.6256755,1171594999.1455746,8.567921671275966,6.66666666666669,40.82340897960907,0.0,64646.69841990265,232728114.3116496,1220845913.309384,8.772772117287943,6.7,45.27631548049673,45.27631548049673,0.0,0.9980654742542262,6.7,6.7,6.7
 2006-06-02T11:00:00,63390.83898921404,228207020.3611706,1175978492.9979737,8.575039705520451,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.773683206813619,8.773683206813619,0.0,45.27631548049673,9.054813055098323,0.9607588231502328,8.427329809078085,6.699993904115241,1.229642761356058
 2006-06-02T12:00:00,63609.68905911195,228994880.61280292,1178520765.2801142,8.57916792664644,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.788340270671329,8.788340270671329,0.0,45.27631548049673,11.115878003179022,0.871556023803358,8.786376030904105,6.700002343769821,0.2878947771506184
 2006-06-02T13:00:00,64088.58724903415,230718914.09652293,1178491054.656603,8.579119683347763,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.773797182229481,8.773797182229481,0.0,45.27631548049673,11.348629198369508,0.7820331834779145,8.779010262195673,6.699986968832875,0.4843770388675953
 2006-06-02T14:00:00,64114.72720263211,230813017.92947555,1176115280.0043318,8.575261819882412,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.733956317427387,8.733956317427387,0.0,45.27631548049673,11.391326595205332,0.6937490934213656,8.740983302498215,6.699966220130296,0.6287285018800688
 2006-06-02T15:00:00,63550.76444033563,228782751.9852083,1174220734.4437032,8.572185403486253,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.703419477454311,8.703419477454311,0.0,45.27631548049673,11.34600968078724,0.6072559157858207,8.705887680876545,6.69994369293178,0.7011539855756365
 2006-06-02T16:00:00,63296.29019764902,227866644.71153644,1171998154.9914918,8.568576325251726,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.369741703576162,8.369741703576162,0.0,45.27631548049673,15.18592705303084,0.5187638204021024,8.3697924095268,6.367770179821011,1.23494866747411
 2006-06-02T17:00:00,63251.420033900526,227705112.122042,1168538389.020452,8.56295828666852,6.66666666666669,40.82340897960907,0.0,69831.96419670021,251395071.1081208,1394406101.8150802,9.066602335791062,6.7,45.27631548049673,45.27631548049673,0.0,0.4854307305748426,7.033558663092866,7.033558663092866,7.033558663092866
 2006-06-02T18:00:00,63068.27729216543,227045798.2517955,1164184405.2532542,8.555888227104115,6.66666666666669,40.82340897960907,0.0,63288.84221730902,227839831.9823125,1171710672.3606985,8.68947788841739,6.7,45.27631548049673,45.27631548049673,0.0,0.4849144674762066,6.7,6.7,6.7
 2006-06-02T19:00:00,62921.95980815929,226519055.30937347,1158748145.2015812,8.547060802610686,6.66666666666669,40.82340897960907,0.0,63148.50138214225,227334604.9757121,1166504078.1958685,8.680651010943427,6.7,45.27631548049673,45.27631548049673,0.0,0.4843982043775707,6.7,6.7,6.7
 2006-06-02T20:00:00,62751.05629274062,225903802.65386623,1152353873.3007154,8.536677818681207,6.66666666666669,40.82340897960907,1.0,118274.02175929165,425786478.3334499,2889507832.737325,1.870518189723697,-3.0607829481123656,45.27631548049673,45.27631548049673,0.0,0.4885073467914387,-1.3107829481123656,-0.292650541497946,-0.292650541497946
 2006-06-02T21:00:00,62664.29076900382,225591446.7684137,1149104721.7292516,8.531401889948429,6.66666666666669,40.82340897960907,1.0,104079.70052435668,374686921.887684,2509899386.9478784,0.4888773280760181,-3.8,45.27631548049673,45.27631548049673,0.0,0.5846942618213784,-3.8,-1.4708349279059834,-1.4708349279059834
 2006-06-02T22:00:00,62568.07436949114,225245067.73016813,1145498618.5155182,8.525546372397706,6.66666666666669,40.82340897960907,1.0,101799.4349243342,366477965.7276031,2444432725.034379,0.37737115484134,-3.8,45.27631548049673,45.27631548049673,0.0,0.6811144249116324,-3.8,-1.577500798259645,-1.577500798259645
 2006-06-02T23:00:00,62472.10050936149,224899561.83370137,1141899434.9408722,8.519702110878173,6.66666666666669,40.82340897960907,1.0,97843.7412996614,352237468.6787811,2329131740.2664986,0.1809368174892879,-3.8,45.27631548049673,45.27631548049673,0.0,0.7716551042655038,-3.8,-1.7704259121638553,-1.7704259121638553
 2006-06-03T00:00:00,62342.95072353683,224434622.60473257,1137051377.2964597,8.511830001773284,6.66666666666669,40.82340897960907,1.0,91570.88762834323,329655195.4620356,2141523779.2704885,-0.1387860226693621,-3.8,45.27631548049673,45.27631548049673,0.0,0.851946675763379,-3.8,-2.0855590571180502,-2.0855590571180502
 2006-06-03T01:00:00,62351.02336640687,224463684.11906475,1137354694.7644436,8.512322515755827,6.66666666666669,40.82340897960907,1.0,83540.49011114042,300745764.40010554,1892222869.028392,-0.5638539468755377,-3.8,45.27631548049673,45.27631548049673,0.0,0.916744792845684,-3.8,-2.513882180419755,-2.513882180419755
 2006-06-03T02:00:00,62355.6900695386,224480484.25033897,1137530070.5496624,8.512607283209487,6.66666666666669,40.82340897960907,1.0,75320.69018169654,271154484.6541076,1625028396.870787,-1.0197602338809364,-3.8,45.27631548049673,45.27631548049673,0.0,0.9625116977797472,-3.8,-2.969942812442664,-2.969942812442664
 2006-06-03T03:00:00,62217.07196601827,223981459.07766572,1132321897.041399,8.504150469308433,6.66666666666669,40.82340897960907,1.0,68790.00106770016,247644003.84372053,1402885870.013744,-1.3990546256703784,-3.8,45.27631548049673,45.27631548049673,0.0,0.9902010445062288,-3.8,-3.337535595135273,-3.337535595135273
 2006-06-03T04:00:00,62165.2922392339,223795052.06124207,1130375493.8087025,8.500989992106538,6.66666666666669,40.82340897960907,1.0,11016.12280844793,39658042.11041255,218090368.40397835,0.978199343067848,0.6049008765317406,7.546052580082788,45.27631548049673,0.0,0.9999693815391594,-0.8333087462249326,-0.782007866385935,-0.782007866385935
 2006-06-03T05:00:00,62097.41667436983,223550700.02773136,1127822224.3857763,8.496844127795942,6.66666666666669,40.82340897960907,1.0,51751.15202879029,186304147.303645,922305744.8680145,8.234394781530487,6.668278913659993,37.73026290041394,45.27631548049673,0.0,0.9995639692183876,6.3564885364166654,6.3564885364166654,6.3564885364166654
 2006-06-03T06:00:00,62194.19593605888,223899105.369812,1131461522.9273963,8.502753439782282,6.66666666666669,40.82340897960907,0.0,63498.45024429611,228594420.879466,1179557440.6444423,8.702780453857441,6.7,45.27631548049673,45.27631548049673,0.0,0.9990477061197516,6.7,6.7,6.7
 2006-06-03T07:00:00,62471.480183116015,224897328.6592177,1141875228.8526115,8.519662814153074,6.66666666666669,40.82340897960907,0.0,63082.07466057895,227095468.7780843,1164017157.0258482,8.676434730305784,6.7,45.27631548049673,45.27631548049673,0.0,0.9985314430211156,6.7,6.7,6.7
 2006-06-03T08:00:00,62950.33873645571,226621219.4512405,1155461977.625589,8.541724744052289,6.66666666666669,40.82340897960907,0.0,63102.34796398241,227168452.67033672,1160428747.5726783,8.670351188031304,6.7,45.27631548049673,45.27631548049673,0.0,0.9980151799224796,6.7,6.7,6.7
 2006-06-03T09:00:00,63668.32584463304,229205973.0406789,1166580751.0010226,8.559779447751257,6.66666666666669,40.82340897960907,0.0,63822.52518318605,229761090.65946972,1171599951.6241336,8.68929015765505,6.7,45.27631548049673,45.27631548049673,0.0,0.9974989168238436,6.7,6.7,6.7
 2006-06-03T10:00:00,63925.84130994215,230133028.71579176,1174321319.8904133,8.572348741877663,6.66666666666669,40.82340897960907,0.0,64081.0057834429,230691620.82039443,1179369339.9517837,8.702461556531278,6.7,45.27631548049673,45.27631548049673,0.0,0.9969826537252078,6.7,6.7,6.7
 2006-06-03T11:00:00,64203.78895387542,231133640.23395148,1181246550.989683,8.5835941655365,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.714258960260917,8.714258960260917,0.0,45.27631548049673,8.840671404727875,0.9607576757879146,8.377582112324971,6.699990968353563,1.2178633559322354
 2006-06-03T12:00:00,64475.74350936248,232112676.63370487,1192661077.117622,8.602129656283864,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.733708637134669,8.733708637134669,0.0,45.27631548049673,10.84775101967282,0.8740706930484433,8.729403326709205,6.699959607491951,0.2585265887987642
 2006-06-03T13:00:00,64121.46402735967,230837270.4984948,1195013448.010052,8.605949568346063,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.743233540819341,8.743233540819341,0.0,45.27631548049673,11.148366188635965,0.7865671784283396,8.741509732835182,6.699966624921518,0.4499754630315478
 2006-06-03T14:00:00,63699.31020297172,229317516.73069817,1187710868.7954068,8.594091219870593,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.428847189926563,8.428847189926563,0.0,45.27631548049673,15.572242841487675,0.6951960617458398,8.486693786249413,6.352155066247961,1.1864597014136908
 2006-06-03T15:00:00,63481.1865129108,228532271.4464789,1179614398.6685078,8.580943816869647,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.789638249686282,8.789638249686282,0.0,45.27631548049673,11.461082080412716,0.6089025382554619,8.72479822792795,6.699987506511881,0.7260023764718556
 2006-06-03T16:00:00,63347.85458363829,228052276.50109783,1174647630.9311786,8.57287861301206,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.795933007259064,8.795933007259064,0.0,45.27631548049673,11.940984394826105,0.5191112869013894,8.7966164841363,6.700001496558258,0.8469247194431939
 2006-06-03T17:00:00,63299.80269371063,227879289.69735825,1172856397.5337796,8.569969958846515,6.66666666666669,40.82340897960907,0.0,70896.44617155929,255227206.21761343,1436651074.5402665,9.13822349631014,6.7,45.27631548049673,45.27631548049673,0.0,0.4814340512743842,7.049015914903811,7.049015914903811,7.049015914903811
 2006-06-03T18:00:00,63159.98912549546,227375960.8517837,1167640224.1098022,8.561499833838065,6.66666666666669,40.82340897960907,0.0,64799.6612126066,233278780.36538377,1227798679.5427034,8.784557559488405,6.7,45.27631548049673,45.27631548049673,0.0,0.4809177881757483,6.7,6.7,6.7
 2006-06-03T19:00:00,62974.317143191474,226707541.71548933,1160705414.8167653,8.550239021015013,6.66666666666669,40.82340897960907,0.0,64606.743086533184,232584275.11151943,1220675488.8241508,8.772483198228555,6.7,45.27631548049673,45.27631548049673,0.0,0.4804015250771123,6.7,6.7,6.7
 2006-06-03T20:00:00,62828.01382644399,226180849.7751984,1155234390.325203,8.541355175498493,6.66666666666669,40.82340897960907,1.0,118411.54514714102,426281562.5297076,2893343875.558301,1.8941648363766044,-3.043588532010094,45.27631548049673,45.27631548049673,0.0,0.4842676255538081,-1.2935885320100935,-0.2820365587368356,-0.2820365587368356
 2006-06-03T21:00:00,62798.67304415037,226075222.95894128,1154136563.28977,8.539572530797217,6.66666666666669,40.82340897960907,1.0,104293.41309649652,375456287.1473875,2515997852.829348,0.4992635097618185,-3.8,45.27631548049673,45.27631548049673,0.0,0.5804910625813854,-3.8,-1.4674727939127523,-1.4674727939127523
 2006-06-03T22:00:00,62728.656472308496,225823163.30031052,1151515265.282692,8.535316095837683,6.66666666666669,40.82340897960907,1.0,102102.88616697212,367570390.2010997,2453183526.233468,0.3922770002712952,-3.8,45.27631548049673,45.27631548049673,0.0,0.6770926027122819,-3.8,-1.5715122776173456,-1.5715122776173456
 2006-06-03T23:00:00,62631.02691380566,225471696.88970035,1147858361.6418235,8.529378071834595,6.66666666666669,40.82340897960907,1.0,98233.9412154565,353642188.3756434,2340600726.595645,0.2004786970353069,-3.8,45.27631548049673,45.27631548049673,0.0,0.7679618684414206,-3.8,-1.759851757876105,-1.759851757876105
 2006-06-04T00:00:00,62543.65125507129,225157144.51825663,1144583017.3873749,8.52405963878792,6.66666666666669,40.82340897960907,1.0,92105.00201887834,331578007.267962,2157734776.810339,-0.111154996021379,-3.8,45.27631548049673,45.27631548049673,0.0,0.8487986816781433,-3.8,-2.069475168549181,-2.069475168549181
 2006-06-04T01:00:00,62459.060270498296,224852616.97379383,1141410170.3372445,8.518907659667802,6.66666666666669,40.82340897960907,1.0,84009.7802597852,302435208.9352267,1907065424.6116967,-0.5385393312254774,-3.8,45.27631548049673,45.27631548049673,0.0,0.9143546554103936,-3.8,-2.4941673890871097,-2.4941673890871097
 2006-06-04T02:00:00,62475.6385326992,224912298.7177172,1142032143.2323928,8.51991759916538,6.66666666666669,40.82340897960907,1.0,75759.71158120775,272734961.69234794,1639658346.966638,-0.994788206146768,-3.8,45.27631548049673,45.27631548049673,0.0,0.9609514590329956,-3.8,-2.9515741394821102,-2.9515741394821102
 2006-06-04T03:00:00,62511.10435550093,225039975.67980337,1143362584.2012372,8.52207792870047,6.66666666666669,40.82340897960907,1.0,69307.61933733041,249507429.61438948,1420877956.309433,-1.3683246016896171,-3.8,45.27631548049673,45.27631548049673,0.0,0.9893293810347782,-3.8,-3.324643578779849,-3.324643578779849
 2006-06-04T04:00:00,62487.92166946569,224956518.0100765,1142492989.2447357,8.520665907193418,6.66666666666669,40.82340897960907,1.0,22113.546481735542,79608767.33424795,439058778.1581388,-0.0529984366892322,-0.8045122788920205,15.092105160165575,45.27631548049673,0.0,0.9999535075065676,-1.974500428243502,-1.874014465943021,-1.874014465943021
 2006-06-04T05:00:00,62478.40863094178,224922271.07139045,1142136131.8971567,8.520086452348984,6.66666666666669,40.82340897960907,1.0,41725.54447217805,150211960.09984094,759264812.1648014,7.677741319455542,6.388526645776641,30.18421032033115,45.27631548049673,0.0,1.0,5.808514795128122,5.808514795128122,5.808514795128122
 2006-06-04T06:00:00,62577.43464122148,225278764.70839733,1145849358.677683,8.526115898144575,6.66666666666669,40.82340897960907,0.0,64149.72940398525,230939025.85434687,1203760661.6685145,8.743810361266112,6.7,45.27631548049673,45.27631548049673,0.0,1.0,6.7,6.7,6.7
 2006-06-04T07:00:00,62885.80919918039,226388913.11704943,1155997323.0128047,8.542594030197554,6.66666666666669,40.82340897960907,0.0,64452.912473392535,232030484.9042132,1213569773.7377129,8.760438230971252,6.7,45.27631548049673,45.27631548049673,0.0,0.9999931728288686,6.7,6.7,6.7
 2006-06-04T08:00:00,64132.01665725956,230875259.9661344,1169352033.9453783,8.564279510383166,6.66666666666669,40.82340897960907,0.0,65682.87886565611,236458363.916362,1225344901.9891973,8.780398230480603,6.7,45.27631548049673,45.27631548049673,0.0,0.9996578834990072,6.7,6.7,6.7
 2006-06-04T09:00:00,65155.38438514458,234559383.78652048,1184095310.055365,8.58822011527909,6.66666666666669,40.82340897960907,0.0,65756.68825025762,236724077.70092744,1205190919.6669002,8.74623472440139,6.7,45.27631548049673,45.27631548049673,0.0,0.9991416204003712,6.7,6.7,6.7
 2006-06-04T10:00:00,65673.85894050267,236425892.1858096,1206708789.3859177,8.624941393712783,6.66666666666669,40.82340897960907,0.0,65836.95278320904,237013030.0195525,1211974416.6587305,8.757733742243921,6.7,45.27631548049673,45.27631548049673,0.0,0.9986253573017352,6.7,6.7,6.7
 2006-06-04T11:00:00,65977.68461294966,237519664.6066188,1222117038.007293,8.649962761323616,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.787027424761737,8.787027424761737,0.0,45.27631548049673,9.09630792800928,0.9611189689840368,8.4371224460722,6.700000155835444,1.231664205082824
 2006-06-04T12:00:00,65443.542373388125,235596752.54419723,1214280314.1383247,8.63723668090792,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.814955675575629,8.814955675575629,0.0,45.27631548049673,11.228258940923448,0.8711261199061521,8.810426950926262,6.699961891625084,0.299768633758777
 2006-06-04T13:00:00,65012.33487613247,234044405.55407688,1202284114.1135736,8.617756191553026,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.838416860735931,8.838416860735931,0.0,45.27631548049673,11.648667346304087,0.7798224364579086,8.836985727616781,6.699988386367558,0.5302913162412205
 2006-06-04T14:00:00,65148.434924604335,234534365.7285756,1203098255.1082706,8.619078254243147,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.843913474006461,8.843913474006461,0.0,45.27631548049673,11.949726240986088,0.6880362852103176,8.841409408298572,6.699966603721253,0.727358442125747
 2006-06-04T15:00:00,64983.59522859348,233940942.82293653,1203540410.0229812,8.619796256420965,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.845290660652323,8.845290660652323,0.0,45.27631548049673,12.154485791084786,0.5960707351714845,8.846674390984589,6.699997579667308,0.8501126590062348
 2006-06-04T16:00:00,64304.00293582357,231494410.56896484,1195299982.0149498,8.606414864041922,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.831829443974328,8.831829443974328,0.0,45.27631548049673,12.172812588645629,0.5044487587787992,8.834636677410664,6.700000689854424,0.8949480688686827
 2006-06-04T17:00:00,63618.03240422925,229024916.6552253,1183603103.9926577,8.58742083889391,6.66666666666669,40.82340897960907,0.0,71677.8442818962,258040239.4148264,1457719476.171673,9.173811967733846,6.7,45.27631548049673,45.27631548049673,0.0,0.4661406229376927,7.054177938397341,7.054177938397341,7.054177938397341
 2006-06-04T18:00:00,63409.12617026377,228272854.2129496,1176930812.6448865,8.576586110839614,6.66666666666669,40.82340897960907,0.0,65066.71885847324,234240187.8905036,1237643345.8975594,8.801244712429126,6.7,45.27631548049673,45.27631548049673,0.0,0.4656243598390567,6.7,6.7,6.7
 2006-06-04T19:00:00,63268.79053018797,227767645.90867668,1171699697.9668038,8.568091683619894,6.66666666666669,40.82340897960907,0.0,64921.04546734144,233715763.6824292,1232275703.8008606,8.792146352749429,6.7,45.27631548049673,45.27631548049673,0.0,0.4651080967404208,6.7,6.7,6.7
 2006-06-04T20:00:00,63017.64946888263,226863538.08797744,1162322877.4655116,8.552865480155258,6.66666666666669,40.82340897960907,1.0,118988.14435509883,428357319.67835593,2902216214.0916104,1.9189575962270344,-3.033856067894524,45.27631548049673,45.27631548049673,0.0,0.4689719037942846,-1.2838560678945237,-0.26995945583473,-0.26995945583473
 2006-06-04T21:00:00,63075.97405238318,227073506.58857945,1153897575.9338477,8.539184465573529,6.66666666666669,40.82340897960907,1.0,105102.08992398572,378367523.7263487,2523833141.4258537,0.5126074217832408,-3.8,45.27631548049673,45.27631548049673,0.0,0.5655501139052452,-3.8,-1.456050258692951,-1.456050258692951
 2006-06-04T22:00:00,62901.8602748231,226446696.9893632,1151874011.5141666,8.535898623652187,6.66666666666669,40.82340897960907,1.0,102872.71799618485,370341784.78626543,2466610370.973798,0.4151473673715825,-3.8,45.27631548049673,45.27631548049673,0.0,0.6627605404437036,-3.8,-1.5515135799914963,-1.5515135799914963
 2006-06-04T23:00:00,62663.031635307656,225586913.8871076,1149057559.1905012,8.53132530593035,6.66666666666669,40.82340897960907,1.0,99036.92157745776,356532917.6788479,2364146063.9624715,0.2405959070030183,-3.8,45.27631548049673,45.27631548049673,0.0,0.7547310334398497,-3.8,-1.7241952476755609,-1.7241952476755609
 2006-06-05T00:00:00,62724.9117499756,225809682.29991207,1149443814.4986458,8.53195250211589,6.66666666666669,40.82340897960907,1.0,93470.45779676847,336493648.0683665,2196472189.283711,-0.0451320732074623,-3.8,45.27631548049673,45.27631548049673,0.0,0.8374199009244045,-3.8,-2.014294670664698,-2.014294670664698
 2006-06-05T01:00:00,62775.11130187617,225990400.6867542,1147935262.437868,8.529502941595931,6.66666666666669,40.82340897960907,1.0,85782.39990073066,308816639.6426304,1956144134.305268,-0.4548383031710104,-3.8,45.27631548049673,45.27631548049673,0.0,0.9056015044524462,-3.8,-2.4249083825306026,-2.4249083825306026
 2006-06-05T02:00:00,63129.73068700967,227267030.4732348,1150280608.2138696,8.53331127749655,6.66666666666669,40.82340897960907,1.0,77831.87853424596,280194762.72328544,1689114382.714756,-0.9103805101548832,-3.8,45.27631548049673,45.27631548049673,0.0,0.9551475660321832,-3.8,-2.8852013237182867,-2.8852013237182867
 2006-06-05T03:00:00,63383.42750626706,228180339.0225614,1150305316.4230204,8.533351395606141,6.66666666666669,40.82340897960907,1.0,71228.51612646377,256422658.0552696,1458442776.812047,-1.3041715598226644,-3.8,45.27631548049673,45.27631548049673,0.0,0.9860401571728444,-3.8,-3.276831746969868,-3.276831746969868
 2006-06-05T04:00:00,63067.61883276433,227043427.7979516,1145725322.9245803,8.525914490937863,6.66666666666669,40.82340897960907,1.0,33719.18836253019,121389078.10510868,666307636.0102863,-0.8281471018200101,-1.9686054486125133,22.638157740248364,45.27631548049673,0.0,0.9995777052004624,-2.8591703398477453,-2.7011030790554,-2.7011030790554
 2006-06-05T05:00:00,62881.7948700795,226374461.53228623,1152508665.8749328,8.53692928454272,6.66666666666669,40.82340897960907,1.0,30715.46167474707,110575662.02908948,546615053.2846422,6.744009015797428,5.815811223779122,22.638157740248364,45.27631548049673,0.0,1.0,4.956376115014353,4.956376115014353,4.956376115014353
 2006-06-05T06:00:00,62725.33384166003,225811201.8299761,1151378075.6195786,8.535093439034567,6.66666666666669,40.82340897960907,0.0,62630.85270753914,225471069.7471409,1147118137.6067717,8.647784177013726,6.7,45.27631548049673,45.27631548049673,0.0,1.0,6.7,6.7,6.7
 2006-06-05T07:00:00,62570.80250342755,225254889.0123392,1145591184.45324,8.525696762265593,6.66666666666669,40.82340897960907,0.0,62460.246483078845,224856887.33908388,1140722336.4156046,8.636940632786649,6.7,45.27631548049673,45.27631548049673,0.0,1.0,6.7,6.7,6.7
 2006-06-05T08:00:00,62742.22429535013,225872007.46326044,1152015774.594869,8.536128882831326,6.66666666666669,40.82340897960907,0.0,62666.67946544072,225600046.0755866,1148468365.2901392,8.650073534870495,6.7,45.27631548049673,45.27631548049673,0.0,0.9998930934681964,6.7,6.7,6.7
 2006-06-05T09:00:00,62805.63613667256,226100290.09202123,1154388738.4608734,8.53998208394386,6.66666666666669,40.82340897960907,0.0,62737.22471052912,225854008.9579048,1151112447.40731,8.65455636046243,6.7,45.27631548049673,45.27631548049673,0.0,0.9994094209534315,6.7,6.7,6.7
 2006-06-05T10:00:00,63096.21721754065,227146381.9831463,1165026530.9927,8.557255804163283,6.66666666666669,40.82340897960907,0.0,63024.831615859206,226889393.8170932,1161650139.483554,8.672421623766388,6.7,45.27631548049673,45.27631548049673,0.0,0.9988931578547956,6.7,6.7,6.7
 2006-06-05T11:00:00,63787.287295896494,229634234.26522732,1174460026.4509687,8.572574074451472,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.686174090215044,8.686174090215044,0.0,45.27631548049673,8.724758823124422,0.9632119182898904,8.35154471613241,6.699990965416976,1.2094009812479716
 2006-06-05T12:00:00,64005.309939193925,230419115.78109813,1177939694.395836,8.57822443951556,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.68851688470883,8.68851688470883,0.0,45.27631548049673,10.684837497681777,0.8777776733761362,8.69623036779579,6.699991649539837,0.2371626834714784
 2006-06-05T13:00:00,63687.81228682577,229276124.2325728,1173349917.4776752,8.57077144730784,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.682538000269549,8.682538000269549,0.0,45.27631548049673,10.841046488684531,0.7925669387882138,8.682998311902903,6.700002736748311,0.4009485930132094
 2006-06-05T14:00:00,63669.053240359215,229208591.6652932,1174243172.9943523,8.572221916066308,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.683397277976342,8.683397277976342,0.0,45.27631548049673,11.046194222382818,0.7075980196263242,8.681748322824156,6.699989486155747,0.5585742667519206
 2006-06-05T15:00:00,63251.830716197066,227706590.57830945,1168787374.398329,8.563362672390626,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.678111799058197,8.678111799058197,0.0,45.27631548049673,11.1739268223767,0.622614006207521,8.678341520510681,6.699997188132154,0.662131271215484
 2006-06-05T16:00:00,62510.70138383096,225038524.98179144,1143343897.1719863,8.522047619198348,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.649062496404996,8.649062496404996,0.0,45.27631548049673,11.116450308710265,0.5383978409116333,8.654540097565002,6.699957942263091,0.6937351483727774
 2006-06-05T17:00:00,62475.73316329334,224912639.387856,1142034571.4196925,8.519921552061467,6.66666666666669,40.82340897960907,0.0,68393.63559281442,246217088.13413188,1346444411.2266972,8.985356394679364,6.7,45.27631548049673,45.27631548049673,0.0,0.5033386914085215,7.022397211902018,7.022397211902018,7.022397211902018
 2006-06-05T18:00:00,62483.293273421616,224939855.78431785,1142318947.652246,8.520383309642755,6.66666666666669,40.82340897960907,0.0,62692.43568830733,225692768.47790644,1149439738.5377092,8.651720570080775,6.7,45.27631548049673,45.27631548049673,0.0,0.5028224283098855,6.7,6.7,6.7
 2006-06-05T19:00:00,62411.14291297741,224680114.4867187,1139611985.8388708,8.515987821602032,6.66666666666669,40.82340897960907,0.0,63820.930187601225,229755348.6753644,1191549035.0540864,8.723109071484691,6.7,45.27631548049673,45.27631548049673,0.0,0.5023061652112496,6.7,6.7,6.7
 2006-06-05T20:00:00,62419.38727453159,224709794.1883137,1139921424.1117148,8.51649027626418,6.66666666666669,40.82340897960907,1.0,117806.16787015442,424102204.3325559,2876348853.587141,1.8509843791144136,-3.0578981842929083,45.27631548049673,45.27631548049673,0.0,0.5061937798415636,-1.3078981842929085,-0.2991865770669054,-0.2991865770669054
 2006-06-05T21:00:00,62420.20200305944,224712727.211014,1139952004.003657,8.516539934299681,6.66666666666669,40.82340897960907,1.0,103418.98652307793,372308351.4830805,2491010401.3625927,0.4567068438270018,-3.8,45.27631548049673,45.27631548049673,0.0,0.6018934121329332,-3.8,-1.4854033002597793,-1.4854033002597793
 2006-06-05T22:00:00,62358.12477256996,224489249.18125188,1137621460.389904,8.512755679067558,6.66666666666669,40.82340897960907,1.0,100954.79476483038,363437261.1533895,2420007858.390064,0.3357646454667202,-3.8,45.27631548049673,45.27631548049673,0.0,0.6975195904350414,-3.8,-1.6037995198379214,-1.6037995198379214
 2006-06-05T23:00:00,62352.20923453052,224467953.2443099,1137399407.440163,8.512395114051612,6.66666666666669,40.82340897960907,1.0,96741.10412804446,348267974.86096007,2296601149.084877,0.1255049713006619,-3.8,45.27631548049673,45.27631548049673,0.0,0.786624410362675,-3.8,-1.816277694695188,-1.816277694695188
 2006-06-06T00:00:00,62435.331045681865,224767191.76445472,1140519703.8536828,8.517461745817505,6.66666666666669,40.82340897960907,1.0,90324.30910560918,325167512.78019303,2103547251.579645,-0.2035182163921651,-3.8,45.27631548049673,45.27631548049673,0.0,0.8645721939755124,-3.8,-2.153880389791286,-2.153880389791286
 2006-06-06T01:00:00,62408.48324018027,224670539.66464892,1139512029.00635,8.515825517348558,6.66666666666669,40.82340897960907,1.0,82056.49913531721,295403396.88714194,1844892334.064773,-0.644588842566461,-3.8,45.27631548049673,45.27631548049673,0.0,0.9261877361886672,-3.8,-2.5953399737220084,-2.5953399737220084
 2006-06-06T02:00:00,62318.230594922345,224345630.1417204,1136123264.8350408,8.51032296388105,6.66666666666669,40.82340897960907,1.0,73926.34643160744,266134847.15378684,1578382191.605126,-1.0993860589512814,-3.8,45.27631548049673,45.27631548049673,0.0,0.968569966903152,-3.8,-3.043471136624442,-3.043471136624442
 2006-06-06T03:00:00,62230.25980456569,224028935.2964365,1132817876.349282,8.504955817235137,6.66666666666669,40.82340897960907,1.0,67896.26886142122,244426567.90111643,1371737517.934449,-1.4522572704472638,-3.8,45.27631548049673,45.27631548049673,0.0,0.9934659700802784,-3.8,-3.387528026018141,-3.387528026018141
 2006-06-06T04:00:00,62223.71786795184,224005384.32462665,1132572047.8994184,8.504556651689784,6.66666666666669,40.82340897960907,1.0,0.0,0.0,0.0,2.33187422167967,2.33187422167967,0.0,45.27631548049673,0.0,0.9999789169348586,0.6093410199269157,0.6093410199269157,0.6093410199269157
 2006-06-06T05:00:00,62272.86340714202,224182308.26571125,1134418980.6335857,8.507555619285883,6.66666666666669,40.82340897960907,1.0,63018.30150801328,226865885.42884785,1148237976.386774,8.64965651471025,6.7,45.27631548049673,45.27631548049673,0.0,0.9995925754054852,6.672533201752755,6.672533201752755,6.672533201752755
 2006-06-06T06:00:00,62468.76893199841,224887568.1551944,1141773518.895496,8.519497660911421,6.66666666666669,40.82340897960907,0.0,64208.42699606938,231150337.1858498,1205935850.9241128,8.747497612712818,6.7,45.27631548049673,45.27631548049673,0.0,0.9990763123068492,6.7,6.7,6.7
 2006-06-06T07:00:00,62787.75271098592,226035909.7595493,1152406357.2113256,8.53676304595874,6.66666666666669,40.82340897960907,0.0,64507.64056219973,232227506.02391908,1215671013.327014,8.764000086571704,6.7,45.27631548049673,45.27631548049673,0.0,0.9985600492082134,6.7,6.7,6.7
 2006-06-06T08:00:00,64080.567582905285,230690043.298459,1161407756.0273082,8.551379489377803,6.66666666666669,40.82340897960907,0.0,65795.45766168895,236863647.58208025,1223256961.416567,8.776859035959882,6.7,45.27631548049673,45.27631548049673,0.0,0.9980437861095774,6.7,6.7,6.7
 2006-06-06T09:00:00,65269.34499503856,234969641.9821388,1168537147.354895,8.562956268641507,6.66666666666669,40.82340897960907,0.0,66975.32615742642,241111174.16673508,1228874275.6608226,8.78638077981454,6.7,45.27631548049673,45.27631548049673,0.0,0.9975275230109416,6.7,6.7,6.7
 2006-06-06T10:00:00,66070.26170804664,237852942.1489679,1175166711.015264,8.57372150697489,6.66666666666669,40.82340897960907,0.0,67764.25830883987,243951329.9118235,1234291557.8268063,8.79556332881851,6.7,45.27631548049673,45.27631548049673,0.0,0.9970112599123055,6.7,6.7,6.7
 2006-06-06T11:00:00,66618.98018997622,239828328.6839144,1181384763.7113578,8.58381860246635,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.803726595072765,8.803726595072765,0.0,45.27631548049673,9.16656679650127,0.9591567920986837,8.452832122539926,6.700008627697184,1.2379715542734668
 2006-06-06T12:00:00,67339.07002320142,242420652.08352515,1188927409.8992174,8.596066704090147,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.74877535336781,8.74877535336781,0.0,45.27631548049673,10.998762394084752,0.869654763446786,8.760626006178605,6.700015217046558,0.2785144234544487
 2006-06-06T13:00:00,67779.77617665617,244007194.2359622,1193964377.0763445,8.604246016591098,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.735800943954656,8.735800943954656,0.0,45.27631548049673,11.130261679295067,0.7822046562040746,8.735285792690963,6.69995466041825,0.4554825493955248
 2006-06-06T14:00:00,68120.58045687657,245234089.6447557,1205510020.049467,8.622994799588358,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.754735260100814,8.754735260100814,0.0,45.27631548049673,11.410879158374913,0.6947076311959188,8.74475689574144,6.699970238625958,0.6311183519792806
 2006-06-06T15:00:00,69109.27298712691,248793382.7536569,1243348304.8916335,8.684440875089013,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.793612934924607,8.793612934924607,0.0,45.27631548049673,11.850410336864709,0.6057149788813417,8.795395604264813,6.699993509836955,0.7895628525900027
 2006-06-06T16:00:00,68521.64850799798,246677934.6287928,1228924975.2897155,8.66101829364377,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.774597194501425,8.774597194501425,0.0,45.27631548049673,11.833279719650337,0.5164348779876469,8.777639115112214,6.69999891310886,0.8282146289867361
 2006-06-06T17:00:00,67557.00719245402,243205225.89283445,1217133350.8081744,8.64186978289314,6.66666666666669,40.82340897960907,0.0,74063.62397388571,266629046.3059885,1423603995.6571083,9.116042726156769,6.7,45.27631548049673,45.27631548049673,0.0,0.4791412057349403,7.044712745394118,7.044712745394118,7.044712745394118
 2006-06-06T18:00:00,66244.41270773365,238479885.7478412,1196836673.7368903,8.608910334834892,6.666666666666692,40.82340897960907,0.0,66094.54879631351,237940375.6667286,1190903925.6817784,8.72201537261078,6.7,45.27631548049673,45.27631548049673,0.0,0.4786249426363043,6.7,6.7,6.7
 2006-06-06T19:00:00,65684.22287087103,236463202.33513576,1188976535.43256,8.596146578943538,6.66666666666669,40.82340897960907,0.0,65539.8916838004,235943610.0616814,1183176889.1680744,8.708916168937781,6.7,45.27631548049673,45.27631548049673,0.0,0.4781086795376684,6.7,6.7,6.7
 2006-06-06T20:00:00,66492.0897437735,239371523.07758465,1193636487.7023814,8.603713657216526,6.66666666666669,40.82340897960907,1.0,125110.72912171549,450398624.8381758,2917341338.575721,1.9396163001895588,-3.0389718241111807,45.27631548049673,45.27631548049673,0.0,0.4819131370169359,-1.2889718241111805,-0.279482249373616,-0.279482249373616
 2006-06-06T21:00:00,67090.39176488908,241525410.35360068,1201143372.487677,8.615903763409703,6.66666666666669,40.82340897960907,1.0,111631.66716192428,401874001.78292745,2555036006.8966,0.5657445205240362,-3.8,45.27631548049673,45.27631548049673,0.0,0.5781501692363706,-3.8,-1.465630485813909,-1.465630485813909
 2006-06-06T22:00:00,66854.16251751987,240674985.0630715,1198944666.114326,8.612333354264797,6.66666666666669,40.82340897960907,1.0,108961.50903826044,392261432.53773767,2493210175.238558,0.4604524909977923,-3.8,45.27631548049673,45.27631548049673,0.0,0.674850723381531,-3.8,-1.568248029654213,-1.568248029654213
 2006-06-06T23:00:00,66605.0447566885,239778161.1240786,1192042753.0522096,8.601125686943911,6.66666666666669,40.82340897960907,1.0,104661.46909119951,376781288.72831833,2379096277.25381,0.2660666148291169,-3.8,45.27631548049673,45.27631548049673,0.0,0.7658993350509421,-3.8,-1.7540675563391217,-1.7540675563391217
 2006-06-07T00:00:00,66172.44609119561,238220805.92830423,1185683994.4558957,8.590799982563551,6.66666666666669,40.82340897960907,1.0,97673.6902278194,351625284.8201499,2196303042.184568,-0.0454210403752927,-3.8,45.27631548049673,45.27631548049673,0.0,0.8470351680895218,-3.8,-2.060623596165797,-2.060623596165797
 2006-06-07T01:00:00,66167.09569869812,238201544.5153132,1187435515.2184372,8.593644150348583,6.66666666666669,40.82340897960907,1.0,89142.45000745362,320912820.02683306,1950480842.215096,-0.4644956209280839,-3.8,45.27631548049673,45.27631548049673,0.0,0.913009643360626,-3.8,-2.483227778516244,-2.483227778516244
 2006-06-07T02:00:00,66448.41002677835,239214276.09640208,1191888890.8624856,8.600875718276031,6.66666666666669,40.82340897960907,1.0,80697.76863930654,290511967.10150355,1686111563.4330237,-0.915504646828044,-3.8,45.27631548049673,45.27631548049673,0.0,0.9600687785420566,-3.8,-2.941282581233481,-2.941282581233481
 2006-06-07T03:00:00,66701.68857544621,240126078.87160635,1194043586.2861586,8.604374641935289,6.66666666666669,40.82340897960907,1.0,73983.61835036783,266341026.06132424,1465071032.574289,-1.2928515237136564,-3.8,45.27631548049673,45.27631548049673,0.0,0.98883388051226,-3.8,-3.317356861909749,-3.317356861909749
 2006-06-07T04:00:00,66861.9411310606,240702988.0718181,1192755639.9657202,8.602283194414008,6.66666666666669,40.82340897960907,1.0,23630.12004851995,85068432.17467183,452906319.9899981,0.071411376421441,-0.7037585312435276,15.092105160165575,45.27631548049673,0.0,0.9998989234303324,-1.9128145231430425,-1.8107932985487345,-1.8107932985487345
 2006-06-07T05:00:00,67325.4580024623,242371648.8088643,1199521439.5111904,8.613269966032552,6.66666666666669,40.82340897960907,1.0,46818.76989307775,168547571.61507988,798161741.2797351,7.805877341309788,6.450583974370443,37.73026290041394,45.27631548049673,0.0,1.0,5.909639966269957,5.909639966269957,5.909639966269957
 2006-06-07T06:00:00,68505.33503365671,246619206.1211641,1222074969.5316842,8.649894495646434,6.66666666666669,40.82340897960907,0.0,68020.93452183163,244875364.27859384,1204891917.977984,8.745727943097,6.7,45.27631548049673,45.27631548049673,0.0,1.0,6.7,6.7,6.7
