Date/Time,Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-06-07T07:00:00,69286.9279654193,249432940.67550945,1231062675.403445,8.664489793575083,6.66666666666669,40.82340897960907,0.0,68703.37959362134,247332166.53703687,1210725009.9810088,8.755615960270779,6.7,45.27631548049673,45.27631548049673,0.0,0.9998680739348904,6.7,6.7,6.7
 2006-06-07T08:00:00,69098.45654630616,248754443.56670216,1224018622.8027997,8.65305081576018,6.66666666666669,40.82340897960907,0.0,68651.37841044302,247144962.2775949,1208307186.51731,8.751517380646872,6.7,45.27631548049673,45.27631548049673,0.0,0.9993718916534724,6.7,6.7,6.7
 2006-06-07T09:00:00,69936.73708669712,251772253.51210964,1245441420.7371929,8.687839979698976,6.66666666666669,40.82340897960907,0.0,69211.27035541466,249160573.2794928,1220482586.9763165,8.772156220236823,6.7,45.27631548049673,45.27631548049673,0.0,0.9988556285548364,6.7,6.7,6.7
 2006-06-07T10:00:00,68260.78213657658,245738815.6916757,1223175776.44489,8.651682181753955,6.666666666666692,40.82340897960907,0.0,67727.09033858456,243817525.2189044,1204228928.9536965,8.744603982339498,6.7,45.27631548049673,45.27631548049673,0.0,0.9983393654562004,6.7,6.7,6.7
 2006-06-07T11:00:00,66762.0037716051,240343213.5777784,1199233003.6313512,8.612801566653726,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.719003172571787,8.719003172571787,0.0,45.27631548049673,8.861368280124045,0.9619677871760342,8.38277390902804,6.6999722541719136,1.2176186943135536
 2006-06-07T12:00:00,67470.64444400479,242894319.9984172,1199174414.1441982,8.61270642504324,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.72266431191054,8.72266431191054,0.0,45.27631548049673,10.80577625835872,0.8753656105116495,8.721069451115264,6.699963938738552,0.2522990279087042
 2006-06-07T13:00:00,68534.08419263303,246722703.0934789,1203035268.939079,8.618975967879296,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.72985783986085,8.72985783986085,0.0,45.27631548049673,11.081250602625005,0.7884147447116724,8.729062890166917,6.699984359993036,0.4381816850024937
 2006-06-07T14:00:00,68841.51686935253,247829460.7296691,1206077124.627271,8.623915584139533,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.734347937491865,8.734347937491865,0.0,45.27631548049673,11.333834345475298,0.7012679283670412,8.733263317547113,6.699992208937064,0.6105253507855058
 2006-06-07T15:00:00,69330.75354290068,249590712.75444248,1213705003.4140716,8.636302416131079,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.404754195852862,8.404754195852862,0.0,45.27631548049673,15.28401980986046,0.6110705571858904,8.402843633976618,6.361400669380654,1.2134748491512
 2006-06-07T16:00:00,69379.13985623875,249764903.4824595,1211731480.8774066,8.633097629512132,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.742471753263963,8.742471753263963,0.0,45.27631548049673,11.634603157282536,0.5262177852069878,8.744291555109028,6.700015106262413,0.7889447190512294
 2006-06-07T17:00:00,69296.27148432308,249466577.34356308,1209948295.2359962,8.630201924101883,6.66666666666669,40.82340897960907,0.0,75807.47161595341,272906897.8174323,1412159363.9560318,9.096669831415412,6.7,45.27631548049673,45.27631548049673,0.0,0.4894925212824126,7.039794454008888,7.039794454008888,7.039794454008888
 2006-06-07T18:00:00,68854.10618410989,247874782.26279563,1203867356.949221,8.620327204468943,6.66666666666669,40.82340897960907,0.0,68660.21485117624,247176773.46423447,1196797153.586901,8.732005880271052,6.7,45.27631548049673,45.27631548049673,0.0,0.4889762581837767,6.7,6.7,6.7
 2006-06-07T19:00:00,68054.9446000257,244997800.5600924,1190482012.3576925,8.598591148433362,6.66666666666669,40.82340897960907,0.0,67986.9785437944,244753122.75765985,1187617848.6265442,8.716444949058408,6.7,45.27631548049673,45.27631548049673,0.0,0.4884599950851407,6.7,6.7,6.7
 2006-06-07T20:00:00,68006.46857173926,244823286.8582613,1191009649.9652407,8.599447956735768,6.66666666666669,40.82340897960907,1.0,129056.47080688908,464603294.9048007,2913463991.270546,1.9328475906489424,-3.039139953235172,45.27631548049673,45.27631548049673,0.0,0.4921566042404636,-1.2891399532351715,-0.2850461489446189,-0.2850461489446189
 2006-06-07T21:00:00,67982.85374480956,244738273.48131448,1189156704.772245,8.59643903926771,6.66666666666669,40.82340897960907,1.0,113739.97722224996,409463918.0000999,2540759572.6798253,0.5414327972885694,-3.8,45.27631548049673,45.27631548049673,0.0,0.5880990570984352,-3.8,-1.473611943599359,-1.473611943599359
 2006-06-07T22:00:00,67976.09740708968,244713950.6655228,1192767184.633649,8.602301955180291,6.66666666666669,40.82340897960907,1.0,111147.67922472344,400131645.20900446,2479728042.6031923,0.4374901880211014,-3.8,45.27631548049673,45.27631548049673,0.0,0.684368804034933,-3.8,-1.5824743763382916,-1.5824743763382916
 2006-06-07T23:00:00,68332.0984717997,245995554.4984789,1204045060.5621877,8.62061574675584,6.666666666666692,40.82340897960907,1.0,107105.95158931884,385581425.72154784,2371778975.2104173,0.2535993840964587,-3.8,45.27631548049673,45.27631548049673,0.0,0.7746370302636775,-3.8,-1.7791707258302674,-1.7791707258302674
 2006-06-08T00:00:00,67951.72038894285,244626193.4001943,1197839168.5757833,8.610538162129073,6.66666666666669,40.82340897960907,1.0,99725.4883415003,359011758.0294012,2181730456.690787,-0.0702576486194239,-3.8,45.27631548049673,45.27631548049673,0.0,0.854479042336421,-3.8,-2.098766035503201,-2.098766035503201
 2006-06-08T01:00:00,67431.21902252075,242752388.48107463,1189111520.3176842,8.596365668270707,6.66666666666669,40.82340897960907,1.0,90196.46527964323,324707275.0067156,1924751812.8117416,-0.5083752865696907,-3.8,45.27631548049673,45.27631548049673,0.0,0.9186573405884458,-3.8,-2.529914863714973,-2.529914863714973
 2006-06-08T02:00:00,67493.28569387838,242975828.49796212,1190862525.3358312,8.599209056445408,6.66666666666669,40.82340897960907,1.0,81297.46991991189,292670891.7116828,1659168960.6662018,-0.96148644729078,-3.8,45.27631548049673,45.27631548049673,0.0,0.9637524503564352,-3.8,-2.984713613456117,-2.984713613456117
 2006-06-08T03:00:00,67670.36208369627,243613303.50130656,1197370679.715724,8.609777398425198,6.66666666666669,40.82340897960907,1.0,74509.62711773465,268234657.6238448,1447942295.0647285,-1.3221026331176269,-3.8,45.27631548049673,45.27631548049673,0.0,0.9908903840892616,-3.8,-3.347797903191568,-3.347797903191568
 2006-06-08T04:00:00,67003.77567459307,241213592.42853504,1184130627.8993793,8.588277465689774,6.66666666666669,40.82340897960907,1.0,11912.302328859956,42884288.38389584,225727591.5847166,1.1607804813453713,0.7744349300134727,7.546052580082788,45.27631548049673,0.0,1.0,-0.7172653991284893,-0.6669844813854168,-0.6669844813854168
 2006-06-08T05:00:00,67490.8210177421,242966955.6638716,1183239613.5229044,8.586830597986927,6.66666666666669,40.82340897960907,1.0,57582.96951077005,207298690.23877212,980068637.4259058,8.364159708566563,6.7,45.27631548049673,45.27631548049673,0.0,0.999943056787233,6.441700329141962,6.441700329141962,6.441700329141962
 2006-06-08T06:00:00,68969.68398447607,248290862.3441139,1199486731.4352622,8.613213604232993,6.66666666666669,40.82340897960907,0.0,68758.50814067389,247530629.306426,1191865350.3963194,8.72364543580988,6.7,45.27631548049673,45.27631548049673,0.0,0.9994989162504893,6.7,6.7,6.7
 2006-06-08T07:00:00,70267.29429224899,252962259.4520964,1214260059.1758735,8.637203772390057,6.66666666666669,40.82340897960907,0.0,69960.85489995628,251859077.6398426,1203688288.2728915,8.743687652700263,6.7,45.27631548049673,45.27631548049673,0.0,0.998982653151853,6.7,6.7,6.7
 2006-06-08T08:00:00,70964.15345631186,255470952.4427228,1224820217.97144,8.654352514034853,6.66666666666669,40.82340897960907,0.0,70639.62577894526,254302652.8042029,1213787018.4950078,8.760806452832234,6.7,45.27631548049673,45.27631548049673,0.0,0.9984663900532172,6.7,6.7,6.7
 2006-06-08T09:00:00,71627.40628191893,257858662.61490816,1246326858.432519,8.689277932799731,6.666666666666689,40.82340897960907,0.0,71139.71594876623,256102977.41555843,1230059646.911724,8.788390011715526,6.7,45.27631548049673,45.27631548049673,0.0,0.9979501269545812,6.7,6.7,6.7
 2006-06-08T10:00:00,72218.8160832173,259987737.8995823,1265435559.9890904,8.720309875381423,6.66666666666669,40.82340897960907,0.0,71538.57956631332,257538886.43872792,1243006594.3397863,8.810335445317792,6.7,45.27631548049673,45.27631548049673,0.0,0.9974338638559452,6.7,6.7,6.7
 2006-06-08T11:00:00,72038.76855605375,259339566.80179352,1259625363.5347278,8.710874232876161,6.666666666666692,40.82340897960907,-1.0,0.0,0.0,0.0,8.80504031776429,8.80504031776429,0.0,45.27631548049673,9.176935546157855,0.9594757666625696,8.455416700571364,6.699985796429732,1.2380365148854149
 2006-06-08T12:00:00,72424.94778088307,260729812.0111791,1272051164.6364255,8.731053799663067,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.825946992291538,8.825946992291538,0.0,45.27631548049673,11.260275780452488,0.8691103572110439,8.815969050867924,6.700020514002723,0.3073165528328498
 2006-06-08T13:00:00,72740.84061766177,261867026.2235824,1288764645.299164,8.758196643925274,6.666666666666692,40.82340897960907,-1.0,0.0,0.0,0.0,8.839938559827285,8.839938559827285,0.0,45.27631548049673,11.70552665958737,0.7771614983049132,8.846865514913206,6.699975412106774,0.5426512216473238
 2006-06-08T14:00:00,70754.3261009887,254715573.9635594,1251714992.87984,8.698028036560709,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.44543403004573,8.44543403004573,0.0,45.27631548049673,15.69568400843166,0.683355515803674,8.50367697249652,6.354094974213656,1.2194018678202383
 2006-06-08T15:00:00,69373.4269569401,249744337.0449844,1221718339.611943,8.649315444873348,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.752849119457059,8.752849119457059,0.0,45.27631548049673,11.377628980351073,0.5970049017066549,8.708327745142011,6.699955516331638,0.716205860665368
 2006-06-08T16:00:00,68978.40613317094,248322262.07941532,1207066551.6856716,8.625522348579961,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.73933021271165,8.73933021271165,0.0,45.27631548049673,11.597540483918502,0.5096495614290449,8.735815098386071,6.700005865901464,0.7880560365830718
 2006-06-08T17:00:00,69117.56834406838,248823246.03864616,1220349476.5874548,8.647092449392588,6.66666666666669,40.82340897960907,0.0,75622.37105481733,272240535.7973423,1418547548.9798682,9.107479492432534,6.7,45.27631548049673,45.27631548049673,0.0,0.4729763397384812,7.04246814972046,7.04246814972046,7.04246814972046
 2006-06-08T18:00:00,67220.60281671598,241994170.14017755,1198997911.9873528,8.612419811068719,6.66666666666669,40.82340897960907,0.0,67011.84561214368,241242644.20371723,1191127340.218909,8.722394321349542,6.7,45.27631548049673,45.27631548049673,0.0,0.4724600766398453,6.7,6.7,6.7
 2006-06-08T19:00:00,65454.579181631205,235636485.05387232,1188715736.8888512,8.595722985967173,6.666666666666692,40.82340897960907,0.0,65223.16154979035,234803381.5792452,1179742482.6388817,8.703094137491341,6.7,45.27631548049673,45.27631548049673,0.0,0.4719438135412093,6.7,6.7,6.7
 2006-06-08T20:00:00,64442.07411791242,231991466.8244848,1178389948.249002,8.578955512080617,6.66666666666669,40.82340897960907,1.0,121271.71065582515,436578158.36097074,2905642715.570444,1.9122161124053425,-3.046489762075055,45.27631548049673,45.27631548049673,0.0,0.475938168502861,-1.2964897620750546,-0.2801578187664769,-0.2801578187664769
 2006-06-08T21:00:00,63530.74426209645,228710679.34354725,1166951916.8551264,8.560382246512928,6.66666666666669,40.82340897960907,1.0,105362.22791722813,379304020.50202125,2525521420.7033324,0.5154823810707218,-3.8,45.27631548049673,45.27631548049673,0.0,0.5723742674874869,-3.8,-1.4611715510396095,-1.4611715510396095
 2006-06-08T22:00:00,63009.29487766224,226833461.559584,1160826484.0084903,8.550435664705498,6.66666666666669,40.82340897960907,1.0,102483.44856458803,368940414.8325169,2462486880.592756,0.4081239002492791,-3.8,45.27631548049673,45.27631548049673,0.0,0.6693132479458859,-3.8,-1.560405148067158,-1.560405148067158
 2006-06-08T23:00:00,63113.52624177411,227208694.4703868,1161752645.7019472,8.551939596251733,6.66666666666669,40.82340897960907,1.0,99086.43952456674,356711182.2884402,2359902378.1867447,0.2333652460279609,-3.8,45.27631548049673,45.27631548049673,0.0,0.7607934247675227,-3.8,-1.740112296436198,-1.740112296436198
 2006-06-09T00:00:00,63260.70004890842,227738520.1760703,1162325988.991925,8.552870579530934,6.66666666666669,40.82340897960907,1.0,93499.09904733472,336596756.57040507,2187793025.7072387,-0.0599250949579684,-3.8,45.27631548049673,45.27631548049673,0.0,0.8426529402344459,-3.8,-2.039109930936498,-2.039109930936498
 2006-06-09T01:00:00,63522.65136850473,228681544.92661703,1163750633.011475,8.555183928314493,6.66666666666669,40.82340897960907,1.0,85949.23501357959,309417246.04888654,1946311261.658859,-0.4716077718672047,-3.8,45.27631548049673,45.27631548049673,0.0,0.9096488287344012,-3.8,-2.4563697946797483,-2.4563697946797483
 2006-06-09T02:00:00,63737.15825264024,229453769.70950484,1165767079.4221551,8.558458251967169,6.66666666666669,40.82340897960907,1.0,77778.1101696709,280001196.6108152,1678829346.6806855,-0.9279335840316154,-3.8,45.27631548049673,45.27631548049673,0.0,0.9578486051439176,-3.8,-2.9157121459678272,-2.9157121459678272
 2006-06-09T03:00:00,63657.66100641975,229167579.6231111,1162052269.9422424,8.5524261198842,6.66666666666669,40.82340897960907,1.0,70925.08984417736,255330323.4390385,1449939043.8402035,-1.318693411243213,-3.8,45.27631548049673,45.27631548049673,0.0,0.9875800301044412,-3.8,-3.2990521182058448,-3.2990521182058448
 2006-06-09T04:00:00,64043.99657093416,230558387.65536305,1165019865.4235258,8.557244919803678,6.66666666666669,40.82340897960907,1.0,22652.83791950374,81550216.51021346,447725559.2158649,0.0098152298875135,-0.7565043693491772,15.092105160165575,45.27631548049673,0.0,0.9997603839594704,-1.942588222147292,-1.8366801493832576,-1.8366801493832576
 2006-06-09T05:00:00,64678.52655925471,232842695.6133169,1170909265.1847217,8.566808230471441,6.66666666666669,40.82340897960907,1.0,43035.9757911588,154929512.84817168,761169089.7497971,7.718175369857597,6.425694790705315,37.73026290041394,45.27631548049673,0.0,0.9999960329447336,5.8617786435034285,5.8617786435034285,5.8617786435034285
 2006-06-09T06:00:00,65058.828404707165,234211782.2569458,1170689764.6290653,8.566451820801225,6.66666666666669,40.82340897960907,0.0,64998.913743828976,233996089.4777843,1167897086.4867952,8.683012414467994,6.7,45.27631548049673,45.27631548049673,0.0,0.9996750441941978,6.7,6.7,6.7
 2006-06-09T07:00:00,65740.92065340925,236667314.3522733,1177462738.3597767,8.577449869327387,6.66666666666669,40.82340897960907,0.0,65670.44538285329,236413603.37827188,1174335061.696144,8.693927015198877,6.7,45.27631548049673,45.27631548049673,0.0,0.999158781095562,6.7,6.7,6.7
 2006-06-09T08:00:00,66098.52711168828,237954697.60207784,1181021005.1705532,8.583227914846733,6.66666666666669,40.82340897960907,0.0,66033.61151649967,237721001.45939887,1178117206.0208764,8.700338866486888,6.7,45.27631548049673,45.27631548049673,0.0,0.998642517996926,6.7,6.7,6.7
 2006-06-09T09:00:00,66665.93140074992,239997353.0426997,1184609503.359779,8.58905506962482,6.66666666666669,40.82340897960907,0.0,66610.91610720319,239799297.9859315,1182094759.348287,8.707081896376248,6.7,45.27631548049673,45.27631548049673,0.0,0.99812625489829,6.7,6.7,6.7
 2006-06-09T10:00:00,68280.96160814018,245811461.7893046,1193418667.6309826,8.603359872709207,6.66666666666669,40.82340897960907,0.0,68196.29207894621,245506651.48420632,1190007379.2437017,8.720495756888987,6.7,45.27631548049673,45.27631548049673,0.0,0.997609991799654,6.7,6.7,6.7
 2006-06-09T11:00:00,69388.72138394193,249799396.9821909,1201200429.182495,8.615996415691852,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.731447210064054,8.731447210064054,0.0,45.27631548049673,8.905720012233695,0.9610371686291864,8.392750919329488,6.699974717588506,1.2210048033953138
 2006-06-09T12:00:00,68822.80319948,247762091.51812804,1200422130.253912,8.614732558886137,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.732004633218422,8.732004633218422,0.0,45.27631548049673,10.858150717994318,0.8739092839280876,8.731745534110495,6.699977762167428,0.2593876570777954
 2006-06-09T13:00:00,68151.26634613589,245344558.8460892,1206078039.021314,8.623917063833607,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.736793929525302,8.736793929525302,0.0,45.27631548049673,11.121348752445485,0.7866163475492933,8.7360679288309,6.6999773478945945,0.4465292808359524
 2006-06-09T14:00:00,67790.75410615615,244046714.78216213,1206779081.7052658,8.625055475789773,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.737054297565203,8.737054297565203,0.0,45.27631548049673,11.361123046754251,0.699209234010033,8.737534323899265,6.700001105592528,0.6173699122219318
 2006-06-09T15:00:00,67667.33839679287,243602418.22845435,1205358987.8389668,8.622749405823365,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.39859379843235,8.39859379843235,0.0,45.27631548049673,15.540559122901064,0.6091619414144692,8.44848327346718,6.363113860789839,1.2550759800037603
 2006-06-09T16:00:00,67328.756262783,242383522.54601884,1204190324.6711717,8.620851643787246,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.733605098821723,8.733605098821723,0.0,45.27631548049673,11.302930499942288,0.5246409777509348,8.684903804969109,6.700021976408618,0.7341088423297685
 2006-06-09T17:00:00,66245.50496664505,238483817.87992212,1194278822.317332,8.604756645508362,6.66666666666669,40.82340897960907,0.0,72597.5536833621,261351193.2601036,1397243434.97053,9.071396007401349,6.7,45.27631548049673,45.27631548049673,0.0,0.4880813187494942,7.038013183020614,7.038013183020614,7.038013183020614
 2006-06-09T18:00:00,65855.56572508177,237080036.6102944,1188011546.9361126,8.594579472305284,6.66666666666669,40.82340897960907,0.0,65724.46324819679,236608067.6935084,1182711343.7855372,8.708127164591168,6.7,45.27631548049673,45.27631548049673,0.0,0.4875650556508582,6.7,6.7,6.7
 2006-06-09T19:00:00,66074.95279651054,237869830.06743795,1187683488.400236,8.594046756233995,6.66666666666669,40.82340897960907,0.0,65917.98019161438,237304728.6898117,1181488061.5138986,8.70605340171676,6.7,45.27631548049673,45.27631548049673,0.0,0.4870487925522223,6.7,6.7,6.7
 2006-06-09T20:00:00,66269.10811866725,238568789.2272021,1184329468.4013834,8.58860033290624,6.66666666666669,40.82340897960907,1.0,124947.0192118614,449809269.162701,2908408457.4276447,1.918735197720861,-3.0446711695085464,45.27631548049673,45.27631548049673,0.0,0.4908543045382484,-1.294671169508546,-0.2868350253025942,-0.2868350253025942
 2006-06-09T21:00:00,66286.32518397363,238630770.66230503,1181751180.031481,8.584413605819233,6.66666666666669,40.82340897960907,1.0,110321.72230664168,397158200.3039101,2534181381.606239,0.5302303018833401,-3.8,45.27631548049673,45.27631548049673,0.0,0.5868686949777876,-3.8,-1.4726027418918968,-1.4726027418918968
 2006-06-09T22:00:00,66320.12629962132,238752454.6786368,1178805230.6250715,8.579629852281824,6.66666666666669,40.82340897960907,1.0,108161.36479462383,389380913.2606458,2469668617.580431,0.4203563127520809,-3.8,45.27631548049673,45.27631548049673,0.0,0.6831931644442961,-3.8,-1.5806642816232197,-1.5806642816232197
 2006-06-09T23:00:00,66514.58203780872,239452495.33611137,1183706519.1680045,8.587588769573793,6.66666666666669,40.82340897960907,1.0,104209.17093263783,375153015.35749626,2358884541.389923,0.2316310106178349,-3.8,45.27631548049673,45.27631548049673,0.0,0.7735605004323691,-3.8,-1.7759920506796878,-1.7759920506796878
 2006-06-10T00:00:00,67108.9104526555,241592077.62955976,1194653820.231288,8.605365580181946,6.66666666666669,40.82340897960907,1.0,98305.68942854145,353900481.94274926,2180379090.594424,-0.0725604478711944,-3.8,45.27631548049673,45.27631548049673,0.0,0.853565782915748,-3.8,-2.093975208235816,-2.093975208235816
 2006-06-10T01:00:00,67247.3481652734,242090453.39498428,1189884036.980214,8.597620128510608,6.66666666666669,40.82340897960907,1.0,89954.09920246618,323834757.1288783,1927276499.707976,-0.5040696755036103,-3.8,45.27631548049673,45.27631548049673,0.0,0.9179686627250888,-3.8,-2.524115135184274,-2.524115135184274
 2006-06-10T02:00:00,67752.98997913614,243910763.9248901,1188232170.1415987,8.594937741315173,6.66666666666669,40.82340897960907,1.0,81799.84009156119,294479424.32962024,1660779474.9318826,-0.9587377116437956,-3.8,45.27631548049673,45.27631548049673,0.0,0.9633064700653574,-3.8,-2.97938755311313,-2.97938755311313
 2006-06-10T03:00:00,68212.0169049069,245563260.85766485,1198128728.7953403,8.611008371158393,6.66666666666669,40.82340897960907,1.0,75260.11542983363,270936415.5474011,1451697056.589013,-1.3156897604530522,-3.8,45.27631548049673,45.27631548049673,0.0,0.9906429976970575,-3.8,-3.344108194775254,-3.344108194775254
 2006-06-10T04:00:00,68123.51475180617,245244653.10650223,1201654282.409368,8.616733416250268,6.66666666666669,40.82340897960907,1.0,12043.86075152184,43357898.70547862,227326324.7806943,1.206434056120395,0.8173575105009258,7.546052580082788,45.27631548049673,0.0,1.0,-0.6890815624865109,-0.6384348898873494,-0.6384348898873494
 2006-06-10T05:00:00,68343.78185031348,246037614.6611285,1203753107.7200809,8.62014166709895,6.66666666666669,40.82340897960907,1.0,59185.36377762165,213067309.59943792,1001836284.446357,8.40111193351976,6.7,45.27631548049673,45.27631548049673,0.0,0.9998421247558724,6.456439072987437,6.456439072987437,6.456439072987437
 2006-06-10T06:00:00,69757.69756208034,251127711.2234892,1237079201.2916868,8.67426045923386,6.66666666666669,40.82340897960907,0.0,69063.3323772296,248627996.55802652,1213200970.6957836,8.759812780753615,6.7,45.27631548049673,45.27631548049673,0.0,0.9993373085332976,6.7,6.7,6.7
 2006-06-10T07:00:00,68634.68787839063,247084876.36220625,1249460422.7836246,8.694367084375846,6.66666666666669,40.82340897960907,0.0,67607.50495346414,243387017.8324709,1213364885.3266144,8.760090383304092,6.7,45.27631548049673,45.27631548049673,0.0,0.9988210454346614,6.7,6.7,6.7
 2006-06-10T08:00:00,64766.88773992237,233160795.8637205,1187646228.297851,8.593986329098241,6.66666666666669,40.82340897960907,0.0,64346.66056963786,231647978.05069628,1171653582.4801807,8.689380989632728,6.7,45.27631548049673,45.27631548049673,0.0,0.9983047823360256,6.7,6.7,6.7
 2006-06-10T09:00:00,62659.658462733416,225574770.4658403,1147760277.9233437,8.529219015844292,6.66666666666669,40.82340897960907,0.0,62459.640407978,224854705.4687208,1139550532.5014992,8.634953748306216,6.7,45.27631548049673,45.27631548049673,0.0,0.9977885192373896,6.7,6.7,6.7
 2006-06-10T10:00:00,62016.95563735971,223261040.294495,1124793595.5795455,8.491926418322196,6.66666666666669,40.82340897960907,0.0,61986.58502324772,223151706.08369172,1122915616.6683416,8.606749677409667,6.7,45.27631548049673,45.27631548049673,0.0,0.9972722561387538,6.7,6.7,6.7
 2006-06-10T11:00:00,61703.13214995587,222131275.7398411,1112961694.4339342,8.472714634098178,6.666666666666692,40.82340897960907,-1.0,0.0,0.0,0.0,8.597166547558244,8.597166547558244,0.0,45.27631548049673,8.428773008021624,0.9629719179010816,8.283494652271932,6.699979462550496,1.1951277126147235
 2006-06-10T12:00:00,61551.46854598331,221585286.76554,1107238894.0676217,8.463422407166137,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.587953166527946,8.587953166527946,0.0,45.27631548049673,10.171492188961196,0.8819453592996321,8.58629989131241,6.699990696723282,0.1895894318987396
 2006-06-10T13:00:00,61283.34160800637,220620029.7888229,1097094667.950807,8.44695125184632,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.570675022579383,8.570675022579383,0.0,45.27631548049673,10.29572590498482,0.8010890749926447,8.57695866868829,6.699976097686704,0.3227733430246872
 2006-06-10T14:00:00,61108.42452581363,219990328.2929291,1090472134.6105275,8.436198310831708,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.559422442690163,8.559422442690163,0.0,45.27631548049673,10.367561393963982,0.7212058606208989,8.557970284076498,6.699992915599707,0.4437966034258644
 2006-06-10T15:00:00,61149.19692665662,220137108.93596384,1092017737.0374973,8.438707872405493,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.56207279081712,8.56207279081712,0.0,45.27631548049673,10.514836096715934,0.6414082764739121,8.562345432510325,6.699962094350564,0.5429735158483423
 2006-06-10T16:00:00,61502.064907461485,221407433.6668613,1105368240.0766432,8.460385043375243,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.584953733292943,8.584953733292943,0.0,45.27631548049673,10.675242205547685,0.5613718800410591,8.578445817735375,6.700032107388959,0.6115611570620533
 2006-06-10T17:00:00,61722.05538947109,222199399.4020959,1113679784.8992882,8.473880576824667,6.66666666666669,40.82340897960907,0.0,67506.34033188089,243022825.19477123,1314611606.973497,8.931417382618179,6.7,45.27631548049673,45.27631548049673,0.0,0.5274171364804136,7.016728956870973,7.016728956870973,7.016728956870973
 2006-06-10T18:00:00,61519.96752036892,221471883.0733281,1106047710.652125,8.461488280329483,6.66666666666669,40.82340897960907,0.0,61665.037565221966,221994135.23479912,1110786160.6601772,8.586183536085167,6.7,45.27631548049673,45.27631548049673,0.0,0.5269008733817776,6.7,6.7,6.7
 2006-06-10T19:00:00,62119.88033028773,223631569.1890358,1128655899.1662452,8.498197903173642,6.66666666666669,40.82340897960907,0.0,62339.59983810546,224422559.41717967,1136182337.7201748,8.629243047154768,6.7,45.27631548049673,45.27631548049673,0.0,0.5263846102831417,6.7,6.7,6.7
 2006-06-10T20:00:00,62429.24552826839,224745283.90176612,1140291305.5232391,8.51709087988699,6.66666666666669,40.82340897960907,1.0,117586.19935909596,423310317.6927454,2870150079.277577,1.8250911537145773,-3.073306782902056,45.27631548049673,45.27631548049673,0.0,0.5302869534171014,-1.323306782902056,-0.3187556044438639,-0.3187556044438639
 2006-06-10T21:00:00,62304.78472540365,224297225.01145312,1135618038.3769293,8.509502599651913,6.66666666666669,40.82340897960907,1.0,102862.315510122,370304335.83643913,2475043042.5624485,0.429510818657622,-3.8,45.27631548049673,45.27631548049673,0.0,0.6253356147530732,-3.8,-1.5077917429909364,-1.5077917429909364
 2006-06-10T22:00:00,62198.24230798102,223913672.30873168,1131614342.2604918,8.503001574448664,6.66666666666669,40.82340897960907,1.0,99980.14597861044,359928525.5229976,2391693221.3742905,0.2875285279688532,-3.8,45.27631548049673,45.27631548049673,0.0,0.7197266975685565,-3.8,-1.644735074512922,-1.644735074512922
 2006-06-10T23:00:00,62007.35356005957,223226472.81621444,1124431845.999188,8.491339031779637,6.66666666666669,40.82340897960907,1.0,95004.92336050644,342017724.09782314,2244971548.3749614,0.0375223527754241,-3.8,45.27631548049673,45.27631548049673,0.0,0.8066210019924843,-3.8,-1.8857451371314229,-1.8857451371314229
 2006-06-11T00:00:00,61953.13277808106,223031278.00109184,1122390817.9133365,8.488024930280949,6.66666666666669,40.82340897960907,1.0,87918.11640014476,316505219.04052114,2029491020.3269336,-0.3297691589234393,-3.8,45.27631548049673,45.27631548049673,0.0,0.8810788742056505,-3.8,-2.2532141049328143,-2.2532141049328143
 2006-06-11T01:00:00,62099.8642200062,223559511.19202232,1127914217.7635891,8.496993502358606,6.66666666666669,40.82340897960907,1.0,79720.56944454853,286994050.00037473,1769670782.8826382,-0.7729185848916981,-3.8,45.27631548049673,45.27631548049673,0.0,0.9381701826580804,-3.8,-2.707484242920526,-2.707484242920526
 2006-06-11T02:00:00,62156.698970376834,223764116.2933566,1130052353.8830984,8.500465293544822,6.66666666666669,40.82340897960907,1.0,72147.56051559483,259731217.8561414,1518281658.4098868,-1.2019937445187816,-3.8,45.27631548049673,45.27631548049673,0.0,0.9760066720969476,-3.8,-3.1387622417396024,-3.1387622417396024
 2006-06-11T03:00:00,62095.53324523559,223543919.68284816,1127751465.182326,8.496729231422442,6.66666666666669,40.82340897960907,1.0,55917.810976984336,201304119.51714364,1119933020.147657,-1.5554875443996805,-3.4723424002180594,37.73026290041394,45.27631548049673,0.0,0.9967330709395296,-3.8,-3.491718794152982,-3.491718794152982
 2006-06-11T04:00:00,62132.01860443454,223675266.9759643,1129123927.404168,8.498957766618323,6.66666666666669,40.82340897960907,1.0,9709.539033231236,34954340.51963245,144959741.09481305,3.9753886948785895,3.729160090016968,7.546052580082788,45.27631548049673,0.0,1.0,2.306817689798908,2.306817689798908,2.306817689798908
 2006-06-11T05:00:00,62240.55381173006,224065993.72222823,1133204732.6996577,8.505583977444072,6.66666666666669,40.82340897960907,1.0,62597.29800240902,225350272.8086725,1145861970.386103,8.645654492423228,6.7,45.27631548049673,45.27631548049673,0.0,1.0,6.7,6.7,6.7
 2006-06-11T06:00:00,62277.07502411062,224197470.08679825,1134577254.8611553,8.50781261614117,6.66666666666669,40.82340897960907,0.0,62500.77790215146,225002800.44774523,1142252085.4449167,8.639534425481973,6.7,45.27631548049673,45.27631548049673,0.0,0.9998987843893778,6.7,6.7,6.7
 2006-06-11T07:00:00,62445.89939565447,224805237.82435608,1140915476.8506775,8.518104402648929,6.66666666666669,40.82340897960907,0.0,62596.2350002548,225346446.0009173,1145833658.7509537,8.645606750651567,6.7,45.27631548049673,45.27631548049673,0.0,0.9994179573352034,6.7,6.7,6.7
 2006-06-11T08:00:00,62750.86152731793,225903101.4983445,1150133248.6573176,8.533072000197985,6.66666666666669,40.82340897960907,0.0,62901.97291702244,226447102.5012808,1155072417.5363593,8.661270201320875,6.7,45.27631548049673,45.27631548049673,0.0,0.9989016942365676,6.7,6.7,6.7
 2006-06-11T09:00:00,63220.99887331048,227595595.9439177,1155752605.606861,8.542196649953276,6.66666666666669,40.82340897960907,0.0,63372.50484242441,228141017.4327279,1160686471.9771414,8.67078816705277,6.7,45.27631548049673,45.27631548049673,0.0,0.9983854311379318,6.7,6.7,6.7
 2006-06-11T10:00:00,63572.56267577105,228861225.63277572,1162187454.515481,8.552645566339024,6.66666666666669,40.82340897960907,0.0,63724.44505540927,229408002.1994733,1167122015.8814776,8.68169864395518,6.7,45.27631548049673,45.27631548049673,0.0,0.9978691680392956,6.7,6.7,6.7
 2006-06-11T11:00:00,63746.543599233984,229487556.9572424,1169164573.699733,8.563975096548054,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.693550359086636,8.693550359086636,0.0,45.27631548049673,8.7648526162795,0.9620118452309406,8.360429958307948,6.699993840536547,1.2126338609722234
 2006-06-11T12:00:00,63580.347227386,228889250.0185896,1174729650.3435743,8.573011797396136,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.703028518214348,8.703028518214348,0.0,45.27631548049673,10.71541749509119,0.8763264405607298,8.701947913027018,6.699977192321835,0.2426522099912883
 2006-06-11T13:00:00,64145.98797209346,230925556.69953644,1176840236.7404895,8.576439030143797,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.706616115812551,8.706616115812551,0.0,45.27631548049673,10.96246626896919,0.7902936105421238,8.706215043959789,6.699948023623487,0.4197577085061106
 2006-06-11T14:00:00,64531.74224084858,232314272.06705487,1176727746.1420815,8.57625636329094,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.70645558181314,8.70645558181314,0.0,45.27631548049673,11.185108842069502,0.7042046105103835,8.706697905727657,6.700019877809424,0.5836542460006834
 2006-06-11T15:00:00,64251.36820662623,231304925.5438544,1178574720.1942682,8.579255545700065,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.709530763038266,8.709530763038266,0.0,45.27631548049673,11.34760497582096,0.6181789717165214,8.7085350889293,6.699951130891215,0.6943168798412557
 2006-06-11T16:00:00,63886.0726660561,229989861.59780192,1175601314.8966918,8.574427234415706,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.371161951768926,8.371161951768926,0.0,45.27631548049673,15.479125519130228,0.5294290749650906,8.422578908526527,6.367676331871045,1.2801589977484298
 2006-06-11T17:00:00,63661.5539591222,229181594.25283992,1169808991.7641468,8.565021513868826,6.66666666666669,40.82340897960907,0.0,68966.75033304053,248280301.19894588,1352048829.5353696,8.994910117440567,6.7,45.27631548049673,45.27631548049673,0.0,0.4939704925793345,6.983938471255628,6.983938471255628,6.983938471255628
 2006-06-11T18:00:00,63314.14527125167,227930922.976506,1164531757.460451,8.556452262006308,6.66666666666669,40.82340897960907,0.0,63465.79232251042,228476852.36103752,1169473897.9774296,8.685685836895317,6.7,45.27631548049673,45.27631548049673,0.0,0.4934542294806985,6.7,6.7,6.7
 2006-06-11T19:00:00,62885.4077485377,226387467.8947357,1157338782.4472966,8.544772283500308,6.66666666666669,40.82340897960907,0.0,63036.01507119915,226929654.25631696,1162258249.0302088,8.673452871853575,6.7,45.27631548049673,45.27631548049673,0.0,0.4929379663820626,6.7,6.7,6.7
 2006-06-11T20:00:00,62729.9875063866,225827955.02299172,1151565159.9752212,8.535397113737659,6.66666666666669,40.82340897960907,1.0,118199.66778366028,425518804.021177,2887418230.887847,1.86528562994498,-3.062465288141803,45.27631548049673,45.27631548049673,0.0,0.4969881303144885,-1.3124652881418026,-0.2976527186826811,-0.2976527186826811
 2006-06-11T21:00:00,62692.72374612006,225693805.48603225,1150169801.3576794,8.533131349486295,6.66666666666669,40.82340897960907,1.0,103997.1867673474,374389872.36245066,2507543095.441498,0.4848643094988836,-3.8,45.27631548049673,45.27631548049673,0.0,0.5929470149604859,-3.8,-1.4776535967192943,-1.4776535967192943
 2006-06-11T22:00:00,62599.607870172746,225358588.3326219,1146680559.5663545,8.527465582131429,6.66666666666669,40.82340897960907,1.0,101616.70336351576,365820132.1086568,2439152386.044611,0.3683764710192134,-3.8,45.27631548049673,45.27631548049673,0.0,0.6889969836754802,-3.8,-1.589750501117335,-1.589750501117335
 2006-06-11T23:00:00,62501.69791147873,225006112.48132348,1143009761.306773,8.521505025922645,6.66666666666669,40.82340897960907,1.0,97480.97416897675,350931507.00831634,2318444504.611116,0.1627262516667487,-3.8,45.27631548049673,45.27631548049673,0.0,0.7788673712924262,-3.8,-1.791902563454188,-1.791902563454188
 2006-06-12T00:00:00,62555.05185377272,225198186.6735818,1145010557.5326436,8.524753868902641,6.66666666666669,40.82340897960907,1.0,91232.60493817122,328437377.7774164,2131255713.7180536,-0.156287660088646,-3.8,45.27631548049673,45.27631548049673,0.0,0.8580570256493116,-3.8,-2.1178439095821964,-2.1178439095821964
 2006-06-12T01:00:00,62474.690775517454,224908886.7918628,1141995957.4465954,8.51985885127726,6.66666666666669,40.82340897960907,1.0,82986.46768978085,298751283.6832111,1874553705.579064,-0.5939934119045919,-3.8,45.27631548049673,45.27631548049673,0.0,0.9213438961065544,-3.8,-2.552829883219546,-2.552829883219546
 2006-06-12T02:00:00,62409.213143960726,224673167.31825864,1139539477.3486547,8.515870085572544,6.66666666666669,40.82340897960907,1.0,74761.05913259633,269139812.8773468,1606382202.4522302,-1.051587670902056,-3.8,45.27631548049673,45.27631548049673,0.0,0.9654836317873736,-3.8,-3.00556829513278,-3.00556829513278
 2006-06-12T03:00:00,62328.300224096885,224381880.8067488,1136501029.257378,8.510936362736489,6.66666666666669,40.82340897960907,1.0,68498.23523854266,246593646.8587536,1392738722.1566482,-1.4163858565580376,-3.8,45.27631548049673,45.27631548049673,0.0,0.9918464919886352,-3.8,-3.362130305982451,-3.362130305982451
 2006-06-12T04:00:00,62226.15445236518,224014156.02851465,1132663668.978743,8.50470542403957,6.66666666666669,40.82340897960907,1.0,10989.64695847808,39562729.05052109,217150840.0877299,0.9839829063899116,0.6122896069138296,7.546052580082788,45.27631548049673,0.0,1.0,-0.8281929827605076,-0.7793226532494719,-0.7793226532494719
 2006-06-12T05:00:00,62271.42230693428,224177120.30496332,1134364781.2517796,8.507467613014208,6.66666666666669,40.82340897960907,1.0,51391.23012602751,185008428.45369905,911174563.536432,8.218488443895763,6.671240809809281,37.73026290041394,45.27631548049673,0.0,1.0,6.361723399483618,6.361723399483618,6.361723399483618
 2006-06-12T06:00:00,62423.09926063245,224723157.33827683,1140060212.1257915,8.516715641598877,6.66666666666669,40.82340897960907,0.0,62855.158481615945,226278570.53381732,1155535577.6219258,8.66205546580207,6.7,45.27631548049673,45.27631548049673,0.0,0.999982699440368,6.7,6.7,6.7
 2006-06-12T07:00:00,62592.45949314477,225332854.1753212,1146412748.5651636,8.527030715816359,6.66666666666669,40.82340897960907,0.0,62950.47317988665,226621703.447592,1159102408.4887705,8.668102598747879,6.7,45.27631548049673,45.27631548049673,0.0,0.9996039229220134,6.7,6.7,6.7
 2006-06-12T08:00:00,62795.582927542906,226064098.53915447,1154020332.1096566,8.539383800650606,6.66666666666669,40.82340897960907,0.0,63040.94172200983,226947390.1992354,1162485081.7717457,8.673837439196282,6.7,45.27631548049673,45.27631548049673,0.0,0.9990876598233772,6.7,6.7,6.7
 2006-06-12T09:00:00,62959.43468321228,226653964.85956424,1160149338.6633368,8.549336060769472,6.66666666666669,40.82340897960907,0.0,63124.19534543559,227247103.2435681,1165596199.0413494,8.679111849256449,6.7,45.27631548049673,45.27631548049673,0.0,0.9985713967247416,6.7,6.7,6.7
 2006-06-12T10:00:00,62968.39965032104,226686238.7411557,1160484504.532452,8.549880301645638,6.66666666666669,40.82340897960907,0.0,63122.05639310383,227239403.01517385,1165516263.9369388,8.67897634795433,6.7,45.27631548049673,45.27631548049673,0.0,0.9980551336261052,6.7,6.7,6.7
 2006-06-12T11:00:00,62845.94600718518,226245405.62586665,1155905243.6499078,8.542444502006584,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.671192590258459,8.671192590258459,0.0,45.27631548049673,8.689562175813235,0.9625241871694324,8.343261543637054,6.700005320560263,1.2081673535624196
 2006-06-12T12:00:00,62939.713499389625,226582968.5978027,1159411627.6656556,8.548138164742895,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.696441968594128,8.696441968594128,0.0,45.27631548049673,10.648893144936704,0.8777693805258812,8.687947964133546,6.699999990456782,0.2352864530030096
 2006-06-12T13:00:00,63074.92507196614,227069730.2590781,1164464597.3282197,8.556343204127343,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.738292544402361,8.738292544402361,0.0,45.27631548049673,11.092618499397034,0.7912637889045279,8.732812429951712,6.69999248080421,0.4349883662631756
 2006-06-12T14:00:00,63121.0153582388,227235655.2896596,1166185793.80781,8.55913810314342,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.757900229697194,8.757900229697194,0.0,45.27631548049673,11.450371394308158,0.7033931465626537,8.755989346321234,6.699999532097457,0.6260414848512411
 2006-06-12T15:00:00,63154.78177264493,227357214.38152173,1167446265.0371916,8.561184875276105,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.403396839019484,8.403396839019484,0.0,45.27631548049673,15.263884153382785,0.6125101246237031,8.400294151523996,6.358023115936011,1.2160913634324209
 2006-06-12T16:00:00,63042.489801416,226952963.2850976,1163252423.5532885,8.55437487159845,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.773458906154051,8.773458906154051,0.0,45.27631548049673,11.815416023353343,0.5270175875787407,8.77586856932106,6.700000218356844,0.8212091032145875
 2006-06-12T17:00:00,62878.92045585127,226364113.64106452,1157138863.2543442,8.544447648498691,6.66666666666669,40.82340897960907,0.0,70631.69267465275,254274093.6287499,1424275993.0907102,9.117178550168678,6.7,45.27631548049673,45.27631548049673,0.0,0.4897435561943782,7.0445090732370685,7.0445090732370685,7.0445090732370685
 2006-06-12T18:00:00,62748.27069409128,225893774.49872857,1152249589.4230442,8.536508482434925,6.66666666666669,40.82340897960907,0.0,64421.700015418006,231918120.0555049,1213833791.4038465,8.760885790009935,6.7,45.27631548049673,45.27631548049673,0.0,0.4892272930957422,6.7,6.7,6.7
 2006-06-12T19:00:00,62634.578974471246,225484484.30809644,1147991455.633571,8.529594182959046,6.66666666666669,40.82340897960907,0.0,64355.3224709899,231679160.8955637,1211377384.9642725,8.756721842617088,6.7,45.27631548049673,45.27631548049673,0.0,0.4887110299971063,6.7,6.7,6.7
 2006-06-12T20:00:00,62484.94791097061,224945812.4794942,1142380930.6544511,8.520483956706983,6.66666666666669,40.82340897960907,1.0,117922.2485876856,424520094.9156681,2879609415.7064395,1.859978030274912,-3.054440316751704,45.27631548049673,45.27631548049673,0.0,0.4926778856802942,-1.3044403167517031,-0.2908905445386853,-0.2908905445386853
 2006-06-12T21:00:00,61634.721477012325,221884997.31724435,1110066879.093463,8.468016996363394,6.66666666666669,40.82340897960907,1.0,103651.7755105464,373146391.837967,2497675746.063539,0.468059119262771,-3.8,45.27631548049673,45.27631548049673,0.0,0.5887418800236265,-3.8,-1.4741418288096366,-1.4741418288096366
 2006-06-12T22:00:00,62265.35876943818,224155291.56997743,1134136980.144135,8.507097717976885,6.66666666666669,40.82340897960907,1.0,101449.58363185237,365218501.07466847,2434332962.662508,0.3601672261383664,-3.8,45.27631548049673,45.27631548049673,0.0,0.6849828685963725,-3.8,-1.5834259167462337,-1.5834259167462337
 2006-06-12T23:00:00,62227.225464200914,224018011.67112327,1132703922.3795817,8.504770782872926,6.66666666666669,40.82340897960907,1.0,97480.95390700044,350931434.0652016,2318450308.793396,0.162736296953967,-3.8,45.27631548049673,45.27631548049673,0.0,0.7751990162377255,-3.8,-1.780839899627348,-1.780839899627348
 2006-06-13T00:00:00,62143.38388227806,223716181.97620103,1129551392.4697874,8.49965185802503,6.66666666666669,40.82340897960907,1.0,91146.36418810456,328126911.07717645,2128614508.894077,-0.1607900431043721,-3.8,45.27631548049673,45.27631548049673,0.0,0.8549553566892656,-3.8,-2.101277310037536,-2.101277310037536
 2006-06-13T01:00:00,62822.22487231995,226160009.5403518,1154681674.996591,8.540460635970867,6.66666666666669,40.82340897960907,1.0,82960.6936317403,298658497.07426506,1873769372.567755,-0.5953302748209796,-3.8,45.27631548049673,45.27631548049673,0.0,0.9190160497314158,-3.8,-2.532947687482223,-2.532947687482223
 2006-06-13T02:00:00,62178.95443029766,223844235.9490716,1130889242.3429544,8.501824194709966,6.66666666666669,40.82340897960907,1.0,74781.17614842925,269212234.1343453,1607037032.515061,-1.0504703451318826,-3.8,45.27631548049673,45.27631548049673,0.0,0.9639843911278512,-3.8,-2.9874910201232794,-2.9874910201232794
 2006-06-13T03:00:00,62146.38281839551,223726978.1462239,1129664346.7442036,8.499835267244604,6.66666666666669,40.82340897960907,1.0,68486.41032305434,246551077.16299564,1392333118.1945095,-1.4170784991533838,-3.8,45.27631548049673,45.27631548049673,0.0,0.9910188679924868,-3.8,-3.349717234378204,-3.349717234378204
 2006-06-13T04:00:00,62251.25373179378,224104513.4344576,1133606506.1498437,8.50623636597336,6.66666666666669,40.82340897960907,1.0,10994.930663195111,39581750.38750241,217338424.395258,0.9882519609062924,0.6162381795371455,7.546052580082788,45.27631548049673,0.0,1.0,-0.8269688359618278,-0.776877753140165,-0.776877753140165
 2006-06-13T05:00:00,62128.753388693694,223663512.1992973,1128999516.2982376,8.498755769374116,6.66666666666669,40.82340897960907,1.0,52066.686819250746,187440072.5493027,938841534.7263688,8.268941219090067,6.674785312369544,37.73026290041394,45.27631548049673,0.0,0.9999756285528136,6.367992327868517,6.367992327868517,6.367992327868517
 2006-06-13T06:00:00,62137.97901956943,223696724.47044992,1129347193.952251,8.499320301467405,6.66666666666669,40.82340897960907,0.0,63638.63878856509,229099099.6388344,1184776459.5005162,8.711628047592507,6.7,45.27631548049673,45.27631548049673,0.0,0.9995827102593502,6.7,6.7,6.7
 2006-06-13T07:00:00,62587.50471329069,225315016.96784645,1141226052.4822087,8.518608702609816,6.66666666666669,40.82340897960907,0.0,63224.23071432193,227607230.5715589,1164326824.154553,8.676959447116824,6.7,45.27631548049673,45.27631548049673,0.0,0.9990664471607142,6.7,6.7,6.7
 2006-06-13T08:00:00,63671.45076707379,229217222.7614656,1148609928.461313,8.530598451235745,6.66666666666669,40.82340897960907,0.0,63823.060290072455,229763017.0442608,1153513296.9288778,8.658626920668217,6.7,45.27631548049673,45.27631548049673,0.0,0.9985501840620784,6.7,6.7,6.7
 2006-06-13T09:00:00,64401.81079162042,231846518.84983355,1155736096.4849098,8.542169847797537,6.66666666666669,40.82340897960907,0.0,64553.34894483575,232392056.2014087,1160599328.7145662,8.670640406062033,6.7,45.27631548049673,45.27631548049673,0.0,0.9980339209634423,6.7,6.7,6.7
 2006-06-13T10:00:00,64635.699608492345,232688518.5905724,1160750198.0842245,8.550311737533368,6.66666666666669,40.82340897960907,0.0,64787.039236363,233233341.2509068,1165597547.5102918,8.679114124766302,6.7,45.27631548049673,45.27631548049673,0.0,0.9975176578648064,6.7,6.7,6.7
 2006-06-13T11:00:00,65262.275502322336,234944191.8083604,1179628430.8190022,8.580966700325948,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.699999889762347,8.699999889762347,0.0,45.27631548049673,8.777848891646899,0.9615781536563158,8.3633641170002,6.70000726368833,1.2136882167662617
 2006-06-13T12:00:00,65696.07289442814,236505862.4199413,1185714700.4171443,8.590849818941118,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.705215934813967,8.705215934813967,0.0,45.27631548049673,10.737236990638923,0.8757093463757403,8.706436700815834,6.699983809290931,0.245532743848513
 2006-06-13T13:00:00,65291.398483984696,235049034.54234487,1182925724.5648837,8.586320933362948,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.701986016743023,8.701986016743023,0.0,45.27631548049673,10.949606584088324,0.7896472906602128,8.70338958358854,6.699976434197115,0.4191096028996774
 2006-06-13T14:00:00,65210.91083453301,234759279.0043189,1182000861.9249008,8.584819139370921,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.700854508735603,8.700854508735603,0.0,45.27631548049673,11.147792477638104,0.7038937256833159,8.699509991040715,6.700050109418894,0.5785403323344775
 2006-06-13T15:00:00,65629.10045570381,236264761.64053372,1185388904.5629294,8.590320788499055,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.70479045224157,8.70479045224157,0.0,45.27631548049673,11.352453265018946,0.6179307737872569,8.709351611609797,6.699964875081908,0.6953549040710434
 2006-06-13T16:00:00,65823.0722589922,236963060.13237187,1189400103.0487874,8.59683434822823,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.37745342073894,8.37745342073894,0.0,45.27631548049673,15.193669993519205,0.5291995625281166,8.372944865376876,6.365778714917166,1.236006606976556
 2006-06-13T17:00:00,65712.08753778927,236563515.1360413,1189310833.260284,8.596689324822387,6.66666666666669,40.82340897960907,0.0,71864.21541948417,258711175.510143,1391502577.3576598,9.061676400161607,6.7,45.27631548049673,45.27631548049673,0.0,0.4957124628642494,7.035303353603484,7.035303353603484,7.035303353603484
 2006-06-13T18:00:00,65100.00677880685,234360024.40370464,1181126812.0275912,8.583399825896953,6.66666666666669,40.82340897960907,0.0,64998.99547141654,233996383.6970996,1176832775.556185,8.698161150948787,6.7,45.27631548049673,45.27631548049673,0.0,0.4951961997656135,6.7,6.7,6.7
 2006-06-13T19:00:00,64607.188057102925,232585877.00557053,1176294779.3245046,8.575553388485156,6.66666666666669,40.82340897960907,0.0,64499.84191529438,232199430.89505985,1171726818.340827,8.68950506726027,6.7,45.27631548049673,45.27631548049673,0.0,0.4946799366669775,6.7,6.7,6.7
 2006-06-13T20:00:00,64226.08643007489,231213911.1482696,1170605934.0856104,8.566315679814805,6.66666666666669,40.82340897960907,1.0,120959.75298189464,435455110.7348207,2897249498.31612,1.8895705651021977,-3.054883079308459,45.27631548049673,45.27631548049673,0.0,0.4985859247349569,-1.3048830793084591,-0.2948049330325081,-0.2948049330325081
