Date/Time,Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-06-13T21:00:00,63855.3537299684,229879273.4278862,1166320041.087896,8.559356169043784,6.66666666666669,40.82340897960907,1.0,105634.21069335024,380283158.4960609,2514955809.319418,0.4974884066438088,-3.8,45.27631548049673,45.27631548049673,0.0,0.5944605882812571,-3.8,-1.4789374413381138,-1.4789374413381138
 2006-06-13T22:00:00,63717.980678496,229384730.4425856,1163900189.2975707,8.555426790952163,6.66666666666669,40.82340897960907,1.0,103141.66154625556,371309981.56652,2448313339.9224186,0.3839809867342542,-3.8,45.27631548049673,45.27631548049673,0.0,0.6904405505900896,-3.8,-1.5920699309222552,-1.5920699309222552
 2006-06-13T23:00:00,63601.62147564665,228965837.31232792,1163322155.8575337,8.554488186663862,6.66666666666669,40.82340897960907,1.0,98792.15429621958,355651755.4663905,2328263182.356258,0.1794559311423914,-3.8,45.27631548049673,45.27631548049673,0.0,0.7801843086146988,-3.8,-1.795945705398889,-1.795945705398889
 2006-06-14T00:00:00,63341.453642990346,228029233.11476523,1159618703.5123558,8.548474484369498,6.66666666666669,40.82340897960907,1.0,92020.22912605172,331272824.85378623,2135618447.851879,-0.1488522465134586,-3.8,45.27631548049673,45.27631548049673,0.0,0.8591673328323624,-3.8,-2.1238653825738507,-2.1238653825738507
 2006-06-14T01:00:00,63340.63209551521,228026275.5438548,1161133224.686767,8.55093377373202,6.66666666666669,40.82340897960907,1.0,83744.35156105534,301479665.61979926,1882250679.726116,-0.5808644020348633,-3.8,45.27631548049673,45.27631548049673,0.0,0.9221738013281632,-3.8,-2.5600030497367,-2.5600030497367
 2006-06-14T02:00:00,63463.437618936405,228468375.42817107,1160620054.8743758,8.550100477600042,6.66666666666669,40.82340897960907,1.0,75711.35965571563,272560894.76057625,1616955014.776588,-1.0335397808814764,-3.8,45.27631548049673,45.27631548049673,0.0,0.9660156282271743,-3.8,-3.012035081257169,-3.012035081257169
 2006-06-14T03:00:00,63300.09053148211,227880325.9133356,1159381492.64908,8.548089297473188,6.66666666666669,40.82340897960907,1.0,69304.30567446303,249495500.4280669,1405957468.0007954,-1.393807182388679,-3.8,45.27631548049673,45.27631548049673,0.0,0.9921389664605172,-3.8,-3.3665376676200327,-3.3665376676200327
 2006-06-14T04:00:00,63335.75652484482,228008723.4894414,1158647031.8442893,8.546896705817629,6.66666666666669,40.82340897960907,1.0,11053.52329460632,39792683.86058275,217800581.57842463,1.0616662701747737,0.6888628802553004,7.546052580082788,45.27631548049673,0.0,1.0,-0.7764729862553194,-0.7280332039158952,-0.7280332039158952
 2006-06-14T05:00:00,63668.07043539407,229205053.56741863,1162198014.9862294,8.552662709623776,6.66666666666669,40.82340897960907,1.0,52374.47895252845,188548124.2291025,941512251.6370468,8.298700456344728,6.7,45.27631548049673,45.27631548049673,0.0,1.0,6.41533586651062,6.41533586651062,6.41533586651062
 2006-06-14T06:00:00,64393.16628198069,231815398.61513045,1168806696.7059548,8.563394057225095,6.66666666666669,40.82340897960907,0.0,64265.53562296013,231355928.24265644,1163488913.097963,8.675539084537947,6.7,45.27631548049673,45.27631548049673,0.0,1.0,6.7,6.7,6.7
 2006-06-14T07:00:00,65516.56087234984,235859619.14045945,1183660027.5643497,8.587513268907232,6.66666666666669,40.82340897960907,0.0,65328.81904318343,235183748.5554603,1176282685.7450614,8.69722883911326,6.7,45.27631548049673,45.27631548049673,0.0,0.999791580264367,6.7,6.7,6.7
 2006-06-14T08:00:00,66607.41361707707,239786689.02147743,1194255818.1893537,8.60471935510618,6.66666666666669,40.82340897960907,0.0,66424.42701085076,239127937.2390628,1187218746.520773,8.715768249341526,6.7,45.27631548049673,45.27631548049673,0.0,0.999276655143491,6.7,6.7,6.7
 2006-06-14T09:00:00,68187.1563665544,245473762.91959584,1223261911.1579647,8.651821938830869,6.66666666666669,40.82340897960907,0.0,67742.00768472273,243871227.66500184,1207301881.5190356,8.749813264051006,6.7,45.27631548049673,45.27631548049673,0.0,0.998760392044855,6.7,6.7,6.7
 2006-06-14T10:00:00,68657.2489296018,247166096.14656648,1225646054.3006024,8.655693578534136,6.66666666666669,40.82340897960907,0.0,68234.92993802976,245645747.77690712,1210617969.3435354,8.755434515209854,6.7,45.27631548049673,45.27631548049673,0.0,0.9982441289462192,6.7,6.7,6.7
 2006-06-14T11:00:00,68994.33224001383,248379596.0640497,1231891361.9936128,8.665835509748568,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.766753610627994,8.766753610627994,0.0,45.27631548049673,9.02537595654382,0.9611206850420804,8.42056670539382,6.7000097666244445,1.227721206391554
 2006-06-14T12:00:00,69861.36364854047,251500909.1347457,1248552432.285519,8.692892138019102,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.78776631374477,8.78776631374477,0.0,45.27631548049673,11.107036066479772,0.8720709615005783,8.784758320962826,6.700004937543348,0.2861130630752407
 2006-06-14T13:00:00,70980.06800047818,255528244.80172145,1274300701.2421558,8.734706933346983,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.822172712657634,8.822172712657634,0.0,45.27631548049673,11.527638391513293,0.781964489676326,8.814051466857746,6.69997043532481,0.5099624646615473
 2006-06-14T14:00:00,71066.92203166304,255840919.31398693,1287148296.704119,8.755571536245823,6.666666666666692,40.82340897960907,-1.0,0.0,0.0,0.0,8.838937757589756,8.838937757589756,0.0,45.27631548049673,11.941496191535276,0.6903707063414255,8.841133779611043,6.699963723705992,0.7226813621228985
 2006-06-14T15:00:00,70357.37323914855,253286543.66093475,1279654304.7864103,8.743401128186177,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.833311945763672,8.833311945763672,0.0,45.27631548049673,12.06834404014573,0.5989221563059611,8.832189824443338,6.699998834651446,0.8328487457306274
 2006-06-14T16:00:00,69616.29510735367,250618662.3864732,1261669054.8355322,8.714193296162858,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.808286187389156,8.808286187389156,0.0,45.27631548049673,12.068678572591878,0.5078013004567504,8.817245958468845,6.700011111291541,0.8743912238920329
 2006-06-14T17:00:00,69029.19510105289,248505102.3637904,1250134932.492569,8.695462119551868,6.66666666666669,40.82340897960907,0.0,75469.86306876913,271691507.04756886,1451503575.4730213,9.16331848950429,6.7,45.27631548049673,45.27631548049673,0.0,0.4699369529091692,7.047282472035362,7.047282472035362,7.047282472035362
 2006-06-14T18:00:00,68158.71926568686,245371389.3564727,1237315046.3651187,8.674643482425896,6.66666666666669,40.82340897960907,0.0,67773.20991216607,243983555.6837978,1223364930.6399834,8.777041598985353,6.7,45.27631548049673,45.27631548049673,0.0,0.4694206898105332,6.7,6.7,6.7
 2006-06-14T19:00:00,66423.7106166329,239125358.2198785,1194640922.4872923,8.6053447347336,6.66666666666669,40.82340897960907,0.0,66295.87435980907,238665147.69531265,1189515004.632322,8.719660817009279,6.7,45.27631548049673,45.27631548049673,0.0,0.4689044267118973,6.7,6.7,6.7
 2006-06-14T20:00:00,65977.51541391168,237519055.4900821,1192075423.6054254,8.601178682264477,6.66666666666669,40.82340897960907,1.0,124200.53737065752,447121934.534367,2918203795.440557,1.9426786721312883,-3.037369604046502,45.27631548049673,45.27631548049673,0.0,0.4727795911664329,-1.287369604046502,-0.2741474076748741,-0.2741474076748741
 2006-06-14T21:00:00,66072.75517438818,237861918.62779745,1193732835.384473,8.603870081012438,6.666666666666692,40.82340897960907,1.0,109886.22652600316,395590415.49361145,2552905898.132625,0.5621172448992361,-3.8,45.27631548049673,45.27631548049673,0.0,0.5692553168417377,-3.8,-1.4588121184666287,-1.4588121184666287
 2006-06-14T22:00:00,66488.58152893338,239358893.50416017,1203805931.1897955,8.620227428669127,6.66666666666669,40.82340897960907,1.0,108335.0308215208,390006110.95747495,2503549335.738945,0.478061914651571,-3.8,45.27631548049673,45.27631548049673,0.0,0.6663196960240111,-3.8,-1.556291957299109,-1.556291957299109
 2006-06-14T23:00:00,66347.01079674902,238849238.86829644,1202503677.7214944,8.61811273304312,6.66666666666669,40.82340897960907,1.0,104346.9976188848,375649191.4279853,2399517027.616606,0.3008559755048787,-3.8,45.27631548049673,45.27631548049673,0.0,0.7580265592897396,-3.8,-1.7327615400128462,-1.7327615400128462
 2006-06-15T00:00:00,66077.81084911602,237880119.0568177,1200842312.9141247,8.615414882573665,6.66666666666669,40.82340897960907,1.0,97798.60542273163,352074979.521834,2226026952.3658767,0.0052364637223946,-3.8,45.27631548049673,45.27631548049673,0.0,0.8402685579615895,-3.8,-2.0276869329034395,-2.0276869329034395
 2006-06-15T01:00:00,65636.37832465979,236290961.96877527,1193096503.148636,8.602836713528285,6.66666666666669,40.82340897960907,1.0,89024.38387435403,320487781.9476746,1978897889.5808413,-0.416037445658489,-3.8,45.27631548049673,45.27631548049673,0.0,0.9078092459465767,-3.8,-2.441952140688612,-2.441952140688612
 2006-06-15T02:00:00,65326.91471045121,235176892.9576244,1188589686.9588816,8.595518298423512,6.66666666666669,40.82340897960907,1.0,79890.25583145833,287604920.99324995,1704745202.4421732,-0.8837065957450072,-3.8,45.27631548049673,45.27631548049673,0.0,0.9566246128043896,-3.8,-2.9018055331693504,-2.9018055331693504
 2006-06-15T03:00:00,64813.45935897825,233328453.6923217,1176634270.0680213,8.576104664227508,6.66666666666669,40.82340897960907,1.0,72354.51877284514,260476267.5822425,1467191005.1888962,-1.2892324830475088,-3.8,45.27631548049673,45.27631548049673,0.0,0.9868841856441702,-3.8,-3.288975832538774,-3.288975832538774
 2006-06-15T04:00:00,64763.03891063622,233146940.0782904,1175039168.639722,8.573514482160013,6.66666666666669,40.82340897960907,1.0,22965.264725256027,82674953.0109217,450920168.9050627,0.038494978952866,-0.7332818350196665,15.092105160165575,45.27631548049673,0.0,0.9996832433041656,-1.930013614832039,-1.8219473487920328,-1.8219473487920328
 2006-06-15T05:00:00,65269.24069042513,234969266.48553047,1183265934.29878,8.586873340692573,6.66666666666669,40.82340897960907,1.0,44275.351727044814,159391266.21736133,776558215.7552181,7.753813837070289,6.43519966502604,37.73026290041394,45.27631548049673,0.0,0.9997830003887276,5.881931444838414,5.881931444838414,5.881931444838414
 2006-06-15T06:00:00,66519.75145181302,239471105.2265269,1209554116.8214529,8.629561870008395,6.66666666666669,40.82340897960907,0.0,66120.74790501875,238034692.4580676,1194751727.8717258,8.728538436864742,6.7,45.27631548049673,45.27631548049673,0.0,0.9992667372900916,6.7,6.7,6.7
 2006-06-15T07:00:00,68003.6426117731,244813113.4023832,1236724541.427923,8.673684304111314,6.66666666666669,40.82340897960907,0.0,67418.29338429918,242705856.18347704,1215715770.3818564,8.764075853712603,6.7,45.27631548049673,45.27631548049673,0.0,0.9987504741914556,6.7,6.7,6.7
 2006-06-15T08:00:00,68916.66023930168,248099976.861486,1251652804.5963202,8.69792701226025,6.66666666666669,40.82340897960907,0.0,68240.3398920422,245665223.611352,1227765817.2887125,8.784501885312814,6.7,45.27631548049673,45.27631548049673,0.0,0.9982342110928196,6.7,6.7,6.7
 2006-06-15T09:00:00,69823.72986978818,251365427.53123748,1266450762.6322813,8.721958726222672,6.66666666666669,40.82340897960907,0.0,69161.4241690463,248981127.0085667,1243383489.872277,8.810974020489654,6.7,45.27631548049673,45.27631548049673,0.0,0.9977179479941836,6.7,6.7,6.7
 2006-06-15T10:00:00,71280.79318422537,256610855.46321136,1305940813.2361066,8.78609138767912,6.66666666666669,40.82340897960907,0.0,70297.09900318761,253069556.41147545,1272354572.3461697,8.860078194623382,6.7,45.27631548049673,45.27631548049673,0.0,0.9972016848955476,6.7,6.7,6.7
 2006-06-15T11:00:00,71685.61149592204,258068201.38531932,1318072328.1931322,8.805793819484746,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.879623039247539,8.879623039247539,0.0,45.27631548049673,9.433522772057191,0.9580429503200532,8.514816704577118,6.699985308017763,1.2560571653754995
 2006-06-15T12:00:00,72406.645257895,260663922.928422,1330282623.0370405,8.825624450709112,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.897141704594553,8.897141704594553,0.0,45.27631548049673,11.637725288067912,0.8641834928878928,8.894774941831242,6.699995163117237,0.3554281030709007
 2006-06-15T13:00:00,71593.91269369148,257738085.6972893,1300525399.2909424,8.777296879410637,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.857191638534749,8.857191638534749,0.0,45.27631548049673,11.850785211787858,0.7701891077485872,8.871112363222466,6.699970693259584,0.5764057386973939
 2006-06-15T14:00:00,70059.47894151958,252214124.18947047,1253497787.0670202,8.700923206926744,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.80590518287232,8.80590518287232,0.0,45.27631548049673,11.793547852444725,0.6788585214595962,8.808888874222665,6.699991144471723,0.7125588221048963
 2006-06-15T15:00:00,69970.87879488828,251895163.6615978,1256931747.0825772,8.706499863731565,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.812777826208148,8.812777826208148,0.0,45.27631548049673,11.95164799741225,0.5886266722450714,8.80940695398079,6.699997155047583,0.8182436123012679
 2006-06-15T16:00:00,69998.8928513093,251996014.26471347,1273083812.747171,8.732730619675543,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.83602816369119,8.83602816369119,0.0,45.27631548049673,12.162341661641843,0.4977879875878668,8.83189927475814,6.700014062156865,0.8955368026160064
 2006-06-15T17:00:00,68902.73041499592,248049829.49398533,1252317618.0166388,8.699006889297978,6.66666666666669,40.82340897960907,0.0,75593.58604903465,272136909.77652466,1460229533.618239,9.178052519554392,6.7,45.27631548049673,45.27631548049673,0.0,0.4593808699145683,7.057768442556076,7.057768442556076,7.057768442556076
 2006-06-15T18:00:00,67172.71152381499,241821761.485734,1212691190.200753,8.634656168458447,6.66666666666669,40.82340897960907,0.0,67013.04655909301,241246967.61273485,1206500759.8407612,8.74845500936192,6.7,45.27631548049673,45.27631548049673,0.0,0.4588646068159324,6.7,6.7,6.7
 2006-06-15T19:00:00,66440.0064337756,239184023.16159225,1200819645.453074,8.61537815047734,6.66666666666669,40.82340897960907,0.0,66326.65097396483,238775943.50627345,1196199162.8585882,8.730992018141157,6.7,45.27631548049673,45.27631548049673,0.0,0.4583483437172964,6.7,6.7,6.7
 2006-06-15T20:00:00,65932.81529180035,237358135.0504813,1195553970.0170822,8.606827359748527,6.66666666666669,40.82340897960907,1.0,124061.62081621798,446621834.9383847,2922642061.223205,1.9556548679184669,-3.031925290323126,45.27631548049673,45.27631548049673,0.0,0.4622393450091159,-1.281925290323126,-0.2670249674023943,-0.2670249674023943
 2006-06-15T21:00:00,65515.43400007382,235855562.40026572,1190242201.055475,8.598201796286972,6.66666666666669,40.82340897960907,1.0,109034.2980042667,392523472.8153601,2554868927.130668,0.5654597171107787,-3.8,45.27631548049673,45.27631548049673,0.0,0.5589415500079357,-3.8,-1.4512263461486707,-1.4512263461486707
 2006-06-15T22:00:00,65437.85539651409,235576279.42745072,1190059709.09366,8.597905462595312,6.66666666666669,40.82340897960907,1.0,106902.64911343108,384849536.80835193,2500217329.8894563,0.472386660500772,-3.8,45.27631548049673,45.27631548049673,0.0,0.6564049621693989,-3.8,-1.5432728790219563,-1.5432728790219563
 2006-06-15T23:00:00,65148.88650351903,234535991.41266847,1185070341.746446,8.589803459822024,6.66666666666669,40.82340897960907,1.0,103021.1127712036,370876005.97633296,2399857999.898358,0.3014365330994234,-3.8,45.27631548049673,45.27631548049673,0.0,0.748830754414258,-3.8,-1.7093571708753563,-1.7093571708753563
 2006-06-16T00:00:00,64781.56221810496,233213623.98517787,1179174764.391623,8.580229968218214,6.66666666666669,40.82340897960907,1.0,96788.05677260231,348437004.3813684,2231756442.65335,0.0150005599704864,-3.8,45.27631548049673,45.27631548049673,0.0,0.8322965933004935,-3.8,-1.990889565459722,-1.990889565459722
 2006-06-16T01:00:00,64348.54580834765,231654764.91005155,1173971029.6818793,8.571779998744395,6.66666666666669,40.82340897960907,1.0,88260.8464266357,317739047.1358886,1991480472.6865745,-0.3945826046438714,-3.8,45.27631548049673,45.27631548049673,0.0,0.901604039308888,-3.8,-2.3947521311708653,-2.3947521311708653
 2006-06-16T02:00:00,63893.58252018035,230016897.0726493,1170003488.019607,8.565337397517862,6.66666666666669,40.82340897960907,1.0,79064.51152032484,284632241.4731694,1718526334.6702027,-0.8601895125982285,-3.8,45.27631548049673,45.27631548049673,0.0,0.9524509118880576,-3.8,-2.85537942892422,-2.85537942892422
 2006-06-16T03:00:00,63532.7004984883,228717721.794558,1164151170.7941844,8.555834305637836,6.66666666666669,40.82340897960907,1.0,71545.23826732991,257562857.76238763,1478442614.3313246,-1.2700182899092385,-3.8,45.27631548049673,45.27631548049673,0.0,0.9844870882902104,-3.8,-3.25470684372508,-3.25470684372508
 2006-06-16T04:00:00,63284.06540320788,227822635.4515484,1162239027.4004655,8.552729362080042,6.66666666666669,40.82340897960907,1.0,33859.09017173049,121892724.61822976,676053711.9110824,-0.799880623207466,-1.956988373442222,22.638157740248364,45.27631548049673,0.0,0.999250431456424,-2.853315226326695,-2.6881762745087165,-2.6881762745087165
 2006-06-16T05:00:00,63665.32012912256,229195152.4648412,1166551006.8107655,8.559731203783189,6.66666666666669,40.82340897960907,1.0,31479.202368900875,113325128.52804314,560226160.243884,6.801223871532312,5.849932065685136,30.18421032033115,45.27631548049673,0.0,1.0,4.996258918569609,4.996258918569609,4.996258918569609
 2006-06-16T06:00:00,64874.68834634061,233548878.0468262,1177625502.4667003,8.577714276989507,6.66666666666669,40.82340897960907,0.0,64772.439253918514,233180781.31410664,1173270988.5792823,8.692122806799409,6.7,45.27631548049673,45.27631548049673,0.0,0.9999893041412472,6.7,6.7,6.7
 2006-06-16T07:00:00,65973.28311805644,237503819.2250032,1190988673.9781067,8.59941396381886,6.66666666666669,40.82340897960907,0.0,65833.16031684403,236999377.14063856,1185374368.8898444,8.712641549744669,6.7,45.27631548049673,45.27631548049673,0.0,0.999634671373278,6.7,6.7,6.7
 2006-06-16T08:00:00,67136.13647076982,241690091.2947713,1208197504.7722256,8.627358862022776,6.66666666666669,40.82340897960907,0.0,66944.83133205272,241001392.7953898,1200907584.6992612,8.738973827265264,6.7,45.27631548049673,45.27631548049673,0.0,0.9991184082746422,6.7,6.7,6.7
 2006-06-16T09:00:00,68755.83306889632,247520999.0480268,1240375560.781713,8.679613482934396,6.66666666666669,40.82340897960907,0.0,68361.45015587249,246101220.56114092,1226278484.1298952,8.781980467806841,6.7,45.27631548049673,45.27631548049673,0.0,0.9986021451760062,6.7,6.7,6.7
 2006-06-16T10:00:00,70278.4279189587,253002340.50825125,1275132691.5863829,8.736057984560142,6.66666666666669,40.82340897960907,0.0,69552.7326922774,250389837.69219857,1250036048.4752488,8.822250206547753,6.7,45.27631548049673,45.27631548049673,0.0,0.9980858820773704,6.7,6.7,6.7
 2006-06-16T11:00:00,70244.49034737673,252880165.25055623,1268013892.783161,8.724497069835364,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.817342492298216,8.817342492298216,0.0,45.27631548049673,9.2174152629781,0.9599408058969464,8.46502011101961,6.699984127964691,1.2399936389977744
 2006-06-16T12:00:00,70342.71119686196,253233760.308703,1267732538.0657473,8.724040157601733,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.822101148173653,8.822101148173653,0.0,45.27631548049673,11.274232504623464,0.8691282224016194,8.819259697077063,6.699987789779567,0.3079643153594362
 2006-06-16T13:00:00,71301.67799292029,256686040.7745132,1296716292.068236,8.771110425297753,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.861870218164993,8.861870218164993,0.0,45.27631548049673,11.736053112054444,0.7774613724937494,8.852430125342966,6.70001402489618,0.5477896645335445
 2006-06-16T14:00:00,71080.93644183704,255891371.1906134,1298952271.8154583,8.774741793405871,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.86084784726978,8.86084784726978,0.0,45.27631548049673,12.111515342675109,0.6842972017314498,8.86966076966622,6.699997973736326,0.758903683047353
 2006-06-16T15:00:00,69731.57187130449,251033658.7366962,1263934620.892639,8.717872386373744,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.820193301865432,8.820193301865432,0.0,45.27631548049673,12.029026239204804,0.5925957229826374,8.823935587525808,6.700003012008788,0.8296270768778135
 2006-06-16T16:00:00,69225.48311654248,249211739.21955293,1251812325.720819,8.69818606382284,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.805556360157444,8.805556360157444,0.0,45.27631548049673,12.015190646575991,0.5021366472243012,8.807256410132272,6.700008842722037,0.8666053455148188
 2006-06-16T17:00:00,68606.57735310886,246983678.4711919,1242740820.1444652,8.683454356076316,6.66666666666669,40.82340897960907,0.0,75194.11780460029,270698824.096561,1448717540.5361,9.158579215423387,6.7,45.27631548049673,45.27631548049673,0.0,0.4642895661997703,7.050348667165582,7.050348667165582,7.050348667165582
 2006-06-16T18:00:00,67938.28790140647,244577836.4450633,1231258280.0692408,8.664807402192205,6.66666666666669,40.82340897960907,0.0,67738.65870267099,243859171.3296156,1223742073.0387564,8.777681347847118,6.7,45.27631548049673,45.27631548049673,0.0,0.4637733031011343,6.7,6.7,6.7
 2006-06-16T19:00:00,67148.3766078412,241734155.78822827,1216505035.9847858,8.640849485344859,6.66666666666669,40.82340897960907,0.0,66978.83934134111,241123821.628828,1209960915.752819,8.75432053171829,6.7,45.27631548049673,45.27631548049673,0.0,0.4632570400024984,6.7,6.7,6.7
 2006-06-16T20:00:00,66686.55460798265,240071596.58873752,1207966443.938711,8.626983715479257,6.66666666666669,40.82340897960907,1.0,125295.44595646823,451063605.4432857,2932241917.7206554,1.9752123814393203,-3.0286942440017417,45.27631548049673,45.27631548049673,0.0,0.4670444988746152,-1.2786942440017417,-0.2674886710240252,-0.2674886710240252
 2006-06-16T21:00:00,67011.53340481715,241241520.25734177,1219643891.2335708,8.645946600333895,6.66666666666669,40.82340897960907,1.0,111255.9469377998,400521408.9760792,2578314501.236748,0.6053840005078138,-3.8,45.27631548049673,45.27631548049673,0.0,0.56361612663668,-3.8,-1.45462547822887,-1.45462547822887
 2006-06-16T22:00:00,66626.33793419527,239854816.56310296,1213591040.905588,8.63611740898426,6.66666666666669,40.82340897960907,1.0,108575.34020900236,390871224.7524085,2517438472.0532064,0.5017156635444614,-3.8,45.27631548049673,45.27631548049673,0.0,0.6609015635778601,-3.8,-1.5490650506857324,-1.5490650506857324
 2006-06-16T23:00:00,66014.77757682819,237653199.2765815,1197926434.0807924,8.610679966223396,6.66666666666669,40.82340897960907,1.0,104128.23109210627,374861631.93158257,2404228203.4621778,0.3088822254611188,-3.8,45.27631548049673,45.27631548049673,0.0,0.7530072564060158,-3.8,-1.719794856746298,-1.719794856746298
 2006-06-17T00:00:00,65958.06176529416,237449022.35505897,1193931189.337541,8.60419218249953,6.66666666666669,40.82340897960907,1.0,98205.89108500296,353541207.9060107,2234188778.210923,0.0191463318106713,-3.8,45.27631548049673,45.27631548049673,0.0,0.8359261539246176,-3.8,-2.007381287931448,-2.007381287931448
 2006-06-17T01:00:00,66067.13533944823,237841687.22201365,1194207337.294366,8.60464054849335,6.66666666666669,40.82340897960907,1.0,90227.88880271446,324820399.689772,1996315833.0063944,-0.3863365893735425,-3.8,45.27631548049673,45.27631548049673,0.0,0.9044395450940708,-3.8,-2.4160500750320586,-2.4160500750320586
 2006-06-17T02:00:00,66178.07690797064,238241076.8686944,1194150168.085225,8.60454771597709,6.66666666666669,40.82340897960907,1.0,81514.1766698468,293451036.0114485,1725906980.5031536,-0.8475934879786721,-3.8,45.27631548049673,45.27631548049673,0.0,0.9543666574418924,-3.8,-2.8765003631610475,-2.8765003631610475
 2006-06-17T03:00:00,66348.69038592649,238855285.38933536,1197374022.519199,8.609782822817932,6.66666666666669,40.82340897960907,1.0,74359.81863488894,267695347.0856002,1494906953.098447,-1.2419033906406598,-3.8,45.27631548049673,45.27631548049673,0.0,0.9855920199635054,-3.8,-3.2704183524124506,-3.2704183524124506
 2006-06-17T04:00:00,66747.52786783487,240291100.32420543,1200211029.2299366,8.614389756969796,6.66666666666669,40.82340897960907,1.0,35430.96996415305,127551491.87095104,686484988.4696558,-0.7330678172806678,-1.907994102466844,22.638157740248364,45.27631548049673,0.0,0.9994834614595912,-2.828136466017073,-2.668028686073156,-2.668028686073156
 2006-06-17T05:00:00,67039.09396876743,241340738.2875628,1196103850.7830727,8.607720235032959,6.66666666666669,40.82340897960907,1.0,35647.89112628251,128332408.05461706,600058170.5237283,6.932825912331164,5.913884091743333,30.18421032033115,45.27631548049673,0.0,1.0,5.084026455293562,5.084026455293562,5.084026455293562
 2006-06-17T06:00:00,66587.40005176327,239714640.1863477,1196646951.3308945,8.60860216561728,6.66666666666669,40.82340897960907,0.0,66334.74229503456,238805072.2621244,1187121847.8860035,8.715604086690783,6.7,45.27631548049673,45.27631548049673,0.0,1.0,6.7,6.7,6.7
 2006-06-17T07:00:00,66429.14656900322,239144927.6484116,1196409918.4199567,8.608217264419391,6.66666666666669,40.82340897960907,0.0,66220.5799516427,238394087.8259138,1188415648.8357694,8.717797386923273,6.7,45.27631548049673,45.27631548049673,0.0,0.999999175628114,6.7,6.7,6.7
 2006-06-17T08:00:00,67020.17025674647,241272612.9242873,1209050127.29382,8.628743405936634,6.66666666666669,40.82340897960907,0.0,66721.96968817565,240199090.87743235,1197959530.4161825,8.733976351188495,6.7,45.27631548049673,45.27631548049673,0.0,0.9996939002944804,6.7,6.7,6.7
 2006-06-17T09:00:00,65664.21105720672,236391159.80594423,1201562817.3107512,8.616584969020193,6.66666666666669,40.82340897960907,0.0,65349.76485073397,235259153.46264225,1189611696.0338635,8.719824851175822,6.7,45.27631548049673,45.27631548049673,0.0,0.9991776371958444,6.7,6.7,6.7
 2006-06-17T10:00:00,64860.5897129146,233498122.96649256,1189046145.5344772,8.596259515984622,6.66666666666669,40.82340897960907,0.0,64696.01354297423,232905648.7547072,1182392874.9688578,8.707587305838137,6.7,45.27631548049673,45.27631548049673,0.0,0.9986613740972086,6.7,6.7,6.7
 2006-06-17T11:00:00,64999.10373739741,233996773.45463067,1188520609.6904712,8.595406119139474,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.708814404771177,8.708814404771177,0.0,45.27631548049673,8.824242431063126,0.9624694045474548,8.374331709465674,6.6999758857761975,1.215148091819432
 2006-06-17T12:00:00,64749.47241832456,233098100.7059684,1188092073.5048127,8.594710233802688,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.707592657761646,8.707592657761646,0.0,45.27631548049673,10.7405082378111,0.8763628859523119,8.707446715818842,6.699964051118619,0.2446976394690191
 2006-06-17T13:00:00,64872.93478765173,233542565.23554623,1189259656.8492632,8.596606242829859,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.710442887662007,8.710442887662007,0.0,45.27631548049673,10.997690851125997,0.7901029759721414,8.713163748730349,6.699959662296279,0.4246361525207236
 2006-06-17T14:00:00,64660.18315360012,232776659.35296047,1189738799.674988,8.597384357556212,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.71218081121772,8.71218081121772,0.0,45.27631548049673,11.188436007981958,0.7038071689936575,8.707245241116645,6.700058417814698,0.5846458227802923
 2006-06-17T15:00:00,63785.31360249894,229627128.9689962,1177652750.6142595,8.577758480293111,6.666666666666692,40.82340897960907,-1.0,0.0,0.0,0.0,8.691664796792749,8.691664796792749,0.0,45.27631548049673,11.296187557385169,0.617979371558066,8.699277326244461,6.69994759468284,0.685750808464492
 2006-06-17T16:00:00,63017.97857139339,226864722.85701627,1162034743.5675666,8.552397663819969,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.668122036229713,8.668122036229713,0.0,45.27631548049673,11.19974366218526,0.5330522575489293,8.668744194801866,6.700015855101699,0.7099622477979614
 2006-06-17T17:00:00,62766.89429730637,225960819.4703029,1152940558.6611788,8.537630522604788,6.66666666666669,40.82340897960907,0.0,68623.21518324333,247043574.65967605,1353059781.6556213,8.996556458943894,6.7,45.27631548049673,45.27631548049673,0.0,0.4977569977377434,7.028608658257173,7.028608658257173,7.028608658257173
 2006-06-17T18:00:00,62618.93504692245,225428166.16892084,1147405038.5113125,8.528641975160003,6.66666666666669,40.82340897960907,0.0,62559.588029032784,225214516.904518,1144459391.6891787,8.643276787783988,6.7,45.27631548049673,45.27631548049673,0.0,0.4972407346391074,6.7,6.7,6.7
 2006-06-17T19:00:00,62276.56756996008,224195643.2518563,1134556264.6994474,8.507778553811564,6.66666666666669,40.82340897960907,0.0,62363.83475465432,224509805.11675555,1137110527.3558946,8.630817167767434,6.7,45.27631548049673,45.27631548049673,0.0,0.4967244715404715,6.7,6.7,6.7
 2006-06-17T20:00:00,62342.03124113791,224431312.4680965,1137016189.7294538,8.511772868931821,6.66666666666669,40.82340897960907,1.0,117841.3369554296,424228813.0395466,2877384097.431642,1.8358364583700828,-3.0748875224537,45.27631548049673,45.27631548049673,0.0,0.5009482310442183,-1.3248875224536996,-0.3051136689368496,-0.3051136689368496
 2006-06-17T21:00:00,62390.05877380225,224604211.5856881,1138820390.021478,8.514702456933122,6.66666666666669,40.82340897960907,1.0,103552.74362012385,372789877.0324459,2494836757.0670447,0.4632237080598675,-3.8,45.27631548049673,45.27631548049673,0.0,0.5968737653237512,-3.8,-1.4810068373735603,-1.4810068373735603
 2006-06-17T22:00:00,62167.10007866336,223801560.2831881,1130442304.6061418,8.501098487137156,6.66666666666669,40.82340897960907,1.0,100951.23396147796,363424442.2613207,2419897611.796008,0.3355767113588969,-3.8,45.27631548049673,45.27631548049673,0.0,0.6927407085093663,-3.8,-1.595815797740767,-1.595815797740767
 2006-06-17T23:00:00,62043.82325604397,223357763.72175825,1125805637.5060618,8.493569704156915,6.66666666666669,40.82340897960907,1.0,96708.00748129073,348148826.93264663,2295628335.5876923,0.1238473299916686,-3.8,45.27631548049673,45.27631548049673,0.0,0.7822801576824682,-3.8,-1.80245957123458,-1.80245957123458
 2006-06-18T00:00:00,62036.4836967044,223331341.3081358,1125529373.568607,8.49312112335095,6.66666666666669,40.82340897960907,1.0,90314.96596676414,325133877.4803509,2103259845.8658648,-0.2040081952550644,-3.8,45.27631548049673,45.27631548049673,0.0,0.8609308190648749,-3.8,-2.133529456214811,-2.133529456214811
 2006-06-18T01:00:00,62197.13186238363,223909674.70458105,1131571810.057032,8.502932521575557,6.66666666666669,40.82340897960907,1.0,82338.69563978325,296419304.30321974,1853974492.506514,-0.6290946082948465,-3.8,45.27631548049673,45.27631548049673,0.0,0.9234882141086872,-3.8,-2.571456490497016,-2.571456490497016
 2006-06-18T02:00:00,62169.65985252237,223810775.4690805,1130539076.9712465,8.501255616700652,6.66666666666669,40.82340897960907,1.0,74226.74177026491,267216270.37295365,1588439669.67489,-1.0822176098651022,-3.8,45.27631548049673,45.27631548049673,0.0,0.9668555047294516,-3.8,-3.0223005095228497,-3.0223005095228497
 2006-06-18T03:00:00,61923.43157296292,222924353.66266653,1121271326.6505938,8.486207177268822,6.66666666666669,40.82340897960907,1.0,67895.42160901021,244423517.7924368,1371676811.4923644,-1.4523617559124289,-3.8,45.27631548049673,45.27631548049673,0.0,0.992599417104534,-3.8,-3.3734983295228,-3.3734983295228
 2006-06-18T04:00:00,61863.01852333055,222706866.68399,1118995548.6994717,8.482511919788006,6.66666666666669,40.82340897960907,1.0,10903.089044689814,39251120.56088333,214071724.5232557,0.926198067010014,0.559765540132212,7.546052580082788,45.27631548049673,0.0,1.0,-0.8637927445864726,-0.8160298761985496,-0.8160298761985496
 2006-06-18T05:00:00,61762.04156355558,222343349.6288001,1115187601.7689974,8.476328858368635,6.66666666666669,40.82340897960907,1.0,50850.63833851097,183062298.0186395,875647500.5038176,8.137330164705999,6.650337747875304,37.73026290041394,45.27631548049673,0.0,1.0,6.323896032593988,6.323896032593988,6.323896032593988
 2006-06-18T06:00:00,61741.97468121342,222271108.8523683,1114431109.2715814,8.475100520081748,6.66666666666669,40.82340897960907,0.0,61885.07671832952,222786276.18598625,1119091034.8106363,8.600264997640146,6.7,45.27631548049673,45.27631548049673,0.0,1.0,6.7,6.7,6.7
 2006-06-18T07:00:00,61715.14282077752,222174514.15479907,1113418791.1042595,8.473456797290735,6.66666666666669,40.82340897960907,0.0,61857.58663169496,222687311.87410185,1118054394.1298964,8.598507318156853,6.7,45.27631548049673,45.27631548049673,0.0,0.9999724579607616,6.7,6.7,6.7
 2006-06-18T08:00:00,61987.95529912016,223156639.07683256,1123699413.882036,8.49014976940138,6.66666666666669,40.82340897960907,0.0,62131.46061378496,223673258.20962584,1128369897.1612291,8.615997512144284,6.7,45.27631548049673,45.27631548049673,0.0,0.9995731984831944,6.7,6.7,6.7
 2006-06-18T09:00:00,62295.0016342942,224262005.8834591,1135250395.6716096,8.508905639551156,6.66666666666669,40.82340897960907,0.0,62440.01009016748,224784036.32460296,1139971627.0028875,8.63566804207373,6.7,45.27631548049673,45.27631548049673,0.0,0.9990569353845582,6.7,6.7,6.7
 2006-06-18T10:00:00,62325.86524944398,224373114.8979984,1136410023.079882,8.510788591193785,6.66666666666669,40.82340897960907,0.0,62471.09088300721,224895927.178826,1141138826.5361226,8.63764698576236,6.7,45.27631548049673,45.27631548049673,0.0,0.9985406722859222,6.7,6.7,6.7
 2006-06-18T11:00:00,62345.95589846088,224445441.2344592,1137164515.1662366,8.512013708382604,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.63893003949204,8.63893003949204,0.0,45.27631548049673,8.567298757989297,0.9636379224032178,8.315348947522407,6.699988349179365,1.201268005300962
 2006-06-18T12:00:00,62143.40826387532,223716269.74995115,1129550018.3105702,8.499649648337902,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.625938607346265,8.625938607346265,0.0,45.27631548049673,10.377516056008984,0.880604111300543,8.63069752645781,6.699986602166065,0.2070977286781404
 2006-06-18T13:00:00,62273.793713322426,224185657.36796072,1134443007.1604466,8.507594730422314,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.626755225450463,8.626755225450463,0.0,45.27631548049673,10.536771045310296,0.7981333037169197,8.624143059392036,6.699966168767002,0.3556235399192398
 2006-06-18T14:00:00,62733.42608590169,225840333.9092461,1151687404.9586134,8.535595671468515,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.648899696317056,8.648899696317056,0.0,45.27631548049673,10.84094063792802,0.7149908312691283,8.64600776913972,6.70001792601079,0.5185084138414963
 2006-06-18T15:00:00,62940.43159258815,226585553.7333173,1159431701.996115,8.548170826200709,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.663860322637763,8.663860322637763,0.0,45.27631548049673,11.045438168954623,0.6312471849615706,8.657022439418807,6.699953012608595,0.6347445420168826
 2006-06-18T16:00:00,62649.19786542221,225537112.3155199,1148536953.1733992,8.530479975016213,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.653369604705759,8.653369604705759,0.0,45.27631548049673,11.140504284549918,0.5472394929831482,8.65991018444902,6.700023892729252,0.6947470168050042
 2006-06-18T17:00:00,62429.29177924667,224745450.405288,1140293038.2897253,8.51709369319832,6.66666666666669,40.82340897960907,0.0,68376.79644665214,246156467.20794773,1345503865.535395,8.983754171985721,6.7,45.27631548049673,45.27631548049673,0.0,0.5120952537922753,7.024623569569545,7.024623569569545,7.024623569569545
 2006-06-18T18:00:00,62269.275745406405,224169392.6834631,1134283726.1585147,8.507336005121376,6.66666666666669,40.82340897960907,0.0,62415.00320246278,224694011.528866,1139032449.5112476,8.634075694036968,6.7,45.27631548049673,45.27631548049673,0.0,0.5115789906936393,6.7,6.7,6.7
 2006-06-18T19:00:00,62285.555445059865,224227999.6022156,1134895577.1504405,8.508329500138672,6.66666666666669,40.82340897960907,0.0,62432.26196629201,224756143.07865128,1139680748.5033088,8.635174875428744,6.7,45.27631548049673,45.27631548049673,0.0,0.5110627275950034,6.7,6.7,6.7
 2006-06-18T20:00:00,62136.4926318984,223691373.4748342,1129290707.2085135,8.499228583627142,6.66666666666669,40.82340897960907,1.0,117405.7608790566,422660739.16460377,2865047265.935677,1.81273178321081,-3.076993781901281,45.27631548049673,45.27631548049673,0.0,0.5151802592279023,-1.3269937819012805,-0.3129437114212354,-0.3129437114212354
 2006-06-18T21:00:00,62189.54641768743,223882367.1036748,1131286318.2364144,8.502468958239222,6.66666666666669,40.82340897960907,1.0,103009.23871491296,370833259.3736866,2479274194.8566227,0.4367179300604553,-3.8,45.27631548049673,45.27631548049673,0.0,0.6107099405382479,-3.8,-1.493446043221539,-1.493446043221539
 2006-06-18T22:00:00,62318.06115319314,224345020.15149525,1136116972.368901,8.51031275071248,6.66666666666669,40.82340897960907,1.0,100674.29798821376,362427472.75756943,2411877056.1869183,0.3219137124287004,-3.8,45.27631548049673,45.27631548049673,0.0,0.7058938076434749,-3.8,-1.61847060156956,-1.61847060156956
 2006-06-18T23:00:00,62272.43597596145,224180769.51346123,1134402862.6184194,8.507529447152097,6.66666666666669,40.82340897960907,1.0,96219.6297055672,346390666.9400419,2281136134.396295,0.0991513888502526,-3.8,45.27631548049673,45.27631548049673,0.0,0.7942029079876208,-3.8,-1.8414392770959955,-1.8414392770959955
 2006-06-19T00:00:00,62323.34188100416,224364030.77161497,1136315095.2142043,8.510634450941179,6.66666666666669,40.82340897960907,1.0,89569.8565838446,322451483.7018405,2080432436.0897405,-0.2429214204328345,-3.8,45.27631548049673,45.27631548049673,0.0,0.8708783069617093,-3.8,-2.1904242991324145,-2.1904242991324145
 2006-06-19T01:00:00,62378.5340846529,224562722.7047504,1138387877.163087,8.514000157640096,6.66666666666669,40.82340897960907,1.0,81332.05304695832,292795390.96904993,1821677356.3475373,-0.6841911435400152,-3.8,45.27631548049673,45.27631548049673,0.0,0.9308154550331816,-3.8,-2.63743947616459,-2.63743947616459
 2006-06-19T02:00:00,62255.8584469166,224121090.40889972,1133779404.0669143,8.506517106100455,6.66666666666669,40.82340897960907,1.0,73301.05492345901,263883797.72445244,1557311483.3099718,-1.1353579500276008,-3.8,45.27631548049673,45.27631548049673,0.0,0.9714759200834236,-3.8,-3.0800272411291743,-3.0800272411291743
 2006-06-19T03:00:00,62152.43501942323,223748766.06992364,1129891999.7037687,8.500204918188558,6.66666666666669,40.82340897960907,1.0,67498.97367526841,242996305.23096627,1357837477.048025,-1.4760004449736135,-3.8,45.27631548049673,45.27631548049673,0.0,0.9948437968509688,-3.8,-3.4111027251875927,-3.4111027251875927
 2006-06-19T04:00:00,62225.17176837114,224010618.36613613,1132626570.6097045,8.504645184647597,6.66666666666669,40.82340897960907,1.0,0.0,0.0,0.0,2.331522140859008,2.331522140859008,0.0,45.27631548049673,0.0,1.0,0.6103659057270175,0.6103659057270175,0.6103659057270175
 2006-06-19T05:00:00,62171.7244609144,223818208.05929184,1130617027.6799634,8.501382187481129,6.66666666666669,40.82340897960907,1.0,61574.65506373978,221668758.2294632,1092359133.8605573,8.554920383326445,6.7,45.27631548049673,45.27631548049673,0.0,1.0,6.671156235131991,6.671156235131991,6.671156235131991
 2006-06-19T06:00:00,62145.76629612298,223724758.6660427,1129641114.1431634,8.499797544464538,6.66666666666669,40.82340897960907,0.0,62291.51959791256,224249470.5524853,1134393178.4499998,8.626209966061834,6.7,45.27631548049673,45.27631548049673,0.0,1.0,6.7,6.7,6.7
 2006-06-19T07:00:00,62595.59836308452,225344154.1071043,1139175776.3004827,8.515279534321474,6.66666666666669,40.82340897960907,0.0,62742.34187244514,225872430.74080253,1143949960.329385,8.642413073810433,6.7,45.27631548049673,45.27631548049673,0.0,0.9997017196840468,6.7,6.7,6.7
 2006-06-19T08:00:00,63972.69914856075,230301716.93481869,1152834665.7225816,8.537458651944851,6.66666666666669,40.82340897960907,0.0,64103.48535687002,230772547.2847321,1156970162.8540044,8.664487387891361,6.7,45.27631548049673,45.27631548049673,0.0,0.9991854565854108,6.7,6.7,6.7
 2006-06-19T09:00:00,66182.73486397295,238257845.5103026,1197979324.8362722,8.610765786705894,6.66666666666669,40.82340897960907,0.0,65928.50984126657,237342635.4285597,1188307205.8145046,8.717613525521292,6.7,45.27631548049673,45.27631548049673,0.0,0.998669193486775,6.7,6.7,6.7
 2006-06-19T10:00:00,66461.56981788289,239261651.34437844,1208578069.5286222,8.62797683253833,6.66666666666669,40.82340897960907,0.0,66112.8459765629,238006245.51562643,1195551382.4279516,8.729894072736565,6.7,45.27631548049673,45.27631548049673,0.0,0.9981529303881388,6.7,6.7,6.7
 2006-06-19T11:00:00,67022.09793189036,241279552.5548053,1213814964.586375,8.636481010785603,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.738451032156998,8.738451032156998,0.0,45.27631548049673,8.923498804472617,0.961537998442814,8.396964631505936,6.699968570801715,1.221632370612033
 2006-06-19T12:00:00,69715.00246105416,250974008.859795,1251632040.6912005,8.697893673854226,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.788859372476182,8.788859372476182,0.0,45.27631548049673,11.062552316414546,0.8734340363703349,8.77548136449363,6.700005878240483,0.2804377399854889
 2006-06-19T13:00:00,72315.27578607098,260334992.8298556,1303660185.71351,8.78238750824825,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.846500388495883,8.846500388495883,0.0,45.27631548049673,11.67224763393066,0.7824422759315389,8.84337058113116,6.699976860572,0.528597463604419
 2006-06-19T14:00:00,72496.3493027375,260986857.48985493,1296807210.9483776,8.771257955207988,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.839109854778059,8.839109854778059,0.0,45.27631548049673,11.945495567045134,0.6903962113403562,8.841891101417398,6.699957319778083,0.7232826079773398
 2006-06-19T15:00:00,72794.3366819369,262059612.0549728,1298391328.5236225,8.773830669793455,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.844879751641779,8.844879751641779,0.0,45.27631548049673,12.11390948740418,0.5988235772277087,8.840100254647329,6.699992818581902,0.841191129184094
 2006-06-19T16:00:00,73029.01420562004,262904451.1402321,1303758980.7724416,8.782548009960882,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.847244578200952,8.847244578200952,0.0,45.27631548049673,12.2714632010807,0.5067184876141768,8.851871289827274,6.700013843200158,0.9124893216587768
 2006-06-19T17:00:00,71853.16920854057,258671409.15074605,1275087285.632682,8.735984289977841,6.66666666666669,40.82340897960907,0.0,78164.93901902692,281393780.4684969,1464432551.577893,9.185189320444811,6.7,45.27631548049673,45.27631548049673,0.0,0.4681451900840161,7.05536575472713,7.05536575472713,7.05536575472713
 2006-06-19T18:00:00,70833.50925081277,255000633.302926,1258683791.027172,8.70934512034694,6.66666666666669,40.82340897960907,0.0,70080.61453200839,252290212.3152302,1233164727.92039,8.793653294829124,6.7,45.27631548049673,45.27631548049673,0.0,0.4676289269853802,6.7,6.7,6.7
 2006-06-19T19:00:00,71042.75471236168,255753916.96450204,1276748335.5101042,8.738682006081518,6.66666666666669,40.82340897960907,0.0,70095.3018544172,252343086.67590195,1244630047.8671591,8.813086977034112,6.7,45.27631548049673,45.27631548049673,0.0,0.4671126638867443,6.7,6.7,6.7
 2006-06-19T20:00:00,71726.21702324357,258214381.2836769,1304508885.4859912,8.7837658968793,6.66666666666669,40.82340897960907,1.0,132302.41082363224,476288678.96507615,2971392712.6343374,2.087501924964291,-2.982834162919442,45.27631548049673,45.27631548049673,0.0,0.4700687275701807,-1.2328341629194417,-0.2493003668899097,-0.2493003668899097
 2006-06-19T21:00:00,71316.35342225424,256738872.32011524,1292705239.9888525,8.764596207803182,6.66666666666669,40.82340897960907,1.0,117268.91196928328,422168083.08941984,2615990013.711093,0.6695340038673617,-3.8,45.27631548049673,45.27631548049673,0.0,0.5662503086267554,-3.8,-1.456568888279374,-1.456568888279374
 2006-06-19T22:00:00,71324.87788248989,256769560.37696365,1294662525.3979,8.76777498405401,6.66666666666669,40.82340897960907,1.0,114908.14272723044,413669313.8180296,2558621673.548222,0.571848836216728,-3.8,45.27631548049673,45.27631548049673,0.0,0.6634333735788073,-3.8,-1.5524077234996188,-1.5524077234996188
 2006-06-19T23:00:00,69958.80776908499,251851707.96870592,1254260974.357335,8.702162690009656,6.66666666666669,40.82340897960907,1.0,109714.86227232292,394973504.1803625,2432673587.525056,0.3573375863778784,-3.8,45.27631548049673,45.27631548049673,0.0,0.7553545132015854,-3.8,-1.725800346722482,-1.725800346722482
 2006-06-20T00:00:00,69644.45098659933,250720023.5517576,1242712219.801273,8.683407954457534,6.66666666666669,40.82340897960907,1.0,103238.52468646312,371658688.8712674,2259126865.3814754,0.0616449113139598,-3.8,45.27631548049673,45.27631548049673,0.0,0.8379595554783402,-3.8,-2.0168106596481468,-2.0168106596481468
 2006-06-20T01:00:00,70617.78990410556,254224043.65478003,1276499913.2776313,8.738278439064084,6.66666666666669,40.82340897960907,1.0,95226.27013534003,342814572.4872242,2039737711.736413,-0.3122996805459883,-3.8,45.27631548049673,45.27631548049673,0.0,0.906020569417912,-3.8,-2.4281220255441,-2.4281220255441
 2006-06-20T02:00:00,70762.17677741416,254743836.3986909,1278203789.50182,8.741045704796587,6.666666666666692,40.82340897960907,1.0,85894.7407985438,309221066.8747577,1767641245.8861914,-0.7763849480308002,-3.8,45.27631548049673,45.27631548049673,0.0,0.9554286090732492,-3.8,-2.888345821993942,-2.888345821993942
 2006-06-20T03:00:00,69722.19157193987,250999889.6589836,1244705045.435542,8.68664416561527,6.66666666666669,40.82340897960907,1.0,77608.91073004845,279392078.6281744,1519627078.3429708,-1.199692933359647,-3.8,45.27631548049673,45.27631548049673,0.0,0.9862011166775392,-3.8,-3.2791411045495824,-3.2791411045495824
 2006-06-20T04:00:00,70042.88126177908,252154372.54240468,1260322440.425377,8.712006252950985,6.66666666666669,40.82340897960907,1.0,24699.494290802075,88918179.44688746,471802184.1579018,0.2139473351233379,-0.5934982380378696,15.092105160165575,45.27631548049673,0.0,0.9994806240110023,-1.8453658049185744,-1.7351802305880033,-1.7351802305880033
 2006-06-20T05:00:00,69567.92375482421,250444525.51736715,1235962365.3219616,8.672446864303504,6.66666666666669,40.82340897960907,1.0,51903.85150785477,186853865.4282772,847064270.7387112,7.942254467035922,6.503905084024679,37.73026290041394,45.27631548049673,0.0,0.9993797034186332,6.005772650905384,6.005772650905384,6.005772650905384
 2006-06-20T06:00:00,68925.44244895129,248131592.8162246,1207972129.6143715,8.626992949679547,6.66666666666669,40.82340897960907,0.0,68646.44404853853,247127198.57473868,1198015490.6432998,8.734071052630382,6.7,45.27631548049673,45.27631548049673,0.0,0.9988634403199972,6.7,6.7,6.7
 2006-06-20T07:00:00,70456.6695693188,253644010.44954765,1255456620.3451543,8.7041044157952,6.66666666666669,40.82340897960907,0.0,69672.47960587447,250820926.5811481,1228719243.0161345,8.786117852992232,6.7,45.27631548049673,45.27631548049673,0.0,0.9983471772213612,6.7,6.7,6.7
 2006-06-20T08:00:00,72192.85742125158,259894286.71650568,1299108780.9323354,8.774995879716561,6.66666666666669,40.82340897960907,0.0,70954.13379962552,255434881.6786518,1257862300.869322,8.835515182984926,6.7,45.27631548049673,45.27631548049673,0.0,0.9978309141227254,6.7,6.7,6.7
 2006-06-20T09:00:00,74156.5856380452,266963708.29696265,1354430581.9519844,8.864844293992407,6.66666666666669,40.82340897960907,0.0,72439.31845580456,260781546.4408964,1298332551.4247594,8.904105175558916,6.7,45.27631548049673,45.27631548049673,0.0,0.9973146510240894,6.7,6.7,6.7
 2006-06-20T10:00:00,76115.00241856101,274014008.7068197,1407344386.375105,8.950785891431345,6.66666666666669,40.82340897960907,0.0,73766.51556910561,265559456.0487802,1331908577.6192458,8.96100630841927,6.7,45.27631548049673,45.27631548049673,0.0,0.9967983879254536,6.7,6.7,6.7
