Date/Time,Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-06-20T11:00:00,77105.83751428577,277581015.0514288,1428317519.5006747,8.984851975955001,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.993242450111914,8.993242450111914,0.0,45.27631548049673,9.821771411661302,0.9558159486424372,8.605057900522525,6.699972220345749,1.2863634782114866
 2006-06-20T12:00:00,78474.20533484379,282507139.20543766,1463808055.967444,9.042499170356043,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.03170387778835,9.03170387778835,0.0,45.27631548049673,12.304534182084126,0.8563283986335773,9.032599696163098,6.699967428058229,0.4485940924687958
 2006-06-20T13:00:00,78318.68209540896,281947255.5434723,1458314486.1733038,9.033575771652886,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.031584078499836,9.031584078499836,0.0,45.27631548049673,12.72103996846599,0.7563117812470684,9.028890110826724,6.700011708894658,0.7391218657276711
 2006-06-20T14:00:00,77885.91075976875,280389278.7351675,1444855585.5643077,9.011714395459974,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.015746262248816,9.015746262248816,0.0,45.27631548049673,13.044020403227764,0.6563186276454518,9.02343879067587,6.699978631166097,0.9586039742658924
 2006-06-20T15:00:00,74801.6012953672,269285764.663322,1363207758.9086258,8.879100338637135,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.920320611147273,8.920320611147273,0.0,45.27631548049673,12.750635474254162,0.5585335033414472,8.941992526578113,6.69999270480838,0.9810827994280076
 2006-06-20T16:00:00,72666.3122872483,261598724.2340939,1331302780.098077,8.827281710292478,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.902812068049677,8.902812068049677,0.0,45.27631548049673,12.52695351773391,0.4646822519238793,8.888646112911054,6.700001129211532,0.9779137127984862
 2006-06-20T17:00:00,71672.00303670956,258019210.9321544,1321954270.4029436,8.812099130216076,6.66666666666669,40.82340897960907,0.0,78305.73183060905,281900634.5901926,1518536958.4797783,9.276773523364657,6.7,45.27631548049673,45.27631548049673,0.0,0.4250480128013384,7.074784210168485,7.074784210168485,7.074784210168485
 2006-06-20T18:00:00,68427.29528003892,246338263.0081401,1234164650.731851,8.669527475595595,6.66666666666669,40.82340897960907,0.0,68019.90826623757,244871669.7584553,1219562197.3023436,8.77059565270546,6.7,45.27631548049673,45.27631548049673,0.0,0.4245317497027025,6.7,6.7,6.7
 2006-06-20T19:00:00,66333.30416332126,238799894.9879565,1192134980.1862848,8.601275428542866,6.66666666666669,40.82340897960907,0.0,66218.66390418108,238387190.05505183,1187474925.317576,8.716202410643271,6.7,45.27631548049673,45.27631548049673,0.0,0.4240154866040665,6.7,6.7,6.7
 2006-06-20T20:00:00,65304.94220870242,235097791.95132872,1182819942.924553,8.586149168072152,6.66666666666669,40.82340897960907,1.0,123484.23643166036,444543251.1539774,2923427599.053744,1.9563486843631464,-3.032570081208559,45.27631548049673,45.27631548049673,0.0,0.4283592359442074,-1.2825700812085583,-0.2470591874652961,-0.2470591874652961
 2006-06-20T21:00:00,64813.7496698028,233329498.8112901,1177432701.0572448,8.577401163863534,6.66666666666669,40.82340897960907,1.0,108359.39121315254,390093808.3673492,2555325796.0937805,0.5662376018198151,-3.8,45.27631548049673,45.27631548049673,0.0,0.5260275049204147,-3.8,-1.4286356036984322,-1.4286356036984322
 2006-06-20T22:00:00,64990.75380427413,233966713.6953869,1180684079.5326395,8.582680862177966,6.66666666666669,40.82340897960907,1.0,106952.52693089208,385029096.9512115,2511765834.783603,0.4920556401961688,-3.8,45.27631548049673,45.27631548049673,0.0,0.6246300990771594,-3.8,-1.5070685969380997,-1.5070685969380997
 2006-06-20T23:00:00,64788.293368387815,233237856.1261961,1174459190.1766677,8.572572688491142,6.66666666666669,40.82340897960907,1.0,103901.10481837513,374043977.3461504,2428247446.286829,0.3497998010765007,-3.8,45.27631548049673,45.27631548049673,0.0,0.7190612187496986,-3.8,-1.6434105184892769,-1.6434105184892769
 2006-06-21T00:00:00,64180.92859679042,231051342.9484455,1169146670.2923467,8.563946072370504,6.66666666666669,40.82340897960907,1.0,98055.72439301274,353000607.8148458,2285063480.50529,0.105843142023276,-3.8,45.27631548049673,45.27631548049673,0.0,0.8060265741989201,-3.8,-1.8835331314347148,-1.8835331314347148
 2006-06-21T01:00:00,63942.82959203626,230194186.53133053,1166753442.3948674,8.560059914001362,6.66666666666669,40.82340897960907,1.0,90485.28040395322,325747009.4542316,2069397966.9035456,-0.2617346934988394,-3.8,45.27631548049673,45.27631548049673,0.0,0.8805944764632029,-3.8,-2.250125230297776,-2.250125230297776
 2006-06-21T02:00:00,64326.647893091314,231575932.4151288,1172553698.1801417,8.569478495618187,6.66666666666669,40.82340897960907,1.0,82361.46958411629,296501290.50281864,1807910797.1037304,-0.707676628637476,-3.8,45.27631548049673,45.27631548049673,0.0,0.9378246747845002,-3.8,-2.704104535504991,-2.704104535504991
 2006-06-21T03:00:00,64149.71240619506,230938964.66230223,1168923088.884837,8.563583042582286,6.66666666666669,40.82340897960907,1.0,74319.47222222551,267550100.0000118,1551134699.9719243,-1.1459010444048696,-3.8,45.27631548049673,45.27631548049673,0.0,0.9757962698084588,-3.8,-3.1359866089064226,-3.1359866089064226
 2006-06-21T04:00:00,63996.44310268181,230387195.1696545,1166849556.749834,8.560215998974398,6.66666666666669,40.82340897960907,1.0,57457.03639706583,206845331.029437,1145211552.7370212,-1.4999206606642754,-3.459956697073677,37.73026290041394,45.27631548049673,0.0,0.9966508471331114,-3.8,-3.4902375131502272,-3.4902375131502272
 2006-06-21T05:00:00,64764.77354864282,233153184.77511412,1174331196.979842,8.572364843737105,6.66666666666669,40.82340897960907,1.0,11305.561094204686,40700019.93913687,182912729.43111944,4.20187906350254,3.891227309516756,15.092105160165575,45.27631548049673,0.0,1.0,2.4812706124430792,2.4812706124430792,2.4812706124430792
 2006-06-21T06:00:00,66129.5393365327,238066341.61151773,1193409172.250466,8.603344493045647,6.66666666666669,40.82340897960907,0.0,65905.77158383686,237260777.70181268,1184837395.6769533,8.71173136350147,6.7,45.27631548049673,45.27631548049673,0.0,1.0,6.7,6.7,6.7
 2006-06-21T07:00:00,67133.80591915078,241681701.3089428,1213913711.9026911,8.636641340409668,6.66666666666669,40.82340897960907,0.0,66758.74313607467,240331475.2898689,1200116368.7636282,8.73763263824163,6.7,45.27631548049673,45.27631548049673,0.0,0.9998342496176084,6.7,6.7,6.7
 2006-06-21T08:00:00,67851.68141795369,244266053.10463324,1221186393.0973752,8.64845149273637,6.66666666666669,40.82340897960907,0.0,67532.47064590552,243116894.32525992,1209516760.2451482,8.753567805207682,6.7,45.27631548049673,45.27631548049673,0.0,0.9993278583673804,6.7,6.7,6.7
 2006-06-21T09:00:00,68783.77245641932,247621580.84310955,1247904126.1206522,8.691839420703571,6.66666666666669,40.82340897960907,0.0,68372.03773083516,246139335.8310066,1233151399.7394402,8.793630521002214,6.7,45.27631548049673,45.27631548049673,0.0,0.9988115952687447,6.7,6.7,6.7
 2006-06-21T10:00:00,69961.0372140541,251859733.97059485,1285852485.6563785,8.753467175980324,6.66666666666669,40.82340897960907,0.0,69334.11381138729,249602809.7209943,1263877728.5328667,8.845710805696692,6.7,45.27631548049673,45.27631548049673,0.0,0.9982953321701086,6.7,6.7,6.7
 2006-06-21T11:00:00,69834.84929412819,251405457.45886147,1290976583.3307877,8.761788862126487,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.855696675558544,8.855696675558544,0.0,45.27631548049673,9.363120579634748,0.9593637738620304,8.499006273131089,6.699965480963783,1.2494393020946153
 2006-06-21T12:00:00,68423.78590865704,246325629.27116537,1254247357.8383424,8.702140509399664,6.666666666666692,40.82340897960907,-1.0,0.0,0.0,0.0,8.816755123619638,8.816755123619638,0.0,45.27631548049673,11.29114929655753,0.8676162278337364,8.822422964363897,6.700047277264365,0.3117346791139803
 2006-06-21T13:00:00,68407.51440369827,246267051.8533137,1247185391.2219205,8.690672180506846,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.805044170744381,8.805044170744381,0.0,45.27631548049673,11.495911502672532,0.7771135224905453,8.804920169254858,6.699972372458144,0.5141653053339974
 2006-06-21T14:00:00,68535.61525200082,246728214.907203,1253224866.2371752,8.700479983332935,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.814147303938073,8.814147303938073,0.0,45.27631548049673,11.795519958970251,0.686616953274943,8.812530257525966,6.700026212895285,0.703542326212467
 2006-06-21T15:00:00,68178.23168765726,245441634.0755661,1252604394.6414952,8.699472425093767,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.8150748742505,8.8150748742505,0.0,45.27631548049673,11.97084960287682,0.5960261738469758,8.814402423711838,6.700001722591416,0.8172258802567525
 2006-06-21T16:00:00,67552.95428128504,243190635.4126261,1242691834.4705265,8.683374849426341,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.79992402146218,8.79992402146218,0.0,45.27631548049673,11.982749437699724,0.5057247467111768,8.802124621074961,6.700006269257641,0.8593739369492893
 2006-06-21T17:00:00,66964.5502390541,241072380.8605948,1226511724.4779646,8.65709943688816,6.66666666666669,40.82340897960907,0.0,73546.85231957889,264768668.350484,1438583154.3928363,9.141414463115144,6.7,45.27631548049673,45.27631548049673,0.0,0.4680260757813076,7.051235460510708,7.051235460510708,7.051235460510708
 2006-06-21T18:00:00,66465.37783037037,239275360.1893333,1212098695.0876784,8.633693996798002,6.66666666666669,40.82340897960907,0.0,66331.65957501008,238793974.47003627,1206733894.034639,8.748850305419673,6.7,45.27631548049673,45.27631548049673,0.0,0.4675098126826717,6.7,6.7,6.7
 2006-06-21T19:00:00,65696.01796095476,236505664.6594371,1193661950.6114128,8.603754987314302,6.66666666666669,40.82340897960907,0.0,65578.67399309321,236083226.3751356,1188825611.7362514,8.718492250964552,6.7,45.27631548049673,45.27631548049673,0.0,0.4669935495840357,6.7,6.7,6.7
 2006-06-21T20:00:00,64973.57548159952,233904871.7337583,1180512511.8170607,8.582402252597532,6.66666666666669,40.82340897960907,1.0,122436.44960782072,440771218.5881546,2911403668.995344,1.9238272778245449,-3.044678891430588,45.27631548049673,45.27631548049673,0.0,0.4710103872855624,-1.2946788914305871,-0.2768495466060495,-0.2768495466060495
 2006-06-21T21:00:00,64509.20700214068,232233145.2077064,1178174733.709123,8.578606122117138,6.66666666666669,40.82340897960907,1.0,107151.14410550625,385744118.77982247,2539520980.32545,0.5393234971424402,-3.8,45.27631548049673,45.27631548049673,0.0,0.5675684206252495,-3.8,-1.4575493301714175,-1.4575493301714175
 2006-06-21T22:00:00,64126.700406018565,230856121.4616668,1173094111.668085,8.570356025404328,6.66666666666669,40.82340897960907,1.0,104512.75042693566,376245901.5369684,2478715571.130581,0.4357658999199154,-3.8,45.27631548049673,45.27631548049673,0.0,0.6646996786452547,-3.8,-1.5541020951935811,-1.5541020951935811
 2006-06-21T23:00:00,63465.93171552729,228477354.17589825,1165931994.7706037,8.55872603814243,6.66666666666669,40.82340897960907,1.0,99917.74614888316,359703886.1359793,2371499632.4524875,0.2531242209222293,-3.8,45.27631548049673,45.27631548049673,0.0,0.756527323026087,-3.8,-1.7288392538989903,-1.7288392538989903
 2006-06-22T00:00:00,63017.7367963941,226863852.4670188,1162295291.606304,8.55282072782729,6.66666666666669,40.82340897960907,1.0,93465.95464033209,336477436.7051955,2198792228.2613144,-0.041177731140985,-3.8,45.27631548049673,45.27631548049673,0.0,0.8389737789345539,-3.8,-2.0215657499207413,-2.0215657499207413
 2006-06-22T01:00:00,62880.95855538817,226371450.79939732,1157209678.8482008,8.544562687032519,6.66666666666669,40.82340897960907,1.0,85472.04419078876,307699359.0868396,1953175807.48546,-0.4598998196253367,-3.8,45.27631548049673,45.27631548049673,0.0,0.9068071143344376,-3.8,-2.4341808977940844,-2.4341808977940844
 2006-06-22T02:00:00,62911.60560485804,226481780.1774889,1158352545.005779,8.546418499463627,6.66666666666669,40.82340897960907,1.0,77117.77803503921,277624000.92614114,1684581579.786559,-0.918116499183502,-3.8,45.27631548049673,45.27631548049673,0.0,0.9559552463368312,-3.8,-2.894256939711485,-2.894256939711485
 2006-06-22T03:00:00,62791.44837664594,226049214.1559254,1153861136.4762163,8.539125342449445,6.66666666666669,40.82340897960907,1.0,70174.69081311475,252628886.9272131,1450849090.0011678,-1.3171387788328268,-3.8,45.27631548049673,45.27631548049673,0.0,0.986502274157575,-3.8,-3.283470245768665,-3.283470245768665
 2006-06-22T04:00:00,62722.99110802406,225802767.98888668,1151297634.4666903,8.534962760823362,6.66666666666669,40.82340897960907,1.0,22288.91035922956,80240077.29322642,445254228.6553376,-0.0263475650772157,-0.7884455515350922,15.092105160165575,45.27631548049673,0.0,0.9996081570510738,-1.962719563939404,-1.85346845711332,-1.85346845711332
 2006-06-22T05:00:00,63033.88110048918,226921971.9617611,1158998235.2889154,8.547466990307791,6.66666666666669,40.82340897960907,1.0,41255.71932629492,148520589.5746617,741199936.6627811,7.658948510683615,6.40035593428069,30.18421032033115,45.27631548049673,0.0,0.9995578126714104,5.824629946685003,5.824629946685003,5.824629946685003
 2006-06-22T06:00:00,64021.36368142869,230476909.25314328,1168785069.4811397,8.563358927581072,6.66666666666669,40.82340897960907,0.0,63937.74290797072,230175874.46869457,1165034864.815966,8.678159966696338,6.7,45.27631548049673,45.27631548049673,0.0,0.9990415495727744,6.7,6.7,6.7
 2006-06-22T07:00:00,64919.49675910457,233710188.33277643,1179878446.6579947,8.581372673993558,6.66666666666669,40.82340897960907,0.0,64764.331681370095,233151594.05293232,1173598361.595437,8.692677917391054,6.7,45.27631548049673,45.27631548049673,0.0,0.9985252864741384,6.7,6.7,6.7
 2006-06-22T08:00:00,65329.755213313234,235187118.76792765,1182211895.2100658,8.585161797068762,6.66666666666669,40.82340897960907,0.0,65225.9049076193,234813257.6674295,1177836381.150891,8.699862559779497,6.7,45.27631548049673,45.27631548049673,0.0,0.9980090233755023,6.7,6.7,6.7
 2006-06-22T09:00:00,65596.2165670957,236146379.64154452,1186676113.9025984,8.592410997329187,6.66666666666669,40.82340897960907,0.0,65489.96002490144,235763856.08964524,1182235045.9730537,8.707319500743516,6.7,45.27631548049673,45.27631548049673,0.0,0.9974927602768664,6.7,6.7,6.7
 2006-06-22T10:00:00,66105.66018186479,237980376.6547132,1197795318.6821542,8.610467023953007,6.66666666666669,40.82340897960907,0.0,65984.00792362304,237542428.5250429,1192847237.0448997,8.725309840141266,6.7,45.27631548049673,45.27631548049673,0.0,0.9969764971782306,6.7,6.7,6.7
 2006-06-22T11:00:00,66341.21648184802,238828379.3346529,1204131620.171622,8.62075630685377,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.734559131574363,8.734559131574363,0.0,45.27631548049673,8.918966709830165,0.9603368969775208,8.395611506538962,6.699979221372232,1.2224375948937862
 2006-06-22T12:00:00,66038.20881935516,237737551.74967864,1198158889.8529944,8.611057387540312,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.726197903994924,8.726197903994924,0.0,45.27631548049673,10.859358088450186,0.8731261226757168,8.73160470974049,6.699955646965279,0.260725712408079
 2006-06-22T13:00:00,65866.59538065348,237119743.3703525,1199064534.5684388,8.612528097860581,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.726286705647322,8.726286705647322,0.0,45.27631548049673,11.074929302029846,0.7861681011386331,8.726399944060596,6.699983990367915,0.4416314297142142
 2006-06-22T14:00:00,65754.80627669337,236717302.59609616,1198494219.876331,8.611601981228668,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.725782762991292,8.725782762991292,0.0,45.27631548049673,11.297498493689462,0.6992456509749347,8.725541335517319,6.699995706194213,0.6076176673267865
 2006-06-22T15:00:00,65373.15367113862,235343353.21609905,1193528411.304074,8.603538150496474,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.718082064529332,8.718082064529332,0.0,45.27631548049673,11.412807347749036,0.6126028790607085,8.718935018095486,6.699965038965314,0.7092779813300835
 2006-06-22T16:00:00,64297.28901538256,231470240.4553772,1183125788.472123,8.586645833314615,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.703461878481052,8.703461878481052,0.0,45.27631548049673,11.407949706635064,0.5263821652491422,8.704638427461745,6.700021808243662,0.7486524645138718
 2006-06-22T17:00:00,63509.84307364698,228635435.0651291,1173382870.1696298,8.570824918250441,6.66666666666669,40.82340897960907,0.0,69523.23691565012,250283652.89634043,1376047848.095673,9.0354869459389,6.7,45.27631548049673,45.27631548049673,0.0,0.4903973864494474,7.031639505803692,7.031639505803692,7.031639505803692
 2006-06-22T18:00:00,62990.2015957176,226764725.7445833,1161192097.070464,8.551029434044812,6.66666666666669,40.82340897960907,0.0,62980.142599248495,226728513.3572946,1160110122.1535487,8.669810792077037,6.7,45.27631548049673,45.27631548049673,0.0,0.4898811233508115,6.7,6.7,6.7
 2006-06-22T19:00:00,62513.23462686493,225047644.65671372,1143442246.654007,8.522207290787714,6.66666666666669,40.82340897960907,0.0,62648.52776858287,225534699.96689832,1147795330.7051785,8.648932618897572,6.7,45.27631548049673,45.27631548049673,0.0,0.4893648602521755,6.7,6.7,6.7
 2006-06-22T20:00:00,62188.79918284318,223879677.0582354,1131256287.5697849,8.502420207390516,6.66666666666669,40.82340897960907,1.0,117664.83211740298,423593395.6226508,2872346271.062579,1.831510164026868,-3.0706144887551385,45.27631548049673,45.27631548049673,0.0,0.4935909314361161,-1.3206144887551383,-0.2995173584361663,-0.2995173584361663
 2006-06-22T21:00:00,61837.04637383521,222613366.9458068,1118016082.800199,8.480921533505938,6.66666666666669,40.82340897960907,1.0,102941.51493211238,370589453.7556046,2477321698.3402443,0.4333921091629449,-3.8,45.27631548049673,45.27631548049673,0.0,0.5896991527644327,-3.8,-1.4749342824637817,-1.4749342824637817
 2006-06-22T22:00:00,61562.559599388354,221625214.5577981,1107656983.4491756,8.464101270986262,6.66666666666669,40.82340897960907,1.0,100368.90315303807,361328051.3509371,2403011664.012465,0.3068110255873568,-3.8,45.27631548049673,45.27631548049673,0.0,0.6858971000804924,-3.8,-1.584850378764597,-1.584850378764597
 2006-06-22T23:00:00,61324.14680200766,220766928.4872276,1098642994.887509,8.4494652306,6.66666666666669,40.82340897960907,1.0,96139.10445085655,346100776.0230836,2278775828.129029,0.0951296951931597,-3.8,45.27631548049673,45.27631548049673,0.0,0.7760353142173241,-3.8,-1.7833363286990138,-1.7833363286990138
 2006-06-23T00:00:00,60734.51942995312,218644269.9478312,1076267457.2641742,8.413134720869465,6.66666666666669,40.82340897960907,1.0,89193.6104652406,321096997.67486614,2068779621.5044785,-0.2627891071740937,-3.8,45.27631548049673,45.27631548049673,0.0,0.8556636059895951,-3.8,-2.105027470258874,-2.105027470258874
 2006-06-23T01:00:00,60554.21201140844,217995163.2410704,1069416520.1012416,8.40201113121789,6.66666666666669,40.82340897960907,1.0,80922.22489634361,291320009.626837,1808544496.998543,-0.7065944131889225,-3.8,45.27631548049673,45.27631548049673,0.0,0.9195488250423092,-3.8,-2.537467372532348,-2.537467372532348
 2006-06-23T02:00:00,60611.5287651761,218201503.554634,1071599266.5777396,8.405555127512834,6.66666666666669,40.82340897960907,1.0,72910.25907387266,262476932.6659416,1544057852.2053711,-1.157986749237292,-3.8,45.27631548049673,45.27631548049673,0.0,0.9643284326451038,-3.8,-2.991620256293976,-2.991620256293976
 2006-06-23T03:00:00,60971.99395425042,219499178.2353015,1085292569.8697052,8.42778842073592,6.66666666666669,40.82340897960907,1.0,67111.00264497176,241599609.5218984,1344206798.7420237,-1.499284849099913,-3.8,45.27631548049673,45.27631548049673,0.0,0.9912092304486294,-3.8,-3.3525647352892847,-3.3525647352892847
 2006-06-23T04:00:00,60572.788833186285,218062039.7994706,1063200162.4024605,8.391920744470942,6.66666666666669,40.82340897960907,1.0,10816.17063790545,38938214.29645962,210968124.9334228,0.8230649448158943,0.4619353389527009,7.546052580082788,45.27631548049673,0.0,1.0,-0.9301938395829228,-0.8803838593601053,-0.8803838593601053
 2006-06-23T05:00:00,60775.65316287038,218792351.3863333,1077839034.5641737,8.41568635500508,6.66666666666669,40.82340897960907,1.0,49798.16006344575,179273376.22840467,799396165.4531126,7.971277740925404,6.6136335332513125,37.73026290041394,45.27631548049673,0.0,1.0,6.255762711786936,6.255762711786936,6.255762711786936
 2006-06-23T06:00:00,60661.10772894843,218379987.8242143,1073485619.3472376,8.408617896859093,6.66666666666669,40.82340897960907,0.0,60792.280042050006,218852208.15138,1077712729.7528431,8.53010234088695,6.7,45.27631548049673,45.27631548049673,0.0,0.9997066889944184,6.7,6.7,6.7
 2006-06-23T07:00:00,61139.54266758063,220102353.60329023,1091646222.7255878,8.43810469841661,6.66666666666669,40.82340897960907,0.0,61273.30608765356,220583901.9155528,1095963803.437993,8.561050404888354,6.7,45.27631548049673,45.27631548049673,0.0,0.9991904258957826,6.7,6.7,6.7
 2006-06-23T08:00:00,61320.78973942676,220754843.0619364,1098516067.4768074,8.449259136515781,6.66666666666669,40.82340897960907,0.0,61455.50827498682,221239829.78995252,1102866836.294846,8.572755549698181,6.7,45.27631548049673,45.27631548049673,0.0,0.9986741627971466,6.7,6.7,6.7
 2006-06-23T09:00:00,61570.99667235134,221655588.02046484,1107973820.4391315,8.464615735440796,6.66666666666669,40.82340897960907,0.0,61707.09815502556,222145553.35809204,1112372627.4481883,8.58887346770352,6.7,45.27631548049673,45.27631548049673,0.0,0.9981578996985108,6.7,6.7,6.7
 2006-06-23T10:00:00,61881.68380068126,222774061.68245256,1119698754.377028,8.483653736651368,6.66666666666669,40.82340897960907,0.0,62019.484218736565,223270143.1874517,1124156360.664349,8.608853449372605,6.7,45.27631548049673,45.27631548049673,0.0,0.9976416365998748,6.7,6.7,6.7
 2006-06-23T11:00:00,62901.96674735512,226447080.2904784,1157654837.832121,8.545288531692016,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.672205498610168,8.672205498610168,0.0,45.27631548049673,8.712695002335499,0.9627010523977582,8.348233163763602,6.6999943723886615,1.2130005526274708
 2006-06-23T12:00:00,62193.797155788045,223897669.760837,1131445380.635466,8.50272723927798,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.68970968209606,8.68970968209606,0.0,45.27631548049673,10.60685921979522,0.8786367214223954,8.677527826209767,6.699975608048079,0.2402995135903681
 2006-06-23T13:00:00,61840.00628668968,222624022.63208288,1118127160.230229,8.481101899684978,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.704004234136823,8.704004234136823,0.0,45.27631548049673,10.965334091242738,0.7915044607445881,8.707693440253841,6.700006388333392,0.4176887661177175
 2006-06-23T14:00:00,61779.55819584999,222406409.5050599,1115848841.72629,8.477402522311815,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.69950118359502,8.69950118359502,0.0,45.27631548049673,11.136502807484405,0.7057177238140376,8.698222422640535,6.700074986884499,0.5743649619247778
 2006-06-23T15:00:00,61866.05577360451,222717800.78497627,1119110056.3730514,8.482697848062083,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.706039357721496,8.706039357721496,0.0,45.27631548049673,11.32524498881127,0.6199068749839075,8.704909027135246,6.699948044337806,0.6893475350231929
 2006-06-23T16:00:00,61596.75514387331,221748318.51794392,1108946316.085958,8.466194793024412,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.604974253682675,8.604974253682675,0.0,45.27631548049673,10.935443128180069,0.5354886580650672,8.621508980621533,6.699979008529742,0.6666092876055615
 2006-06-23T17:00:00,60912.61008543073,219285396.30755067,1077385202.0369768,8.414952492109686,6.66666666666669,40.82340897960907,0.0,66995.64691909282,241184328.9087342,1296188100.328025,8.900197786716447,6.7,45.27631548049673,45.27631548049673,0.0,0.5015228750606305,7.018339349217716,7.018339349217716,7.018339349217716
 2006-06-23T18:00:00,61732.29679527923,222236268.46300524,1114065716.5058925,8.474507225791406,6.66666666666669,40.82340897960907,0.0,61869.27151954267,222729377.4703536,1118494757.4313865,8.599253988251727,6.7,45.27631548049673,45.27631548049673,0.0,0.5010066119619946,6.7,6.7,6.7
 2006-06-23T19:00:00,61859.37426021051,222693747.33675784,1118858228.2633295,8.482288947113222,6.66666666666669,40.82340897960907,0.0,61997.04840521627,223189374.25877857,1123311462.97829,8.607420922004067,6.7,45.27631548049673,45.27631548049673,0.0,0.5004903488633586,6.7,6.7,6.7
 2006-06-23T20:00:00,61843.3312739714,222635992.58629704,1118253502.0579245,8.481307035407763,6.66666666666669,40.82340897960907,1.0,117528.89184482644,423104010.6413752,2868456701.513517,1.869499849911304,-3.025795977218474,45.27631548049673,45.27631548049673,0.0,0.5038676112020047,-1.2757959772184737,-0.2818642977965138,-0.2818642977965138
 2006-06-23T21:00:00,61941.362498103415,222988904.99317232,1121947110.3432512,8.48730446880232,6.66666666666669,40.82340897960907,1.0,103041.89853993616,370950834.7437702,2480210390.1913886,0.4383124491193368,-3.8,45.27631548049673,45.27631548049673,0.0,0.5994943477696727,-3.8,-1.4832862683337318,-1.4832862683337318
 2006-06-23T22:00:00,62017.20356706817,223261932.84144545,1124803599.527629,8.491942654835837,6.66666666666669,40.82340897960907,1.0,100802.71302446983,362889766.8880914,2415607067.2838755,0.3282680486058242,-3.8,45.27631548049673,45.27631548049673,0.0,0.6952365660334155,-3.8,-1.599951144984078,-1.599951144984078
 2006-06-23T23:00:00,62033.991264475306,223322368.55211112,1125435545.1403806,8.492968774132049,6.66666666666669,40.82340897960907,1.0,96682.4745393408,348056908.3416269,2294870306.2824373,0.1225555144169499,-3.8,45.27631548049673,45.27631548049673,0.0,0.784550748648534,-3.8,-1.809628051693397,-1.809628051693397
 2006-06-24T00:00:00,61987.55456711888,223155196.441628,1123687158.983627,8.490129847467431,6.66666666666669,40.82340897960907,1.0,90171.86925530332,324618729.319092,2098868192.5090675,-0.2114946507789325,-3.8,45.27631548049673,45.27631548049673,0.0,0.8628364077146973,-3.8,-2.144112265335125,-2.144112265335125
 2006-06-24T01:00:00,61850.7444840481,222662680.14257315,1118532702.0440094,8.481760381784879,6.66666666666669,40.82340897960907,1.0,81813.81700726163,294529741.22614187,1837112859.8066328,-0.6578598973003823,-3.8,45.27631548049673,45.27631548049673,0.0,0.9249033795936324,-3.8,-2.58391593069061,-2.58391593069061
 2006-06-24T02:00:00,61807.92621988391,222508534.39158207,1116918728.4716191,8.479139725828075,6.66666666666669,40.82340897960907,1.0,73724.06506076346,265406634.21874848,1571585396.8210156,-1.1109890439007657,-3.8,45.27631548049673,45.27631548049673,0.0,0.9677560353902392,-3.8,-3.033384220034943,-3.033384220034943
 2006-06-24T03:00:00,61828.811013133614,222583719.647281,1117706180.9580376,8.48041833342281,6.66666666666669,40.82340897960907,1.0,67761.30139331364,243940685.01592907,1367012439.5793264,-1.460328444272217,-3.8,45.27631548049673,45.27631548049673,0.0,0.993077211644346,-3.8,-3.3809264032235897,-3.3809264032235897
 2006-06-24T04:00:00,61792.47075926794,222452894.73336452,1116335903.1030984,8.47819337609501,6.66666666666669,40.82340897960907,1.0,0.0,0.0,0.0,2.29139137322395,2.29139137322395,0.0,45.27631548049673,0.0,0.9997837169122488,0.5797309973601744,0.5797309973601744,0.5797309973601744
 2006-06-24T05:00:00,61874.440601990646,222747986.1671663,1119425699.7705948,8.48321036952794,6.66666666666669,40.82340897960907,1.0,61302.78425981275,220690023.3353259,1046146972.86034,8.476512044222881,6.7,45.27631548049673,45.27631548049673,0.0,0.9992674538136128,6.661660375863776,6.661660375863776,6.661660375863776
 2006-06-24T06:00:00,61926.3083887108,222934710.19935888,1121380495.902941,8.486384434233068,6.66666666666669,40.82340897960907,0.0,62064.34964955161,223431658.7383858,1125846408.4792728,8.611718947694447,6.7,45.27631548049673,45.27631548049673,0.0,0.998751190714977,6.7,6.7,6.7
 2006-06-24T07:00:00,62052.23044935876,223388029.61769152,1126121392.925709,8.49408241920494,6.66666666666669,40.82340897960907,0.0,62190.96943167819,223887489.95404145,1130611386.959558,8.619797993590959,6.7,45.27631548049673,45.27631548049673,0.0,0.9982349276163408,6.7,6.7,6.7
 2006-06-24T08:00:00,63030.32123366415,226909156.4411909,1162453670.5533853,8.553080881427661,6.66666666666669,40.82340897960907,0.0,63430.18526011665,228348666.93642,1176654448.239957,8.69785107336463,6.7,45.27631548049673,45.27631548049673,0.0,0.9977186645177052,6.7,6.7,6.7
 2006-06-24T09:00:00,62575.68177534721,225272454.39124995,1145783684.2760477,8.526009259444482,6.66666666666669,40.82340897960907,0.0,64256.787840795536,231324436.22686392,1207728430.220201,8.750536349260184,6.7,45.27631548049673,45.27631548049673,0.0,0.9972024014190688,6.7,6.7,6.7
 2006-06-24T10:00:00,62736.657603021806,225851967.3708785,1151814860.8631978,8.535802570810283,6.66666666666669,40.82340897960907,0.0,64352.63503046032,231669486.1096572,1211277813.763389,8.756553058460787,6.7,45.27631548049673,45.27631548049673,0.0,0.9966861383204332,6.7,6.7,6.7
 2006-06-24T11:00:00,62830.79570908599,226190864.5527096,1155338572.8929265,8.541524344404356,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.760138597002923,8.760138597002923,0.0,45.27631548049673,9.01000287175574,0.9596034443079676,8.416550965651147,6.700020559679487,1.2283259054846432
 2006-06-24T12:00:00,62855.43392328978,226279562.1238432,1156260408.4064455,8.543021216724098,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.759653407471351,8.759653407471351,0.0,45.27631548049673,10.995990596003132,0.8712276293149439,8.760267066834247,6.700006493801798,0.2767832365891382
 2006-06-24T13:00:00,62950.21666794776,226620780.0046119,1159804586.304912,8.548776248684575,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.73905524849197,8.73905524849197,0.0,45.27631548049673,11.17078714311973,0.7830864092453215,8.744235662744478,6.700011881192283,0.4586990431632181
 2006-06-24T14:00:00,63074.06287903936,227066626.3645417,1164432440.6298132,8.556290990985067,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.728014591255379,8.728014591255379,0.0,45.27631548049673,11.31535641266902,0.6959539076984589,8.727549293368035,6.699968872072893,0.614351884492042
 2006-06-24T15:00:00,62992.15763219277,226771767.475894,1161372075.9649696,8.551321551814539,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.715689760750262,8.715689760750262,0.0,45.27631548049673,11.417039001815978,0.6091888422540673,8.719046403200105,6.699958705439413,0.7120045855142494
 2006-06-24T16:00:00,62937.67901771973,226575644.46379107,1159336188.6341238,8.548015665460577,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.379136962530024,8.379136962530024,0.0,45.27631548049673,15.200752901584073,0.5203673986669456,8.372351970321967,6.365906115169582,1.2395786661521335
 2006-06-24T17:00:00,62898.119936283685,226433231.77062124,1157856918.418481,8.54561362864162,6.66666666666669,40.82340897960907,0.0,70461.10706013752,253659985.41649508,1418759943.877109,9.107845935149427,6.7,45.27631548049673,45.27631548049673,0.0,0.4869493565357353,7.041687205381932,7.041687205381932,7.041687205381932
 2006-06-24T18:00:00,62787.68033059186,226035649.19013068,1153724990.435737,8.538904220718342,6.66666666666669,40.82340897960907,0.0,64356.7269521717,231684217.0278181,1211429286.7771616,8.756809855342096,6.7,45.27631548049673,45.27631548049673,0.0,0.4864330934370993,6.7,6.7,6.7
 2006-06-24T19:00:00,62596.55522149972,225347598.79739892,1146565896.335544,8.527279399560436,6.66666666666669,40.82340897960907,0.0,64200.64786448117,231122332.31213227,1205647997.2649827,8.747009682088958,6.7,45.27631548049673,45.27631548049673,0.0,0.4859168303384634,6.7,6.7,6.7
 2006-06-24T20:00:00,62425.44792710891,224731612.5375921,1140148723.1762793,8.516859356809162,6.66666666666669,40.82340897960907,1.0,117920.57602675614,424514073.6963221,2879568289.308347,1.8589240021269289,-3.0554289924125104,45.27631548049673,45.27631548049673,0.0,0.4899284664600662,-1.3054289924125104,-0.2900393997925885,-0.2900393997925885
 2006-06-24T21:00:00,62382.620292362415,224577433.0525047,1138541286.1415892,8.514249256684979,6.66666666666669,40.82340897960907,1.0,103617.87150077548,373024337.4027916,2496704442.9634404,0.4664048197300603,-3.8,45.27631548049673,45.27631548049673,0.0,0.5860728110293123,-3.8,-1.4719533746071214,-1.4719533746071214
 2006-06-24T22:00:00,62330.1131325348,224388407.2771253,1136569544.0452106,8.511047615415167,6.66666666666669,40.82340897960907,1.0,101375.5313437794,364951912.8376059,2432192839.2781773,0.3565216436632279,-3.8,45.27631548049673,45.27631548049673,0.0,0.6824324561177658,-3.8,-1.5795011456142127,-1.5795011456142127
 2006-06-24T23:00:00,61437.58189459732,221175294.8205504,1102630028.3030305,8.455941613630456,6.66666666666669,40.82340897960907,1.0,97470.52065369136,350893874.3532889,2318148989.886057,0.1622230481475619,-3.8,45.27631548049673,45.27631548049673,0.0,0.772863507081104,-3.8,-1.7739471114841472,-1.7739471114841472
 2006-06-25T00:00:00,62026.41610716286,223295097.98578632,1125150247.0623877,8.492505517987736,6.66666666666669,40.82340897960907,1.0,91243.40884175568,328476271.8303205,2131577658.624496,-0.1557391156952576,-3.8,45.27631548049673,45.27631548049673,0.0,0.8529739115242095,-3.8,-2.090887207786896,-2.090887207786896
 2006-06-25T01:00:00,61981.951019809,223135023.6713124,1123476284.4516263,8.489787437743132,6.66666666666669,40.82340897960907,1.0,83141.2625903221,299308545.32515955,1879520906.290152,-0.5855196700054507,-3.8,45.27631548049673,45.27631548049673,0.0,0.9175217040483784,-3.8,-2.520367118063541,-2.520367118063541
 2006-06-25T02:00:00,61921.051390576205,222915785.0060743,1121182339.6794038,8.486062681985947,6.66666666666669,40.82340897960907,1.0,74873.02531683356,269542891.14060086,1610084058.6004925,-1.0452696769678618,-3.8,45.27631548049673,45.27631548049673,0.0,0.9630165453169192,-3.8,-2.9759352903296006,-2.9759352903296006
 2006-06-25T03:00:00,61743.32319541349,222275963.50348863,1114481506.3650084,8.475182354274752,6.66666666666669,40.82340897960907,1.0,68350.9351723045,246063366.6202962,1387578926.6043744,-1.4251996523798711,-3.8,45.27631548049673,45.27631548049673,0.0,0.990481939534142,-3.8,-3.3417101633693687,-3.3417101633693687
 2006-06-25T04:00:00,61710.16687587447,222156600.75314805,1113231038.9846897,8.473151939287716,6.66666666666669,40.82340897960907,1.0,10946.486785285726,39407352.42702861,215616948.0721265,0.936914204230033,0.5678415836789491,7.546052580082788,45.27631548049673,0.0,1.0,-0.8604809139479604,-0.8095959500210768,-0.8095959500210768
 2006-06-25T05:00:00,61973.53497252296,223104725.90108263,1123157797.2964177,8.489270315247454,6.66666666666669,40.82340897960907,1.0,50964.06049013431,183470617.7644835,857803922.5889078,8.06381166944429,6.607111964998026,37.73026290041394,45.27631548049673,0.0,0.9997481638596644,6.285434462624935,6.285434462624935,6.285434462624935
 2006-06-25T06:00:00,62296.29754817341,224266671.17342427,1135298567.770174,8.508983863367076,6.66666666666669,40.82340897960907,0.0,62436.40140583959,224771045.0610225,1139835607.636047,8.635437443931604,6.7,45.27631548049673,45.27631548049673,0.0,0.999231900761028,6.7,6.7,6.7
 2006-06-25T07:00:00,62638.72610093884,225499413.96337983,1146034003.4957688,8.526415726558241,6.66666666666669,40.82340897960907,0.0,62780.48666924823,226009752.0092936,1150625461.0662088,8.653730884743899,6.7,45.27631548049673,45.27631548049673,0.0,0.998715637662392,6.7,6.7,6.7
 2006-06-25T08:00:00,63484.3790339352,228543764.5221667,1154627072.0856075,8.540369018941432,6.66666666666669,40.82340897960907,0.0,63628.24305758582,229061675.00730896,1159262270.5408204,8.668373588017394,6.7,45.27631548049673,45.27631548049673,0.0,0.9981993745637562,6.7,6.7,6.7
 2006-06-25T09:00:00,64020.30799617727,230473108.7862382,1162148856.7689805,8.552582889502249,6.66666666666669,40.82340897960907,0.0,64165.80951174221,230996914.242272,1166822951.8065772,8.681191616199447,6.7,45.27631548049673,45.27631548049673,0.0,0.9976831114651205,6.7,6.7,6.7
 2006-06-25T10:00:00,65208.42237859778,234750320.56295204,1198301179.7390385,8.611291140754675,6.66666666666669,40.82340897960907,0.0,66174.2161630651,238227178.1870343,1231713587.5424757,8.791167444696194,6.7,45.27631548049673,45.27631548049673,0.0,0.9971668483664844,6.7,6.7,6.7
 2006-06-25T11:00:00,64707.8634082785,232948308.2698026,1177533656.6014993,8.5775650320777,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.809345361968315,8.809345361968315,0.0,45.27631548049673,9.1864650867187,0.959206840134241,8.457509435581784,6.700012312263901,1.2390836182890934
 2006-06-25T12:00:00,64390.03788174473,231804136.37428105,1181873566.3678708,8.58461233480103,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.81412154379457,8.81412154379457,0.0,45.27631548049673,11.247804410587646,0.8686389933092281,8.81331340978567,6.699997311510221,0.3060692152783488
 2006-06-25T13:00:00,64026.17583864777,230494233.019132,1180328945.3144343,8.582104117815486,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.80855805591606,8.80855805591606,0.0,45.27631548049673,11.519848273734729,0.7779451068193598,8.810341189284967,6.699955946933748,0.515564830224419
 2006-06-25T14:00:00,63955.48802726268,230239756.8981456,1180460568.6058855,8.582317851093807,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.440756759272034,8.440756759272034,0.0,45.27631548049673,15.334923040454754,0.6846829660520922,8.439015267097437,6.35108114632397,1.165951448960661
 2006-06-25T15:00:00,63675.60150685883,229232165.4246918,1180586228.3094914,8.582521906078327,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.80706309641223,8.80706309641223,0.0,45.27631548049673,11.936486791158524,0.5976345001375587,8.808748949704187,6.700003915009287,0.8100327953720606
 2006-06-25T16:00:00,63441.97562376715,228391112.2455617,1178154524.929604,8.57857321188434,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.802911007037189,8.802911007037189,0.0,45.27631548049673,11.990255979518496,0.50750686383469,8.803642556524276,6.700005691711261,0.8601036203491486
 2006-06-25T17:00:00,63334.757881096506,228005128.3719474,1174159375.1230917,8.572085771790842,6.66666666666669,40.82340897960907,0.0,71066.16094753792,255838179.4111365,1441818460.637182,9.146974226550254,6.7,45.27631548049673,45.27631548049673,0.0,0.4697053554768767,7.050185016422083,7.050185016422083,7.050185016422083
 2006-06-25T18:00:00,63170.56808278794,227414045.09803656,1168035064.0770392,8.562140981583505,6.66666666666669,40.82340897960907,0.0,64854.31984856881,233475551.4548477,1229815224.05597,8.787975746428549,6.7,45.27631548049673,45.27631548049673,0.0,0.4691890923782407,6.7,6.7,6.7
 2006-06-25T19:00:00,62963.74441653628,226669479.8995306,1160310166.8144302,8.5495972175669,6.66666666666669,40.82340897960907,0.0,64684.51850267355,232864266.6096248,1223548593.505085,8.777353344500574,6.7,45.27631548049673,45.27631548049673,0.0,0.4686728292796048,6.7,6.7,6.7
 2006-06-25T20:00:00,62807.153693134285,226105753.29528344,1154453771.1101823,8.540087608551683,6.66666666666669,40.82340897960907,1.0,118448.29255558382,426413853.2001018,2894386789.422729,1.8955438308650192,-3.043987419705484,45.27631548049673,45.27631548049673,0.0,0.472671663380225,-1.293987419705484,-0.2762474229487206,-0.2762474229487206
 2006-06-25T21:00:00,62036.37048248556,223330933.736948,1125183865.2900946,8.492563089840369,6.66666666666669,40.82340897960907,1.0,104316.38319073642,375538979.4866511,2516651919.967953,0.5003773933579448,-3.8,45.27631548049673,45.27631548049673,0.0,0.5692171542527255,-3.8,-1.4587834489514648,-1.4587834489514648
 2006-06-25T22:00:00,62378.76948086179,224563570.13110244,1138396462.845344,8.514014098149845,6.66666666666669,40.82340897960907,1.0,102167.60348443908,367803372.5439808,2455051445.410996,0.3954588720312566,-3.8,45.27631548049673,45.27631548049673,0.0,0.6662830536738268,-3.8,-1.556242148222603,-1.556242148222603
 2006-06-25T23:00:00,62394.55441969624,224620395.91090643,1138989152.7252276,8.514976487902167,6.66666666666669,40.82340897960907,1.0,98656.43851672274,355163178.66020185,2353014687.136698,0.2216306371375916,-3.8,45.27631548049673,45.27631548049673,0.0,0.7579926634363865,-3.8,-1.73267239339231,-1.73267239339231
 2006-06-26T00:00:00,62352.12612775198,224467654.0599071,1137396048.2461948,8.512389656702814,6.66666666666669,40.82340897960907,1.0,92852.67976862266,334269647.16704154,2180346800.829863,-0.0726151366606018,-3.8,45.27631548049673,45.27631548049673,0.0,0.8402393062059791,-3.8,-2.027548010849052,-2.027548010849052
 2006-06-26T01:00:00,62258.50617434816,224130622.2276533,1133879503.1644294,8.506679640650074,6.66666666666669,40.82340897960907,1.0,84912.15572003274,305683760.5921178,1935559469.9918709,-0.4899427827420539,-3.8,45.27631548049673,45.27631548049673,0.0,0.9077866304158554,-3.8,-2.4417761220183096,-2.4417761220183096
 2006-06-26T02:00:00,62207.27721155161,223946197.96158585,1131954045.506155,8.503553167881886,6.66666666666669,40.82340897960907,1.0,76497.77037477338,275391973.3491842,1664094685.4449265,-0.9530814960302424,-3.8,45.27631548049673,45.27631548049673,0.0,0.9566095269768428,-3.8,-2.9016349683455487,-2.9016349683455487
 2006-06-26T03:00:00,62191.81775371952,223890543.91339025,1131372885.6175928,8.502609506315977,6.66666666666669,40.82340897960907,1.0,69722.65456723732,251001556.4420544,1435222716.032332,-1.3438260964878472,-3.8,45.27631548049673,45.27631548049673,0.0,0.9868755890118086,-3.8,-3.2888517121544907,-3.2888517121544907
 2006-06-26T04:00:00,62184.76420830281,223865151.14989007,1131107686.9291162,8.502178890445455,6.66666666666669,40.82340897960907,1.0,22181.21606858016,79852377.84688857,441451680.69718105,-0.0595362856535062,-0.8151381619355657,15.092105160165575,45.27631548049673,0.0,0.9996822891519872,-1.9814805549601464,-1.8733876212551528,-1.8733876212551528
 2006-06-26T05:00:00,62211.165363756125,223960195.3095221,1132100194.3534553,8.503790479592567,6.66666666666669,40.82340897960907,1.0,40850.16488100024,147060593.57160088,694600939.3964007,7.5620090496473376,6.382464745673751,30.18421032033115,45.27631548049673,0.0,0.99977793850965,5.798807138698332,5.798807138698332,5.798807138698332
 2006-06-26T06:00:00,62375.16169212354,224550582.0916448,1138260416.9048996,8.513793201771508,6.66666666666669,40.82340897960907,0.0,62515.69845414711,225056514.4349296,1142812323.441188,8.640484269428415,6.7,45.27631548049673,45.27631548049673,0.0,0.999261675411014,6.7,6.7,6.7
 2006-06-26T07:00:00,63397.03734339087,228229334.43620712,1172183147.7400424,8.568879829969635,6.66666666666669,40.82340897960907,0.0,63546.09163409528,228765929.882743,1177024746.961,8.698478862176835,6.7,45.27631548049673,45.27631548049673,0.0,0.998745412312378,6.7,6.7,6.7
 2006-06-26T08:00:00,63369.36700782441,228129721.2281679,1158393089.9755795,8.546484271253425,6.66666666666669,40.82340897960907,0.0,65113.48155937739,234408533.6137586,1222035644.5583973,8.774788814706744,6.7,45.27631548049673,45.27631548049673,0.0,0.9982291492137424,6.7,6.7,6.7
 2006-06-26T09:00:00,64350.24350762665,231660876.62745595,1169912426.265354,8.565189479945282,6.666666666666692,40.82340897960907,0.0,66028.7877066998,237703635.7441193,1230312587.083403,8.788818771448303,6.7,45.27631548049673,45.27631548049673,0.0,0.997712886115106,6.7,6.7,6.7
 2006-06-26T10:00:00,65146.69096157779,234528087.46168,1177788024.12211,8.577978080053617,6.66666666666669,40.82340897960907,0.0,66792.82336432439,240454164.11156785,1236312094.865213,8.798988206049229,6.7,45.27631548049673,45.27631548049673,0.0,0.9971966230164702,6.7,6.7,6.7
 2006-06-26T11:00:00,65485.36938360567,235747329.7809804,1182206504.7601593,8.585152975119525,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.778827749054871,8.778827749054871,0.0,45.27631548049673,9.09915372586418,0.9595218143129788,8.437483932412873,6.7000091316508525,1.2330333133339038
 2006-06-26T12:00:00,65891.29076393567,237208646.75016844,1186930166.9276435,8.592823471482186,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.728580834790835,8.728580834790835,0.0,45.27631548049673,10.863564181459502,0.8714709178414273,8.731804404212555,6.700002158931234,0.2636817520927579
 2006-06-26T13:00:00,66209.22317137716,238353203.41695783,1190432245.0119755,8.598510332622025,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.729884555766242,8.729884555766242,0.0,45.27631548049673,11.09479220451839,0.7844369530994159,8.729507889923722,6.699976557473208,0.4469143490352714
 2006-06-26T14:00:00,66257.70704533273,238527745.36319783,1192548582.401616,8.6019469652032,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.73343074170888,8.73343074170888,0.0,45.27631548049673,11.340389147761709,0.6972974349992858,8.73278276447064,6.699974195368839,0.6166071551860783
 2006-06-26T15:00:00,66254.81105058198,238517319.7820952,1194709696.936843,8.605456311750398,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.399442581416466,8.399442581416466,0.0,45.27631548049673,15.543472106875392,0.6073057185753248,8.448804180306318,6.3633909459569695,1.2570260346135336
 2006-06-26T16:00:00,66320.72764339187,238754619.5162108,1197053284.215911,8.609261983631123,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.741846068600804,8.741846068600804,0.0,45.27631548049673,11.339716256888291,0.5226810472385987,8.691118936942114,6.70002691031972,0.7412894072569571
 2006-06-26T17:00:00,65797.10708855816,236869585.5188093,1194675274.1821373,8.605400420351982,6.66666666666669,40.82340897960907,0.0,72379.71249472833,260566964.981022,1410390465.4542608,9.093667250051658,6.7,45.27631548049673,45.27631548049673,0.0,0.4859692653255765,7.040510423069875,7.040510423069875,7.040510423069875
 2006-06-26T18:00:00,64230.10495044253,231228377.8215932,1182457099.4593103,8.58555991440127,6.66666666666669,40.82340897960907,0.0,64385.01182788444,231786042.580384,1187485407.7770803,8.716220402315331,6.7,45.27631548049673,45.27631548049673,0.0,0.4854530022269405,6.7,6.7,6.7
 2006-06-26T19:00:00,63277.1458736528,227797725.14515007,1172007704.7340436,8.568591832086023,6.66666666666669,40.82340897960907,0.0,63430.26135333938,228348940.8720218,1177012904.09805,8.69846676423641,6.7,45.27631548049673,45.27631548049673,0.0,0.4849367391283046,6.7,6.7,6.7
 2006-06-26T20:00:00,63112.73038956113,227205829.40242004,1165876231.8983424,8.55863543429892,6.66666666666669,40.82340897960907,1.0,118657.4181758114,427166705.43292105,2900238908.977485,1.897877687896016,-3.0516517992284324,45.27631548049673,45.27631548049673,0.0,0.4888833544141251,-1.3016517992284322,-0.2889117204956202,-0.2889117204956202
 2006-06-26T21:00:00,62990.17481286379,226764629.32630968,1161298300.7297175,8.551201750298173,6.66666666666669,40.82340897960907,1.0,104506.0716681811,376221858.005452,2522054462.256274,0.5095780900904248,-3.8,45.27631548049673,45.27631548049673,0.0,0.5849980109332368,-3.8,-1.4710806836404515,-1.4710806836404515
 2006-06-26T22:00:00,62928.27107658534,226541775.87570724,1158984459.6775107,8.547444523443701,6.66666666666669,40.82340897960907,1.0,102261.99842270905,368143194.3217525,2457767732.771428,0.4000855696455625,-3.8,45.27631548049673,45.27631548049673,0.0,0.6814048838587285,-3.8,-1.5779400009710909,-1.5779400009710909
 2006-06-26T23:00:00,62869.07062564464,226328654.2523207,1156770454.741844,8.543849427023844,6.66666666666669,40.82340897960907,1.0,98342.51431552428,354033051.5358874,2343778265.174114,0.2058925000610233,-3.8,45.27631548049673,45.27631548049673,0.0,0.7719214872274424,-3.8,-1.7711995072592683,-1.7711995072592683
 2006-06-27T00:00:00,62839.51327284055,226222247.782226,1155664795.2629397,8.542054062210616,6.66666666666669,40.82340897960907,1.0,92163.94189798566,331790190.83274835,2159521680.849709,-0.1081093467346971,-3.8,45.27631548049673,45.27631548049673,0.0,0.8521732399505105,-3.8,-2.086730817150554,-2.086730817150554
