Date/Time,Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-06-27T01:00:00,62804.00095537394,226094403.4393462,1154335916.3906794,8.539896236661262,6.66666666666669,40.82340897960907,1.0,84049.66198374543,302578783.1414835,1908322882.690046,-0.5363948437181429,-3.8,45.27631548049673,45.27631548049673,0.0,0.9169162747951448,-3.8,-2.515310295151272,-2.515310295151272
 2006-06-27T02:00:00,62770.27836033675,225973002.09721223,1153073773.695471,8.5378467835896,6.66666666666669,40.82340897960907,1.0,75761.44723828182,272741210.05781454,1639711966.906992,-0.9946968105365546,-3.8,45.27631548049673,45.27631548049673,0.0,0.962623226730411,-3.8,-2.971264578298337,-2.971264578298337
 2006-06-27T03:00:00,62735.858004862326,225849088.81750435,1151785119.429835,8.535754277936475,6.66666666666669,40.82340897960907,1.0,69332.47989338588,249596927.61618915,1421745904.581295,-1.366842060678783,-3.8,45.27631548049673,45.27631548049673,0.0,0.990263147201654,-3.8,-3.33845769853043,-3.33845769853043
 2006-06-27T04:00:00,62685.458160238886,225667649.37686,1149897634.2161171,8.532689405193382,6.66666666666669,40.82340897960907,1.0,11112.79462895754,40006060.66424715,221511842.75756344,1.059927276053268,0.6807835083809644,7.546052580082788,45.27631548049673,0.0,0.9999829708247834,-0.7818703296421233,-0.7306614392562297,-0.7306614392562297
 2006-06-27T05:00:00,62703.69199664622,225733291.1879264,1150580547.4343925,8.53379830961701,6.66666666666669,40.82340897960907,1.0,52443.71442618024,188797371.9342489,964835664.098426,8.335985983318167,6.697748185547751,37.73026290041394,45.27631548049673,0.0,0.9996047370752597,6.410402023570839,6.410402023570839,6.410402023570839
 2006-06-27T06:00:00,62732.49482705612,225836981.37740207,1151659212.367026,8.535549829634661,6.66666666666669,40.82340897960907,0.0,64232.18791633668,231235876.49881205,1206816717.320208,8.748990842860309,6.7,45.27631548049673,45.27631548049673,0.0,0.9990884739766236,6.7,6.7,6.7
 2006-06-27T07:00:00,63422.02862343885,228319303.04437983,1156604918.8824942,8.543580634000973,6.66666666666669,40.82340897960907,0.0,64151.15543983286,230944159.58339828,1182936224.9836886,8.708508153692554,6.7,45.27631548049673,45.27631548049673,0.0,0.9985722108779878,6.7,6.7,6.7
 2006-06-27T08:00:00,64589.53908129436,232522340.6926597,1163331844.5546794,8.554503832813417,6.66666666666669,40.82340897960907,0.0,64744.51661999276,233080259.831974,1168317479.4606066,8.683725334708674,6.7,45.27631548049673,45.27631548049673,0.0,0.9980559477793518,6.7,6.7,6.7
 2006-06-27T09:00:00,66016.83033142974,237660589.19314703,1169781768.2313132,8.564977309849235,6.66666666666669,40.82340897960907,0.0,66174.61647556924,238228619.31204924,1174771507.55116,8.694666940513192,6.7,45.27631548049673,45.27631548049673,0.0,0.997539684680716,6.7,6.7,6.7
 2006-06-27T10:00:00,66910.58073209993,240878090.63555977,1176111888.2020242,8.575256328990925,6.66666666666669,40.82340897960907,0.0,67069.2655952661,241449356.142958,1181071658.0302591,8.705347474362808,6.7,45.27631548049673,45.27631548049673,0.0,0.99702342158208,6.7,6.7,6.7
 2006-06-27T11:00:00,68107.07242918467,245185460.74506485,1206312879.123907,8.624298782867577,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.745335429310522,8.745335429310522,0.0,45.27631548049673,8.939553969753435,0.96047152986007,8.400200569138429,6.699982266123311,1.2241652881898786
 2006-06-27T12:00:00,69536.22779819462,250330420.07350063,1232576917.0331054,8.666948778284924,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.772929667557511,8.772929667557511,0.0,45.27631548049673,11.052975050155275,0.8719539194765619,8.773044851189704,6.699995833514607,0.2808864464079444
 2006-06-27T13:00:00,69708.9716603455,250952297.97724384,1233101880.5083306,8.667801288006437,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.77666805867201,8.77666805867201,0.0,45.27631548049673,11.324393933979152,0.782996225819144,8.774437242311485,6.699961516850462,0.4799460506949886
 2006-06-27T14:00:00,69508.73064490104,250231430.3216437,1230785436.5721817,8.66403956356461,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.77262880579003,8.77262880579003,0.0,45.27631548049673,11.580409992943094,0.6938359041250756,8.776095772214513,6.69999213093148,0.6589833655105094
 2006-06-27T15:00:00,68992.54266867941,248373153.6072459,1223406388.92513,8.652056556189235,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.425636124833117,8.425636124833117,0.0,45.27631548049673,15.408011482852336,0.6023238327995474,8.42408158740872,6.359572225895004,1.2419271774345664
 2006-06-27T16:00:00,68567.50052353858,246843001.8847389,1223747565.9763453,8.652610608289184,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.764303529162405,8.764303529162405,0.0,45.27631548049673,11.771468279057826,0.516519879210697,8.766918738605051,6.699995626793836,0.8169711354781232
 2006-06-27T17:00:00,68260.75781926603,245738728.1493577,1215830865.706326,8.639754603229303,6.66666666666669,40.82340897960907,0.0,74785.56196599711,269228023.07758963,1421513201.8596995,9.112510041964898,6.7,45.27631548049673,45.27631548049673,0.0,0.4794127524708999,7.042722854457691,7.042722854457691,7.042722854457691
 2006-06-27T18:00:00,67930.93645851863,244551371.250667,1209908520.9120252,8.630137346125396,6.66666666666669,40.82340897960907,0.0,67779.74626001135,244007086.53604093,1204132954.602775,8.74444140698676,6.7,45.27631548049673,45.27631548049673,0.0,0.478896489372264,6.7,6.7,6.7
 2006-06-27T19:00:00,66969.95723679128,241091846.05244863,1199895390.5854847,8.613877201760884,6.66666666666669,40.82340897960907,0.0,66862.25085464599,240704103.0767256,1195534704.8112092,8.72986582545631,6.7,45.27631548049673,45.27631548049673,0.0,0.478380226273628,6.7,6.7,6.7
 2006-06-27T20:00:00,65886.38560454008,237190988.1763443,1192386725.239046,8.601684194137489,6.66666666666669,40.82340897960907,1.0,123901.68240484293,446046056.6574346,2914861046.0287776,1.9390028382621152,-3.0353452344421856,45.27631548049673,45.27631548049673,0.0,0.4821159436835998,-1.2853452344421854,-0.2783692112286762,-0.2783692112286762
 2006-06-27T21:00:00,64532.74901107078,232317896.4398548,1175940276.7896376,8.574977699817355,6.66666666666669,40.82340897960907,1.0,107082.71795772146,385497784.6477972,2532923444.3367205,0.5280879851306403,-3.8,45.27631548049673,45.27631548049673,0.0,0.5783117399527323,-3.8,-1.465756971977381,-1.465756971977381
 2006-06-27T22:00:00,63581.88918582249,228894801.06896096,1168145907.7505836,8.562321010547196,6.66666666666669,40.82340897960907,1.0,103359.65364048725,372094753.1057541,2467669324.070455,0.4169509404903753,-3.8,45.27631548049673,45.27631548049673,0.0,0.6750055050923723,-3.8,-1.5684717231812175,-1.5684717231812175
 2006-06-27T23:00:00,63093.96833128357,227138285.99262083,1163210109.3671703,8.554306156651599,6.66666666666669,40.82340897960907,1.0,98834.36427746835,355803711.39888614,2355464712.86517,0.2258043680400503,-3.8,45.27631548049673,45.27631548049673,0.0,0.7660418212229088,-3.8,-1.7544643936022453,-1.7544643936022453
 2006-06-28T00:00:00,63078.13877422744,227081299.5872188,1164578634.0499313,8.556528432073014,6.66666666666669,40.82340897960907,1.0,92821.35962523868,334156894.65085924,2179356680.874357,-0.0743032313195971,-3.8,45.27631548049673,45.27631548049673,0.0,0.8471571219918764,-3.8,-2.061232094057232,-2.061232094057232
 2006-06-28T01:00:00,63073.51950280153,227064670.2100855,1163695926.1731763,8.555095064677507,6.66666666666669,40.82340897960907,1.0,84797.3579711122,305270488.696004,1931115833.8596065,-0.4975201599543823,-3.8,45.27631548049673,45.27631548049673,0.0,0.913102795036469,-3.8,-2.4839818729204013,-2.4839818729204013
 2006-06-28T02:00:00,63181.09862123946,227451955.03646204,1162837450.4535332,8.5537010681107,6.66666666666669,40.82340897960907,1.0,76623.33051705055,275843989.86138195,1661850930.6884062,-0.9569094897229647,-3.8,45.27631548049673,45.27631548049673,0.0,0.9601300185906586,-3.8,-2.941994285044826,-2.941994285044826
 2006-06-28T03:00:00,63369.86541714522,228131515.5017228,1161324850.3880968,8.55124491483179,6.66666666666669,40.82340897960907,1.0,70288.1099555727,253037195.8400617,1439248127.333976,-1.3369508937708765,-3.8,45.27631548049673,45.27631548049673,0.0,0.9888683133232496,-3.8,-3.3178622479382245,-3.3178622479382245
 2006-06-28T04:00:00,63782.911761643445,229618482.34191644,1166755672.2722974,8.560063552690954,6.66666666666669,40.82340897960907,1.0,22516.400922812336,81059043.32212442,445843125.43941486,0.0018275546871633,-0.7612763053722885,15.092105160165575,45.27631548049673,0.0,0.9999027195496942,-1.9493987765056813,-1.847484252945183,-1.847484252945183
 2006-06-28T05:00:00,64201.48735404881,231125354.4745757,1169521892.8736298,8.564555393301854,6.66666666666669,40.82340897960907,1.0,42833.19856162933,154199514.82186562,760447831.252605,7.712443353245781,6.421180692527348,37.73026290041394,45.27631548049673,0.0,1.0,5.8593031636607416,5.8593031636607416,5.8593031636607416
 2006-06-28T06:00:00,65723.29316477531,236603855.3931912,1179112805.6327727,8.580129409365826,6.66666666666669,40.82340897960907,0.0,65617.10093193273,236221563.35495785,1174703119.2471595,8.69455069662817,6.7,45.27631548049673,45.27631548049673,0.0,1.0,6.7,6.7,6.7
 2006-06-28T07:00:00,67748.53304953098,243894718.9783115,1192724621.3833492,8.602232869064343,6.66666666666669,40.82340897960907,0.0,67654.77153330123,243557177.51988444,1188954231.424286,8.718710352775906,6.7,45.27631548049673,45.27631548049673,0.0,0.999881348815596,6.7,6.7,6.7
 2006-06-28T08:00:00,69160.23415300388,248976842.950814,1212336910.249856,8.634080779984313,6.66666666666669,40.82340897960907,0.0,68924.51646125532,248128259.26051912,1203873649.1840818,8.744001871913346,6.7,45.27631548049673,45.27631548049673,0.0,0.999391803974531,6.7,6.7,6.7
 2006-06-28T09:00:00,69551.85235145917,250386668.4652529,1215218591.0274951,8.638760331873739,6.66666666666669,40.82340897960907,0.0,69350.5869012777,249662112.8445997,1207979288.6390965,8.750961583203427,6.7,45.27631548049673,45.27631548049673,0.0,0.9988755408758948,6.7,6.7,6.7
 2006-06-28T10:00:00,69632.31907242915,250676348.6607449,1224413725.6466973,8.653692398713938,6.66666666666669,40.82340897960907,0.0,69398.39308623549,249834215.11044776,1216059460.7288218,8.764658531134442,6.7,45.27631548049673,45.27631548049673,0.0,0.9983592777772587,6.7,6.7,6.7
 2006-06-28T11:00:00,69555.31157250011,250399121.6610004,1234612138.898882,8.670253834807296,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.776397612320821,8.776397612320821,0.0,45.27631548049673,9.06766531435733,0.9609724580707036,8.430448668667601,6.70001623131586,1.2300900276702271
 2006-06-28T12:00:00,70059.57496856702,252214469.88684127,1236477758.1466613,8.673283483593211,6.666666666666692,40.82340897960907,-1.0,0.0,0.0,0.0,8.78034671454377,8.78034671454377,0.0,45.27631548049673,11.080098856214851,0.8718818108125607,8.778854854934934,6.700014345126552,0.2837573749934806
 2006-06-28T13:00:00,70327.00121511957,253177204.37443048,1234017587.4188888,8.669288343362442,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.777304379884157,8.777304379884157,0.0,45.27631548049673,11.351184664857769,0.7825511223866171,8.779720174264197,6.699971383854805,0.483957233415737
 2006-06-28T14:00:00,69483.88733755292,250141994.4151905,1229290589.7532136,8.661612033706264,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.773156369590476,8.773156369590476,0.0,45.27631548049673,11.558971757293657,0.6936088429691899,8.77185110113565,6.699972512650956,0.656073218400277
 2006-06-28T15:00:00,69629.07689303168,250664676.81491408,1239974209.3876593,8.67896151729547,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.784187683314048,8.784187683314048,0.0,45.27631548049673,11.779383879908927,0.6045688195522354,8.782505232398458,6.699999655543745,0.7779041022465113
 2006-06-28T16:00:00,69886.12499723046,251590049.9900297,1243613082.3627925,8.684870849326833,6.666666666666689,40.82340897960907,-1.0,0.0,0.0,0.0,8.786724167408455,8.786724167408455,0.0,45.27631548049673,11.890622643799023,0.5152409406371912,8.787406357420688,6.699998605627765,0.8391040081177735
 2006-06-28T17:00:00,68935.66704705362,248168401.369393,1232358733.7718291,8.666594484590322,6.66666666666669,40.82340897960907,0.0,75491.8933307673,271770815.9907623,1434556439.474272,9.134593871852347,6.7,45.27631548049673,45.27631548049673,0.0,0.4777280979915839,7.047330538240196,7.047330538240196,7.047330538240196
 2006-06-28T18:00:00,67222.31509295848,242000334.3346505,1208461301.6533072,8.62778725967,6.66666666666669,40.82340897960907,0.0,67032.96563164791,241318676.2739325,1201261566.578562,8.73957386158895,6.7,45.27631548049673,45.27631548049673,0.0,0.477211834892948,6.7,6.7,6.7
 2006-06-28T19:00:00,66093.47734028702,237936518.4250332,1191924802.7078643,8.600934131843,6.66666666666669,40.82340897960907,0.0,65982.1899995326,237535883.99831736,1187353755.750125,8.715996995216265,6.7,45.27631548049673,45.27631548049673,0.0,0.476695571794312,6.7,6.7,6.7
 2006-06-28T20:00:00,65305.7407186023,235100666.5869683,1184495628.651936,8.588870236716266,6.66666666666669,40.82340897960907,1.0,122972.60113641004,442701364.0910761,2911719038.733851,1.926206248076308,-3.0428265387865667,45.27631548049673,45.27631548049673,0.0,0.4805800238862036,-1.292826538786566,-0.280582890768537,-0.280582890768537
 2006-06-28T21:00:00,65161.44458536952,234581200.50733024,1181062977.7286336,8.583296146846438,6.66666666666669,40.82340897960907,1.0,108187.70250091556,389475729.003296,2537130138.960766,0.5352518096894421,-3.8,45.27631548049673,45.27631548049673,0.0,0.5768759481250659,-3.8,-1.4646363840732926,-1.4646363840732926
 2006-06-28T22:00:00,64353.956826940725,231674244.5769866,1171433548.939875,8.567659587865714,6.66666666666669,40.82340897960907,1.0,104682.4336789774,376856761.2443187,2468602880.885902,0.4185399733702635,-3.8,45.27631548049673,45.27631548049673,0.0,0.673629812262889,-3.8,-1.5664921677136292,-1.5664921677136292
 2006-06-28T23:00:00,64190.16625046951,231084598.5016902,1179802697.500001,8.58124959471544,6.66666666666669,40.82340897960907,1.0,100209.98709025476,360755953.5249173,2362227385.548016,0.2373271644528026,-3.8,45.27631548049673,45.27631548049673,0.0,0.764774963141865,-3.8,-1.75095030343506,-1.75095030343506
 2006-06-29T00:00:00,64299.10389059374,231476774.0061375,1176208122.8591704,8.575412588301347,6.66666666666669,40.82340897960907,1.0,94622.684108287,340641662.78983325,2188372513.120424,-0.058936719889469,-3.8,45.27631548049673,45.27631548049673,0.0,0.8460721715154579,-3.8,-2.055837434676477,-2.055837434676477
 2006-06-29T01:00:00,63306.7482615927,227904293.74173373,1162448708.661658,8.55306989103027,6.66666666666669,40.82340897960907,1.0,85235.3929972025,306847414.789929,1931870167.546284,-0.4962363229250471,-3.8,45.27631548049673,45.27631548049673,0.0,0.9122733594011864,-3.8,-2.477285802430052,-2.477285802430052
 2006-06-29T02:00:00,62850.666348750434,226262398.8555016,1156074613.5858042,8.542719590580502,6.66666666666669,40.82340897960907,1.0,76293.94605967597,274658205.8148335,1657308227.608204,-0.9646652616448635,-3.8,45.27631548049673,45.27631548049673,0.0,0.9595841638589484,-3.8,-2.935662762313949,-2.935662762313949
 2006-06-29T03:00:00,63669.06894186376,229208648.1907095,1165288748.5171812,8.557681580948158,6.66666666666669,40.82340897960907,1.0,70621.86156750751,254238701.64302707,1443259631.079656,-1.3300991507632816,-3.8,45.27631548049673,45.27631548049673,0.0,0.988561111534692,-3.8,-3.3133584396563904,-3.3133584396563904
 2006-06-29T04:00:00,65858.75787072518,237091528.33461064,1179488127.9660797,8.58073878198627,6.66666666666669,40.82340897960907,1.0,23084.466458499923,83104079.25059971,449009411.5157749,0.0375558765110489,-0.7309571056791381,15.092105160165575,45.27631548049673,0.0,0.9998688355183556,-1.930544167286815,-1.827677607437303,-1.827677607437303
 2006-06-29T05:00:00,65743.94443814817,236678199.9773334,1183344421.2431283,8.587000776790523,6.66666666666669,40.82340897960907,1.0,44655.44471049748,160759600.9577909,777490947.6758728,7.759669344645554,6.439457268287909,37.73026290041394,45.27631548049673,0.0,1.0,5.889044329895587,5.889044329895587,5.889044329895587
 2006-06-29T06:00:00,65904.75750169331,237257127.00609595,1189959192.71262,8.597742194219613,6.66666666666669,40.82340897960907,0.0,65599.67075283322,236158814.7101996,1178438812.5842206,8.700884015092846,6.7,45.27631548049673,45.27631548049673,0.0,1.0,6.7,6.7,6.7
 2006-06-29T07:00:00,68011.89625943488,244842826.5339656,1216404510.1557865,8.640686270090479,6.66666666666669,40.82340897960907,0.0,67480.62712500487,242930257.6500176,1197474360.9727707,8.733153758610289,6.7,45.27631548049673,45.27631548049673,0.0,0.999730174796373,6.7,6.7,6.7
 2006-06-29T08:00:00,70940.5495135222,255385978.24867988,1266444657.5827105,8.721948806744951,6.66666666666669,40.82340897960907,0.0,69876.47228676644,251555300.2323592,1230546524.9327877,8.789215135307076,6.7,45.27631548049673,45.27631548049673,0.0,0.9992139116977372,6.7,6.7,6.7
 2006-06-29T09:00:00,72198.52185626731,259914678.68256235,1289886721.7492836,8.760018812877073,6.66666666666669,40.82340897960907,0.0,70881.10565829572,255171980.36986452,1246217781.721393,8.81577835274494,6.7,45.27631548049673,45.27631548049673,0.0,0.998697648599101,6.7,6.7,6.7
 2006-06-29T10:00:00,72287.8914895788,260236409.3624836,1275449733.7433538,8.73657287970705,6.66666666666669,40.82340897960907,0.0,71244.77026218867,256481172.9438792,1241114031.433879,8.807127543427187,6.7,45.27631548049673,45.27631548049673,0.0,0.9981813855004652,6.7,6.7,6.7
 2006-06-29T11:00:00,70560.31528861361,254017135.03900892,1254858851.867996,8.703133538735491,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.786293428208213,8.786293428208213,0.0,45.27631548049673,9.11138808209178,0.9605380678550808,8.440530480025886,6.699999889869022,1.2329453528869303
 2006-06-29T12:00:00,66939.46498439168,240982073.94381008,1219165263.258253,8.645169605829532,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.737169906883995,8.737169906883995,0.0,45.27631548049673,10.936509292512753,0.8717649095601939,8.748116266967775,6.700010835521685,0.2692680463178964
 2006-06-29T13:00:00,65141.35235327474,234508868.47178912,1185524245.7364688,8.590540529715227,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.70250976662703,8.70250976662703,0.0,45.27631548049673,10.960162128611811,0.7852217948279395,8.703037188926855,6.699969592206675,0.4281371605700237
 2006-06-29T14:00:00,65594.1997753853,236139119.19138712,1181928364.6709018,8.584701434173065,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.700334911666596,8.700334911666596,0.0,45.27631548049673,11.155448056358033,0.6994587463028599,8.699043514777532,6.699972783987046,0.5852536457869976
 2006-06-29T15:00:00,66624.28522550863,239847426.81183115,1198203959.494749,8.611130555055444,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.718819228701543,8.718819228701543,0.0,45.27631548049673,11.398109336958,0.6133641746138219,8.716467867939981,6.699941685636514,0.7061896503189291
 2006-06-29T16:00:00,67118.8303819379,241627789.3749765,1213000448.552277,8.63515829399441,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.39744249737439,8.39744249737439,0.0,45.27631548049673,15.33001073009521,0.5237878971096138,8.396662503088457,6.3653172749127656,1.258467350559662
 2006-06-29T17:00:00,65556.1095858658,236001994.5091169,1198326257.6289032,8.611329219345889,6.66666666666669,40.82340897960907,0.0,71653.75594049226,257953521.38577217,1392837739.4776497,9.063924090477643,6.7,45.27631548049673,45.27631548049673,0.0,0.4899597469963219,7.038711917735278,7.038711917735278,7.038711917735278
 2006-06-29T18:00:00,63609.29298383435,228993454.74180365,1169821495.2540765,8.565041835859526,6.66666666666669,40.82340897960907,0.0,63435.41905833013,228367508.60998848,1162685908.208263,8.674177859043226,6.7,45.27631548049673,45.27631548049673,0.0,0.4894434838976859,6.7,6.7,6.7
 2006-06-29T19:00:00,63246.41363915516,227687089.10095856,1161736917.2941675,8.551913969951219,6.66666666666669,40.82340897960907,0.0,63097.17585421659,227149833.0751797,1155477980.7775605,8.661957817785234,6.7,45.27631548049673,45.27631548049673,0.0,0.48892722079905,6.7,6.7,6.7
 2006-06-29T20:00:00,63747.42465104122,229490728.7437484,1169204574.5150185,8.564040055877634,6.66666666666669,40.82340897960907,1.0,119869.67291528752,431530822.4950351,2892932242.87134,1.877317622187035,-3.0598096938332664,45.27631548049673,45.27631548049673,0.0,0.4929721912031688,-1.3098096938332664,-0.2945520173612129,-0.2945520173612129
 2006-06-29T21:00:00,63952.91574918784,230230496.69707623,1171302902.9749565,8.567447358172847,6.66666666666669,40.82340897960907,1.0,105626.34559006082,380254844.124219,2516783246.0429454,0.5006010269585831,-3.8,45.27631548049673,45.27631548049673,0.0,0.5890249164231033,-3.8,-1.4743757123178456,-1.4743757123178456
 2006-06-29T22:00:00,63953.88194782874,230233975.0121835,1171338455.6054702,8.567505088244017,6.66666666666669,40.82340897960907,1.0,103417.37366217682,372302545.1838365,2454330931.4405403,0.3942314697685089,-3.8,45.27631548049673,45.27631548049673,0.0,0.6852532058888108,-3.8,-1.583846156001519,-1.583846156001519
 2006-06-29T23:00:00,63674.62236565648,229228640.5163633,1166240942.233592,8.559227661239818,6.66666666666669,40.82340897960907,1.0,99116.49136363668,356819368.909092,2338006241.006033,0.1960576674713527,-3.8,45.27631548049673,45.27631548049673,0.0,0.7754463583332177,-3.8,-1.7815766777128743,-1.7815766777128743
 2006-06-30T00:00:00,62904.06313391544,226454627.28209555,1154136346.914565,8.53957228772782,6.66666666666669,40.82340897960907,1.0,91714.90741139217,330173666.68101186,2140551349.288342,-0.1404438183492607,-3.8,45.27631548049673,45.27631548049673,0.0,0.8551648971492666,-3.8,-2.1023848177961795,-2.1023848177961795
 2006-06-30T01:00:00,62562.5390005183,225225140.40186587,1145282270.7058237,8.525195148978458,6.66666666666669,40.82340897960907,1.0,83152.4633360999,299348868.00995964,1879856890.2552176,-0.584947156183997,-3.8,45.27631548049673,45.27631548049673,0.0,0.9191737501217498,-3.8,-2.5342836139601888,-2.5342836139601888
 2006-06-30T02:00:00,62368.15916799865,224525373.0047952,1137994872.1742282,8.513362040934508,6.66666666666669,40.82340897960907,1.0,74812.16110919869,269323779.99311525,1608066045.2298906,-1.0487139558668328,-3.8,45.27631548049673,45.27631548049673,0.0,0.9640862828046336,-3.8,-2.9887127592230414,-2.9887127592230414
 2006-06-30T03:00:00,62462.845595634775,224866244.1442852,1141552125.2218556,8.519138161412025,6.66666666666669,40.82340897960907,1.0,68666.53653137798,247199531.5129608,1398633015.970427,-1.4063174157029923,-3.8,45.27631548049673,45.27631548049673,0.0,0.9910752733036684,-3.8,-3.350560488070869,-3.350560488070869
 2006-06-30T04:00:00,62382.569648772274,224577250.73558012,1138538764.085655,8.514245166001354,6.66666666666669,40.82340897960907,1.0,11027.843806414725,39700237.70309301,218505961.1396945,0.9898789034852088,0.6158704059649222,7.546052580082788,45.27631548049673,0.0,1.0,-0.8242221293629699,-0.7742143582526665,-0.7742143582526665
 2006-06-30T05:00:00,62320.59139265993,224354129.01357576,1136211895.971264,8.510466883283298,6.66666666666669,40.82340897960907,1.0,51279.67390076449,184606826.04275212,905485300.2979382,8.207525893709024,6.669925743077248,37.73026290041394,45.27631548049673,0.0,0.999986770755656,6.36001827840514,6.36001827840514,6.36001827840514
 2006-06-30T06:00:00,63452.41782584151,228428704.17302945,1156045008.450101,8.542671643231484,6.66666666666669,40.82340897960907,0.0,63426.81496422027,228336533.87119296,1154456371.267785,8.660225496962292,6.7,45.27631548049673,45.27631548049673,0.0,0.9996194710597311,6.7,6.7,6.7
 2006-06-30T07:00:00,66973.54946037517,241104778.0573506,1191458586.7559257,8.60017702830139,6.66666666666669,40.82340897960907,0.0,66748.12719571758,240293257.9045833,1183015327.5861034,8.708642430055113,6.7,45.27631548049673,45.27631548049673,0.0,0.9991032079610952,6.7,6.7,6.7
 2006-06-30T08:00:00,67000.44013091586,241201584.4712972,1198327521.928069,8.61133119426079,6.66666666666669,40.82340897960907,0.0,66734.68053539345,240244849.92741644,1188435359.9232972,8.717830785602782,6.7,45.27631548049673,45.27631548049673,0.0,0.9985869448624592,6.7,6.7,6.7
 2006-06-30T09:00:00,65357.81191489342,235288122.89361632,1185665494.1355414,8.590769890367435,6.66666666666669,40.82340897960907,0.0,65224.21633240436,234807178.7966557,1180215581.3654118,8.703896064405331,6.7,45.27631548049673,45.27631548049673,0.0,0.9980706817638232,6.7,6.7,6.7
 2006-06-30T10:00:00,64512.442664956005,232244793.5938416,1181852870.9665143,8.584578769314293,6.66666666666669,40.82340897960907,0.0,64473.809847199904,232105715.44991967,1179786185.0117912,8.703168173105661,6.7,45.27631548049673,45.27631548049673,0.0,0.9975544186651872,6.7,6.7,6.7
 2006-06-30T11:00:00,64457.46701051991,232046881.2378717,1179629571.7587967,8.580968448046994,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.708493894711063,8.708493894711063,0.0,45.27631548049673,8.82109252827308,0.96141144160926,8.373282701433153,6.700004085107541,1.2161282599929346
 2006-06-30T12:00:00,64456.4795600925,232043326.416333,1179978936.143732,8.581535759365616,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.71184934900547,8.71184934900547,0.0,45.27631548049673,10.762898737658835,0.8751922577200452,8.711711427567336,6.699967446474175,0.2486367143842903
 2006-06-30T13:00:00,64714.45586163317,232972041.10187945,1180811508.0137424,8.582887721149385,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.713269846918893,8.713269846918893,0.0,45.27631548049673,10.99995379150906,0.7888347936082433,8.712951001551911,6.699953940311727,0.42702656750743
 2006-06-30T14:00:00,65088.76271534569,234319545.77524447,1183511270.6136212,8.587271703121642,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.717899447304978,8.717899447304978,0.0,45.27631548049673,11.243129725166709,0.7024032132778565,8.716760113410762,6.699996714709531,0.5949755136092157
 2006-06-30T15:00:00,65410.789539492405,235478842.34217268,1186282788.7670166,8.59177231922225,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.713873659339267,8.713873659339267,0.0,45.27631548049673,11.386570860724769,0.616016638143315,8.715091738027363,6.700002482362756,0.7024337740037409
 2006-06-30T16:00:00,65900.18929685555,237240681.46868,1191495193.7454212,8.600236473178976,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.378281687340271,8.378281687340271,0.0,45.27631548049673,15.247170358091845,0.5268946490115125,8.381649440956616,6.365605819475487,1.2434572886697763
 2006-06-30T17:00:00,66111.46694000777,238001280.984028,1187421615.6803062,8.59362159107349,6.66666666666669,40.82340897960907,0.0,72219.87352435774,259991544.68768787,1387890988.295426,9.055556215318228,6.7,45.27631548049673,45.27631548049673,0.0,0.4933227113352679,7.032221461672804,7.032221461672804,7.032221461672804
 2006-06-30T18:00:00,65380.45775445885,235369647.9160518,1184637420.605022,8.5891004550771,6.66666666666669,40.82340897960907,0.0,65233.533841546414,234840721.8295671,1178697480.2760396,8.70132241933207,6.7,45.27631548049673,45.27631548049673,0.0,0.4928064482366319,6.7,6.7,6.7
 2006-06-30T19:00:00,63891.26770276012,230008563.7299364,1177106712.5502698,8.576871857182113,6.66666666666669,40.82340897960907,0.0,63683.87493455971,229261949.76441497,1168769429.8740437,8.684491316978049,6.7,45.27631548049673,45.27631548049673,0.0,0.492290185137996,6.7,6.7,6.7
 2006-06-30T20:00:00,62967.86773078214,226684323.8308157,1160457802.4686542,8.54983700053223,6.66666666666669,40.82340897960907,1.0,118574.27734657508,426867398.4476702,2891281382.1906385,1.873914296351679,-3.060402458266123,45.27631548049673,45.27631548049673,0.0,0.4963116371552609,-1.310402458266123,-0.2964134924435082,-0.2964134924435082
 2006-06-30T21:00:00,62655.03943083235,225558141.9509965,1148757963.832429,8.530838832263381,6.66666666666669,40.82340897960907,1.0,103980.14399464794,374328518.3807326,2507055156.1275487,0.4840332840797348,-3.8,45.27631548049673,45.27631548049673,0.0,0.5922761873943281,-3.8,-1.4770879968156327,-1.4770879968156327
 2006-06-30T22:00:00,62575.74855048908,225272694.78176072,1145786511.058379,8.52601384478771,6.66666666666669,40.82340897960907,1.0,101642.37700893127,365912557.23215264,2439899328.371196,0.3696489932665061,-3.8,45.27631548049673,45.27631548049673,0.0,0.6883569693371921,-3.8,-1.5887298437319843,-1.5887298437319843
 2006-06-30T23:00:00,80470.90199346268,289695247.17646563,1776510117.4409475,9.55052102895992,6.66666666666669,40.82340897960907,1.0,119847.9302831916,431452549.0194899,2944267749.3562474,1.2282105010670694,-3.8,45.27631548049673,45.27631548049673,0.0,0.7782831092767607,-3.8,-1.790121026386104,-1.790121026386104
 2006-07-01T00:00:00,79743.11078442699,287075198.8239371,1752122822.0533612,9.510893255742635,6.66666666666669,40.82340897960907,1.0,112491.67817064932,404970041.4143376,2744742156.448651,0.888700008072667,-3.8,45.27631548049673,45.27631548049673,0.0,0.8575638927967045,-3.8,-2.115185034353553,-2.115185034353553
 2006-07-01T01:00:00,79561.85675268462,286422684.3096646,1746243550.1232004,9.501340354246675,6.66666666666669,40.82340897960907,1.0,103243.56629388312,371676838.6579792,2485301679.696974,0.4469685939386056,-3.8,45.27631548049673,45.27631548049673,0.0,0.920974724699187,-3.8,-2.549653427903773,-2.549653427903773
 2006-07-01T02:00:00,79520.28544506777,286273027.602244,1744955155.5937033,9.499246938812382,6.66666666666669,40.82340897960907,1.0,94112.18082309024,338803850.9631249,2218007904.133848,-0.0084335288547769,-3.8,45.27631548049673,45.27631548049673,0.0,0.9652465573203126,-3.8,-3.0026953292366443,-3.0026953292366443
 2006-07-01T03:00:00,79577.04112298823,286477348.04275763,1746854269.7593808,9.502332686488256,6.66666666666669,40.82340897960907,1.0,87235.96061193138,314049458.2029529,2008527575.9615488,-0.365506803141067,-3.8,45.27631548049673,45.27631548049673,0.0,0.9917159528789464,-3.8,-3.360166681535304,-3.360166681535304
 2006-07-01T04:00:00,79523.44500427514,286284402.0153905,1745063314.3562708,9.499422652798602,6.66666666666669,40.82340897960907,1.0,28784.36598392333,103623717.54212396,600555257.0802602,3.512205937048117,2.48875654176493,22.638157740248364,45.27631548049673,0.0,1.0,0.7387565417649303,0.7878191803027724,0.7878191803027724
 2006-07-01T05:00:00,79524.64504959609,286288722.1785459,1745105787.8534071,9.499491641119343,6.66666666666669,40.82340897960907,1.0,79800.99354119341,287283576.74829626,1753986734.3012917,9.67586456119029,6.7,45.27631548049673,45.27631548049673,0.0,1.0,6.7,6.7,6.7
 2006-07-01T06:00:00,79522.23299926854,286280038.79736674,1745021895.678516,9.499355364918657,6.66666666666669,40.82340897960907,0.0,79785.13965054473,287226502.7419611,1753453117.841213,9.67496117422706,6.7,45.27631548049673,45.27631548049673,0.0,0.9999533043584028,6.7,6.7,6.7
 2006-07-01T07:00:00,79813.3703425931,287328133.23333514,1749393372.344878,9.50645835613168,6.66666666666669,40.82340897960907,0.0,80077.68475335602,288279665.11208165,1757856554.8695316,9.68241483281404,6.7,45.27631548049673,45.27631548049673,0.0,0.9995194113928288,6.7,6.7,6.7
 2006-07-01T08:00:00,80339.02353333992,289220484.72002363,1756630065.1465812,9.518216854886482,6.66666666666669,40.82340897960907,0.0,80605.71347042646,290180568.4935353,1765144155.83859,9.694750638159835,6.7,45.27631548049673,45.27631548049673,0.0,0.9990031482941928,6.7,6.7,6.7
 2006-07-01T09:00:00,80571.52960913024,290057506.59286886,1757752840.0696285,9.520041133532423,6.66666666666669,40.82340897960907,0.0,80838.77030402432,291019573.09448755,1766270094.172516,9.696656641734412,6.7,45.27631548049673,45.27631548049673,0.0,0.9984868851955568,6.7,6.7,6.7
 2006-07-01T10:00:00,81135.72545384115,292088611.63382816,1764593171.3058922,9.531155775567552,6.66666666666669,40.82340897960907,0.0,81405.59750934997,293060151.03365993,1773164248.9944026,9.708325989531096,6.7,45.27631548049673,45.27631548049673,0.0,0.9979706220969208,6.7,6.7,6.7
 2006-07-01T11:00:00,81356.16034455968,292882177.2404148,1765346382.205202,9.532379668363516,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.709576485949713,9.709576485949713,0.0,45.27631548049673,12.356507231730689,0.9438088768985592,9.20380465061857,6.699973112600031,1.557048772527634
 2006-07-01T12:00:00,81537.10384699686,293533573.8491887,1767173561.6943777,9.535348574703772,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.71271738802496,9.71271738802496,0.0,45.27631548049673,15.857368447571028,0.8140451553253931,9.71260411503341,6.699996898736042,1.1070648900550848
 2006-07-01T13:00:00,81415.23487496648,293094845.5498794,1766674992.888391,9.534538440973108,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.711874393722544,9.711874393722544,0.0,45.27631548049673,16.981192857072493,0.6843494472284167,9.712403272017111,6.700005759120429,1.6789562160922828
 2006-07-01T14:00:00,81257.1819759319,292525855.1133548,1766738279.1120791,9.534641314196486,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.711969642376497,9.711969642376497,0.0,45.27631548049673,17.588923908726642,0.5552555682614569,9.711375193950458,6.699992524721956,1.9594362018958595
 2006-07-01T15:00:00,80602.44820469906,290168813.5369166,1761132693.4904685,9.525532980120056,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.702427077812096,9.702427077812096,0.0,45.27631548049673,17.911573401502036,0.4264683112120881,9.704866829600473,6.7000053120396,2.108958649130577
 2006-07-01T16:00:00,79953.59642451866,287832947.1282671,1755473205.0508895,9.516337170248304,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.692777719969657,9.692777719969657,0.0,45.27631548049673,19.13801678786508,0.2976318612852107,9.693280131207452,6.700001184044305,2.602529216721805
 2006-07-01T17:00:00,80158.44335859969,288570396.0909589,1756207500.565231,9.517530302991954,6.66666666666669,40.82340897960907,0.0,91152.2227810021,328148002.0116076,2080457726.329497,10.227585278940603,6.7,45.27631548049673,45.27631548049673,0.0,0.2434601688741399,7.203008515427989,7.203008515427989,7.203008515427989
 2006-07-01T18:00:00,80338.15304544666,289217350.963608,1755543765.7016222,9.51645178056655,6.66666666666669,40.82340897960907,0.0,80604.57692463354,290176476.9286808,1764047860.7535176,9.69289492860849,6.7,45.27631548049673,45.27631548049673,0.0,0.2429439057755039,6.7,6.7,6.7
 2006-07-01T19:00:00,80244.21146356947,288879161.2688501,1752424036.6532693,9.511382705832991,6.666666666666692,40.82340897960907,0.0,80509.88234744953,289835576.45081824,1760906151.3886662,9.687576951784648,6.7,45.27631548049673,45.27631548049673,0.0,0.242427642676868,6.7,6.7,6.7
 2006-07-01T20:00:00,80194.74527193823,288701082.9789776,1750782348.7438898,9.5087152189056,6.66666666666669,40.82340897960907,1.0,140248.3268513997,504893976.6650389,3411111886.642279,3.4051564470016564,-2.4103816254842894,45.27631548049673,45.27631548049673,0.0,0.2414406188195367,-0.6603816254842892,0.2203059584781783,0.2203059584781783
 2006-07-01T21:00:00,80252.46454500184,288908872.36200666,1751811747.2007525,9.510387828708248,6.66666666666669,40.82340897960907,1.0,132764.07845491727,477950682.4377022,3234642844.1621222,1.7219958727114726,-3.8,45.27631548049673,45.27631548049673,0.0,0.3422337528134915,-3.8,-1.2739196529893908,-1.2739196529893908
 2006-07-01T22:00:00,80231.3741087446,288832946.7914805,1750891423.1320996,9.508892418629552,6.66666666666669,40.82340897960907,1.0,130163.6183126298,468589025.92546725,3173507224.9474454,1.6180684405070604,-3.8,45.27631548049673,45.27631548049673,0.0,0.4466776504446962,-3.8,-1.3748728661711251,-1.3748728661711251
 2006-07-01T23:00:00,80231.02036656004,288831673.3196162,1750888960.8572953,9.508888389575889,6.66666666666669,40.82340897960907,1.0,128460.3821170967,462457375.6215481,3133189828.9851384,1.5495212070332285,-3.8,45.27631548049673,45.27631548049673,0.0,0.5475970897407342,-3.8,-1.4432098286168855,-1.4432098286168855
 2006-07-02T00:00:00,80253.08076407909,288911090.75068474,1751620896.7497897,9.510077661424225,6.66666666666669,40.82340897960907,1.0,126396.8939562654,455028818.2425554,3083602963.1452217,1.4652033537446452,-3.8,45.27631548049673,45.27631548049673,0.0,0.6454741398319928,-3.8,-1.5299262047310804,-1.5299262047310804
 2006-07-02T01:00:00,80468.83567806221,289687808.44102395,1753097531.0559063,9.51247700164206,6.66666666666669,40.82340897960907,1.0,123024.89800481877,442889632.8173475,2995214237.195615,1.3148788201268335,-3.8,45.27631548049673,45.27631548049673,0.0,0.7386387157876908,-3.8,-1.6851671722763797,-1.6851671722763797
 2006-07-02T02:00:00,80257.60941934242,288927393.90963274,1747435821.9632764,9.503277547769589,6.66666666666669,40.82340897960907,1.0,116865.4436210554,420715597.0357996,2834860095.3798814,1.0420689796395408,-3.8,45.27631548049673,45.27631548049673,0.0,0.8233793219761975,-3.8,-1.9521546153973093,-1.9521546153973093
 2006-07-02T03:00:00,80191.86779342475,288690724.05632913,1749578731.5851226,9.506759513201994,6.66666666666669,40.82340897960907,1.0,108399.70545281567,390238939.6301364,2608924059.287732,0.6574884893071651,-3.8,45.27631548049673,45.27631548049673,0.0,0.8945662944281283,-3.8,-2.3437871547520035,-2.3437871547520035
 2006-07-02T04:00:00,80198.07727844901,288713078.2024164,1749775800.5308402,9.507079742679032,6.66666666666669,40.82340897960907,1.0,98952.5816606349,356229293.9782856,2339943811.70531,0.1993486665619968,-3.8,45.27631548049673,45.27631548049673,0.0,0.947634976150062,-3.8,-2.803660874958546,-2.803660874958546
 2006-07-02T05:00:00,80360.47442352743,289297707.9246987,1750765470.574723,9.508687768792427,6.66666666666669,40.82340897960907,1.0,90975.2897002446,327511042.9208805,2098310114.490243,-0.2124452243907408,-3.8,45.27631548049673,45.27631548049673,0.0,0.9816748945143418,-3.8,-3.2153603217696936,-3.2153603217696936
 2006-07-02T06:00:00,80497.76408162492,289791950.6938497,1751995684.0777538,9.51068670181897,6.66666666666669,40.82340897960907,0.0,28745.90208412788,103485247.50286037,582397689.7374663,5.252538217208209,4.264220412246696,22.638157740248364,45.27631548049673,0.0,0.991251267765414,2.5142204122466967,2.5142204122466967,2.5142204122466967
 2006-07-02T07:00:00,80453.459167098,289632453.0015528,1754040294.7406297,9.514008879948914,6.66666666666669,40.82340897960907,0.0,80719.95046965397,290591821.69075423,1762536609.3262942,9.690336786940284,6.7,45.27631548049673,45.27631548049673,0.0,0.9907350046667784,6.7,6.7,6.7
 2006-07-02T08:00:00,80697.63328813159,290511479.8372737,1757272670.3165336,9.519260983100418,6.66666666666669,40.82340897960907,0.0,80965.19819666294,291474713.50798655,1765790807.606772,9.695845222741283,6.7,45.27631548049673,45.27631548049673,0.0,0.9902187415681422,6.7,6.7,6.7
 2006-07-02T09:00:00,81018.35312811297,291666071.2612067,1763365595.9266858,9.529161128649834,6.66666666666669,40.82340897960907,0.0,81287.80409908177,292636094.7566944,1771930063.974764,9.7062369180022,6.7,45.27631548049673,45.27631548049673,0.0,0.9897024784695064,6.7,6.7,6.7
 2006-07-02T10:00:00,81318.36033784719,292746097.2162499,1763583476.1626415,9.529515145133386,6.66666666666669,40.82340897960907,0.0,81588.35159719265,293718065.7498936,1772143157.2265112,9.7065976911264,6.7,45.27631548049673,45.27631548049673,0.0,0.9891862153708704,6.7,6.7,6.7
 2006-07-02T11:00:00,82143.05492486006,295714997.7294963,1770124713.9137769,9.540143871562249,6.666666666666692,40.82340897960907,-1.0,0.0,0.0,0.0,9.71773185848758,9.71773185848758,0.0,45.27631548049673,12.426142204787965,0.9349314364743228,9.208269154778252,6.6999847548268106,1.5906317680294877
 2006-07-02T12:00:00,82802.20934360383,298087953.6369738,1775900843.3601253,9.549529409750964,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.727569029884547,9.727569029884547,0.0,45.27631548049673,16.01522390851865,0.8046633120713674,9.726265224542988,6.699975608151149,1.166868539371006
 2006-07-02T13:00:00,83188.66456995577,299479192.4518408,1778025578.6826572,9.552981839430116,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.731210389076212,9.731210389076212,0.0,45.27631548049673,17.22054895348016,0.6742001475728453,9.739343944583732,6.700001440573349,1.7464273175893432
 2006-07-02T14:00:00,83256.46560132276,299723276.164762,1781483765.6191175,9.558601015802672,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.73711132914457,9.73711132914457,0.0,45.27631548049673,17.797242934228233,0.5440502690708688,9.737212965057354,6.699997272549939,2.0100924536050564
 2006-07-02T15:00:00,83151.99560869223,299347184.191292,1783442690.3003774,9.561784058045136,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.74046067606311,9.74046067606311,0.0,45.27631548049673,18.193927241185097,0.4141102687546206,9.735471403972037,6.699998664260097,2.1804252803180093
 2006-07-02T16:00:00,83088.77730340288,299119598.2922504,1782636543.1828291,9.560474187326095,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.73908318612112,9.73908318612112,0.0,45.27631548049673,19.911982043408333,0.2833285273029954,9.739269567653633,6.699998391521601,2.810679763309748
 2006-07-02T17:00:00,82908.85475019597,298471877.10070544,1776952223.9532046,9.551237793792168,6.66666666666669,40.82340897960907,0.0,94243.82340489815,339277764.25763345,2105049980.132665,10.269161511765944,6.7,45.27631548049673,45.27631548049673,0.0,0.2280130243836526,7.207334208189149,7.207334208189149,7.207334208189149
 2006-07-02T18:00:00,81644.83671606162,293921412.1778218,1765996316.2800913,9.533435687207415,6.66666666666669,40.82340897960907,0.0,81915.87637697002,294897154.9570921,1774567551.6131854,9.710701315431214,6.7,45.27631548049673,45.27631548049673,0.0,0.2274967612850166,6.7,6.7,6.7
 2006-07-02T19:00:00,79747.00629948342,287089222.67814034,1748670905.4041586,9.505284435233689,6.666666666666692,40.82340897960907,0.0,80010.80182491784,288038886.56970423,1757120290.0718894,9.681168644365966,6.7,45.27631548049673,45.27631548049673,0.0,0.2269804981863807,6.7,6.7,6.7
 2006-07-02T20:00:00,79481.21155164513,286132361.5859225,1743660400.6577983,9.497143048194989,6.66666666666669,40.82340897960907,1.0,138127.657937314,497259568.5743304,3413535587.321662,3.430028634611961,-2.389534153021415,45.27631548049673,45.27631548049673,0.0,0.2264297866740624,-0.6395341530214148,0.2581668205780389,0.2581668205780389
 2006-07-02T21:00:00,79558.37006010703,286410132.21638536,1746239652.2657876,9.501333929474487,6.66666666666669,40.82340897960907,1.0,131180.46980983196,472249691.3153951,3240033401.023384,1.7311592579944692,-3.8,45.27631548049673,45.27631548049673,0.0,0.3280432495861551,-3.8,-1.2554724963565502,-1.2554724963565502
 2006-07-02T22:00:00,79440.88598988847,285987189.5635984,1742308480.3851085,9.494946428378556,6.66666666666669,40.82340897960907,1.0,128487.15963907828,462553774.70068175,3171009323.9653964,1.613822303543654,-3.8,45.27631548049673,45.27631548049673,0.0,0.4331035867699745,-3.8,-1.364493307426483,-1.364493307426483
 2006-07-02T23:00:00,79283.84320871433,285421835.5513716,1737054599.982931,9.48640973887213,6.66666666666669,40.82340897960907,1.0,126689.79635485871,456083266.87749135,3124534989.5942497,1.5348058837240313,-3.8,45.27631548049673,45.27631548049673,0.0,0.5344146502116208,-3.8,-1.4342227965523662,-1.4342227965523662
 2006-07-03T00:00:00,79346.02776887128,285645699.96793664,1739131921.80477,9.489785066354845,6.66666666666669,40.82340897960907,1.0,124951.22549563764,449824411.7842954,3079249612.0546765,1.4578009592824814,-3.8,45.27631548049673,45.27631548049673,0.0,0.6327435590001339,-3.8,-1.5155898820597231,-1.5155898820597231
 2006-07-03T01:00:00,79174.50072511463,285028202.61041266,1733389228.9244475,9.480454177106902,6.66666666666669,40.82340897960907,1.0,121579.66413443044,437686790.8839496,2990537652.147762,1.3069247049215993,-3.8,45.27631548049673,45.27631548049673,0.0,0.7267026441956146,-3.8,-1.6590100625968325,-1.6590100625968325
 2006-07-03T02:00:00,79135.23919611321,284886861.1060075,1732072504.2818203,9.478314741742905,6.66666666666669,40.82340897960907,1.0,116112.24285882583,418004074.2917731,2844045275.6549563,1.0577000463862825,-3.8,45.27631548049673,45.27631548049673,0.0,0.8128332265796,-3.8,-1.9094358510453533,-1.9094358510453533
 2006-07-03T03:00:00,79127.18870333658,284857879.3320117,1731802492.000817,9.47787602414106,6.66666666666669,40.82340897960907,1.0,108152.03313356925,389347319.2808493,2624656211.8419423,0.6842774841936271,-3.8,45.27631548049673,45.27631548049673,0.0,0.8861170853030812,-3.8,-2.286000686328572,-2.286000686328572
 2006-07-03T04:00:00,79102.61839195258,284769426.2110293,1730978259.888064,9.47653680350681,6.666666666666692,40.82340897960907,1.0,98789.12062988852,355640834.2675986,2356505597.873152,0.227567728530856,-3.8,45.27631548049673,45.27631548049673,0.0,0.9417411373529084,-3.8,-2.7429465346285387,-2.7429465346285387
 2006-07-03T05:00:00,79107.14356863311,284785716.8470793,1731130069.0522542,9.47678346537311,6.66666666666669,40.82340897960907,1.0,90424.90635308606,325529662.87110984,2106658253.597368,-0.1982141480838779,-3.8,45.27631548049673,45.27631548049673,0.0,0.978166973085472,-3.8,-3.167537830633232,-3.167537830633232
 2006-07-03T06:00:00,79164.69904707959,284992916.56948644,1733060485.5471914,9.479920030659416,6.66666666666669,40.82340897960907,0.0,27198.77238303168,97915580.57891405,564111492.0366433,5.185750633251014,4.228469329329229,22.638157740248364,45.27631548049673,0.0,0.9885794740002338,2.4784693293292293,2.4784693293292293,2.4784693293292293
 2006-07-03T07:00:00,79358.75476707175,285691517.16145825,1739563841.6274695,9.490486807971369,6.66666666666669,40.82340897960907,0.0,79620.54717603179,286633969.8337145,1747963377.2965093,9.665668860434591,6.7,45.27631548049673,45.27631548049673,0.0,0.988063210901598,6.7,6.7,6.7
 2006-07-03T08:00:00,79612.94481180815,286606601.32250935,1748071749.5514245,9.504310729141809,6.666666666666692,40.82340897960907,0.0,79876.81675516789,287556540.3186044,1756532503.235909,9.680174086391384,6.7,45.27631548049673,45.27631548049673,0.0,0.987546947802962,6.7,6.7,6.7
 2006-07-03T09:00:00,79826.29957130479,287374678.4566972,1755202987.314064,9.515897891077522,6.66666666666669,40.82340897960907,0.0,80091.93979597073,288330983.2654946,1763715765.924542,9.692333236563252,6.7,45.27631548049673,45.27631548049673,0.0,0.987030684704326,6.7,6.7,6.7
 2006-07-03T10:00:00,80075.11457206776,288270412.4594439,1763507433.4520688,9.529391452573842,6.66666666666669,40.82340897960907,0.0,80342.90929439975,289234473.4598391,1772083809.8066783,9.706497533331673,6.7,45.27631548049673,45.27631548049673,0.0,0.98651442160569,6.7,6.7,6.7
 2006-07-03T11:00:00,80276.55244100191,288995588.7876069,1770222431.121976,9.540302461690542,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.717958389187435,9.717958389187435,0.0,45.27631548049673,12.468867477360115,0.9321083284869772,9.214508616179884,6.699995468965054,1.604006197722618
 2006-07-03T12:00:00,80579.55528042676,290086399.0095363,1773554978.311216,9.545717452129198,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.723616047725583,9.723616047725583,0.0,45.27631548049673,16.026618491859537,0.8019102772037395,9.722811635958012,6.69996397002843,1.1787325580374657
 2006-07-03T13:00:00,80687.42643293338,290474735.15856016,1773477778.425733,9.545592011007594,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.723511226796866,9.723511226796866,0.0,45.27631548049673,17.14212200937571,0.6717658508797216,9.7242275322028,6.699989875113055,1.734883203791418
 2006-07-03T14:00:00,80784.93800231047,290825776.8083177,1772872074.755449,9.54460781268888,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.722489908589155,9.722489908589155,0.0,45.27631548049673,17.69834137422083,0.542238097176522,9.722151173365075,6.700001016118563,1.990582107091958
