Date/Time,Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-07-03T15:00:00,81029.68907414698,291706880.6669291,1772454879.9716291,9.543929919458,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.72176164382792,9.72176164382792,0.0,45.27631548049673,18.10155309600589,0.4128619460582441,9.722214945255924,6.699992955163435,2.162185012173089
 2006-07-03T16:00:00,81151.23645038927,292144451.22140145,1770791942.3287785,9.541227853854062,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.71892227614602,9.71892227614602,0.0,45.27631548049673,19.73276665463392,0.2828698531760593,9.719393605382905,6.700001042682505,2.775515755917245
 2006-07-03T17:00:00,81455.70162895235,293240525.8642284,1769265666.3706117,9.538747828485237,6.66666666666669,40.82340897960907,0.0,92361.71461939828,332502172.6298338,2091062813.706081,10.245499917651358,6.7,45.27631548049673,45.27631548049673,0.0,0.2279738812729138,7.202951983928382,7.202951983928382,7.202951983928382
 2006-07-03T18:00:00,81337.94131310198,292816588.7271672,1764557942.5209105,9.531098384380988,6.66666666666669,40.82340897960907,0.0,81608.14549145079,293789323.76922286,1773124797.8855598,9.708259559634897,6.7,45.27631548049673,45.27631548049673,0.0,0.2274576181742779,6.7,6.7,6.7
 2006-07-03T19:00:00,81055.29849421192,291799074.5791629,1762008470.3162277,9.526955885538705,6.66666666666669,40.82340897960907,0.0,81327.01683258111,292777260.59729195,1770642815.1422431,9.704058289290067,6.7,45.27631548049673,45.27631548049673,0.0,0.2269413550756419,6.7,6.7,6.7
 2006-07-03T20:00:00,80702.45608821443,290528841.917572,1759485147.1923702,9.522855880324068,6.66666666666669,40.82340897960907,1.0,141063.77605647198,507829593.8032991,3420798810.4263864,3.463422295292814,-2.3683871422084195,45.27631548049673,45.27631548049673,0.0,0.2260794264621285,-0.6183871422084192,0.2645798261946492,0.2645798261946492
 2006-07-03T21:00:00,80227.00557421392,288817220.06717014,1751792334.688213,9.510356231385408,6.66666666666669,40.82340897960907,1.0,133258.17534410828,479729431.2387898,3246258025.754457,1.7417399277516967,-3.8,45.27631548049673,45.27631548049673,0.0,0.3273933026467989,-3.8,-1.2545951901068226,-1.2545951901068226
 2006-07-03T22:00:00,80073.48304333838,288264538.9560181,1751168225.4742737,9.50934214320032,6.66666666666669,40.82340897960907,1.0,130251.6209574323,468905835.4467563,3180263940.416724,1.629555496238113,-3.8,45.27631548049673,45.27631548049673,0.0,0.4324829284861624,-3.8,-1.3640042570487865,-1.3640042570487865
 2006-07-03T23:00:00,79599.82688378231,286559376.7816164,1746315318.2648425,9.501456916384564,6.66666666666669,40.82340897960907,1.0,127643.67822996544,459517241.6278756,3134062172.8530617,1.5510044721588632,-3.8,45.27631548049673,45.27631548049673,0.0,0.5338121393370776,-3.8,-1.4338186074223085,-1.4338186074223085
 2006-07-04T00:00:00,79258.93364214238,285332161.11171263,1736219728.14846,9.485053212003107,6.66666666666669,40.82340897960907,1.0,124856.23720123782,449482453.9244561,3076754985.943156,1.453558813471876,-3.8,45.27631548049673,45.27631548049673,0.0,0.6321610420950806,-3.8,-1.5149627821554967,-1.5149627821554967
 2006-07-04T01:00:00,79016.98800645788,284461156.8232484,1728103680.6923494,9.471866181027702,6.66666666666669,40.82340897960907,1.0,121403.66540296044,437053195.4506576,2985860358.4831934,1.2989685071454888,-3.8,45.27631548049673,45.27631548049673,0.0,0.7261548793863845,-3.8,-1.657862946308028,-1.657862946308028
 2006-07-04T02:00:00,78761.86784440947,283542724.2398741,1719529797.3043606,9.45793540817081,6.66666666666669,40.82340897960907,1.0,115689.0339022873,416480522.0482342,2832575061.211767,1.0381821233444144,-3.8,45.27631548049673,45.27631548049673,0.0,0.8123466978776944,-3.8,-1.9075420767655829,-1.9075420767655829
 2006-07-04T03:00:00,78758.02765670283,283528899.5641301,1719387352.5446663,9.457704090366832,6.66666666666669,40.82340897960907,1.0,107890.1237325683,388404445.4372459,2617340004.43516,0.6718217986363374,-3.8,45.27631548049673,45.27631548049673,0.0,0.885724108969637,-3.8,-2.2833995179372244,-2.2833995179372244
 2006-07-04T04:00:00,79550.1347684975,286380485.16659105,1740776814.0477557,9.492457682633516,6.66666666666669,40.82340897960907,1.0,99272.78719863584,357382033.915089,2364649648.09282,0.2414452578599801,-3.8,45.27631548049673,45.27631548049673,0.0,0.9414641040698593,-3.8,-2.7401603129461627,-2.7401603129461627
 2006-07-04T05:00:00,80507.0758089825,289825472.91233695,1750462971.5273187,9.508196082720495,6.66666666666669,40.82340897960907,1.0,92136.07139957964,331689857.03848666,2127614420.345353,-0.1624927992512269,-3.8,45.27631548049673,45.27631548049673,0.0,0.9780003139281402,-3.8,-3.1652998079330072,-3.1652998079330072
 2006-07-04T06:00:00,82347.2898834346,296450243.5803645,1773416446.2367756,9.545492423861852,6.66666666666669,40.82340897960907,0.0,30795.21688328868,110862780.77983923,604684839.2814565,5.305407403142479,4.279285691732075,22.638157740248364,45.27631548049673,0.0,0.98845197821534,2.5292856917320754,2.5292856917320754,2.5292856917320754
 2006-07-04T07:00:00,84075.60965962638,302672194.774655,1798659531.3827353,9.586510058923842,6.66666666666669,40.82340897960907,0.0,84359.38744021485,303693794.78477347,1807491080.2211013,9.766426724853908,6.7,45.27631548049673,45.27631548049673,0.0,0.9879357151167042,6.7,6.7,6.7
 2006-07-04T08:00:00,86768.04759527171,312364971.3429782,1844428113.6142004,9.66088295950183,6.666666666666692,40.82340897960907,0.0,86934.5366344785,312964331.8841225,1849522621.908629,9.837560321304291,6.7,45.27631548049673,45.27631548049673,0.0,0.987419452018068,6.7,6.7,6.7
 2006-07-04T09:00:00,90557.07280869893,326005462.11131614,1918808496.9491656,9.781756424200804,6.66666666666669,40.82340897960907,0.0,89995.72781898787,323984620.1483563,1901964994.959108,9.926303244239593,6.7,45.27631548049673,45.27631548049673,0.0,0.9869031889194324,6.7,6.7,6.7
 2006-07-04T10:00:00,90972.75499378162,327501917.97761375,1912195106.4647727,9.77100892850303,6.66666666666669,40.82340897960907,0.0,90457.6564261209,325647563.1340353,1896875965.9699264,9.9176919745572,6.7,45.27631548049673,45.27631548049673,0.0,0.986386925820796,6.7,6.7,6.7
 2006-07-04T11:00:00,90534.69487841356,325924901.5622888,1885979199.3916192,9.7284050540829,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.89799084262472,9.89799084262472,0.0,45.27631548049673,13.11364303771786,0.9288109112502312,9.361898260658297,6.700016637402631,1.7004714736093067
 2006-07-04T12:00:00,94299.35741042532,339477686.6775311,1970526873.4811893,9.865810092158766,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.005931036608937,10.005931036608937,0.0,45.27631548049673,17.524219843961824,0.7893366346327265,9.977070290201183,6.6999911477986975,1.500049089142692
 2006-07-04T13:00:00,97765.26484257772,351954953.4332798,2048748725.2104263,9.992941560312024,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.082788962540192,10.082788962540192,0.0,45.27631548049673,19.716281719159195,0.644703676405714,10.08812793865408,6.700033331319941,2.3059793878237684
 2006-07-04T14:00:00,95556.5603987308,344003617.435431,1981425488.383292,9.883521818257318,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.006817949771426,10.006817949771426,0.0,45.27631548049673,19.95732225622648,0.5009901733600303,10.022241034973527,6.699993185992216,2.485320636169538
 2006-07-04T15:00:00,94654.17131055416,340755016.717995,1956702149.6712,9.843340499053356,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.995610543486976,9.995610543486976,0.0,45.27631548049673,20.5831349838153,0.3601275967357021,9.983555656974174,6.69999906106726,2.754364861274705
 2006-07-04T16:00:00,96271.53857837006,346577538.88213223,2005597282.9175315,9.922806926450908,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.043783997823928,10.043783997823928,0.0,45.27631548049673,28.92792272487012,0.2154369306910545,10.043554298193406,6.6999662415331365,4.5831494192446
 2006-07-04T17:00:00,95217.81682388454,342784140.5659844,1975965596.49298,9.874647732142158,6.66666666666669,40.82340897960907,0.0,107828.53167222434,388182714.0200076,2302863658.390795,10.649173297134912,6.745758732795365,45.27631548049673,45.27631548049673,0.0,0.1528608928775337,7.302234585996875,7.302234585996875,7.302234585996875
 2006-07-04T18:00:00,94650.99545012727,340743583.62045825,1962690850.249458,9.85307315130244,6.666666666666692,40.82340897960907,0.0,93770.09971257111,337572358.96525604,1937566804.8609347,9.986541337746791,6.7,45.27631548049673,45.27631548049673,0.0,0.1523446297788978,6.7,6.7,6.7
 2006-07-04T19:00:00,95395.00379814395,343422013.67331827,1982992258.760935,9.886067637901428,6.66666666666669,40.82340897960907,0.0,94036.224092246,338530406.7320856,1944301016.473556,9.997935015741971,6.7,45.27631548049673,45.27631548049673,0.0,0.1518283666802618,6.7,6.7,6.7
 2006-07-04T20:00:00,93274.43059492527,335787950.14173096,1923855125.6806936,9.789958316409196,6.66666666666669,40.82340897960907,1.0,157008.3184535329,565229946.4327185,3461751027.80696,4.026364421057351,-1.8727641509003328,45.27631548049673,45.27631548049673,0.0,0.1491822899581246,-0.1556988613289821,0.6067858587720095,0.6067858587720095
 2006-07-04T21:00:00,92111.23060906376,331600430.19262946,1893988082.8790283,9.741420319713674,6.66666666666669,40.82340897960907,1.0,155894.1922158779,561219091.9771606,3443812965.472852,2.1043734112015646,-3.772955407730624,45.27631548049673,45.27631548049673,0.0,0.2488914963197663,-3.740020697301975,-1.1099018841768704,-1.1099018841768704
 2006-07-04T22:00:00,92677.588606898,333639318.9848328,1916179741.6140049,9.777484233685476,6.66666666666669,40.82340897960907,1.0,151631.3567084082,545872884.1502696,3360430500.126283,1.93577855812396,-3.8,45.27631548049673,45.27631548049673,0.0,0.3581096613166101,-3.8,-1.2930083063908695,-1.2930083063908695
 2006-07-04T23:00:00,91843.60080845952,330636962.9104543,1896072048.71036,9.744806790320029,6.66666666666669,40.82340897960907,1.0,148215.5665737487,533576039.6654954,3291678483.9477186,1.818941208927079,-3.8,45.27631548049673,45.27631548049673,0.0,0.4619131622920486,-3.8,-1.3858957407486532,-1.3858957407486532
 2006-07-05T00:00:00,91315.52745883464,328735898.85180485,1894562377.646548,9.742353423602903,6.666666666666692,40.82340897960907,1.0,145365.14183084216,523314510.5910317,3249766348.228653,1.7477044588292143,-3.8,45.27631548049673,45.27631548049673,0.0,0.5624008992301057,-3.8,-1.4537358678929124,-1.4537358678929124
 2006-07-05T01:00:00,90165.45711822316,324595645.62560344,1876749746.0108128,9.713406557465827,6.66666666666669,40.82340897960907,1.0,141318.3158934767,508745937.21651614,3182579232.79266,1.6334908180929093,-3.8,45.27631548049673,45.27631548049673,0.0,0.6597330513351451,-3.8,-1.5475422586532597,-1.5475422586532597
 2006-07-05T02:00:00,88540.82590886643,318746973.27191913,1856633199.9250696,9.680716068820791,6.66666666666669,40.82340897960907,1.0,134827.52230888497,485379080.3119859,3073301245.332112,1.4476836704369032,-3.8,45.27631548049673,45.27631548049673,0.0,0.7519228636903842,-3.8,-1.717054534151947,-1.717054534151947
 2006-07-05T03:00:00,87891.89078667374,316410806.83202547,1849814287.806561,9.669635265152149,6.66666666666669,40.82340897960907,1.0,126921.11556070468,456916016.01853687,2900630418.010515,1.1539737105589651,-3.8,45.27631548049673,45.27631548049673,0.0,0.8349851766700108,-3.8,-2.003064275953928,-2.003064275953928
 2006-07-05T04:00:00,88030.43461652024,316909564.61947286,1836027828.4341185,9.647232105454664,6.66666666666669,40.82340897960907,1.0,118113.99097156752,425210367.4976431,2656074916.311933,0.7377683615073537,-3.8,45.27631548049673,45.27631548049673,0.0,0.9037060738843432,-3.8,-2.410497714530244,-2.410497714530244
 2006-07-05T05:00:00,88177.90376547736,317440453.5557184,1836048534.2472425,9.64726585454152,6.66666666666669,40.82340897960907,1.0,107808.83334552798,388111800.0439007,2383075383.5686417,0.2728328348740597,-3.8,45.27631548049673,45.27631548049673,0.0,0.953872475789462,-3.8,-2.8710216445170453,-2.8710216445170453
 2006-07-05T06:00:00,88392.06668498112,318211440.06593204,1830583590.4816487,9.638385354237313,6.66666666666669,40.82340897960907,0.0,37071.70708225172,133458145.49610618,666031161.1650862,5.51467000457916,4.384470164183322,22.638157740248364,45.27631548049673,0.0,0.9694970778628976,2.634470164183323,2.634470164183323,2.634470164183323
 2006-07-05T07:00:00,90647.85259450876,326332269.3402315,1871692708.2246344,9.705188478985386,6.66666666666669,40.82340897960907,0.0,90641.60853831604,326309790.73793775,1871531434.1690536,9.874805504484089,6.7,45.27631548049673,45.27631548049673,0.0,0.968980814764262,6.7,6.7,6.7
 2006-07-05T08:00:00,91745.63918167492,330284301.05402964,1886504600.681658,9.729258800134094,6.66666666666669,40.82340897960907,0.0,91635.85198905446,329889067.16059613,1883349314.461299,9.894803546213128,6.7,45.27631548049673,45.27631548049673,0.0,0.9684645516656256,6.7,6.7,6.7
 2006-07-05T09:00:00,92287.86789990395,332236324.43965423,1891592797.3100803,9.737527617712916,6.666666666666692,40.82340897960907,0.0,92299.63135829126,332278672.88984853,1891994237.633206,9.909431851684143,6.7,45.27631548049673,45.27631548049673,0.0,0.96794828856699,6.7,6.7,6.7
 2006-07-05T10:00:00,92715.20455274376,333774736.3898776,1889201545.5931287,9.733641715335644,6.66666666666669,40.82340897960907,0.0,92768.0081100786,333964829.196283,1890789905.6692407,9.907393937337064,6.7,45.27631548049673,45.27631548049673,0.0,0.9674320254683538,6.7,6.7,6.7
 2006-07-05T11:00:00,92672.6755963944,333621632.14701986,1885765086.892644,9.728057207644726,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.912164528543324,9.912164528543324,0.0,45.27631548049673,13.300911471259312,0.9096566919048926,9.371743924056524,6.699999467238914,1.789539817275536
 2006-07-05T12:00:00,94051.21983352992,338584391.4007077,1925112693.900205,9.792001523233436,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.959496835248098,9.959496835248098,0.0,45.27631548049673,17.616081164592774,0.7699420718242846,9.955651821449669,6.699955054136454,1.5815605566999154
 2006-07-05T13:00:00,94924.45109379735,341728023.93767047,1949869388.3085923,9.832235605921632,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.993832947561012,9.993832947561012,0.0,45.27631548049673,19.128718434249983,0.6292511076999974,9.984900882578197,6.6999980956840615,2.207614266980648
 2006-07-05T14:00:00,95853.74766175431,345073491.5823156,1976127648.317384,9.874910868161942,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.02240750779107,10.02240750779107,0.0,45.27631548049673,20.008987439450934,0.4874487538721161,10.02242292437034,6.700011589925655,2.504127575660235
 2006-07-05T15:00:00,95287.23126228825,343034032.54423773,1960141300.8894763,9.848929444989324,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.000653547955258,10.000653547955258,0.0,45.27631548049673,20.969505495739423,0.3452456535691459,10.005870360579198,6.700005092213972,2.862666485662201
 2006-07-05T16:00:00,95578.65487744696,344083157.55880904,1968358010.290843,9.862283515676234,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.021080620589473,10.021080620589473,0.0,45.27631548049673,30.44408569956149,0.2013761247787824,10.003232580967202,6.712094099900175,4.817309771950937
 2006-07-05T17:00:00,94917.8976162629,341704431.41854644,1954516884.274145,9.839789115456908,6.66666666666669,40.82340897960907,0.0,108061.80768879404,389022507.6796586,2290840803.259586,10.623461813393805,6.740357777670532,45.27631548049673,45.27631548049673,0.0,0.1394039305399402,7.306171271357642,7.306171271357642,7.306171271357642
 2006-07-05T18:00:00,93626.79698508796,337056469.1463167,1926114322.811304,9.793629525126104,6.66666666666669,40.82340897960907,0.0,93393.89232451584,336218012.36825705,1919538489.6225145,9.956038126483184,6.7,45.27631548049673,45.27631548049673,0.0,0.1388876674413043,6.7,6.7,6.7
 2006-07-05T19:00:00,94313.23827947651,339527657.8061155,1951214848.884673,9.83442213304276,6.66666666666669,40.82340897960907,0.0,93535.68770864116,336728475.7511082,1929024903.901493,9.972089070653157,6.7,45.27631548049673,45.27631548049673,0.0,0.1383714043426683,6.7,6.7,6.7
 2006-07-05T20:00:00,93404.2982087313,336255473.5514327,1936431224.949043,9.81039595864475,6.666666666666692,40.82340897960907,1.0,156338.7172181163,562819381.9852188,3461751027.80696,4.106646141839881,-1.7921140430988916,45.27631548049673,45.27631548049673,0.0,0.1360317870077307,-0.0947564467767105,0.6636473502824236,0.6636473502824236
 2006-07-05T21:00:00,92225.87225660884,332013140.1237918,1913579244.023368,9.773258340449722,6.66666666666669,40.82340897960907,1.0,154880.14760433594,557568531.3756095,3448709263.221161,2.1761100838769987,-3.709245073356731,45.27631548049673,45.27631548049673,0.0,0.2340523029122908,-3.656602669678912,-1.058050282202704,-1.058050282202704
 2006-07-05T22:00:00,90160.26219148592,324576943.8893493,1863614026.097301,9.69206022004553,6.66666666666669,40.82340897960907,1.0,149170.53302069978,537013918.8745193,3340055604.6994486,1.901155179406829,-3.8,45.27631548049673,45.27631548049673,0.0,0.343629847826649,-3.8,-1.2756626731603025,-1.2756626731603025
 2006-07-05T23:00:00,88414.15449623868,318290956.18645924,1843348535.09586,9.65912822530291,6.66666666666669,40.82340897960907,1.0,143676.7730614308,517236383.0211511,3266223629.4728923,1.7756771198817436,-3.8,45.27631548049673,45.27631548049673,0.0,0.4480154094375079,-3.8,-1.3758652746090998,-1.3758652746090998
 2006-07-06T00:00:00,87345.87640407991,314445155.0546877,1831657768.5908704,9.640130770149751,6.66666666666669,40.82340897960907,1.0,140045.33065158947,504163190.345722,3214220382.4897223,1.6872817870783745,-3.8,45.27631548049673,45.27631548049673,0.0,0.5488966999591312,-3.8,-1.444113236582757,-1.444113236582757
 2006-07-06T01:00:00,87257.71890758986,314127788.0673235,1828961221.3167925,9.635748915866762,6.666666666666692,40.82340897960907,1.0,137780.10274546305,496008369.8836669,3160834291.032548,1.5965232732057004,-3.8,45.27631548049673,45.27631548049673,0.0,0.6467276008050036,-3.8,-1.5314060366838864,-1.5314060366838864
 2006-07-06T02:00:00,86194.92221085937,310301719.9590937,1817149891.010235,9.61655592155008,6.66666666666669,40.82340897960907,1.0,132226.6960036795,476016105.6132462,3058403545.3593225,1.4223470325772372,-3.8,45.27631548049673,45.27631548049673,0.0,0.7398101995582983,-3.8,-1.6878579792712938,-1.6878579792712938
 2006-07-06T03:00:00,85233.40634581698,306840262.8449412,1795779425.8550117,9.581830053308156,6.66666666666669,40.82340897960907,1.0,124542.49562300586,448352984.242821,2881016644.593245,1.1206055633999314,-3.8,45.27631548049673,45.27631548049673,0.0,0.8244085028098377,-3.8,-1.9564994492661063,-1.9564994492661063
 2006-07-06T04:00:00,85071.72803425581,306258220.92332095,1788906672.229385,9.57066239345292,6.666666666666692,40.82340897960907,1.0,115434.08373393092,415562701.4421513,2645215937.1308365,0.7192799005513345,-3.8,45.27631548049673,45.27631548049673,0.0,0.8953836294434033,-3.8,-2.349570618902378,-2.349570618902378
 2006-07-06T05:00:00,85847.55648086318,309051203.33110744,1800014310.4497676,9.58871149496627,6.66666666666669,40.82340897960907,1.0,106304.34500145238,382695642.00522864,2387087674.377409,0.2796741498793026,-3.8,45.27631548049673,45.27631548049673,0.0,0.948198689570194,-3.8,-2.809614729806376,-2.809614729806376
 2006-07-06T06:00:00,87975.24301717215,316710874.8618197,1825937989.7320323,9.63083622523636,6.66666666666669,40.82340897960907,0.0,36980.4427838633,133129594.02190788,662427526.0074234,5.518591834075427,4.394485605056395,22.638157740248364,45.27631548049673,0.0,0.9649078184519124,2.644485605056395,2.644485605056395,2.644485605056395
 2006-07-06T07:00:00,89342.41311710754,321632687.2215872,1833052422.492152,9.642397052235106,6.666666666666689,40.82340897960907,0.0,89648.90361802689,322736053.02489686,1842118056.0595744,9.825030070421274,6.7,45.27631548049673,45.27631548049673,0.0,0.9643915553532766,6.7,6.7,6.7
 2006-07-06T08:00:00,91503.12566506903,329411252.39424855,1864759712.249236,9.69392235147915,6.66666666666669,40.82340897960907,0.0,91729.27563401088,330225392.2824392,1871379370.438645,9.874547514447215,6.7,45.27631548049673,45.27631548049673,0.0,0.9638752922546406,6.7,6.7,6.7
 2006-07-06T09:00:00,92692.819120257,333694148.83292526,1886310584.0813465,9.728943995287162,6.66666666666669,40.82340897960907,0.0,92602.7540304194,333369914.5095098,1883827592.3254385,9.895612316323016,6.7,45.27631548049673,45.27631548049673,0.0,0.9633590291560048,6.7,6.7,6.7
 2006-07-06T10:00:00,91741.5733210176,330269663.95566344,1859051835.7024543,9.684646488148404,6.66666666666669,40.82340897960907,0.0,92061.4620241495,331421263.2869382,1868304709.864935,9.869345084223836,6.7,45.27631548049673,45.27631548049673,0.0,0.9628427660573688,6.7,6.7,6.7
 2006-07-06T11:00:00,93162.61121638583,335385400.378989,1899767909.2567472,9.75081319035571,6.666666666666692,40.82340897960907,-1.0,0.0,0.0,0.0,9.930095341012644,9.930095341012644,0.0,45.27631548049673,13.405616312690311,0.904734229476262,9.386610157976383,6.700001692545373,1.8215526344545403
 2006-07-06T12:00:00,94595.88379900248,340545181.6764089,1940576870.0957427,9.817133367008037,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.974896169238749,9.974896169238749,0.0,45.27631548049673,17.772538768416876,0.7642556269865305,9.971885600274176,6.699960252904261,1.6302058746243284
 2006-07-06T13:00:00,95010.4674686398,342037682.8871033,1952318138.3326347,9.836215161236128,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.990752678328723,9.990752678328723,0.0,45.27631548049673,19.182419974552825,0.6231404294366526,9.987380374066458,6.699992880265395,2.2265663692660365
 2006-07-06T14:00:00,95021.136489861,342076091.3634995,1952620273.6851685,9.836706195285595,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.989877424391128,9.989877424391128,0.0,45.27631548049673,19.80558684964676,0.4821067748315236,9.992772356076346,6.700018857411308,2.4651716100642864
 2006-07-06T15:00:00,94537.06497645716,340333433.9152458,1938908713.7595613,9.814422319240402,6.666666666666692,40.82340897960907,-1.0,0.0,0.0,0.0,9.973348940443255,9.973348940443255,0.0,45.27631548049673,20.77625301010068,0.3412836502224822,9.975744177293732,6.699998853509683,2.831051325740622
 2006-07-06T16:00:00,93305.22716733092,335898817.8023914,1903835551.3679824,9.757423593847529,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.929434981519888,9.929434981519888,0.0,45.27631548049673,29.823254020520896,0.1990077534034311,9.940072162278511,6.701213523231811,4.73341084930992
 2006-07-06T17:00:00,92604.14784828988,333374932.25384355,1883812889.9448984,9.724884624169787,6.66666666666669,40.82340897960907,0.0,106340.6378034603,382826296.0924571,2238160352.474068,10.507367723708365,6.7132110687649975,45.27631548049673,45.27631548049673,0.0,0.1382748458789572,7.247151775733776,7.247151775733776,7.247151775733776
 2006-07-06T18:00:00,90893.45337065934,327216432.13437366,1867144381.8419013,9.697797632909248,6.66666666666669,40.82340897960907,0.0,90995.44704375132,327583609.3575048,1870238810.87366,9.872617350124967,6.7,45.27631548049673,45.27631548049673,0.0,0.1377585827803212,6.7,6.7,6.7
 2006-07-06T19:00:00,86540.05964536138,311544214.72330105,1807675550.226708,9.601160596535545,6.66666666666669,40.82340897960907,0.0,86832.4410994856,312596787.9581482,1816554349.5835533,9.781765808467863,6.7,45.27631548049673,45.27631548049673,0.0,0.1372423196816853,6.7,6.7,6.7
 2006-07-06T20:00:00,85182.84687903647,306658248.76453125,1779589552.892228,9.555523155317266,6.66666666666669,40.82340897960907,1.0,149646.24270815315,538726473.7493514,3459812248.949535,3.817412351711716,-2.0793665930218883,45.27631548049673,45.27631548049673,0.0,0.1381591103312764,-0.3293665930218883,0.5900713973058469,0.5900713973058469
 2006-07-06T21:00:00,83732.69873250458,301437715.4370165,1775379598.296463,9.548682513477628,6.66666666666669,40.82340897960907,1.0,142339.73335800675,512423040.08882433,3353601189.6900725,1.9241694862288667,-3.8,45.27631548049673,45.27631548049673,0.0,0.2430883705029944,-3.8,-1.1152216162257194,-1.1152216162257194
 2006-07-06T22:00:00,83679.12149517678,301244837.3826364,1778682562.6272018,9.554049232471998,6.66666666666669,40.82340897960907,1.0,137782.09070112687,496015526.5240567,3253925778.4746547,1.7547734820812968,-3.8,45.27631548049673,45.27631548049673,0.0,0.3528667372529129,-3.8,-1.2868798596364728,-1.2868798596364728
 2006-07-06T23:00:00,85050.85956102086,306183094.4196751,1777781042.2488475,9.552584335702644,6.66666666666669,40.82340897960907,1.0,138179.8108909191,497447319.2073088,3196206356.896374,1.6566588202153032,-3.8,45.27631548049673,45.27631548049673,0.0,0.4568762639980968,-3.8,-1.3823159831523342,-1.3823159831523342
 2006-07-07T00:00:00,85351.159094888,307264172.7415968,1777352424.0038457,9.551887877468523,6.66666666666669,40.82340897960907,1.0,137113.4714782005,493608497.32152176,3155815340.6800184,1.5879903274663318,-3.8,45.27631548049673,45.27631548049673,0.0,0.5575062007497279,-3.8,-1.4501946519594184,-1.4501946519594184
 2006-07-07T01:00:00,85292.57366246595,307053265.1848774,1776238359.910024,9.55007764378282,6.666666666666692,40.82340897960907,1.0,134801.73432927104,485286243.5853758,3101728727.041876,1.496026135127418,-3.8,45.27631548049673,45.27631548049673,0.0,0.6550233441083264,-3.8,-1.5415294730537037,-1.5415294730537037
 2006-07-07T02:00:00,85791.74385588284,308850277.88117826,1778163712.2423444,9.553206132978469,6.66666666666669,40.82340897960907,1.0,131763.53270553597,474348717.7399296,3008382903.496636,1.337276954778166,-3.8,45.27631548049673,45.27631548049673,0.0,0.747545553776454,-3.8,-1.7062079803108965,-1.7062079803108965
 2006-07-07T03:00:00,85969.64368014903,309490717.2485365,1776599278.8577552,9.55066421467111,6.66666666666669,40.82340897960907,1.0,125475.76197483118,451712743.1093923,2844567112.750881,1.058586601823733,-3.8,45.27631548049673,45.27631548049673,0.0,0.8311767771239006,-3.8,-1.9858877966079669,-1.9858877966079669
 2006-07-07T04:00:00,85034.95448851469,306125836.1586529,1771634046.827273,9.542596323032766,6.66666666666669,40.82340897960907,1.0,114735.91227941617,413049284.20589817,2605206222.414923,0.6511615689087497,-3.8,45.27631548049673,45.27631548049673,0.0,0.90072577502622,-3.8,-2.388245868781824,-2.388245868781824
 2006-07-07T05:00:00,84311.26403817123,303520550.53741646,1773701984.2838306,9.545956438213652,6.66666666666669,40.82340897960907,1.0,103527.36429718375,372698511.4698616,2337483386.538825,0.1951589260255433,-3.8,45.27631548049673,45.27631548049673,0.0,0.9518546425831662,-3.8,-2.848870040707706,-2.848870040707706
 2006-07-07T06:00:00,84054.39312204352,302595815.2393567,1774843205.873849,9.547810781843385,6.666666666666692,40.82340897960907,0.0,32018.823377216177,115267764.15797824,610391153.952719,5.354741679893047,4.318907893637554,22.638157740248364,45.27631548049673,0.0,0.9678702938206108,2.568907893637553,2.568907893637553,2.568907893637553
 2006-07-07T07:00:00,83883.02828894697,301978901.8402091,1773901626.790886,9.546280883767686,6.66666666666669,40.82340897960907,0.0,84161.54751188017,302981571.0427686,1782534938.5572982,9.724187011028755,6.7,45.27631548049673,45.27631548049673,0.0,0.9673540307219748,6.7,6.7,6.7
 2006-07-07T08:00:00,83575.94943009231,300873417.9483323,1774745429.3041291,9.547651960048867,6.66666666666669,40.82340897960907,0.0,83853.56183457591,301872822.6044733,1783379897.1866183,9.725617149450336,6.7,45.27631548049673,45.27631548049673,0.0,0.966837767623339,6.7,6.7,6.7
 2006-07-07T09:00:00,83422.2939194336,300320258.10996103,1778778928.7511294,9.554205918535542,6.66666666666669,40.82340897960907,0.0,83700.24747069496,301320890.8945019,1787446084.494671,9.732499667638304,6.7,45.27631548049673,45.27631548049673,0.0,0.966321504524703,6.7,6.7,6.7
 2006-07-07T10:00:00,83813.29796407484,301727872.67066944,1787689318.1364856,9.568684446646513,6.666666666666689,40.82340897960907,0.0,84093.95497236833,302738237.900526,1796424371.6459022,9.747695920979632,6.7,45.27631548049673,45.27631548049673,0.0,0.965805241426067,6.7,6.7,6.7
 2006-07-07T11:00:00,83656.34296062538,301162834.65825135,1788357804.229853,9.569770618570104,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.748808809138833,9.748808809138833,0.0,45.27631548049673,12.719341370115236,0.9109020698634208,9.240899075941652,6.699986465290261,1.7011029441955046
 2006-07-07T12:00:00,83991.86863830767,302370727.0979076,1791314926.0810995,9.57457566476055,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.753822385300603,9.753822385300603,0.0,45.27631548049673,16.411707975821102,0.7792377889030702,9.754189504341507,6.699958215653225,1.3236485829139375
 2006-07-07T13:00:00,83941.6294856096,302189866.1481946,1792971851.196421,9.5772681299517,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.756698517757178,9.756698517757178,0.0,45.27631548049673,17.5066234406109,0.6477069263957846,9.757834066872222,6.700002616347471,1.8482707322835383
 2006-07-07T14:00:00,83430.04217169665,300348151.818108,1787920012.3073971,9.569059286757712,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.748090063842564,9.748090063842564,0.0,45.27631548049673,17.951802057771005,0.5170051069275085,9.74939355536656,6.70000379317818,2.058202286093181
 2006-07-07T15:00:00,83518.2651848931,300665754.66561514,1784165096.1568882,9.562957867155257,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.741720407019551,9.741720407019551,0.0,45.27631548049673,18.35597352476581,0.386743828610752,9.73554968118598,6.70003294378553,2.2468244578742937
 2006-07-07T16:00:00,84172.12782491346,303019660.16968846,1785077921.3730965,9.564441206030518,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.743238880015753,9.743238880015753,0.0,45.27631548049673,20.887649108635262,0.2554697976347906,9.742184818037304,6.700000350041676,3.116374078191623
 2006-07-07T17:00:00,84596.14650296817,304546127.4106854,1786515295.7768068,9.566776831922368,6.66666666666669,40.82340897960907,0.0,96275.11193373508,346590402.9614463,2116349033.230295,10.288241517098294,6.7,45.27631548049673,45.27631548049673,0.0,0.1999181389381326,7.212328361329257,7.212328361329257,7.212328361329257
 2006-07-07T18:00:00,83662.38205117847,301184575.38424253,1777834356.0130005,9.552671150815623,6.66666666666669,40.82340897960907,0.0,83940.76371981797,302186749.3913447,1786490926.188651,9.73088283378848,6.7,45.27631548049673,45.27631548049673,0.0,0.1994018758394966,6.7,6.7,6.7
 2006-07-07T19:00:00,82638.65403182557,297499154.514572,1770885541.6440244,9.541380069903752,6.66666666666669,40.82340897960907,0.0,82913.10010486408,298487160.37751067,1779494371.0617332,9.719040569763324,6.7,45.27631548049673,45.27631548049673,0.0,0.1988856127408607,6.7,6.7,6.7
 2006-07-07T20:00:00,82224.40999022788,296007875.9648203,1768691864.3126264,9.53781560763752,6.66666666666669,40.82340897960907,1.0,143586.55774470078,516911607.88092285,3434952124.217992,3.569433751503271,-2.286049718916177,45.27631548049673,45.27631548049673,0.0,0.1983621323042136,-0.5360497189161769,0.35623578022187,0.35623578022187
 2006-07-07T21:00:00,82244.31382548269,296079529.77173764,1770299693.3558586,9.54042815377614,6.66666666666669,40.82340897960907,1.0,137104.4274128897,493575938.68640304,3287686352.7262897,1.812154389474432,-3.8,45.27631548049673,45.27631548049673,0.0,0.3008132435780409,-3.8,-1.216197533292309,-1.216197533292309
 2006-07-07T22:00:00,82284.57892723783,296224484.1380562,1767609742.722479,9.53605731628898,6.66666666666669,40.82340897960907,1.0,133917.99166835783,482104770.0060881,3209474466.47982,1.679213949743014,-3.8,45.27631548049673,45.27631548049673,0.0,0.4071850961601942,-3.8,-1.3428161878069915,-1.3428161878069915
 2006-07-07T23:00:00,82935.46433852601,298567671.6186936,1768600716.4904485,9.53766758936351,6.666666666666688,40.82340897960907,1.0,133342.23682999177,480032052.5879705,3166064405.37899,1.6054152500275494,-3.8,45.27631548049673,45.27631548049673,0.0,0.5092799323156022,-3.8,-1.4176428811955282,-1.4176428811955282
 2006-07-08T00:00:00,83793.54199148522,301656751.1693468,1770680883.9679103,9.541047543108077,6.66666666666669,40.82340897960907,1.0,133205.08687072617,479538312.7346141,3125208352.8553457,1.5359503686337537,-3.8,45.27631548049673,45.27631548049673,0.0,0.6084030140765321,-3.8,-1.491300308140571,-1.491300308140571
 2006-07-08T01:00:00,84031.66385726821,302513989.8861656,1770291711.5622368,9.540415209079372,6.66666666666669,40.82340897960907,1.0,130765.0222925756,470754080.2532722,3053514525.283203,1.4140353848753129,-3.8,45.27631548049673,45.27631548049673,0.0,0.7037050855949755,-3.8,-1.6145501171160348,-1.6145501171160348
 2006-07-08T02:00:00,83184.10716615948,299462785.7981741,1764146116.7293909,9.530429452725985,6.66666666666669,40.82340897960907,1.0,124249.25476503356,447297317.15412086,2919884502.500121,1.186734072298632,-3.8,45.27631548049673,45.27631548049673,0.0,0.7922264433034618,-3.8,-1.834744674287344,-1.834744674287344
 2006-07-08T03:00:00,82719.12387084798,297788845.93505275,1764467602.6252046,9.53095180340266,6.66666666666669,40.82340897960907,1.0,115648.51247046246,416334644.8936649,2717823482.419737,0.8428837529391835,-3.8,45.27631548049673,45.27631548049673,0.0,0.8692394431340036,-3.8,-2.1807651234596097,-2.1807651234596097
 2006-07-08T04:00:00,81966.29630201308,295078666.6872471,1759803179.5965557,9.523372691649078,6.66666666666669,40.82340897960907,1.0,105019.6749676912,378070829.88368833,2453910996.149515,0.3935042308206242,-3.8,45.27631548049673,45.27631548049673,0.0,0.9296186217866084,-3.8,-2.6264090333321657,-2.6264090333321657
 2006-07-08T05:00:00,83281.86210346446,299814703.57247204,1766724067.710685,9.53461824061515,6.66666666666669,40.82340897960907,1.0,97325.8122507634,350372924.1027482,2195128836.0957675,-0.0474225647894448,-3.8,45.27631548049673,45.27631548049673,0.0,0.9707284140360888,-3.8,-3.070541965489847,-3.070541965489847
 2006-07-08T06:00:00,85038.79163113401,306139649.8720824,1772433211.9203236,9.543894836654522,6.666666666666692,40.82340897960907,0.0,32216.586203801144,115979710.33368412,607639181.169168,5.335015019879614,4.303856174500694,22.638157740248364,45.27631548049673,0.0,0.9828408936221348,2.553856174500694,2.553856174500694,2.553856174500694
 2006-07-08T07:00:00,85929.57981045137,309346487.3176249,1777761221.314824,9.552552133539772,6.66666666666669,40.82340897960907,0.0,86213.18225458228,310367456.11649615,1786358166.2295065,9.730658550879996,6.7,45.27631548049673,45.27631548049673,0.0,0.9823246305234988,6.7,6.7,6.7
 2006-07-08T08:00:00,88618.45612014807,319026442.0325331,1805077612.3225064,9.59693915476018,6.66666666666669,40.82340897960907,0.0,88918.09465768549,320105140.7676678,1813936052.207994,9.777334322664286,6.7,45.27631548049673,45.27631548049673,0.0,0.981808367424863,6.7,6.7,6.7
 2006-07-08T09:00:00,90532.3899430978,325916603.79515207,1829990231.4275527,9.637421054584175,6.66666666666669,40.82340897960907,0.0,90843.14979904651,327035339.27656746,1839029132.1688128,9.819802460086676,6.7,45.27631548049673,45.27631548049673,0.0,0.981292104326227,6.7,6.7,6.7
 2006-07-08T10:00:00,90530.83817052982,325911017.4139074,1824995454.4688487,9.629304635393334,6.66666666666669,40.82340897960907,0.0,90840.91171515976,327027282.1745752,1833997613.477285,9.811287309999429,6.7,45.27631548049673,45.27631548049673,0.0,0.9807758412275912,6.7,6.7,6.7
 2006-07-08T11:00:00,91030.39036975388,327709405.331114,1838557992.9871144,9.651343587873042,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.834428578974672,9.834428578974672,0.0,45.27631548049673,12.926412555790415,0.9242795802652828,9.3105362887071,6.700020890802865,1.6884627882495986
 2006-07-08T12:00:00,90956.14104214142,327442107.75170904,1836411455.2385828,9.647855486167538,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.830749934868386,9.830749934868386,0.0,45.27631548049673,16.74312414566614,0.7889235150274553,9.835271731240743,6.7000022608763885,1.3524086908198472
 2006-07-08T13:00:00,90787.79786129128,326836072.3006487,1831546940.5510795,9.63995067959176,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.822458073186183,9.822458073186183,0.0,45.27631548049673,17.86036259776535,0.6545781362457984,9.819253145670094,6.700003033583664,1.9100730848922327
 2006-07-08T14:00:00,91489.20594395691,329361141.3982449,1851790268.7870069,9.672846194139511,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.85661312667566,9.85661312667566,0.0,45.27631548049673,18.655689181741195,0.5202111828483407,9.850875157635672,6.699976250154594,2.203380525556938
 2006-07-08T15:00:00,91709.48269941947,330154137.7179101,1858133072.797128,9.683153424057162,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.864744300335492,9.864744300335492,0.0,45.27631548049673,19.37483078655988,0.3846843027020544,9.86711661248831,6.699971202987297,2.4642753981673176
 2006-07-08T16:00:00,91515.4741187402,329455706.8274647,1852549140.3609736,9.674079357716138,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.85825231291419,9.85825231291419,0.0,45.27631548049673,22.57897639890573,0.248153210143347,9.856706387607112,6.69999269192749,3.471498055132549
 2006-07-08T17:00:00,90966.6188730978,327479827.94315207,1836700381.160677,9.64832512374507,6.66666666666669,40.82340897960907,0.0,104538.17756191264,376337439.2228855,2186680804.548528,10.409807925627298,6.702696912111709,45.27631548049673,45.27631548049673,0.0,0.190128441991559,7.230183915717267,7.230183915717267,7.230183915717267
 2006-07-08T18:00:00,89005.2005819581,320418722.09504914,1805757745.320716,9.598044157534414,6.66666666666669,40.82340897960907,0.0,89306.38448747898,321502984.15492433,1814619353.669181,9.778491270993952,6.7,45.27631548049673,45.27631548049673,0.0,0.1896121788929231,6.7,6.7,6.7
 2006-07-08T19:00:00,88423.06634175517,318323038.83031857,1797909405.320089,9.585291111087514,6.66666666666669,40.82340897960907,0.0,88720.80960063986,319394914.56230354,1806714234.92865,9.76511201579456,6.7,45.27631548049673,45.27631548049673,0.0,0.1890959157942872,6.7,6.7,6.7
 2006-07-08T20:00:00,88940.85984930063,320187095.45748216,1794289624.6508956,9.579409238868688,6.66666666666669,40.82340897960907,1.0,156835.70478859424,564608537.2389393,3451854222.797029,3.654153747562342,-2.229790636839187,45.27631548049673,45.27631548049673,0.0,0.1883245407932913,-0.4797906368391869,0.3978933367521234,0.3978933367521234
 2006-07-08T21:00:00,91001.55943605636,327605613.9698029,1854164231.9007187,9.676706266499636,6.66666666666669,40.82340897960907,1.0,153199.35982791055,551517695.380478,3373169463.540972,1.957426359128889,-3.8,45.27631548049673,45.27631548049673,0.0,0.2908289961922677,-3.8,-1.200472688810369,-1.200472688810369
 2006-07-08T22:00:00,95716.23507518164,344578446.27065384,1989721414.179987,9.89700522884093,6.66666666666669,40.82340897960907,1.0,152950.83115993184,550622992.1757545,3367670405.19808,1.9480791498507912,-3.8,45.27631548049673,45.27631548049673,0.0,0.3977271744479927,-3.8,-1.3341892524138337,-1.3341892524138337
 2006-07-08T23:00:00,91319.47580694896,328750112.9050163,1884548159.8486724,9.72607955764879,6.66666666666669,40.82340897960907,1.0,146579.52989544973,527686307.62361896,3261133938.397254,1.7670260969224545,-3.8,45.27631548049673,45.27631548049673,0.0,0.5001247294720712,-3.8,-1.411656789197303,-1.411656789197303
 2006-07-09T00:00:00,88233.51873656886,317640667.4516479,1829563403.3523383,9.636728222065276,6.66666666666669,40.82340897960907,1.0,140509.51269787003,505834245.7123321,3180326976.7746973,1.629660899033811,-3.8,45.27631548049673,45.27631548049673,0.0,0.599520699880793,-3.8,-1.4833093635986778,-1.4833093635986778
 2006-07-09T01:00:00,86197.91293942345,310312486.58192444,1783610580.0016336,9.56205673569101,6.666666666666692,40.82340897960907,1.0,135002.03635969743,486007330.8949108,3075349084.457529,1.4511672607495452,-3.8,45.27631548049673,45.27631548049673,0.0,0.6952616532438353,-3.8,-1.5999930900920736,-1.5999930900920736
 2006-07-09T02:00:00,85727.44537754839,308618803.3591742,1779823224.2514453,9.5559026693093,6.66666666666669,40.82340897960907,1.0,129152.7500639484,464949900.23021424,2950086859.449386,1.2381147476028374,-3.8,45.27631548049673,45.27631548049673,0.0,0.7845735525093631,-3.8,-1.8097006401426696,-1.8097006401426696
 2006-07-09T03:00:00,85152.33634734507,306548410.85044223,1774657445.0001602,9.547508937482236,6.66666666666669,40.82340897960907,1.0,120410.21075221011,433476758.7079565,2750526934.20654,0.8985475706617482,-3.8,45.27631548049673,45.27631548049673,0.0,0.8628555196041546,-3.8,-2.144219147973766,-2.144219147973766
 2006-07-09T04:00:00,85254.85594777558,306917481.4119921,1772357928.526727,9.543772580967046,6.66666666666669,40.82340897960907,1.0,110665.42552148488,398395531.8773456,2491466737.58546,0.4574723118911337,-3.8,45.27631548049673,45.27631548049673,0.0,0.9249175455181524,-3.8,-2.584041327289848,-2.584041327289848
 2006-07-09T05:00:00,85734.68028792599,308644849.03653353,1778421584.276019,9.553625158228863,6.66666666666669,40.82340897960907,1.0,101476.11245441256,365314004.8358853,2233567372.108024,0.0180860565855025,-3.8,45.27631548049673,45.27631548049673,0.0,0.967765030187655,-3.8,-3.033495331647853,-3.033495331647853
 2006-07-09T06:00:00,85944.07648598877,309398675.34955955,1789950383.5787623,9.57235833168294,6.66666666666669,40.82340897960907,0.0,33349.95011472377,120059820.4130056,623079196.1232942,5.382249600051206,4.324898430962662,22.638157740248364,45.27631548049673,0.0,0.9805281603331244,2.574898430962662,2.574898430962662,2.574898430962662
 2006-07-09T07:00:00,85799.46317050247,308878067.41380894,1790617348.783924,9.573442098457052,6.66666666666669,40.82340897960907,0.0,86086.75760864881,309912327.3911357,1799374514.859155,9.752689466912306,6.7,45.27631548049673,45.27631548049673,0.0,0.9800118972344884,6.7,6.7,6.7
 2006-07-09T08:00:00,83912.43777620027,302084775.994321,1778680865.8989594,9.55404645657641,6.66666666666669,40.82340897960907,0.0,84191.97976248698,303091127.1449532,1787351452.7695825,9.732339792368975,6.7,45.27631548049673,45.27631548049673,0.0,0.9794956341358526,6.7,6.7,6.7
 2006-07-09T09:00:00,82885.70253394316,298388529.1221953,1778318755.7390068,9.553458061033872,6.66666666666669,40.82340897960907,0.0,83162.37629156704,299384554.64964134,1786991280.267686,9.73173018644792,6.7,45.27631548049673,45.27631548049673,0.0,0.9789793710372164,6.7,6.7,6.7
 2006-07-09T10:00:00,83259.52446618366,299734288.07826126,1783491817.968507,9.561863756606211,6.66666666666669,40.82340897960907,0.0,83538.10482003631,300737177.3521308,1792202266.4181166,9.740550124521494,6.7,45.27631548049673,45.27631548049673,0.0,0.9784631079385808,6.7,6.7,6.7
 2006-07-09T11:00:00,83418.27152285613,300305777.48228204,1785315737.40312,9.564827452078475,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.743668640060008,9.743668640060008,0.0,45.27631548049673,12.614488954903578,0.9235394879201,9.236518261727044,6.700011563193264,1.64792288526366
 2006-07-09T12:00:00,83531.04874070633,300711775.4665428,1788008143.4986596,9.569202365336018,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.748246751668953,9.748246751668953,0.0,45.27631548049673,16.242987926685327,0.7922881785909633,9.746507650053358,6.700001217442701,1.25000546703607
 2006-07-09T13:00:00,83782.33347497322,301616400.50990355,1792864539.555531,9.57709358022212,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.756528445763491,9.756528445763491,0.0,45.27631548049673,17.411406365445682,0.6609626529563487,9.75571788835193,6.700003251100802,1.8080824475766029
 2006-07-09T14:00:00,83487.12815537429,300553661.3593474,1791821357.130603,9.575398709431967,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.754742144342982,9.754742144342982,0.0,45.27631548049673,17.929244351301307,0.5300803303270997,9.751106825380898,6.699999907077928,2.0459961090966803
 2006-07-09T15:00:00,82879.51787375576,298366264.34552073,1788207310.833765,9.56952616282505,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.74857701970843,9.74857701970843,0.0,45.27631548049673,18.38047730186604,0.3993689646868621,9.750290133547695,6.699991247248118,2.235925956913861
 2006-07-09T16:00:00,82028.5371299594,295302733.66785383,1779671706.5963423,9.55565660574344,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.73403414438934,9.73403414438934,0.0,45.27631548049673,20.415368346649128,0.2681628245009664,9.743652559440624,6.700006013100672,2.969598450072892
 2006-07-09T17:00:00,80495.7306470126,289784630.3292453,1767059874.3979988,9.53516377836291,6.66666666666669,40.82340897960907,0.0,91627.29101023656,329858247.6368516,2090876579.983072,10.245188301914563,6.7,45.27631548049673,45.27631548049673,0.0,0.2127300125439872,7.202003827431661,7.202003827431661,7.202003827431661
 2006-07-09T18:00:00,79850.45771361943,287461647.76903,1756009847.785664,9.517208919796008,6.66666666666669,40.82340897960907,0.0,80115.95098051227,288417423.52984416,1764516927.378564,9.693689359175591,6.7,45.27631548049673,45.27631548049673,0.0,0.2122137494453513,6.7,6.7,6.7
 2006-07-09T19:00:00,79686.02510235034,286869690.3684612,1750515704.6161516,9.508281760319656,6.66666666666669,40.82340897960907,0.0,79950.52000477134,287821872.0171768,1758994872.0453649,9.684342204971244,6.7,45.27631548049673,45.27631548049673,0.0,0.2116974863467153,6.7,6.7,6.7
 2006-07-09T20:00:00,79594.75063541853,286541102.2875068,1747463674.9297018,9.503322700334628,6.66666666666669,40.82340897960907,1.0,138412.87729302453,498286358.2548883,3421966008.069501,3.477976170970484,-2.355758992191822,45.27631548049673,45.27631548049673,0.0,0.2114530169299787,-0.6057589921918217,0.3010921367628317,0.3010921367628317
 2006-07-09T21:00:00,79509.87900667149,286235564.42401737,1744624050.5456915,9.498708780859348,6.66666666666669,40.82340897960907,1.0,131581.79760140993,473694471.3650758,3250264037.461382,1.748549129572761,-3.8,45.27631548049673,45.27631548049673,0.0,0.3137167783253543,-3.8,-1.2354588829679618,-1.2354588829679618
 2006-07-09T22:00:00,79447.35247946413,286010468.9260708,1742531264.2699711,9.49530835254052,6.66666666666669,40.82340897960907,1.0,128749.4924493361,463498172.81761,3177765756.4379635,1.625308869324676,-3.8,45.27631548049673,45.27631548049673,0.0,0.4194451566463295,-3.8,-1.353405061924394,-1.353405061924394
 2006-07-09T23:00:00,79449.9101315351,286019676.4735264,1742616892.4238262,9.49544748264951,6.66666666666669,40.82340897960907,1.0,127100.45209843156,457561627.5543536,3135182438.1133137,1.552909777081486,-3.8,45.27631548049673,45.27631548049673,0.0,0.5211619610945353,-3.8,-1.4254260455155607,-1.4254260455155607
 2006-07-10T00:00:00,79357.1588170317,285685771.7413141,1739510610.9046893,9.490400319011256,6.66666666666669,40.82340897960907,1.0,125259.42002815651,450933912.10136354,3087300222.077181,1.4714912062879777,-3.8,45.27631548049673,45.27631548049673,0.0,0.6199190542941365,-3.8,-1.50232327557112,-1.50232327557112
 2006-07-10T01:00:00,79296.04812736665,285465773.25852,1737463569.4648232,9.48707423032032,6.66666666666669,40.82340897960907,1.0,122265.9991240076,440157596.8464274,3008696803.744601,1.3378118148870548,-3.8,45.27631548049673,45.27631548049673,0.0,0.7146127454421073,-3.8,-1.6347181067575445,-1.6347181067575445
 2006-07-10T02:00:00,79262.01352233486,285343248.6804055,1736322949.3165765,9.4852209295083,6.66666666666669,40.82340897960907,1.0,117141.00168739416,421707606.074619,2871854878.2956905,1.1050192105331174,-3.8,45.27631548049673,45.27631548049673,0.0,0.8020451619510337,-3.8,-1.8689581440469345,-1.8689581440469345
 2006-07-10T03:00:00,79290.31424964806,285445131.298733,1737271369.1570272,9.486761944934711,6.66666666666669,40.82340897960907,1.0,109526.994377731,394297179.7598316,2663097007.596404,0.7497232883707633,-3.8,45.27631548049673,45.27631548049673,0.0,0.8773398346901358,-3.8,-2.229652994589425,-2.229652994589425
