Date/Time,Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-07-10T04:00:00,79379.10394133627,285764774.1888106,1740239919.7407324,9.491585368484218,6.66666666666669,40.82340897960907,1.0,100347.60803301125,361251388.91884047,2402005923.229045,0.305087111283962,-3.8,45.27631548049673,45.27631548049673,0.0,0.9354934407773368,-3.8,-2.6815336573138207,-2.6815336573138207
 2006-07-10T05:00:00,79475.89847782749,286113234.520179,1742310339.8762567,9.494949482602271,6.66666666666669,40.82340897960907,1.0,91820.29307447012,330553055.0680926,2147824911.134613,-0.1280453229497739,-3.8,45.27631548049673,45.27631548049673,0.0,0.9743703020674878,-3.8,-3.117299743832932,-3.117299743832932
 2006-07-10T06:00:00,81009.16478045633,291632993.2096428,1755478361.488834,9.516345494202223,6.66666666666669,40.82340897960907,0.0,29493.426787656343,106176336.43556283,587165412.8359532,5.260902966201203,4.264491903535284,22.638157740248364,45.27631548049673,0.0,0.985662627763062,2.514491903535285,2.514491903535285,2.514491903535285
 2006-07-10T07:00:00,82620.37245656941,297433340.8436499,1763680530.4735956,9.529672880287697,6.66666666666669,40.82340897960907,0.0,82893.75586232067,298417521.10435444,1772243612.609982,9.70676760718417,6.7,45.27631548049673,45.27631548049673,0.0,0.985146364664426,6.7,6.7,6.7
 2006-07-10T08:00:00,84274.81386751942,303389329.9230699,1777477961.5061731,9.552092039780588,6.666666666666692,40.82340897960907,0.0,84555.20118444359,304398724.26399696,1786139978.7164383,9.730288853336264,6.7,45.27631548049673,45.27631548049673,0.0,0.98463010156579,6.7,6.7,6.7
 2006-07-10T09:00:00,86090.7439732508,309926678.3037029,1804600210.3753235,9.59616329351202,6.66666666666669,40.82340897960907,0.0,86381.29992782323,310972679.7401636,1813462037.082296,9.776532387914292,6.7,45.27631548049673,45.27631548049673,0.0,0.984113838467154,6.7,6.7,6.7
 2006-07-10T10:00:00,86421.68233999476,311118056.4239812,1814502908.4708784,9.612254638600604,6.66666666666669,40.82340897960907,0.0,86714.90364695621,312173653.1290423,1823437195.915534,9.793414855136776,6.7,45.27631548049673,45.27631548049673,0.0,0.983597575368518,6.7,6.7,6.7
 2006-07-10T11:00:00,86011.08780722063,309639916.1059942,1799790059.7885103,9.58834703954222,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.768325917639164,9.768325917639164,0.0,45.27631548049673,12.671461909210516,0.928239372136893,9.256914499501043,6.699998149106974,1.641609977866451
 2006-07-10T12:00:00,87045.67098095665,313364415.531444,1805498957.01012,9.597623637305702,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.778065934140344,9.778065934140344,0.0,45.27631548049673,16.359195713604144,0.795825639816453,9.775133923911069,6.700007488824331,1.259341694885607
 2006-07-10T13:00:00,87275.82158955901,314192957.7224124,1805872157.9613843,9.598230073085508,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.778702403874991,9.778702403874991,0.0,45.27631548049673,17.55845504306801,0.6632094187947749,9.78146447735462,6.700010134068805,1.834156809251659
 2006-07-10T14:00:00,87423.45301334518,314724430.8480426,1802093556.4762328,9.592090068532748,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.772242482120715,9.772242482120715,0.0,45.27631548049673,18.06139273760721,0.5315401591736812,9.770723636637149,6.699993852968731,2.0727466761543467
 2006-07-10T15:00:00,87055.2797205613,313399006.99402064,1807886597.326168,9.601503409701325,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.7821238000162,9.7821238000162,0.0,45.27631548049673,18.60955428538923,0.3998144297887238,9.780969040832252,6.699997417344178,2.2838252946772712
 2006-07-10T16:00:00,85669.40729986607,308409866.2795179,1804029948.3837364,9.595236619899522,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.775556635750297,9.775556635750297,0.0,45.27631548049673,20.821046437605755,0.2668868214881378,9.780018066196265,6.699998158856714,3.057505080596954
 2006-07-10T17:00:00,84596.09119240321,304545928.2926516,1790540128.6018484,9.573316615839447,6.66666666666669,40.82340897960907,0.0,96354.12515212574,346874850.5476526,2121226983.447236,10.296504063621471,6.7,45.27631548049673,45.27631548049673,0.0,0.2107699244746095,7.2097935291093185,7.2097935291093185,7.2097935291093185
 2006-07-10T18:00:00,84655.75276479984,304760709.95327944,1794047828.450368,9.579016334016943,6.66666666666669,40.82340897960907,0.0,84940.11865508345,305784427.1583004,1802834958.74055,9.758546362247388,6.7,45.27631548049673,45.27631548049673,0.0,0.2102536613759736,6.7,6.7,6.7
 2006-07-10T19:00:00,85046.30144932953,306166685.2175864,1793547802.1340332,9.578203835927878,6.66666666666669,40.82340897960907,0.0,85331.73546271185,307194247.6657626,1802329554.8210864,9.757690950321177,6.7,45.27631548049673,45.27631548049673,0.0,0.2097373982773376,6.7,6.7,6.7
 2006-07-10T20:00:00,85183.17823047802,306659441.6297209,1790463083.3043246,9.57319144287612,6.66666666666669,40.82340897960907,1.0,148013.7623125826,532849544.32529736,3439839568.949074,3.5847788809885017,-2.278976494756616,45.27631548049673,45.27631548049673,0.0,0.2084449181968425,-0.5289764947566161,0.3337817313224036,0.3337817313224036
 2006-07-10T21:00:00,85176.69021213627,306636084.76369053,1779555533.1822662,9.555467697200251,6.66666666666669,40.82340897960907,1.0,142245.37034404447,512083333.23856,3288829284.086259,1.8140973440536288,-3.8,45.27631548049673,45.27631548049673,0.0,0.3100092580016302,-3.8,-1.2300459260565726,-1.2300459260565726
 2006-07-10T22:00:00,84798.72059098278,305275394.127538,1770270881.3377266,9.540381262363214,6.66666666666669,40.82340897960907,1.0,138644.9940360048,499121978.5296172,3207716495.751503,1.676225043686693,-3.8,45.27631548049673,45.27631548049673,0.0,0.4159183724151703,-3.8,-1.3504241566326287,-1.3504241566326287
 2006-07-10T23:00:00,84422.43926499975,303920781.353999,1775525148.8532634,9.548918791234945,6.66666666666669,40.82340897960907,1.0,135965.53570334025,489475928.53202486,3169695072.164776,1.6115878101245666,-3.8,45.27631548049673,45.27631548049673,0.0,0.5177424237289961,-3.8,-1.4231801937241615,-1.4231801937241615
 2006-07-11T00:00:00,84426.86112337018,303936700.0441326,1775977530.5333652,9.549653823081352,6.66666666666669,40.82340897960907,1.0,134139.66157331018,482902781.6639167,3126047242.7114725,1.5373769837597582,-3.8,45.27631548049673,45.27631548049673,0.0,0.6166064006962991,-3.8,-1.4990709133701003,-1.4990709133701003
 2006-07-11T01:00:00,84934.18423303436,305763063.2389237,1778393583.6892862,9.5535796494712,6.666666666666689,40.82340897960907,1.0,131979.67986814835,475126847.5253341,3053454227.174608,1.4139327838194014,-3.8,45.27631548049673,45.27631548049673,0.0,0.7114798616299175,-3.8,-1.628761925300596,-1.628761925300596
 2006-07-11T02:00:00,85188.39831191523,306678233.9228948,1779821751.656025,9.555900268584317,6.66666666666669,40.82340897960907,1.0,127000.51756951545,457201863.2502556,2921554883.5852623,1.1895765392876514,-3.8,45.27631548049673,45.27631548049673,0.0,0.7992331065911998,-3.8,-1.8589119464910109,-1.8589119464910109
 2006-07-11T03:00:00,85118.49360453823,306426576.9763376,1777646862.757894,9.552366315748348,6.666666666666692,40.82340897960907,1.0,118682.39957215432,427256638.45975554,2712076376.014456,0.8330995362013883,-3.8,45.27631548049673,45.27631548049673,0.0,0.8750305357428348,-3.8,-2.215419925758153,-2.215419925758153
 2006-07-11T04:00:00,84973.18733284429,305903474.39823943,1773126280.157343,9.545020859437182,6.66666666666669,40.82340897960907,1.0,108445.08632555814,390402310.7720093,2444425387.048861,0.3773462610000173,-3.8,45.27631548049673,45.27631548049673,0.0,0.933829096998643,-3.8,-2.6656646419197814,-2.6656646419197814
 2006-07-11T05:00:00,85029.3181670188,306105545.40126765,1774875264.720132,9.547862767843696,6.66666666666669,40.82340897960907,1.0,99061.64449189504,356621920.17082214,2188403180.36344,-0.0588846573562485,-3.8,45.27631548049673,45.27631548049673,0.0,0.9733455494042164,-3.8,-3.104003537711996,-3.104003537711996
 2006-07-11T06:00:00,85196.26158905619,306706541.7206023,1779560610.528626,9.55547594408604,6.66666666666669,40.82340897960907,0.0,32365.2882718988,116515037.77883564,611658559.7074072,5.343330606798166,4.305357284723366,22.638157740248364,45.27631548049673,0.0,0.9848709742015238,2.5553572847233657,2.5553572847233657,2.5553572847233657
 2006-07-11T07:00:00,85763.94121306048,308750188.36701775,1786024596.0091362,9.565979283730266,6.66666666666669,40.82340897960907,0.0,86050.41288060992,309781486.3701957,1794748538.1510315,9.744859827977251,6.7,45.27631548049673,45.27631548049673,0.0,0.984354711102888,6.7,6.7,6.7
 2006-07-11T08:00:00,86341.74026433051,310830264.9515899,1795533358.5802026,9.58143021456602,6.66666666666669,40.82340897960907,0.0,86631.60157019674,311873765.6527083,1804325376.492688,9.76106887301515,6.7,45.27631548049673,45.27631548049673,0.0,0.983838448004252,6.7,6.7,6.7
 2006-07-11T09:00:00,86639.58575814338,311902508.72931623,1802376693.2537773,9.592550140145496,6.66666666666669,40.82340897960907,0.0,86931.54689063742,312953568.80629474,1811219197.669048,9.772736613738656,6.7,45.27631548049673,45.27631548049673,0.0,0.983322184905616,6.7,6.7,6.7
 2006-07-11T10:00:00,86879.48169646175,312766134.1072623,1798900968.7185538,9.586902327627348,6.666666666666692,40.82340897960907,0.0,87171.7186321268,313818187.0756565,1807716973.3874893,9.76680919225535,6.7,45.27631548049673,45.27631548049673,0.0,0.98280592180698,6.7,6.7,6.7
 2006-07-11T11:00:00,87294.6369235381,314260692.9247372,1802805069.3235884,9.59324625408153,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.773423587945308,9.773423587945308,0.0,45.27631548049673,12.685758847407014,0.9274715691791378,9.258746124519355,6.699959759893346,1.646229589935074
 2006-07-11T12:00:00,87791.38413839646,316048982.8982272,1807541209.089699,9.60094220443788,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.781559906396398,9.781559906396398,0.0,45.27631548049673,16.42024139958434,0.7945411136313935,9.785153993970903,6.700022335795915,1.2741185516474989
 2006-07-11T13:00:00,88049.71698925,316978981.1613001,1804711128.1855423,9.596343493448286,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.77670491036464,9.77670491036464,0.0,45.27631548049673,17.508527474767423,0.6622877239227435,9.77214694819092,6.699995615896875,1.825732032924847
 2006-07-11T14:00:00,88893.84786485934,320017852.31349367,1823141795.7106268,9.626292477204917,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.808139136601168,9.808139136601168,0.0,45.27631548049673,18.301276860702345,0.5298328512581,9.804490497539623,6.700006371214091,2.123822135786908
 2006-07-11T15:00:00,89537.00614416442,322333222.11899185,1833101937.2191565,9.642477512079385,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.825105297913533,9.825105297913533,0.0,45.27631548049673,18.94821515520192,0.3964208121894812,9.822902585411628,6.699993791444065,2.3592618722404297
 2006-07-11T16:00:00,89395.67680189916,321824436.486837,1830005695.328036,9.637446168076968,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.819847990892203,9.819847990892203,0.0,45.27631548049673,21.48930068883711,0.2615918708500398,9.82269209531333,6.700015654886744,3.210566911766924
 2006-07-11T17:00:00,88827.84976520768,319780259.1547476,1817286736.5716424,9.616778214029033,6.66666666666669,40.82340897960907,0.0,101589.94038788788,365723785.3963963,2157405620.028346,10.357652155270875,6.7,45.27631548049673,45.27631548049673,0.0,0.2045453152238252,7.218648585167487,7.218648585167487,7.218648585167487
 2006-07-11T18:00:00,88289.47937118188,317842125.73625475,1806384903.219416,9.599063244444968,6.66666666666669,40.82340897960907,0.0,88587.93886019078,318916579.8966868,1815252733.524273,9.779563237205094,6.7,45.27631548049673,45.27631548049673,0.0,0.2040290521251892,6.7,6.7,6.7
 2006-07-11T19:00:00,87601.70274798649,315366129.89275134,1800179030.226523,9.588979090547,6.66666666666669,40.82340897960907,0.0,87896.688843993,316428079.83837485,1809002356.158554,9.768984674389978,6.7,45.27631548049673,45.27631548049673,0.0,0.2035127890265533,6.7,6.7,6.7
 2006-07-11T20:00:00,87373.3943005668,314544219.48204046,1794944911.4101672,9.580474027904389,6.66666666666669,40.82340897960907,1.0,152847.56966284764,550251250.7862515,3445944831.634955,3.611523782701812,-2.2625296859802293,45.27631548049673,45.27631548049673,0.0,0.2023334688962289,-0.512529685980229,0.3531873610076259,0.3531873610076259
 2006-07-11T21:00:00,87162.72895217336,313785824.2278241,1789745849.6131856,9.572025985468242,6.66666666666669,40.82340897960907,1.0,146446.46923098178,527207289.2315343,3304342059.568526,1.8404618280270613,-3.8,45.27631548049673,45.27631548049673,0.0,0.3041550804709814,-3.8,-1.221300042460595,-1.221300042460595
 2006-07-11T22:00:00,85868.68905442201,309127280.5959192,1786904443.8514578,9.567408950815052,6.66666666666669,40.82340897960907,1.0,140574.82055249496,506069353.9889818,3227290750.408133,1.709500076473087,-3.8,45.27631548049673,45.27631548049673,0.0,0.4103563647689738,-3.8,-1.3456171693260328,-1.3456171693260328
 2006-07-11T23:00:00,86191.74785572926,310290292.28062534,1793007779.4418287,9.577326346054736,6.66666666666669,40.82340897960907,1.0,139208.0070482356,501148825.37364817,3189513244.535052,1.645280416697836,-3.8,45.27631548049673,45.27631548049673,0.0,0.5123519663093911,-3.8,-1.4196508654640274,-1.4196508654640274
 2006-07-12T00:00:00,86243.25476059126,310475717.13812846,1783879154.1941257,9.562493144949842,6.66666666666669,40.82340897960907,1.0,137677.72858753204,495639822.9151154,3136912633.4991083,1.5558511467665443,-3.8,45.27631548049673,45.27631548049673,0.0,0.6113818248431739,-3.8,-1.4940766804668026,-1.4940766804668026
 2006-07-12T01:00:00,84613.13336042255,304607280.0975212,1772484420.7428606,9.543978039319938,6.66666666666669,40.82340897960907,1.0,131718.1556840215,474185360.4624774,3052778711.0094204,1.412783473235886,-3.8,45.27631548049673,45.27631548049673,0.0,0.7065309275954451,-3.8,-1.6196235148097375,-1.6196235148097375
 2006-07-12T02:00:00,83345.62704854055,300044257.374746,1766400750.7020898,9.534092896495276,6.66666666666669,40.82340897960907,1.0,124290.7805430664,447446809.955039,2917016485.8173923,1.181855617962074,-3.8,45.27631548049673,45.27631548049673,0.0,0.7947776613651826,-3.8,-1.843403947220103,-1.843403947220103
 2006-07-12T03:00:00,83061.737341705,299022254.430138,1766219219.188365,9.53379785504702,6.66666666666669,40.82340897960907,1.0,115953.30388802433,417431893.9968876,2713477124.331906,0.8354848229380987,-3.8,45.27631548049673,45.27631548049673,0.0,0.8713541120768729,-3.8,-2.193250291640698,-2.193250291640698
 2006-07-12T04:00:00,83332.22671399842,299996016.1703943,1766555707.952603,9.534344490770188,6.666666666666692,40.82340897960907,1.0,106629.79183547276,383867250.607702,2452451923.4724083,0.3910184907589293,-3.8,45.27631548049673,45.27631548049673,0.0,0.931162150744724,-3.8,-2.640653594293496,-2.640653594293496
 2006-07-12T05:00:00,84020.03167080601,302472114.01490164,1768244944.0505958,9.537089284160954,6.66666666666669,40.82340897960907,1.0,98217.57068931944,353583254.48155,2194233164.0059395,-0.0489488910505692,-3.8,45.27631548049673,45.27631548049673,0.0,0.9716919261126788,-3.8,-3.082778857647831,-3.082778857647831
 2006-07-12T06:00:00,85090.6188475843,306326227.85130346,1774188561.8847651,9.546746968722733,6.66666666666669,40.82340897960907,0.0,32045.343724886363,115363237.4095909,606514680.9690362,5.323183387021084,4.293944078235675,22.638157740248364,45.27631548049673,0.0,0.9835896490882906,2.543944078235674,2.543944078235674,2.543944078235674
 2006-07-12T07:00:00,86571.16306739661,311656187.0426278,1786190905.3196645,9.56624951681746,6.66666666666669,40.82340897960907,0.0,86860.42606954949,312697533.8503781,1794915096.7454336,9.745141773063244,6.7,45.27631548049673,45.27631548049673,0.0,0.9830733859896548,6.7,6.7,6.7
 2006-07-12T08:00:00,87133.99265230387,313682373.548294,1797086489.8054996,9.583953999426408,6.66666666666669,40.82340897960907,0.0,87426.81671232899,314736540.1643844,1805887664.493203,9.763712893417054,6.7,45.27631548049673,45.27631548049673,0.0,0.9825571228910188,6.7,6.7,6.7
 2006-07-12T09:00:00,87859.06989446272,316292651.62006587,1801670887.192631,9.591403445723278,6.66666666666669,40.82340897960907,0.0,88155.32568070038,317359172.4505213,1810507397.174925,9.771531462347577,6.7,45.27631548049673,45.27631548049673,0.0,0.982040859792383,6.7,6.7,6.7
 2006-07-12T10:00:00,87212.11886488168,313963627.91357404,1784340575.7640903,9.563243121458578,6.66666666666669,40.82340897960907,0.0,87503.26947459397,315011770.1085383,1793045994.4625216,9.741977691149488,6.7,45.27631548049673,45.27631548049673,0.0,0.9815245966937468,6.7,6.7,6.7
 2006-07-12T11:00:00,87063.22876642532,313427623.55913115,1793858281.3853512,9.578708345835809,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.758196528102255,9.758196528102255,0.0,45.27631548049673,12.64460955728399,0.9263894491628548,9.247673386368437,6.699987482541207,1.6436870224254454
 2006-07-12T12:00:00,87718.76189080399,315787542.8068944,1809367267.621724,9.60390947440574,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.784602186652934,9.784602186652934,0.0,45.27631548049673,16.391322979616504,0.7941746044841037,9.777562797212669,6.6999515523797895,1.2711504929005952
 2006-07-12T13:00:00,88818.49734217323,319746590.4318236,1830692996.8907232,9.638563015002337,6.666666666666688,40.82340897960907,-1.0,0.0,0.0,0.0,9.821003683147133,9.821003683147133,0.0,45.27631548049673,17.808116968574783,0.6606605212969828,9.81743670591017,6.699995868310292,1.889475734084769
 2006-07-12T14:00:00,89314.26137806277,321531340.961026,1830887392.8730104,9.638878909103909,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.821335930512952,9.821335930512952,0.0,45.27631548049673,18.44245748135896,0.5268203127388961,9.823567717348816,6.699998762328064,2.155022109863244
 2006-07-12T15:00:00,89209.55404616853,321154394.56620675,1829350039.9299831,9.63638074761008,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.818694972110595,9.818694972110595,0.0,45.27631548049673,18.91816732428577,0.3933574661166929,9.816059626172107,6.699980251498785,2.356763355984176
 2006-07-12T16:00:00,89104.40195558725,320775847.0401141,1837259844.3587189,9.649234083530006,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.832168872814902,9.832168872814902,0.0,45.27631548049673,21.74766438672656,0.258407429799288,9.83219891762812,6.699959155246513,3.27295986854092
 2006-07-12T17:00:00,88740.29223383241,319465052.0417967,1835192222.287724,9.645874206354618,6.66666666666669,40.82340897960907,0.0,101562.47441481343,365624907.8933284,2179140502.315624,10.394407704070586,6.7,45.27631548049673,45.27631548049673,0.0,0.2010663092496646,7.221503022700454,7.221503022700454,7.221503022700454
 2006-07-12T18:00:00,88337.73530480493,318015847.0972977,1825834070.6871977,9.630667385711156,6.666666666666689,40.82340897960907,0.0,88639.33217049082,319101595.8137669,1834847264.231324,9.812725231737716,6.7,45.27631548049673,45.27631548049673,0.0,0.2005500461510287,6.7,6.7,6.7
 2006-07-12T19:00:00,88159.42521393376,317373930.7701615,1815235936.5544395,9.613445739370944,6.666666666666692,40.82340897960907,0.0,88458.73572737644,318451448.6185552,1824170079.3437448,9.7946553280445,6.7,45.27631548049673,45.27631548049673,0.0,0.2000337830523927,6.7,6.7,6.7
 2006-07-12T20:00:00,88155.46300084516,317359666.8030426,1812725216.069168,9.609365936941687,6.66666666666669,40.82340897960907,1.0,153550.6471967652,552782329.9083549,3451823925.6036086,3.6652862224832776,-2.2185553237609668,45.27631548049673,45.27631548049673,0.0,0.1984353469016899,-0.4685553237609665,0.3769179594117522,0.3769179594117522
 2006-07-12T21:00:00,87929.4433687729,316545996.1275824,1805656431.203457,9.597879517960587,6.66666666666669,40.82340897960907,1.0,147848.91246474907,532256084.87309664,3324346314.036467,1.8744588874283303,-3.8,45.27631548049673,45.27631548049673,0.0,0.2999806780172456,-3.8,-1.2149138264422847,-1.2149138264422847
 2006-07-12T22:00:00,87858.77716928786,316291597.80943626,1809767477.1099,9.604559739597336,6.66666666666669,40.82340897960907,1.0,144230.71189483267,519230562.82139766,3252463465.4391546,1.7522887915272778,-3.8,45.27631548049673,45.27631548049673,0.0,0.4063954577743878,-3.8,-1.3421117616694278,-1.3421117616694278
 2006-07-12T23:00:00,87011.85581391679,313242680.93010044,1802246209.1448247,9.592338141388876,6.66666666666669,40.82340897960907,1.0,140725.76167571664,506612742.03257984,3200328031.7124634,1.6636653456249144,-3.8,45.27631548049673,45.27631548049673,0.0,0.5085151724406183,-3.8,-1.417143163062131,-1.417143163062131
 2006-07-13T00:00:00,85032.24656689457,306116087.6408204,1784130541.4394958,9.562901633899047,6.66666666666669,40.82340897960907,1.0,135367.19906100124,487321916.61960447,3139173991.2863936,1.5596958196361674,-3.8,45.27631548049673,45.27631548049673,0.0,0.6076613231597255,-3.8,-1.4906167920010878,-1.4906167920010878
 2006-07-13T01:00:00,83399.15906690634,300236972.6408628,1770269017.3308454,9.540378258806776,6.666666666666692,40.82340897960907,1.0,129615.7970871411,466616869.513708,3054199517.7424955,1.4152000966368974,-3.8,45.27631548049673,45.27631548049673,0.0,0.7030010203857179,-3.8,-1.6133020918293723,-1.6133020918293723
 2006-07-13T02:00:00,82694.27305881471,297699383.01173294,1763920920.0419328,9.53006345450608,6.66666666666669,40.82340897960907,1.0,123423.60375947568,444324973.53411245,2920770312.721504,1.1882426214839927,-3.8,45.27631548049673,45.27631548049673,0.0,0.7915900051101404,-3.8,-1.8326090897145824,-1.8326090897145824
 2006-07-13T03:00:00,82387.84550125334,296596243.804512,1761977724.098504,9.526906039264322,6.66666666666669,40.82340897960907,1.0,115256.1253275521,414922051.1791876,2718267617.9691043,0.8436397995641055,-3.8,45.27631548049673,45.27631548049673,0.0,0.8687108419374933,-3.8,-2.177674160347993,-2.177674160347993
 2006-07-13T04:00:00,81954.05321414342,295034591.5709163,1758894340.6833792,9.521896007250298,6.66666666666669,40.82340897960907,1.0,105079.17804075847,378285040.9467306,2455151421.5501323,0.3956175942039468,-3.8,45.27631548049673,45.27631548049673,0.0,0.929231713214037,-3.8,-2.622864605983611,-2.622864605983611
 2006-07-13T05:00:00,82126.5935371089,295655736.73359203,1756861976.4707432,9.518593680824418,6.66666666666669,40.82340897960907,1.0,96131.7676232489,346074363.44369614,2191900773.631806,-0.052924359195087,-3.8,45.27631548049673,45.27631548049673,0.0,0.9704861574982342,-3.8,-3.0674801569621977,-3.0674801569621977
 2006-07-13T06:00:00,83228.31544832698,299621935.61397713,1771482345.3966742,9.54234967494444,6.66666666666669,40.82340897960907,0.0,31227.56901952083,112419248.470275,603913060.5764606,5.326155995363178,4.301322064618896,22.638157740248364,45.27631548049673,0.0,0.98265238420391,2.5513220646188963,2.5513220646188963,2.5513220646188963
 2006-07-13T07:00:00,84121.5761170854,302837674.0215074,1779092015.8609805,9.55471453567046,6.666666666666689,40.82340897960907,0.0,84401.81815623054,303846545.3624299,1787768147.4999504,9.73304505587014,6.7,45.27631548049673,45.27631548049673,0.0,0.982136121105274,6.7,6.7,6.7
 2006-07-13T08:00:00,85291.0655328447,307047835.91824096,1796781761.5329008,9.583458822109492,6.66666666666669,40.82340897960907,0.0,85577.76202953006,308079943.3063082,1805586059.223257,9.763202510884868,6.7,45.27631548049673,45.27631548049673,0.0,0.981619858006638,6.7,6.7,6.7
 2006-07-13T09:00:00,86793.23020844473,312455628.750401,1824275534.0895584,9.628134818597765,6.66666666666669,40.82340897960907,0.0,87089.29973963344,313521479.0626804,1833282982.289849,9.810077832026296,6.7,45.27631548049673,45.27631548049673,0.0,0.981103594908002,6.7,6.7,6.7
 2006-07-13T10:00:00,88175.42909026293,317431544.7249466,1851316488.4300964,9.672076311255507,6.66666666666669,40.82340897960907,0.0,88480.60412019189,318530174.8326908,1860525124.5723944,9.856180162648368,6.7,45.27631548049673,45.27631548049673,0.0,0.980587331809366,6.7,6.7,6.7
 2006-07-13T11:00:00,88982.77022936686,320337972.8257207,1873730437.869663,9.708499866983844,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.89261476227784,9.89261476227784,0.0,45.27631548049673,13.143687783197974,0.9230085007593624,9.359303110990046,6.699982321061243,1.7228095858997443
 2006-07-13T12:00:00,88374.4762637455,318148114.5494837,1875715182.684588,9.711725194607457,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.897790301534956,9.897790301534956,0.0,45.27631548049673,17.127953386054276,0.7850401539831404,9.89862541069263,6.70000218816006,1.4377567415624954
 2006-07-13T13:00:00,87171.97610966038,313819113.9947773,1866884098.3156471,9.69737418379258,6.666666666666692,40.82340897960907,-1.0,0.0,0.0,0.0,9.882762917596352,9.882762917596352,0.0,45.27631548049673,18.340004406196464,0.6476395856224398,9.886204737078131,6.700018016851511,2.0190311893086785
 2006-07-13T14:00:00,86545.12259254132,311562441.33314866,1854858962.9389656,9.677832876144416,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.862242554074284,9.862242554074284,0.0,45.27631548049673,18.780085780646136,0.511693106541757,9.865167663533809,6.699997086885655,2.2342064441549354
 2006-07-13T15:00:00,85988.34683644543,309558048.61120355,1836156831.362074,9.647441740210091,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.830360792327026,9.830360792327026,0.0,45.27631548049673,19.211906082505845,0.3766952007086827,9.837775048456733,6.700011355985981,2.441638994744981
 2006-07-13T16:00:00,85228.53665117167,306822731.944218,1820595442.2282045,9.622154839292444,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.80380818438114,9.80380818438114,0.0,45.27631548049673,22.320500555035423,0.241970152604406,9.804816809740624,6.6999978424057565,3.4478946347805475
 2006-07-13T17:00:00,84745.55673679132,305084004.2524487,1809392240.8420167,9.603950159276284,6.666666666666692,40.82340897960907,0.0,96733.97673478616,348242316.2452302,2147200172.3739176,10.340416319827328,6.7,45.27631548049673,45.27631548049673,0.0,0.1849043548193703,7.217686731699622,7.217686731699622,7.217686731699622
 2006-07-13T18:00:00,83610.1349927395,300996485.97386223,1786599667.886557,9.566913950040751,6.66666666666669,40.82340897960907,0.0,83889.82840433803,302003382.2556169,1795319812.6975014,9.745826163641038,6.7,45.27631548049673,45.27631548049673,0.0,0.1843880917207344,6.7,6.7,6.7
 2006-07-13T19:00:00,83346.12158491572,300046037.7056966,1780773732.838971,9.557447332030588,6.66666666666669,40.82340897960907,0.0,83624.39498474223,301047821.94507205,1789461505.5685349,9.735910727910188,6.7,45.27631548049673,45.27631548049673,0.0,0.1838718286220984,6.7,6.7,6.7
 2006-07-13T20:00:00,83105.09569518076,299178344.50265074,1772154089.0017838,9.5434412927719,6.66666666666669,40.82340897960907,1.0,145241.1737926305,522868225.65346974,3445543129.842987,3.6193094515935553,-2.254023462940096,45.27631548049673,45.27631548049673,0.0,0.183758059262667,-0.504023462940095,0.4010689308274052,0.4010689308274052
 2006-07-13T21:00:00,82781.28360479092,298012620.97724736,1769161174.7089543,9.538578213836145,6.66666666666669,40.82340897960907,1.0,138487.85623619668,498556282.450308,3299734340.3225336,1.832630841114797,-3.8,45.27631548049673,45.27631548049673,0.0,0.2869610909833379,-3.8,-1.194186212975603,-1.194186212975603
 2006-07-13T22:00:00,81959.41805766203,295053905.0075833,1763935682.98377,9.53008744519678,6.66666666666669,40.82340897960907,1.0,133762.5004377312,481545001.5758324,3212977650.964153,1.6851689353518573,-3.8,45.27631548049673,45.27631548049673,0.0,0.3940700178602613,-3.8,-1.330738849450217,-1.330738849450217
 2006-07-13T23:00:00,81308.50072626807,292710602.6145651,1760558245.600073,9.524599585220786,6.66666666666669,40.82340897960907,1.0,130818.81612281954,470947738.0421503,3162840204.587168,1.5999335877873868,-3.8,45.27631548049673,45.27631548049673,0.0,0.4965875648986559,-3.8,-1.4093373739702202,-1.4093373739702202
 2006-07-14T00:00:00,81346.46271851596,292847265.7866575,1758967469.6933107,9.522014805641968,6.66666666666669,40.82340897960907,1.0,129112.5256127697,464805092.2059711,3119751134.648254,1.5266714020736911,-3.8,45.27631548049673,45.27631548049673,0.0,0.5960872453135183,-3.8,-1.480329288239745,-1.480329288239745
 2006-07-14T01:00:00,81186.87007885792,292272732.2838885,1757786420.7173336,9.520095768470728,6.66666666666669,40.82340897960907,1.0,126203.66408353428,454333190.7007234,3052432664.4827747,1.4121957195452852,-3.8,45.27631548049673,45.27631548049673,0.0,0.6919912158046939,-3.8,-1.5945884134053363,-1.5945884134053363
 2006-07-14T02:00:00,80758.97158036933,290732297.6893295,1754797986.1568468,9.51523995208346,6.66666666666669,40.82340897960907,1.0,120919.08526401006,435308706.9504362,2930286642.5827813,1.2044324104068491,-3.8,45.27631548049673,45.27631548049673,0.0,0.781597582598106,-3.8,-1.8003273636196602,-1.8003273636196602
 2006-07-14T03:00:00,80344.66944013337,289240809.98448014,1750253456.1304257,9.507855766628396,6.66666666666669,40.82340897960907,1.0,113145.74000875482,407324664.0315173,2734078717.175605,0.8705511718565505,-3.8,45.27631548049673,45.27631548049673,0.0,0.8603569647772443,-3.8,-2.1303710964403733,-2.1303710964403733
 2006-07-14T04:00:00,80711.53454189857,290561524.35083485,1753838592.925512,9.513681110475089,6.66666666666669,40.82340897960907,1.0,104460.50828495728,376057829.8258463,2482344127.9293795,0.4419311769469262,-3.8,45.27631548049673,45.27631548049673,0.0,0.9230609945552952,-3.8,-2.5677213134502,-2.5677213134502
 2006-07-14T05:00:00,81273.22757427311,292583619.2673833,1756168932.289216,9.517467564673566,6.66666666666669,40.82340897960907,1.0,96008.15495870546,345629357.8513396,2219711738.451322,-0.0055294194940075,-3.8,45.27631548049673,45.27631548049673,0.0,0.9665828868251928,-3.8,-3.01896086252382,-3.01896086252382
 2006-07-14T06:00:00,82066.67852652313,295440042.6954833,1761619137.1417007,9.526323364655113,6.666666666666692,40.82340897960907,0.0,30244.592655229648,108880533.55882674,594647622.9290391,5.300896663249394,4.291785222615229,22.638157740248364,45.27631548049673,0.0,0.9796014804023824,2.5417852226152298,2.5417852226152298,2.5417852226152298
 2006-07-14T07:00:00,82720.7593696732,297794733.7308235,1766039011.2118826,9.533505081143678,6.66666666666669,40.82340897960907,0.0,82994.6967720095,298780908.3792342,1774615966.1697536,9.710783239828007,6.7,45.27631548049673,45.27631548049673,0.0,0.9790852173037464,6.7,6.7,6.7
 2006-07-14T08:00:00,83298.2340977842,299873642.7520231,1772905898.7153587,9.544662992084383,6.66666666666669,40.82340897960907,0.0,83574.86237284614,300869504.5422461,1781530602.4321628,9.7224869434671,6.7,45.27631548049673,45.27631548049673,0.0,0.9785689542051104,6.7,6.7,6.7
 2006-07-14T09:00:00,84032.64455890072,302517520.41204256,1781849313.6401782,9.559195021456675,6.666666666666692,40.82340897960907,0.0,84312.93380846418,303526561.71047103,1790540932.6900573,9.73773779967194,6.7,45.27631548049673,45.27631548049673,0.0,0.9780526911064744,6.7,6.7,6.7
 2006-07-14T10:00:00,84154.65015278342,302956740.5500203,1787940554.4668193,9.569092718035334,6.66666666666669,40.82340897960907,0.0,84436.37541385346,303970951.48987246,1796678529.866604,9.748125974663829,6.7,45.27631548049673,45.27631548049673,0.0,0.9775364280078386,6.7,6.7,6.7
 2006-07-14T11:00:00,84094.81736028616,302741342.4970302,1784927299.2194204,9.564196434394091,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.74297729945808,9.74297729945808,0.0,45.27631548049673,12.63496523062755,0.9226683946960756,9.23941125449888,6.700001950294163,1.6540849146529768
 2006-07-14T12:00:00,84968.09197378907,305885131.1056406,1802379061.0616088,9.592554015811949,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.772753589931844,9.772753589931844,0.0,45.27631548049673,16.355187439485956,0.7908114334816282,9.764772164425557,6.700004552904754,1.275657592321093
 2006-07-14T13:00:00,84874.17066991002,305547014.411676,1800364011.9289758,9.589279668665723,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.769306472144066,9.769306472144066,0.0,45.27631548049673,17.511859234288355,0.6587491716705989,9.769326076484488,6.699999782069873,1.832146323014912
 2006-07-14T14:00:00,84690.49829021614,304885793.8447781,1800269548.6987867,9.58912617466732,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.769143310686095,9.769143310686095,0.0,45.27631548049673,18.060549604823965,0.5272661276559435,9.768984043037689,6.69999551984463,2.0750632230908947
 2006-07-14T15:00:00,84244.42138261434,303279916.9774116,1797863885.4895449,9.585217148100435,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.765056314823148,9.765056314823148,0.0,45.27631548049673,18.528592601490733,0.3958714716170306,9.766976355289314,6.700009946322596,2.271497760169933
 2006-07-14T16:00:00,83310.1758665763,299916633.11967474,1787906513.913295,9.569037447935134,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.748066755693982,9.748066755693982,0.0,45.27631548049673,20.57496763129858,0.2641024647284645,9.745804670321135,6.699999167197833,3.0189335290027803
 2006-07-14T17:00:00,82370.7293147795,296534625.53320616,1779904290.674128,9.556034554030866,6.66666666666669,40.82340897960907,0.0,93828.68228580516,337783256.2288986,2109383109.473338,10.276457140756378,6.7,45.27631548049673,45.27631548049673,0.0,0.2086047783815109,7.212029178680164,7.212029178680164,7.212029178680164
 2006-07-14T18:00:00,81262.58126412147,292545292.55083734,1766112351.1325288,9.533624236168391,6.66666666666669,40.82340897960907,0.0,81645.47266786073,293923701.6042986,1778397505.3701854,9.71718399521404,6.7,45.27631548049673,45.27631548049673,0.0,0.2080885152828749,6.7,6.7,6.7
 2006-07-14T19:00:00,80701.20539043892,290524339.4055801,1764200368.8511686,9.530517539734175,6.666666666666692,40.82340897960907,0.0,80932.62253336448,291357441.1201121,1771551820.1050649,9.705596792790333,6.7,45.27631548049673,45.27631548049673,0.0,0.207572252184239,6.7,6.7,6.7
 2006-07-14T20:00:00,80543.12600316473,289955253.611393,1760243949.5127726,9.52408885692634,6.66666666666669,40.82340897960907,1.0,141053.29884521756,507791875.8427832,3426963580.401728,3.51142308688568,-2.3306898291258658,45.27631548049673,45.27631548049673,0.0,0.2072195753758033,-0.5806898291258655,0.318762918205659,0.318762918205659
 2006-07-14T21:00:00,80864.92079077101,291113714.8467756,1758757571.2475948,9.521673744015503,6.66666666666669,40.82340897960907,1.0,134946.64824030185,485807933.66508657,3271991996.9663525,1.785479960624451,-3.8,45.27631548049673,45.27631548049673,0.0,0.3094457120336161,-3.8,-1.2292146303357914,-1.2292146303357914
 2006-07-14T22:00:00,81388.72524360642,292999410.87698305,1761942389.4895585,9.526848593094812,6.66666666666669,40.82340897960907,1.0,132398.69057487592,476635286.0695534,3199155151.1181617,1.661671559063138,-3.8,45.27631548049673,45.27631548049673,0.0,0.4153825884269497,-3.8,-1.349966814535657,-1.349966814535657
 2006-07-14T23:00:00,81611.1600060062,293800176.0216223,1761002225.4712386,9.525320999287748,6.66666666666669,40.82340897960907,1.0,130878.41613750887,471162298.095032,3155212497.6021,1.5869653744159669,-3.8,45.27631548049673,45.27631548049673,0.0,0.5172230332150343,-3.8,-1.422839630362162,-1.422839630362162
 2006-07-15T00:00:00,81722.74989874911,294201899.6354968,1760930656.851268,9.525204713189003,6.666666666666692,40.82340897960907,1.0,129305.6715339974,465500417.5223906,3111167111.1056995,1.512075468208255,-3.8,45.27631548049673,45.27631548049673,0.0,0.6161031286717786,-3.8,-1.4985827215799372,-1.4985827215799372
 2006-07-15T01:00:00,81785.22367045617,294426805.2136422,1762060587.752933,9.52704069077564,6.66666666666669,40.82340897960907,1.0,126291.30307154296,454648691.05755454,3033153645.623336,1.3794073492861998,-3.8,45.27631548049673,45.27631548049673,0.0,0.7110035573462891,-3.8,-1.6278681333854246,-1.6278681333854246
 2006-07-15T02:00:00,82009.28610964563,295233429.9947243,1760073213.9553094,9.523811503836658,6.66666666666669,40.82340897960907,1.0,121856.74550675233,438684283.82430834,2905902165.464087,1.1629453275392452,-3.8,45.27631548049673,45.27631548049673,0.0,0.798805001730471,-3.8,-1.857400224288141,-1.857400224288141
 2006-07-15T03:00:00,82426.07084416675,296733855.0390004,1763156837.2362587,9.528821948826865,6.66666666666669,40.82340897960907,1.0,114582.55486211104,412497197.5035998,2700312350.4483514,0.813074806624611,-3.8,45.27631548049673,45.27631548049673,0.0,0.8746782129727225,-3.8,-2.2132694706750886,-2.2132694706750886
 2006-07-15T04:00:00,82341.08445744925,296427904.0468173,1763808990.5966268,9.5298815865067,6.66666666666669,40.82340897960907,1.0,104582.93227915087,376498556.2049432,2431822285.86708,0.3558768533508667,-3.8,45.27631548049673,45.27631548049673,0.0,0.933574432340888,-3.8,-2.663254278000317,-2.663254278000317
 2006-07-15T05:00:00,82638.2033356773,297497532.0084383,1761085438.3638344,9.52545620318266,6.66666666666669,40.82340897960907,1.0,96050.5788935367,345782084.01673216,2175314225.224327,-0.0811941419978106,-3.8,45.27631548049673,45.27631548049673,0.0,0.9731882594554528,-3.8,-3.101972445578618,-3.101972445578618
 2006-07-15T06:00:00,83830.33638205638,301789210.975403,1770344067.570902,9.540500311983475,6.666666666666689,40.82340897960907,0.0,31430.661665530515,113150381.99590988,601280050.5755572,5.315901720329886,4.295523348658595,22.638157740248364,45.27631548049673,0.0,0.9847493005208378,2.545523348658594,2.545523348658594,2.545523348658594
 2006-07-15T07:00:00,85574.29394547189,308067458.2036988,1782501846.345251,9.56025516415902,6.66666666666669,40.82340897960907,0.0,85978.35841723555,309522090.302048,1794908216.1724577,9.745130107351232,6.7,45.27631548049673,45.27631548049673,0.0,0.9842330374222018,6.7,6.7,6.7
 2006-07-15T08:00:00,87745.55044708152,315883981.6094935,1797145005.608303,9.584049034854674,6.66666666666669,40.82340897960907,0.0,88040.59234691225,316946132.44888407,1805944162.8368733,9.763808655056764,6.7,45.27631548049673,45.27631548049673,0.0,0.983716774323566,6.7,6.7,6.7
 2006-07-15T09:00:00,90020.61304863663,324074206.9750919,1819788500.716164,9.620843511197444,6.66666666666669,40.82340897960907,0.0,90327.86297855242,325180306.72278875,1828752971.635354,9.8024113519051,6.7,45.27631548049673,45.27631548049673,0.0,0.98320051122493,6.7,6.7,6.7
 2006-07-15T10:00:00,90259.27740726576,324933398.66615665,1817180939.614053,9.616606353967972,6.66666666666669,40.82340897960907,0.0,90567.1282338387,326041661.64181924,1826125303.212013,9.79796413722327,6.7,45.27631548049673,45.27631548049673,0.0,0.982684248126294,6.7,6.7,6.7
 2006-07-15T11:00:00,90376.07980070512,325353887.2825384,1819691948.8580067,9.620686703412352,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.802250205770928,9.802250205770928,0.0,45.27631548049673,12.779516796695248,0.9269532835513844,9.279785892261485,6.700004965827543,1.6608020085272974
 2006-07-15T12:00:00,91280.93538981494,328611367.40333384,1845789772.644892,9.66309525520734,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.846688367504385,9.846688367504385,0.0,45.27631548049673,16.765162901444416,0.7920814122657193,9.844834172847472,6.699953683102691,1.3463000533533351
 2006-07-15T13:00:00,92184.99439210074,331865979.81156266,1871771778.654384,9.705317214736205,6.666666666666692,40.82340897960907,-1.0,0.0,0.0,0.0,9.889942931600912,9.889942931600912,0.0,45.27631548049673,18.216011813863588,0.6562340946131304,9.875042108639752,6.6999937333157575,1.9803556760750944
 2006-07-15T14:00:00,94272.09337819777,339379536.1615119,1931384578.368324,9.802194363020089,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.962837814493415,9.962837814493415,0.0,45.27631548049673,19.42113271748287,0.5179924509179081,9.956529384745544,6.700008921644469,2.36410357990232
 2006-07-15T15:00:00,94938.34810435836,341778053.17569005,1950277976.4675765,9.832899482744304,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.982169658361734,9.982169658361734,0.0,45.27631548049673,20.33782020177868,0.37781502259859,9.979889310002696,6.700002981321229,2.675088968231787
 2006-07-15T16:00:00,96031.9278477786,345714940.252003,1981116875.0233235,9.883019878317038,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.020135991071053,10.020135991071053,0.0,45.27631548049673,25.72618141389372,0.2350747315437892,10.009438836415198,6.699985588632276,4.061298580677588
 2006-07-15T17:00:00,95701.03357870404,344523720.8833346,1971747749.709175,9.867793240919566,6.66666666666669,40.82340897960907,0.0,108457.0289801692,390445304.3286091,2297246932.6840043,10.639085298716296,6.745173189971179,45.27631548049673,45.27631548049673,0.0,0.173552031184273,7.303678453861455,7.303678453861455,7.303678453861455
 2006-07-15T18:00:00,93424.9471999549,336329809.9198377,1907278314.388064,9.763018230181084,6.66666666666669,40.82340897960907,0.0,93130.89598768447,335271225.55566406,1898968387.450592,9.921232893221086,6.7,45.27631548049673,45.27631548049673,0.0,0.173035768085637,6.7,6.7,6.7
 2006-07-15T19:00:00,89613.65396429913,322609154.27147686,1841942619.224976,9.656844495889027,6.66666666666669,40.82340897960907,0.0,89727.07975411566,323017487.1148164,1845434826.180668,9.830641669406596,6.7,45.27631548049673,45.27631548049673,0.0,0.1725195049870011,6.7,6.7,6.7
 2006-07-15T20:00:00,86931.14493519026,312952121.7666849,1794731967.222517,9.580128005893842,6.666666666666692,40.82340897960907,1.0,152306.10684365866,548301984.6371713,3455961345.700024,3.7131959731592734,-2.177487971681779,45.27631548049673,45.27631548049673,0.0,0.1721096637538401,-0.4274879716817789,0.4574292922705926,0.4574292922705926
 2006-07-15T21:00:00,87896.15694547679,316426165.00371647,1792608508.255291,9.576677555858645,6.66666666666669,40.82340897960907,1.0,149225.63336492627,537212280.1137346,3335366203.616181,1.893185247052494,-3.8,45.27631548049673,45.27631548049673,0.0,0.2752742484027735,-3.8,-1.174527012413091,-1.174527012413091
 2006-07-15T22:00:00,89394.35127467378,321819664.58882576,1800814772.9238856,9.590012177106566,6.66666666666669,40.82340897960907,1.0,148374.3507232294,534147662.6036259,3256646698.2290306,1.759399419404125,-3.8,45.27631548049673,45.27631548049673,0.0,0.3830436974860567,-3.8,-1.3199259532637924,-1.3199259532637924
 2006-07-15T23:00:00,90000.45936938848,324001653.7297986,1808733122.764113,9.602878990869408,6.666666666666689,40.82340897960907,1.0,147245.27479461205,530082989.2606034,3215622495.414064,1.6896651621489562,-3.8,45.27631548049673,45.27631548049673,0.0,0.4859340175143032,-3.8,-1.4023002148763044,-1.4023002148763044
 2006-07-16T00:00:00,88747.19865734408,319489915.16643864,1789983065.143819,9.572411454511697,6.666666666666692,40.82340897960907,1.0,143261.11569705713,515740016.5094056,3156064126.1761565,1.588412936126714,-3.8,45.27631548049673,45.27631548049673,0.0,0.5857415253296551,-3.8,-1.471683867577596,-1.471683867577596
 2006-07-16T01:00:00,86982.25626026404,313136122.5369506,1774853049.2338023,9.547826842196711,6.66666666666669,40.82340897960907,1.0,137276.31152359085,494194721.4849271,3078740791.313601,1.4569343874472072,-3.8,45.27631548049673,45.27631548049673,0.0,0.682115761030933,-3.8,-1.5790187793978034,-1.5790187793978034
 2006-07-16T02:00:00,87750.66412883787,315902390.8638163,1782026544.9612043,9.55948297376,6.66666666666669,40.82340897960907,1.0,133800.163971454,481680590.2972344,2973447174.2796187,1.277852803871934,-3.8,45.27631548049673,45.27631548049673,0.0,0.7725732419030241,-3.8,-1.773098506572005,-1.773098506572005
 2006-07-16T03:00:00,88254.0594195315,317714613.9103134,1788012368.7479577,9.569209226281853,6.66666666666669,40.82340897960907,1.0,126888.097638074,456797151.4970664,2795785674.564713,0.9755744010759374,-3.8,45.27631548049673,45.27631548049673,0.0,0.852727289255233,-3.8,-2.089604392065404,-2.089604392065404
 2006-07-16T04:00:00,88407.55903367228,318267212.5212202,1790344220.2962945,9.572998273627634,6.66666666666669,40.82340897960907,1.0,116841.4882328779,420629357.6383605,2547775389.321316,0.5533674610115266,-3.8,45.27631548049673,45.27631548049673,0.0,0.9173353171866458,-3.8,-2.5188078741768503,-2.5188078741768503
 2006-07-16T05:00:00,89331.18239884806,321592256.63585305,1801285814.2620926,9.590777569625986,6.66666666666669,40.82340897960907,1.0,107529.65370915207,387106753.35294753,2291386338.369689,0.1166148241428093,-3.8,45.27631548049673,45.27631548049673,0.0,0.962895532144086,-3.8,-2.9744966862050384,-2.9744966862050384
 2006-07-16T06:00:00,90201.52063344096,324725474.28038746,1816633406.9667687,9.615716559980791,6.66666666666669,40.82340897960907,0.0,37035.02101040797,133326075.63746873,650781804.6274409,5.4789300691910485,4.374575657598238,22.638157740248364,45.27631548049673,0.0,0.976696300868246,2.624575657598239,2.624575657598239,2.624575657598239
 2006-07-16T07:00:00,90914.8682221852,327293525.59986675,1835205973.517509,9.645896713208415,6.666666666666692,40.82340897960907,0.0,91228.00853844086,328420830.7383871,1844284385.6795645,9.828695819326931,6.7,45.27631548049673,45.27631548049673,0.0,0.97618003776961,6.7,6.7,6.7
 2006-07-16T08:00:00,93269.71809718329,335770985.1498598,1902787139.0461247,9.755720150977796,6.66666666666669,40.82340897960907,0.0,93181.56914346787,335453648.9164845,1900386363.078952,9.923631491042618,6.7,45.27631548049673,45.27631548049673,0.0,0.975663774670974,6.7,6.7,6.7
 2006-07-16T09:00:00,94619.32356423822,340629564.8312576,1941225331.871233,9.818187388743176,6.66666666666669,40.82340897960907,0.0,93978.78652831491,338323631.5019337,1923148668.592802,9.962146650595123,6.7,45.27631548049673,45.27631548049673,0.0,0.9751475115723384,6.7,6.7,6.7
 2006-07-16T10:00:00,92648.12819587572,333533261.5051525,1885055321.2208848,9.726903845625962,6.66666666666669,40.82340897960907,0.0,92730.50106900616,333829803.84842217,1887500461.36226,9.901827642175466,6.7,45.27631548049673,45.27631548049673,0.0,0.9746312484737022,6.7,6.7,6.7
 2006-07-16T11:00:00,92314.78838561825,332333238.18822575,1875515508.2580888,9.711400815061015,6.666666666666688,40.82340897960907,-1.0,0.0,0.0,0.0,9.89700034224437,9.89700034224437,0.0,45.27631548049673,13.190893137973047,0.9171177445879066,9.35969199868051,6.699998145144285,1.749033913910809
 2006-07-16T12:00:00,93447.5011217862,336411004.03843033,1907921914.7528727,9.764064156482975,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.938744597417084,9.938744597417084,0.0,45.27631548049673,17.407951766649138,0.7782009541987039,9.935245366461947,6.6999472914088765,1.5142334366814048
 2006-07-16T13:00:00,93459.43211595084,336453955.61742306,1908261642.1800184,9.764616261764331,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.937941676460632,9.937941676460632,0.0,45.27631548049673,18.760477263166592,0.6387238280845277,9.940434775239764,6.700002719141394,2.118631393650999
 2006-07-16T14:00:00,92958.5267366401,334650696.2519043,1893960693.492947,9.741375626083224,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.923539270861214,9.923539270861214,0.0,45.27631548049673,19.24702678437408,0.5003371865418268,9.92519408161356,6.700006086492601,2.3381091173434183
 2006-07-16T15:00:00,93273.0046730052,335782816.8228189,1902936524.9009967,9.755962379219303,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.936774336031414,9.936774336031414,0.0,45.27631548049673,20.117858823964028,0.3621059326943615,9.931170309059548,6.700004235121926,2.654712042796135
 2006-07-16T16:00:00,93005.13803793536,334818496.9365673,1895262994.5903552,9.743492292420598,6.666666666666692,40.82340897960907,-1.0,0.0,0.0,0.0,9.918880179156565,9.918880179156565,0.0,45.27631548049673,25.75424598764993,0.2214383516925061,9.930200953223236,6.699985071726946,4.12785124110779
 2006-07-16T17:00:00,91891.14108286072,330808107.8982986,1863360265.448034,9.691647791654718,6.66666666666669,40.82340897960907,0.0,105610.0388034582,380196139.6924496,2217370201.549352,10.466810747757142,6.707799044856837,45.27631548049673,45.27631548049673,0.0,0.1616661376351632,7.238741962749548,7.238741962749548,7.238741962749548
