Date/Time,Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-07-16T18:00:00,91505.5745310842,329420068.3119032,1852260575.8635623,9.673610463876267,6.66666666666669,40.82340897960907,0.0,91823.44352103118,330564396.6757122,1861461156.5823736,9.857764183378077,6.7,45.27631548049673,45.27631548049673,0.0,0.1611498745365273,6.7,6.7,6.7
 2006-07-16T19:00:00,90811.91373285015,326922889.43826056,1832244383.9232576,9.641084019506058,6.666666666666692,40.82340897960907,0.0,91124.06589719362,328046637.229897,1841296898.6428137,9.823640393649065,6.7,45.27631548049673,45.27631548049673,0.0,0.1606336114378913,6.7,6.7,6.7
 2006-07-16T20:00:00,90600.67514484156,326162430.52142954,1826135519.866751,9.631157196266637,6.66666666666669,40.82340897960907,1.0,158654.87247994612,571157540.927806,3461751027.80696,3.829767420416173,-2.070262871753884,45.27631548049673,45.27631548049673,0.0,0.1597708276632348,-0.33014977704487,0.5218121529240028,0.5218121529240028
 2006-07-16T21:00:00,90801.52330824477,326885483.9096811,1831945707.9910407,9.640598657393872,6.66666666666669,40.82340897960907,1.0,155331.5406827456,559193546.4578842,3390885379.477192,1.987525951250376,-3.8,45.27631548049673,45.27631548049673,0.0,0.262277922781125,-3.7901130947090143,-1.1487373879501313,-1.1487373879501313
 2006-07-16T22:00:00,90705.66420780214,326540391.1480877,1829172148.565684,9.636091674075557,6.666666666666689,40.82340897960907,1.0,150784.28864602576,542823439.1256927,3292904108.40067,1.8210233652448728,-3.8,45.27631548049673,45.27631548049673,0.0,0.3708246300253254,-3.8,-1.307181189292829,-1.307181189292829
 2006-07-16T23:00:00,90182.71485138062,324657773.46497023,1814023218.342336,9.611475134723236,6.66666666666669,40.82340897960907,1.0,147702.44007236083,531728784.2604989,3225659891.2451043,1.7067277368311995,-3.8,45.27631548049673,45.27631548049673,0.0,0.4741493741035181,-3.8,-1.3943707933620093,-1.3943707933620093
 2006-07-17T00:00:00,90021.81490509148,324078533.6583293,1809355049.9596047,9.603889575487932,6.66666666666669,40.82340897960907,1.0,145667.69636305855,524403706.90701073,3180886269.299798,1.6306142726669153,-3.8,45.27631548049673,45.27631548049673,0.0,0.5742918784478955,-3.8,-1.4626386733727148,-1.4626386733727148
 2006-07-17T01:00:00,90106.06829980668,324381845.87930405,1811800714.4320512,9.607863652333805,6.66666666666669,40.82340897960907,1.0,143160.11103177664,515376399.7143959,3125233060.9850984,1.535991825587152,-3.8,45.27631548049673,45.27631548049673,0.0,0.6711526097398489,-3.8,-1.562976114569838,-1.562976114569838
 2006-07-17T02:00:00,89381.91374303358,321774889.47492087,1800051035.117411,9.58877111906734,6.66666666666669,40.82340897960907,1.0,137325.59342045934,494372136.3136536,3008186635.6056404,1.3369416855111014,-3.8,45.27631548049673,45.27631548049673,0.0,0.7624912160530241,-3.8,-1.744695848367076,-1.744695848367076
 2006-07-17T03:00:00,88425.20968711372,318330754.8736095,1791592515.8581147,9.57502665647017,6.66666666666669,40.82340897960907,1.0,128188.64863660355,461479135.0917728,2824642538.4377394,1.0246816095481897,-3.8,45.27631548049673,45.27631548049673,0.0,0.8441126877414048,-3.8,-2.046200813864564,-2.046200813864564
 2006-07-17T04:00:00,87995.72771954682,316784619.79036856,1788983506.7171326,9.570787238766146,6.666666666666692,40.82340897960907,1.0,117467.76862732592,422883967.0583734,2577704465.6734915,0.6043313594433158,-3.8,45.27631548049673,45.27631548049673,0.0,0.9107712515633782,-3.8,-2.465264610703052,-2.465264610703052
 2006-07-17T05:00:00,88525.06942995744,318690249.94784683,1789259810.393055,9.57123621334054,6.66666666666669,40.82340897960907,1.0,107642.67816498825,387513641.3939577,2308841845.937893,0.1463575230740655,-3.8,45.27631548049673,45.27631548049673,0.0,0.9585923920830436,-3.8,-2.924228647583856,-2.924228647583856
 2006-07-17T06:00:00,89883.80843830625,323581710.37790257,1806864556.067784,9.599842684612588,6.66666666666669,40.82340897960907,0.0,36148.226445453125,130133615.20363128,641616475.4983832,5.440331775532536,4.351537927349964,22.638157740248364,45.27631548049673,0.0,0.973278573040066,2.601537927349964,2.601537927349964,2.601537927349964
 2006-07-17T07:00:00,90769.91011865048,326771676.42714167,1831027862.783906,9.639107210506433,6.66666666666669,40.82340897960907,0.0,91081.79621405958,327894466.3706145,1840073672.9394915,9.82157018111448,6.7,45.27631548049673,45.27631548049673,0.0,0.97276230994143,6.7,6.7,6.7
 2006-07-17T08:00:00,91969.80102417248,331091283.6870209,1865598574.099744,9.695285361432624,6.66666666666669,40.82340897960907,0.0,92254.80650488863,332117303.4175991,1873848058.8179,9.878725279833208,6.7,45.27631548049673,45.27631548049673,0.0,0.972246046842794,6.7,6.7,6.7
 2006-07-17T09:00:00,92917.90536998597,334504459.3319495,1892795038.559752,9.73948137387148,6.666666666666692,40.82340897960907,0.0,92955.8258302951,334640972.9890623,1893959927.5542529,9.912758062843706,6.7,45.27631548049673,45.27631548049673,0.0,0.9717297837441582,6.7,6.7,6.7
 2006-07-17T10:00:00,92255.5162578226,332119858.52816135,1873825306.124584,9.7086540300008,6.66666666666669,40.82340897960907,0.0,92567.55185625528,333243186.68251896,1882840756.602524,9.893943016525103,6.7,45.27631548049673,45.27631548049673,0.0,0.9712135206455222,6.7,6.7,6.7
 2006-07-17T11:00:00,92913.17953675128,334487446.3323046,1892645073.8630104,9.739237812624983,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.922873652948306,9.922873652948306,0.0,45.27631548049673,13.311429538112543,0.9132528616583568,9.38052999286549,6.699979992734652,1.779357093443884
 2006-07-17T12:00:00,93393.4724809493,336216500.93141747,1906370044.5392828,9.761542285660138,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.937490107430229,9.937490107430229,0.0,45.27631548049673,17.501591256696905,0.7734277925241285,9.943615400017846,6.69997388798344,1.5472950110363357
 2006-07-17T13:00:00,92554.49986551884,333196199.5158678,1882397870.4745808,9.722585041594568,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.909176608199983,9.909176608199983,0.0,45.27631548049673,18.58987896684745,0.6347907528668273,9.911120379115824,6.700017836036686,2.089098959948339
 2006-07-17T14:00:00,93690.2552922004,337284919.0519215,1914787032.2918143,9.775221376162532,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.955906442512896,9.955906442512896,0.0,45.27631548049673,19.36430044168067,0.4969483545462529,9.939206377241897,6.700011433497983,2.3645126467813475
 2006-07-17T15:00:00,96135.77117643712,346088776.23517364,1984062779.188636,9.887807483773296,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.033929704953064,10.033929704953064,0.0,45.27631548049673,21.00988893615937,0.3556443165318221,10.027551791996276,6.700007397614208,2.8505299016416727
 2006-07-17T16:00:00,95706.8511311966,344544664.07230777,1971969612.6946664,9.868153253046406,6.666666666666692,40.82340897960907,-1.0,0.0,0.0,0.0,10.013225195008896,10.013225195008896,0.0,45.27631548049673,29.28358097372151,0.2104687493776311,10.022748366810593,6.6999724454372975,4.648030761317071
 2006-07-17T17:00:00,94100.9264903316,338763335.36519384,1926517757.0754733,9.7942850408897,6.66666666666669,40.82340897960907,0.0,107725.26381938824,387810949.74979776,2277070869.635896,10.599132418876152,6.73930382714746,45.27631548049673,45.27631548049673,0.0,0.1483751136597358,7.287133230152905,7.287133230152905,7.287133230152905
 2006-07-17T18:00:00,92445.08639806032,332802311.0330172,1879233109.3128607,9.717442358521298,6.66666666666669,40.82340897960907,0.0,92596.06229630166,333345824.266686,1883641425.767688,9.895297426086051,6.7,45.27631548049673,45.27631548049673,0.0,0.1478588505610998,6.7,6.7,6.7
 2006-07-17T19:00:00,90748.4473964046,326694410.62705654,1830543025.5843608,9.638319416213854,6.666666666666692,40.82340897960907,0.0,91060.16833083532,327816605.9910071,1839584980.095951,9.82074298411284,6.7,45.27631548049673,45.27631548049673,0.0,0.1473425874624639,6.7,6.7,6.7
 2006-07-17T20:00:00,89867.25433387638,323522115.60195494,1812172160.281901,9.608467227626091,6.66666666666669,40.82340897960907,1.0,158051.49295573737,568985374.6406544,3461751027.80696,3.849207540591136,-2.0507338875994403,45.27631548049673,45.27631548049673,0.0,0.1471856083353886,-0.3105308805421506,0.5659372420811825,0.5659372420811825
 2006-07-17T21:00:00,89704.8045103723,322937296.23734033,1808952297.09792,9.60323512293912,6.66666666666669,40.82340897960907,1.0,154142.95847110057,554914650.4959621,3380507061.449933,1.9698907257560003,-3.8,45.27631548049673,45.27631548049673,0.0,0.2506295158665092,-3.7902030070572894,-1.1271336946957808,-1.1271336946957808
 2006-07-17T22:00:00,89667.0824708859,322801496.8951892,1804942571.529512,9.596719535885107,6.66666666666669,40.82340897960907,1.0,149536.56144476295,538331621.2011467,3275652044.2460594,1.791701902334373,-3.8,45.27631548049673,45.27631548049673,0.0,0.3599118172526235,-3.8,-1.2950758548726655,-1.2950758548726655
 2006-07-17T23:00:00,89758.00218660396,323128807.8717742,1805498037.330409,9.597622132265828,6.66666666666669,40.82340897960907,1.0,147219.2679640233,529989364.670484,3221348274.52862,1.6993988093100711,-3.8,45.27631548049673,45.27631548049673,0.0,0.4636456946108288,-3.8,-1.3871138437020922,-1.3871138437020922
 2006-07-18T00:00:00,89939.50370244007,323782213.3287842,1811870051.731216,9.607976325352157,6.66666666666669,40.82340897960907,1.0,145623.0460288355,524242965.70380783,3187896576.463394,1.6425322089032497,-3.8,45.27631548049673,45.27631548049673,0.0,0.5640845726759601,-3.8,-1.4549695600814534,-1.4549695600814534
 2006-07-18T01:00:00,89830.77047010406,323390773.6923746,1812769778.9698384,9.609438339987198,6.66666666666669,40.82340897960907,1.0,142905.62080934484,514460234.9136414,3133917061.708195,1.550757108355235,-3.8,45.27631548049673,45.27631548049673,0.0,0.6613519161975727,-3.8,-1.549655291284499,-1.549655291284499
 2006-07-18T02:00:00,89438.69316490089,321979295.3936432,1803821345.4003067,9.594897609215256,6.66666666666669,40.82340897960907,1.0,137945.90709646788,496605265.5472844,3025803799.523404,1.3669062312062827,-3.8,45.27631548049673,45.27631548049673,0.0,0.7534250112516129,-3.8,-1.7208562734104376,-1.7208562734104376
 2006-07-18T03:00:00,88974.2023746168,320307128.5486204,1800947598.5233936,9.590227957577095,6.66666666666669,40.82340897960907,1.0,129922.11477135512,467719613.1768786,2855684833.9434566,1.0775034746422552,-3.8,45.27631548049673,45.27631548049673,0.0,0.8362883934046628,-3.8,-2.0090509839021475,-2.0090509839021475
 2006-07-18T04:00:00,88090.96894484873,317127488.2014554,1794376567.2430017,9.579550522374284,6.666666666666692,40.82340897960907,1.0,118662.1864076812,427183871.0676523,2610655467.0679665,0.6604375682094965,-3.8,45.27631548049673,45.27631548049673,0.0,0.9047215940042502,-3.8,-2.418193261732639,-2.418193261732639
 2006-07-18T05:00:00,88374.87971755653,318149566.98320353,1793667809.4685867,9.578398838821949,6.66666666666669,40.82340897960907,1.0,108426.9372442972,390336974.07946986,2340116962.7850857,0.1996462011333317,-3.8,45.27631548049673,45.27631548049673,0.0,0.9545564340729052,-3.8,-2.878609966483665,-2.878609966483665
 2006-07-18T06:00:00,89502.49681224894,322208988.52409625,1806940318.4607728,9.599965797794065,6.66666666666669,40.82340897960907,0.0,36062.532528063246,129825117.10102768,642320648.0555291,5.443652331795408,4.353664262623265,22.638157740248364,45.27631548049673,0.0,0.9700471245313866,2.603664262623264,2.603664262623264,2.603664262623264
 2006-07-18T07:00:00,90564.4064060626,326031863.0618254,1826710626.6001484,9.632091742491204,6.666666666666692,40.82340897960907,0.0,90874.89472565232,327149621.01234835,1835726531.9390728,9.814213322996372,6.7,45.27631548049673,45.27631548049673,0.0,0.9695308614327508,6.7,6.7,6.7
 2006-07-18T08:00:00,91240.16974712536,328464611.0896513,1844607907.51893,9.661174772538512,6.66666666666669,40.82340897960907,0.0,91555.94439910787,329601399.8367883,1853754588.355226,9.844722568110384,6.7,45.27631548049673,45.27631548049673,0.0,0.9690145983341149,6.7,6.7,6.7
 2006-07-18T09:00:00,91992.51244642994,331173044.80714786,1866272883.0844345,9.696380937485998,6.66666666666669,40.82340897960907,0.0,92314.50926469556,332332233.352904,1875580221.3208463,9.881656868726855,6.7,45.27631548049673,45.27631548049673,0.0,0.9684983352354792,6.7,6.7,6.7
 2006-07-18T10:00:00,92582.09153431113,333295529.52352005,1883182561.5576928,9.723860279045835,6.66666666666669,40.82340897960907,0.0,92869.09485058126,334328741.4620925,1891475612.6641448,9.90855431747052,6.7,45.27631548049673,45.27631548049673,0.0,0.9679820721368428,6.7,6.7,6.7
 2006-07-18T11:00:00,93321.10664688775,335955983.92879593,1904317407.9199405,9.758206396159387,6.666666666666692,40.82340897960907,-1.0,0.0,0.0,0.0,9.935552183618066,9.935552183618066,0.0,45.27631548049673,13.403225117847535,0.9095607021452404,9.39561609736574,6.700013998230247,1.8044067614846675
 2006-07-18T12:00:00,93457.08245974948,336445496.85509807,1908196756.5987203,9.764510792543645,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.941539061697403,9.941539061697403,0.0,45.27631548049673,17.534143466037747,0.7697435958176583,9.94105825661344,6.699989005422071,1.5662111850496474
 2006-07-18T13:00:00,93860.90931720728,337899273.54194623,1919694796.2829385,9.783196685718751,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.957225314884294,9.957225314884294,0.0,45.27631548049673,18.89994166484816,0.630127599251576,9.952381725645278,6.700020391070576,2.1593291203358578
 2006-07-18T14:00:00,94428.72146474932,339943397.27309763,1935835697.453693,9.809428127180563,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.97414317943393,9.97414317943393,0.0,45.27631548049673,19.641800870580035,0.4901888580284739,9.97443481646992,6.700002406047795,2.426236935417087
 2006-07-18T15:00:00,94387.92915685762,339796544.96468747,1934676956.8180609,9.807544987663286,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.975579991572143,9.975579991572143,0.0,45.27631548049673,20.62841590590318,0.3498527698076308,9.973321697043753,6.69999646976876,2.783097082873842
 2006-07-18T16:00:00,95721.0971451449,344595949.7225216,1972353423.377192,9.868777211879443,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.023400715384556,10.023400715384556,0.0,45.27631548049673,29.917967484452785,0.2064970768999873,10.007757152049331,6.705003167936799,4.715868506462374
 2006-07-18T17:00:00,96422.82672741829,347122176.21870583,1992112554.7531447,9.900890696090077,6.66666666666669,40.82340897960907,0.0,109080.6291537042,392690264.9533352,2314476185.300614,10.664796545355694,6.741721867315365,45.27631548049673,45.27631548049673,0.0,0.1442390861670619,7.304592568718296,7.304592568718296,7.304592568718296
 2006-07-18T18:00:00,93503.18195245102,336611455.0288236,1909432414.269984,9.766519667910147,6.66666666666669,40.82340897960907,0.0,93245.68731758885,335684474.34331983,1902212618.9683528,9.926721544959936,6.7,45.27631548049673,45.27631548049673,0.0,0.143722823068426,6.7,6.7,6.7
 2006-07-18T19:00:00,90970.52823013005,327493901.62846816,1836817876.5022275,9.648516003971702,6.66666666666669,40.82340897960907,0.0,91284.61491760904,328624613.70339257,1845922256.2652807,9.831467721947426,6.7,45.27631548049673,45.27631548049673,0.0,0.14320655996979,6.7,6.7,6.7
 2006-07-18T20:00:00,90529.86926301567,325907529.34685653,1824083619.0210185,9.627822935087716,6.66666666666669,40.82340897960907,1.0,158654.87247994612,571157540.927806,3461751027.80696,3.8917626186565335,-2.007983383372853,45.27631548049673,45.27631548049673,0.0,0.1429501650321552,-0.2770644204855574,0.5886472755157276,0.5886472755157276
 2006-07-18T21:00:00,90192.80342396568,324694092.3262764,1816067560.705695,9.61479718727651,6.66666666666669,40.82340897960907,1.0,155246.5051041544,558887418.3749558,3391961653.475628,1.996087128657664,-3.793234250847622,45.27631548049673,45.27631548049673,0.0,0.2458010786185523,-3.774153213734918,-1.1135063394600502,-1.1135063394600502
 2006-07-18T22:00:00,89490.668971953,322166408.2990308,1802493623.040254,9.592740155742002,6.66666666666669,40.82340897960907,1.0,149361.11975401698,537700031.1144612,3276312525.389131,1.792824698548129,-3.8,45.27631548049673,45.27631548049673,0.0,0.3553660979432937,-3.8,-1.2898225561068497,-1.2898225561068497
 2006-07-18T23:00:00,89881.24520507852,323572482.7382827,1811208587.7957723,9.606901472248683,6.66666666666669,40.82340897960907,1.0,147405.43387838718,530659561.9621939,3228953834.3506227,1.7123273070537408,-3.8,45.27631548049673,45.27631548049673,0.0,0.4592767580231696,-3.8,-1.384029372661313,-1.384029372661313
 2006-07-19T00:00:00,89549.76622714968,322379158.4177388,1808267356.005575,9.602122136239196,6.66666666666669,40.82340897960907,1.0,144973.5882993563,521904917.8776827,3186054997.7529864,1.6394010620310293,-3.8,45.27631548049673,45.27631548049673,0.0,0.5598388869437164,-3.8,-1.4518741270889164,-1.4518741270889164
 2006-07-19T01:00:00,88685.243988647,319266878.3591292,1795702537.9784997,9.581705117212213,6.666666666666692,40.82340897960907,1.0,141106.18318240385,507982259.4566539,3119739441.8067093,1.526651006505534,-3.8,45.27631548049673,45.27631548049673,0.0,0.6572684923241646,-3.8,-1.5443711057838003,-1.5443711057838003
 2006-07-19T02:00:00,88435.97576822159,318369512.76559764,1793310249.545567,9.5778178316514,6.666666666666692,40.82340897960907,1.0,136440.53487931905,491185925.5655485,3020702857.10098,1.3582309185340264,-3.8,45.27631548049673,45.27631548049673,0.0,0.7496335639951354,-3.8,-1.711339191862109,-1.711339191862109
 2006-07-19T03:00:00,87994.98102503666,316781931.6901319,1791544249.922396,9.574948228500473,6.66666666666669,40.82340897960907,1.0,128676.42903535876,463235144.52729154,2854919450.503092,1.0762011368858984,-3.8,45.27631548049673,45.27631548049673,0.0,0.8329954010664352,-3.8,-1.9940313476986289,-1.9940313476986289
 2006-07-19T04:00:00,87462.86057154508,314866298.0575623,1787856088.7884035,9.56895528454156,6.66666666666669,40.82340897960907,1.0,118173.4469830689,425424409.139048,2615388384.835662,0.6684971489460229,-3.8,45.27631548049673,45.27631548049673,0.0,0.902151292640332,-3.8,-2.398827749999739,-2.398827749999739
 2006-07-19T05:00:00,88075.59516338639,317072142.58819103,1793977040.8899603,9.57890132296525,6.66666666666669,40.82340897960907,1.0,108432.48918032453,390356961.0491684,2351706142.381586,0.2193923235712503,-3.8,45.27631548049673,45.27631548049673,0.0,0.9528217629411304,-3.8,-2.859443312457255,-2.859443312457255
 2006-07-19T06:00:00,89382.49794060718,321776992.5861859,1807606668.477608,9.6010485567962,6.66666666666669,40.82340897960907,0.0,36186.97214311569,130273099.71521646,643244490.2264335,5.451316386939351,4.359755199114657,22.638157740248364,45.27631548049673,0.0,0.9686507354178056,2.609755199114657,2.609755199114657,2.609755199114657
 2006-07-19T07:00:00,90277.99652050344,325000787.4738124,1817784751.840917,9.617587452543598,6.666666666666692,40.82340897960907,0.0,90586.04652806412,326109767.5010308,1826734731.603057,9.798995731179296,6.7,45.27631548049673,45.27631548049673,0.0,0.96813447231917,6.7,6.7,6.7
 2006-07-19T08:00:00,90747.87801346088,326692360.8484591,1830390188.3333263,9.63807099963652,6.66666666666669,40.82340897960907,0.0,91059.58581540246,327814508.9354489,1839431365.538128,9.820483149073436,6.7,45.27631548049673,45.27631548049673,0.0,0.9676182092205338,6.7,6.7,6.7
 2006-07-19T09:00:00,90897.0435376426,327229356.73551327,1834704333.401644,9.645081419077842,6.66666666666669,40.82340897960907,0.0,91209.94596484418,328355805.4734391,1843776467.3473969,9.827836593285191,6.7,45.27631548049673,45.27631548049673,0.0,0.967101946121898,6.7,6.7,6.7
 2006-07-19T10:00:00,90643.7665583613,326317559.6101006,1827382634.0267496,9.633183734492247,6.66666666666669,40.82340897960907,0.0,90954.57061962844,327436454.23066235,1836400226.456692,9.815353537581418,6.7,45.27631548049673,45.27631548049673,0.0,0.966585683023262,6.7,6.7,6.7
 2006-07-19T11:00:00,91285.5086871995,328627831.2739181,1845911976.022859,9.663293927053935,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.846944357533634,9.846944357533634,0.0,45.27631548049673,13.061902894609446,0.9099761308049444,9.317867795214031,6.70000435791717,1.7530659272902505
 2006-07-19T12:00:00,92468.23071506804,332885630.5742449,1879920115.4321632,9.718558550183742,6.666666666666689,40.82340897960907,-1.0,0.0,0.0,0.0,9.904878091033742,9.904878091033742,0.0,45.27631548049673,17.255142720669998,0.7730921133934424,9.89652619827813,6.699956973489775,1.502533485111468
 2006-07-19T13:00:00,93357.6281936977,336087461.4973117,1905357958.850624,9.759897426728104,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.941142524094282,9.941142524094282,0.0,45.27631548049673,18.76765893466705,0.6344741519337919,9.936926651607756,6.700000815767049,2.1261791199580062
 2006-07-19T14:00:00,96165.31600821386,346195137.62956995,1984678247.798761,9.888809505335317,6.666666666666692,40.82340897960907,-1.0,0.0,0.0,0.0,10.048737951615031,10.048737951615031,0.0,45.27631548049673,19.94841848644834,0.4944312409885238,10.01630925038438,6.70000759631591,2.4872326025508875
 2006-07-19T15:00:00,98965.54862392443,356275975.046128,2063104077.5229,10.016272081445493,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.119029292821056,10.119029292821056,0.0,45.27631548049673,21.99740618188204,0.3484595390454254,10.129468520392823,6.699986665454347,3.065624540389679
 2006-07-19T16:00:00,96318.84147764904,346747829.3195365,1989163741.306733,9.89609834871432,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.031177426133178,10.031177426133178,0.0,45.27631548049673,31.040493034593,0.2009381662132425,10.039299120104348,6.710252386769695,4.918522065465328
 2006-07-19T17:00:00,94346.17281318344,339646222.1274604,1933490351.784136,9.805616570588974,6.666666666666692,40.82340897960907,0.0,108314.90321041812,389933651.55750513,2284060651.5643587,10.617991559163016,6.746377747820589,45.27631548049673,45.27631548049673,0.0,0.1387327609447265,7.301889855070043,7.301889855070043,7.301889855070043
 2006-07-19T18:00:00,92785.07444165036,334026267.98994136,1888955050.1965344,9.733241435188935,6.66666666666669,40.82340897960907,0.0,92744.83369525713,333881401.3029256,1887899705.8945904,9.902502968237004,6.7,45.27631548049673,45.27631548049673,0.0,0.1382164978460906,6.7,6.7,6.7
 2006-07-19T19:00:00,90691.92428456763,326490927.4244435,1838692285.1810944,9.651561833205506,6.66666666666669,40.82340897960907,0.0,91004.5039349094,327616214.16567385,1847792739.188264,9.834633391084578,6.7,45.27631548049673,45.27631548049673,0.0,0.1377002347474546,6.7,6.7,6.7
 2006-07-19T20:00:00,89023.37428759424,320484147.4353393,1812479029.128368,9.608965948535667,6.66666666666669,40.82340897960907,1.0,156031.35987940492,561712895.5658576,3461751027.80696,3.8934434783986247,-2.006295363297412,45.27631548049673,45.27631548049673,0.0,0.13765813302039,-0.2667510484099893,0.6103003787159972,0.6103003787159972
 2006-07-19T21:00:00,88552.8869142582,318790392.8913296,1794243037.0428903,9.579333538391683,6.66666666666669,40.82340897960907,1.0,152450.7779977792,548822800.7920052,3376312339.153044,1.962762927782397,-3.8,45.27631548049673,45.27631548049673,0.0,0.2414669854739219,-3.789544314887423,-1.1092577964965094,-1.1092577964965094
 2006-07-19T22:00:00,88591.7067130576,318930144.1670074,1797950682.6809945,9.585358193198037,6.66666666666669,40.82340897960907,1.0,147635.6099686032,531488195.8869715,3274562890.4244194,1.789850998173993,-3.8,45.27631548049673,45.27631548049673,0.0,0.3513540541932767,-3.8,-1.2850799169186924,-1.2850799169186924
 2006-07-19T23:00:00,89080.35912356467,320689292.8448328,1809052520.6261096,9.603397967674818,6.666666666666692,40.82340897960907,1.0,145809.22717135798,524913217.8168888,3228408291.767876,1.7113998323976432,-3.8,45.27631548049673,45.27631548049673,0.0,0.4554240039502196,-3.8,-1.3812726460868177,-1.3812726460868177
 2006-07-20T00:00:00,89078.66194803019,320683183.0129087,1817248675.90282,9.616716383148567,6.66666666666669,40.82340897960907,1.0,143808.90696042593,517712065.0575333,3196705019.4017115,1.6575068287147818,-3.8,45.27631548049673,45.27631548049673,0.0,0.5560950089747915,-3.8,-1.449185550790947,-1.449185550790947
 2006-07-20T01:00:00,88379.32697368167,318165577.105254,1820991143.02175,9.622797767632347,6.66666666666669,40.82340897960907,1.0,139983.4572017804,503940445.9264095,3147909240.860944,1.5745472051275,-3.8,45.27631548049673,45.27631548049673,0.0,0.6536645713651926,-3.8,-1.5398311956458866,-1.5398311956458866
 2006-07-20T02:00:00,87164.23641672828,313791251.1002218,1800106196.4936302,9.588860757460258,6.66666666666669,40.82340897960907,1.0,134019.9693342838,482471889.6034217,3032318245.241766,1.377985157278849,-3.8,45.27631548049673,45.27631548049673,0.0,0.7462807309154894,-3.8,-1.7031370836453057,-1.7031370836453057
 2006-07-20T03:00:00,86700.54902249349,312121976.4809766,1792639049.7118866,9.576727188387109,6.66666666666669,40.82340897960907,1.0,126622.38093713037,455840571.37366927,2863601447.557209,1.0909749346600908,-3.8,45.27631548049673,45.27631548049673,0.0,0.8300733908512251,-3.8,-1.9809986778794024,-1.9809986778794024
 2006-07-20T04:00:00,86449.63367051024,311218681.2138369,1791872855.0902634,9.5754821865707,6.66666666666669,40.82340897960907,1.0,116872.45710116376,420740845.5641896,2629350990.165522,0.6922686215647093,-3.8,45.27631548049673,45.27631548049673,0.0,0.8998588274263298,-3.8,-2.3818649110018537,-2.3818649110018537
 2006-07-20T05:00:00,86093.16340100653,309935388.2436235,1787073443.7318883,9.567683559417326,6.66666666666669,40.82340897960907,1.0,106062.72412452968,381825806.84830695,2354728023.6584134,0.2245401192273746,-3.8,45.27631548049673,45.27631548049673,0.0,0.951264724312295,-3.8,-2.8424598006161577,-2.8424598006161577
 2006-07-20T06:00:00,86465.05897063867,311274212.29429924,1793988504.2899704,9.578919943204552,6.66666666666669,40.82340897960907,0.0,34133.31113060849,122879920.07019058,629745654.151511,5.410763388210531,4.342099132968498,22.638157740248364,45.27631548049673,0.0,0.9673935753742114,2.592099132968498,2.592099132968498,2.592099132968498
 2006-07-20T07:00:00,87544.73330345626,315161039.8924426,1805089739.2863195,9.596958685920429,6.66666666666669,40.82340897960907,0.0,87840.30149474967,316225085.3810988,1813950712.3670309,9.777359605955832,6.7,45.27631548049673,45.27631548049673,0.0,0.9668773122755756,6.7,6.7,6.7
 2006-07-20T08:00:00,88448.78365911495,318415621.17281383,1815032984.9737096,9.613115942111136,6.66666666666669,40.82340897960907,0.0,88749.12642214098,319496855.1197076,1823964606.780852,9.794307525124047,6.7,45.27631548049673,45.27631548049673,0.0,0.9663610491769395,6.7,6.7,6.7
 2006-07-20T09:00:00,88425.95555876626,318333440.01155853,1816047492.603332,9.61476447776937,6.66666666666669,40.82340897960907,0.0,88726.33774598893,319414815.8855601,1824985888.1209087,9.796035964921186,6.7,45.27631548049673,45.27631548049673,0.0,0.9658447860783038,6.7,6.7,6.7
 2006-07-20T10:00:00,87624.50246523698,315448208.87485313,1810868692.6417863,9.606349158724676,6.66666666666669,40.82340897960907,0.0,87921.1395297175,316516102.30698305,1819769382.1037865,9.787207481870375,6.7,45.27631548049673,45.27631548049673,0.0,0.9653285229796676,6.7,6.7,6.7
 2006-07-20T11:00:00,87026.71787322678,313296184.3436164,1814944868.1338155,9.612972881636257,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.794164096477113,9.794164096477113,0.0,45.27631548049673,12.884859707701551,0.9095909485068412,9.276962548405068,6.700006064735984,1.728474326829379
 2006-07-20T12:00:00,86330.9792269742,310791525.2171072,1818877661.3503544,9.619363495145432,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.800910085092353,9.800910085092353,0.0,45.27631548049673,16.671294568774645,0.7758766290502459,9.797180063641113,6.700045768879421,1.3820375402966167
 2006-07-20T13:00:00,85483.06944219851,307739049.99191463,1813208880.8536024,9.61015201524319,6.666666666666692,40.82340897960907,-1.0,0.0,0.0,0.0,9.791198873873784,9.791198873873784,0.0,45.27631548049673,17.81105700932622,0.6426795849823911,9.800386965978396,6.700006038100454,1.9179481322104508
 2006-07-20T14:00:00,85468.09614916652,307685146.1369994,1818490415.8173163,9.618734322683148,6.666666666666692,40.82340897960907,-1.0,0.0,0.0,0.0,9.800200181359187,9.800200181359187,0.0,45.27631548049673,18.317570290379777,0.5101035829354184,9.798989650828377,6.699993495119867,2.1385395289877978
 2006-07-20T15:00:00,85576.45844014174,308075250.3845103,1814403316.7200463,9.61209304872967,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.793214749190136,9.793214749190136,0.0,45.27631548049673,18.894896216688355,0.3773145766492531,9.7967085998715,6.699974847234046,2.3739274447890577
 2006-07-20T16:00:00,85986.21613218986,309550378.07588345,1819447035.743108,9.620288733238509,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.80184798701138,9.80184798701138,0.0,45.27631548049673,22.10851942663,0.2436756861263874,9.79312241057718,6.700000553977788,3.399937455732296
 2006-07-20T17:00:00,85272.72263298712,306981801.4787536,1810460986.4457605,9.605686816044084,6.66666666666669,40.82340897960907,0.0,97423.73795729964,350725456.6462786,2148119606.0642014,10.341937163808067,6.7,45.27631548049673,45.27631548049673,0.0,0.1866565421071011,7.218185733702316,7.218185733702316,7.218185733702316
 2006-07-20T18:00:00,83991.27359308176,302368584.9350944,1790913120.972706,9.573922881805078,6.66666666666669,40.82340897960907,0.0,84272.92806456602,303382541.0324377,1799669793.7019615,9.7531887631965,6.7,45.27631548049673,45.27631548049673,0.0,0.1861402790084652,6.7,6.7,6.7
 2006-07-20T19:00:00,83507.27718020834,300626197.84875,1783658517.9839342,9.562134808768404,6.66666666666669,40.82340897960907,0.0,83786.3490323959,301630856.5166252,1792362851.8857422,9.740821438325842,6.7,45.27631548049673,45.27631548049673,0.0,0.1856240159098292,6.7,6.7,6.7
 2006-07-20T20:00:00,83515.27566427803,300654992.39140093,1777502930.212557,9.55213264630392,6.66666666666669,40.82340897960907,1.0,145640.5406927628,524305946.4939461,3445934371.3220887,3.6262097648371134,-2.2477579771617733,45.27631548049673,45.27631548049673,0.0,0.1853074079702282,-0.4977579771617731,0.3985982563133787,0.3985982563133787
 2006-07-20T21:00:00,83376.0518151323,300153786.53447634,1777244964.577032,9.551713445961989,6.66666666666669,40.82340897960907,1.0,139446.95809611873,502009049.1460275,3306538572.5916147,1.844193835031008,-3.8,45.27631548049673,45.27631548049673,0.0,0.2882774279694546,-3.8,-1.1963378943414893,-1.1963378943414893
 2006-07-20T22:00:00,82806.90472826235,298104857.0217445,1769311501.464243,9.53882247625552,6.66666666666669,40.82340897960907,1.0,135150.21701760413,486540781.2633749,3217692478.545144,1.6931837241507803,-3.8,45.27631548049673,45.27631548049673,0.0,0.395314197989017,-3.8,-1.3319200773763054,-1.3319200773763054
 2006-07-20T23:00:00,82642.0128004679,297511246.08168447,1766837287.933236,9.534802182587336,6.666666666666692,40.82340897960907,1.0,132992.3470266528,478772449.29595006,3168707779.6495748,1.6099093509819555,-3.8,45.27631548049673,45.27631548049673,0.0,0.4977907293828191,-3.8,-1.4101270039250078,-1.4101270039250078
 2006-07-21T00:00:00,82753.28636281828,297911830.9061458,1768019913.139207,9.536723804738791,6.66666666666669,40.82340897960907,1.0,131506.6076104924,473423787.3977726,3128307617.7419634,1.5412202016192749,-3.8,45.27631548049673,45.27631548049673,0.0,0.5972552290051265,-3.8,-1.4813365339718505,-1.4813365339718505
 2006-07-21T01:00:00,82552.7766788945,297189996.0440202,1762539268.3855782,9.527818505801868,6.66666666666669,40.82340897960907,1.0,128574.38393136216,462867782.1529038,3056272334.7541866,1.4187249204869412,-3.8,45.27631548049673,45.27631548049673,0.0,0.6931041467133378,-3.8,-1.5964133595793912,-1.5964133595793912
 2006-07-21T02:00:00,82451.26671238265,296824560.1645775,1763965723.1259708,9.530136354211658,6.66666666666669,40.82340897960907,1.0,123653.27254661285,445151781.1678063,2937700198.2739773,1.2170421814663153,-3.8,45.27631548049673,45.27631548049673,0.0,0.7826110260569799,-3.8,-1.8034968949036072,-1.8034968949036072
 2006-07-21T03:00:00,82024.85599660172,295289481.5877662,1761145202.6143234,9.52555336899714,6.66666666666669,40.82340897960907,1.0,115617.53703606335,416223133.32982814,2742241998.511544,0.8844443085622437,-3.8,45.27631548049673,45.27631548049673,0.0,0.8612088200746167,-3.8,-2.135064245304918,-2.135064245304918
 2006-07-21T04:00:00,81827.46923900269,294578889.2604097,1760427614.048905,9.524387362530923,6.66666666666669,40.82340897960907,1.0,105920.72655810944,381314615.609194,2485740250.5732746,0.4477155576177952,-3.8,45.27631548049673,45.27631548049673,0.0,0.9236950038488896,-3.8,-2.573268794168897,-2.573268794168897
 2006-07-21T05:00:00,82288.93157125685,296240153.6565247,1761429110.9500604,9.526014657481689,6.66666666666669,40.82340897960907,1.0,97205.12005734484,349938432.20644134,2222106559.158204,-0.0014467798701024,-3.8,45.27631548049673,45.27631548049673,0.0,0.9669873353177714,-3.8,-3.023918087342216,-3.023918087342216
 2006-07-21T06:00:00,83631.88237828756,301074776.5618352,1773829355.519436,9.546163413046004,6.666666666666689,40.82340897960907,0.0,31595.555396127445,113743999.4260588,606864355.7601335,5.33050892481553,4.300670448173897,22.638157740248364,45.27631548049673,0.0,0.9799187867089918,2.550670448173897,2.550670448173897,2.550670448173897
 2006-07-21T07:00:00,84817.6904526286,305343685.62946296,1780677392.6614738,9.55729070901732,6.66666666666669,40.82340897960907,0.0,85100.208038886,306360748.9399896,1789361169.277586,9.735741055250523,6.7,45.27631548049673,45.27631548049673,0.0,0.979402523610356,6.7,6.7,6.7
 2006-07-21T08:00:00,85501.62260536732,307805841.3793223,1784488423.1562204,9.563483322642968,6.66666666666669,40.82340897960907,0.0,85786.82133669485,308832556.8121014,1793196075.426804,9.742231736790623,6.7,45.27631548049673,45.27631548049673,0.0,0.9788862605117202,6.7,6.7,6.7
 2006-07-21T09:00:00,85963.65358345163,309469152.90042585,1790927654.3536232,9.573946493551183,6.66666666666669,40.82340897960907,0.0,86251.36553595153,310504915.9294255,1799681256.3674154,9.753208158999945,6.7,45.27631548049673,45.27631548049673,0.0,0.978369997413084,6.7,6.7,6.7
 2006-07-21T10:00:00,86037.3978506821,309734632.2624555,1791344006.8387604,9.57462304855753,6.66666666666669,40.82340897960907,0.0,86325.26211026752,310770943.5969631,1800095669.0713,9.753909587977034,6.7,45.27631548049673,45.27631548049673,0.0,0.977853734314448,6.7,6.7,6.7
 2006-07-21T11:00:00,86716.28671317991,312178632.1674477,1799849218.2970362,9.588443323229248,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.76842623775387,9.76842623775387,0.0,45.27631548049673,12.729971494660193,0.92236561434649,9.261785620063929,6.700008860289633,1.6670107387202406
 2006-07-21T12:00:00,87504.16678270198,315015000.4177271,1814793672.276237,9.612727093084327,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.793913285105338,9.793913285105338,0.0,45.27631548049673,16.463491384312736,0.7897574804582727,9.782842792404578,6.700009412363531,1.299304232904391
 2006-07-21T13:00:00,87876.30786650332,316354708.31941205,1832463730.3811967,9.641440448077091,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.824032131715551,9.824032131715551,0.0,45.27631548049673,17.85153008216662,0.6561292274244742,9.819368176862538,6.700004201161374,1.9058147648842103
 2006-07-21T14:00:00,86116.5274803576,310019498.9292874,1820891555.090937,9.622636000895934,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.804302601754108,9.804302601754108,0.0,45.27631548049673,18.383426841858064,0.5223350619326839,9.813537145884064,6.699999014875272,2.1452719163048526
 2006-07-21T15:00:00,84299.01407764819,303476450.6795335,1795888939.4897878,9.582008165888686,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.761702287209909,9.761702287209909,0.0,45.27631548049673,18.528001032670343,0.3903791113068273,9.76220090308172,6.700027899207029,2.278303953757335
 2006-07-21T16:00:00,85068.69074651563,306247286.68745625,1793414107.5164938,9.57798667872037,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.757448057709896,9.757448057709896,0.0,45.27631548049673,20.963228124696137,0.2584498320738341,9.75972333026782,6.699995270851758,3.118245140301529
 2006-07-21T17:00:00,85305.20293886036,307098730.5798972,1792592184.2689123,9.57665104533192,6.66666666666669,40.82340897960907,0.0,97200.02348809944,349920084.55715793,2123144742.0895488,10.299736573849072,6.7,45.27631548049673,45.27631548049673,0.0,0.2024922043998233,7.210366632684022,7.210366632684022,7.210366632684022
 2006-07-21T18:00:00,84726.32619736006,305014774.3104962,1785816743.9629211,9.565641531379182,6.66666666666669,40.82340897960907,0.0,85009.36321668119,306033707.5800523,1794537568.6699266,9.744502784424862,6.7,45.27631548049673,45.27631548049673,0.0,0.2019759413011873,6.7,6.7,6.7
 2006-07-21T19:00:00,83948.72587662621,302215413.15585434,1777919928.00241,9.552810090138037,6.66666666666669,40.82340897960907,0.0,84228.0332992502,303220919.8773006,1786580157.452676,9.731034157714165,6.7,45.27631548049673,45.27631548049673,0.0,0.2014596782025514,6.7,6.7,6.7
 2006-07-21T20:00:00,83831.16836883943,301792206.1278219,1777735031.885561,9.552509824939442,6.66666666666669,40.82340897960907,1.0,145865.77460931338,525116788.5935283,3437489299.12184,3.582469639717273,-2.277284027679098,45.27631548049673,45.27631548049673,0.0,0.2006305307822815,-0.5272840276790977,0.3535686361430787,0.3535686361430787
 2006-07-21T21:00:00,84044.80705198072,302561305.38713056,1775465013.2929358,9.548821256452078,6.66666666666669,40.82340897960907,1.0,140261.0905449779,504939925.9619205,3290846505.4948616,1.817525757920065,-3.8,45.27631548049673,45.27631548049673,0.0,0.3028114386067241,-3.8,-1.2192581343807778,-1.2192581343807778
 2006-07-21T22:00:00,84308.00816906647,303508829.4086393,1773297521.5132787,9.54529930252319,6.66666666666669,40.82340897960907,1.0,137753.72825397135,495913421.7142968,3214826777.730845,1.6883124717677178,-3.8,45.27631548049673,45.27631548049673,0.0,0.4090809694463994,-3.8,-1.3444960546468667,-1.3444960546468667
 2006-07-21T23:00:00,84165.95232600418,302997428.373615,1773427052.8828468,9.545509787722706,6.666666666666692,40.82340897960907,1.0,135367.36090517972,487322499.25864697,3164278367.064405,1.6023783072691469,-3.8,45.27631548049673,45.27631548049673,0.0,0.511116351344374,-3.8,-1.418843057135317,-1.418843057135317
 2006-07-22T00:00:00,83568.54397036933,300846758.2933296,1765183125.0695195,9.532114390871843,6.66666666666669,40.82340897960907,1.0,132840.56518974117,478226034.68306816,3118647756.6349554,1.5247946526587663,-3.8,45.27631548049673,45.27631548049673,0.0,0.6101838146460651,-3.8,-1.492954022948595,-1.492954022948595
 2006-07-22T01:00:00,83153.68614420145,299353270.11912525,1762915296.311716,9.528429450785865,6.66666666666669,40.82340897960907,1.0,129197.26002494262,465110136.0897933,3044452732.963661,1.3986233992340291,-3.8,45.27631548049673,45.27631548049673,0.0,0.7053947974625774,-3.8,-1.6175713042955238,-1.6175713042955238
 2006-07-22T02:00:00,82885.48474525935,298387745.08293366,1761178706.052341,9.525607743479492,6.66666666666669,40.82340897960907,1.0,123620.4961044867,445033785.97615206,2913393386.776416,1.1756907705373283,-3.8,45.27631548049673,45.27631548049673,0.0,0.7937525617652873,-3.8,-1.839905518262532,-1.839905518262532
 2006-07-22T03:00:00,82901.62486292847,298445849.50654244,1761691922.3025014,9.526441685693843,6.66666666666669,40.82340897960907,1.0,115874.83903192313,417149420.5149232,2712167633.817357,0.833253942407743,-3.8,45.27631548049673,45.27631548049673,0.0,0.8705052468910877,-3.8,-2.1882153956420898,-2.1882153956420898
 2006-07-22T04:00:00,82477.42344266117,296918724.3935802,1758769973.5688176,9.521693856365545,6.66666666666669,40.82340897960907,1.0,105601.30600365376,380164701.6131536,2448213685.817867,0.3837973141429452,-3.8,45.27631548049673,45.27631548049673,0.0,0.930543379753792,-3.8,-2.6349230879824863,-2.6349230879824863
 2006-07-22T05:00:00,83245.40292633059,299683450.5347901,1761070433.7900054,9.5254318388459,6.66666666666669,40.82340897960907,1.0,97315.65068502862,350336342.466103,2189284334.612676,-0.0573847153668242,-3.8,45.27631548049673,45.27631548049673,0.0,0.9713062388988746,-3.8,-3.0778690991151034,-3.0778690991151034
 2006-07-22T06:00:00,85037.34011658329,306134424.4196998,1767989803.8257666,9.536674969924414,6.66666666666669,40.82340897960907,0.0,31669.44775101113,114010011.90364006,600154268.8141489,5.313454924909523,4.295004868281986,22.638157740248364,45.27631548049673,0.0,0.9832901180894082,2.545004868281987,2.545004868281987,2.545004868281987
 2006-07-22T07:00:00,86165.02554576554,310194091.96475595,1775320895.5887723,9.548587124125078,6.666666666666689,40.82340897960907,0.0,86446.07445264673,311205868.02952826,1783836639.5867429,9.726390079821543,6.7,45.27631548049673,45.27631548049673,0.0,0.9827738549907724,6.7,6.7,6.7
 2006-07-22T08:00:00,86812.60059971198,312525362.1589631,1784526227.4874363,9.563544743615248,6.66666666666669,40.82340897960907,0.0,87194.38543061429,313899787.5502114,1796024500.5484722,9.747018978719456,6.7,45.27631548049673,45.27631548049673,0.0,0.9822575918921364,6.7,6.7,6.7
 2006-07-22T09:00:00,87143.0955507905,313715143.9828458,1792215854.510322,9.576039694191104,6.66666666666669,40.82340897960907,0.0,87438.55405425502,314778794.59531814,1801082017.021443,9.755579038697572,6.7,45.27631548049673,45.27631548049673,0.0,0.9817413287935008,6.7,6.7,6.7
 2006-07-22T10:00:00,86487.73727424825,311355854.18729365,1791388514.1862557,9.57469534894818,6.666666666666692,40.82340897960907,0.0,86777.1397987164,312397703.27537906,1800139582.7104774,9.753983942068569,6.7,45.27631548049673,45.27631548049673,0.0,0.9812250656948645,6.7,6.7,6.7
 2006-07-22T11:00:00,86373.23218087075,310943635.8511347,1794789643.759108,9.580221933127897,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.759791587858231,9.759791587858231,0.0,45.27631548049673,12.673658452906318,0.92594508671564,9.253885415944149,6.700002802777292,1.6488897552374062
 2006-07-22T12:00:00,85772.11121743458,308779600.3827645,1794774173.3831675,9.580196748811185,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.75974869062936,9.75974869062936,0.0,45.27631548049673,16.255432544810777,0.7940302458714626,9.752604069900045,6.699979706064696,1.2460555015244683
 2006-07-22T13:00:00,86706.29391208514,312142658.0835065,1797668384.829894,9.584899657777491,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.764701292899227,9.764701292899227,0.0,45.27631548049673,17.44880924315321,0.6625690398548119,9.763043134958876,6.700005675916387,1.8131135635272748
 2006-07-22T14:00:00,88019.53568397688,316870328.46231675,1806717605.7920525,9.599603967302796,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.780118667407812,9.780118667407812,0.0,45.27631548049673,18.13808187550968,0.530746754034885,9.781506955446536,6.699992476818731,2.089195733146763
 2006-07-22T15:00:00,87490.68439011824,314966463.8044257,1804695371.7176352,9.596318040183998,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.776636045561666,9.776636045561666,0.0,45.27631548049673,18.56843810570447,0.3991057464362691,9.77457166028239,6.699960692788825,2.2759520769162034
 2006-07-22T16:00:00,86723.88325883832,312205979.731818,1803666377.4057207,9.594645909968463,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.7749270429849,9.7749270429849,0.0,45.27631548049673,20.83535694382082,0.2663030835339712,9.77839962634509,6.700001245965107,3.0616219505747964
 2006-07-22T17:00:00,85954.24589092108,309435285.20731586,1791204223.9360766,9.57439589441166,6.66666666666669,40.82340897960907,0.0,97951.68100995962,352626051.63585466,2122729476.9774704,10.299046148235698,6.7,45.27631548049673,45.27631548049673,0.0,0.2101820838167084,7.211912464464116,7.211912464464116,7.211912464464116
 2006-07-22T18:00:00,85816.02147313333,308937677.30328,1791878382.596109,9.575491355282947,6.66666666666669,40.82340897960907,0.0,86103.37671475111,309972156.17310405,1800638560.1369903,9.754828518770283,6.7,45.27631548049673,45.27631548049673,0.0,0.2096658207180724,6.7,6.7,6.7
 2006-07-22T19:00:00,85164.03192332074,306590514.92395467,1788180797.181559,9.569483103434557,6.66666666666669,40.82340897960907,0.0,85448.75887151442,307615531.93745184,1796916250.013542,9.748528309024698,6.7,45.27631548049673,45.27631548049673,0.0,0.2091495576194365,6.7,6.7,6.7
 2006-07-22T20:00:00,84506.21601419001,304222377.651084,1780087705.441224,9.556332662026447,6.66666666666669,40.82340897960907,1.0,147120.68809510526,529634477.142379,3436538628.940173,3.563619702380476,-2.294597683167591,45.27631548049673,45.27631548049673,0.0,0.2081335257297976,-0.5445976831675903,0.3303738725878598,0.3303738725878598
 2006-07-22T21:00:00,84262.4739843956,303344906.3438241,1774325362.0434265,9.546969431421044,6.666666666666692,40.82340897960907,1.0,140479.67206665155,505726819.4399457,3283605866.452074,1.8052185400180376,-3.8,45.27631548049673,45.27631548049673,0.0,0.3099489598832501,-3.8,-1.2299570870250482,-1.2299570870250482
 2006-07-22T22:00:00,84038.61995301126,302539031.8308406,1769896275.7691562,9.539772643148682,6.66666666666669,40.82340897960907,1.0,137116.88150139162,493620773.40500975,3207263980.696328,1.67545571701923,-3.8,45.27631548049673,45.27631548049673,0.0,0.4158610410916583,-3.8,-1.350375276141934,-1.350375276141934
 2006-07-22T23:00:00,83575.91148461858,300873281.3446269,1766279400.7967086,9.533895660902244,6.66666666666669,40.82340897960907,1.0,134499.13641314997,484196891.0873399,3160486364.182155,1.5959314227551342,-3.8,45.27631548049673,45.27631548049673,0.0,0.5176868452836602,-3.8,-1.4231437447880309,-1.4231437447880309
 2006-07-23T00:00:00,83119.62586968658,299230653.1308717,1763818438.0267787,9.529896925975336,6.66666666666669,40.82340897960907,1.0,131867.35411749707,474722474.8229895,3113807641.796093,1.5165647601336494,-3.8,45.27631548049673,45.27631548049673,0.0,0.6165525484711895,-3.8,-1.4990186010562347,-1.4990186010562347
 2006-07-23T01:00:00,82580.33477989148,297289205.2076093,1761330816.9858322,9.525854866553578,6.66666666666669,40.82340897960907,1.0,127905.03007051564,460458108.2538562,3036288861.942445,1.384739010122528,-3.8,45.27631548049673,45.27631548049673,0.0,0.7114288993592611,-3.8,-1.6286661468543986,-1.6286661468543986
 2006-07-23T02:00:00,82241.43252448902,296069157.0881605,1759305738.8045378,9.52256438591683,6.66666666666669,40.82340897960907,1.0,122112.63018404446,439605468.6625601,2900947047.037028,1.1545156764527733,-3.8,45.27631548049673,45.27631548049673,0.0,0.7991873086618116,-3.8,-1.8587500031039952,-1.8587500031039952
 2006-07-23T03:00:00,81967.67391647518,295083626.09931064,1759291296.2481475,9.522540950255763,6.66666666666669,40.82340897960907,1.0,113798.25568816104,409673720.4773797,2693626491.945923,0.8016942392960384,-3.8,45.27631548049673,45.27631548049673,0.0,0.8749928543615715,-3.8,-2.2151896673715243,-2.2151896673715243
 2006-07-23T04:00:00,81681.91155840136,294054881.6102449,1756764637.7201028,9.518435460177196,6.66666666666669,40.82340897960907,1.0,103808.65385138198,373711153.8649752,2428078010.0227704,0.349500627340976,-3.8,45.27631548049673,45.27631548049673,0.0,0.9338018696128008,-3.8,-2.665406714407451,-2.665406714407451
 2006-07-23T05:00:00,82346.57030432313,296447653.0955633,1757821608.7550447,9.520152893951488,6.66666666666669,40.82340897960907,1.0,95664.40751542318,344391867.0555235,2171335511.4827647,-0.087973329756582,-3.8,45.27631548049673,45.27631548049673,0.0,0.9733287390043024,-3.8,-3.10378634083876,-3.10378634083876
 2006-07-23T06:00:00,84612.08902953433,304603520.50632364,1764433547.3689983,9.53089641643966,6.66666666666669,40.82340897960907,0.0,31514.559804276025,113452415.2953937,596478346.5798581,5.2854173898919,4.273197385736133,22.638157740248364,45.27631548049673,0.0,0.9848579723535484,2.523197385736134,2.523197385736134,2.523197385736134
