Date/Time,Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-07-23T07:00:00,86982.20088464221,313135923.184712,1787595349.6186843,9.5685316148751,6.66666666666669,40.82340897960907,0.0,87273.17363234413,314183425.07643884,1796330616.389573,9.747537607342432,6.7,45.27631548049673,45.27631548049673,0.0,0.9843417092549126,6.7,6.7,6.7
 2006-07-23T08:00:00,87122.79294478921,313642054.6012412,1791246871.7864304,9.574465124488476,6.66666666666669,40.82340897960907,0.0,87414.64215979632,314692711.7752668,1800003335.170612,9.753753484919192,6.7,45.27631548049673,45.27631548049673,0.0,0.9838254461562768,6.7,6.7,6.7
 2006-07-23T09:00:00,86857.9319080036,312688554.868813,1798267160.733575,9.58587266040814,6.66666666666669,40.82340897960907,0.0,87149.86450201277,313739512.20724595,1807074328.9215183,9.76572093175476,6.7,45.27631548049673,45.27631548049673,0.0,0.9833091830576408,6.7,6.7,6.7
 2006-07-23T10:00:00,87437.43724633683,314774774.0868126,1814283893.1516347,9.61189871243416,6.66666666666669,40.82340897960907,0.0,87733.96332989442,315842267.98761994,1823211247.5973625,9.793032560512165,6.7,45.27631548049673,45.27631548049673,0.0,0.9827929199590048,6.7,6.7,6.7
 2006-07-23T11:00:00,87418.22397710996,314705606.31759584,1815148055.0948944,9.613303038295712,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.794460547161837,9.794460547161837,0.0,45.27631548049673,12.755834675070416,0.9268863686863976,9.275403373738074,6.699957581233021,1.6560601469061405
 2006-07-23T12:00:00,87531.8362228964,315114610.402427,1813357640.7545493,9.610393780518072,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.791406845308323,9.791406845308323,0.0,45.27631548049673,16.4511219056849,0.7936514364209813,9.789379705773188,6.699959648580857,1.282629508665685
 2006-07-23T13:00:00,88670.57506002478,319214070.2160891,1827954318.3423965,9.634112725424451,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.816340178322546,9.816340178322546,0.0,45.27631548049673,17.801366801253437,0.6601540477879321,9.816098265615391,6.70000418863494,1.8888651818886013
 2006-07-23T14:00:00,88943.53620587102,320196730.3411356,1833428886.8580089,9.643008796350768,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.825650291075034,9.825650291075034,0.0,45.27631548049673,18.46551563296773,0.5263569336809238,9.82660983610124,6.699981662953998,2.1601047193938787
 2006-07-23T15:00:00,88672.42222890159,319220720.0240457,1828031808.059002,9.634238630743566,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.816464826416128,9.816464826416128,0.0,45.27631548049673,18.9375418105346,0.3926665410048378,9.818278566049914,6.699995758505168,2.361719034906244
 2006-07-23T16:00:00,88321.91855810738,317958906.8091866,1818052268.6750417,9.618022169585451,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.79945981289086,9.79945981289086,0.0,45.27631548049673,21.41327089145696,0.2584528820822598,9.802962293872476,6.700006370323834,3.2080684255404104
 2006-07-23T17:00:00,87724.05219563154,315806587.9042736,1808367357.7146733,9.602284619884784,6.66666666666669,40.82340897960907,0.0,100111.54470723378,360401560.9460416,2142179767.499781,10.331915959609844,6.7,45.27631548049673,45.27631548049673,0.0,0.2017522676431951,7.215050460024449,7.215050460024449,7.215050460024449
 2006-07-23T18:00:00,87103.15197122756,313571347.0964192,1799142218.77112,9.587294460492403,6.666666666666692,40.82340897960907,0.0,87396.08228545095,314625896.2276234,1807955566.821984,9.76721272225626,6.7,45.27631548049673,45.27631548049673,0.0,0.2012360045445591,6.7,6.7,6.7
 2006-07-23T19:00:00,86633.53884225192,311880739.8321069,1791802918.831441,9.575368751958672,6.66666666666669,40.82340897960907,0.0,86923.66829038566,312925205.84538835,1800562027.2940586,9.75469884137636,6.7,45.27631548049673,45.27631548049673,0.0,0.2007197414459232,6.7,6.7,6.7
 2006-07-23T20:00:00,86339.1853473671,310821067.2505216,1786794679.8589065,9.56723080402726,6.66666666666669,40.82340897960907,1.0,150992.20494881598,543571937.8157376,3443382785.257613,3.60210009937969,-2.2676244024583294,45.27631548049673,45.27631548049673,0.0,0.1998184980816343,-0.5176244024583292,0.3579563803012724,0.3579563803012724
 2006-07-23T21:00:00,86164.2044194161,310191135.9098979,1782888084.5296862,9.560882932886388,6.666666666666692,40.82340897960907,1.0,144564.68074322204,520432850.6755992,3299485775.991926,1.8322083315940327,-3.8,45.27631548049673,45.27631548049673,0.0,0.3018806233068761,-3.8,-1.2178359923979445,-1.2178359923979445
 2006-07-23T22:00:00,86042.30821176716,309752309.5623618,1781303299.6375165,9.558307836584977,6.66666666666669,40.82340897960907,1.0,141101.25023281272,507964500.83812577,3222758983.8936515,1.7017962885120428,-3.8,45.27631548049673,45.27631548049673,0.0,0.4081976948334889,-3.8,-1.3437154114425305,-1.3437154114425305
 2006-07-23T23:00:00,86133.75369455347,310081513.30039245,1784471776.8872993,9.56345609859582,6.66666666666669,40.82340897960907,1.0,139320.53266919334,501553917.60909617,3181708002.011713,1.6320111540475193,-3.8,45.27631548049673,45.27631548049673,0.0,0.510260727784765,-3.8,-1.4182838239078084,-1.4182838239078084
 2006-07-24T00:00:00,85827.77811614782,308980001.21813214,1783182995.415943,9.5613619527892,6.66666666666669,40.82340897960907,1.0,136909.00323146756,492872411.63328326,3137307232.3561244,1.5565221102873033,-3.8,45.27631548049673,45.27631548049673,0.0,0.6093541445154022,-3.8,-1.4921813357121785,-1.4921813357121785
 2006-07-24T01:00:00,85482.74477687142,307737881.1967372,1779193668.4751365,9.55487969687246,6.66666666666669,40.82340897960907,1.0,133316.21166601276,479938361.997646,3061543634.593111,1.4276898361578072,-3.8,45.27631548049673,45.27631548049673,0.0,0.7046076975538648,-3.8,-1.6161593920586537,-1.6161593920586537
 2006-07-24T02:00:00,85244.14857162006,306878934.85783225,1777514901.522883,9.552151884471284,6.66666666666669,40.82340897960907,1.0,127647.91060743685,459532478.1867727,2931643802.658813,1.2067401403663316,-3.8,45.27631548049673,45.27631548049673,0.0,0.7930418945858179,-3.8,-1.8374952364256567,-1.8374952364256567
 2006-07-24T03:00:00,85340.50287788006,307225810.36036825,1779151047.2389505,9.55481045000512,6.66666666666669,40.82340897960907,1.0,119725.57115366356,431012056.1531888,2731464756.893098,0.8661027976839003,-3.8,45.27631548049673,45.27631548049673,0.0,0.8699161052618364,-3.8,-2.1847392739800484,-2.1847392739800484
 2006-07-24T04:00:00,85623.08195665474,308243095.04395705,1783535629.0025835,9.561934934253689,6.66666666666669,40.82340897960907,1.0,110072.83318892863,396262199.48014313,2475260755.9931645,0.4298686381909914,-3.8,45.27631548049673,45.27631548049673,0.0,0.9301132774309672,-3.8,-2.6309557609983494,-2.6309557609983494
 2006-07-24T05:00:00,85718.17740173862,308585438.646259,1785055398.5229368,9.564404425360587,6.66666666666669,40.82340897960907,1.0,100533.44313414067,361920395.2829064,2216102689.9164214,-0.0116773946857996,-3.8,45.27631548049673,45.27631548049673,0.0,0.9710377044278192,-3.8,-3.0744596907905826,-3.0744596907905826
 2006-07-24T06:00:00,86661.84898056909,311982656.33004874,1796402886.4930313,9.582843139029055,6.66666666666669,40.82340897960907,0.0,34073.99538546352,122666383.38766864,629065022.5734594,5.395700955803758,4.328201183942772,22.638157740248364,45.27631548049673,0.0,0.9830814194221476,2.578201183942772,2.578201183942772,2.578201183942772
 2006-07-24T07:00:00,88206.84182523598,317544630.57084954,1815474459.1196463,9.613833348757408,6.66666666666669,40.82340897960907,0.0,88506.42672207732,318623136.1994783,1824411885.03566,9.79506450185804,6.7,45.27631548049673,45.27631548049673,0.0,0.982565156323512,6.7,6.7,6.7
 2006-07-24T08:00:00,89475.72263280326,322112601.4780917,1839318114.568112,9.65257884473595,6.66666666666669,40.82340897960907,0.0,89783.65572676949,323221160.6163702,1848430226.6779144,9.83571215702278,6.7,45.27631548049673,45.27631548049673,0.0,0.9820488932248757,6.7,6.7,6.7
 2006-07-24T09:00:00,90744.06255033569,326678625.18120843,1862132460.6127284,9.689652556562022,6.66666666666669,40.82340897960907,0.0,90995.35521564377,327583278.7763176,1869511767.583777,9.871387840393986,6.7,45.27631548049673,45.27631548049673,0.0,0.9815326301262398,6.7,6.7,6.7
 2006-07-24T10:00:00,91232.93034939676,328438549.2578283,1860645064.759132,9.687235478487032,6.66666666666669,40.82340897960907,0.0,91535.74053915664,329528665.9409639,1869469945.6223493,9.871317110761431,6.7,45.27631548049673,45.27631548049673,0.0,0.981016367027604,6.7,6.7,6.7
 2006-07-24T11:00:00,91660.57204500477,329978059.36201715,1858344844.948336,9.683497539415225,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.868093689651936,9.868093689651936,0.0,45.27631548049673,13.057520908643534,0.9237935382787344,9.34069684855588,6.699950501598013,1.7078137372719968
 2006-07-24T12:00:00,92039.05264058158,331340589.5060936,1867604185.6711764,9.698544427482,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.88396405063938,9.88396405063938,0.0,45.27631548049673,16.994790764053025,0.7870117211528317,9.877034043951811,6.700034873825139,1.4067876778028146
 2006-07-24T13:00:00,93741.50313261076,337469411.2773988,1916270449.369911,9.777631899123868,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.94789792668126,9.94789792668126,0.0,45.27631548049673,18.66403115072352,0.6489153997157745,9.93543230878715,6.6999494728970745,2.083748161905102
 2006-07-24T14:00:00,94482.3654615038,340136515.66141367,1937345683.3671904,9.811882242709247,6.666666666666692,40.82340897960907,-1.0,0.0,0.0,0.0,9.967081633550258,9.967081633550258,0.0,45.27631548049673,19.56664419742456,0.5089961885873252,9.972766720092464,6.699973504098039,2.399570991944036
 2006-07-24T15:00:00,93232.91371269524,335638489.36570275,1901797339.402611,9.754111021365434,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.928897420231142,9.928897420231142,0.0,45.27631548049673,20.04140628279063,0.3697740390033697,9.933462967120349,6.700000853515587,2.626068354379848
 2006-07-24T16:00:00,92950.0048833853,334620017.5801871,1893717359.4191968,9.740980191087807,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.91959533177466,9.91959533177466,0.0,45.27631548049673,24.77336260565841,0.2300507079881492,9.919176840228838,6.7000013763592365,3.929862224676152
 2006-07-24T17:00:00,94944.24508261617,341799282.2974181,1950329642.8701708,9.832984601298383,6.66666666666669,40.82340897960907,0.0,108098.50988814348,389154635.5973165,2288148251.5966377,10.600672931521586,6.721999809580818,45.27631548049673,45.27631548049673,0.0,0.1704371956433153,7.258960133372962,7.258960133372962,7.258960133372962
 2006-07-24T18:00:00,95662.6661264776,344385598.0553194,1970617792.5586483,9.865957279762034,6.66666666666669,40.82340897960907,0.0,94539.54331098268,340342355.91953766,1939029118.68956,9.989014004939984,6.7,45.27631548049673,45.27631548049673,0.0,0.1699209325446794,6.7,6.7,6.7
 2006-07-24T19:00:00,92640.44928877705,333505617.43959737,1884855842.286552,9.726579472274665,6.66666666666669,40.82340897960907,0.0,92588.8673685741,333319922.52686673,1883450467.6789768,9.89497464265177,6.7,45.27631548049673,45.27631548049673,0.0,0.1694046694460434,6.7,6.7,6.7
 2006-07-24T20:00:00,91919.59531605936,330910543.1378137,1864172936.0471463,9.692968467664729,6.66666666666669,40.82340897960907,1.0,158654.87247994612,571157540.927806,3461751027.80696,3.877451773306815,-2.022359570520686,45.27631548049673,45.27631548049673,0.0,0.1673480155345937,-0.2884242725754002,0.5134030998887812,0.5134030998887812
 2006-07-24T21:00:00,91347.14466775225,328849720.80390817,1847698937.2814364,9.666197671226344,6.66666666666669,40.82340897960907,1.0,155785.80028895356,560828881.0402328,3400596013.760524,2.0062738867857965,-3.7977409959173247,45.27631548049673,45.27631548049673,0.0,0.268342139113416,-3.781676293862611,-1.157208180670005,-1.157208180670005
 2006-07-24T22:00:00,91315.8419955182,328737031.18386555,1846796410.51529,9.66473105394694,6.66666666666669,40.82340897960907,1.0,151436.99574078622,545173184.6668303,3307079374.525508,1.84511522239402,-3.8,45.27631548049673,45.27631548049673,0.0,0.3765096016615448,-3.8,-1.3132139764190751,-1.3132139764190751
 2006-07-24T23:00:00,90971.4362460618,327497170.4858225,1836851734.4881384,9.648570949877994,6.66666666666669,40.82340897960907,1.0,148644.30223637086,535119488.0509352,3246283398.2308974,1.741783850907221,-3.8,45.27631548049673,45.27631548049673,0.0,0.4796292694651772,-3.8,-1.398081630429626,-1.398081630429626
 2006-07-25T00:00:00,90125.02186181508,324450078.7025343,1831099716.611881,9.639223957685491,6.66666666666669,40.82340897960907,1.0,145188.35742534825,522678086.73125374,3200450575.244892,1.6638742277661,-3.8,45.27631548049673,45.27631548049673,0.0,0.5796165152375653,-3.8,-1.4667820532865763,-1.4667820532865763
 2006-07-25T01:00:00,90749.36617452856,326697718.2283028,1856266797.60041,9.6801206931467,6.66666666666669,40.82340897960907,1.0,142919.2225559438,514509201.20139766,3160753885.983692,1.5963862853380724,-3.8,45.27631548049673,45.27631548049673,0.0,0.6762552112901483,-3.8,-1.5702868958781864,-1.5702868958781864
 2006-07-25T02:00:00,89807.54110265274,323307147.96954995,1843628796.5209887,9.65958395948042,6.66666666666669,40.82340897960907,1.0,136580.73204465807,491690635.3607692,3038466809.5484667,1.3884391525685995,-3.8,45.27631548049673,45.27631548049673,0.0,0.767191783149174,-3.8,-1.7576820748633928,-1.7576820748633928
 2006-07-25T03:00:00,88325.09546758565,317970343.6833084,1807175199.969186,9.6003474425555,6.666666666666692,40.82340897960907,1.0,127222.30593676335,458000301.37234807,2828760603.017875,1.0316876461432736,-3.8,45.27631548049673,45.27631548049673,0.0,0.8481406964953796,-3.8,-2.066159357691952,-2.066159357691952
 2006-07-25T04:00:00,87166.97574381506,313801112.67773414,1794387577.0322094,9.57956840110958,6.66666666666669,40.82340897960907,1.0,115529.32982349343,415905587.36457634,2568656912.5850816,0.5889251664569052,-3.8,45.27631548049673,45.27631548049673,0.0,0.9138533226250974,-3.8,-2.490076906559308,-2.490076906559308
 2006-07-25T05:00:00,86165.32166447646,310195157.99211526,1788316072.3473935,9.569702724368964,6.66666666666669,40.82340897960907,1.0,103853.18750647262,373871475.0233014,2294070711.8568816,0.1211869812025168,-3.8,45.27631548049673,45.27631548049673,0.0,0.9606228458903052,-3.8,-2.947734282328446,-2.947734282328446
 2006-07-25T06:00:00,86105.69816683837,309980513.4006181,1788254160.0510387,9.569602123663394,6.66666666666669,40.82340897960907,0.0,33454.332726327775,120435597.81478,622512362.8568076,5.383917204128505,4.327526147625898,22.638157740248364,45.27631548049673,0.0,0.9748948563610425,2.5775261476258984,2.5775261476258984,2.5775261476258984
 2006-07-25T07:00:00,86691.62866715854,312089863.2017707,1793102482.6178126,9.577480230437668,6.66666666666669,40.82340897960907,0.0,86982.33874566825,313136419.48440576,1801876620.16798,9.756924320836667,6.7,45.27631548049673,45.27631548049673,0.0,0.9743785932624064,6.7,6.7,6.7
 2006-07-25T08:00:00,87845.13004020695,316242468.144745,1797923699.5128474,9.585314361348397,6.66666666666669,40.82340897960907,0.0,88140.6955064044,317306503.8230558,1806730065.4225435,9.765138744182448,6.7,45.27631548049673,45.27631548049673,0.0,0.9738623301637706,6.7,6.7,6.7
 2006-07-25T09:00:00,88671.5857412364,319217708.6684511,1814912559.4331808,9.612920281146666,6.66666666666669,40.82340897960907,0.0,88972.73381661616,320301841.7398181,1823842233.662155,9.794100388199068,6.7,45.27631548049673,45.27631548049673,0.0,0.9733460670651346,6.7,6.7,6.7
 2006-07-25T10:00:00,88940.16299464642,320184586.78072715,1821218377.002092,9.623166996712229,6.66666666666669,40.82340897960907,0.0,89243.29235515856,321275852.4785708,1830195038.838345,9.804851929654676,6.7,45.27631548049673,45.27631548049673,0.0,0.9728298039664988,6.7,6.7,6.7
 2006-07-25T11:00:00,89368.20115856848,321725524.17084646,1811731060.1154056,9.607750456563652,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.788673138098952,9.788673138098952,0.0,45.27631548049673,12.818773606954238,0.9170646323059428,9.274164518997257,6.699996955225021,1.6953661996432032
 2006-07-25T12:00:00,90432.86362301296,325558309.0428466,1822377357.6290848,9.62505034554273,6.666666666666689,40.82340897960907,-1.0,0.0,0.0,0.0,9.806840872660606,9.806840872660606,0.0,45.27631548049673,16.615005824364854,0.7837185799163544,9.79993351839934,6.700018203783249,1.3471253940240495
 2006-07-25T13:00:00,91125.99577173694,328053584.77825296,1841319410.8856404,9.655830881541553,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.839104467627784,9.839104467627784,0.0,45.27631548049673,18.01064456838478,0.6493198957930887,9.837176299277337,6.699988331778265,1.94902616073665
 2006-07-25T14:00:00,90410.83083909488,325478991.0207416,1833820402.658188,9.64364502388577,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.826342785253283,9.826342785253283,0.0,45.27631548049673,18.523630290201428,0.5149758889110873,9.830442251532874,6.700010530603751,2.1787947021181133
 2006-07-25T15:00:00,89708.69851893198,322951314.6681552,1833506109.447679,9.643134312600276,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.825802275010142,9.825802275010142,0.0,45.27631548049673,19.05542624701789,0.3812880845182453,9.82177827341757,6.700004004716888,2.401978991414807
 2006-07-25T16:00:00,89852.7550879013,323469918.31644464,1845619723.255734,9.66281891838464,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.84640383086755,9.84640383086755,0.0,45.27631548049673,22.58360738073098,0.2456821405549869,9.845022456600825,6.699953726500678,3.482616870911757
 2006-07-25T17:00:00,88928.35753926844,320142087.1413664,1838617692.0140216,9.65144060243162,6.66666666666669,40.82340897960907,0.0,101972.8410759131,367102227.8732872,2184951422.617209,10.404214418921311,6.7,45.27631548049673,45.27631548049673,0.0,0.1878469388831506,7.224650051293118,7.224650051293118,7.224650051293118
 2006-07-25T18:00:00,87322.76712685592,314361961.6566813,1820569173.0412493,9.622112072748044,6.666666666666692,40.82340897960907,0.0,87619.89261774668,315431613.4238881,1829543603.621864,9.80374937051429,6.7,45.27631548049673,45.27631548049673,0.0,0.1873306757845146,6.7,6.7,6.7
 2006-07-25T19:00:00,86343.07784704513,310835080.24936247,1804750940.621104,9.596408155689485,6.66666666666669,40.82340897960907,0.0,86634.3614299922,311883701.1479719,1813609809.2330663,9.776782631682938,6.7,45.27631548049673,45.27631548049673,0.0,0.1868144126858787,6.7,6.7,6.7
 2006-07-25T20:00:00,85249.59389911097,306898538.03679955,1789552417.1150637,9.571711686944797,6.66666666666669,40.82340897960907,1.0,148652.8267380878,535150176.257116,3449680154.665985,3.653002300499175,-2.2272365927257685,45.27631548049673,45.27631548049673,0.0,0.186113777666605,-0.4772365927257683,0.4048891951536281,0.4048891951536281
 2006-07-25T21:00:00,84341.47623666492,303629314.4519937,1778359986.382918,9.553525170129872,6.66666666666669,40.82340897960907,1.0,141374.52472777254,508948289.0199811,3307219613.9405794,1.8453521008751583,-3.8,45.27631548049673,45.27631548049673,0.0,0.2888294134336253,-3.8,-1.1972364054891302,-1.1972364054891302
 2006-07-25T22:00:00,83686.7387126693,301272259.3656095,1772740473.912921,9.544394158271638,6.66666666666669,40.82340897960907,1.0,136802.98094335644,492490731.3960831,3220861315.562547,1.6985704680471805,-3.8,45.27631548049673,45.27631548049673,0.0,0.3958360591610878,-3.8,-1.3324132559180966,-1.3324132559180966
 2006-07-25T23:00:00,83381.25712139459,300172525.6370205,1769749274.4168065,9.539533801416818,6.66666666666669,40.82340897960907,1.0,134354.26054429883,483675337.9594758,3171453814.5070004,1.6145778870812415,-3.8,45.27631548049673,45.27631548049673,0.0,0.4982954468715992,-3.8,-1.4104580247805227,-1.4104580247805227
 2006-07-26T00:00:00,83383.79008247031,300181644.2968931,1768021955.0028286,9.53672711390571,6.66666666666669,40.82340897960907,1.0,132695.99566461693,477705584.3926208,3128052650.715873,1.5407867476002426,-3.8,45.27631548049673,45.27631548049673,0.0,0.5977451595082091,-3.8,-1.481761023588682,-1.481761023588682
 2006-07-26T01:00:00,83358.3957575673,300090224.7272423,1763274724.9408548,9.5290135156786,6.66666666666669,40.82340897960907,1.0,130038.96101306968,468140259.6470508,3056563626.7871065,1.419220380794534,-3.8,45.27631548049673,45.27631548049673,0.0,0.6935708616384296,-3.8,-1.597183024715191,-1.597183024715191
 2006-07-26T02:00:00,82827.404503159,298178656.21137244,1763151328.5527344,9.52881301885811,6.66666666666669,40.82340897960907,1.0,124307.7722996458,447507980.2787249,2936080958.083259,1.2142876766281034,-3.8,45.27631548049673,45.27631548049673,0.0,0.7830357999743613,-3.8,-1.804832245170893,-1.804832245170893
 2006-07-26T03:00:00,82583.09567991925,297299144.4477093,1759672083.5220616,9.523159677155618,6.66666666666669,40.82340897960907,1.0,116490.6011312444,419366164.07247984,2739617205.076805,0.8799774349262037,-3.8,45.27631548049673,45.27631548049673,0.0,0.8615655622320331,-3.8,-2.137038291844489,-2.137038291844489
 2006-07-26T04:00:00,82941.9776338223,298591119.48176026,1763000524.2367418,9.5285679467041,6.66666666666669,40.82340897960907,1.0,107490.7280663678,386966621.0389241,2486972846.450317,0.4498142984711262,-3.8,45.27631548049673,45.27631548049673,0.0,0.9239601974016016,-3.8,-2.5755971049654747,-2.5755971049654747
 2006-07-26T05:00:00,83526.21467529335,300694372.83105606,1765694570.2082255,9.532945440290655,6.66666666666669,40.82340897960907,1.0,98768.58175631594,355566894.3227374,2225181573.639165,0.0037921090894397,-3.8,45.27631548049673,45.27631548049673,0.0,0.9671562781713406,-3.8,-3.025993534574669,-3.025993534574669
 2006-07-26T06:00:00,84727.62521428603,305019450.7714298,1776885656.6421587,9.551129585544656,6.66666666666669,40.82340897960907,0.0,31985.808670627724,115148911.2142598,609920679.3203206,5.350049361860038,4.315040280816446,22.638157740248364,45.27631548049673,0.0,0.9800512493463588,2.5650402808164467,2.5650402808164467,2.5650402808164467
 2006-07-26T07:00:00,85107.62578409085,306387452.8227271,1779097647.3154895,9.554723807999848,6.66666666666669,40.82340897960907,0.0,85390.79305417361,307406854.995025,1787769417.5858693,9.7330469364344,6.7,45.27631548049673,45.27631548049673,0.0,0.9795349862477232,6.7,6.7,6.7
 2006-07-26T08:00:00,85579.48308518447,308086139.1066642,1788507531.0338998,9.570013818855488,6.666666666666692,40.82340897960907,0.0,85865.6680669778,309116405.04112005,1797247745.5204468,9.749089847676789,6.7,45.27631548049673,45.27631548049673,0.0,0.9790187231490868,6.7,6.7,6.7
 2006-07-26T09:00:00,86244.30731065416,310479506.31835496,1794224810.2973905,9.579303927618511,6.66666666666669,40.82340897960907,0.0,86533.58642197216,311520911.11909974,1803005753.413376,9.75883539776301,6.7,45.27631548049673,45.27631548049673,0.0,0.9785024600504508,6.7,6.7,6.7
 2006-07-26T10:00:00,86995.26155112886,313182941.5840639,1801757086.9919336,9.591543327870353,6.66666666666669,40.82340897960907,0.0,87288.26369943297,314237749.3179586,1810591530.4741733,9.771674323660118,6.7,45.27631548049673,45.27631548049673,0.0,0.977986196951815,6.7,6.7,6.7
 2006-07-26T11:00:00,87436.46869562287,314771287.3042423,1804580555.0621789,9.596131284692442,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.776493218417384,9.776493218417384,0.0,45.27631548049673,12.738150319448886,0.9224646340905144,9.263808259714835,6.70000687003665,1.6678638272092003
 2006-07-26T12:00:00,87035.84244068358,313329032.7864609,1801539269.47152,9.591189428829022,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.77128129221587,9.77128129221587,0.0,45.27631548049673,16.42751920626718,0.7898013002937067,9.776932646946507,6.69998605190731,1.291821818923615
 2006-07-26T13:00:00,86498.26513798388,311393754.49674195,1808283195.8869665,9.602148088576806,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.782791591594057,9.782791591594057,0.0,45.27631548049673,17.603987916288986,0.657407066204365,9.781932809811307,6.699995462279979,1.8532850179939808
 2006-07-26T14:00:00,85399.98356723766,307439940.8420555,1807410184.363628,9.600729475075251,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.781321173335876,9.781321173335876,0.0,45.27631548049673,18.093526140244624,0.5254083828185202,9.773007688025706,6.700001966853645,2.0830001375962026
 2006-07-26T15:00:00,85036.51625851028,306131458.530637,1797930919.1966708,9.585326269953596,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.765153957919766,9.765153957919766,0.0,45.27631548049673,18.53735934872046,0.3939294600142808,9.76657609486696,6.700005189957673,2.275709387375477
 2006-07-26T16:00:00,85353.86460377733,307273912.5735984,1793103248.2428672,9.577481657780126,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.756921394882369,9.756921394882369,0.0,45.27631548049673,20.791322148882333,0.2618779717197536,9.758513364855316,6.700005074581863,3.071143578381234
 2006-07-26T17:00:00,85018.13789846284,306065296.43446624,1788524854.6420748,9.570042135674814,6.66666666666669,40.82340897960907,0.0,96955.5360771338,349039929.8776817,2120983359.5546608,10.296090771050446,6.7,45.27631548049673,45.27631548049673,0.0,0.2061261257858197,7.213191764144688,7.213191764144688,7.213191764144688
 2006-07-26T18:00:00,84267.19028927015,303361885.0413725,1784103581.9004595,9.56285796907254,6.66666666666669,40.82340897960907,0.0,84548.43998928378,304374383.9614216,1792808119.9946742,9.741575180732418,6.7,45.27631548049673,45.27631548049673,0.0,0.2056098626871837,6.7,6.7,6.7
 2006-07-26T19:00:00,84742.55562727114,305073200.25817615,1785062173.5912375,9.56441562615296,6.66666666666669,40.82340897960907,0.0,85025.48848001099,306091758.5280396,1793775642.953072,9.74321266811416,6.7,45.27631548049673,45.27631548049673,0.0,0.2050935995885478,6.7,6.7,6.7
 2006-07-26T20:00:00,85421.55387481044,307517593.9493175,1788560727.2514365,9.57010025671172,6.66666666666669,40.82340897960907,1.0,148795.51215933208,535663843.7735955,3442766071.2562275,3.591767992630155,-2.2769505838538344,45.27631548049673,45.27631548049673,0.0,0.2040415906072811,-0.5269505838538344,0.3443181460341495,0.3443181460341495
 2006-07-26T21:00:00,85247.90660974414,306892463.795079,1783967535.9093854,9.562636756856383,6.66666666666669,40.82340897960907,1.0,142447.8758377848,512812353.0160253,3296933903.548071,1.8278714537758585,-3.8,45.27631548049673,45.27631548049673,0.0,0.3059016179060084,-3.8,-1.2239348910068548,-1.2239348910068548
 2006-07-26T22:00:00,84213.52652422007,303168695.4871922,1769901659.1185584,9.53978147757384,6.66666666666669,40.82340897960907,1.0,137557.06170651226,495205422.1434443,3209342151.3968425,1.6789883730304982,-3.8,45.27631548049673,45.27631548049673,0.0,0.4120148579287329,-3.8,-1.3470644000141123,-1.3470644000141123
 2006-07-26T23:00:00,83688.60569113477,301278980.4880852,1766570764.956918,9.534369129673507,6.66666666666669,40.82340897960907,1.0,134770.22794425182,485172820.5993066,3162205875.64827,1.598854760832028,-3.8,45.27631548049673,45.27631548049673,0.0,0.5139589828490518,-3.8,-1.420702005164075,-1.420702005164075
 2006-07-27T00:00:00,83634.17640205302,301083035.0473909,1764845655.7101736,9.53156605126213,6.66666666666669,40.82340897960907,1.0,132913.37287611826,478488142.3540258,3116854481.227522,1.5217454465495697,-3.8,45.27631548049673,45.27631548049673,0.0,0.6129397059135481,-3.8,-1.4955489808745854,-1.4955489808745854
 2006-07-27T01:00:00,83051.85058430764,298986662.10350746,1762395731.6415396,9.52758524613662,6.66666666666669,40.82340897960907,1.0,128904.09581894624,464054744.9482065,3041040756.609544,1.392820626939333,-3.8,45.27631548049673,45.27631548049673,0.0,0.7080076080841257,-3.8,-1.622316155219524,-1.622316155219524
 2006-07-27T02:00:00,82571.06217355942,297255823.8248139,1759713583.818572,9.52322709716009,6.66666666666669,40.82340897960907,1.0,122922.92180182814,442522518.4865813,2907604666.4580483,1.1658424650556312,-3.8,45.27631548049673,45.27631548049673,0.0,0.7961087777614448,-3.8,-1.8479853174328733,-1.8479853174328733
 2006-07-27T03:00:00,82717.51862380364,297783067.0456931,1759510377.3075466,9.52289692244547,6.66666666666669,40.82340897960907,1.0,115331.33667661568,415192812.0358164,2702879169.4084373,0.8174434366651421,-3.8,45.27631548049673,45.27631548049673,0.0,0.8724547175249118,-3.8,-2.1998249155287826,-2.1998249155287826
 2006-07-27T04:00:00,82023.5966186727,295284947.8272217,1757852067.248848,9.52020240288956,6.66666666666669,40.82340897960907,1.0,104674.87545697473,376829551.645109,2439311832.773404,0.3686338684091788,-3.8,45.27631548049673,45.27631548049673,0.0,0.9319627623897648,-3.8,-2.6481084092248337,-2.6481084092248337
 2006-07-27T05:00:00,83005.91200873832,298821283.23145795,1761256851.6308453,9.525734781275428,6.66666666666669,40.82340897960907,1.0,96780.81127605042,348410920.5937815,2183372708.0638847,-0.0674574765729781,-3.8,45.27631548049673,45.27631548049673,0.0,0.9721898290717068,-3.8,-3.089139754065205,-3.089139754065205
 2006-07-27T06:00:00,85328.77090719431,307183575.26589954,1775802275.313451,9.549369072317884,6.666666666666692,40.82340897960907,0.0,32264.931720431214,116153754.19355236,608095547.4521139,5.329069870626667,4.297148060096105,22.638157740248364,45.27631548049673,0.0,0.9839759508097486,2.5471480600961054,2.5471480600961054,2.5471480600961054
 2006-07-27T07:00:00,86329.04480226849,310784561.28816646,1788810830.0790896,9.570506659420628,6.66666666666669,40.82340897960907,0.0,86617.83867375112,311824219.225504,1797554065.2912178,9.74960826672612,6.7,45.27631548049673,45.27631548049673,0.0,0.9834596877111124,6.7,6.7,6.7
 2006-07-27T08:00:00,86252.02493659139,310507289.77172905,1795412394.2434072,9.581233649583153,6.66666666666669,40.82340897960907,0.0,86541.54097209936,311549547.49955773,1804202878.6885128,9.76086154200654,6.7,45.27631548049673,45.27631548049673,0.0,0.9829434246124767,6.7,6.7,6.7
 2006-07-27T09:00:00,86427.0479718647,311137372.69871294,1804405795.439325,9.59584732508985,6.66666666666669,40.82340897960907,0.0,86718.57760772434,312186879.3878076,1813262598.2211368,9.776194954115716,6.7,45.27631548049673,45.27631548049673,0.0,0.9824271615138406,6.7,6.7,6.7
 2006-07-27T10:00:00,86347.05742520031,310849406.7307212,1807993080.125632,9.601676542742794,6.66666666666669,40.82340897960907,0.0,86638.83915981751,311899820.975343,1816874723.22478,9.782308106022109,6.7,45.27631548049673,45.27631548049673,0.0,0.9819108984152048,6.7,6.7,6.7
 2006-07-27T11:00:00,86640.26544554767,311904955.60397166,1810392304.749178,9.605575261356028,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.786394521910497,9.786394521910497,0.0,45.27631548049673,12.721088111488072,0.9263357857256996,9.265829980085943,6.699998571342467,1.6538575559791644
 2006-07-27T12:00:00,86891.79247188359,312810452.89878094,1818149704.7313027,9.618180703100364,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.799621620919217,9.799621620919217,0.0,45.27631548049673,16.507909450006604,0.7929410533323799,9.798870326643328,6.700000240810862,1.2954119424287471
 2006-07-27T13:00:00,87193.58667239432,313896912.0206196,1832007072.0011764,9.640698537906742,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.82325606109532,9.82325606109532,0.0,45.27631548049673,17.84188175802434,0.659243458341591,9.821118716926025,6.700001285687496,1.8987533709869768
 2006-07-27T14:00:00,87768.5083546492,315966630.07673705,1838462371.7652392,9.651188198217104,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.834248978713548,9.834248978713548,0.0,45.27631548049673,18.54166949695992,0.5249744204218215,9.836918737630574,6.699988831726812,2.1767955939278725
 2006-07-27T15:00:00,88153.06723598375,317351042.0495415,1835499068.5263376,9.646372842316078,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.82921542817255,9.82921542817255,0.0,45.27631548049673,19.02029699353549,0.3909879635545266,9.82728984863707,6.70000998971739,2.381313725745692
 2006-07-27T16:00:00,88116.31319441124,317218727.4998805,1829052011.109223,9.635896475334691,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.818202172809944,9.818202172809944,0.0,45.27631548049673,21.75183949549137,0.255906466055051,9.823767690196446,6.699990620508532,3.2849505069651044
 2006-07-27T17:00:00,88086.54242798011,317111552.74072844,1825543551.7479515,9.63019528467904,6.66666666666669,40.82340897960907,0.0,100482.52192392237,361737078.9261206,2162141576.492321,10.36567881886812,6.7,45.27631548049673,45.27631548049673,0.0,0.1988197740111379,7.217143483501683,7.217143483501683,7.217143483501683
 2006-07-27T18:00:00,88472.87776943315,318502359.9699593,1829263419.8108225,9.63623998259101,6.66666666666669,40.82340897960907,0.0,88775.47870634362,319591723.342837,1838301411.551932,9.818570978223107,6.7,45.27631548049673,45.27631548049673,0.0,0.198303510912502,6.7,6.7,6.7
 2006-07-27T19:00:00,88093.25526228976,317135718.9442431,1815322762.5861723,9.613586825551645,6.66666666666669,40.82340897960907,0.0,88392.32331996958,318212363.9518905,1824257328.664622,9.794802903858749,6.7,45.27631548049673,45.27631548049673,0.0,0.197787247813866,6.7,6.7,6.7
 2006-07-27T20:00:00,87885.8789766053,316389164.31577903,1807617414.852567,9.601066001860955,6.66666666666669,40.82340897960907,1.0,153328.44819316492,551982413.4953939,3451949652.7294035,3.658895580378479,-2.2251897996894114,45.27631548049673,45.27631548049673,0.0,0.1964221004801256,-0.4751897996894114,0.3794311209249736,0.3794311209249736
 2006-07-27T21:00:00,87651.61886813153,315545827.9252735,1802224751.0436428,9.592303252252538,6.66666666666669,40.82340897960907,1.0,147413.36179274868,530688102.4538952,3322504445.5053954,1.8713284297335,-3.8,45.27631548049673,45.27631548049673,0.0,0.2982041425294777,-3.8,-1.2121579284690405,-1.2121579284690405
 2006-07-27T22:00:00,87616.80886880132,315420511.9276847,1804590163.8997009,9.5961469035169,6.66666666666669,40.82340897960907,1.0,143890.9601496049,518007456.5385776,3248128601.001308,1.7449207089182,-3.8,45.27631548049673,45.27631548049673,0.0,0.4047111015532327,-3.8,-1.340599710515578,-1.340599710515578
 2006-07-27T23:00:00,87466.6154148248,314879815.49336934,1799646629.446941,9.588114013873067,6.66666666666669,40.82340897960907,1.0,141747.9542952298,510292635.4628273,3198319470.0190406,1.660250733207178,-3.8,45.27631548049673,45.27631548049673,0.0,0.5068841162874184,-3.8,-1.4160774065912884,-1.4160774065912884
 2006-07-28T00:00:00,84738.6266956471,305059056.1043296,1780573860.1900203,9.55712238003319,6.66666666666669,40.82340897960907,1.0,134927.30095023577,485738283.42084855,3136443066.9520144,1.5550527150177416,-3.8,45.27631548049673,45.27631548049673,0.0,0.6060792914288496,-3.8,-1.489168994964155,-1.489168994964155
 2006-07-28T01:00:00,83084.41139544483,299103881.0236013,1773719504.722972,9.545984789004644,6.66666666666669,40.82340897960907,1.0,129028.08741116374,464501114.6801895,3059215919.2622514,1.4237313112655583,-3.8,45.27631548049673,45.27631548049673,0.0,0.7014986381243168,-3.8,-1.610660079931069,-1.610660079931069
 2006-07-28T02:00:00,83204.84738825962,299537450.59773463,1771450937.6176293,9.542298639111442,6.666666666666692,40.82340897960907,1.0,124306.14379864137,447502117.6751089,2930983640.577885,1.2056172709236668,-3.8,45.27631548049673,45.27631548049673,0.0,0.7902308786257003,-3.8,-1.8280810345112524,-1.8280810345112524
 2006-07-28T03:00:00,83036.84105808556,298932627.809108,1766058916.74188,9.533537418671832,6.66666666666669,40.82340897960907,1.0,116407.79953939206,419068078.3418114,2726275457.95096,0.8572683086699047,-3.8,45.27631548049673,45.27631548049673,0.0,0.8675805890930101,-3.8,-2.1711048606550434,-2.1711048606550434
 2006-07-28T04:00:00,83400.93713447521,300243373.6841108,1768707853.9995694,9.537841644168106,6.666666666666692,40.82340897960907,1.0,107250.63023605838,386102268.8498101,2469407276.0368576,0.4198989893821647,-3.8,45.27631548049673,45.27631548049673,0.0,0.9284029933089694,-3.8,-2.615307829821691,-2.615307829821691
 2006-07-28T05:00:00,83726.08644938013,301413911.2177685,1769633487.5904665,9.539345720491385,6.66666666666669,40.82340897960907,1.0,98284.81285001613,353825326.26005805,2208534671.441493,-0.0245744887935587,-3.8,45.27631548049673,45.27631548049673,0.0,0.9699662761255076,-3.8,-3.060929657381273,-3.060929657381273
 2006-07-28T06:00:00,84517.93155361705,304264553.5930214,1773392067.578203,9.545452976520023,6.666666666666689,40.82340897960907,0.0,31604.818331206257,113777345.99234252,606025782.7447848,5.319272645234747,4.290879616288685,22.638157740248364,45.27631548049673,0.0,0.9822475073752952,2.540879616288685,2.540879616288685,2.540879616288685
 2006-07-28T07:00:00,86004.10481610398,309614777.3379743,1780481568.6139538,9.556972658612928,6.66666666666669,40.82340897960907,0.0,86290.44234440052,310645592.4398419,1789161213.112352,9.735402299107417,6.7,45.27631548049673,45.27631548049673,0.0,0.9817312442766593,6.7,6.7,6.7
 2006-07-28T08:00:00,87419.58151952607,314710493.47029376,1788341214.7517636,9.569743722560808,6.66666666666669,40.82340897960907,0.0,87712.11583352082,315763617.00067496,1797076605.8900423,9.748799851970174,6.7,45.27631548049673,45.27631548049673,0.0,0.9812149811780232,6.7,6.7,6.7
 2006-07-28T09:00:00,89024.13315897436,320486879.3723077,1798508559.4788406,9.586264691622606,6.666666666666692,40.82340897960907,0.0,89324.37245342258,321567740.8323212,1807317762.9766743,9.766133519173302,6.7,45.27631548049673,45.27631548049673,0.0,0.9806987180793872,6.7,6.7,6.7
 2006-07-28T10:00:00,90269.48031989577,324970129.15162474,1816526372.3577936,9.615542779105803,6.66666666666669,40.82340897960907,0.0,90577.30703704956,326078305.3333784,1825466495.4158049,9.796848982548392,6.7,45.27631548049673,45.27631548049673,0.0,0.9801824549807512,6.7,6.7,6.7
 2006-07-28T11:00:00,91380.10020467133,328968360.7368168,1848648812.7870207,9.667741241402842,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.85161444376248,9.85161444376248,0.0,45.27631548049673,12.998059892770934,0.923318113182056,9.325882119527806,6.700003149985498,1.7012116211596204
 2006-07-28T12:00:00,91817.7389820037,330543860.33521336,1861245326.8964808,9.688210972741212,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.873099152709864,9.873099152709864,0.0,45.27631548049673,16.940261503541816,0.7870680638384974,9.867086174079466,6.700013529216434,1.3963400290213424
 2006-07-28T13:00:00,91757.68069148612,330327650.48935,1861061311.0145268,9.687911960102616,6.666666666666692,40.82340897960907,-1.0,0.0,0.0,0.0,9.872037747192634,9.872037747192634,0.0,45.27631548049673,18.270779973500947,0.6502093033676987,9.878435709897897,6.699960603816611,2.000784005963387
 2006-07-28T14:00:00,90905.7686051019,327260766.97836685,1845114052.6750145,9.66199720185392,6.666666666666689,40.82340897960907,-1.0,0.0,0.0,0.0,9.845579057886647,9.845579057886647,0.0,45.27631548049673,18.64018333562877,0.5149637410685011,9.846780234457418,6.699989354612161,2.203142269358715
 2006-07-28T15:00:00,90434.9718449264,325565898.6417351,1849467128.634746,9.669071022861942,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.85300803041436,9.85300803041436,0.0,45.27631548049673,19.28656309862444,0.3801667960655702,9.850465708691043,6.700002353449404,2.452186958258443
 2006-07-28T16:00:00,89905.81992663666,323660951.735892,1843321881.292781,9.659084983260852,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.842521236663607,9.842521236663607,0.0,45.27631548049673,22.7103938410192,0.2437498575272958,9.849178710159752,6.69998723455983,3.517176662825826
 2006-07-28T17:00:00,88674.36581442492,319227716.9319297,1816527989.9184296,9.6155452851197,6.66666666666669,40.82340897960907,0.0,101557.09910566856,365605556.7804068,2156552612.824176,10.356201803715305,6.7,45.27631548049673,45.27631548049673,0.0,0.1859935563345501,7.22003101181621,7.22003101181621,7.22003101181621
 2006-07-28T18:00:00,86832.81891483032,312598148.0933892,1800466345.7870588,9.589445961149671,6.66666666666669,40.82340897960907,0.0,87125.08244909537,313650296.8167434,1809291504.162478,9.769474005210904,6.7,45.27631548049673,45.27631548049673,0.0,0.1854772932359142,6.7,6.7,6.7
 2006-07-28T19:00:00,86015.55642368928,309656003.12528133,1793686100.833423,9.578428551024018,6.66666666666669,40.82340897960907,0.0,86303.95854980547,310694250.77929974,1802462703.718559,9.757916300620805,6.7,45.27631548049673,45.27631548049673,0.0,0.1849610301372782,6.7,6.7,6.7
 2006-07-28T20:00:00,85518.44603698982,307866405.73316336,1787113904.3977027,9.567749317259064,6.66666666666669,40.82340897960907,1.0,149424.69266344237,537928893.5883926,3449891756.909565,3.652954939629765,-2.227645392513343,45.27631548049673,45.27631548049673,0.0,0.1843874716503523,-0.4776453925133431,0.409103263974423,0.409103263974423
 2006-07-28T21:00:00,84656.34975465223,304762859.11674803,1777562154.5949354,9.552228781435817,6.66666666666669,40.82340897960907,1.0,142114.88242904414,511613576.7445589,3307951830.065668,1.8465963528964977,-3.8,45.27631548049673,45.27631548049673,0.0,0.2872461927727547,-3.8,-1.194653312886054,-1.194653312886054
 2006-07-28T22:00:00,83899.56002542192,302038416.09151894,1770407147.9408903,9.540602740379704,6.66666666666669,40.82340897960907,1.0,137310.1297205342,494316466.9939232,3219350368.0906367,1.696002119381969,-3.8,45.27631548049673,45.27631548049673,0.0,0.3943394532674076,-3.8,-1.3309953035723492,-1.3309953035723492
 2006-07-28T23:00:00,83610.2187190079,300996787.38842833,1768494756.625872,9.5374953647225,6.66666666666669,40.82340897960907,1.0,134848.55852578857,485454810.6928388,3170746695.546723,1.613375692483827,-3.8,45.27631548049673,45.27631548049673,0.0,0.4968481008933123,-3.8,-1.4095084285062165,-1.4095084285062165
 2006-07-29T00:00:00,83703.09872184462,301331155.3986407,1768885313.561779,9.538130001603149,6.666666666666692,40.82340897960907,1.0,133320.98444499855,479955544.0019947,3129628594.9174523,1.5434662611147945,-3.8,45.27631548049673,45.27631548049673,0.0,0.5963401712956824,-3.8,-1.4805468446927268,-1.4805468446927268
 2006-07-29T01:00:00,83340.35132104692,300025264.7557689,1768163584.6886916,9.536957277967211,6.666666666666692,40.82340897960907,1.0,129968.54779920758,467886772.0771473,3062674329.1345806,1.4296130187533038,-3.8,45.27631548049673,45.27631548049673,0.0,0.6922322549836829,-3.8,-1.594982422004991,-1.594982422004991
 2006-07-29T02:00:00,83050.27082486161,298980974.96950185,1768620916.4742355,9.537700416219792,6.66666666666669,40.82340897960907,1.0,124691.16833191027,448888205.9948769,2943832822.3045635,1.2274767063590752,-3.8,45.27631548049673,45.27631548049673,0.0,0.7818171373559921,-3.8,-1.8010120623150725,-1.8010120623150725
 2006-07-29T03:00:00,82995.80189393018,298784886.8181487,1766872704.2714758,9.534859749832032,6.66666666666669,40.82340897960907,1.0,117203.76624270368,421933558.4737333,2750154617.662961,0.8979148795640643,-3.8,45.27631548049673,45.27631548049673,0.0,0.8605415991942023,-3.8,-2.131385846196326,-2.131385846196326
 2006-07-29T04:00:00,83000.61419988879,298802211.1195997,1767025954.8099852,9.535108770699107,6.66666666666669,40.82340897960907,1.0,107677.97004142006,387640692.1491123,2494940711.965229,0.4633884979457265,-3.8,45.27631548049673,45.27631548049673,0.0,0.9231985030418576,-3.8,-2.568922231331079,-2.568922231331079
 2006-07-29T05:00:00,83415.64668717801,300296328.07384086,1767703969.3627503,9.536210453033211,6.66666666666669,40.82340897960907,1.0,98730.2784570096,355429002.4452346,2230701399.9218955,0.0132025773349533,-3.8,45.27631548049673,45.27631548049673,0.0,0.9666706722909484,-3.8,-3.0200354643540543,-3.0200354643540543
 2006-07-29T06:00:00,84563.84192229637,304429830.920267,1780010043.10804,9.556206256935464,6.666666666666689,40.82340897960907,0.0,32221.671674532616,115998018.02831742,613240543.614786,5.344017052496352,4.303368503766849,22.638157740248364,45.27631548049673,0.0,0.9796703745737684,2.553368503766849,2.553368503766849,2.553368503766849
 2006-07-29T07:00:00,85552.28546464855,307988227.6727348,1800225319.521981,9.589054314780205,6.66666666666669,40.82340897960907,0.0,85840.39457985373,309025420.4874734,1809055735.7967672,9.769074973781274,6.7,45.27631548049673,45.27631548049673,0.0,0.9791541114751324,6.7,6.7,6.7
 2006-07-29T08:00:00,85787.13275480212,308833677.91728765,1802635573.3092031,9.592970824601467,6.66666666666669,40.82340897960907,0.0,86076.33986108107,309874823.4998918,1811482119.751856,9.77318155314324,6.7,45.27631548049673,45.27631548049673,0.0,0.9786378483764966,6.7,6.7,6.7
 2006-07-29T09:00:00,85699.05296417995,308516590.6710478,1791264526.6501946,9.574493807916609,6.666666666666689,40.82340897960907,0.0,85985.99387776789,309549577.9599644,1800022494.7504702,9.753785946579413,6.7,45.27631548049673,45.27631548049673,0.0,0.9781215852778606,6.7,6.7,6.7
 2006-07-29T10:00:00,85527.86756818905,307900323.2454806,1790009763.3263197,9.57245504376282,6.66666666666669,40.82340897960907,0.0,85813.86832337528,308929925.96415097,1798752837.289884,9.75163665550196,6.7,45.27631548049673,45.27631548049673,0.0,0.9776053221792248,6.7,6.7,6.7
 2006-07-29T11:00:00,85634.86333324532,308285507.99968314,1802424702.377272,9.592628383759036,6.666666666666692,40.82340897960907,-1.0,0.0,0.0,0.0,9.77281971554847,9.77281971554847,0.0,45.27631548049673,12.751911653446868,0.9219868301587542,9.266461164248572,6.700006993279775,1.6709869997391955
 2006-07-29T12:00:00,85394.9476460651,307421811.5258344,1798847646.4769516,9.5868158900563,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.766749362129556,9.766749362129556,0.0,45.27631548049673,16.374119206416413,0.7896756378234889,9.76615501866112,6.700039673367139,1.2829657736056903
 2006-07-29T13:00:00,85109.5070620643,306394225.42343146,1798560142.2839253,9.586348657330376,6.666666666666692,40.82340897960907,-1.0,0.0,0.0,0.0,9.766228327006536,9.766228327006536,0.0,45.27631548049673,17.44492100788798,0.657813362340334,9.757957124931576,6.700003145851013,1.819988662218355
 2006-07-29T14:00:00,84650.94601324936,304743405.6476977,1796687850.0700147,9.583306313826778,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.763023030727975,9.763023030727975,0.0,45.27631548049673,18.013117980102834,0.5266641425617693,9.761980402006357,6.699994676240968,2.065483787748778
 2006-07-29T15:00:00,84209.02190564446,303152478.86032003,1796610449.7391858,9.58318053065672,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.76289117945248,9.76289117945248,0.0,45.27631548049673,18.51098235831446,0.3954689993223796,9.764414292073416,6.699993030612792,2.268222587650384
 2006-07-29T16:00:00,83506.10771193412,300621987.7629628,1788070290.1462116,9.569303401111558,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.74832100450108,9.74832100450108,0.0,45.27631548049673,20.70740339054675,0.2635271270478274,9.756610931403992,6.699993070779743,3.047659622223548
 2006-07-29T17:00:00,83310.54148726966,299917949.3541707,1787377184.7423632,9.568177248578992,6.66666666666669,40.82340897960907,0.0,94765.92212960692,341157319.6665849,2113163960.0985749,10.282852472553728,6.7,45.27631548049673,45.27631548049673,0.0,0.2078359558519397,7.206453686041061,7.206453686041061,7.206453686041061
 2006-07-29T18:00:00,82560.21957415662,297216790.4669638,1779869031.272298,9.555977210828162,6.66666666666669,40.82340897960907,0.0,82836.0931522491,298209935.3480967,1788545373.7622347,9.734360344379905,6.7,45.27631548049673,45.27631548049673,0.0,0.2073196927533037,6.7,6.7,6.7
 2006-07-29T19:00:00,81369.74588060688,292931085.17018473,1769941590.8292732,9.539846187935629,6.66666666666669,40.82340897960907,0.0,81640.93573765457,293907368.6555565,1778545341.04484,9.717434411107954,6.7,45.27631548049673,45.27631548049673,0.0,0.2068034296546678,6.7,6.7,6.7
 2006-07-29T20:00:00,80661.17471940887,290380228.98987186,1762077189.7536457,9.527067495637132,6.66666666666669,40.82340897960907,1.0,141286.26112373904,508630540.04546046,3430370691.211257,3.526842164343187,-2.3210162017558296,45.27631548049673,45.27631548049673,0.0,0.2063124570257527,-0.5710162017558293,0.3245124587252274,0.3245124587252274
