Date/Time,Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-07-29T21:00:00,80973.5034048946,291504612.25762045,1762057342.7954333,9.527035314204346,6.66666666666669,40.82340897960907,1.0,134945.3290714106,485803184.6570783,3272471577.288356,1.7862950481135789,-3.8,45.27631548049673,45.27631548049673,0.0,0.3085466474585751,-3.8,-1.2278837349671787,-1.2278837349671787
 2006-07-29T22:00:00,81318.8419173203,292747830.9023531,1762340167.745531,9.527494924040534,6.66666666666669,40.82340897960907,1.0,132330.66162289932,476390381.8424375,3200323772.512532,1.6636578267997515,-3.8,45.27631548049673,45.27631548049673,0.0,0.4145279739340843,-3.8,-1.3492348326563466,-1.3492348326563466
 2006-07-29T23:00:00,80890.18615199228,291204670.1471722,1758460648.7138138,9.52119120984764,6.66666666666669,40.82340897960907,1.0,129926.18435239908,467734263.6686368,3153085325.939496,1.5833485969701029,-3.8,45.27631548049673,45.27631548049673,0.0,0.5163946242116996,-3.8,-1.422296702889773,-1.422296702889773
 2006-07-30T00:00:00,80850.40908292365,291061472.69852513,1757757572.4760475,9.52004884378938,6.66666666666669,40.82340897960907,1.0,127982.34995832886,460736459.84998393,3108341889.353064,1.5072714725002536,-3.8,45.27631548049673,45.27631548049673,0.0,0.6153003667452044,-3.8,-1.4978071941428348,-1.4978071941428348
 2006-07-30T01:00:00,80623.19402748086,290243498.49893105,1751645287.6203785,9.510117232987778,6.66666666666669,40.82340897960907,1.0,124629.69710262014,448666909.5694325,3027905091.733927,1.3704808941165505,-3.8,45.27631548049673,45.27631548049673,0.0,0.7102436259246435,-3.8,-1.6264484638331411,-1.6264484638331411
 2006-07-30T02:00:00,80028.72475137522,288103409.1049508,1753391270.1074233,9.512954281056674,6.66666666666669,40.82340897960907,1.0,118550.56209566032,426782023.5443771,2897134790.347929,1.148029576649291,-3.8,45.27631548049673,45.27631548049673,0.0,0.798121658454389,-3.8,-1.8549968071184584,-1.8549968071184584
 2006-07-30T03:00:00,79701.44175809856,286925190.32915485,1751019484.277192,9.509100439553311,6.666666666666692,40.82340897960907,1.0,110439.98327673408,397583939.79624265,2688460336.418492,0.7929000189233029,-3.8,45.27631548049673,45.27631548049673,0.0,0.8741154217571432,-3.8,-2.2098458488735786,-2.2098458488735786
 2006-07-30T04:00:00,79579.55809917137,286486409.1570169,1746948314.4850955,9.502485395757128,6.666666666666692,40.82340897960907,1.0,101030.5345342174,363709924.3231826,2421732356.805108,0.3386894608939289,-3.8,45.27631548049673,45.27631548049673,0.0,0.93316723278837,-3.8,-2.659409936049357,-2.659409936049357
 2006-07-30T05:00:00,79826.61087597463,287375799.15350866,1751792826.5968904,9.510357031830196,6.66666666666669,40.82340897960907,1.0,92576.27971495286,333274606.9738303,2168173004.208253,-0.0933634764500862,-3.8,45.27631548049673,45.27631548049673,0.0,0.9729364888238348,-3.8,-3.09872669610252,-3.09872669610252
 2006-07-30T06:00:00,81397.52817183902,293031101.41862047,1755396532.383633,9.516212522235248,6.66666666666669,40.82340897960907,0.0,29518.682635153666,106267257.4865532,587411220.9641023,5.256657579331638,4.259845821982508,22.638157740248364,45.27631548049673,0.0,0.984554450559086,2.509845821982508,2.509845821982508,2.509845821982508
 2006-07-30T07:00:00,83258.16326579095,299729387.7568474,1761576522.9227493,9.526254140556963,6.666666666666692,40.82340897960907,0.0,83532.73061074411,300717830.19867885,1770116607.9049172,9.703167358182826,6.7,45.27631548049673,45.27631548049673,0.0,0.98403818746045,6.7,6.7,6.7
 2006-07-30T08:00:00,83914.06923170072,302090649.23412263,1771602518.5061188,9.542545093979646,6.66666666666669,40.82340897960907,0.0,84192.24828799807,303092093.83679307,1780217289.3478494,9.720264122544338,6.7,45.27631548049673,45.27631548049673,0.0,0.983521924361814,6.7,6.7,6.7
 2006-07-30T09:00:00,84425.86088918429,303933099.20106345,1783437590.218019,9.561775819589691,6.66666666666669,40.82340897960907,0.0,84707.66470311166,304947592.931202,1792143091.396001,9.740449496174676,6.7,45.27631548049673,45.27631548049673,0.0,0.9830056612631782,6.7,6.7,6.7
 2006-07-30T10:00:00,85025.67895098019,306092444.2235287,1788030317.5007644,9.56923856996534,6.66666666666669,40.82340897960907,0.0,85309.81743135017,307115342.75286055,1796761046.9496078,9.748265679762293,6.7,45.27631548049673,45.27631548049673,0.0,0.9824893981645424,6.7,6.7,6.7
 2006-07-30T11:00:00,85745.16136700123,308682580.92120445,1796205407.5891874,9.5825224074112,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.762202118045872,9.762202118045872,0.0,45.27631548049673,12.6704385219258,0.9272050232255006,9.254937317076704,6.699995561944988,1.6448056268953557
 2006-07-30T12:00:00,86129.48389216658,310066142.0117997,1811539849.232005,9.607439966230595,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.788323609184522,9.788323609184522,0.0,45.27631548049673,16.369123719800836,0.7948110241741321,9.774966609315612,6.699963221190294,1.264709194680283
 2006-07-30T13:00:00,85007.88737063007,306028394.53426826,1804168572.659292,9.59546205254466,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.77578319368554,9.77578319368554,0.0,45.27631548049673,17.61195182999214,0.6619143932536695,9.788753019533848,6.700000272743071,1.847139252905268
 2006-07-30T14:00:00,83845.17026828148,301842612.96581334,1791534847.888709,9.57493302320862,6.666666666666692,40.82340897960907,-1.0,0.0,0.0,0.0,9.754234206503943,9.754234206503943,0.0,45.27631548049673,17.948515507764025,0.530574036702005,9.754068318788372,6.699997135266849,2.049740293393405
 2006-07-30T15:00:00,84553.44518888734,304392402.67999446,1796089597.196181,9.582334161564704,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.76201794841459,9.76201794841459,0.0,45.27631548049673,18.46840442618302,0.3997607981862911,9.761722203196989,6.69999963870439,2.254118246550122
 2006-07-30T16:00:00,84973.973289956,305906303.8438416,1800891221.3228047,9.59013650219906,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.77019747945983,9.77019747945983,0.0,45.27631548049673,20.7250422716856,0.2675286048483398,9.770398127153696,6.699996333119553,3.0341707357330088
 2006-07-30T17:00:00,84239.97743529435,303263918.7670597,1790933474.5715787,9.573955921692413,6.66666666666669,40.82340897960907,0.0,95850.7252494481,345062610.8980132,2118482925.184926,10.291844803028551,6.7,45.27631548049673,45.27631548049673,0.0,0.2114154460614786,7.207912960229077,7.207912960229077,7.207912960229077
 2006-07-30T18:00:00,83308.57105704212,299910855.8053516,1784216960.1935024,9.56304215575401,6.66666666666669,40.82340897960907,0.0,83587.32025720221,300914352.92592794,1792929300.6849236,9.74178041435899,6.7,45.27631548049673,45.27631548049673,0.0,0.2108991829628427,6.7,6.7,6.7
 2006-07-30T19:00:00,83223.46339652759,299604468.2274993,1774194797.1055412,9.546757167793736,6.66666666666669,40.82340897960907,0.0,83499.95462866017,300599836.6631766,1782823963.3079717,9.724676417373956,6.7,45.27631548049673,45.27631548049673,0.0,0.2103829198642067,6.7,6.7,6.7
 2006-07-30T20:00:00,83774.75900214737,301589132.4077305,1777423990.314374,9.552004344621642,6.66666666666669,40.82340897960907,1.0,145643.14980639328,524315339.30301577,3434557955.5091987,3.5546407014827524,-2.3002371256295064,45.27631548049673,45.27631548049673,0.0,0.2093806127187212,-0.5502371256295063,0.3258754859707922,0.3258754859707922
 2006-07-30T21:00:00,83727.12916251954,301417664.9850704,1774230474.110042,9.546815233374415,6.66666666666669,40.82340897960907,1.0,139343.79566924475,501637664.40928113,3282461984.303811,1.803274699036712,-3.8,45.27631548049673,45.27631548049673,0.0,0.3111813238450426,-3.8,-1.2317676452241677,-1.2317676452241677
 2006-07-30T22:00:00,83613.89464608172,301010020.7258942,1772814575.67655,9.544514628803103,6.66666666666669,40.82340897960907,1.0,136189.2116417398,490281161.9102633,3209633135.6251307,1.679482870774752,-3.8,45.27631548049673,45.27631548049673,0.0,0.4170329445933654,-3.8,-1.351371727741814,-1.351371727741814
 2006-07-30T23:00:00,83318.5342211386,299946723.196099,1768670585.8580766,9.537781078079831,6.666666666666692,40.82340897960907,1.0,133931.48172225375,482153334.20011365,3162443741.827661,1.5992591191743353,-3.8,45.27631548049673,45.27631548049673,0.0,0.5188229795613485,-3.8,-1.423889148407851,-1.423889148407851
 2006-07-31T00:00:00,82644.28910568698,297519440.7804732,1762085779.512584,9.527081601278995,6.66666666666669,40.82340897960907,1.0,130977.41803316592,471518704.91939735,3111466202.874304,1.5125833088782967,-3.8,45.27631548049673,45.27631548049673,0.0,0.6176533266160447,-3.8,-1.500091432600459,-1.500091432600459
 2006-07-31T01:00:00,82734.98823092274,297845957.63132185,1764995995.9419236,9.531810338279108,6.66666666666669,40.82340897960907,1.0,128070.000251043,461052000.9037547,3038759414.0398216,1.3889412432586925,-3.8,45.27631548049673,45.27631548049673,0.0,0.712470399528618,-3.8,-1.6306305627327091,-1.6306305627327091
 2006-07-31T02:00:00,82743.50423407143,297876615.2426571,1763632586.440235,9.529594967064382,6.66666666666669,40.82340897960907,1.0,122849.0957785102,442256744.8026368,2903390304.822911,1.1586738514721808,-3.8,45.27631548049673,45.27631548049673,0.0,0.8001229214769418,-3.8,-1.8620689542448243,-1.8620689542448243
 2006-07-31T03:00:00,82404.25492318837,296655317.72347814,1759484336.637313,9.522854594720394,6.66666666666669,40.82340897960907,1.0,114391.88484994032,411810785.4597851,2691224090.733701,0.7976047606561484,-3.8,45.27631548049673,45.27631548049673,0.0,0.8757621998086291,-3.8,-2.2199034702247435,-2.2199034702247435
 2006-07-31T04:00:00,82202.95985926209,295930655.4933435,1759317590.5955026,9.522583680312486,6.666666666666692,40.82340897960907,1.0,104431.13176744744,375952074.3628108,2427583209.832863,0.3486564436497691,-3.8,45.27631548049673,45.27631548049673,0.0,0.9343573307266588,-3.8,-2.670679298834521,-2.670679298834521
 2006-07-31T05:00:00,82966.36876237953,298678927.54456633,1763778963.9150028,9.529832808635671,6.666666666666692,40.82340897960907,1.0,96337.32782563286,346814380.1722783,2174642905.636308,-0.0823363727636763,-3.8,45.27631548049673,45.27631548049673,0.0,0.9736713908863162,-3.8,-3.10821938067202,-3.10821938067202
 2006-07-31T06:00:00,83788.5510910461,301638783.927766,1767034017.3648005,9.53512186134012,6.666666666666689,40.82340897960907,0.0,31019.003782619617,111668413.61743064,599017663.1861949,5.293010490812141,4.276493151803035,22.638157740248364,45.27631548049673,0.0,0.985122895985622,2.526493151803036,2.526493151803036,2.526493151803036
 2006-07-31T07:00:00,84526.71382584967,304296169.7730588,1777097933.7573214,9.5514745321739,6.666666666666692,40.82340897960907,0.0,84807.74086059064,305307867.0981263,1785755538.018403,9.729638154562904,6.7,45.27631548049673,45.27631548049673,0.0,0.984606632886986,6.7,6.7,6.7
 2006-07-31T08:00:00,85222.16848160158,306799806.5337657,1778504472.9756415,9.553759999427394,6.66666666666669,40.82340897960907,0.0,85505.49752178045,307819791.0784096,1787168029.1210198,9.73202888545712,6.7,45.27631548049673,45.27631548049673,0.0,0.98409036978835,6.7,6.7,6.7
 2006-07-31T09:00:00,86052.1570532164,309787765.39157903,1786482751.423257,9.566723896195963,6.66666666666669,40.82340897960907,0.0,86339.46573317033,310822076.63941324,1795203353.2915215,9.74562922716953,6.7,45.27631548049673,45.27631548049673,0.0,0.9835741066897142,6.7,6.7,6.7
 2006-07-31T10:00:00,86444.9797703144,311201927.1731318,1798393856.5352323,9.586078557578348,6.66666666666669,40.82340897960907,0.0,86735.4506441999,312247622.3191196,1807200720.7795773,9.7659347932463,6.7,45.27631548049673,45.27631548049673,0.0,0.983057843591078,6.7,6.7,6.7
 2006-07-31T11:00:00,86982.61910136025,313137428.76489687,1802693187.4878936,9.593064627584289,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.77327128766855,9.77327128766855,0.0,45.27631548049673,12.71103566931817,0.927587001254448,9.264976799861984,6.700013296807309,1.649309041278651
 2006-07-31T12:00:00,89485.95923509604,322149453.2463457,1825074885.3526144,9.62943373838091,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.811401998464891,9.811401998464891,0.0,45.27631548049673,16.49540836938497,0.7944989962260536,9.797615381114992,6.699966770985451,1.2893817599222477
 2006-07-31T13:00:00,90099.93349039272,324359760.5654138,1837381936.023635,9.649432494504834,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.832397943676751,9.832397943676751,0.0,45.27631548049673,17.915509145467627,0.6600322849111645,9.83382517380265,6.699996508477241,1.9123243799517355
 2006-07-31T14:00:00,89392.27342226601,321812184.3201576,1840326324.404443,9.65421715065213,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.837424454818796,9.837424454818796,0.0,45.27631548049673,18.509391681667285,0.5259330218815198,9.83253129374724,6.699995354315452,2.1695373296046245
 2006-07-31T15:00:00,89701.44700594374,322925209.2213975,1844167517.400704,9.660459123668076,6.666666666666692,40.82340897960907,-1.0,0.0,0.0,0.0,9.84397885983812,9.84397885983812,0.0,45.27631548049673,19.17934026496449,0.3911743800127152,9.848709315629142,6.7000029973137245,2.414494840593949
 2006-07-31T16:00:00,88762.89899007523,319546436.3642709,1814138729.904584,9.611662868874904,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.792787468402834,9.792787468402834,0.0,45.27631548049673,21.47013455605813,0.2563949026573613,9.801104051920548,6.700007794520555,3.228400868872655
 2006-07-31T17:00:00,87253.92591816015,314114133.3053765,1801848058.2609963,9.591691143913229,6.66666666666669,40.82340897960907,0.0,99537.0842795912,358333503.40652823,2133579749.3248205,10.317383233571103,6.7,45.27631548049673,45.27631548049673,0.0,0.1998110186368966,7.212499996793384,7.212499996793384,7.212499996793384
 2006-07-31T18:00:00,86060.17845689894,309816642.44483614,1797499173.6377258,9.584624514176168,6.66666666666669,40.82340897960907,0.0,86349.3479657416,310857652.6766698,1806304107.165852,9.764417907319457,6.7,45.27631548049673,45.27631548049673,0.0,0.1992947555382607,6.7,6.7,6.7
 2006-07-31T19:00:00,84918.385674343,305706188.4276348,1786432611.255098,9.566642442004945,6.66666666666669,40.82340897960907,0.0,85202.0598280496,306727415.3809786,1795155587.9843326,9.745548328790216,6.7,45.27631548049673,45.27631548049673,0.0,0.1987784924396247,6.7,6.7,6.7
 2006-07-31T20:00:00,83955.10941664623,302238393.8999264,1779627529.7817714,9.555584907292376,6.66666666666669,40.82340897960907,1.0,146212.4015862915,526364645.71064943,3442327613.2113605,3.5879244600527938,-2.280063977445865,45.27631548049673,45.27631548049673,0.0,0.19813857469407,-0.5300639774458645,0.356075807537704,0.356075807537704
 2006-07-31T21:00:00,81879.92005194916,294767712.18701696,1768177515.7389345,9.536979850572092,6.66666666666669,40.82340897960907,1.0,136700.9566991385,492123444.1168986,3286039559.608983,1.8093546647139545,-3.8,45.27631548049673,45.27631548049673,0.0,0.3004577710881785,-3.8,-1.2156500522650129,-1.2156500522650129
 2006-07-31T22:00:00,81096.190629597,291946286.2665492,1765654736.815101,9.53288065332038,6.66666666666669,40.82340897960907,1.0,132156.398501687,475763034.60607314,3207589775.749249,1.676009738610439,-3.8,45.27631548049673,45.27631548049673,0.0,0.4068479306686043,-3.8,-1.3425157511032833,-1.3425157511032833
 2006-07-31T23:00:00,104545.04622066706,376362166.39440143,2475538567.509889,10.68666846752304,6.66666666666669,40.82340897960907,1.0,143767.2977882634,517562272.0377482,3461751027.80696,3.080739554223406,-2.8227150498280515,45.27631548049673,45.27631548049673,0.0,0.4983841761845032,-2.9922017172678554,-1.1104057919236772,-1.1104057919236772
 2006-08-01T00:00:00,104273.41564689978,375384296.3288392,2425292334.97034,10.604976961225132,6.666666666666692,40.82340897960907,1.0,145466.27243714026,523678580.7737049,3461751027.80696,3.065019775902849,-2.838507134083408,45.27631548049673,45.27631548049673,0.0,0.5721893920159128,-2.820667667712073,-1.084814934685835,-1.084814934685835
 2006-08-01T01:00:00,105295.35830790446,379063289.908456,2429485025.3847966,10.611792941907275,6.66666666666669,40.82340897960907,1.0,146586.99818780873,527713193.4761114,3461751027.80696,2.994211482288572,-2.909640764213533,45.27631548049673,45.27631548049673,0.0,0.6453756855941007,-2.892718652174658,-1.1644075786207435,-1.1644075786207435
 2006-08-01T02:00:00,104933.99362320176,377762377.0435263,2429468854.647567,10.611766664786067,6.66666666666669,40.82340897960907,1.0,146191.23450740124,526288444.2266445,3461751027.80696,2.850798275140372,-3.0537130479657075,45.27631548049673,45.27631548049673,0.0,0.718482682713395,-3.0330043279825945,-1.3105546483286177,-1.3105546483286177
 2006-08-01T03:00:00,103203.55292786738,371532790.5403226,2419974165.1245604,10.596331300168693,6.66666666666669,40.82340897960907,1.0,144647.32301427133,520730362.8513768,3461751027.80696,2.5710259087324654,-3.334771584320308,45.27631548049673,45.27631548049673,0.0,0.7913571256347005,-3.2729169201317934,-1.578591158214978,-1.578591158214978
 2006-08-01T04:00:00,101881.9176891403,366774903.6809051,2414154363.102742,10.58687019152915,6.66666666666669,40.82340897960907,1.0,140674.987300364,506429954.2813104,3401716184.294106,2.053719614578432,-3.751983333711882,45.27631548049673,45.27631548049673,0.0,0.8631801312956574,-3.699821628853915,-2.09241948672465,-2.09241948672465
 2006-08-01T05:00:00,102328.39189678903,368382210.82844055,2415738862.007947,10.589446103576313,6.66666666666669,40.82340897960907,1.0,129834.85161117144,467405465.8002172,3141127193.595426,1.563006170611324,-3.8,45.27631548049673,45.27631548049673,0.0,0.924984715001006,-3.8,-2.584636094103117,-2.584636094103117
 2006-08-01T06:00:00,103893.97829957164,374018321.878458,2421120591.40306,10.598194977713751,6.666666666666692,40.82340897960907,0.0,59778.34041464343,215202025.4927163,1267009247.219217,7.357067571810891,5.208807684917674,30.18421032033115,45.27631548049673,0.0,0.9456789348055352,3.4588076849176743,3.4588076849176743,3.4588076849176743
 2006-08-01T07:00:00,105164.82846578732,378593382.4768344,2429118246.3470507,10.611196720874585,6.66666666666669,40.82340897960907,0.0,105645.58239031008,380324096.6051163,2443072657.3975306,10.841250181202629,6.7,45.27631548049673,45.27631548049673,0.0,0.9451626717068992,6.7,6.7,6.7
 2006-08-01T08:00:00,105890.84090435406,381207027.25567454,2439305922.4949102,10.627758840962755,6.666666666666692,40.82340897960907,0.0,106377.05134103035,382957384.82770926,2453357764.902849,10.858628451937768,6.7,45.27631548049673,45.27631548049673,0.0,0.9446464086082632,6.7,6.7,6.7
 2006-08-01T09:00:00,106971.44451769735,385097200.2637105,2446360172.0545354,10.639226927354096,6.666666666666692,40.82340897960907,0.0,107463.91037461036,386870077.3485973,2460479860.1788044,10.870662276853118,6.7,45.27631548049673,45.27631548049673,0.0,0.9441301455096274,6.7,6.7,6.7
 2006-08-01T10:00:00,108194.14833771205,389498934.01576334,2451721207.4438467,10.647942365090342,6.66666666666669,40.82340897960907,0.0,108693.07952225796,391295086.2801286,2465887683.969088,10.879799670797397,6.7,45.27631548049673,45.27631548049673,0.0,0.9436138824109914,6.7,6.7,6.7
 2006-08-01T11:00:00,108959.0065083262,392252423.4299743,2459972305.613917,10.661356471815678,6.666666666666692,40.82340897960907,-1.0,0.0,0.0,0.0,10.893882814079475,10.893882814079475,0.0,45.27631548049673,17.728037179705307,0.8671349758704675,10.199315017405295,6.700012934635009,2.735676385258943
 2006-08-01T12:00:00,109190.30382573116,393085093.7726322,2464745720.4317904,10.669116858107571,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.90439316671293,10.90439316671293,0.0,45.27631548049673,25.11858782751383,0.6848527369566485,10.903178191432778,6.700000483712597,3.312837244978969
 2006-08-01T13:00:00,109159.16503552774,392972994.1278999,2464000980.563437,10.667906080870845,6.666666666666692,40.82340897960907,-1.0,0.0,0.0,0.0,10.90140376262483,10.90140376262483,0.0,45.27631548049673,27.32354428923118,0.5042454804532892,10.902433417619468,6.699995140488258,3.936857714574904
 2006-08-01T14:00:00,108245.54735216108,389683970.4677798,2463426608.78503,10.666972287454197,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.900270208650683,10.900270208650683,0.0,45.27631548049673,31.377575710588967,0.3234474844762993,10.900076106870918,6.700002011408423,4.785962249954078
 2006-08-01T15:00:00,107910.50496955312,388477817.8903913,2464042679.3523574,10.667973854051084,6.66666666666669,40.82340897960907,-1.0,43283.09782113814,155819152.1560973,724276531.3792866,11.29335313968962,10.066138400672155,30.18421032033115,45.27631548049673,44.825386160502944,0.1478042336249063,10.465584251145128,7.034936831115975,6.99076969954591
 2006-08-01T16:00:00,107146.85972463376,385728695.00868165,2455006105.6912622,10.65328274020522,6.66666666666669,40.82340897960907,-1.0,97036.34570920945,349330844.553154,2162619077.116413,10.90370568243208,7.238018117616356,45.27631548049673,45.27631548049673,7.603966521393804,0.0616113253274756,7.508566999812461,6.699994687015121,1.5113694923137888
 2006-08-01T17:00:00,106304.94944693276,382697818.0089579,2449859532.305968,10.644915799003869,6.66666666666669,40.82340897960907,0.0,107708.4773960667,387750518.62584007,2489631920.632738,10.919913149793814,6.7,45.27631548049673,45.27631548049673,0.0,0.0529298282405154,6.724952486070383,6.724952486070383,6.724952486070383
 2006-08-01T18:00:00,105860.02925293616,381096105.3105701,2440868846.441101,10.630299484100687,6.66666666666669,40.82340897960907,0.0,106346.18610287258,382846269.9703413,2454927047.1224065,10.861280486189722,6.7,45.27631548049673,45.27631548049673,0.0,0.0524135651418795,6.7,6.7,6.7
 2006-08-01T19:00:00,105572.12729976208,380059658.27914345,2439222158.885479,10.627622561283408,6.66666666666669,40.82340897960907,0.0,106057.014591432,381805252.5291552,2453272832.2351694,10.858485237704704,6.7,45.27631548049673,45.27631548049673,0.0,0.0518973020432435,6.7,6.7,6.7
 2006-08-01T20:00:00,104977.87166529385,377920337.9950579,2433117400.462536,10.61769803981066,6.66666666666669,40.82340897960907,1.0,145997.8543822097,525592275.77595496,3461751027.80696,6.005800313171027,0.1157372573578231,45.27631548049673,45.27631548049673,0.0,0.041082158250761,1.5786282783896068,1.6761180772224218,1.6761180772224218
 2006-08-01T21:00:00,103520.61350095994,372674208.60345584,2426523443.175785,10.606978294022406,6.66666666666669,40.82340897960907,1.0,144731.38043986057,521032969.583498,3461751027.80696,3.718622879327328,-2.1819024267927167,45.27631548049673,45.27631548049673,0.0,0.0965503994338674,-2.149871413436451,-0.4349349208579536,-0.4349349208579536
 2006-08-01T22:00:00,102658.13198498289,369569275.1459383,2421982380.6873174,10.599595936436756,6.66666666666669,40.82340897960907,1.0,143848.10094180846,517853163.3905104,3461751027.80696,3.5609500367307114,-2.340298962187953,45.27631548049673,45.27631548049673,0.0,0.1700587374019214,-2.316277659035905,-0.584303417489298,-0.584303417489298
 2006-08-01T23:00:00,102841.788154046,370230437.3545656,2419526406.1627936,10.595603317696748,6.66666666666669,40.82340897960907,1.0,144161.2719290486,518980578.944575,3461751027.80696,3.412644346933759,-2.4892856711036515,45.27631548049673,45.27631548049673,0.0,0.243844141817135,-2.47187392672206,-0.7291203552051736,-0.7291203552051736
 2006-08-02T00:00:00,102178.81021581384,367843716.7769298,2415352372.083631,10.588817690106415,6.66666666666669,40.82340897960907,1.0,143606.13344772733,516982080.41181856,3461751027.80696,3.2823410457897126,-2.620187469626531,45.27631548049673,45.27631548049673,0.0,0.3177671415223863,-2.5999160514935,-0.8516367098898604,-0.8516367098898604
 2006-08-02T01:00:00,101491.70460583863,365370136.5810191,2412814409.0899444,10.58469179727233,6.66666666666669,40.82340897960907,1.0,142891.06503507364,514407834.12626505,3461751027.80696,3.18062846378952,-2.722367280818886,45.27631548049673,45.27631548049673,0.0,0.3919939181657904,-2.707440371706651,-0.9484685760724694,-0.9484685760724694
 2006-08-02T02:00:00,101724.7201578868,366208992.5683926,2411806621.4838715,10.583053528192211,6.66666666666669,40.82340897960907,1.0,143155.52803218394,515359900.9158623,3461751027.80696,3.1071786313267715,-2.7961545282052054,45.27631548049673,45.27631548049673,0.0,0.4664808382418907,-2.786708344892664,-1.0198272073646548,-1.0198272073646548
 2006-08-02T03:00:00,101328.21352300992,364781568.68283576,2409441329.347198,10.5792083523918,6.66666666666669,40.82340897960907,1.0,142860.68743105905,514298474.7518126,3461751027.80696,3.047371608653416,-2.8562363664503168,45.27631548049673,45.27631548049673,0.0,0.5410115946944127,-2.8382666469973805,-1.0751472068428023,-1.0751472068428023
 2006-08-02T04:00:00,101461.43786339033,365261176.3082052,2412866000.476089,10.58477570385192,6.66666666666669,40.82340897960907,1.0,142807.50045659931,514107001.6437575,3461751027.80696,2.9789304232361817,-2.924992017350231,45.27631548049673,45.27631548049673,0.0,0.6156463355333348,-2.919342358093409,-1.1510265699142304,-1.1510265699142304
 2006-08-02T05:00:00,101936.84302624782,366972634.8944922,2408976347.387362,10.578452388692098,6.666666666666689,40.82340897960907,1.0,143519.48647442146,516670151.3079171,3461751027.80696,2.864940504484949,-3.03950576312841,45.27631548049673,45.27631548049673,0.0,0.6900633925428395,-3.0083636647401093,-1.259704763289872,-1.259704763289872
 2006-08-02T06:00:00,104073.62885335751,374665063.8720871,2417808114.006144,10.592809902310307,6.666666666666692,40.82340897960907,0.0,61700.53947965877,222121942.1267716,1352262407.9909203,7.773318647938517,5.480407286092883,30.18421032033115,45.27631548049673,0.0,0.7206633164768581,3.844646216515327,3.844646216515327,3.844646216515327
 2006-08-02T07:00:00,106465.32979125586,383275187.2485212,2434255065.3898025,10.619547585949965,6.66666666666669,40.82340897960907,0.0,106952.8036913956,385030093.2890241,2448261823.5117,10.85001831538923,6.7,45.27631548049673,45.27631548049673,0.0,0.7201470533782223,6.7,6.7,6.7
 2006-08-02T08:00:00,108173.35397412012,389424074.3068323,2445741971.888483,10.638221982525964,6.66666666666669,40.82340897960907,0.0,108670.88540542655,391215187.45953566,2459853455.524092,10.869603713735655,6.7,45.27631548049673,45.27631548049673,0.0,0.7196307902795862,6.7,6.7,6.7
 2006-08-02T09:00:00,108749.23932912288,391497261.5848423,2456142059.126091,10.655129648144351,6.66666666666669,40.82340897960907,0.0,109269.8432708637,393371435.7751093,2470851477.885744,10.888185799803702,6.7,45.27631548049673,45.27631548049673,0.0,0.7191145271809504,6.7,6.7,6.7
 2006-08-02T10:00:00,109406.66784739628,393864004.2506266,2463828292.536153,10.66762538591331,6.66666666666669,40.82340897960907,0.0,110030.61194882712,396110203.0157777,2481297940.6921883,10.905835618566629,6.7,45.27631548049673,45.27631548049673,0.0,0.7185982640823143,6.7,6.7,6.7
 2006-08-02T11:00:00,110073.0867600394,396263112.3361418,2475114566.0581145,10.685973970532231,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.925796425725173,10.925796425725173,0.0,45.27631548049673,21.99338342531122,0.6422079408808424,10.22912911662723,6.699996444270504,4.171455856954744
 2006-08-02T12:00:00,110896.57907873712,399227684.6834536,2490397025.8418827,10.710819702106354,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.959303147380766,10.959303147380766,0.0,45.27631548049673,28.131355851894053,0.4607008021793688,10.942931190721891,6.700010462778603,4.109366680853768
 2006-08-02T13:00:00,111586.67597142786,401712033.4971403,2494421414.3560324,10.71736229524713,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.98624255085332,10.98624255085332,0.0,45.27631548049673,36.307836753982976,0.2760124594606215,10.971891785945148,6.721593149620428,5.5491923114016855
 2006-08-02T14:00:00,111406.39343365862,401063016.3611711,2486342525.9726515,10.704227781158616,6.66666666666669,40.82340897960907,-1.0,68300.53578546058,245881928.8276581,1242843171.8449426,11.345171296194712,9.239096822865472,45.27631548049673,45.27631548049673,37.7810318511264,0.1120604796632049,9.810567406680835,7.046491175749993,6.367228964725484
 2006-08-02T15:00:00,111602.48662743215,401768951.8587558,2483125386.8233414,10.69899778092401,6.666666666666692,40.82340897960907,-1.0,106405.56855939742,383060046.8138307,2343323754.937112,10.946068415646572,6.97422806178214,45.27631548049673,45.27631548049673,2.8970775676958973,0.055926784403452,7.117535345496335,6.699985071860181,0.3870554369106334
 2006-08-02T16:00:00,111758.11295192096,402329206.6269156,2482330984.982309,10.697705922186184,6.666666666666689,40.82340897960907,-1.0,111936.47634000558,402971314.82402,2487798834.709909,10.9335517320227,6.716786427410166,45.27631548049673,45.27631548049673,0.1973625796936618,0.0502392554720828,6.729398590545602,6.699965550792338,1.1168203570895068
 2006-08-02T17:00:00,111351.78185258614,400866414.6693101,2474723556.526679,10.685338054331115,6.666666666666692,40.82340897960907,0.0,111871.4154841597,402737095.7429749,2489122494.5044074,10.919056206255531,6.7,45.27631548049673,45.27631548049673,0.0,0.0495073682271155,6.7,6.7,6.7
 2006-08-02T18:00:00,110158.42877584814,396570343.5930533,2460175436.049588,10.661686745535889,6.66666666666669,40.82340897960907,0.0,110716.13874994534,398578099.4998033,2475713504.4021363,10.896400675206785,6.7,45.27631548049673,45.27631548049673,0.0,0.0489911051284795,6.7,6.7,6.7
 2006-08-02T19:00:00,109158.54126781816,392970748.5641453,2448606007.054406,10.642878054401894,6.66666666666669,40.82340897960907,0.0,109661.124329054,394780047.5845944,2462741836.855447,10.874484033006198,6.7,45.27631548049673,45.27631548049673,0.0,0.0484748420298436,6.7,6.7,6.7
 2006-08-02T20:00:00,108495.7591705654,390584733.0140354,2441948352.563539,10.632054630531712,6.66666666666669,40.82340897960907,1.0,150956.53816892306,543443537.4081229,3461751027.80696,6.061382672475247,0.1715741146776455,45.27631548049673,45.27631548049673,0.0,0.037868183762181,1.631263273458476,1.7170646951780553,1.7170646951780553
 2006-08-02T21:00:00,108359.73244955836,390095036.8184101,2444141095.9834657,10.63561935602092,6.66666666666669,40.82340897960907,1.0,150602.0075885283,542167227.3187017,3461751027.80696,3.764492942153668,-2.135821844478292,45.27631548049673,45.27631548049673,0.0,0.0920573619523287,-2.106079137307771,-0.4191433597224044,-0.4191433597224044
 2006-08-02T22:00:00,108483.2230262244,390539602.89440775,2449190831.9189816,10.643828733142724,6.66666666666669,40.82340897960907,1.0,150504.6806043916,541816850.1758097,3461751027.80696,3.632519315149676,-2.268401210984936,45.27631548049673,45.27631548049673,0.0,0.1640135733295921,-2.252412732283059,-0.5593781717671028,-0.5593781717671028
 2006-08-02T23:00:00,107742.68485954324,387873665.4943557,2436991641.1006904,10.623996398115944,6.66666666666669,40.82340897960907,1.0,150012.34596814556,540044445.485324,3461751027.80696,3.4743414986578736,-2.427305223665817,45.27631548049673,45.27631548049673,0.0,0.2359631802699004,-2.3963897615660423,-0.6970985196240855,-0.6970985196240855
 2006-08-03T00:00:00,107474.13889245164,386906900.01282585,2437136801.2087555,10.62423242446648,6.66666666666669,40.82340897960907,1.0,149562.80744056168,538426106.7860221,3461751027.80696,3.351104240865596,-2.5511084442063874,45.27631548049673,45.27631548049673,0.0,0.3083534729997099,-2.531647897040712,-0.8201729846865328,-0.8201729846865328
 2006-08-03T01:00:00,107365.2316409224,386514833.9073207,2435903666.337498,10.622227709071575,6.66666666666669,40.82340897960907,1.0,149457.09816147506,538045553.3813102,3461751027.80696,3.252936598427649,-2.6497270038531777,45.27631548049673,45.27631548049673,0.0,0.3809629346055807,-2.635388532765099,-0.915708181601928,-0.915708181601928
 2006-08-03T02:00:00,106526.10944774198,383493994.0118712,2433229643.7802606,10.617880565430797,6.66666666666669,40.82340897960907,1.0,148239.88226307984,533663576.14708734,3461751027.80696,3.1766322964481315,-2.7263817612720245,45.27631548049673,45.27631548049673,0.0,0.4537719398335904,-2.714638313756032,-0.9871028756648772,-0.9871028756648772
 2006-08-03T03:00:00,106016.05201743936,381657787.2627817,2435998432.539514,10.622381814877068,6.66666666666669,40.82340897960907,1.0,147252.65238165043,530109548.5739416,3461751027.80696,3.121437077760761,-2.7818305206472864,45.27631548049673,45.27631548049673,0.0,0.5267942605944312,-2.7828498507254174,-1.0472874334202875,-1.0472874334202875
 2006-08-03T04:00:00,106172.70717341913,382221745.8243087,2427655792.199725,10.60881923906088,6.66666666666669,40.82340897960907,1.0,147987.8403795473,532756225.3663702,3461751027.80696,3.047486865644442,-2.856120636112846,45.27631548049673,45.27631548049673,0.0,0.5999259457499729,-2.834378979046996,-1.106798764372482,-1.106798764372482
 2006-08-03T05:00:00,107694.1300638008,387698868.22968286,2442100717.672777,10.632302221819035,6.66666666666669,40.82340897960907,1.0,149632.4852382297,538676946.857627,3461751027.80696,2.980428790830364,-2.9234867177806403,45.27631548049673,45.27631548049673,0.0,0.6727824664002048,-2.9142306206811592,-1.2000590322570974,-1.2000590322570974
 2006-08-03T06:00:00,109659.60673010552,394774584.2283798,2454128829.7127886,10.651856407666578,6.66666666666669,40.82340897960907,0.0,65670.79138008207,236414848.96829543,1404291713.930135,7.921417718372727,5.54042327193408,30.18421032033115,45.27631548049673,0.0,0.7026011847937313,3.928566575324129,3.928566575324129,3.928566575324129
 2006-08-03T07:00:00,113272.42640070032,407780735.0425211,2499653229.596714,10.725868289796525,6.66666666666669,40.82340897960907,0.0,114683.90515486812,412862058.5575253,2537244567.826576,11.000350853928971,6.7,45.27631548049673,45.27631548049673,0.0,0.7020849216950954,6.7,6.7,6.7
 2006-08-03T08:00:00,116045.58779633755,417764116.06681526,2529493530.263174,10.77438303925926,6.66666666666669,40.82340897960907,0.0,118674.42164944977,427227917.9380192,2597544033.82689,11.102206664180718,6.7,45.27631548049673,45.27631548049673,0.0,0.7015686585964594,6.7,6.7,6.7
 2006-08-03T09:00:00,116356.66869822376,418884007.3136056,2526846321.4813724,10.770079100810458,6.66666666666669,40.82340897960907,0.0,118741.3187412602,427468747.46853673,2588391521.989157,11.08674787345852,6.7,45.27631548049673,45.27631548049673,0.0,0.7010523954978235,6.7,6.7,6.7
 2006-08-03T10:00:00,116818.53195616289,420546715.0421863,2538685148.2707024,10.78932724684146,6.66666666666669,40.82340897960907,0.0,119387.81835006228,429796146.0602242,2604804558.804014,11.114469407967311,6.7,45.27631548049673,45.27631548049673,0.0,0.7005361323991875,6.7,6.7,6.7
 2006-08-03T11:00:00,118218.94459665244,425588200.5479487,2574438403.448164,10.847457974316166,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,11.18796151225778,11.18796151225778,0.0,45.27631548049673,24.27587901467265,0.6197550841176781,10.45037627940708,6.700010418771789,4.61577971757836
 2006-08-03T12:00:00,118614.36923141051,427011729.2330779,2584509269.9269853,10.86383228536262,6.66666666666669,40.82340897960907,-1.0,966.1976965796936,3478311.707686897,9080130.299005575,11.265876065009694,11.25048984566682,22.638157740248364,45.27631548049673,31.7984525414697,0.425694700765602,11.236041081038117,6.700011254327097,4.768167851585496
 2006-08-03T13:00:00,118825.72531935843,427772611.1496904,2589869748.605949,10.872548148410464,6.66666666666669,40.82340897960907,-1.0,13857.23219622356,49886035.906404816,136712307.43491575,11.351955899127672,11.120387492510304,15.092105160165575,45.27631548049673,42.11618720396133,0.2306347691694647,11.20096005634682,6.914063438745644,6.52764013118104
 2006-08-03T14:00:00,119926.10759020552,431733987.32473993,2617785786.950984,10.917938128179896,6.66666666666669,40.82340897960907,-1.0,90852.21110406132,327067959.9746208,1813878102.3637955,11.364760658761044,8.291173580689803,45.27631548049673,45.27631548049673,28.444131710928048,0.0868297995056232,8.881771906172148,6.883302002498669,4.852428980837959
 2006-08-03T15:00:00,119572.99543685449,430462783.57267606,2608848176.7837005,10.90340585373138,6.666666666666692,40.82340897960907,-1.0,116754.19391824458,420315098.1056805,2539860052.6438427,11.14783518568571,6.843540401818296,45.27631548049673,45.27631548049673,1.432571361222002,0.053079438317294,6.91827534000713,6.700018014032502,0.0568735504099398
 2006-08-03T16:00:00,118467.84187167192,426484230.7380189,2580780661.013431,10.857769877777253,6.66666666666669,40.82340897960907,-1.0,121200.78573451944,436322828.64427,2650650387.236552,11.197820787057877,6.70594653372349,45.27631548049673,45.27631548049673,0.0777142626645081,0.0499610275747358,6.7120747036951975,6.700526597682486,3.3505896594431017
 2006-08-03T17:00:00,117848.3257205966,424253972.5941478,2565009864.414936,10.832127928031165,6.66666666666669,40.82340897960907,0.0,121302.94538241986,436690603.3767114,2653206158.931489,11.196213427792628,6.7,45.27631548049673,45.27631548049673,0.0,0.0493938647442719,6.7,6.7,6.7
 2006-08-03T18:00:00,117386.7740782812,422592386.6818124,2553215570.134289,10.812951842280643,6.66666666666669,40.82340897960907,0.0,120797.90342099742,434872452.31559074,2640450261.62528,11.174670624929632,6.7,45.27631548049673,45.27631548049673,0.0,0.048877601645636,6.7,6.7,6.7
 2006-08-03T19:00:00,116290.28209377162,418645015.53757775,2525141015.535764,10.767306575172196,6.66666666666669,40.82340897960907,0.0,118718.10571197444,427385180.563108,2587796400.217421,11.085742534402248,6.7,45.27631548049673,45.27631548049673,0.0,0.048361338547,6.7,6.7,6.7
 2006-08-03T20:00:00,114893.24356455078,413615676.8323828,2497108699.032135,10.72173134248236,6.66666666666669,40.82340897960907,1.0,158138.91242771852,569300084.7397866,3461751027.80696,6.290623802746144,0.401863233841956,45.27631548049673,45.27631548049673,0.0,0.0364472029074418,1.838605355480727,1.842224486925884,1.842224486925884
 2006-08-03T21:00:00,114387.42351940607,411794724.669862,2479838617.3691096,10.693653914234188,6.66666666666669,40.82340897960907,1.0,158411.3899589382,570281003.8521776,3461751027.80696,3.850631668891136,-2.049287626378108,45.27631548049673,45.27631548049673,0.0,0.0866627837339503,-2.0194087615119507,-0.3943243777436953,-0.3943243777436953
 2006-08-03T22:00:00,114923.09462559927,413723140.6521574,2489942729.9648533,10.710080922004392,6.66666666666669,40.82340897960907,1.0,158654.87247994612,571157540.927806,3461751027.80696,3.740672601847544,-2.159751484335637,45.27631548049673,45.27631548049673,0.0,0.1558429367948696,-2.143038686449899,-0.5208626054240596,-0.5208626054240596
 2006-08-03T23:00:00,115757.74518339336,416727882.6602161,2511449043.3084936,10.745045877238011,6.66666666666669,40.82340897960907,1.0,158654.87247994612,571157540.927806,3461751027.80696,3.664529126580879,-2.2362444770797176,45.27631548049673,45.27631548049673,0.0,0.2240603372036017,-2.227601077681418,-0.6336834120207849,-0.6336834120207849
 2006-08-04T00:00:00,116308.33690530078,418710012.8590827,2525604869.031886,10.768060713642322,6.66666666666669,40.82340897960907,1.0,158654.87247994612,571157540.927806,3461751027.80696,3.597868254221743,-2.303211260625514,45.27631548049673,45.27631548049673,0.0,0.2906188854701111,-2.286465975902947,-0.7246492998032252,-0.7246492998032252
 2006-08-04T01:00:00,114137.70000162616,410895720.00585407,2520555221.728224,10.759850837502528,6.66666666666669,40.82340897960907,1.0,155428.28359499143,559541820.9419692,3461751027.80696,3.499533467697271,-2.401997581304164,45.27631548049673,45.27631548049673,0.0,0.3569876203505542,-2.389111186885557,-0.8142020248847747,-0.8142020248847747
 2006-08-04T02:00:00,113367.48296067936,408122938.65844566,2514490102.4048147,10.749990099345863,6.66666666666669,40.82340897960907,1.0,154545.69198874486,556364491.1594815,3461751027.80696,3.422933921176805,-2.4789489119061603,45.27631548049673,45.27631548049673,0.0,0.4235044566244574,-2.4609654589088827,-0.8802990473409621,-0.8802990473409621
 2006-08-04T03:00:00,113489.18089017684,408561051.2046366,2491599280.6663675,10.712774097634393,6.66666666666669,40.82340897960907,1.0,156160.0504288889,562176181.5440001,3461751027.80696,3.3082105675504287,-2.5941991281753096,45.27631548049673,45.27631548049673,0.0,0.4912841204777822,-2.580662137682153,-0.9557798626658256,-0.9557798626658256
 2006-08-04T04:00:00,113228.7756909307,407623592.4873505,2477881566.629104,10.690472258551084,6.666666666666692,40.82340897960907,1.0,156595.4167365156,563743500.2514563,3461751027.80696,3.2236748765008976,-2.6791230903350978,45.27631548049673,45.27631548049673,0.0,0.5602113745370941,-2.6600431330169507,-1.017049872488821,-1.017049872488821
 2006-08-04T05:00:00,109932.3275726512,395756379.2615442,2445112420.7474127,10.637198457876549,6.666666666666692,40.82340897960907,1.0,153145.11531010698,551322415.116385,3461751027.80696,3.069570274290456,-2.833935663369313,45.27631548049673,45.27631548049673,0.0,0.63062380104029,-2.8022237943318693,-1.1160751448232278,-1.1160751448232278
 2006-08-04T06:00:00,109488.45250477704,394158429.0171974,2453207861.4652987,10.650359279515865,6.66666666666669,40.82340897960907,0.0,65703.38050229973,236532169.80827892,1409226239.3044603,7.950127341932261,5.560753619893949,30.18421032033115,45.27631548049673,0.0,0.6601836258364412,3.9568324871177865,3.9568324871177865,3.9568324871177865
 2006-08-04T07:00:00,112896.61154990598,406427801.5796615,2471326311.3833733,10.679814956786071,6.66666666666669,40.82340897960907,0.0,113599.00196855771,408956407.0868079,2490292044.060993,10.921032105658997,6.7,45.27631548049673,45.27631548049673,0.0,0.6596673627378054,6.7,6.7,6.7
 2006-08-04T08:00:00,114460.34368651726,412057237.2714621,2477982665.819235,10.690636590024866,6.66666666666669,40.82340897960907,0.0,115281.31465479457,415012732.7572605,2499751218.6312947,10.93701280990571,6.7,45.27631548049673,45.27631548049673,0.0,0.6591510996391693,6.7,6.7,6.7
 2006-08-04T09:00:00,114932.19081523085,413755886.934831,2490178827.141149,10.710464759822411,6.66666666666669,40.82340897960907,0.0,116200.5852656984,418322106.95651424,2523429694.739461,10.977015019087602,6.7,45.27631548049673,45.27631548049673,0.0,0.6586348365405335,6.7,6.7,6.7
 2006-08-04T10:00:00,115587.8087005043,416116111.3218155,2507073310.9918785,10.737931789442207,6.66666666666669,40.82340897960907,0.0,117220.60030793455,421994161.1085645,2549564024.547284,11.021162371050174,6.7,45.27631548049673,45.27631548049673,0.0,0.6581185734418974,6.7,6.7,6.7
 2006-08-04T11:00:00,115512.51141861046,415845041.10699767,2505129692.79441,10.73477189339898,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,11.027399423152888,11.027399423152888,0.0,45.27631548049673,23.401599568515497,0.5798574967786748,10.316112574188532,6.700014774405262,4.48559740178159
 2006-08-04T12:00:00,114705.97857886484,412941522.8839134,2484335816.6901083,10.70096532293914,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.945217456416971,10.945217456416971,0.0,45.27631548049673,29.18173705770664,0.3961485145852598,10.949566599970458,6.6999186364705645,4.347842995070937
 2006-08-04T13:00:00,115009.40143953718,414033845.1823338,2492169605.627893,10.713701348914258,6.66666666666669,40.82340897960907,-1.0,15422.791174802958,55522048.22929065,188574231.99552444,11.203817387182427,10.884379953933005,15.092105160165575,45.27631548049673,41.06487232005312,0.2123717316165508,11.001612463637365,6.948083036492761,6.438772221551127
 2006-08-04T14:00:00,115783.0550571934,416818998.20589614,2512104529.794177,10.746111543168793,6.66666666666669,40.82340897960907,-1.0,92523.32707546397,333083977.47167027,1865296980.0517893,11.183339723341604,8.022235486504158,45.27631548049673,45.27631548049673,24.009935948691723,0.0801048203092388,8.546982705517282,6.816404529517086,4.183401857724088
 2006-08-04T15:00:00,116394.95655655638,419021843.6036031,2527828147.40668,10.771675401242886,6.66666666666669,40.82340897960907,-1.0,115835.4442871688,417007599.4338076,2515719343.76068,11.078661302490891,6.815050663247729,45.27631548049673,45.27631548049673,1.1504007062864152,0.0524494400217852,6.875346115737993,6.699974923205232,0.0246191045902008
 2006-08-04T16:00:00,116343.47237624112,418836500.554468,2526505820.304247,10.76952551877497,6.66666666666669,40.82340897960907,-1.0,118556.16986442222,426802211.51192,2583750901.741759,11.082688683330815,6.703792000338145,45.27631548049673,45.27631548049673,0.0564276693669929,0.0498809910203348,6.708454524541274,6.700077933809179,3.350121277230784
 2006-08-04T17:00:00,116338.00922968924,418816833.2268813,2526364598.2529845,10.7692959360143,6.66666666666669,40.82340897960907,0.0,118514.6981158041,426652913.2168948,2582614835.472649,11.076990426194756,6.7,45.27631548049673,45.27631548049673,0.0,0.049330393613223,6.7,6.7,6.7
 2006-08-04T18:00:00,115877.54002927132,417159144.1053767,2514521121.3552217,10.750040605396103,6.66666666666669,40.82340897960907,0.0,118052.87059295144,424990334.1346252,2570803824.441952,11.057039324470074,6.7,45.27631548049673,45.27631548049673,0.0,0.048814130514587,6.7,6.7,6.7
 2006-08-04T19:00:00,114596.9179438287,412548904.5977833,2481514604.415585,10.696378696233902,6.66666666666669,40.82340897960907,0.0,115498.80423020537,415795695.22873926,2505357416.9801216,10.94648397927841,6.7,45.27631548049673,45.27631548049673,0.0,0.0482978674159511,6.7,6.7,6.7
 2006-08-04T20:00:00,114396.89090702368,411828807.2652852,2476342228.879516,10.687969621202525,6.66666666666669,40.82340897960907,1.0,159512.6900186894,574245684.0672818,3461751027.80696,6.171501438030654,0.2821966977130972,45.27631548049673,45.27631548049673,0.0,0.037139612918134,1.7213812452080337,1.7689484532145,1.7689484532145
 2006-08-04T21:00:00,115378.54700782929,415362769.2281854,2501676623.8820505,10.729157903942012,6.66666666666669,40.82340897960907,1.0,159481.2647098147,574132552.955333,3461751027.80696,3.8902427523606846,-2.0094948297821262,45.27631548049673,45.27631548049673,0.0,0.0882274150417198,-1.995582351658188,-0.3915665006108006,-0.3915665006108006
 2006-08-04T22:00:00,116854.166737868,420675000.2563248,2539600094.3742933,10.790814796028528,6.66666666666669,40.82340897960907,1.0,159091.42667034533,572729136.0132431,3461751027.80696,3.852452883686842,-2.047458185126494,45.27631548049673,45.27631548049673,0.0,0.1548655476223509,-2.036942711460376,-0.4937305788987406,-0.4937305788987406
 2006-08-04T23:00:00,113007.18526408168,406825866.950694,2505384402.853359,10.73518630520518,6.66666666666669,40.82340897960907,1.0,154509.3183981341,556233546.2332828,3461751027.80696,3.671715937743032,-2.2290246498476165,45.27631548049673,45.27631548049673,0.0,0.220340770647313,-2.183293893857404,-0.6172789602315031,-0.6172789602315031
 2006-08-05T00:00:00,106895.04971803898,384822178.9849404,2457167253.4533195,10.656795987288096,6.666666666666692,40.82340897960907,1.0,147471.76174195492,530898342.2710377,3461751027.80696,3.434680328383594,-2.4671485107977875,45.27631548049673,45.27631548049673,0.0,0.2894442721232613,-2.4383760873838582,-0.7715443927217156,-0.7715443927217156
 2006-08-05T01:00:00,106303.55158892692,382692785.720137,2450998447.176924,10.646767182084078,6.66666666666669,40.82340897960907,1.0,146864.96612266835,528713878.041606,3461751027.80696,3.315987030664892,-2.5863869894959337,45.27631548049673,45.27631548049673,0.0,0.3607237331988013,-2.570536413670578,-0.8787042207961241,-0.8787042207961241
 2006-08-05T02:00:00,106177.8872729049,382240394.1824576,2443763351.9987326,10.635004974836114,6.66666666666669,40.82340897960907,1.0,147072.88758749978,529462395.3149992,3461751027.80696,3.224740070533915,-2.6780530106311766,45.27631548049673,45.27631548049673,0.0,0.4324863946383837,-2.662743731049813,-0.957240027370468,-0.957240027370468
 2006-08-05T03:00:00,105394.95417684394,379421835.0366383,2433994105.6888976,10.61912333511477,6.66666666666669,40.82340897960907,1.0,146470.84335987744,527295036.0955588,3461751027.80696,3.138760928430356,-2.764427148384947,45.27631548049673,45.27631548049673,0.0,0.5050177006415835,-2.755057673326532,-1.0266652343662457,-1.0266652343662457
