Date/Time,Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-08-05T04:00:00,105844.82174790016,381041358.2924406,2436065798.984961,10.622491179529073,6.66666666666669,40.82340897960907,1.0,146990.1919444345,529164690.9999642,3461751027.80696,3.0826352655112164,-2.820810606807601,45.27631548049673,45.27631548049673,0.0,0.5780990090499888,-2.8144470703543103,-1.085764083688101,-1.085764083688101
 2006-08-05T05:00:00,107188.27114664622,385877776.1279264,2455695819.3311105,10.654404233334496,6.66666666666669,40.82340897960907,1.0,148018.41771530887,532866303.7751119,3461751027.80696,3.0685502205624857,-2.834960428218328,45.27631548049673,45.27631548049673,0.0,0.6497691182914954,-2.8094150664882283,-1.1347606037772793,-1.1347606037772793
 2006-08-05T06:00:00,107476.13804920402,386914096.97713447,2440703223.2441163,10.630030434161894,6.66666666666669,40.82340897960907,0.0,64197.07017444012,231109452.6279845,1392193529.3934672,7.904150933157837,5.5435996135268,30.18421032033115,45.27631548049673,0.0,0.6789813996365853,3.933045706189141,3.933045706189141,3.933045706189141
 2006-08-05T07:00:00,109357.02023521962,393685272.8467907,2452341070.088977,10.648949931203786,6.666666666666692,40.82340897960907,0.0,109866.4138444749,395519089.8401097,2466650362.127612,10.88108872467677,6.7,45.27631548049673,45.27631548049673,0.0,0.6784651365379494,6.7,6.7,6.7
 2006-08-05T08:00:00,110200.4490912818,396721616.7286145,2460231041.114613,10.661776879443956,6.66666666666669,40.82340897960907,0.0,110710.76031875052,398558737.1475018,2474481073.4122696,10.89431927638778,6.7,45.27631548049673,45.27631548049673,0.0,0.6779488734393134,6.7,6.7,6.7
 2006-08-05T09:00:00,110895.24684211312,399222888.6316072,2466152656.8194427,10.67140392556223,6.66666666666669,40.82340897960907,0.0,111414.96614603704,401093878.1257333,2480583940.2274795,10.904630197280278,6.7,45.27631548049673,45.27631548049673,0.0,0.6774326103406775,6.7,6.7,6.7
 2006-08-05T10:00:00,112596.0062989875,405345622.676355,2484338152.7264547,10.700969128591913,6.666666666666692,40.82340897960907,0.0,113429.4658863154,408346077.19073546,2506901077.6774354,10.94909209434574,6.7,45.27631548049673,45.27631548049673,0.0,0.6769163472420415,6.7,6.7,6.7
 2006-08-05T11:00:00,114414.44326210508,411891995.7435782,2503772283.007688,10.732564934528028,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,11.003953169843106,11.003953169843106,0.0,45.27631548049673,22.90484623989337,0.5998265817494107,10.28021017515771,6.699998234739886,4.379857818714377
 2006-08-05T12:00:00,115074.45915285932,414268052.9502936,2508822185.940165,10.74077508265568,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,11.02953804225947,11.02953804225947,0.0,45.27631548049673,29.75149168351643,0.4142087143241156,11.036514793791117,6.700003518297044,4.431762803979173
 2006-08-05T13:00:00,111446.08664810732,401205911.9331864,2477611485.976824,10.690033335649526,6.66666666666669,40.82340897960907,-1.0,10261.019020471304,36939668.47369669,100170834.07474004,11.103313615907853,10.933629162987486,7.546052580082788,45.27631548049673,40.31413596430891,0.2280001687564542,10.9837726237345,6.8522668839839325,6.237461903206376
 2006-08-05T14:00:00,109908.1117202788,395669202.19300365,2464941149.433144,10.669434601572286,6.66666666666669,40.82340897960907,-1.0,83773.42616111081,301584334.17999893,1667688162.2242885,11.109856022905092,8.283430695869408,45.27631548049673,45.27631548049673,28.3850004766474,0.0866357632852933,8.869722922848123,6.878971489468128,4.83591473396853
 2006-08-05T15:00:00,110954.47424804636,399436107.2929669,2469262669.43672,10.676460310451596,6.66666666666669,40.82340897960907,-1.0,108463.6726222759,390469221.4401933,2403248255.433996,10.91606466334062,6.842557190346684,45.27631548049673,45.27631548049673,1.42289472611676,0.0530575467847063,6.9168113618122815,6.700010155835524,0.055553608464435
 2006-08-05T16:00:00,111189.8863973628,400283591.0305061,2476038438.10486,10.687476007988812,6.66666666666669,40.82340897960907,-1.0,111871.42768496025,402737139.6658567,2494895129.1797853,10.934659018596465,6.705870079664489,45.27631548049673,45.27631548049673,0.0769934301681657,0.0499580525573963,6.711946463626913,6.700505889825759,3.3505731093026125
 2006-08-05T17:00:00,110946.62979512328,399407867.2624438,2481002532.09934,10.69554635460154,6.66666666666669,40.82340897960907,0.0,111722.96910884668,402202688.791848,2502395387.486684,10.941479398758975,6.7,45.27631548049673,45.27631548049673,0.0,0.0493914136073131,6.7,6.7,6.7
 2006-08-05T18:00:00,110364.394981182,397311821.9322552,2474165873.871633,10.68443141143726,6.66666666666669,40.82340897960907,0.0,110952.0948358792,399427541.40916514,2490535657.1510987,10.921443533716824,6.7,45.27631548049673,45.27631548049673,0.0,0.0488751505086771,6.7,6.7,6.7
 2006-08-05T19:00:00,109531.30273889106,394312689.86000776,2459244203.004524,10.66017254418074,6.66666666666669,40.82340897960907,0.0,110038.21288449212,396137566.3841716,2473485009.3033266,10.892636386022703,6.7,45.27631548049673,45.27631548049673,0.0,0.0483588874100412,6.7,6.7,6.7
 2006-08-05T20:00:00,109107.94856909369,392788614.8487373,2446420936.883928,10.639325698935217,6.666666666666692,40.82340897960907,1.0,151698.69023525596,546115284.8469214,3461751027.80696,6.083144262717134,0.1934350511953367,45.27631548049673,45.27631548049673,0.0,0.0376358015383884,1.652264898887916,1.7312299935765991,1.7312299935765991
 2006-08-05T21:00:00,108837.90556865696,391816460.047165,2444405158.527745,10.636048611797172,6.666666666666692,40.82340897960907,1.0,151372.96833680652,544942686.0125034,3461751027.80696,3.765986402921593,-2.134321522399472,45.27631548049673,45.27631548049673,0.0,0.0915933944841195,-2.104319660507954,-0.4181370131723593,-0.4181370131723593
 2006-08-05T22:00:00,107550.3243479008,387181167.652443,2442147509.1357794,10.632378348196577,6.66666666666669,40.82340897960907,1.0,149393.44608910356,537816405.9207728,3461751027.80696,3.617276812634328,-2.283713709778292,45.27631548049673,45.27631548049673,0.0,0.1637091836652764,-2.2679157243349928,-0.5629913237465075,-0.5629913237465075
 2006-08-05T23:00:00,105866.62113775492,381119836.0959177,2432324353.682971,10.61640880518898,6.66666666666669,40.82340897960907,1.0,147230.09856184243,530028354.82263273,3461751027.80696,3.459607116463929,-2.4421072845538805,45.27631548049673,45.27631548049673,0.0,0.2362902620521327,-2.4174709776087604,-0.7037475689184197,-0.7037475689184197
 2006-08-06T00:00:00,104193.27281869754,375095782.1473112,2427061157.263145,10.607852446967383,6.666666666666689,40.82340897960907,1.0,145368.405630775,523326260.27079,3461751027.80696,3.3253941495587696,-2.576936560225801,45.27631548049673,45.27631548049673,0.0,0.3092439452886242,-2.5548673518778724,-0.8286995154643148,-0.8286995154643148
 2006-08-06T01:00:00,103025.3347563418,370891205.12283045,2421012232.592155,10.59801887601961,6.666666666666692,40.82340897960907,1.0,144222.98468989655,519202744.8836276,3461751027.80696,3.211501743429141,-2.69135216735142,45.27631548049673,45.27631548049673,0.0,0.382773714696435,-2.677802904880591,-0.931781945469204,-0.931781945469204
 2006-08-06T02:00:00,102583.1773949355,369299438.6217677,2418422465.6438456,10.593808736072518,6.66666666666669,40.82340897960907,1.0,143818.8608087614,517747898.911541,3461751027.80696,3.13449075125082,-2.7687168639071795,45.27631548049673,45.27631548049673,0.0,0.4566635767949754,-2.756544998283328,-1.0038737381988272,-1.0038737381988272
 2006-08-06T03:00:00,101560.1434349406,365616516.365786,2414033653.8034244,10.586673911588992,6.666666666666692,40.82340897960907,1.0,142856.93953380463,514284982.3216967,3461751027.80696,3.065818013183631,-2.837705155032765,45.27631548049673,45.27631548049673,0.0,0.530814185674099,-2.8247712790878547,-1.0650385492543644,-1.0650385492543644
 2006-08-06T04:00:00,100843.47942664898,363036525.93593633,2410827496.6350923,10.581461749014286,6.66666666666669,40.82340897960907,1.0,142129.79491862483,511667261.70704937,3461751027.80696,2.989804527255225,-2.91406797946189,45.27631548049673,45.27631548049673,0.0,0.6052682154656858,-2.9002466113478493,-1.1361942294809644,-1.1361942294809644
 2006-08-06T05:00:00,101055.68239184366,363800456.6106372,2409596372.418564,10.579460405372208,6.66666666666669,40.82340897960907,1.0,142392.97790959137,512614720.4745289,3461751027.80696,2.8809522090303794,-3.0234205507700445,45.27631548049673,45.27631548049673,0.0,0.6798019496542963,-3.0021292922022105,-1.2446005017222468,-1.2446005017222468
 2006-08-06T06:00:00,101971.27984635062,367096607.4468622,2416754594.689869,10.591097333713632,6.66666666666669,40.82340897960907,0.0,60414.04960097045,217490578.5634936,1357704644.010771,7.7896614858648014,5.4875388897495805,30.18421032033115,45.27631548049673,0.0,0.7105985053015319,3.862436048707668,3.862436048707668,3.862436048707668
 2006-08-06T07:00:00,102848.87907476762,370255964.66916347,2426064124.550192,10.60623175147312,6.66666666666669,40.82340897960907,0.0,103320.66671536663,371954400.1753199,2440002076.0528016,10.836061641552474,6.7,45.27631548049673,45.27631548049673,0.0,0.710082242202896,6.7,6.7,6.7
 2006-08-06T08:00:00,103772.30320474146,373580291.5370693,2436413856.772836,10.623057159432934,6.66666666666669,40.82340897960907,0.0,104250.01946334985,375300070.0680593,2450449585.7879133,10.853714689553064,6.7,45.27631548049673,45.27631548049673,0.0,0.70956597910426,6.7,6.7,6.7
 2006-08-06T09:00:00,104020.25270972766,374472909.7550195,2437881059.916694,10.62544238871406,6.66666666666669,40.82340897960907,0.0,104499.19812876784,376197113.2635644,2451929455.707876,10.856215189606027,6.7,45.27631548049673,45.27631548049673,0.0,0.709049716005624,6.7,6.7,6.7
 2006-08-06T10:00:00,101857.91866037098,366688507.1773355,2417317087.514851,10.592011777542671,6.666666666666692,40.82340897960907,0.0,102324.40211199148,368367847.6031693,2431179904.6394315,10.821154986920009,6.7,45.27631548049673,45.27631548049673,0.0,0.7085334529069881,6.7,6.7,6.7
 2006-08-06T11:00:00,100345.7236851822,361244605.266656,2403063840.3039446,10.56884058240087,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.796874975471544,10.796874975471544,0.0,45.27631548049673,21.10250654839524,0.6347541459529524,10.113611299785587,6.700001510916002,4.007598480674132
 2006-08-06T12:00:00,100545.81248480405,361964924.9452945,2409034621.8893795,10.578547149876435,6.666666666666689,40.82340897960907,-1.0,0.0,0.0,0.0,10.80704338343056,10.80704338343056,0.0,45.27631548049673,26.72595677107165,0.4589095187500683,10.798912861925528,6.700001994034181,3.85356338452335
 2006-08-06T13:00:00,100114.30569937712,360411500.5177577,2396109389.7369523,10.55753533990466,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.78497544654642,10.78497544654642,0.0,45.27631548049673,33.30252232617325,0.2816261413562167,10.79930451793502,6.700001276921352,5.110805222232052
 2006-08-06T14:00:00,99519.98336043562,358271940.0975683,2378296945.7014565,10.528578761808932,6.66666666666669,40.82340897960907,-1.0,55316.68041623884,199140049.49845985,1042604824.5637348,11.14097904000611,9.374031629325088,37.73026290041394,45.27631548049673,40.6244199519926,0.1185488586580875,9.872859044222832,6.983185134896385,6.576209465180276
 2006-08-06T15:00:00,99089.4251066229,356721930.3838424,2365342303.281889,10.50751967856759,6.666666666666692,40.82340897960907,-1.0,93109.45689477904,335194044.8212045,2180118711.621089,10.700064367418134,7.004140005959777,45.27631548049673,45.27631548049673,3.627366051184776,0.0562514939499503,7.175060440328775,6.66759393455959,0.557220981406362
 2006-08-06T16:00:00,99337.18939107344,357613881.8078643,2372798146.048564,10.51963988786989,6.66666666666669,40.82340897960907,-1.0,99744.12222386396,359078840.00591034,2385042794.442005,10.745470615885743,6.702286474136588,45.27631548049673,45.27631548049673,0.0636522562191489,0.0497354641595595,6.709603750672234,6.700132681902345,4.466802269229393
 2006-08-06T17:00:00,99668.88028603692,358807969.0297328,2382770534.900993,10.535851080623727,6.66666666666669,40.82340897960907,0.0,100120.52789689752,360433900.42883104,2396344453.39032,10.762290239896464,6.7,45.27631548049673,45.27631548049673,0.0,0.0492039713716413,6.7,6.7,6.7
 2006-08-06T18:00:00,100106.26749650104,360382562.9874038,2395890236.3327,10.55717886088668,6.66666666666669,40.82340897960907,0.0,101460.01329387896,365256047.8579642,2436354068.7867,10.829897962603924,6.7,45.27631548049673,45.27631548049673,0.0,0.0486877082730053,6.7,6.7,6.7
 2006-08-06T19:00:00,100323.53963931918,361164742.70154905,2402399986.456733,10.567761377877709,6.66666666666669,40.82340897960907,0.0,102593.42679558496,369336336.4641058,2470055805.468912,10.886842518564174,6.7,45.27631548049673,45.27631548049673,0.0,0.0481714451743694,6.7,6.7,6.7
 2006-08-06T20:00:00,100118.48846100803,360426558.45962894,2396257467.753353,10.55777584035934,6.666666666666692,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,5.973748591351259,0.0835382720816003,45.27631548049673,45.27631548049673,0.0,0.0381972182173338,1.556428398155843,1.692890659499725,1.692890659499725
 2006-08-06T21:00:00,99851.70735320034,359466146.47152126,2388258591.768302,10.544772602345146,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.637076255046772,-2.263823368709246,45.27631548049673,45.27631548049673,0.0,0.0961727661414856,-2.231104376117137,-0.4507345412406458,-0.4507345412406458
 2006-08-06T22:00:00,99799.53852562218,359278338.6922398,2386693195.318096,10.542227857653083,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.476342038528024,-2.425295518461859,45.27631548049673,45.27631548049673,0.0,0.1722890012362507,-2.3992268001474395,-0.6086307019272791,-0.6086307019272791
 2006-08-06T23:00:00,99783.96269417313,359222265.69902325,2386225701.4868574,10.541467882957088,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.3253141675936764,-2.5770169153888904,45.27631548049673,45.27631548049673,0.0,0.2484399904137277,-2.5526657327623163,-0.7588225956424117,-0.7588225956424117
 2006-08-07T00:00:00,99675.91189666976,358833282.8280112,2382981574.6969595,10.536194147813402,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.189862811041825,-2.713090507285441,45.27631548049673,45.27631548049673,0.0,0.3247150305065974,-2.691740388992676,-0.8883396374493167,-0.8883396374493167
 2006-08-07T01:00:00,99644.49580033304,358720184.881199,2382038198.303081,10.534660585934985,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.0884275559201604,-2.8149917291638347,45.27631548049673,45.27631548049673,0.0,0.4013033198790214,-2.801323292569046,-0.987558382486523,-0.987558382486523
 2006-08-07T02:00:00,99720.8849967944,358995185.9884598,2384332111.341611,10.53838960102828,6.666666666666692,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.023096982808918,-2.8806225168997703,45.27631548049673,45.27631548049673,0.0,0.4779483675419538,-2.8710989021183866,-1.0564363048150571,-1.0564363048150571
 2006-08-07T03:00:00,99709.57452862278,358954468.303042,2383992523.1732564,10.537837573262978,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.961825446553581,-2.942175602570181,45.27631548049673,45.27631548049673,0.0,0.5545126755761024,-2.9306530749609148,-1.1172276463602138,-1.1172276463602138
 2006-08-07T04:00:00,99665.27830830764,358795001.90990746,2382662390.61969,10.535675278651595,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.8788111224770354,-3.02557142834512,45.27631548049673,45.27631548049673,0.0,0.6311060176670705,-3.0093047368250123,-1.198840408112564,-1.198840408112564
 2006-08-07T05:00:00,99747.64599435822,359091525.5796896,2385135428.480085,10.539695503891448,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.749179003010682,-3.15579948724468,45.27631548049673,45.27631548049673,0.0,0.7075290676759473,-3.128992361632543,-1.3349208495068323,-1.3349208495068323
 2006-08-07T06:00:00,99881.81612048794,359574538.0337566,2389161928.214358,10.546241080703084,6.666666666666688,40.82340897960907,0.0,59334.27173890101,213603378.2600436,1323736567.4094036,7.658329365797776,5.413785352838989,30.18421032033115,45.27631548049673,0.0,0.7389318577941751,3.7586178188211927,3.7586178188211927,3.7586178188211927
 2006-08-07T07:00:00,100128.2907880692,360461846.8370492,2396551571.1189547,10.558253956594267,6.66666666666669,40.82340897960907,0.0,103215.7204556594,371576593.6403739,2488467829.3140373,10.91795004726778,6.7,45.27631548049673,45.27631548049673,0.0,0.7384155946955392,6.7,6.7,6.7
 2006-08-07T08:00:00,100358.68718093244,361291273.8513568,2403451891.4301724,10.569471414586994,6.66666666666669,40.82340897960907,0.0,104050.82813393274,374582981.2821579,2513092792.932051,10.959552177966946,6.7,45.27631548049673,45.27631548049673,0.0,0.7378993315969032,6.7,6.7,6.7
 2006-08-07T09:00:00,100584.14210266276,362102911.5695859,2410196493.880744,10.58043581042396,6.66666666666669,40.82340897960907,0.0,105040.41226562424,378145484.1562473,2542157372.1003733,11.008651488504391,6.7,45.27631548049673,45.27631548049673,0.0,0.7373830684982673,6.7,6.7,6.7
 2006-08-07T10:00:00,100762.78867475309,362746039.2291112,2415535880.7537723,10.589115862204489,6.66666666666669,40.82340897960907,0.0,105295.07943159297,379062285.9537347,2549615715.6412377,11.021250413509442,6.7,45.27631548049673,45.27631548049673,0.0,0.7368668053996313,6.7,6.7,6.7
 2006-08-07T11:00:00,100814.68617600012,362932870.2336005,2417086183.6838474,10.59163614248182,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.854358245848449,10.854358245848449,0.0,45.27631548049673,21.223100462200183,0.6612300493242419,10.16765477013934,6.699999495813593,4.001774816322539
 2006-08-07T12:00:00,100846.45623707343,363047242.4534644,2418034932.472897,10.5931784886471,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.822584343261695,10.822584343261695,0.0,45.27631548049673,26.72445346059009,0.4841295511930896,10.821789572252898,6.700000429783084,3.8372760445257774
 2006-08-07T13:00:00,100996.8378298763,363588616.18755466,2422523844.783331,10.60047601124164,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.83025230030298,10.83025230030298,0.0,45.27631548049673,31.51360631797424,0.3063244994751291,10.82864924696365,6.69999410520085,4.827574522219305
 2006-08-07T14:00:00,101101.023978791,363963686.3236476,2425632317.327845,10.605529392551444,6.666666666666692,40.82340897960907,-1.0,45321.61069231909,163157798.49234873,809226396.2867497,11.179758813453184,9.808422017187194,30.18421032033115,45.27631548049673,43.57311169146127,0.1355859211020968,10.251870866611084,7.018964972638383,6.917262014258189
 2006-08-07T15:00:00,101060.08427707966,363816303.3974867,2424411087.810924,10.60354405836931,6.666666666666689,40.82340897960907,-1.0,93232.0861870714,335635510.27345705,2181694040.277198,10.8334033709119,7.135192370896715,45.27631548049673,45.27631548049673,5.41688927448168,0.0593814805328339,7.3606616994495715,6.7000068577575,1.05049839103523
 2006-08-07T16:00:00,100900.32784056549,363241180.2260357,2419643247.059487,10.595793082863352,6.666666666666689,40.82340897960907,-1.0,100753.60906815276,362712992.6453501,2415310257.193679,10.825230287139815,6.730988430118451,45.27631548049673,45.27631548049673,0.3405942992934567,0.0505704717591931,6.750925214656906,6.699917738563773,6.1781841593e-06
 2006-08-07T17:00:00,100800.19571545806,362880704.5756491,2416653384.22425,10.59093253512376,6.66666666666669,40.82340897960907,0.0,101271.76787390758,364578364.3460673,2430768482.7497463,10.82046056731848,6.7,45.27631548049673,45.27631548049673,0.0,0.0496077984728251,6.70024633754204,6.70024633754204,6.70024633754204
 2006-08-07T18:00:00,100649.07033998512,362336653.22394645,2412137513.9405184,10.583591244395404,6.66666666666669,40.82340897960907,0.0,101113.45842418072,364008450.3270506,2426045673.8389564,10.812480165406283,6.7,45.27631548049673,45.27631548049673,0.0,0.0490915353741891,6.7,6.7,6.7
 2006-08-07T19:00:00,100406.73573437028,361464248.643733,2404889807.873576,10.571808966137226,6.66666666666669,40.82340897960907,0.0,100867.61558431572,363123416.1035366,2418704884.726757,10.800075868887845,6.7,45.27631548049673,45.27631548049673,0.0,0.0485752722755532,6.7,6.7,6.7
 2006-08-07T20:00:00,100197.57501598832,360711270.057558,2398627669.943204,10.561628936032982,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,6.025866360461393,0.1358939216995886,45.27631548049673,45.27631548049673,0.0,0.0382306684501816,1.6064074100032606,1.7253377107434595,1.7253377107434595
 2006-08-07T21:00:00,100057.53205404384,360207115.3945579,2394431368.776209,10.554807254826317,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.651119682489004,-2.2497154649410067,45.27631548049673,45.27631548049673,0.0,0.0955479172118533,-2.217254388183524,-0.4469545399666721,-0.4469545399666721
 2006-08-07T22:00:00,99957.97053234224,359848693.916432,2391446288.756033,10.549954611351582,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.489229445470034,-2.412348896610521,45.27631548049673,45.27631548049673,0.0,0.1712463418392875,-2.385421921894617,-0.6035802697067904,-0.6035802697067904
 2006-08-07T23:00:00,99827.97850716948,359380722.62581015,2387546535.9300303,10.54361506054062,6.666666666666692,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.3311030058960243,-2.57120154484646,45.27631548049673,45.27631548049673,0.0,0.2471492226702865,-2.5453713375003826,-0.7550300162038593,-0.7550300162038593
 2006-08-08T00:00:00,99758.20529197856,359129539.0511228,2385452554.920189,10.5402110340222,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.1968526086512514,-2.706068650958765,45.27631548049673,45.27631548049673,0.0,0.3233539320005783,-2.686431770914324,-0.8852595171816838,-0.8852595171816838
 2006-08-08T01:00:00,99684.14444864151,358862920.01510954,2383228861.337288,10.536596155476936,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.0939742455495653,-2.809419593256601,45.27631548049673,45.27631548049673,0.0,0.3997559014141876,-2.7936416577080494,-0.9838408389827644,-0.9838408389827644
 2006-08-08T02:00:00,99655.22139803466,358758797.03292483,2382360345.085702,10.535184267135506,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.0191111807185886,-2.884626615343597,45.27631548049673,45.27631548049673,0.0,0.4764175838312178,-2.87426580251541,-1.0568308986690271,-1.0568308986690271
 2006-08-08T03:00:00,99620.49915570732,358633796.96054643,2381317387.4062705,10.53348881675703,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.95536760344036,-2.948663152686581,45.27631548049673,45.27631548049673,0.0,0.5531527598764411,-2.9369110568740084,-1.1188770021787786,-1.1188770021787786
 2006-08-08T04:00:00,99631.3304512333,358672789.6244399,2381642752.35501,10.53401773279623,6.666666666666689,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.8762350187012378,-3.028159348015264,45.27631548049673,45.27631548049673,0.0,0.6299277381763991,-3.013223641624076,-1.1994016095186657,-1.1994016095186657
 2006-08-08T05:00:00,99584.16382939584,358502989.7858251,2380225788.3897786,10.531714291267257,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.73952316363666,-3.165499603197265,45.27631548049673,45.27631548049673,0.0,0.7064779102546721,-3.1352802679383696,-1.3360958105876728,-1.3360958105876728
 2006-08-08T06:00:00,99712.20423928666,358963935.261432,2384070890.666376,10.537964986380416,6.666666666666692,40.82340897960907,0.0,59522.40051274432,214280641.84587952,1324732210.92436,7.648430666907472,5.402239731519778,30.18421032033115,45.27631548049673,0.0,0.7380109066083388,3.743825218512805,3.743825218512805,3.743825218512805
 2006-08-08T07:00:00,100076.15527248144,360274158.98093325,2394988743.888367,10.55571335768048,6.66666666666669,40.82340897960907,0.0,104542.28801646431,376352236.8592715,2527546382.2660103,10.98396943639311,6.7,45.27631548049673,45.27631548049673,0.0,0.7374946435097028,6.7,6.7,6.7
 2006-08-08T08:00:00,100438.5837074276,361578901.3467393,2405842425.8919883,10.573357587176211,6.666666666666688,40.82340897960907,0.0,104929.1487356532,377744935.4483515,2538897169.6893773,11.00314418409601,6.7,45.27631548049673,45.27631548049673,0.0,0.7369783804110669,6.7,6.7,6.7
 2006-08-08T09:00:00,100789.82122627112,362843356.414576,2415461093.7544446,10.588994280610356,6.66666666666669,40.82340897960907,0.0,105302.06376186675,379087429.5427204,2548916752.8027563,11.020069738583649,6.7,45.27631548049673,45.27631548049673,0.0,0.7364621173124309,6.7,6.7,6.7
 2006-08-08T10:00:00,101516.2147449886,365458373.08195895,2423882146.059041,10.602684167683549,6.666666666666689,40.82340897960907,0.0,106015.13276332089,381654477.94795525,2556194671.8065,11.032363578354428,6.7,45.27631548049673,45.27631548049673,0.0,0.735945854213795,6.7,6.7,6.7
 2006-08-08T11:00:00,101384.79602419678,364985265.6871084,2428181567.5132747,10.60967367097529,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,11.005007450082411,11.005007450082411,0.0,45.27631548049673,22.29229849629834,0.6580886778981703,10.288791024362212,6.699983491616108,4.210457357410893
 2006-08-08T12:00:00,101890.75861944856,366806731.0300149,2433522628.072212,10.61835658708257,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,11.002517558967336,11.002517558967336,0.0,45.27631548049673,28.567811144697032,0.4734379581427848,11.001831666197331,6.700052194888154,4.181902186269855
 2006-08-08T13:00:00,102242.34585873368,368072445.0914412,2433627347.8887377,10.618526828833009,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.97751179397596,10.97751179397596,0.0,45.27631548049673,35.504941958414925,0.2878782811241822,10.981157470190476,6.70655985714318,5.414988424074615
 2006-08-08T14:00:00,102251.12597086858,368104053.4951269,2429735607.9922504,10.61220005924062,6.66666666666669,40.82340897960907,-1.0,56894.80547506372,204821299.7102294,1042002802.4671685,11.224775966848943,9.4588806917333,37.73026290041394,45.27631548049673,40.87590991969126,0.1197100899937287,9.990216454045896,7.04530833291017,6.663547326806069
 2006-08-08T15:00:00,102779.78100218036,370007211.60784936,2429449635.7426662,10.611735143817894,6.66666666666669,40.82340897960907,-1.0,97287.77076439302,350235974.75181484,2264720164.712881,10.85673850931469,7.017856816319298,45.27631548049673,45.27631548049673,3.495751243019395,0.0568580266341226,7.185107678700258,6.7000023225856085,0.5537971867974912
 2006-08-08T16:00:00,102389.24116036884,368601268.17732793,2425412928.2058706,10.605172736236332,6.666666666666692,40.82340897960907,-1.0,102448.39986085298,368814239.4990707,2427359137.8631687,10.835287105486728,6.72065294808453,45.27631548049673,45.27631548049673,0.2339773030276565,0.0503344854939806,6.735322965666661,6.7003875385869565,1.1171452064000935
 2006-08-08T17:00:00,102226.54570242394,368015564.52872616,2422258992.7980986,10.600045442481322,6.666666666666688,40.82340897960907,0.0,102696.46764164513,369707283.5099224,2436198292.034036,10.829635487974246,6.7,45.27631548049673,45.27631548049673,0.0,0.0495506278885521,6.7,6.7,6.7
 2006-08-08T18:00:00,101794.45511659312,366460038.4197352,2411438325.2014074,10.582454652651691,6.66666666666669,40.82340897960907,0.0,102258.46176425328,368130462.3513117,2425226494.3153462,10.81109585701936,6.7,45.27631548049673,45.27631548049673,0.0,0.0490343647899162,6.7,6.7,6.7
 2006-08-08T19:00:00,101842.94533433073,366634603.2035906,2420288736.6169405,10.596842656375118,6.66666666666669,40.82340897960907,0.0,102316.6583030314,368339969.89091307,2434373375.884857,10.826551222763904,6.7,45.27631548049673,45.27631548049673,0.0,0.0485181016912802,6.7,6.7,6.7
 2006-08-08T20:00:00,101208.6736434686,364351225.116487,2416938607.987178,10.591396420158896,6.66666666666669,40.82340897960907,1.0,142261.72111635577,512142196.0188808,3461751027.80696,5.984274675164129,0.0941131837283648,45.27631548049673,45.27631548049673,0.0,0.0384896730348725,1.5524082694884214,1.682283323966131,1.682283323966131
 2006-08-08T21:00:00,100460.74675180396,361658688.3064943,2406496221.780544,10.57442053026134,6.66666666666669,40.82340897960907,1.0,141592.3833312624,509732579.9925445,3461751027.80696,3.6805896139626864,-2.2201102149161,45.27631548049673,45.27631548049673,0.0,0.0951638020452367,-2.1789185524135504,-0.4387400144841764,-0.4387400144841764
 2006-08-08T22:00:00,100835.35866025405,363007291.1769146,2410139695.998916,10.580343649808755,6.666666666666692,40.82340897960907,1.0,142087.69200698144,511515691.22513306,3461751027.80696,3.534606950184008,-2.366763062846186,45.27631548049673,45.27631548049673,0.0,0.1697537228529544,-2.342861356771325,-0.5904486044904549,-0.5904486044904549
 2006-08-08T23:00:00,101322.8364681645,364762211.2853923,2411726253.1704154,10.582922852234274,6.66666666666669,40.82340897960907,1.0,142705.00867502138,513738031.230077,3461751027.80696,3.394689733106624,-2.507322756995765,45.27631548049673,45.27631548049673,0.0,0.2441593061085545,-2.48510579489602,-0.7333086268369741,-0.7333086268369741
 2006-08-09T00:00:00,101287.89036507127,364636405.3142567,2410687323.875707,10.58123391387128,6.66666666666669,40.82340897960907,1.0,142707.98326862598,513748739.7670536,3461751027.80696,3.266437334027303,-2.63616419945819,45.27631548049673,45.27631548049673,0.0,0.3186207017614597,-2.622866840626649,-0.8598676774362128,-0.8598676774362128
 2006-08-09T01:00:00,101425.19799295248,365130712.7746289,2409665002.4408293,10.57957203729952,6.66666666666669,40.82340897960907,1.0,142891.0203641247,514407673.3108489,3461751027.80696,3.169662176625591,-2.7333838841911944,45.27631548049673,45.27631548049673,0.0,0.3932281693592458,-2.720946586800381,-0.954014777005878,-0.954014777005878
 2006-08-09T02:00:00,101298.29969747904,364673878.91092455,2408867959.184022,10.57827630422438,6.66666666666669,40.82340897960907,1.0,142802.24248053585,514088072.9299289,3461751027.80696,3.0990998989273746,-2.8042704218535337,45.27631548049673,45.27631548049673,0.0,0.4679081970595477,-2.7929621029591694,-1.0228356854816487,-1.0228356854816487
 2006-08-09T03:00:00,100439.32941395322,361581585.8902316,2404575101.4273915,10.571297475071985,6.66666666666669,40.82340897960907,1.0,141235.4963221912,508447786.7598884,3461751027.80696,3.0337837837806703,-2.8698866048261777,45.27631548049673,45.27631548049673,0.0,0.5426643975924107,-2.8510136057473487,-1.0808178156906714,-1.0808178156906714
 2006-08-09T04:00:00,100350.44180344668,361261590.492408,2403194637.1274266,10.56905329690757,6.66666666666669,40.82340897960907,1.0,140409.00242282057,505472408.7221541,3461751027.80696,2.9542604321782857,-2.94977540317584,45.27631548049673,45.27631548049673,0.0,0.6177295330376411,-2.9351236251812303,-1.1587432931267456,-1.1587432931267456
 2006-08-09T05:00:00,100215.20898452408,360774752.3442867,2399145199.207869,10.56247035384399,6.66666666666669,40.82340897960907,1.0,140891.6711639187,507210016.19010735,3461751027.80696,2.8279056818654653,-3.076710854807839,45.27631548049673,45.27631548049673,0.0,0.6927698224296495,-3.049383484775412,-1.280395872006287,-1.280395872006287
 2006-08-09T06:00:00,100645.08855885592,362322318.81188136,2404735233.326351,10.571557870015948,6.666666666666689,40.82340897960907,0.0,59464.8908028884,214073606.89039823,1334108300.2809722,7.72058062755758,5.458410544795197,30.18421032033115,45.27631548049673,0.0,0.7237048566287091,3.8149100061354,3.8149100061354,3.8149100061354
 2006-08-09T07:00:00,102109.7374288724,367595054.7439406,2417979524.0528083,10.593088621377465,6.66666666666669,40.82340897960907,0.0,102576.91097054484,369276879.4939614,2431841398.647352,10.822272867856915,6.7,45.27631548049673,45.27631548049673,0.0,0.7231885935300731,6.7,6.7,6.7
 2006-08-09T08:00:00,103440.09487404942,372384341.54657793,2427530422.5497737,10.60861527677624,6.66666666666669,40.82340897960907,0.0,103914.20533795076,374091139.2166228,2441478232.3071337,10.838556539854062,6.7,45.27631548049673,45.27631548049673,0.0,0.7226723304314372,6.7,6.7,6.7
 2006-08-09T09:00:00,105159.00998949462,378572435.9621806,2440657999.647284,10.6299567934093,6.666666666666692,40.82340897960907,0.0,105642.85317060864,380314271.4141911,2454728752.607021,10.86094525309504,6.7,45.27631548049673,45.27631548049673,0.0,0.7221560673328012,6.7,6.7,6.7
 2006-08-09T10:00:00,105984.16888501578,381543007.9860568,2445814432.643487,10.638339719354684,6.66666666666669,40.82340897960907,0.0,106472.30139737549,383300285.0305517,2459926598.8059983,10.869727478623837,6.7,45.27631548049673,45.27631548049673,0.0,0.7216398042341653,6.7,6.7,6.7
 2006-08-09T11:00:00,105427.0770152026,379537477.2547293,2443881850.2176867,10.635197735702285,6.666666666666689,40.82340897960907,-1.0,0.0,0.0,0.0,10.866418208547271,10.866418208547271,0.0,45.27631548049673,21.472605839075243,0.646482593531431,10.173343880064058,6.699998964666367,4.066595703840839
 2006-08-09T12:00:00,104905.31676320444,377659140.347536,2441359640.335868,10.631097329655857,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.86212733177172,10.86212733177172,0.0,45.27631548049673,27.26109408741665,0.4676564878955287,10.863394015677164,6.700002536393009,3.947254370920071
 2006-08-09T13:00:00,105392.26430330436,379412151.4918957,2446642474.004238,10.639685753585104,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.871139980838487,10.871139980838487,0.0,45.27631548049673,33.73050110938077,0.2878865057214864,10.861838198352777,6.699989157769951,5.160270763619806
 2006-08-09T14:00:00,105686.05272465544,380469789.8087596,2449534543.182524,10.644387477418324,6.666666666666692,40.82340897960907,-1.0,56507.56506578308,203427234.2368191,1019682024.2436396,11.207248170226544,9.4792146797291,37.73026290041394,45.27631548049673,41.09996001815356,0.1214804563123542,9.991116717262653,7.02311697302913,6.674122526605982
 2006-08-09T15:00:00,105828.56503331436,380982834.1199317,2453414734.6117697,10.650695706229554,6.66666666666669,40.82340897960907,-1.0,99604.98039056676,358577929.4060404,2272714444.2390013,10.88401463988276,7.031666912339212,45.27631548049673,45.27631548049673,3.686076290315823,0.0571594267503808,7.205527543211573,6.700035336973319,0.6054694468190017
 2006-08-09T16:00:00,105250.40527469048,378901458.9888858,2448845184.8378787,10.64326694881965,6.66666666666669,40.82340897960907,-1.0,105287.97765111762,379036719.5440234,2450336710.543508,10.8753674414846,6.721913479130965,45.27631548049673,45.27631548049673,0.2457814435729455,0.0503659026998645,6.737260237788536,6.7005473499497015,1.1172531961252938
 2006-08-09T17:00:00,104268.99335363158,375368376.07307374,2440467204.226752,10.629646630389992,6.66666666666669,40.82340897960907,0.0,104751.19394989657,377104298.2196276,2454588282.3273487,10.860707905924912,6.7,45.27631548049673,45.27631548049673,0.0,0.0495662618714284,6.7,6.7,6.7
 2006-08-09T18:00:00,103282.84124836564,371818228.49411625,2426443372.677603,10.606848062940603,6.66666666666669,40.82340897960907,0.0,103755.813313075,373520927.92707,2440372503.6912403,10.836688141078051,6.7,45.27631548049673,45.27631548049673,0.0,0.0490499987727925,6.7,6.7,6.7
 2006-08-09T19:00:00,103121.3510390622,371236863.740624,2427496919.75986,10.608560884888156,6.66666666666669,40.82340897960907,0.0,103594.31537640498,372939535.3550579,2441444563.039742,10.838499380984144,6.7,45.27631548049673,45.27631548049673,0.0,0.0485337356741565,6.7,6.7,6.7
 2006-08-09T20:00:00,102430.62221530169,368750239.975086,2423104462.5086007,10.601420113191136,6.66666666666669,40.82340897960907,1.0,143472.51566185954,516501056.3826944,3461751027.80696,6.008458891664691,0.1184079422882652,45.27631548049673,45.27631548049673,0.0,0.0383529002419735,1.5751457591249096,1.696050282634845,1.696050282634845
 2006-08-09T21:00:00,101665.1821685073,365994655.8066263,2415586859.554026,10.589198886863755,6.66666666666669,40.82340897960907,1.0,142978.24280790432,514721674.1084555,3461751027.80696,3.69896854013386,-2.201646934372909,45.27631548049673,45.27631548049673,0.0,0.0945690444728923,-2.1689282256057174,-0.4358697499616437,-0.4358697499616437
 2006-08-09T22:00:00,100779.486201816,362806150.3265376,2407788185.204319,10.57652081203274,6.66666666666669,40.82340897960907,1.0,142260.97074424624,512139494.6792864,3461751027.80696,3.535091984180626,-2.3662758152013383,45.27631548049673,45.27631548049673,0.0,0.1686963077440499,-2.331811083542384,-0.5863794766503061,-0.5863794766503061
 2006-08-09T23:00:00,100643.66151653824,362317181.4595377,2411956983.1563587,10.583297951716837,6.66666666666669,40.82340897960907,1.0,141713.8395080604,510169822.2290174,3461751027.80696,3.393935623220821,-2.5080803767784445,45.27631548049673,45.27631548049673,0.0,0.2431586460317303,-2.485927847583208,-0.7323483296748944,-0.7323483296748944
 2006-08-10T00:00:00,100397.55838534755,361431210.1872512,2404606380.414224,10.571348288077608,6.666666666666692,40.82340897960907,1.0,141711.0582548779,510159809.7175604,3461751027.80696,3.257873238744272,-2.644767624353214,45.27631548049673,45.27631548049673,0.0,0.3178222725326806,-2.624435750633581,-0.8595485742390138,-0.8595485742390138
 2006-08-10T01:00:00,100580.80494278524,362090897.79402685,2408395730.2905216,10.577508535744103,6.666666666666689,40.82340897960907,1.0,141954.17163615508,511035017.8901584,3461751027.80696,3.1643901510968697,-2.7386801939037144,45.27631548049673,45.27631548049673,0.0,0.3926340243323677,-2.7318343675069823,-0.9573868815087684,-0.9573868815087684
 2006-08-10T02:00:00,100298.34897465336,361074056.30875206,2401169026.621988,10.5657603682108,6.66666666666669,40.82340897960907,1.0,141775.6524173383,510392348.70241785,3461751027.80696,3.083930597574537,-2.819509381349144,45.27631548049673,45.27631548049673,0.0,0.4675238567940377,-2.799239402297203,-1.0249289874037408,-1.0249289874037408
 2006-08-10T03:00:00,100480.51339548368,361729848.2237413,2407079134.0794992,10.57536822133598,6.66666666666669,40.82340897960907,1.0,140972.04146984915,507499349.291457,3461751027.80696,3.030083584423368,-2.873603782077224,45.27631548049673,45.27631548049673,0.0,0.5426652378329033,-2.8718875746245254,-1.0887206617943517,-1.0887206617943517
 2006-08-10T04:00:00,100276.81216491258,360996523.79368526,2400991662.6477594,10.565472039812386,6.666666666666692,40.82340897960907,1.0,140708.49664423338,506550587.9192401,3461751027.80696,2.947778103576733,-2.9562874829529995,45.27631548049673,45.27631548049673,0.0,0.6178777594944646,-2.94155992604924,-1.1615302954526523,-1.1615302954526523
 2006-08-10T05:00:00,100316.10439041688,361137975.8055008,2402163780.371118,10.567377522620324,6.66666666666669,40.82340897960907,1.0,141153.4596758719,508152454.8331389,3461751027.80696,2.835955390711561,-3.068624159239345,45.27631548049673,45.27631548049673,0.0,0.6930010658913397,-3.0397152885533214,-1.2766417499239842,-1.2766417499239842
 2006-08-10T06:00:00,100708.28707132778,362549833.45678,2404164118.4534025,10.570629319486256,6.666666666666692,40.82340897960907,0.0,59452.99770706909,214030791.7454488,1336674531.283802,7.72110170146853,5.45456455044505,30.18421032033115,45.27631548049673,0.0,0.7238385362083192,3.8156904497762345,3.8156904497762345,3.8156904497762345
 2006-08-10T07:00:00,102594.8270306635,369341377.31038857,2417204108.5020256,10.591828017514372,6.666666666666692,40.82340897960907,0.0,103063.2793066414,371027805.50390905,2431053311.247959,10.82094128488581,6.7,45.27631548049673,45.27631548049673,0.0,0.7233222731096832,6.7,6.7,6.7
 2006-08-10T08:00:00,104629.2388576078,376665259.88738805,2433512182.3554378,10.618339811422585,6.66666666666669,40.82340897960907,0.0,105109.2437063254,378393277.3427714,2447515345.536918,10.84875715061993,6.7,45.27631548049673,45.27631548049673,0.0,0.7228060100110473,6.7,6.7,6.7
 2006-08-10T09:00:00,106390.66302558714,383006386.89211375,2444748754.8641844,10.636607236683252,6.666666666666689,40.82340897960907,0.0,106880.39663157873,384769427.8736833,2458855581.319929,10.86791790066944,6.7,45.27631548049673,45.27631548049673,0.0,0.7222897469124113,6.7,6.7,6.7
 2006-08-10T10:00:00,107293.95847182728,386258250.4985783,2457548563.972637,10.657416297648089,6.66666666666669,40.82340897960907,0.0,107712.3316159108,387764393.81727886,2469587512.1364865,10.88605034765707,6.7,45.27631548049673,45.27631548049673,0.0,0.7217734838137754,6.7,6.7,6.7
 2006-08-10T11:00:00,107474.58999428707,386908523.9794335,2457711343.441733,10.657680741934922,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.895852034332451,10.895852034332451,0.0,45.27631548049673,21.720646075809054,0.6459602851885091,10.202290191312729,6.700000715571339,4.115062354337144
 2006-08-10T12:00:00,107117.96743987646,385624682.78355527,2461315154.798752,10.663539586688442,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.896219274506684,10.896219274506684,0.0,45.27631548049673,27.47847840329695,0.4660854311743118,10.884047087222738,6.699997358361959,3.988173668063159
 2006-08-10T13:00:00,106921.42543162378,384917131.5538456,2459464621.4973307,10.66053109223345,6.666666666666688,40.82340897960907,-1.0,0.0,0.0,0.0,10.893894282732685,10.893894282732685,0.0,45.27631548049673,34.61356196811373,0.2849125965278292,10.893392694848616,6.700188554360321,5.280272588311244
 2006-08-10T14:00:00,107127.2751554196,385658190.5595106,2459687876.4969378,10.660894061816784,6.66666666666669,40.82340897960907,-1.0,60012.87343936289,216046344.3817064,1086751792.3194144,11.25927358609391,9.417647951591594,37.73026290041394,45.27631548049673,40.72578986255725,0.1188536826636514,9.945007892398085,7.026571794340938,6.627465293145992
 2006-08-10T15:00:00,106920.36446670552,384913312.08014,2465195049.7973714,10.669847424682343,6.66666666666669,40.82340897960907,-1.0,100515.98215083143,361857535.7429933,2281645832.980073,10.87269810835856,7.005179899752684,45.27631548049673,45.27631548049673,3.6422182408237247,0.0562738466835727,7.176681751876781,6.6676384858257824,0.5615489853145944
 2006-08-10T16:00:00,107546.0789309098,387165884.1512752,2472317018.88668,10.681425614316217,6.66666666666669,40.82340897960907,-1.0,108063.07752429716,389027079.0874699,2487143614.020338,10.918062876788175,6.70235772695598,45.27631548049673,45.27631548049673,0.0642658448713088,0.0497399527636553,6.709731552213125,6.700168828415362,4.466832463164083
 2006-08-10T17:00:00,106253.65875398232,382513171.5143364,2447954755.640776,10.641819187021152,6.66666666666669,40.82340897960907,0.0,106743.50578018436,384276620.8086636,2462089133.4881406,10.873381606286124,6.7,45.27631548049673,45.27631548049673,0.0,0.0492081676758616,6.7,6.7,6.7
 2006-08-10T18:00:00,104725.14136070284,377010508.89853024,2434931004.143504,10.620646468993693,6.66666666666669,40.82340897960907,0.0,105205.79879687988,378740875.6687675,2448945452.246773,10.851173387323636,6.7,45.27631548049673,45.27631548049673,0.0,0.0486919045772257,6.7,6.7,6.7
 2006-08-10T19:00:00,104050.84057789671,374583026.0804282,2429250582.120233,10.611411871848873,6.666666666666692,40.82340897960907,0.0,104527.45728960563,376298846.2425803,2443209816.833781,10.841481892779802,6.7,45.27631548049673,45.27631548049673,0.0,0.0481756414785897,6.7,6.7,6.7
 2006-08-10T20:00:00,104237.25408960396,375254114.7225743,2428317589.686887,10.60989501855826,6.66666666666669,40.82340897960907,1.0,145321.268169801,523156565.4112836,3461751027.80696,6.0286134856383535,0.1386547349940966,45.27631548049673,45.27631548049673,0.0,0.0379348540713698,1.592960805078702,1.7074286146543634,1.7074286146543634
 2006-08-10T21:00:00,104213.32306446505,375167963.0320741,2423007887.940565,10.601263092650004,6.66666666666669,40.82340897960907,1.0,145625.5712170215,524252056.38127744,3461751027.80696,3.716387417501304,-2.1841481745659213,45.27631548049673,45.27631548049673,0.0,0.0936399142366887,-2.152449277224234,-0.4311291861276965,-0.4311291861276965
 2006-08-10T22:00:00,103662.74613452057,373185886.08427393,2419550219.091713,10.595641994134487,6.66666666666669,40.82340897960907,1.0,145159.27863749766,522573403.0949916,3461751027.80696,3.5619876218273894,-2.339256699629772,45.27631548049673,45.27631548049673,0.0,0.1672389153993948,-2.3128107794348147,-0.5794620499447305,-0.5794620499447305
 2006-08-10T23:00:00,102675.30724008968,369631106.0643228,2416610521.122978,10.590863023785928,6.66666666666669,40.82340897960907,1.0,144157.65433406772,518967555.6026437,3461751027.80696,3.412701919341975,-2.4892278709462428,45.27631548049673,45.27631548049673,0.0,0.2410758923831869,-2.465307253019139,-0.7237899971155463,-0.7237899971155463
 2006-08-11T00:00:00,101973.20075184124,367103522.7066285,2413463243.920417,10.585746594494235,6.66666666666669,40.82340897960907,1.0,143443.58789449645,516396916.4201872,3461751027.80696,3.281301584175905,-2.6212316706658485,45.27631548049673,45.27631548049673,0.0,0.3151559331903925,-2.600987672675,-0.8494557527255435,-0.8494557527255435
 2006-08-11T01:00:00,101723.56580792142,366204836.9085171,2412392899.806603,10.584006593969692,6.66666666666669,40.82340897960907,1.0,143191.3923424922,515489012.43297184,3461751027.80696,3.1818377048103987,-2.721152491742984,45.27631548049673,45.27631548049673,0.0,0.3894886851707701,-2.7067894504892163,-0.9465260768991746,-0.9465260768991746
 2006-08-11T02:00:00,101293.6970498082,364657309.3793096,2406898336.633321,10.575074234904076,6.66666666666669,40.82340897960907,1.0,142918.9164184356,514508099.1063682,3461751027.80696,3.1016264031928067,-2.8017323377514654,45.27631548049673,45.27631548049673,0.0,0.4639697561572287,-2.7825161414103743,-1.017026921205316,-1.017026921205316
 2006-08-11T03:00:00,100970.17846252015,363492642.46507263,2410851980.791165,10.581501590925033,6.66666666666669,40.82340897960907,1.0,142414.03278082158,512690518.0109576,3461751027.80696,3.047504012868876,-2.856103338157888,45.27631548049673,45.27631548049673,0.0,0.5386933912495423,-2.847294153274396,-1.0773681659571717,-1.0773681659571717
 2006-08-11T04:00:00,100382.34502750232,361376442.0990083,2404079311.7625914,10.570491471190351,6.66666666666669,40.82340897960907,1.0,141706.3343188615,510142803.5479015,3461751027.80696,2.963537474905061,-2.940455709868457,45.27631548049673,45.27631548049673,0.0,0.613527594214816,-2.924422344239062,-1.1514584581582612,-1.1514584581582612
 2006-08-11T05:00:00,100593.03525265852,362134926.9095706,2408470861.301078,10.577630672170086,6.666666666666692,40.82340897960907,1.0,141857.5427435706,510687153.8768542,3461751027.80696,2.8561255002426407,-3.0483612726170954,45.27631548049673,45.27631548049673,0.0,0.6884153498466254,-3.032430546204347,-1.2676795154193594,-1.2676795154193594
 2006-08-11T06:00:00,102629.79696695028,369467269.0810211,2413032814.37481,10.585046897222286,6.66666666666669,40.82340897960907,0.0,60886.57253813159,219191661.13727376,1350176728.193131,7.758258678723586,5.468872384642317,30.18421032033115,45.27631548049673,0.0,0.719283993076422,3.837904366582622,3.837904366582622,3.837904366582622
 2006-08-11T07:00:00,105000.615280847,378002215.0110493,2422830129.851732,10.60097415492553,6.66666666666669,40.82340897960907,0.0,105479.24902425896,379725296.4873323,2436726894.3948584,10.83052802089729,6.7,45.27631548049673,45.27631548049673,0.0,0.718767729977786,6.7,6.7,6.7
 2006-08-11T08:00:00,105436.92909522816,379572944.7428214,2432281397.337528,10.616338966521766,6.66666666666669,40.82340897960907,0.0,105919.55522674248,381310398.8162729,2446266131.565816,10.84664629504204,6.7,45.27631548049673,45.27631548049673,0.0,0.7182514668791501,6.7,6.7,6.7
