Date/Time,Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-08-11T09:00:00,105805.289540581,380899042.3460916,2439802865.8345613,10.628566588150363,6.666666666666688,40.82340897960907,0.0,106291.23777737212,382648455.9985396,2453858431.5771008,10.859474716320417,6.7,45.27631548049673,45.27631548049673,0.0,0.7177352037805141,6.7,6.7,6.7
 2006-08-11T10:00:00,106045.63788820132,381764296.3975248,2439842940.505911,10.628631628910233,6.66666666666669,40.82340897960907,0.0,106532.33986165033,383516423.5019411,2453892549.816041,10.859532744312563,6.7,45.27631548049673,45.27631548049673,0.0,0.7172189406818782,6.7,6.7,6.7
 2006-08-11T11:00:00,105730.35853842404,380629290.7383265,2444914768.807104,10.636877002826555,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.868193746682712,10.868193746682712,0.0,45.27631548049673,21.48300045274684,0.6421522882970816,10.168756969920516,6.699998956988741,4.0734751952576325
 2006-08-11T12:00:00,106674.6176867322,384028623.6722359,2450596784.361561,10.64611452278196,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.877882237003826,10.877882237003826,0.0,45.27631548049673,27.39727134460986,0.4632865081577013,10.87288258069448,6.699996565729198,3.974975046505131
 2006-08-11T13:00:00,105606.58451323456,380183704.2476445,2444366756.048131,10.635986253068324,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.872892327805523,10.872892327805523,0.0,45.27631548049673,34.538784697128804,0.2825421146617843,10.88500388676458,6.705540414509344,5.280860187793733
 2006-08-11T14:00:00,105074.05510664302,378266598.38391495,2442553331.579292,10.633038109169982,6.66666666666669,40.82340897960907,-1.0,61052.57084930156,219789255.0574856,1100368917.6084132,11.247425359648394,9.382689735284666,37.73026290041394,45.27631548049673,40.13825873794932,0.1176929279725922,9.900009684122711,7.0154569249196905,6.569103411810656
 2006-08-11T15:00:00,106237.38179687524,382454574.4687507,2446180299.41406,10.638934481956394,6.66666666666669,40.82340897960907,-1.0,100445.70594762378,361604541.4114457,2279751189.0226016,10.87024068143584,7.005921755231404,45.27631548049673,45.27631548049673,3.327514102536575,0.0566023850730594,7.166821250472687,6.700001604335803,0.5071177560104615
 2006-08-11T16:00:00,106853.24301899644,384671674.8683872,2447662280.212635,10.641343728671368,6.666666666666692,40.82340897960907,-1.0,106931.40288083038,384953050.3709894,2450293705.224109,10.872920319965887,6.719531166150968,45.27631548049673,45.27631548049673,0.2247803435963034,0.0503046116811082,6.733636596184124,6.70008590457639,1.1170188706682866
 2006-08-11T17:00:00,107330.79295588308,386390854.641179,2439960347.221809,10.628822578976846,6.66666666666669,40.82340897960907,0.0,107824.16911337589,388167008.8081531,2454044343.7077127,10.859788971810016,6.7,45.27631548049673,45.27631548049673,0.0,0.0495336011569483,6.7,6.7,6.7
 2006-08-11T18:00:00,105915.16179302197,381294582.4548791,2434017015.841028,10.619160469212709,6.66666666666669,40.82340897960907,0.0,106400.12817201987,383040461.4192717,2448016065.344225,10.849603404462258,6.7,45.27631548049673,45.27631548049673,0.0,0.0490173380583124,6.7,6.7,6.7
 2006-08-11T19:00:00,104222.82955810956,375202186.4091944,2427986408.850373,10.609356599496513,6.666666666666689,40.82340897960907,0.0,104699.65978171716,376918775.21418166,2441930615.3357897,10.83932085956352,6.7,45.27631548049673,45.27631548049673,0.0,0.0485010749596764,6.7,6.7,6.7
 2006-08-11T20:00:00,103497.22983182289,372590027.3945623,2422600317.618776,10.600600496088868,6.66666666666669,40.82340897960907,1.0,144735.71166432652,521048561.9915754,3461751027.80696,5.9976797975805285,0.1075798417372374,45.27631548049673,45.27631548049673,0.0,0.0383789578458166,1.5644714029578488,1.6861543374304724,1.6861543374304724
 2006-08-11T21:00:00,102850.53209450391,370261915.540214,2417483907.3284984,10.592282841500763,6.66666666666669,40.82340897960907,1.0,144298.2908790741,519473847.1646669,3461751027.80696,3.7030426670936047,-2.19755403911532,45.27631548049673,45.27631548049673,0.0,0.0945119714511566,-2.1653434713092685,-0.4350540895581249,-0.4350540895581249
 2006-08-11T22:00:00,102545.39903676246,369163436.5323448,2415021348.388736,10.588279529638244,6.66666666666669,40.82340897960907,1.0,144027.92257189672,518500521.25882816,3461751027.80696,3.54880373205652,-2.352501202979567,45.27631548049673,45.27631548049673,0.0,0.1685141789764006,-2.327059440752404,-0.5848983882015547,-0.5848983882015547
 2006-08-11T23:00:00,102879.83528083903,370367407.0110205,2414636364.8269315,10.58765369639287,6.66666666666669,40.82340897960907,1.0,144402.1865481869,519847871.57347286,3461751027.80696,3.4045527099299964,-2.497414536869323,45.27631548049673,45.27631548049673,0.0,0.2426242334429339,-2.47474466722646,-0.7285058553031997,-0.7285058553031997
 2006-08-12T00:00:00,101720.46536865688,366193675.3271648,2408301381.1734834,10.577355112931906,6.66666666666669,40.82340897960907,1.0,143417.04998590966,516301379.9492747,3461751027.80696,3.269527735431973,-2.6330596071988706,45.27631548049673,45.27631548049673,0.0,0.316842073117489,-2.6050410044372074,-0.8523725735596037,-0.8523725735596037
 2006-08-12T01:00:00,101399.33824707977,365037617.6894872,2412397660.34335,10.584014322498376,6.66666666666669,40.82340897960907,1.0,142781.8140636246,514014530.6290486,3461751027.80696,3.17533512333291,-2.727684883864557,45.27631548049673,45.27631548049673,0.0,0.3914162342369566,-2.721796606714655,-0.953041615518253,-0.953041615518253
 2006-08-12T02:00:00,101516.9242882773,365460927.4377983,2405951871.925456,10.573535628896126,6.66666666666669,40.82340897960907,1.0,143189.90545834188,515483659.6500307,3461751027.80696,3.0975973703262896,-2.805779832631933,45.27631548049673,45.27631548049673,0.0,0.4660463972852076,-2.786032025977659,-1.01934205972416,-1.01934205972416
 2006-08-12T03:00:00,100906.9842861931,363265143.4302952,2408493463.883106,10.57766742633595,6.666666666666689,40.82340897960907,1.0,142417.23168840288,512702034.0782504,3461751027.80696,3.041124369122054,-2.862512242124467,45.27631548049673,45.27631548049673,0.0,0.5407927095280018,-2.852038546067907,-1.0802250729147322,-1.0802250729147322
 2006-08-12T04:00:00,100772.10719258756,362779585.89331526,2409591825.3927536,10.57945300971887,6.66666666666669,40.82340897960907,1.0,142165.9069065055,511797264.8634198,3461751027.80696,2.968935360126387,-2.935032980864006,45.27631548049673,45.27631548049673,0.0,0.6156974294556746,-2.9294123958128915,-1.155029521082388,-1.155029521082388
 2006-08-12T05:00:00,100335.818944041,361208948.1985475,2401891441.222032,10.566934750287311,6.66666666666669,40.82340897960907,1.0,141233.7846764727,508441624.8353016,3461751027.80696,2.84314274579292,-3.061403800709922,45.27631548049673,45.27631548049673,0.0,0.6904849564779187,-3.029426481677774,-1.269115195838263,-1.269115195838263
 2006-08-12T06:00:00,101382.06346249091,364975428.46496725,2403863499.1644955,10.570140657142684,6.666666666666692,40.82340897960907,0.0,60274.74084494983,216989067.0418194,1336383529.6429322,7.719131148607153,5.453117930823947,30.18421032033115,45.27631548049673,0.0,0.721318810328421,3.814177883221596,3.814177883221596,3.814177883221596
 2006-08-12T07:00:00,104973.214323123,377903571.56324285,2425505676.9077888,10.605323755315773,6.66666666666669,40.82340897960907,0.0,105452.56568443793,379629236.4639765,2439432325.471472,10.835099321268707,6.7,45.27631548049673,45.27631548049673,0.0,0.720802547229785,6.7,6.7,6.7
 2006-08-12T08:00:00,106245.0666607154,382482239.97857547,2433934024.1668725,10.61902558894788,6.66666666666669,40.82340897960907,0.0,106731.44962248224,384233218.64093614,2447935616.219392,10.84946731053106,6.7,45.27631548049673,45.27631548049673,0.0,0.7202862841311491,6.7,6.7,6.7
 2006-08-12T09:00:00,106687.6282594538,384075461.7340336,2444133903.7630854,10.635607628894286,6.66666666666669,40.82340897960907,0.0,107178.41407359764,385842290.6649516,2458234428.8571706,10.866868474782711,6.7,45.27631548049673,45.27631548049673,0.0,0.7197700210325131,6.7,6.7,6.7
 2006-08-12T10:00:00,106763.51628049156,384348658.6097696,2445280879.2606263,10.63747224937408,6.66666666666669,40.82340897960907,0.0,107254.69819499354,386116913.5019768,2459386665.296157,10.868815375285712,6.7,45.27631548049673,45.27631548049673,0.0,0.7192537579338772,6.7,6.7,6.7
 2006-08-12T11:00:00,106624.22106985297,383847195.8514707,2449613649.37872,10.644516057929296,6.666666666666692,40.82340897960907,-1.0,0.0,0.0,0.0,10.8762100649096,10.8762100649096,0.0,45.27631548049673,21.505698412325827,0.6440937427883124,10.173993419888385,6.70000400627347,4.075664056289514
 2006-08-12T12:00:00,107284.98109804056,386225931.95294607,2458163977.3354816,10.658416632130171,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.892572877070004,10.892572877070004,0.0,45.27631548049673,27.63294801360367,0.4646476817544642,10.897772704808569,6.700056396117439,4.016902973552933
 2006-08-12T13:00:00,107335.7628989082,386408746.4360695,2463167529.524973,10.666551162776903,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.901770774110147,10.901770774110147,0.0,45.27631548049673,34.90505206003861,0.2829260371324101,10.896903042640645,6.7000126916437805,5.322315156074407
 2006-08-12T14:00:00,105125.48796033543,378451756.6572076,2448271234.2962184,10.642333740007262,6.66666666666669,40.82340897960907,-1.0,60920.87720039629,219315157.92142665,1114378670.7060366,11.263141936004676,9.37469750076911,37.73026290041394,45.27631548049673,40.08922856297175,0.1175793970662192,9.90190599776142,7.018204448892369,6.567671190089713
 2006-08-12T15:00:00,105664.93892829328,380393780.14185584,2448794132.0870743,10.643183728208548,6.66666666666669,40.82340897960907,-1.0,99964.57149404268,359872457.3785537,2282685936.522198,10.874682210213376,7.005405347584202,45.27631548049673,45.27631548049673,3.319992552978571,0.0565915036363822,7.166000761282703,6.699995491659866,0.5049750494658573
 2006-08-12T16:00:00,104602.76926490686,376569969.35366464,2437590709.784437,10.624970285190486,6.66666666666669,40.82340897960907,-1.0,104680.65487039815,376850357.5334333,2440278486.320407,10.856065076907395,6.7195981774577085,45.27631548049673,45.27631548049673,0.2227859641776838,0.0503104595501836,6.7336788155190535,6.700425499644118,1.1170717328847886
 2006-08-12T17:00:00,103336.14711066836,372010129.598406,2428526856.603184,10.610235200527075,6.66666666666669,40.82340897960907,0.0,103811.08325256732,373719899.7092423,2442511762.9839444,10.840302772000756,6.7,45.27631548049673,45.27631548049673,0.0,0.0495428460127045,6.7,6.7,6.7
 2006-08-12T18:00:00,102887.3909920021,370394607.5712075,2426097797.414273,10.606286351567729,6.66666666666669,40.82340897960907,0.0,103358.9957415866,372092384.6697117,2440026597.5079136,10.83610347948005,6.7,45.27631548049673,45.27631548049673,0.0,0.0490265829140685,6.7,6.7,6.7
 2006-08-12T19:00:00,102390.55141826149,368605985.10574126,2421457147.1799893,10.598742097241862,6.66666666666669,40.82340897960907,0.0,102812.66874149384,370125607.4693778,2433979715.11357,10.825886177179454,6.7,45.27631548049673,45.27631548049673,0.0,0.0485103198154326,6.7,6.7,6.7
 2006-08-12T20:00:00,101609.00031343744,365792401.1283748,2416888791.3234468,10.591315415362828,6.66666666666669,40.82340897960907,1.0,142761.8460277128,513942645.69976616,3461751027.80696,5.990882512620325,0.1007509760104794,45.27631548049673,45.27631548049673,0.0,0.0383355195481767,1.5682196248402764,1.689259937483989,1.689259937483989
 2006-08-12T21:00:00,101173.93549002196,364226167.76407903,2413542069.86976,10.585874747094982,6.66666666666669,40.82340897960907,1.0,142474.65411491168,512908754.8136821,3461751027.80696,3.692837670756559,-2.2078059612182703,45.27631548049673,45.27631548049673,0.0,0.0949151943945107,-2.177276466566312,-0.4377731312377608,-0.4377731312377608
 2006-08-12T22:00:00,100930.11865855922,363348427.17081326,2410870148.389788,10.58153110289878,6.66666666666669,40.82340897960907,1.0,142328.49311040592,512382575.19746137,3461751027.80696,3.5383592680540854,-2.362993523055629,45.27631548049673,45.27631548049673,0.0,0.1692364509236933,-2.3379942096185933,-0.5884811121218357,-0.5884811121218357
 2006-08-12T23:00:00,100484.05934209395,361742613.6315382,2403783593.36867,10.570010771228182,6.66666666666669,40.82340897960907,1.0,142075.36504220418,511471314.151935,3461751027.80696,3.387590229082988,-2.5144548298163216,45.27631548049673,45.27631548049673,0.0,0.2437488529763065,-2.4966719263878385,-0.7362795212312886,-0.7362795212312886
 2006-08-13T00:00:00,100516.71378189366,361860169.6148172,2408104700.076528,10.57703543051633,6.66666666666669,40.82340897960907,1.0,141615.67820353262,509816441.53271735,3461751027.80696,3.2514070297599527,-2.65126356726862,45.27631548049673,45.27631548049673,0.0,0.3183964209332233,-2.624055303458966,-0.8601040878003587,-0.8601040878003587
 2006-08-13T01:00:00,100379.16283274356,361364986.1978769,2404054487.2642016,10.570451122353894,6.66666666666669,40.82340897960907,1.0,140936.43211562943,507371155.6162659,3461751027.80696,3.156680932282068,-2.746424719937894,45.27631548049673,45.27631548049673,0.0,0.393346661968649,-2.7322952436409067,-0.958013807472136,-0.958013807472136
 2006-08-13T02:00:00,100334.3138911932,361203530.00829554,2402712550.78908,10.568269595343828,6.66666666666669,40.82340897960907,1.0,140794.5598376038,506860415.4153736,3461751027.80696,3.082674162252152,-2.8207715924969743,45.27631548049673,45.27631548049673,0.0,0.4684281237475915,-2.8094744609618805,-1.0290871187345465,-1.0290871187345465
 2006-08-13T03:00:00,100329.2737694002,361185385.5698409,2402560266.119748,10.56802204872981,6.66666666666669,40.82340897960907,1.0,140779.79457185636,506807260.4586829,3461751027.80696,3.0218939097379267,-2.881831098069976,45.27631548049673,45.27631548049673,0.0,0.543654910172691,-2.871893489303871,-1.0891963369307252,-1.0891963369307252
 2006-08-13T04:00:00,100235.21256688662,360846765.2407918,2399745813.528854,10.56344672251033,6.666666666666692,40.82340897960907,1.0,140297.54577135906,505071164.7768925,3461751027.80696,2.9446437581049647,-2.959436263181589,45.27631548049673,45.27631548049673,0.0,0.618900912226468,-2.943365870711169,-1.1629441505199292,-1.1629441505199292
 2006-08-13T05:00:00,100187.7957098427,360676064.5554337,2398324933.179984,10.561136878669464,6.66666666666669,40.82340897960907,1.0,140243.07964840767,504875086.73426765,3461751027.80696,2.8194364697561807,-3.085219032637,45.27631548049673,45.27631548049673,0.0,0.6942057632865488,-3.0604437329622165,-1.2869640567913876,-1.2869640567913876
 2006-08-13T06:00:00,101029.54533446548,363706363.2040757,2407613352.522662,10.576236672502308,6.66666666666669,40.82340897960907,0.0,59856.82011095351,215484552.39943263,1338050260.2282517,7.719732640277495,5.450900824965363,30.18421032033115,45.27631548049673,0.0,0.7252301779287492,3.806702292065046,3.806702292065046,3.806702292065046
 2006-08-13T07:00:00,103466.44240967162,372479192.67481786,2416208281.897768,10.590209211820296,6.66666666666669,40.82340897960907,0.0,103942.72773528962,374193819.8470426,2430190805.3037386,10.819483688920402,6.7,45.27631548049673,45.27631548049673,0.0,0.7247139148301133,6.7,6.7,6.7
 2006-08-13T08:00:00,105628.42603257117,380262333.7172561,2433309090.6278067,10.618009713257628,6.66666666666669,40.82340897960907,0.0,106112.39663291344,382004627.8784883,2447312217.310448,10.848413787253982,6.7,45.27631548049673,45.27631548049673,0.0,0.7241976517314773,6.7,6.7,6.7
 2006-08-13T09:00:00,106362.93131996256,382906552.7518652,2442603252.997124,10.633119228843947,6.666666666666689,40.82340897960907,0.0,106851.92190587288,384666918.8611424,2456687375.1147866,10.864254509790124,6.7,45.27631548049673,45.27631548049673,0.0,0.7236813886328414,6.7,6.7,6.7
 2006-08-13T10:00:00,107042.80743470036,385354106.76492137,2448556567.025051,10.642797534074338,6.66666666666669,40.82340897960907,0.0,107536.04597817188,387129765.5214188,2462695582.006041,10.874406316458249,6.7,45.27631548049673,45.27631548049673,0.0,0.7231651255342054,6.7,6.7,6.7
 2006-08-13T11:00:00,108383.53940536904,390180741.8593284,2455809260.401334,10.65458847510565,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.886767568240396,10.886767568240396,0.0,45.27631548049673,21.62994915075665,0.6475391596142787,10.193745703202934,6.699994211922806,4.095828659326538
 2006-08-13T12:00:00,109903.5634732804,395652828.5038095,2459340951.405034,10.66033005617924,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.893429466671932,10.893429466671932,0.0,45.27631548049673,27.541580241175325,0.4678513174744094,10.891477922380547,6.699999410266024,3.998070746973564
 2006-08-13T13:00:00,110050.94923292182,396183417.2385186,2469272898.942932,10.67647687286505,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.918892130928114,10.918892130928114,0.0,45.27631548049673,34.76192144354288,0.286136715109635,10.91489053056536,6.70513108225794,5.30101730974109
 2006-08-13T14:00:00,109060.48644373924,392617751.1974613,2469153760.050677,10.676283179711133,6.66666666666669,40.82340897960907,-1.0,61844.9746043273,222641908.57557827,1086927904.3082745,11.280752080584517,9.438816582101078,37.73026290041394,45.27631548049673,40.83814052511476,0.1193484748993769,9.957155000229626,7.028156130189422,6.640621466448544
 2006-08-13T15:00:00,108903.78377893982,392053621.6041833,2471086086.312475,10.679424707930798,6.66666666666669,40.82340897960907,-1.0,102316.54213773624,368339551.6958505,2287147386.955333,10.885230505620354,7.008419172162429,45.27631548049673,45.27631548049673,3.685727443420236,0.056345057165451,7.181504193634075,6.667746643587996,0.5739282371703126
 2006-08-13T16:00:00,107656.76966725424,387564370.8021153,2456901778.2703323,10.656364642793028,6.66666666666669,40.82340897960907,-1.0,108122.35486176198,389240477.5023431,2470251165.2935834,10.88969803762406,6.702534371798136,45.27631548049673,45.27631548049673,0.0676388438447712,0.0497448275114006,6.710085941889542,6.7000198926405625,4.46688049159511
 2006-08-13T17:00:00,107483.20330665288,386939531.9039504,2462514871.867847,10.665490073460274,6.66666666666669,40.82340897960907,0.0,108034.91825705644,388925705.7254032,2478270581.885588,10.900720843551362,6.7,45.27631548049673,45.27631548049673,0.0,0.0492121244490505,6.7,6.7,6.7
 2006-08-13T18:00:00,106792.98031652137,384454729.1394768,2454406054.052393,10.65230727244377,6.66666666666669,40.82340897960907,0.0,107326.83879344202,386376619.6563913,2469723440.959069,10.886280161192412,6.7,45.27631548049673,45.27631548049673,0.0,0.0486958613504145,6.7,6.7,6.7
 2006-08-13T19:00:00,105271.64754782044,378977931.1721536,2430390120.194367,10.613264279054546,6.66666666666669,40.82340897960907,0.0,105753.19071978588,380711486.59122926,2444358207.988032,10.84342270788852,6.7,45.27631548049673,45.27631548049673,0.0,0.0481795982517786,6.7,6.7,6.7
 2006-08-13T20:00:00,104819.49191493892,377350170.89378005,2428762381.132192,10.610618123035549,6.66666666666669,40.82340897960907,1.0,146033.5267625571,525720696.3452054,3461751027.80696,6.019823142838717,0.1298244038701807,45.27631548049673,45.27631548049673,0.0,0.0379358097719936,1.5855265241944692,1.6977780762726054,1.6977780762726054
 2006-08-13T21:00:00,104357.24968193144,375686098.8549532,2425973322.344247,10.60608393916503,6.66666666666669,40.82340897960907,1.0,145607.5896261118,524187322.6540025,3461751027.80696,3.722804567288889,-2.1777015807589724,45.27631548049673,45.27631548049673,0.0,0.0934999626547653,-2.1470414474495088,-0.4297607855983818,-0.4297607855983818
 2006-08-13T22:00:00,103743.09066604608,373475126.3977659,2421504773.030977,10.59881953791403,6.66666666666669,40.82340897960907,1.0,145105.59620907603,522380146.35267377,3461751027.80696,3.5689724508724816,-2.3322398088281515,45.27631548049673,45.27631548049673,0.0,0.1668922777560749,-2.300158816446753,-0.5755933191826216,-0.5755933191826216
 2006-08-13T23:00:00,103458.6424422288,372451112.7920238,2423704810.5657063,10.602396080620007,6.66666666666669,40.82340897960907,1.0,144667.53498221334,520803125.935968,3461751027.80696,3.4310302491805804,-2.470815296738762,45.27631548049673,45.27631548049673,0.0,0.2403102449384565,-2.4477904967695463,-0.7175045679130232,-0.7175045679130232
 2006-08-14T00:00:00,103960.56027257798,374258016.9812808,2424567918.8026924,10.603799243142772,6.66666666666669,40.82340897960907,1.0,145178.8583546563,522643890.07676274,3461751027.80696,3.3106659307627804,-2.591732471161352,45.27631548049673,45.27631548049673,0.0,0.3137664459921332,-2.5734327588288246,-0.8389988323445254,-0.8389988323445254
 2006-08-14T01:00:00,104366.17364077168,375718225.1067781,2425831718.6099005,10.605853814971953,6.66666666666669,40.82340897960907,1.0,145618.91950584215,524228110.2210318,3461751027.80696,3.219336200272938,-2.683481707627428,45.27631548049673,45.27631548049673,0.0,0.3872181411292497,-2.6697465341904185,-0.9319785800248932,-0.9319785800248932
 2006-08-14T02:00:00,104357.86010388564,375688296.3739882,2425595352.8810506,10.605469529918842,6.66666666666669,40.82340897960907,1.0,145620.71986688115,524234591.5207721,3461751027.80696,3.1494714828919315,-2.753667385538684,45.27631548049673,45.27631548049673,0.0,0.4607070134930907,-2.743505423955911,-1.0011127585361084,-1.0011127585361084
 2006-08-14T03:00:00,104302.15660168364,375487763.76606107,2424592999.469836,10.603840004535916,6.66666666666669,40.82340897960907,1.0,145601.44801725636,524165212.862123,3461751027.80696,3.085785842532484,-2.8176455947115,45.27631548049673,45.27631548049673,0.0,0.534393689322311,-2.816175293178528,-1.0635297802743933,-1.0635297802743933
 2006-08-14T04:00:00,103952.19926616596,374227917.3581974,2420077702.4740915,10.596499599783169,6.66666666666669,40.82340897960907,1.0,145390.98104491652,523407531.7616994,3461751027.80696,3.0128448541141704,-2.89092174906219,45.27631548049673,45.27631548049673,0.0,0.6082629089643261,-2.87643657605367,-1.1289268601498117,-1.1289268601498117
 2006-08-14T05:00:00,103209.08018451802,371552688.6642649,2416932728.2376366,10.591386835139506,6.66666666666669,40.82340897960907,1.0,144684.22289857524,520863202.4348709,3461751027.80696,2.8996213235636805,-3.004665641809844,45.27631548049673,45.27631548049673,0.0,0.682121866265141,-2.980928325774784,-1.238553303266481,-1.238553303266481
 2006-08-14T06:00:00,104004.43685498823,374415972.6779577,2422803734.4193125,10.600931287781329,6.66666666666669,40.82340897960907,0.0,61808.75587620984,222511521.1543554,1364936248.8842993,7.809871945393332,5.495506449428798,30.18421032033115,45.27631548049673,0.0,0.7126655598495567,3.872148765515572,3.872148765515572,3.872148765515572
 2006-08-14T07:00:00,105038.46272225709,378138465.8001255,2430724120.3167133,10.61380730625316,6.66666666666669,40.82340897960907,0.0,105519.31605510616,379869537.79838216,2444699719.980239,10.843999607879788,6.7,45.27631548049673,45.27631548049673,0.0,0.7121492967509208,6.7,6.7,6.7
 2006-08-14T08:00:00,106184.05443486015,382262595.9654966,2440938012.7235947,10.63041197918246,6.666666666666689,40.82340897960907,0.0,106672.09497655532,384019541.9155992,2455011391.7091665,10.861422855549216,6.7,45.27631548049673,45.27631548049673,0.0,0.7116330336522848,6.7,6.7,6.7
 2006-08-14T09:00:00,108567.80295863128,390844090.6510726,2463050524.175028,10.666360625246298,6.66666666666669,40.82340897960907,0.0,109071.38175571062,392656974.3205582,2477332655.206433,10.899137068066594,6.7,45.27631548049673,45.27631548049673,0.0,0.7111167705536489,6.7,6.7,6.7
 2006-08-14T10:00:00,110251.81418520935,396906531.0667536,2477301068.4669547,10.689528510292178,6.666666666666692,40.82340897960907,0.0,110934.11864235032,399362827.1124611,2496252785.831992,10.931102170024587,6.7,45.27631548049673,45.27631548049673,0.0,0.7106005074550129,6.7,6.7,6.7
 2006-08-14T11:00:00,111238.44755976468,400458411.21515286,2494618702.059934,10.717683035088038,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.98975358611134,10.98975358611134,0.0,45.27631548049673,22.493929124300024,0.6333010254100812,10.27451403812514,6.70001853298255,4.275509612409359
 2006-08-14T12:00:00,108394.40017563062,390219840.6322702,2474226057.1874123,10.68452933426684,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.93462047146467,10.93462047146467,0.0,45.27631548049673,28.307830396047848,0.4498128996832966,10.951494061701858,6.700054973499164,4.150711371159889
 2006-08-14T13:00:00,106894.29255748364,384819453.2069411,2458623723.9645925,10.659163817956832,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.912489834255023,10.912489834255023,0.0,45.27631548049673,35.8958748576839,0.267804315937214,10.890035999144525,6.724400451001216,5.498370853480426
 2006-08-14T14:00:00,105346.63723333266,379247894.0399975,2447503445.7615137,10.641085468379332,6.66666666666669,40.82340897960907,-1.0,67314.81366337069,242333329.1881345,1279482141.6710396,11.257697752253632,9.089375950632034,45.27631548049673,45.27631548049673,36.53168302027197,0.1080066876617119,9.667545420215616,7.01609731985912,6.174794995076507
 2006-08-14T15:00:00,104284.2485937594,375423294.93753386,2433751199.219777,10.618728460492894,6.66666666666669,40.82340897960907,-1.0,99702.60183889024,358929366.62000483,2299348834.8035192,10.849143665668215,6.951544775886672,45.27631548049673,45.27631548049673,2.613917516449943,0.0554380507421244,7.082675413142262,6.699986949582548,0.3106783487342636
 2006-08-14T16:00:00,105331.09075224324,379191926.7080757,2432842978.7373075,10.617251908731935,6.66666666666669,40.82340897960907,-1.0,105520.27163720517,379872977.89393866,2438530684.165756,10.84831364196432,6.7147849902484,45.27631548049673,45.27631548049673,0.171726915279961,0.0502028045292459,6.726304676268735,6.7007054178927445,2.234247680787866
 2006-08-14T17:00:00,105284.25225834743,379023308.1300508,2430783465.5642524,10.613903769267266,6.66666666666669,40.82340897960907,0.0,105765.8956304571,380757224.2696455,2444753871.8012657,10.844091193964209,6.7,45.27631548049673,45.27631548049673,0.0,0.0495234567315739,6.7,6.7,6.7
 2006-08-14T18:00:00,105832.35744976118,380996486.81914026,2430553201.308134,10.613529521087417,6.66666666666669,40.82340897960907,0.0,106316.23652186496,382738451.4787138,2444522541.341604,10.843700000573511,6.7,45.27631548049673,45.27631548049673,0.0,0.049007193632938,6.7,6.7,6.7
 2006-08-14T19:00:00,106562.17727583366,383623838.1930012,2432038545.134344,10.61594417939166,6.66666666666669,40.82340897960907,0.0,107049.4691544139,385378088.95589006,2446022880.861604,10.846235267362124,6.7,45.27631548049673,45.27631548049673,0.0,0.048490930534302,6.7,6.7,6.7
 2006-08-14T20:00:00,105522.46444528882,379880872.0030397,2425429283.676644,10.605199633282076,6.666666666666689,40.82340897960907,1.0,147121.74707024882,529638289.4528957,3461751027.80696,6.017124780371212,0.1271134955630782,45.27631548049673,45.27631548049673,0.0,0.0382106739538848,1.5923717759280205,1.700900206274663,1.700900206274663
 2006-08-14T21:00:00,102134.35190333828,367683666.85201776,2418448425.6880674,10.593850921258,6.66666666666669,40.82340897960907,1.0,143323.06271377963,515963025.76960665,3461751027.80696,3.706267165148521,-2.1943148367998124,45.27631548049673,45.27631548049673,0.0,0.0940102867990464,-2.1630468150320383,-0.4336588673066173,-0.4336588673066173
 2006-08-14T22:00:00,101117.71686586538,364023780.7171154,2409818085.590621,10.579820738557808,6.66666666666669,40.82340897960907,1.0,142295.482663186,512263737.5874696,3461751027.80696,3.538044805655091,-2.3633094217360298,45.27631548049673,45.27631548049673,0.0,0.1682561418292471,-2.3372129876291967,-0.586824965887263,-0.586824965887263
 2006-08-14T23:00:00,101625.18562223356,365850668.2400408,2411709273.588752,10.582895260468035,6.66666666666669,40.82340897960907,1.0,143046.6892624827,514968081.34493774,3461751027.80696,3.3986261854684288,-2.5033682419362755,45.27631548049673,45.27631548049673,0.0,0.242511761115125,-2.4788924168287374,-0.7294863858150552,-0.7294863858150552
 2006-08-15T00:00:00,100800.64555725688,362882324.00612473,2408895240.666188,10.578320577069064,6.666666666666692,40.82340897960907,1.0,142203.1355882297,511931288.11762697,3461751027.80696,3.266888648963059,-2.635710850606632,45.27631548049673,45.27631548049673,0.0,0.3169368809920685,-2.616006701138693,-0.8560000659255002,-0.8560000659255002
 2006-08-15T01:00:00,101433.39956006756,365160238.4162432,2409751063.209205,10.579711889853533,6.66666666666669,40.82340897960907,1.0,142809.0458835278,514112565.1807001,3461751027.80696,3.170956031391459,-2.732084067696796,45.27631548049673,45.27631548049673,0.0,0.3916765505429831,-2.7197729373434587,-0.9524409499379994,-0.9524409499379994
 2006-08-15T02:00:00,101896.82365893036,366828565.17214936,2410598457.293114,10.58108949774439,6.66666666666669,40.82340897960907,1.0,143387.28443287508,516194223.9583503,3461751027.80696,3.1044546882881505,-2.798891042119397,45.27631548049673,45.27631548049673,0.0,0.4663213474906822,-2.788614270937384,-1.0203682064616464,-1.0203682064616464
 2006-08-15T03:00:00,101616.16364521733,365818189.1227824,2410329577.766092,10.580652329075823,6.66666666666669,40.82340897960907,1.0,143066.2396971824,515038462.90985656,3461751027.80696,3.0455470595336926,-2.85806937767673,45.27631548049673,45.27631548049673,0.0,0.5409808530431341,-2.8484746051016354,-1.0789442192008003,-1.0789442192008003
 2006-08-15T04:00:00,102308.5273800772,368310698.5682779,2409547194.8898625,10.579380458057246,6.666666666666692,40.82340897960907,1.0,143840.82393637576,517826966.1709526,3461751027.80696,2.9744653723703407,-2.9294775551471552,45.27631548049673,45.27631548049673,0.0,0.6156479919527692,-2.915319048759834,-1.1493840381249638,-1.1493840381249638
 2006-08-15T05:00:00,102584.67930310688,369304845.4911847,2412896231.69294,10.584824846124803,6.66666666666669,40.82340897960907,1.0,144102.4444932789,518768800.1758039,3461751027.80696,2.871219989677867,-3.0331974552849066,45.27631548049673,45.27631548049673,0.0,0.6900359214099111,-3.0099256829673493,-1.26024154925288,-1.26024154925288
 2006-08-15T06:00:00,103683.09763093595,373259151.4713695,2418264804.679379,10.593552489339618,6.66666666666669,40.82340897960907,0.0,61473.06739476033,221303042.6211372,1352489699.804419,7.764405709189373,5.471124696941623,30.18421032033115,45.27631548049673,0.0,0.7205902398886058,3.834709033311271,3.834709033311271,3.834709033311271
 2006-08-15T07:00:00,105309.42188320326,379113918.7795317,2426488388.390652,10.606921367768598,6.666666666666689,40.82340897960907,0.0,105790.31529532022,380845135.0631528,2440423724.539166,10.83677437543591,6.7,45.27631548049673,45.27631548049673,0.0,0.7200739767899699,6.7,6.7,6.7
 2006-08-15T08:00:00,106764.65670087154,384352764.12313753,2434541823.09178,10.6200137875283,6.66666666666669,40.82340897960907,0.0,107253.4799703962,386112527.8934263,2448550961.0560646,10.850506755248956,6.7,45.27631548049673,45.27631548049673,0.0,0.7195577136913339,6.7,6.7,6.7
 2006-08-15T09:00:00,107926.3022612559,388534688.1405212,2441059606.897259,10.630609726068537,6.66666666666669,40.82340897960907,0.0,108421.65846982865,390317970.4913831,2455128481.510848,10.861620539124964,6.7,45.27631548049673,45.27631548049673,0.0,0.719041450592698,6.7,6.7,6.7
 2006-08-15T10:00:00,108396.7968391008,390228468.6207629,2450187459.859538,10.645448905044814,6.66666666666669,40.82340897960907,0.0,108896.41911261623,392027108.8054185,2464343389.914733,10.877190441776383,6.7,45.27631548049673,45.27631548049673,0.0,0.718525187494062,6.7,6.7,6.7
 2006-08-15T11:00:00,109000.51070466755,392401838.5368031,2466057056.40949,10.67124849161958,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.904498991628094,10.904498991628094,0.0,45.27631548049673,21.75297702013528,0.6428183154443688,10.201397983861904,6.700000532693303,4.12456821478072
 2006-08-15T12:00:00,108422.27016303834,390320172.5869381,2472804011.6007423,10.682217330465615,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.923680744608292,10.923680744608292,0.0,45.27631548049673,27.907200676072808,0.4619626656071759,10.923441712091169,6.700000473982654,4.06922087860891
 2006-08-15T13:00:00,108380.36355307075,390169308.7910548,2474659865.497688,10.685234497243323,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.945264525872744,10.945264525872744,0.0,45.27631548049673,35.45302033230238,0.2792847199476931,10.929629294868866,6.714427815362174,5.417784408211411
 2006-08-15T14:00:00,108255.79908184758,389720876.69465137,2468733181.790641,10.675599192961124,6.66666666666669,40.82340897960907,-1.0,64897.17636991143,233629834.9316812,1218316935.9472823,11.382129711850869,9.317694483880194,45.27631548049673,45.27631548049673,38.68112016798437,0.1144860954163266,9.872709108387228,7.049001070697802,6.46822637439736
 2006-08-15T15:00:00,108033.16491318068,388919393.6874505,2459043988.7602687,10.659847047605725,6.666666666666689,40.82340897960907,-1.0,102499.0638110621,368996629.7198235,2303487285.026243,10.89215191375083,6.9876658663792055,45.27631548049673,45.27631548049673,3.074765498796125,0.0562139774603879,7.138376154047752,6.699977881763032,0.4363836611955631
 2006-08-15T16:00:00,107171.7336102672,385818240.996962,2459848633.2818065,10.66115518829877,6.66666666666669,40.82340897960907,-1.0,107285.3266830116,386227176.0588417,2463571136.2058463,10.893840456252567,6.718012317281288,45.27631548049673,45.27631548049673,0.2082063091035921,0.0502708164502869,6.731262676392895,6.700200534924726,1.1169296175206085
 2006-08-15T17:00:00,105575.745278232,380072683.0016351,2453251929.1659408,10.650430743893102,6.66666666666669,40.82340897960907,0.0,106070.92153639464,381855317.5310207,2467629273.102913,10.882742629971856,6.7,45.27631548049673,45.27631548049673,0.0,0.0495243863062452,6.7,6.7,6.7
 2006-08-15T18:00:00,104113.79706465224,374809669.4327481,2436340060.6253977,10.622936882922524,6.66666666666669,40.82340897960907,0.0,104592.78197958868,376534015.1265193,2450376605.537215,10.8535922876368,6.7,45.27631548049673,45.27631548049673,0.0,0.0490081232076092,6.7,6.7,6.7
 2006-08-15T19:00:00,103387.27512735115,372194190.4584642,2426251582.4690385,10.606536215722286,6.66666666666669,40.82340897960907,0.0,103860.8961597232,373899226.1750035,2440188566.233348,10.8363775483916,6.7,45.27631548049673,45.27631548049673,0.0,0.0484918601089733,6.7,6.7,6.7
 2006-08-15T20:00:00,103028.70479441204,370903337.2598832,2427358739.9712887,10.608336279910512,6.66666666666669,40.82340897960907,1.0,143941.04614746926,518187766.1308893,3461751027.80696,6.025238463859391,0.1352640728008477,45.27631548049673,45.27631548049673,0.0,0.0381693214789126,1.592488777377662,1.705520536646035,1.705520536646035
 2006-08-15T21:00:00,102168.9177196188,367808103.79062766,2413202010.818179,10.585321931924073,6.666666666666692,40.82340897960907,1.0,143598.76962764133,516955570.6595087,3461751027.80696,3.6969224782734393,-2.20370236501379,45.27631548049673,45.27631548049673,0.0,0.0941136021916415,-2.163111520979513,-0.4339556527895458,-0.4339556527895458
 2006-08-15T22:00:00,102031.79721164024,367314469.9619049,2415354928.535477,10.588821928698408,6.66666666666669,40.82340897960907,1.0,143363.7561119485,516109522.0030145,3461751027.80696,3.550150301559297,-2.3511483409585927,45.27631548049673,45.27631548049673,0.0,0.1681720114672974,-2.3263413788816734,-0.5840654588764895,-0.5840654588764895
 2006-08-15T23:00:00,101482.955396509,365338639.4274324,2410307779.2363544,10.580616916564836,6.666666666666689,40.82340897960907,1.0,142948.0378166111,514612936.13979983,3461751027.80696,3.3959273536904284,-2.506079464776364,45.27631548049673,45.27631548049673,0.0,0.2423643544636652,-2.480640345254934,-0.7298258954710478,-0.7298258954710478
 2006-08-16T00:00:00,100663.05312497995,362386991.2499279,2408223925.0240827,10.57722928388876,6.666666666666689,40.82340897960907,1.0,141934.4665122904,510964079.4442455,3461751027.80696,3.2649673440961364,-2.637640958727934,45.27631548049673,45.27631548049673,0.0,0.3168766088435837,-2.618472877441995,-0.8567396637439094,-0.8567396637439094
 2006-08-16T01:00:00,100293.33618482208,361056010.2653594,2401485229.1103272,10.5662744081762,6.66666666666669,40.82340897960907,1.0,140759.93510607723,506735766.381878,3461751027.80696,3.151770062209444,-2.7513582015379066,45.27631548049673,45.27631548049673,0.0,0.3917729170078373,-2.7354705658186376,-0.9580633313069048,-0.9580633313069048
 2006-08-16T02:00:00,100295.2807117781,361063010.5624012,2401543299.268209,10.566368806823617,6.66666666666669,40.82340897960907,1.0,140118.64068447333,504427106.46410406,3461751027.80696,3.079630285803706,-2.823829439794635,45.27631548049673,45.27631548049673,0.0,0.4669690735598486,-2.813231991274121,-1.0297436044406,-1.0297436044406
 2006-08-16T03:00:00,100225.16231907016,360810584.3486526,2399441829.0314527,10.562952577996109,6.66666666666669,40.82340897960907,1.0,140139.89571334628,504503624.5680466,3461751027.80696,3.0156240197065856,-2.888129789047172,45.27631548049673,45.27631548049673,0.0,0.5423058389663087,-2.8764014943985425,-1.0902519769796637,-1.0902519769796637
 2006-08-16T04:00:00,100139.46582999513,360502076.9879825,2396876930.208074,10.558782934938137,6.66666666666669,40.82340897960907,1.0,140059.17960595718,504213046.5814458,3461751027.80696,2.936185410067625,-2.9679335097412327,45.27631548049673,45.27631548049673,0.0,0.6178205582044392,-2.953357486420213,-1.1661017707197008,-1.1661017707197008
 2006-08-16T05:00:00,100081.8570109303,360294685.239349,2395150257.9758005,10.555976009355788,6.666666666666688,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.8135160517402977,-3.091166611155723,45.27631548049673,45.27631548049673,0.0,0.6933082151979789,-3.06497080933488,-1.2877658391650129,-1.2877658391650129
 2006-08-16T06:00:00,100286.65073955974,361031942.6624152,2401279468.0186315,10.565939958479168,6.66666666666669,40.82340897960907,0.0,59164.555603575696,212992400.1728725,1328881003.4318967,7.70167005635808,5.448360929347031,30.18421032033115,45.27631548049673,0.0,0.7244630351001318,3.802146013821375,3.802146013821375,3.802146013821375
 2006-08-16T07:00:00,101137.72375109592,364095805.5039453,2405643906.217991,10.573035081880503,6.66666666666669,40.82340897960907,0.0,101598.4435451867,365754396.7626722,2419387060.790652,10.801227987794944,6.7,45.27631548049673,45.27631548049673,0.0,0.7239467720014959,6.7,6.7,6.7
 2006-08-16T08:00:00,102537.76092897468,369135939.34430885,2418281872.539684,10.593580170148831,6.66666666666669,40.82340897960907,0.0,103006.39857370323,370823034.8653317,2432144786.519622,10.822785413171966,6.7,45.27631548049673,45.27631548049673,0.0,0.7234305089028599,6.7,6.7,6.7
 2006-08-16T09:00:00,102558.16296072835,369209386.65862215,2421197756.858429,10.598320415732978,6.66666666666669,40.82340897960907,0.0,103027.42932884104,370898745.5838277,2435082463.218023,10.827749381114833,6.7,45.27631548049673,45.27631548049673,0.0,0.722914245804224,6.7,6.7,6.7
 2006-08-16T10:00:00,102660.8813492643,369579172.8573514,2427385500.746423,10.608379671121542,6.66666666666669,40.82340897960907,0.0,103132.1682637059,371275805.7493412,2441330682.48703,10.838307111633275,6.7,45.27631548049673,45.27631548049673,0.0,0.722397982705588,6.7,6.7,6.7
 2006-08-16T11:00:00,102581.9379635661,369294976.668838,2431575371.4120665,10.615191092452829,6.666666666666692,40.82340897960907,-1.0,0.0,0.0,0.0,10.845456521769565,10.845456521769565,0.0,45.27631548049673,21.319973580303216,0.6475164651228221,10.15694634995663,6.700002404166366,4.036183878817401
 2006-08-16T12:00:00,103612.64870162838,373005535.32586217,2436906295.9301133,10.623857587520892,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.854541429560138,10.854541429560138,0.0,45.27631548049673,27.154053770905293,0.4696596436014861,10.853178667298977,6.699998342403312,3.9255121421486456
 2006-08-16T13:00:00,104681.959566782,376855054.4404152,2446401625.5665026,10.63929431373715,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.870737661355832,10.870737661355832,0.0,45.27631548049673,33.50388082153574,0.289995208195295,10.86063332080163,6.699994860258182,5.127665637125329
 2006-08-16T14:00:00,104531.23063608757,376312430.2899152,2447573400.322784,10.641199313898024,6.66666666666669,40.82340897960907,-1.0,57099.482437210514,205558136.77395785,1031560437.0565507,11.262071076009102,9.513996544024272,37.73026290041394,45.27631548049673,41.29252840686164,0.12295916141586,10.018905175790165,7.022718940734564,6.699995242884325
 2006-08-16T15:00:00,103518.68203192024,372667255.3149129,2439041450.401216,10.627328716243412,6.66666666666669,40.82340897960907,-1.0,97193.81505866838,349897734.2112061,2250769073.8555484,10.857896193091973,7.042668101498466,45.27631548049673,45.27631548049673,3.84381429924308,0.0573983693560713,7.221856211479557,6.7000283866202,0.6482985359401829
 2006-08-16T16:00:00,103022.52073654432,370881074.65155953,2436763387.8726315,10.623625277191929,6.666666666666689,40.82340897960907,-1.0,103040.696321331,370946506.7567916,2437502869.8196163,10.854463481595085,6.722696430847042,45.27631548049673,45.27631548049673,0.2565143985400831,0.0503807064011264,6.738576963728355,6.700248114588468,1.1172819830460254
 2006-08-16T17:00:00,102858.5404998943,370290745.7996195,2430378578.236214,10.61324550618557,6.66666666666669,40.82340897960907,0.0,103333.0066658958,371998823.997225,2444402546.4609084,10.843497666115985,6.7,45.27631548049673,45.27631548049673,0.0,0.049569464915139,6.7,6.7,6.7
 2006-08-16T18:00:00,102596.76828789125,369348365.8364085,2426499152.263483,10.606938849683315,6.666666666666692,40.82340897960907,0.0,103067.57704483764,371043277.3614155,2440434904.8002625,10.836793334803811,6.7,45.27631548049673,45.27631548049673,0.0,0.049053201816503,6.7,6.7,6.7
 2006-08-16T19:00:00,101984.1268590979,367142856.6927524,2420316331.8009725,10.59688750715057,6.666666666666692,40.82340897960907,0.0,102451.32235135142,368824760.4648652,2434195148.732956,10.826250039848,6.7,45.27631548049673,45.27631548049673,0.0,0.0485369387178671,6.7,6.7,6.7
 2006-08-16T20:00:00,101318.75023093908,364747500.8313807,2415893465.1509066,10.58969734110694,6.66666666666669,40.82340897960907,1.0,142419.5707200751,512710454.5922704,3461751027.80696,5.982927335814785,0.0927596940814682,45.27631548049673,45.27631548049673,0.0,0.0384625832286465,1.559746449491847,1.6828903759577043,1.6828903759577043
 2006-08-16T21:00:00,100772.02476019286,362779289.1366943,2408451496.0983024,10.577599148709734,6.666666666666692,40.82340897960907,1.0,142215.90644768186,511977263.2116547,3461751027.80696,3.6830468433304606,-2.2176417045841137,45.27631548049673,45.27631548049673,0.0,0.0951342717130798,-2.185476281097696,-0.4398506240610785,-0.4398506240610785
 2006-08-16T22:00:00,100480.4228881278,361729522.3972601,2406991354.7266817,10.57522546088136,6.66666666666669,40.82340897960907,1.0,140409.55548511617,505474399.74641824,3461751027.80696,3.5282863896515413,-2.3731126880539004,45.27631548049673,45.27631548049673,0.0,0.1696262569618284,-2.34726091703358,-0.5916159163198379,-0.5916159163198379
 2006-08-16T23:00:00,100147.39981557592,360530639.3360733,2397124292.683591,10.559184978408052,6.666666666666692,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.359913518132557,-2.542258672065834,45.27631548049673,45.27631548049673,0.0,0.2446743561316189,-2.515975055323565,-0.7431873415528263,-0.7431873415528263
 2006-08-17T00:00:00,100116.39075013972,360419006.7005031,2396195459.2333574,10.557675032277071,6.666666666666692,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.2289098972716395,-2.6738640153232125,45.27631548049673,45.27631548049673,0.0,0.3201560719510992,-2.655531173167409,-0.8720148605635157,-0.8720148605635157
 2006-08-17T01:00:00,100062.64800369124,360225532.81328845,2394584612.9456496,10.555056373727782,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.128896589185496,-2.7743368610992185,45.27631548049673,45.27631548049673,0.0,0.3957276801068856,-2.758405859514064,-0.9687729568505872,-0.9687729568505872
 2006-08-17T02:00:00,99932.63239727676,359757476.63019633,2390686360.325464,10.548719243664308,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.0470855123429703,-2.856523779231703,45.27631548049673,45.27631548049673,0.0,0.4716055088308596,-2.844546610788932,-1.0435190819121318,-1.0435190819121318
 2006-08-17T03:00:00,99886.72948334368,359592226.1400372,2389309471.284008,10.546480933950544,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.9820448821052667,-2.9218632671803526,45.27631548049673,45.27631548049673,0.0,0.5477536427127238,-2.9111668947988245,-1.1062146318346289,-1.1062146318346289
 2006-08-17T04:00:00,99864.30101106149,359511483.6398213,2388636578.9989667,10.545387068089992,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.905011136036801,-2.999250981614385,45.27631548049673,45.27631548049673,0.0,0.623940140704604,-2.9839424979386906,-1.1829038080506211,-1.1829038080506211
 2006-08-17T05:00:00,99783.01786786832,359218864.324326,2386197237.6968803,10.54142159886207,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.772630015543873,-3.132240633451327,45.27631548049673,45.27631548049673,0.0,0.7000246137943371,-3.103680602792861,-1.3132651363634362,-1.3132651363634362
 2006-08-17T06:00:00,99882.59377286358,359577337.5823089,2389184943.4622307,10.54627849796258,6.666666666666692,40.82340897960907,0.0,58941.52924493484,212189505.28176543,1313381346.6081932,7.6460916065546,5.419035125800008,30.18421032033115,45.27631548049673,0.0,0.731387669850038,3.766941660241205,3.766941660241205,3.766941660241205
 2006-08-17T07:00:00,100532.66274009766,361917585.8643516,2398001101.004248,10.56061035791511,6.66666666666669,40.82340897960907,0.0,100990.65250964688,363566349.0347288,2411707393.642856,10.788251454656164,6.7,45.27631548049673,45.27631548049673,0.0,0.7308714067514019,6.7,6.7,6.7
 2006-08-17T08:00:00,102887.11608528254,370393617.9070172,2405871685.784533,10.57340515767761,6.66666666666669,40.82340897960907,0.0,103354.06386058925,372074629.8981213,2419624627.809624,10.801630000462774,6.7,45.27631548049673,45.27631548049673,0.0,0.7303551436527661,6.7,6.7,6.7
 2006-08-17T09:00:00,104463.72510331516,376069410.37193465,2428045882.4425244,10.609453428593692,6.66666666666669,40.82340897960907,0.0,104944.01787796232,377798464.3606644,2442062765.000496,10.839543742301707,6.7,45.27631548049673,45.27631548049673,0.0,0.72983888055413,6.7,6.7,6.7
 2006-08-17T10:00:00,104727.34191008612,377018430.8763101,2441258125.682384,10.630932481196124,6.666666666666692,40.82340897960907,0.0,105209.6649107731,378754793.6787832,2455334938.295894,10.861969312739651,6.7,45.27631548049673,45.27631548049673,0.0,0.7293226174554942,6.7,6.7,6.7
 2006-08-17T11:00:00,103933.78134024252,374161612.8248731,2442157176.943774,10.632393955796203,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.863491749458111,10.863491749458111,0.0,45.27631548049673,21.361867424798685,0.6541862723762669,10.171132248681074,6.700002029367446,4.03614605203168
 2006-08-17T12:00:00,103660.9407871227,373179386.8336416,2449543516.3940854,10.644402037904962,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.87612322071272,10.87612322071272,0.0,45.27631548049673,27.215507593227645,0.4753406965851344,10.865858445563775,6.700003278003045,3.934011401557294
 2006-08-17T13:00:00,103539.9307776108,372743750.7993988,2445808697.1425543,10.638330216824324,6.666666666666692,40.82340897960907,-1.0,0.0,0.0,0.0,10.869726325428717,10.869726325428717,0.0,45.27631548049673,33.300754373641645,0.2952780624232168,10.87907248485788,6.699999073325184,5.090636974004091
