Date/Time,Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-08-17T14:00:00,103674.00154747632,373226405.5709148,2448715366.2984147,10.643055707161029,6.66666666666669,40.82340897960907,-1.0,53086.42081421959,191111114.9311905,977914846.3889468,11.266222757392192,9.60909772962315,37.73026290041394,45.27631548049673,41.81616865474677,0.126614101666441,10.092929455837847,7.0258871302787576,6.766994626014589
 2006-08-17T15:00:00,103066.9218590797,371040918.692687,2439201798.2350435,10.62758932022583,6.66666666666669,40.82340897960907,-1.0,96280.88772460216,346611195.8085678,2235008652.74692,10.85794283551534,7.069431023745085,45.27631548049673,45.27631548049673,4.249502482469638,0.05797693423077,7.261724819283084,6.70000094269287,0.7569244674685068
 2006-08-17T16:00:00,102220.91321599954,367995287.57759833,2432508273.9034023,10.616707657599113,6.666666666666692,40.82340897960907,-1.0,102194.97831186204,367901921.9227033,2431927682.902148,10.847508086108354,6.725169052394662,45.27631548049673,45.27631548049673,0.2791355334591106,0.0504420326784509,6.74232164713878,6.700582888883338,1.1174825575679983
 2006-08-17T17:00:00,101747.91345784858,366292488.4482548,2424991797.2852035,10.604488234400357,6.66666666666669,40.82340897960907,0.0,102218.010507813,367984837.8281267,2438986943.693114,10.834347088083504,6.7,45.27631548049673,45.27631548049673,0.0,0.0495950679015683,6.7,6.7,6.7
 2006-08-17T18:00:00,101670.2921260414,366013051.653749,2423415276.7835417,10.601925372183691,6.66666666666669,40.82340897960907,0.0,102137.63270049349,367695477.7217766,2437333511.7635565,10.831553053273376,6.7,45.27631548049673,45.27631548049673,0.0,0.0490788048029324,6.7,6.7,6.7
 2006-08-17T19:00:00,101472.9385291624,365302578.70498455,2416545757.646356,10.590757729432996,6.66666666666669,40.82340897960907,0.0,101937.5641976806,366975231.1116501,2430391439.683102,10.819822994114988,6.7,45.27631548049673,45.27631548049673,0.0,0.0485625417042964,6.7,6.7,6.7
 2006-08-17T20:00:00,101217.90623232444,364384462.436368,2414309150.3742337,10.587121768840356,6.66666666666669,40.82340897960907,1.0,142397.31545391268,512630335.63408566,3461751027.80696,5.977234554589423,0.0870408051462272,45.27631548049673,45.27631548049673,0.0,0.0385184962764574,1.5544443668638337,1.6799048424233292,1.6799048424233292
 2006-08-17T21:00:00,100557.77023492967,362007972.8457469,2407023466.7029724,10.575277672837494,6.66666666666669,40.82340897960907,1.0,142016.73076096148,511260230.73946136,3461751027.80696,3.679727830884696,-2.220976047226093,45.27631548049673,45.27631548049673,0.0,0.0953086603741238,-2.1884277446364435,-0.4407223775603792,-0.4407223775603792
 2006-08-17T22:00:00,100614.38539110417,362211787.4079749,2411082915.1795545,10.58187700062884,6.66666666666669,40.82340897960907,1.0,141259.50610580438,508534221.9808957,3461751027.80696,3.5339187248131005,-2.367454459872336,45.27631548049673,45.27631548049673,0.0,0.1699061817084808,-2.350869943780637,-0.5929348025864851,-0.5929348025864851
 2006-08-17T23:00:00,100185.586068029,360668109.8449044,2398268602.200127,10.561045216381665,6.66666666666669,40.82340897960907,1.0,140192.13712567047,504691693.6524137,3461751027.80696,3.365819382364148,-2.5363257166746305,45.27631548049673,45.27631548049673,0.0,0.2446373318468368,-2.502643066323769,-0.7393575234932079,-0.7393575234932079
 2006-08-18T00:00:00,100138.55901374818,360498812.4494934,2396859773.656161,10.558754968743996,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.231389623613173,-2.671372892236841,45.27631548049673,45.27631548049673,0.0,0.3199904612443615,-2.652086840323252,-0.8707426267432011,-0.8707426267432011
 2006-08-18T01:00:00,100004.54816241877,360016373.38470745,2392842656.785858,10.552224598116055,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.1252809018284142,-2.7779690802091124,45.27631548049673,45.27631548049673,0.0,0.3955668457208024,-2.760917341317174,-0.9695530934169576,-0.9695530934169576
 2006-08-18T02:00:00,99894.64089799071,359620707.2327665,2389546810.322773,10.546866763994188,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.043854147244548,-2.8597699599816644,45.27631548049673,45.27631548049673,0.0,0.4715699146536043,-2.8487072110054488,-1.045017522039705,-1.045017522039705
 2006-08-18T03:00:00,99872.65993500364,359541575.766013,2388887365.559665,10.54579474883232,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.9813993931188705,-2.9225117016602264,45.27631548049673,45.27631548049673,0.0,0.5477607213221466,-2.9117312086406444,-1.1064331251946675,-1.1064331251946675
 2006-08-18T04:00:00,99843.41843854618,359436306.37876624,2388010002.892293,10.54436847772698,6.666666666666692,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.9038837494759657,-3.0003835743435587,45.27631548049673,45.27631548049673,0.0,0.6239706508517189,-2.985055622548803,-1.183369506140816,-1.183369506140816
 2006-08-18T05:00:00,100032.0961715645,360115546.21763223,2393659124.864707,10.55355196468688,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.7924911424688896,-3.112288248508809,45.27631548049673,45.27631548049673,0.0,0.6998604881218888,-3.086770086569896,-1.3058152384924986,-1.3058152384924986
 2006-08-18T06:00:00,100044.87031152625,360161533.1214945,2394051416.407959,10.55418959885532,6.66666666666669,40.82340897960907,0.0,59194.41003523096,213099876.1268314,1324551110.121709,7.674358356220087,5.4284016274408975,30.18421032033115,45.27631548049673,0.0,0.7310207283583622,3.7791554501560856,3.7791554501560856,3.7791554501560856
 2006-08-18T07:00:00,100488.28109407728,361757811.93867815,2407321693.2734427,10.575762439824606,6.66666666666669,40.82340897960907,0.0,100774.67903110484,362788844.5119773,2415927450.553898,10.795382578573276,6.7,45.27631548049673,45.27631548049673,0.0,0.7305044652597262,6.7,6.7,6.7
 2006-08-18T08:00:00,102601.93781023596,369366976.1168495,2422822537.9630985,10.600961837580313,6.66666666666669,40.82340897960907,0.0,103005.26907319308,370818968.6634952,2434862646.38807,10.827378139623534,6.7,45.27631548049673,45.27631548049673,0.0,0.7299882021610903,6.7,6.7,6.7
 2006-08-18T09:00:00,104719.66332372476,376990787.9654092,2436733408.300414,10.623576588971105,6.66666666666669,40.82340897960907,0.0,105184.82146213485,378665357.2636854,2450316020.812912,10.853489452065473,6.7,45.27631548049673,45.27631548049673,0.0,0.7294719390624543,6.7,6.7,6.7
 2006-08-18T10:00:00,104022.68116179656,374481652.1824676,2439418701.6149244,10.627942011299105,6.66666666666669,40.82340897960907,0.0,104547.51183043756,376371042.5895752,2454765579.9530907,10.861007555801317,6.7,45.27631548049673,45.27631548049673,0.0,0.7289556759638184,6.7,6.7,6.7
 2006-08-18T11:00:00,103595.916400463,372945299.0416667,2439639210.913995,10.62830041721769,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.858536799080843,10.858536799080843,0.0,45.27631548049673,21.32465045477784,0.6538373086155028,10.166599887614792,6.699999904308484,4.029645485000161
 2006-08-18T12:00:00,103857.4821981786,373886935.91344297,2441913623.7209764,10.63199793371711,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.872193235035631,10.872193235035631,0.0,45.27631548049673,27.181053482801502,0.475262333068823,10.862196088724204,6.700001400542322,3.927686876978168
 2006-08-18T13:00:00,103541.01653950124,372747659.5422045,2442765081.533413,10.633382183998703,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.863929394429604,10.863929394429604,0.0,45.27631548049673,33.199499548559686,0.2954074793770052,10.87370783927671,6.6999975527279645,5.076431664687894
 2006-08-18T14:00:00,103230.40896840526,371629472.2862589,2441440513.9937654,10.631228809999303,6.66666666666669,40.82340897960907,-1.0,52607.89192843348,189388410.9423605,983815055.3074704,11.279866306672464,9.612774249973674,37.73026290041394,45.27631548049673,41.845086862446834,0.1268106569659614,10.09469254201508,7.024649632842501,6.768968050513281
 2006-08-18T15:00:00,103214.77441422902,371573187.8912245,2441022659.0896034,10.630549515685445,6.66666666666669,40.82340897960907,-1.0,96389.845623369,347003444.24412835,2235629352.2332544,10.860476298278504,7.070920370054888,45.27631548049673,45.27631548049673,4.273015152758538,0.0580090669885767,7.263933891679276,6.699990124807667,0.7631535031562433
 2006-08-18T16:00:00,102237.86972362438,368056331.0050478,2436882555.7769923,10.623818919955358,6.66666666666669,40.82340897960907,-1.0,102041.53847861104,367349538.52299976,2431319834.480832,10.846610944356463,6.725299109636803,45.27631548049673,45.27631548049673,0.2803661477523668,0.0504452701054229,6.742522908901381,6.700598300005677,1.1174940590208886
 2006-08-18T17:00:00,101107.4656673629,363986876.4025065,2425492591.65296,10.605302235309663,6.66666666666669,40.82340897960907,0.0,101574.00723272924,365666426.0378252,2439442303.93838,10.835116942653826,6.7,45.27631548049673,45.27631548049673,0.0,0.0495967609409923,6.7,6.7,6.7
 2006-08-18T18:00:00,100793.23888536602,362855659.98731774,2416444691.477973,10.59059329781678,6.66666666666669,40.82340897960907,0.0,101254.24308644542,364515275.1112036,2430244981.884588,10.819575961750395,6.7,45.27631548049673,45.27631548049673,0.0,0.0490804978423564,6.7,6.7,6.7
 2006-08-18T19:00:00,100527.33506542452,361898406.2355283,2408497916.8914614,10.577674496279474,6.66666666666669,40.82340897960907,0.0,100985.49710865424,363547789.5911553,2422226060.4911737,10.806025931620104,6.7,45.27631548049673,45.27631548049673,0.0,0.0485642347437204,6.7,6.7,6.7
 2006-08-18T20:00:00,100625.19052464802,362250685.8887329,2411415011.119372,10.582416789066874,6.66666666666669,40.82340897960907,1.0,141221.67020028864,508398012.7210392,3461751027.80696,5.980955886429014,0.0907788266289634,45.27631548049673,45.27631548049673,0.0,0.0384917185008697,1.5582599876538084,1.6870972574208956,1.6870972574208956
 2006-08-18T21:00:00,100544.03481238458,361958525.3245844,2408986903.1709967,10.578469518556608,6.66666666666669,40.82340897960907,1.0,141324.07386279022,508766665.9060447,3461751027.80696,3.682831480382141,-2.2178580906241243,45.27631548049673,45.27631548049673,0.0,0.0952946300551794,-2.186077696836317,-0.4403870542072391,-0.4403870542072391
 2006-08-18T22:00:00,100449.9873379715,361619954.4166973,2406174807.5436954,10.573898020708867,6.666666666666689,40.82340897960907,1.0,141241.19737225294,508468310.5401106,3461751027.80696,3.535050995695832,-2.3663170120136776,45.27631548049673,45.27631548049673,0.0,0.1699248429366987,-2.349239353103042,-0.5925570615550404,-0.5925570615550404
 2006-08-18T23:00:00,100380.88375917352,361371181.5330247,2404105523.2761493,10.57053409519218,6.66666666666669,40.82340897960907,1.0,140707.48486270488,506546945.5057376,3461751027.80696,3.376607492918822,-2.525488076906617,45.27631548049673,45.27631548049673,0.0,0.244613250872247,-2.500991977884282,-0.7388344594387121,-0.7388344594387121
 2006-08-19T00:00:00,100298.19002055022,361073484.0739808,2401630344.8729267,10.56651031012771,6.66666666666669,40.82340897960907,1.0,140144.52422502972,504520287.210107,3461751027.80696,3.2364133613250874,-2.6663261209360125,45.27631548049673,45.27631548049673,0.0,0.3195663960883166,-2.637463762426681,-0.8656769195017738,-0.8656769195017738
 2006-08-19T01:00:00,100216.28401100724,360778622.4396261,2399178967.0941305,10.56252523387859,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.141772330567885,-2.761401951831818,45.27631548049673,45.27631548049673,0.0,0.3948543580413277,-2.746363910539788,-0.9639975571238372,-0.9639975571238372
 2006-08-19T02:00:00,100217.55302519804,360783190.890713,2399217148.2436414,10.56258729566879,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.0703390849724954,-2.8331633474539824,45.27631548049673,45.27631548049673,0.0,0.4704015410216791,-2.823341482458055,-1.035119248323084,-1.035119248323084
 2006-08-19T03:00:00,100023.98190084047,360086334.84302574,2393425656.572362,10.553172345581858,6.666666666666692,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.99609025265227,-2.907753287294504,45.27631548049673,45.27631548049673,0.0,0.5460290054345358,-2.896187368458266,-1.0996377828062451,-1.0996377828062451
 2006-08-19T04:00:00,100130.53218033894,360469915.8492202,2396609294.83607,10.55834787394125,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.9312324532987617,-2.972909232790983,45.27631548049673,45.27631548049673,0.0,0.621669604332644,-2.957673369968242,-1.1707563411927493,-1.1707563411927493
 2006-08-19T05:00:00,100049.37985807616,360177767.4890741,2394176197.955644,10.554392547113004,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.801211459617276,-3.103527723094958,45.27631548049673,45.27631548049673,0.0,0.6973008041677815,-3.0767218500263005,-1.297984379956173,-1.297984379956173
 2006-08-19T06:00:00,100251.62420583313,360905847.1409992,2399400225.766355,10.562885008631016,6.66666666666669,40.82340897960907,0.0,59184.87186904853,213065538.72857475,1326347070.863772,7.6851964166042785,5.436185156039881,30.18421032033115,45.27631548049673,0.0,0.7283980479279452,3.788019923769332,3.788019923769332,3.788019923769332
 2006-08-19T07:00:00,101713.12063028816,366167234.2690374,2409781913.8812,10.57976207185978,6.666666666666689,40.82340897960907,0.0,102181.08917573368,367851921.0326413,2423690165.3565164,10.808499191128012,6.7,45.27631548049673,45.27631548049673,0.0,0.7278817848293092,6.7,6.7,6.7
 2006-08-19T08:00:00,103638.44405040848,373098398.5814705,2423743580.1065645,10.602459167215214,6.66666666666669,40.82340897960907,0.0,104112.38209948252,374804575.55813694,2437657240.708657,10.832099816775084,6.7,45.27631548049673,45.27631548049673,0.0,0.7273655217306733,6.7,6.7,6.7
 2006-08-19T09:00:00,104410.175094849,375876630.3414564,2432020403.939635,10.615914613950515,6.66666666666669,40.82340897960907,0.0,104888.77721853968,377599597.98674285,2446004278.8234377,10.846204055096882,6.7,45.27631548049673,45.27631548049673,0.0,0.7268492586320373,6.7,6.7,6.7
 2006-08-19T10:00:00,104466.8206060455,376080554.1817638,2439266317.130004,10.627694261189871,6.666666666666689,40.82340897960907,0.0,104947.53134172189,377811112.8301988,2453320901.180362,10.858566650879531,6.7,45.27631548049673,45.27631548049673,0.0,0.7263329955334014,6.7,6.7,6.7
 2006-08-19T11:00:00,104813.74225453548,377329472.1163277,2444872437.8205576,10.636808193423905,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.868133186555594,10.868133186555594,0.0,45.27631548049673,21.368052637242425,0.6512766542080473,10.167665646531171,6.700001514618983,4.040865016369369
 2006-08-19T12:00:00,105191.33127363854,378688792.58509874,2450477964.121568,10.64592128085355,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.877688920276784,10.877688920276784,0.0,45.27631548049673,27.31428976055184,0.4723193384198143,10.87334360908318,6.700001470152878,3.954145391356544
 2006-08-19T13:00:00,105863.21397444676,381107570.3080084,2453635664.9585,10.651054761364591,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.884160792405876,10.884160792405876,0.0,45.27631548049673,33.708300179684294,0.2916766629047447,10.88776095722456,6.700000516272442,5.159634402466771
 2006-08-19T14:00:00,106806.70994424845,384504155.7992945,2464412112.4219456,10.668574452641726,6.66666666666669,40.82340897960907,-1.0,57305.92783660835,206301340.21179008,1039130926.2387727,11.303410937796704,9.542571514111074,37.73026290041394,45.27631548049673,41.41932953875705,0.1239082662233728,10.045033311738631,7.028040116897382,6.721739440387861
 2006-08-19T15:00:00,106947.94082143909,385012586.9571807,2474743532.099716,10.685370531285258,6.66666666666669,40.82340897960907,-1.0,100311.74299084368,361122274.7670372,2284056595.0168777,10.921022227577254,7.04955675208114,45.27631548049673,45.27631548049673,3.945150173201205,0.057547624392181,7.232097467237238,6.700015992564043,0.6756284793464947
 2006-08-19T16:00:00,106436.88983954482,383172803.4223614,2464018141.528281,10.667933720940743,6.66666666666669,40.82340897960907,-1.0,106447.20200855786,383209927.2308083,2464732682.1694,10.901135624460744,6.723362147557701,45.27631548049673,45.27631548049673,0.2618777529798943,0.0503984463023869,6.739572321173395,6.700434513240502,1.1173494084510804
 2006-08-19T17:00:00,105897.93360544957,381232560.9796184,2450758164.7531834,10.646376814281677,6.666666666666689,40.82340897960907,0.0,106420.02977917012,383112107.20501256,2465856683.1316023,10.879746943450042,6.7,45.27631548049673,45.27631548049673,0.0,0.0495790937704351,6.7,6.7,6.7
 2006-08-19T18:00:00,105602.3748251068,380168549.37038445,2448391753.6453547,10.642529734359549,6.66666666666669,40.82340897960907,0.0,106090.02562565834,381924092.25237006,2462540176.3783646,10.874143376914764,6.7,45.27631548049673,45.27631548049673,0.0,0.0490628306717992,6.7,6.7,6.7
 2006-08-19T19:00:00,105383.69526860764,379381302.9669875,2444305672.297564,10.63588689778106,6.66666666666669,40.82340897960907,0.0,105869.39132997728,381129808.78791815,2458413251.3248286,10.86717055025254,6.7,45.27631548049673,45.27631548049673,0.0,0.0485465675731632,6.7,6.7,6.7
 2006-08-19T20:00:00,105517.69004934646,379863684.1776472,2446669025.4505696,10.639728762058231,6.666666666666689,40.82340897960907,1.0,146000.2862848514,525601030.6254651,3461751027.80696,6.079857753683503,0.1901335387385787,45.27631548049673,45.27631548049673,0.0,0.0378836496997308,1.6428824890214295,1.7275550989357356,1.7275550989357356
 2006-08-19T21:00:00,105754.2310506609,380715231.7823793,2446603939.39523,10.639622946413327,6.66666666666669,40.82340897960907,1.0,146313.9866253255,526730351.8511719,3461751027.80696,3.769499736311408,-2.1307919909137154,45.27631548049673,45.27631548049673,0.0,0.0919190821021949,-2.1026328289250955,-0.4183810425576693,-0.4183810425576693
 2006-08-19T22:00:00,106583.22635066904,383699614.8624086,2452596855.855216,10.649365754817874,6.66666666666669,40.82340897960907,1.0,147222.92454146536,530002528.3492752,3461751027.80696,3.6425124375648266,-2.2583622860291226,45.27631548049673,45.27631548049673,0.0,0.1636033587312134,-2.238116332373129,-0.5553170321546658,-0.5553170321546658
 2006-08-19T23:00:00,107800.24059598078,388080866.1455308,2462746615.033184,10.665866550979093,6.66666666666669,40.82340897960907,1.0,148601.07446811427,534963868.0852113,3461751027.80696,3.5326883701015883,-2.3686904087291563,45.27631548049673,45.27631548049673,0.0,0.2347236763259628,-2.3516705402690974,-0.6825248689865321,-0.6825248689865321
 2006-08-20T00:00:00,108278.08549550366,389801107.7838132,2466802623.629156,10.672460584999484,6.66666666666669,40.82340897960907,1.0,149137.6044481293,536895376.0132656,3461751027.80696,3.43080617022306,-2.471040570061092,45.27631548049673,45.27631548049673,0.0,0.3051377636723191,-2.4512243966565506,-0.7912183637657559,-0.7912183637657559
 2006-08-20T01:00:00,108346.18604223564,390046269.7520484,2462189301.2429733,10.664960507263515,6.66666666666669,40.82340897960907,1.0,149516.5333478168,538259520.0521405,3461751027.80696,3.325688979229111,-2.57664037791943,45.27631548049673,45.27631548049673,0.0,0.3758292866085823,-2.565480622087357,-0.8879818357750878,-0.8879818357750878
 2006-08-20T02:00:00,109013.76849223782,392449566.5720562,2465435811.6137333,10.67023849315529,6.66666666666669,40.82340897960907,1.0,150411.23443691115,541480443.9728801,3461751027.80696,3.2697664041593306,-2.6328198574727133,45.27631548049673,45.27631548049673,0.0,0.4464340459719665,-2.619873191323059,-0.9491190491554918,-0.9491190491554918
 2006-08-20T03:00:00,109015.83185516704,392456994.6786013,2454677458.19384,10.652748247173168,6.66666666666669,40.82340897960907,1.0,151052.72099116578,543789795.5681968,3461751027.80696,3.1867838916282736,-2.716183543066556,45.27631548049673,45.27631548049673,0.0,0.5174332554211083,-2.705105657305476,-1.0137585040590569,-1.0137585040590569
 2006-08-20T04:00:00,108976.36847024258,392314926.4928733,2451637209.3309298,10.64780563808923,6.66666666666669,40.82340897960907,1.0,151169.63663228886,544210691.87624,3461751027.80696,3.121538189656856,-2.7817290318164627,45.27631548049673,45.27631548049673,0.0,0.5888779894344821,-2.768016549961997,-1.07415216601827,-1.07415216601827
 2006-08-20T05:00:00,108658.66800517008,391171204.8186123,2442904962.4133754,10.633609478375034,6.66666666666669,40.82340897960907,1.0,151169.89765851153,544211631.5706415,3461751027.80696,3.0122037923957574,-2.8915657668084407,45.27631548049673,45.27631548049673,0.0,0.660674286958595,-2.8707222070435487,-1.1698725769552956,-1.1698725769552956
 2006-08-20T06:00:00,108700.5949033079,391322141.6519084,2441267875.575739,10.630948039252486,6.666666666666689,40.82340897960907,0.0,64823.522574120085,233364681.2668323,1394049409.5416193,7.911156640848109,5.547467029705014,30.18421032033115,45.27631548049673,0.0,0.6903935981666159,3.939736572550784,3.939736572550784,3.939736572550784
 2006-08-20T07:00:00,109610.45137570366,394597624.9525331,2450847885.209023,10.646522431811436,6.66666666666669,40.82340897960907,0.0,110115.85474348004,396417077.0765281,2465010035.930026,10.878317279579187,6.7,45.27631548049673,45.27631548049673,0.0,0.68987733506798,6.7,6.7,6.7
 2006-08-20T08:00:00,111242.99058513298,400474766.1064788,2473142379.438938,10.682767445326393,6.66666666666669,40.82340897960907,0.0,112019.01794967648,403268464.6188353,2494411875.881241,10.92799219758919,6.7,45.27631548049673,45.27631548049673,0.0,0.689361071969344,6.7,6.7,6.7
 2006-08-20T09:00:00,111790.95078891607,402447422.8400978,2485295723.27826,10.702525910695831,6.66666666666669,40.82340897960907,0.0,112960.75404766492,406658714.57159376,2517043502.2406974,10.966226556547031,6.7,45.27631548049673,45.27631548049673,0.0,0.6888448088707081,6.7,6.7,6.7
 2006-08-20T10:00:00,111809.94628758366,402515806.6353012,2486421081.337795,10.70435548219813,6.66666666666669,40.82340897960907,0.0,112859.27728957804,406293398.2424809,2514957631.5476007,10.962702710751287,6.7,45.27631548049673,45.27631548049673,0.0,0.6883285457720721,6.7,6.7,6.7
 2006-08-20T11:00:00,112321.41130924964,404357080.7132987,2495517679.0630183,10.719144606160134,6.666666666666692,40.82340897960907,-1.0,0.0,0.0,0.0,10.982661592254496,10.982661592254496,0.0,45.27631548049673,22.651095803263843,0.6114401781299396,10.2649371569804,6.700001004399621,4.324012468854701
 2006-08-20T12:00:00,112435.4790349703,404767724.5258931,2500310625.211828,10.726936925999953,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,11.000470226475644,11.000470226475644,0.0,45.27631548049673,29.18550668944572,0.4271039085963835,11.0045740188416,6.699962183341505,4.322509178486663
 2006-08-20T13:00:00,110970.51977214562,399493871.1797242,2484247557.7581663,10.7008218496605,6.66666666666669,40.82340897960907,-1.0,3796.676878734047,13668036.763442568,36951715.363994345,11.060358036584196,10.99775220354067,7.546052580082788,45.27631548049673,39.020841298458784,0.241601026161121,10.977093892521074,6.805840010750629,6.019399777990832
 2006-08-20T14:00:00,111156.97910622874,400165124.7824235,2492403280.0060368,10.714081312849688,6.66666666666669,40.82340897960907,-1.0,82918.23061414111,298505630.210908,1611370769.9962428,11.259229034078333,8.528534261876437,45.27631548049673,45.27631548049673,30.68673686775252,0.0929539010189734,9.16526224805679,6.951361184649064,5.317526486705709
 2006-08-20T15:00:00,110917.34792134308,399302452.51683503,2496669915.8771377,10.721017929191817,6.666666666666692,40.82340897960907,-1.0,108316.3637911226,389938909.6480415,2427839475.35009,10.988114125791595,6.873150769545262,45.27631548049673,45.27631548049673,1.7354497725973337,0.0537309235057364,6.963070738100634,6.70000261627916,0.1064016174737572
 2006-08-20T16:00:00,109789.91088825472,395243679.197717,2482225076.646008,10.697533753182164,6.666666666666692,40.82340897960907,-1.0,110291.0890558686,397047920.60112697,2496442977.9887943,10.939567956701197,6.708170718298878,45.27631548049673,45.27631548049673,0.1072779583091902,0.050015893197026,6.715801717490887,6.699848338460396,2.2334049613817304
 2006-08-20T17:00:00,107930.129104859,388548464.7774924,2470347328.3863773,10.678223541316944,6.66666666666669,40.82340897960907,0.0,108455.3431144661,390439235.212078,2485323464.65319,10.912637187681517,6.7,45.27631548049673,45.27631548049673,0.0,0.0494094848113014,6.7,6.7,6.7
 2006-08-20T18:00:00,105511.43938324528,379841181.7796831,2444597161.1586485,10.636360782695164,6.66666666666669,40.82340897960907,0.0,106066.74624301812,381840286.4748653,2460657951.510417,10.870962955889544,6.7,45.27631548049673,45.27631548049673,0.0,0.0488932217126654,6.7,6.7,6.7
 2006-08-20T19:00:00,104356.62277099524,375683841.9755829,2431733126.8214808,10.61544761320864,6.666666666666688,40.82340897960907,0.0,104835.0231826537,377406083.45755327,2445716326.056431,10.845717463900188,6.7,45.27631548049673,45.27631548049673,0.0,0.0483769586140295,6.7,6.7,6.7
 2006-08-20T20:00:00,103432.91889043484,372358508.0055654,2419860676.771619,10.59614668238174,6.66666666666669,40.82340897960907,1.0,144678.0979937343,520841152.77744347,3461751027.80696,5.992062393070771,0.1019365362002265,45.27631548049673,45.27631548049673,0.0,0.0382096335120772,1.5672345946367203,1.6850540232248694,1.6850540232248694
 2006-08-20T21:00:00,103033.82946750955,370921786.0830344,2420066998.0474114,10.596482191090756,6.66666666666669,40.82340897960907,1.0,144294.97250047277,519461901.001702,3461751027.80696,3.7090282436246937,-2.191541115525732,45.27631548049673,45.27631548049673,0.0,0.0942619711496167,-2.1604791915799564,-0.4335007435882076,-0.4335007435882076
 2006-08-20T22:00:00,102705.79432007916,369740859.552285,2420680586.133352,10.597479726499165,6.66666666666669,40.82340897960907,1.0,143909.63072838518,518074670.62218666,3461751027.80696,3.5626705079890506,-2.338570678213607,45.27631548049673,45.27631548049673,0.0,0.1679625024451991,-2.313120034917491,-0.5804089980046755,-0.5804089980046755
 2006-08-20T23:00:00,102564.85327325368,369233471.7837132,2417465322.5029683,10.592252721164476,6.66666666666669,40.82340897960907,1.0,143853.76909914435,517873568.7569196,3461751027.80696,3.4131889833741256,-2.488738556889179,45.27631548049673,45.27631548049673,0.0,0.2417941914248259,-2.4658940925006183,-0.7246843898449247,-0.7246843898449247
 2006-08-21T00:00:00,102208.35778592304,367950088.029323,2417907892.467508,10.592972185995317,6.66666666666669,40.82340897960907,1.0,143471.28053949014,516496609.9421645,3461751027.80696,3.287549311528487,-2.6149552478731963,45.27631548049673,45.27631548049673,0.0,0.3157868244754439,-2.604276785060532,-0.8511085795747358,-0.8511085795747358
 2006-08-21T01:00:00,101466.59685558717,365279748.6801137,2412149911.823056,10.583611619115496,6.66666666666669,40.82340897960907,1.0,142836.13487066797,514210085.53440464,3461751027.80696,3.1811149681891986,-2.7218785356000965,45.27631548049673,45.27631548049673,0.0,0.3900757651567879,-2.706421103989392,-0.9468139100874444,-0.9468139100874444
 2006-08-21T02:00:00,100646.93048259577,362328949.7373448,2405436481.363659,10.572697749852413,6.666666666666692,40.82340897960907,1.0,142142.83027324683,511714188.9836885,3461751027.80696,3.097727765818058,-2.8056487809753734,45.27631548049673,45.27631548049673,0.0,0.4645903373016112,-2.785470661386056,-1.0184242935977312,-1.0184242935977312
 2006-08-21T03:00:00,100544.92111095387,361961715.999434,2409006334.250072,10.578501184602423,6.66666666666669,40.82340897960907,1.0,141673.6789256006,510025244.13216215,3461751027.80696,3.0385030699718563,-2.86514564794525,45.27631548049673,45.27631548049673,0.0,0.5394884628734553,-2.8629059570970035,-1.083717317244804,-1.083717317244804
 2006-08-21T04:00:00,100555.12463130178,361998448.6726864,2403180981.724091,10.569031151883248,6.66666666666669,40.82340897960907,1.0,142085.93406431077,511509362.6315187,3461751027.80696,2.9623710661795504,-2.9416275103784826,45.27631548049673,45.27631548049673,0.0,0.6144735052154527,-2.9202399120095257,-1.150523938449432,-1.150523938449432
 2006-08-21T05:00:00,100812.8834090894,362926380.27272177,2408819668.5888963,10.578197710222474,6.66666666666669,40.82340897960907,1.0,142223.98823379338,512006357.6416563,3461751027.80696,2.8589405476682472,-3.045533308293709,45.27631548049673,45.27631548049673,0.0,0.6892231125653248,-3.023804829619071,-1.2650430446353318,-1.2650430446353318
 2006-08-21T06:00:00,102906.76915331004,370464368.95191616,2414612743.8054013,10.58761536609069,6.666666666666692,40.82340897960907,0.0,61097.75575856405,219951920.7308306,1348862933.0900536,7.748864154847541,5.461706457416953,30.18421032033115,45.27631548049673,0.0,0.7199499483484092,3.8253815854454793,3.8253815854454793,3.8253815854454793
 2006-08-21T07:00:00,104598.07795510972,376553080.6383951,2421241700.447022,10.598391847906822,6.66666666666669,40.82340897960907,0.0,105074.7457065626,378269084.5436254,2435124377.8442006,10.827820269621844,6.7,45.27631548049673,45.27631548049673,0.0,0.7194336852497732,6.7,6.7,6.7
 2006-08-21T08:00:00,105276.00445707828,378993616.0454818,2430216148.834424,10.612981478872353,6.66666666666669,40.82340897960907,0.0,105757.52679890997,380727096.47607577,2444182450.988384,10.843125670824444,6.7,45.27631548049673,45.27631548049673,0.0,0.7189174221511373,6.7,6.7,6.7
 2006-08-21T09:00:00,106330.84602718674,382791045.6978722,2440607476.3006525,10.629874663391076,6.66666666666669,40.82340897960907,0.0,106819.1277455855,384548859.8841078,2454669981.3289666,10.860845979319391,6.7,45.27631548049673,45.27631548049673,0.0,0.7184011590525013,6.7,6.7,6.7
 2006-08-21T10:00:00,106628.28795691588,383861836.6448972,2441583897.226561,10.63146191286218,6.66666666666669,40.82340897960907,0.0,107117.8122562528,385624124.1225101,2455649347.0720654,10.862501075735729,6.7,45.27631548049673,45.27631548049673,0.0,0.7178848959538654,6.7,6.7,6.7
 2006-08-21T11:00:00,107079.54698518835,385486369.1466781,2448703522.458669,10.643036384007797,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.8746485428271,10.8746485428271,0.0,45.27631548049673,21.568808139179776,0.642550337643374,10.179677747554662,6.700002702531838,4.089703245255273
 2006-08-21T12:00:00,108951.72275102272,392226201.9036816,2465615601.364464,10.670530984303332,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.904252307744189,10.904252307744189,0.0,45.27631548049673,27.59996004456265,0.4630497562456462,10.893185485577604,6.700003204712235,4.012233323674023
 2006-08-21T13:00:00,110219.05996298318,396788615.8667395,2476967128.724132,10.68898588473266,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.945701320352674,10.945701320352674,0.0,45.27631548049673,35.35189872049562,0.2809565633706108,10.936407629430065,6.71696877946632,5.400725401347402
 2006-08-21T14:00:00,109504.84847983626,394217454.52741057,2479463527.3012567,10.693044399826569,6.66666666666669,40.82340897960907,-1.0,64758.796012684375,233131665.64566377,1169216850.6716108,11.327630825182794,9.346296794149229,45.27631548049673,45.27631548049673,39.09818266268476,0.1154965352737219,9.89427575295714,7.047141113642428,6.507628584631878
 2006-08-21T15:00:00,108506.7131422678,390624167.31216407,2472849606.251521,10.682291781968493,6.66666666666669,40.82340897960907,-1.0,102950.10925569548,370620393.3205037,2317236413.5679226,10.92103962931676,6.993338922258179,45.27631548049673,45.27631548049673,3.151141905513516,0.056335315958856,7.147171783928099,6.700007244233909,0.4576466868965985
 2006-08-21T16:00:00,108694.9095788506,391301674.4838621,2472252865.795008,10.681321547090398,6.66666666666669,40.82340897960907,-1.0,108966.69452362704,392280100.28505737,2480301986.689497,10.92262819763249,6.718535170809257,45.27631548049673,45.27631548049673,0.2134280103406478,0.0502829362277671,6.732054658693055,6.70020908685644,1.1169777361337252
 2006-08-21T17:00:00,108757.52170855844,391527078.1508104,2467117147.4664083,10.67297220350673,6.66666666666669,40.82340897960907,0.0,109372.6333724794,393741480.1409258,2484461531.86059,10.911180519999576,6.7,45.27631548049673,45.27631548049673,0.0,0.0495273621587422,6.7,6.7,6.7
 2006-08-21T18:00:00,109024.975916932,392489913.3009552,2465550761.031901,10.670425373779652,6.666666666666692,40.82340897960907,0.0,109612.32956289458,394604386.4264204,2482088733.212392,10.90717251150547,6.7,45.27631548049673,45.27631548049673,0.0,0.0490110990601062,6.7,6.7,6.7
 2006-08-21T19:00:00,109297.74252977585,393471873.10719305,2458083056.025385,10.658284817102729,6.666666666666692,40.82340897960907,0.0,109803.33717840529,395292013.8422591,2472314061.4482903,10.890657987933524,6.7,45.27631548049673,45.27631548049673,0.0,0.0484948359614703,6.7,6.7,6.7
 2006-08-21T20:00:00,109434.07909956462,393962684.75843257,2452884163.432266,10.6498328346897,6.66666666666669,40.82340897960907,1.0,151848.01455117468,546652852.384229,3461751027.80696,6.101064509261284,0.2114373463565281,45.27631548049673,45.27631548049673,0.0,0.037712608622782,1.6619841587082185,1.7382693354983845,1.7382693354983845
 2006-08-21T21:00:00,110133.79180985504,396481650.5154781,2459653585.289425,10.66083810692172,6.66666666666669,40.82340897960907,1.0,152591.0175492177,549327663.1771837,3461751027.80696,3.797624850233378,-2.1025378581680827,45.27631548049673,45.27631548049673,0.0,0.0911305285307194,-2.0792339248966134,-0.412458190226268,-0.412458190226268
 2006-08-21T22:00:00,111214.6894298648,400372881.9475133,2472801684.55044,10.682213545572177,6.66666666666669,40.82340897960907,1.0,153571.01771582142,552855663.7769572,3461751027.80696,3.6916751780936745,-2.208973754095977,45.27631548049673,45.27631548049673,0.0,0.1616054686293798,-2.190201876915128,-0.5406006475952743,-0.5406006475952743
 2006-08-21T23:00:00,111553.07675160877,401591076.3057914,2476145942.4298263,10.68765050046296,6.66666666666669,40.82340897960907,1.0,153923.53116993242,554124712.2117568,3461751027.80696,3.572711298320369,-2.328483760913417,45.27631548049673,45.27631548049673,0.0,0.2313488955784331,-2.306840130964394,-0.6654955166244557,-0.6654955166244557
 2006-08-22T00:00:00,110664.35745537672,398391686.8393562,2461707333.2674737,10.66417697469518,6.66666666666669,40.82340897960907,1.0,153341.91892770893,552030908.1397521,3461751027.80696,3.4265168276092983,-2.475349553421009,45.27631548049673,45.27631548049673,0.0,0.3013236848936633,-2.44962688173188,-0.7870690144983999,-0.7870690144983999
 2006-08-22T01:00:00,109868.67698252932,395527237.1371056,2456309285.739564,10.655401172752892,6.666666666666692,40.82340897960907,1.0,152358.0236821455,548488885.2557237,3461751027.80696,3.3137884047016475,-2.588595642937164,45.27631548049673,45.27631548049673,0.0,0.372424833529646,-2.5778135620709066,-0.8898102983956839,-0.8898102983956839
 2006-08-22T02:00:00,109971.37131505283,395896936.7341901,2469508774.89642,10.67686009480474,6.66666666666669,40.82340897960907,1.0,151729.99219034298,546227971.8852347,3461751027.80696,3.2789551051814265,-2.623588940820796,45.27631548049673,45.27631548049673,0.0,0.4433054953102879,-2.61751753920318,-0.9466333825451312,-0.9466333825451312
 2006-08-22T03:00:00,109816.68797489144,395340076.7096092,2473204535.8408947,10.682868482543148,6.66666666666669,40.82340897960907,1.0,151256.71532453294,544524175.1683185,3461751027.80696,3.2375200230391354,-2.665214352036253,45.27631548049673,45.27631548049673,0.0,0.5135874457874056,-2.6582951452869152,-0.9944878362928574,-0.9944878362928574
 2006-08-22T04:00:00,109658.85714865709,394771885.7351655,2478526051.170042,10.691519995667427,6.666666666666689,40.82340897960907,1.0,150684.89168349418,542465610.060579,3461751027.80696,3.1969937610389305,-2.705926776874619,45.27631548049673,45.27631548049673,0.0,0.5835935970777472,-2.699347953099702,-1.0444511526851743,-1.0444511526851743
 2006-08-22T05:00:00,110442.50930074084,397593033.482667,2489754320.765361,10.70977460912993,6.66666666666669,40.82340897960907,1.0,151288.3781090401,544638161.1925442,3461751027.80696,3.151289184334697,-2.7518413640053865,45.27631548049673,45.27631548049673,0.0,0.6529809404357084,-2.7420467253328016,-1.1102744779030091,-1.1102744779030091
 2006-08-22T06:00:00,110366.29993396557,397318679.762276,2481092981.57154,10.69569329850222,6.66666666666669,40.82340897960907,0.0,66787.45759612063,240434847.34603423,1453486141.836198,8.106362886447824,5.642041869870478,30.18421032033115,45.27631548049673,0.0,0.6813504607973417,4.061906793747606,4.061906793747606,4.061906793747606
 2006-08-22T07:00:00,109131.96562571618,392875076.2525782,2453712533.696768,10.651179551348577,6.666666666666692,40.82340897960907,0.0,109662.7450064742,394785882.0233072,2468638607.0060987,10.884447992930914,6.7,45.27631548049673,45.27631548049673,0.0,0.6808341976987059,6.7,6.7,6.7
 2006-08-22T08:00:00,109413.28551656548,393887827.8596358,2449686027.90044,10.64463356282771,6.66666666666669,40.82340897960907,0.0,109917.48695995445,395702953.0558361,2463837138.3760223,10.876335542154711,6.7,45.27631548049673,45.27631548049673,0.0,0.6803179346000698,6.7,6.7,6.7
 2006-08-22T09:00:00,110294.16084134304,397058979.0288349,2458274556.329799,10.658596162754373,6.66666666666669,40.82340897960907,0.0,110804.47766842088,398896119.6063152,2472505958.6120687,10.890982186614744,6.7,45.27631548049673,45.27631548049673,0.0,0.679801671501434,6.7,6.7,6.7
 2006-08-22T10:00:00,111090.89277010376,399927213.9723736,2463257374.3036766,10.66669690009562,6.666666666666692,40.82340897960907,0.0,111606.2113281358,401782360.7812888,2477535292.6013627,10.899479485576242,6.7,45.27631548049673,45.27631548049673,0.0,0.679285408402798,6.7,6.7,6.7
 2006-08-22T11:00:00,112937.71422164876,406575771.19793546,2483657892.5263247,10.699863283641877,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.94920189741797,10.94920189741797,0.0,45.27631548049673,22.434365540953834,0.6032864767545316,10.23156705858356,6.700029731535504,4.2891741161409
 2006-08-22T12:00:00,115332.2487331243,415196095.4392474,2518522981.4611645,10.756546788496683,6.666666666666689,40.82340897960907,-1.0,0.0,0.0,0.0,11.066777326198933,11.066777326198933,0.0,45.27631548049673,29.86460783616926,0.4187571963896817,11.051920404687626,6.700088137203575,4.445365452561307
 2006-08-22T13:00:00,115973.2737124864,417503785.364951,2526539177.6500645,10.769579740303008,6.66666666666669,40.82340897960907,-1.0,13621.058316027142,49035809.93769772,128425225.28635588,11.295498675368693,11.077946378863684,15.092105160165575,45.27631548049673,41.28321814680349,0.2290477657315223,11.14460068465989,6.916921448604711,6.426110846975393
 2006-08-22T14:00:00,115989.900439833,417563641.5833988,2518869629.1980934,10.757110349872937,6.66666666666669,40.82340897960907,-1.0,88775.02653304105,319590095.51894784,1749975533.3332992,11.23658463417234,8.270997728053507,45.27631548049673,45.27631548049673,28.28616942622952,0.0863086744642128,8.857410068820021,6.877260807778221,4.813523320852982
 2006-08-22T15:00:00,115975.82615301036,417512974.1508373,2517063804.817985,10.754174404965651,6.66666666666669,40.82340897960907,-1.0,114639.19339673086,412701096.2282311,2485086244.7037144,11.052683712631556,6.840904887090645,45.27631548049673,45.27631548049673,1.4065684694762346,0.0530208418539794,6.914339361283459,6.6999974298029725,0.0533586835362463
 2006-08-22T16:00:00,116073.17261188762,417863421.4027955,2519565697.055842,10.758242040986216,6.66666666666669,40.82340897960907,-1.0,118130.12850956625,425268462.6344384,2572934034.848858,11.066368462950024,6.705748836024565,45.27631548049673,45.27631548049673,0.075731052662149,0.0499535832849748,6.7117394756147455,6.700487181899266,3.3505484021974703
 2006-08-22T17:00:00,115344.385010837,415239786.0390132,2500806715.09425,10.72774350965736,6.66666666666669,40.82340897960907,0.0,116949.16267295158,421016985.6226257,2542623214.269417,11.009437956581914,6.7,45.27631548049673,45.27631548049673,0.0,0.0493877722935399,6.7,6.7,6.7
 2006-08-22T18:00:00,114550.84372192666,412383037.398936,2480324271.543167,10.69444347700238,6.66666666666669,40.82340897960907,0.0,115399.8763681082,415439554.92518944,2502811284.97804,10.942182648987483,6.7,45.27631548049673,45.27631548049673,0.0,0.0488715091949039,6.7,6.7,6.7
 2006-08-22T19:00:00,113937.35176122768,410174466.3404197,2468174565.5093846,10.674691003368777,6.66666666666669,40.82340897960907,0.0,114481.48064403096,412133330.3185114,2482834618.804118,10.908432823452015,6.7,45.27631548049673,45.27631548049673,0.0,0.048355246096268,6.7,6.7,6.7
 2006-08-22T20:00:00,112477.74319306428,404919875.4950314,2460619807.78498,10.66240890726877,6.66666666666669,40.82340897960907,1.0,156436.67500938376,563172030.0337815,3461751027.80696,6.126920873611429,0.2374120280500754,45.27631548049673,45.27631548049673,0.0,0.0374419151492264,1.6847877335373858,1.7510207973259424,1.7510207973259424
 2006-08-22T21:00:00,111546.21363812512,401566369.09725046,2456440168.6554985,10.655613929087576,6.66666666666669,40.82340897960907,1.0,155137.00950484668,558493234.217448,3461751027.80696,3.793848300591538,-2.10633170533075,45.27631548049673,45.27631548049673,0.0,0.090402790606286,-2.076046454876938,-0.4109112777985535,-0.4109112777985535
 2006-08-22T22:00:00,111055.85962132116,399801094.6367562,2452646083.309183,10.649445786143634,6.66666666666669,40.82340897960907,1.0,154554.28621757953,556395430.3832864,3461751027.80696,3.648138206402953,-2.252710595219951,45.27631548049673,45.27631548049673,0.0,0.161576940710909,-2.2274451199132765,-0.5498536982526497,-0.5498536982526497
 2006-08-22T23:00:00,110060.00005422576,396216000.1952127,2443845857.9416,10.635139266190365,6.66666666666669,40.82340897960907,1.0,153436.49696082054,552371389.058954,3461751027.80696,3.491948809286504,-2.4096170954779343,45.27631548049673,45.27631548049673,0.0,0.2331771174789,-2.3886715388505326,-0.6915213633911558,-0.6915213633911558
 2006-08-23T00:00:00,110071.13670964312,396256092.1547153,2441756385.7858424,10.631742368500936,6.66666666666669,40.82340897960907,1.0,153583.94639728442,552902207.0302238,3461751027.80696,3.3674877663389844,-2.534649646679168,45.27631548049673,45.27631548049673,0.0,0.3053620945663465,-2.512886231313077,-0.8112544574144112,-0.8112544574144112
 2006-08-23T01:00:00,110538.05941556068,397937013.8960184,2445705706.954852,10.638162675544908,6.66666666666669,40.82340897960907,1.0,154120.98276975434,554835537.9711157,3461751027.80696,3.2817858737360392,-2.620745182223766,45.27631548049673,45.27631548049673,0.0,0.3774227450106759,-2.6074455346941865,-0.9035986187896276,-0.9035986187896276
 2006-08-23T02:00:00,110044.92497668248,396161729.9160569,2443742807.9201994,10.63497156787657,6.666666666666689,40.82340897960907,1.0,153418.83795518416,552307816.638663,3461751027.80696,3.208143574217308,-2.6947257509531526,45.27631548049673,45.27631548049673,0.0,0.4494980321691176,-2.6832368573453764,-0.9735807020861754,-0.9735807020861754
 2006-08-23T03:00:00,108564.00948392872,390830434.1421433,2442204469.529054,10.632470674066264,6.66666666666669,40.82340897960907,1.0,151058.22338220125,543809604.1759244,3461751027.80696,3.1477370196369385,-2.7554097981835226,45.27631548049673,45.27631548049673,0.0,0.5217961031088615,-2.7464943680579768,-1.0312670929096912,-1.0312670929096912
 2006-08-23T04:00:00,108127.27524709192,389258190.8895309,2447043917.894983,10.64033823719013,6.666666666666692,40.82340897960907,1.0,150050.2474674645,540180890.8828723,3461751027.80696,3.099806097187623,-2.803560884240093,45.27631548049673,45.27631548049673,0.0,0.5940465030899024,-2.7952983207450526,-1.087839840720637,-1.087839840720637
 2006-08-23T05:00:00,108557.81101078232,390808119.6388164,2454515494.8052053,10.652484930911248,6.66666666666669,40.82340897960907,1.0,150312.59602993287,541125345.7077583,3461751027.80696,3.0326802517857523,-2.8709951915922107,45.27631548049673,45.27631548049673,0.0,0.6657712327009312,-2.856328783796131,-1.1689852495200486,-1.1689852495200486
 2006-08-23T06:00:00,108135.02985548716,389286107.47975385,2451014254.04891,10.64679289858701,6.66666666666669,40.82340897960907,0.0,64613.712742920055,232609365.8745122,1407207576.2341216,7.957468789997051,5.571489215552351,30.18421032033115,45.27631548049673,0.0,0.6951733010222583,3.9692208697570392,3.9692208697570392,3.9692208697570392
 2006-08-23T07:00:00,107688.15072120103,387677342.5963237,2444914933.569263,10.636877131457736,6.66666666666669,40.82340897960907,0.0,108183.45228193584,389460428.214969,2459023484.533965,10.868202337207173,6.7,45.27631548049673,45.27631548049673,0.0,0.6946570379236224,6.7,6.7,6.7
 2006-08-23T08:00:00,108430.75673214436,390350724.2357197,2463205491.983049,10.666612557811732,6.66666666666669,40.82340897960907,0.0,108997.91466170287,392392492.7821304,2479264511.618148,10.902401007676495,6.7,45.27631548049673,45.27631548049673,0.0,0.6941407748249864,6.7,6.7,6.7
 2006-08-23T09:00:00,108316.7166747308,389940180.02903086,2465207792.9037323,10.669867784070815,6.66666666666669,40.82340897960907,0.0,109006.2817885998,392422614.43895936,2484684400.113599,10.911558036444209,6.7,45.27631548049673,45.27631548049673,0.0,0.6936245117263505,6.7,6.7,6.7
 2006-08-23T10:00:00,107848.47878493536,388254523.62576735,2465820830.0524297,10.67086441556164,6.66666666666669,40.82340897960907,0.0,108578.8287052801,390883783.33900845,2486521380.110123,10.914661636020623,6.7,45.27631548049673,45.27631548049673,0.0,0.6931082486277145,6.7,6.7,6.7
 2006-08-23T11:00:00,107591.6493175972,387329937.5433499,2464819119.9556165,10.669235901934163,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.911373567754431,10.911373567754431,0.0,45.27631548049673,22.10602339441803,0.6172454347026958,10.210531868823692,6.699997329507547,4.216762164063264
 2006-08-23T12:00:00,106842.0932092349,384631535.55324566,2459963986.5049767,10.66134272394896,6.666666666666692,40.82340897960907,-1.0,0.0,0.0,0.0,10.895759507518866,10.895759507518866,0.0,45.27631548049673,27.94732150303725,0.436912330488118,10.898447420531737,6.700000365462397,4.093735942489928
 2006-08-23T13:00:00,106894.08016493126,384818688.59375256,2461517071.532965,10.663867628930229,6.666666666666692,40.82340897960907,-1.0,0.0,0.0,0.0,10.938231386701863,10.938231386701863,0.0,45.27631548049673,37.22696042161874,0.2552142109120497,10.895331848113884,6.745632830727719,5.700199976658937
 2006-08-23T14:00:00,107267.23532959876,386162047.1865556,2468173121.00401,10.674688652920077,6.66666666666669,40.82340897960907,-1.0,77950.01368444838,280620049.2640142,1475839211.6524022,11.31245293743423,8.811481078656458,45.27631548049673,45.27631548049673,34.748408777217065,0.1003975001228659,9.4349468892487,6.983368565495844,5.8395426173229374
 2006-08-23T15:00:00,106313.07461608532,382727068.6179072,2462476544.029894,10.6654274966839,6.66666666666669,40.82340897960907,-1.0,102273.35581802943,368184080.9449061,2347447320.6568737,10.872318099887735,6.89325708515792,45.27631548049673,45.27631548049673,2.28423784588437,0.0538312146757289,7.008519863679799,6.667556005819066,0.2141516698034931
 2006-08-23T16:00:00,105578.0789150494,380081084.0941778,2454548525.5581875,10.652538625817614,6.66666666666669,40.82340897960907,-1.0,106066.63583688326,381839889.0127797,2468742366.440629,10.884839375840942,6.700216698656419,45.27631548049673,45.27631548049673,0.0156776512859892,0.0496427586928854,6.702541434048151,6.700216621597229,5.583550031989752
 2006-08-23T17:00:00,105478.84328725938,379723835.8341338,2451694727.968925,10.64789914249692,6.666666666666689,40.82340897960907,0.0,105966.88352212727,381480780.6796582,2465876609.7513404,10.879781440004706,6.7,45.27631548049673,45.27631548049673,0.0,0.0491264955942494,6.7,6.7,6.7
