Date/Time,Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-08-23T18:00:00,104106.2394040054,374782461.8544194,2437206789.174385,10.624345939568032,6.66666666666669,40.82340897960907,0.0,104585.45688709027,376507644.793525,2451252191.8169794,10.85507168687451,6.7,45.27631548049673,45.27631548049673,0.0,0.0486102324956135,6.7,6.7,6.7
 2006-08-23T19:00:00,103295.50535054556,371863819.261964,2427458181.6760173,10.60849766804686,6.66666666666669,40.82340897960907,0.0,103769.28576046576,373569428.7376768,2441411935.097352,10.83844497205756,6.7,45.27631548049673,45.27631548049673,0.0,0.0480939693969776,6.7,6.7,6.7
 2006-08-23T20:00:00,104325.49498913204,375571781.9608754,2430296163.249387,10.613111345973667,6.66666666666669,40.82340897960907,1.0,145250.93441080887,522903363.8789119,3461751027.80696,6.029100578752107,0.139144240219277,45.27631548049673,45.27631548049673,0.0,0.0378152835155984,1.5968533290499216,1.7045832646851264,1.7045832646851264
 2006-08-23T21:00:00,105539.34875363544,379941655.5130876,2435092187.392784,10.620908227998536,6.66666666666669,40.82340897960907,1.0,146603.0995179349,527771158.2645657,3461751027.80696,3.742874943204016,-2.1575390363058187,45.27631548049673,45.27631548049673,0.0,0.0929688484079901,-2.1291369369223028,-0.4252360319572743,-0.4252360319572743
 2006-08-23T22:00:00,106081.47227177653,381893300.1783955,2438411956.857808,10.626305176514876,6.66666666666669,40.82340897960907,1.0,147222.4024514428,530000648.825194,3461751027.80696,3.6066311731412295,-2.294408154428292,45.27631548049673,45.27631548049673,0.0,0.1655860001767234,-2.273276319303871,-0.5669456050376204,-0.5669456050376204
 2006-08-23T23:00:00,105956.91186505796,381444882.7142087,2441128200.2517147,10.6307209811469,6.666666666666692,40.82340897960907,1.0,146892.40721629624,528812665.97866654,3461751027.80696,3.4780973556918364,-2.423532221299741,45.27631548049673,45.27631548049673,0.0,0.2377843397986054,-2.399212111531684,-0.7002642806806095,-0.7002642806806095
 2006-08-24T00:00:00,105037.50355112938,378135012.7840657,2431302091.401057,10.614746670643717,6.66666666666669,40.82340897960907,1.0,146201.16303980217,526324186.9432879,3461751027.80696,3.3341775071590143,-2.5681129628450967,45.27631548049673,45.27631548049673,0.0,0.3103133742798014,-2.5471277063868096,-0.8271938805750249,-0.8271938805750249
 2006-08-24T01:00:00,104552.78435275938,376390023.6699338,2429429370.7563405,10.611702208239668,6.666666666666692,40.82340897960907,1.0,145707.6386123212,524547499.0043564,3461751027.80696,3.233629272909424,-2.669122960676708,45.27631548049673,45.27631548049673,0.0,0.383349917413792,-2.654214326816863,-0.923957174635906,-0.923957174635906
 2006-08-24T02:00:00,104413.32505857608,375887970.2108739,2428783190.1226177,10.610651716223318,6.66666666666669,40.82340897960907,1.0,145564.00586182412,524030421.1025669,3461751027.80696,3.161080124215085,-2.742005455386473,45.27631548049673,45.27631548049673,0.0,0.4566170635696077,-2.7322452362225973,-0.9949686992561904,-0.9949686992561904
 2006-08-24T03:00:00,103999.1352571838,374396886.92586166,2428896618.975875,10.610836121709395,6.66666666666669,40.82340897960907,1.0,145115.41621597935,522415498.3775257,3461751027.80696,3.106246729295059,-2.7970906653842724,45.27631548049673,45.27631548049673,0.0,0.5298831733683521,-2.786171922131361,-1.05001668768348,-1.05001668768348
 2006-08-24T04:00:00,103695.27065020088,373302974.3407232,2424850216.6231065,10.604257943524562,6.66666666666669,40.82340897960907,1.0,144896.37965969348,521626966.7748965,3461751027.80696,3.0306081333148907,-2.873076838218521,45.27631548049673,45.27631548049673,0.0,0.603339819729351,-2.8606905117242705,-1.1193501844122864,-1.1193501844122864
 2006-08-24T05:00:00,103736.09429839044,373449939.4742056,2422692801.8769813,10.60075077005414,6.666666666666692,40.82340897960907,1.0,145039.96301230215,522143866.8442877,3461751027.80696,2.930480881195216,-2.9736642318449498,45.27631548049673,45.27631548049673,0.0,0.6767170419768348,-2.9452378714899208,-1.2173570215773382,-1.2173570215773382
 2006-08-24T06:00:00,104040.9584090064,374547450.272423,2424753568.773292,10.604101086146995,6.66666666666669,40.82340897960907,0.0,61589.21071884503,221721158.5878421,1364045682.540801,7.820308089190952,5.507434477776791,30.18421032033115,45.27631548049673,0.0,0.706899466985039,3.878485805085952,3.878485805085952,3.878485805085952
 2006-08-24T07:00:00,104681.25481287624,376852517.3263544,2432791595.150652,10.617168352451456,6.666666666666692,40.82340897960907,0.0,105161.47590487017,378581313.2575326,2446793915.505956,10.847538251060902,6.7,45.27631548049673,45.27631548049673,0.0,0.7063832038864032,6.7,6.7,6.7
 2006-08-24T08:00:00,105438.366696166,379578120.10619766,2440301915.331391,10.629377686034609,6.66666666666669,40.82340897960907,0.0,105923.32713342628,381323977.6803346,2454372968.989976,10.860344770314272,6.7,45.27631548049673,45.27631548049673,0.0,0.7058669407877671,6.7,6.7,6.7
 2006-08-24T09:00:00,105909.84451417076,381275440.2510147,2447515948.675972,10.64110561642808,6.666666666666692,40.82340897960907,0.0,106398.45026885992,383034420.96789575,2461654863.885561,10.872648388435534,6.7,45.27631548049673,45.27631548049673,0.0,0.7053506776891313,6.7,6.7,6.7
 2006-08-24T10:00:00,105736.75004142488,380652300.1491295,2443978791.251028,10.635355209183356,6.66666666666669,40.82340897960907,0.0,106223.71059688705,382405358.1487934,2458081996.9961524,10.866611706382434,6.7,45.27631548049673,45.27631548049673,0.0,0.7048344145904952,6.7,6.7,6.7
 2006-08-24T11:00:00,106068.4238530562,381846325.8710023,2451934094.797941,10.648288290728042,6.666666666666692,40.82340897960907,-1.0,0.0,0.0,0.0,10.880184456617693,10.880184456617693,0.0,45.27631548049673,21.733375413005373,0.6296103390014266,10.181860688263308,6.700004943441971,4.134335542439573
 2006-08-24T12:00:00,106078.89276588144,381884013.9571733,2460097240.63191,10.661559347108216,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.89410894584771,10.89410894584771,0.0,45.27631548049673,27.73957388629129,0.4500149418820894,10.893262430973133,6.699999161184972,4.046402088163603
 2006-08-24T13:00:00,105980.92485246988,381531329.4688917,2461094668.636022,10.66318090458556,6.666666666666692,40.82340897960907,-1.0,0.0,0.0,0.0,10.916053920273232,10.916053920273232,0.0,45.27631548049673,35.91712765648844,0.2684667218771634,10.895477986111706,6.723629507421632,5.500746011045668
 2006-08-24T14:00:00,105859.6599319433,381094775.754996,2461124047.2987127,10.663228666628362,6.666666666666692,40.82340897960907,-1.0,67715.78283764809,243776818.2155332,1294806811.4029033,11.296670430921871,9.102458176444127,45.27631548049673,45.27631548049673,36.63240922941898,0.1083650931178701,9.678377843413314,7.017583710029903,6.190631029448992
 2006-08-24T15:00:00,105809.88189509568,380915574.8223444,2461521286.529892,10.663874483438711,6.66666666666669,40.82340897960907,-1.0,101119.99685660344,364031988.6837724,2326170064.964466,10.896531069010718,6.953610479671013,45.27631548049673,45.27631548049673,2.6382783765484303,0.0554832229508106,7.0858141006824376,6.700029303018302,0.3170378788771593
 2006-08-24T16:00:00,105457.5795704344,379647286.4535638,2460954322.6425586,10.662952734006009,6.66666666666669,40.82340897960907,-1.0,105631.48465731303,380273344.766327,2466279977.336176,10.895385229606696,6.714970442253958,45.27631548049673,45.27631548049673,0.1797321865211784,0.0501949349265324,6.726593371663838,6.699805246846309,1.1166698234212151
 2006-08-24T17:00:00,104746.14109751272,377086107.95104575,2452877382.930868,10.649821822860572,6.66666666666669,40.82340897960907,0.0,105231.90281395988,378834850.1302556,2467077295.93166,10.881810093686022,6.7,45.27631548049673,45.27631548049673,0.0,0.0494869114531767,6.7,6.7,6.7
 2006-08-24T18:00:00,103943.38461834636,374196184.6260469,2439446517.813496,10.627987061759072,6.66666666666669,40.82340897960907,0.0,104422.624815591,375921449.3361276,2453515290.9058995,10.858895585852691,6.7,45.27631548049673,45.27631548049673,0.0,0.0489706483545407,6.7,6.7,6.7
 2006-08-24T19:00:00,104380.96014581696,375771456.52494097,2436325627.9920955,10.62291343062916,6.66666666666669,40.82340897960907,0.0,104860.9519345471,377499426.9643696,2450362092.8911443,10.853567803944571,6.7,45.27631548049673,45.27631548049673,0.0,0.0484543852559048,6.7,6.7,6.7
 2006-08-24T20:00:00,104946.22068363524,377806394.46108687,2440675771.779689,10.6299854650672,6.66666666666669,40.82340897960907,1.0,145655.3029153005,524359090.4950818,3461751027.80696,6.065025888991276,0.1752338667513785,45.27631548049673,45.27631548049673,0.0,0.0378901011306012,1.631250071713019,1.7228959946267024,1.7228959946267024
 2006-08-24T21:00:00,104443.4151526151,375996294.5494143,2426769524.493258,10.607378237074524,6.66666666666669,40.82340897960907,1.0,145694.27865640298,524499403.1630508,3461751027.80696,3.7289373964485706,-2.171540570024946,45.27631548049673,45.27631548049673,0.0,0.0926178211264051,-2.13125897495877,-0.425226288774426,-0.425226288774426
 2006-08-24T22:00:00,104224.44311646164,375207995.2192618,2427423460.096684,10.608441501370365,6.66666666666669,40.82340897960907,1.0,145437.3954920174,523574623.77126265,3461751027.80696,3.5819559685939404,-2.319196682124057,45.27631548049673,45.27631548049673,0.0,0.1658199358107391,-2.2958414127235,-0.5728201961312364,-0.5728201961312364
 2006-08-24T23:00:00,103444.7657534678,372401156.71248406,2426682631.149662,10.607237174127368,6.66666666666669,40.82340897960907,1.0,144579.64384798976,520486717.8527631,3461751027.80696,3.434241570896692,-2.467589395096827,45.27631548049673,45.27631548049673,0.0,0.2390896357149484,-2.44329064775506,-0.7146453971913981,-0.7146453971913981
 2006-08-25T00:00:00,102498.83075334982,368995790.71205926,2415630741.902634,10.589270305684863,6.66666666666669,40.82340897960907,1.0,143917.78091785914,518104011.304293,3461751027.80696,3.296913971402545,-2.605547701257338,45.27631548049673,45.27631548049673,0.0,0.3127683975167638,-2.586455341337238,-0.842250250611626,-0.842250250611626
 2006-08-25T01:00:00,102069.62845229312,367450662.4282552,2414538750.8586216,10.5874950581497,6.66666666666669,40.82340897960907,1.0,143471.9356652484,516498968.3948941,3461751027.80696,3.1910750943786232,-2.7118726940768383,45.27631548049673,45.27631548049673,0.0,0.3868068868136848,-2.6967504557705824,-0.941110784293801,-0.941110784293801
 2006-08-25T02:00:00,102279.07140818123,368204657.0694525,2414349869.978177,10.587188026158442,6.666666666666688,40.82340897960907,1.0,143678.76363276396,517243549.0779502,3461751027.80696,3.1153513061495803,-2.787944319975761,45.27631548049673,45.27631548049673,0.0,0.4612731617752028,-2.784371327533815,-1.0162831948957909,-1.0162831948957909
 2006-08-25T03:00:00,102581.75007432028,369294300.267553,2414261525.1897564,10.587044465334328,6.66666666666669,40.82340897960907,1.0,144052.46983079863,518588891.3908751,3461751027.80696,3.059831270301942,-2.8437194296217325,45.27631548049673,45.27631548049673,0.0,0.5357268891525176,-2.8351809676210897,-1.0713483511698154,-1.0713483511698154
 2006-08-25T04:00:00,101854.11239152054,366674804.6094739,2412286811.6757827,10.583834193180564,6.66666666666669,40.82340897960907,1.0,143350.79355618052,516062856.8022498,3461751027.80696,2.9894934494736582,-2.9143804683510006,45.27631548049673,45.27631548049673,0.0,0.6101078649384873,-2.8988741016666992,-1.139014531932444,-1.139014531932444
 2006-08-25T05:00:00,101244.27883113414,364479403.7920829,2408166602.6836543,10.577136122887502,6.66666666666669,40.82340897960907,1.0,142771.6533793255,513977952.1655717,3461751027.80696,2.867687342715016,-3.036746321806214,45.27631548049673,45.27631548049673,0.0,0.6846249002953725,-3.014644282856839,-1.2555911283437078,-1.2555911283437078
 2006-08-25T06:00:00,101547.57668152654,365571276.0534955,2407837827.134425,10.576601622548552,6.66666666666669,40.82340897960907,0.0,59963.36001888605,215868096.0679898,1346892833.8952508,7.756061033431912,5.472216689763435,30.18421032033115,45.27631548049673,0.0,0.7154415626052432,3.844330414690672,3.844330414690672,3.844330414690672
 2006-08-25T07:00:00,102466.70588828616,368880141.1978302,2417070778.7932496,10.591611358934458,6.66666666666669,40.82340897960907,0.0,102934.75729291668,370565126.2545001,2430921297.3741417,10.820718049157067,6.7,45.27631548049673,45.27631548049673,0.0,0.7149252995066072,6.7,6.7,6.7
 2006-08-25T08:00:00,103766.23406826177,373558442.6457424,2432148053.804364,10.616122200640882,6.66666666666669,40.82340897960907,0.0,104242.89343569311,375274416.3684952,2446145138.7873216,10.846441793180311,6.7,45.27631548049673,45.27631548049673,0.0,0.7144090364079713,6.7,6.7,6.7
 2006-08-25T09:00:00,104650.39139961744,376741409.03862274,2443793044.802312,10.635053500758085,6.66666666666669,40.82340897960907,0.0,105133.2698188178,378479771.3477441,2457899962.8982925,10.866303347569897,6.7,45.27631548049673,45.27631548049673,0.0,0.7138927733093353,6.7,6.7,6.7
 2006-08-25T10:00:00,104046.28423346374,374566623.2404695,2439536582.9440427,10.628133753119748,6.66666666666669,40.82340897960907,0.0,104525.5275458671,376291899.1651216,2453594276.9863043,10.859028239144427,6.7,45.27631548049673,45.27631548049673,0.0,0.7133765102106994,6.7,6.7,6.7
 2006-08-25T11:00:00,104319.1469214098,375548928.9170753,2443730833.2093587,10.634952343102135,6.666666666666692,40.82340897960907,-1.0,0.0,0.0,0.0,10.866172637961958,10.866172637961958,0.0,45.27631548049673,21.58362323937372,0.6383647141873429,10.174820762452946,6.699994684092736,4.09641893863368
 2006-08-25T12:00:00,104756.87367261236,377124745.22140455,2447533026.059132,10.64113357421558,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.872662932918018,10.872662932918018,0.0,45.27631548049673,27.425597174790106,0.4593667560745824,10.8713952240211,6.700000414820515,3.982493726146209
 2006-08-25T13:00:00,105103.14689498724,378371328.8219541,2456802942.037235,10.656203990847958,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.894385902269084,10.894385902269084,0.0,45.27631548049673,34.923703279511805,0.2788332948216173,10.877458515050137,6.706007527594944,5.329991002269767
 2006-08-25T14:00:00,104903.54559058735,377652764.1261145,2455586259.00932,10.654225993750185,6.66666666666669,40.82340897960907,-1.0,61731.5006372268,222233402.29401645,1170994643.413942,11.307160913485466,9.322809859822046,37.73026290041394,45.27631548049673,38.80825706029901,0.1147907759785512,9.867335290473832,7.040598189316088,6.47262343961448
 2006-08-25T15:00:00,104610.76872683445,376598767.4166039,2452161527.8988934,10.648658360041996,6.66666666666669,40.82340897960907,-1.0,99268.01536603888,357364855.31774,2295474274.30024,10.88041341118222,6.989473158474358,45.27631548049673,45.27631548049673,3.0984697112003894,0.0562529540906686,7.141157079344602,6.700005605017591,0.4429241681148634
 2006-08-25T16:00:00,104494.7864705904,376181231.29412544,2451990722.290039,10.648380626814316,6.666666666666688,40.82340897960907,-1.0,104616.49459053217,376619380.5259159,2455808728.76882,10.880888809149502,6.7181771038219535,45.27631548049673,45.27631548049673,0.2098203880522344,0.0502747597094857,6.7315147239248025,6.700210258158542,1.1169401509309196
 2006-08-25T17:00:00,103671.34677295522,373216848.3826387,2438434674.9017434,10.626342344853091,6.66666666666669,40.82340897960907,0.0,104149.85244727938,374939468.81020576,2452508270.5642805,10.857193406601931,6.7,45.27631548049673,45.27631548049673,0.0,0.0495258702422775,6.7,6.7,6.7
 2006-08-25T18:00:00,102847.35514476772,370250478.5211639,2429705640.449121,10.612151561441625,6.666666666666692,40.82340897960907,0.0,103319.94505388796,371951802.1939966,2443674401.9915514,10.84226717668057,6.7,45.27631548049673,45.27631548049673,0.0,0.0490096071436415,6.7,6.7,6.7
 2006-08-25T19:00:00,102133.99600305012,367682385.6109804,2418850025.3564525,10.594503725993134,6.666666666666692,40.82340897960907,0.0,102601.14844976272,369364134.41914576,2432710631.547895,10.823741777695416,6.7,45.27631548049673,45.27631548049673,0.0,0.0484933440450056,6.7,6.7,6.7
 2006-08-25T20:00:00,101726.1566339372,366214163.882174,2416988403.2166047,10.591477396331875,6.66666666666669,40.82340897960907,1.0,142842.97919847403,514234725.1145065,3461751027.80696,5.993742170300106,0.1036236451735389,45.27631548049673,45.27631548049673,0.0,0.0383010741773979,1.5714123723983475,1.6916252768574105,1.6916252768574105
 2006-08-25T21:00:00,101789.78825579502,366443237.720862,2415687616.25996,10.589362726992627,6.66666666666669,40.82340897960907,1.0,143064.63986225225,515032703.50410825,3461751027.80696,3.698363267638418,-2.202254919337167,45.27631548049673,45.27631548049673,0.0,0.0947239829525818,-2.172589992086254,-0.436610085300044,-0.436610085300044
 2006-08-25T22:00:00,101855.16435924474,366678591.693281,2414938122.750983,10.588144278499422,6.66666666666669,40.82340897960907,1.0,143196.84404139608,515508638.5490258,3461751027.80696,3.5480518854401866,-2.3532564389567625,45.27631548049673,45.27631548049673,0.0,0.1687837195752778,-2.328220100615106,-0.5854636285857092,-0.5854636285857092
 2006-08-25T23:00:00,101486.18947781352,365350282.1201287,2414211270.8387537,10.586962662927728,6.666666666666692,40.82340897960907,1.0,142809.8864812334,514115591.33244014,3461751027.80696,3.4018219721385496,-2.500157800816425,45.27631548049673,45.27631548049673,0.0,0.2429932885415734,-2.478162465754439,-0.7298256915507645,-0.7298256915507645
 2006-08-26T00:00:00,101847.43647066226,366650771.2943842,2413772578.336677,10.586249524120026,6.66666666666669,40.82340897960907,1.0,143187.78000914573,515476008.0329247,3461751027.80696,3.2742088925220485,-2.6283568377068764,45.27631548049673,45.27631548049673,0.0,0.3172806240765143,-2.6087387707352447,-0.8539079277749207,-0.8539079277749207
 2006-08-26T01:00:00,101725.57275553104,366212061.9199117,2412285694.243956,10.583832321282484,6.666666666666689,40.82340897960907,1.0,143177.43818179748,515438777.4544711,3461751027.80696,3.1800020029307725,-2.722996629579089,45.27631548049673,45.27631548049673,0.0,0.3916629555834059,-2.7091232496145,-0.9487349520624784,-0.9487349520624784
 2006-08-26T02:00:00,101151.78745715972,364146434.8457751,2406652950.366024,10.574675350658945,6.66666666666669,40.82340897960907,1.0,142710.21749028898,513756782.9650402,3461751027.80696,3.0968583908323253,-2.806522164429757,45.27631548049673,45.27631548049673,0.0,0.4662339572141234,-2.7934566081622982,-1.022119503982546,-1.022119503982546
 2006-08-26T03:00:00,101315.18220665008,364734655.9439402,2411507628.1223974,10.58256743054528,6.66666666666669,40.82340897960907,1.0,142702.72246470454,513729800.87293625,3461751027.80696,3.047344157954818,-2.856264022722822,45.27631548049673,45.27631548049673,0.0,0.5409745278466533,-2.848608520496262,-1.079008164444666,-1.079008164444666
 2006-08-26T04:00:00,101948.43200184348,367014355.2066365,2410457753.469416,10.580860696231818,6.66666666666669,40.82340897960907,1.0,143425.26005848232,516330936.2105362,3461751027.80696,2.976134133573149,-2.92780120647102,45.27631548049673,45.27631548049673,0.0,0.6157153374312215,-2.9211796417064644,-1.1517800708351944,-1.1517800708351944
 2006-08-26T05:00:00,102195.19733622158,367902710.4103977,2410160230.5200496,10.580377047010682,6.666666666666692,40.82340897960907,1.0,143779.61643941465,517606619.1818926,3461751027.80696,2.863462181916679,-3.040990934360423,45.27631548049673,45.27631548049673,0.0,0.6901867146853692,-3.0165560341737527,-1.2633665393136744,-1.2633665393136744
 2006-08-26T06:00:00,102048.66530467484,367375195.0968295,2411704183.8321395,10.58288700721942,6.66666666666669,40.82340897960907,0.0,60200.47978326114,216721727.2197401,1349535610.11205,7.759089772836963,5.470781560381976,30.18421032033115,45.27631548049673,0.0,0.7209189673777097,3.8410272621211448,3.8410272621211448,3.8410272621211448
 2006-08-26T07:00:00,102144.5514635124,367720385.26864463,2416042124.371972,10.58993907010411,6.66666666666669,40.82340897960907,0.0,102611.15546028236,369400159.6570164,2429880492.847532,10.818959355933028,6.7,45.27631548049673,45.27631548049673,0.0,0.7204027042790738,6.7,6.7,6.7
 2006-08-26T08:00:00,102761.2159146924,369940377.29289263,2419328287.3606443,10.595281286007925,6.66666666666669,40.82340897960907,0.0,103230.75960998247,371630734.59593695,2433196749.9574933,10.824563085052198,6.7,45.27631548049673,45.27631548049673,0.0,0.7198864411804378,6.7,6.7,6.7
 2006-08-26T09:00:00,103717.96188012756,373384662.7684592,2426637466.895656,10.607163638921577,6.66666666666669,40.82340897960907,0.0,104192.7981725573,375094073.42120624,2440575331.98774,10.837030830467546,6.7,45.27631548049673,45.27631548049673,0.0,0.7193701780818019,6.7,6.7,6.7
 2006-08-26T10:00:00,104834.06045897688,377402617.65231687,2431357753.289044,10.61483735324246,6.666666666666692,40.82340897960907,0.0,105314.20666929775,379131144.00947183,2445337103.413812,10.845076725361992,6.7,45.27631548049673,45.27631548049673,0.0,0.7188539149831659,6.7,6.7,6.7
 2006-08-26T11:00:00,106363.49232676154,382908572.3763416,2437554068.450166,10.624910746454404,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.855639904167134,10.855639904167134,0.0,45.27631548049673,21.357840684129943,0.6440895519609188,10.156247929712343,6.699998958107571,4.04706534284609
 2006-08-26T12:00:00,107704.73671310692,387737052.1671848,2443009227.779573,10.633779300750447,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.864939855503694,10.864939855503694,0.0,45.27631548049673,27.403799246813858,0.4655179008996188,10.875290331216055,6.700001720916013,3.9743923892087807
 2006-08-26T13:00:00,109248.45979422264,393294455.2592015,2453460233.831241,10.65076963383735,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.886106934830968,10.886106934830968,0.0,45.27631548049673,34.44747455467053,0.2850455154208192,10.882383630086103,6.702799293650696,5.251829556319421
 2006-08-26T14:00:00,109595.11149570088,394542401.3845232,2455599285.251157,10.65424719829532,6.66666666666669,40.82340897960907,-1.0,62628.51138837511,225462640.9981504,1090693256.9375548,11.271964838427584,9.423656730339106,37.73026290041394,45.27631548049673,40.80794422937076,0.1190598014177071,9.93682135887853,7.01837019179228,6.626163030592164
 2006-08-26T15:00:00,109085.44158330192,392707589.699887,2446801921.9984474,10.63994514064754,6.666666666666692,40.82340897960907,-1.0,102379.17238300148,368565020.5788052,2260946620.2140794,10.83895538508548,7.006421640618392,45.27631548049673,45.27631548049673,3.65975192872392,0.0563005575999371,7.178585137967398,6.667658184389322,0.566585696599172
 2006-08-26T16:00:00,108906.83424992574,392064603.2997327,2452314052.607198,10.648906133068474,6.666666666666689,40.82340897960907,-1.0,109357.9901278756,393688764.46035206,2465107683.6654234,10.880868516617593,6.702394394788623,45.27631548049673,45.27631548049673,0.0662430434186555,0.0497366579762006,6.709831072387487,6.699973523669786,4.466823906827073
 2006-08-26T17:00:00,108546.25306857628,390766511.0468746,2450555680.2991247,10.646047561523332,6.666666666666692,40.82340897960907,0.0,109053.84357724144,392593836.8780692,2464913163.471824,10.878153030544658,6.7,45.27631548049673,45.27631548049673,0.0,0.049204551158185,6.7,6.7,6.7
 2006-08-26T18:00:00,107967.46680639748,388682880.5030309,2441788552.808583,10.631794813780637,6.666666666666692,40.82340897960907,0.0,108463.2286174131,390467623.0226872,2455865631.774193,10.86286596970534,6.7,45.27631548049673,45.27631548049673,0.0,0.0486882880595491,6.7,6.7,6.7
 2006-08-26T19:00:00,106838.54601998071,384618765.6719305,2431288948.7404203,10.614725614473064,6.66666666666669,40.82340897960907,0.0,107326.690887339,386376087.1944204,2445261617.258699,10.844948800004472,6.7,45.27631548049673,45.27631548049673,0.0,0.0481720249609131,6.7,6.7,6.7
 2006-08-26T20:00:00,106556.65321143132,383603951.5611528,2434276250.139476,10.619582000994692,6.66666666666669,40.82340897960907,1.0,148230.58494507603,533630105.8022738,3461751027.80696,6.052314720829554,0.1624642527898979,45.27631548049673,45.27631548049673,0.0,0.037674552775491,1.6260046207949994,1.7210379128332416,1.7210379128332416
 2006-08-26T21:00:00,106433.03567711193,383158928.4376029,2435414110.9962964,10.62143183742303,6.66666666666669,40.82340897960907,1.0,147963.22782784016,532667620.1802247,3461751027.80696,3.742080039411991,-2.158337554286756,45.27631548049673,45.27631548049673,0.0,0.0926479607712906,-2.138913323728574,-0.4267764630183068,-0.4267764630183068
 2006-08-26T22:00:00,106173.48266509511,382224537.59434247,2427717431.6407785,10.608919405241153,6.66666666666669,40.82340897960907,1.0,147985.1335179837,532746480.6647412,3461751027.80696,3.583512700876207,-2.3176328215893367,45.27631548049673,45.27631548049673,0.0,0.1656743174853811,-2.291783249842671,-0.5718731128946483,-0.5718731128946483
 2006-08-26T23:00:00,105997.3435812588,381590436.8925316,2419991822.6214166,10.596359936017446,6.66666666666669,40.82340897960907,1.0,148145.8220885178,533324959.518664,3461751027.80696,3.428714920439671,-2.4731413137877087,45.27631548049673,45.27631548049673,0.0,0.2388922740725007,-2.4401205537528163,-0.7136348831040484,-0.7136348831040484
 2006-08-27T00:00:00,106251.63398957477,382505882.36246914,2424611593.7951417,10.603870236456917,6.66666666666669,40.82340897960907,1.0,148293.72178099252,533857398.41157305,3461751027.80696,3.3121627197636614,-2.5902288221004857,45.27631548049673,45.27631548049673,0.0,0.3124115474942581,-2.572087845685395,-0.8372596399781894,-0.8372596399781894
 2006-08-27T01:00:00,106340.27802414849,382825000.88693446,2422859324.515377,10.6010215725448,6.66666666666669,40.82340897960907,1.0,148541.25860581308,534748530.9809271,3461751027.80696,3.2129371826331354,-2.689910117676316,45.27631548049673,45.27631548049673,0.0,0.3860031605328851,-2.675970907544156,-0.9333135738089928,-0.9333135738089928
 2006-08-27T02:00:00,105802.0414478284,380887349.21218216,2421285612.187638,10.598463198932784,6.66666666666669,40.82340897960907,1.0,147750.84912895682,531903056.8642446,3461751027.80696,3.139328740646914,-2.763856750924269,45.27631548049673,45.27631548049673,0.0,0.4597326272899204,-2.7525014558386416,-1.003901132483091,-1.003901132483091
 2006-08-27T03:00:00,105300.2433082545,379080875.9097162,2419268344.200967,10.595183788797458,6.66666666666669,40.82340897960907,1.0,147048.51178845554,529374642.43844,3461751027.80696,3.0764319343866986,-2.8270425208484173,45.27631548049673,45.27631548049673,0.0,0.5336610515792034,-2.8167121068342857,-1.0633247332923257,-1.0633247332923257
 2006-08-27T04:00:00,104900.32394444948,377641166.20001817,2418544217.901455,10.59400662091817,6.66666666666669,40.82340897960907,1.0,146579.59612430912,527686546.0475128,3461751027.80696,3.00856985837998,-2.8952164150149984,45.27631548049673,45.27631548049673,0.0,0.6076649972987515,-2.88197659737777,-1.1305983997714248,-1.1305983997714248
 2006-08-27T05:00:00,104563.03325463056,376426919.7166701,2417058292.921872,10.59159100443114,6.66666666666669,40.82340897960907,1.0,146224.7747248323,526409189.0093963,3461751027.80696,2.900067954851801,-3.0042169449772653,45.27631548049673,45.27631548049673,0.0,0.6816313355763763,-2.9819033004789923,-1.2382130015671169,-1.2382130015671169
 2006-08-27T06:00:00,107039.58644650706,385342511.20742536,2423335431.3325844,10.601795613928209,6.666666666666688,40.82340897960907,0.0,63644.36615587515,229119718.1611505,1361107727.2690127,7.799717624987676,5.4918077639019325,30.18421032033115,45.27631548049673,0.0,0.7120644418832399,3.86065347577458,3.86065347577458,3.86065347577458
 2006-08-27T07:00:00,109448.65891581016,394015172.0969166,2436702706.334497,10.623526690148376,6.66666666666669,40.82340897960907,0.0,109950.10040448591,395820361.4561494,2450731283.429724,10.854190889848532,6.7,45.27631548049673,45.27631548049673,0.0,0.711548178784604,6.7,6.7,6.7
 2006-08-27T08:00:00,110520.60333302792,397874171.9989006,2448162104.925241,10.642156262380906,6.666666666666692,40.82340897960907,0.0,111048.1194612453,399773230.060483,2462788054.533808,10.874562550339954,6.7,45.27631548049673,45.27631548049673,0.0,0.711031915685968,6.7,6.7,6.7
 2006-08-27T09:00:00,111648.09764537988,401933151.5233675,2455930583.3333826,10.654785658893616,6.66666666666669,40.82340897960907,0.0,112180.39857630858,403849434.8747109,2470558639.856976,10.887691608177972,6.7,45.27631548049673,45.27631548049673,0.0,0.7105156525873321,6.7,6.7,6.7
 2006-08-27T10:00:00,112701.21045272112,405724357.6297961,2465970503.9504924,10.671107756905982,6.666666666666692,40.82340897960907,0.0,113225.25474267943,407610917.073646,2480272461.082685,10.904104025451389,6.7,45.27631548049673,45.27631548049673,0.0,0.7099993894886961,6.7,6.7,6.7
 2006-08-27T11:00:00,113725.34542059968,409411243.5141588,2486755018.8059745,10.704898500699514,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.94854922833286,10.94854922833286,0.0,45.27631548049673,22.125551175176696,0.6337934129019568,10.232081522780902,6.7000131520814215,4.204698867377981
 2006-08-27T12:00:00,115312.83142243596,415126193.1207695,2517712632.0279603,10.75522929415886,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,11.048793499098588,11.048793499098588,0.0,45.27631548049673,29.211351984981047,0.4495809902601779,11.03663726302302,6.700034801083611,4.310366166445775
 2006-08-27T13:00:00,114981.2488194922,413932495.7501719,2509242495.6269608,10.741458480506004,6.66666666666669,40.82340897960907,-1.0,448.79327623926247,1615655.7944613448,4247246.429189428,11.096669875549452,11.089472982009896,7.546052580082788,45.27631548049673,38.64581808118216,0.2609506636159968,11.056918530160006,6.762877963796658,5.9144200114763175
 2006-08-27T14:00:00,113290.07842790462,407844282.3404566,2481489976.175409,10.696338652717136,6.66666666666669,40.82340897960907,-1.0,79656.00805475804,286761628.9971289,1422742703.8998928,11.296413744837452,8.885364953285974,45.27631548049673,45.27631548049673,35.15000188640247,0.1023579419622484,9.522506214646802,7.010145142195458,5.943527711719677
 2006-08-27T15:00:00,113485.61116704892,408548200.20137614,2484082736.222452,10.7005539172521,6.66666666666669,40.82340897960907,-1.0,109382.1930887181,393775895.1193852,2370645209.501618,10.824773248946563,6.806322928202621,45.27631548049673,45.27631548049673,8.227375171777377,0.0505472461584514,6.93036006031921,6.581174817747772,4.408309328393496
 2006-08-27T16:00:00,113493.24188891923,408575670.80010927,2492661655.498964,10.714501317695536,6.66666666666669,40.82340897960907,-1.0,114648.5317047704,412734714.1371734,2523496957.2448325,10.97712848349146,6.7,45.27631548049673,45.27631548049673,0.0,0.0491467971758462,6.7,6.7,6.7
 2006-08-27T17:00:00,111585.4834189132,401707740.3080876,2471750920.5342875,10.68050529316101,6.666666666666692,40.82340897960907,0.0,112197.63152667425,403911473.4960273,2488564699.855865,10.918113580609315,6.7,45.27631548049673,45.27631548049673,0.0,0.0486305340772103,6.7,6.7,6.7
 2006-08-27T18:00:00,110203.92826774354,396734141.7638767,2455756312.10473,10.654502176262016,6.66666666666669,40.82340897960907,0.0,110713.18040392228,398567449.4541203,2469962177.533436,10.886684322974872,6.7,45.27631548049673,45.27631548049673,0.0,0.0481142709785743,6.7,6.7,6.7
 2006-08-27T19:00:00,109426.75029207324,393936301.05146366,2446843009.5840425,10.640011770315189,6.66666666666669,40.82340897960907,0.0,109930.25897486224,395748932.309504,2460964219.891942,10.871481019409222,6.7,45.27631548049673,45.27631548049673,0.0,0.0475980078799384,6.7,6.7,6.7
 2006-08-27T20:00:00,108548.59805936238,390774953.0137045,2439721635.5445404,10.628434561507383,6.66666666666669,40.82340897960907,1.0,151178.89445741978,544244020.0467112,3461751027.80696,6.063688107806826,0.1738901239884792,45.27631548049673,45.27631548049673,0.0,0.0372360428693313,1.6272037166653366,1.7233966400798275,1.7233966400798275
 2006-08-27T21:00:00,108325.7596768565,389972734.8366834,2435108643.486801,10.620935335865436,6.66666666666669,40.82340897960907,1.0,151085.0829722656,543906298.7001561,3461751027.80696,3.744951726674068,-2.1554526902213484,45.27631548049673,45.27631548049673,0.0,0.09192087422994,-2.128339702675179,-0.4236033334672704,-0.4236033334672704
 2006-08-27T22:00:00,108408.44109416028,390270387.938977,2431026852.47138,10.61429950982186,6.666666666666692,40.82340897960907,1.0,151469.02997323067,545288507.9036305,3461751027.80696,3.596087214295439,-2.30500053364192,45.27631548049673,45.27631548049673,0.0,0.1645134429244426,-2.269922061937845,-0.564667291974282,-0.564667291974282
 2006-08-27T23:00:00,108474.7961545134,390509266.1562482,2435564299.290363,10.621676002162497,6.666666666666692,40.82340897960907,1.0,151305.150227618,544698540.8194247,3461751027.80696,3.4654341000168523,-2.436253559036332,45.27631548049673,45.27631548049673,0.0,0.2371715817945365,-2.4133639080606666,-0.7034655065531227,-0.7034655065531227
 2006-08-28T00:00:00,108462.4042034556,390464655.13244015,2437379793.9903774,10.624627508328777,6.66666666666669,40.82340897960907,1.0,151175.3637976315,544231309.6714734,3461751027.80696,3.3489858213647152,-2.5532366411471243,45.27631548049673,45.27631548049673,0.0,0.3097243510419751,-2.535052789763974,-0.8225962924855598,-0.8225962924855598
 2006-08-28T01:00:00,108367.9540083233,390124634.4299638,2434791002.5328884,10.620418874502056,6.66666666666669,40.82340897960907,1.0,151175.00937474283,544230033.7490742,3461751027.80696,3.2485678674208494,-2.654115743331775,45.27631548049673,45.27631548049673,0.0,0.3823773198231812,-2.6397049813996007,-0.9181882449515512,-0.9181882449515512
 2006-08-28T02:00:00,108427.58129260552,390339292.6533798,2436431732.8234777,10.623086254582985,6.66666666666669,40.82340897960907,1.0,151174.75389720284,544229114.0299304,3461751027.80696,3.1829976122656074,-2.719987208888457,45.27631548049673,45.27631548049673,0.0,0.4551447946265571,-2.71000090839952,-0.9861072328097564,-0.9861072328097564
 2006-08-28T03:00:00,108344.58127030711,390040492.5731057,2434152475.190338,10.619380815107457,6.66666666666669,40.82340897960907,1.0,151174.75389713692,544229114.0296929,3461751027.80696,3.121437811202288,-2.781829820723916,45.27631548049673,45.27631548049673,0.0,0.5279902589012919,-2.772207229808087,-1.0438156183393843,-1.0438156183393843
 2006-08-28T04:00:00,108350.4848722618,390061745.5401425,2434313270.327964,10.61964222575046,6.66666666666669,40.82340897960907,1.0,151174.75389713692,544229114.0296929,3461751027.80696,3.059423804146832,-2.844128715175536,45.27631548049673,45.27631548049673,0.0,0.6009187029149676,-2.8323335785320563,-1.1066067886945856,-1.1066067886945856
 2006-08-28T05:00:00,108818.84161439998,391747829.8118399,2447223116.2417207,10.64062958498088,6.66666666666669,40.82340897960907,1.0,151174.75389713692,544229114.0296929,3461751027.80696,2.992372392575787,-2.911488318460981,45.27631548049673,45.27631548049673,0.0,0.6735265165791864,-2.9047602189701416,-1.1969615734420591,-1.1969615734420591
 2006-08-28T06:00:00,108826.36753331806,391774923.11994505,2447436846.517199,10.640977028195913,6.66666666666669,40.82340897960907,0.0,64900.57516091232,233642070.5792844,1399147616.8559885,7.926859226013086,5.554531708045413,30.18421032033115,45.27631548049673,0.0,0.7032325706570769,3.945410264288237,3.945410264288237,3.945410264288237
 2006-08-28T07:00:00,108638.54755025926,391098771.18093336,2442280146.672709,10.632593716159407,6.66666666666669,40.82340897960907,0.0,109137.44862457442,392894815.0484679,2456361705.9957576,10.863704956185094,6.7,45.27631548049673,45.27631548049673,0.0,0.702716307558441,6.7,6.7,6.7
 2006-08-28T08:00:00,110529.30370404472,397905493.334561,2455113386.8938723,10.653456951567131,6.66666666666669,40.82340897960907,0.0,111040.1124435409,399744404.7967473,2469315163.0335693,10.885591125437529,6.7,45.27631548049673,45.27631548049673,0.0,0.702200044459805,6.7,6.7,6.7
 2006-08-28T09:00:00,111612.44963873016,401804818.69942856,2456129749.613919,10.65510927717552,6.66666666666669,40.82340897960907,0.0,112128.77805824993,403663601.0096998,2470339587.74284,10.887321991228823,6.7,45.27631548049673,45.27631548049673,0.0,0.701683781361169,6.7,6.7,6.7
 2006-08-28T10:00:00,111886.80977428492,402792515.1874257,2456155560.9930754,10.655151238228564,6.666666666666692,40.82340897960907,0.0,112404.5151270324,404656254.45731664,2470364823.7801747,10.8873647319401,6.7,45.27631548049673,45.27631548049673,0.0,0.7011675182625331,6.7,6.7,6.7
 2006-08-28T11:00:00,112672.26204168324,405620143.3500596,2460354891.6935234,10.661978228079844,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.894528755707176,10.894528755707176,0.0,45.27631548049673,21.884385720226632,0.6256574263110058,10.1947056259903,6.700001710991852,4.167006351689076
 2006-08-28T12:00:00,113716.84990063617,409380659.64229023,2474897466.46201,10.68562081394788,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.922163982632718,10.922163982632718,0.0,45.27631548049673,28.00331220383136,0.445430940157895,10.913718551075323,6.700000883365836,4.097113171378376
 2006-08-28T13:00:00,115211.68135275338,414762052.86991227,2498777502.592268,10.724444400279497,6.66666666666669,40.82340897960907,-1.0,431.3872550994786,1552994.118358123,4055815.232090266,11.044556212132788,11.037683685221673,7.546052580082788,45.27631548049673,37.64991179732332,0.2614380044956355,10.984773853018522,6.755397434321719,5.76280492239323
 2006-08-28T14:00:00,114939.32027370694,413781552.98534507,2493269674.4415355,10.715489870747168,6.66666666666669,40.82340897960907,-1.0,80522.76552737232,289881955.8985404,1427699987.0617905,11.329296393675463,8.90990862268881,45.27631548049673,45.27631548049673,35.29519674301688,0.1030254664561983,9.544850284128218,7.01425721821906,5.974121517384428
 2006-08-28T15:00:00,113544.19123021507,408759088.42877424,2471940675.4048047,10.68081376046776,6.66666666666669,40.82340897960907,-1.0,109038.29983153184,392537879.3935146,2355687995.388164,10.915658720778753,6.922762465712654,45.27631548049673,45.27631548049673,2.2778958596373498,0.0548124429362051,7.038896339331438,6.700020357718586,0.2253094810607348
 2006-08-28T16:00:00,113404.7126669271,408256965.6009376,2473221395.8549323,10.682895911412473,6.66666666666669,40.82340897960907,-1.0,113695.53706919042,409303933.4490856,2481530022.634136,10.918403118648628,6.71221428183675,45.27631548049673,45.27631548049673,0.1489007199698244,0.0501274636315521,6.722317140255973,6.700138961268533,2.233906941218814
 2006-08-28T17:00:00,113441.4407958788,408389186.8651637,2480941879.7478704,10.695447554275892,6.66666666666669,40.82340897960907,0.0,114304.94678206654,411497808.4154396,2504081546.000632,10.94432876560007,6.7,45.27631548049673,45.27631548049673,0.0,0.0494780397116813,6.7,6.7,6.7
 2006-08-28T18:00:00,112624.09135944158,405446728.8939897,2472129511.15004,10.681120766754306,6.66666666666669,40.82340897960907,0.0,113280.10221340907,407808367.9682727,2489938546.2819576,10.920434776270056,6.7,45.27631548049673,45.27631548049673,0.0,0.0489617766130453,6.7,6.7,6.7
 2006-08-28T19:00:00,110908.3193700395,399269949.73214215,2454429928.839503,10.65234585487606,6.66666666666669,40.82340897960907,0.0,111420.76907753549,401114768.6791277,2468623948.122274,10.884423249695994,6.7,45.27631548049673,45.27631548049673,0.0,0.0484455135144094,6.7,6.7,6.7
 2006-08-28T20:00:00,109752.01494172982,395107253.79022735,2442627955.9768605,10.633159463495398,6.66666666666669,40.82340897960907,1.0,152997.0392662287,550789341.3584234,3461751027.80696,6.062135314211791,0.1723303168593841,45.27631548049673,45.27631548049673,0.0,0.0379631438966007,1.6243543377834122,1.7168344190941545,1.7168344190941545
 2006-08-28T21:00:00,109468.36962598104,394086130.6535317,2438824158.598483,10.626975571806282,6.66666666666669,40.82340897960907,1.0,152757.97941080676,549928725.8789043,3461751027.80696,3.752539967851805,-2.1478296244249715,45.27631548049673,45.27631548049673,0.0,0.0924261487513271,-2.1171274952091483,-0.4220435168544945,-0.4220435168544945
 2006-08-28T22:00:00,109469.8960608435,394091625.8190366,2440584265.0986423,10.629836872193035,6.666666666666692,40.82340897960907,1.0,152653.39393855058,549552218.1787821,3461751027.80696,3.614382573438755,-2.2866212176627694,45.27631548049673,45.27631548049673,0.0,0.1647474685226133,-2.262696518376686,-0.5630639916817168,-0.5630639916817168
 2006-08-28T23:00:00,108897.43049049717,392030749.76578975,2436004882.660945,10.622392095576313,6.666666666666692,40.82340897960907,1.0,151979.81642291756,547127339.1225032,3461751027.80696,3.470811547332034,-2.4308514177957883,45.27631548049673,45.27631548049673,0.0,0.2368314689983075,-2.398796419709057,-0.6989440805073213,-0.6989440805073213
 2006-08-29T00:00:00,108310.35326434106,389917271.7516278,2433550760.2915726,10.61840261066987,6.66666666666669,40.82340897960907,1.0,151153.5887454171,544152919.4835016,3461751027.80696,3.34017392244246,-2.5620889166477423,45.27631548049673,45.27631548049673,0.0,0.3094386863383321,-2.5429870683292486,-0.8248990792730148,-0.8248990792730148
 2006-08-29T01:00:00,108339.99199502898,390023971.1821043,2438744926.6006966,10.626846689493354,6.666666666666688,40.82340897960907,1.0,150892.12526507804,543211650.954281,3461751027.80696,3.254038406353887,-2.648620104044961,45.27631548049673,45.27631548049673,0.0,0.3822885538332472,-2.6429810105493643,-0.9192482689625469,-0.9192482689625469
 2006-08-29T02:00:00,107997.96847888584,388792686.5239891,2429303731.7615786,10.611498199247617,6.66666666666669,40.82340897960907,1.0,150892.24147246787,543212069.3008842,3461751027.80696,3.1691093409948743,-2.7339392472150075,45.27631548049673,45.27631548049673,0.0,0.4550765399776215,-2.715219637410742,-0.9880061550823152,-0.9880061550823152
 2006-08-29T03:00:00,108026.13146567212,388894073.2764197,2430080067.812957,10.612760294928078,6.66666666666669,40.82340897960907,1.0,150892.241472506,543212069.3010217,3461751027.80696,3.110263637124573,-2.793055380250013,45.27631548049673,45.27631548049673,0.0,0.5282257653086445,-2.7831186446355183,-1.048031829566664,-1.048031829566664
 2006-08-29T04:00:00,108075.0613066816,389070220.7040538,2431426331.735866,10.614948946162224,6.66666666666669,40.82340897960907,1.0,150892.241472506,543212069.3010217,3461751027.80696,3.050721712065972,-2.852870836629139,45.27631548049673,45.27631548049673,0.0,0.601396968057967,-2.841131780210207,-1.1103599817914365,-1.1103599817914365
 2006-08-29T05:00:00,108407.18305904664,390265859.012568,2432767156.0624304,10.617128743146631,6.66666666666669,40.82340897960907,1.0,151362.7994771314,544906078.117673,3461751027.80696,2.957849191391257,-2.946170121076723,45.27631548049673,45.27631548049673,0.0,0.6743772077080847,-2.926716800781985,-1.2069847365966515,-1.2069847365966515
 2006-08-29T06:00:00,109218.93872454792,393188179.4083725,2443407155.403624,10.634425924825589,6.66666666666669,40.82340897960907,0.0,64876.0354695135,233553727.6902486,1386496750.42321,7.878450166213746,5.527562639320345,30.18421032033115,45.27631548049673,0.0,0.7043219619013664,3.904267127861157,3.904267127861157,3.904267127861157
 2006-08-29T07:00:00,109756.41842122578,395123106.3164128,2448355316.8281326,10.642470189775272,6.66666666666669,40.82340897960907,0.0,110261.9149639602,396942893.8702568,2462493130.772235,10.874064728307774,6.7,45.27631548049673,45.27631548049673,0.0,0.7038056988027304,6.7,6.7,6.7
 2006-08-29T08:00:00,110759.77784182434,398735200.2305676,2449003456.60048,10.643523894437283,6.66666666666669,40.82340897960907,0.0,111270.31371629093,400573129.3786474,2463147029.2990565,10.875169623607905,6.7,45.27631548049673,45.27631548049673,0.0,0.7032894357040945,6.7,6.7,6.7
 2006-08-29T09:00:00,112886.8821152016,406392775.6147258,2462771150.737069,10.665906457100304,6.66666666666669,40.82340897960907,0.0,113411.25304244908,408280510.9528168,2477043402.784313,10.898648384135322,6.7,45.27631548049673,45.27631548049673,0.0,0.7027731726054585,6.7,6.7,6.7
 2006-08-29T10:00:00,114451.17404166816,412024226.5500053,2483741013.4264283,10.699998338714552,6.66666666666669,40.82340897960907,0.0,115367.94607021943,415324605.85278994,2508018276.167417,10.950979183309256,6.7,45.27631548049673,45.27631548049673,0.0,0.7022569095068226,6.7,6.7,6.7
 2006-08-29T11:00:00,113851.85519072524,409866678.6866108,2496508940.201355,10.720756170204067,6.666666666666688,40.82340897960907,-1.0,0.0,0.0,0.0,10.993727247558164,10.993727247558164,0.0,45.27631548049673,22.635583534435863,0.6248488854250962,10.279726457175228,6.700024506648911,4.31020703131967
 2006-08-29T12:00:00,112869.70295906202,406330930.6526234,2493842179.001944,10.716420572050852,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.977576091269617,10.977576091269617,0.0,45.27631548049673,28.70947515572381,0.4410228532192819,10.978273580790502,6.699964999853717,4.227739651938265
 2006-08-29T13:00:00,113707.5120835764,409347043.500875,2499541813.180316,10.72568700011324,6.66666666666669,40.82340897960907,-1.0,1211.3275184085576,4360779.066270808,11478650.333520511,11.066170098348906,11.046720807415838,7.546052580082788,45.27631548049673,38.17242047653105,0.2556041461641336,10.998845714800472,6.773257641083714,5.860460699609834
 2006-08-29T14:00:00,113189.17376850596,407481025.5666215,2499478898.2994184,10.725584709359,6.66666666666669,40.82340897960907,-1.0,80715.2467077443,290574888.1478795,1471870797.6504612,11.282248560875146,8.787955744526743,45.27631548049673,45.27631548049673,34.41143954106493,0.0997220373637916,9.433527930375565,6.994994758262604,5.81304148811347
 2006-08-29T15:00:00,111303.6129535099,400693006.6326356,2491589539.02215,10.712758271481844,6.66666666666669,40.82340897960907,-1.0,107321.75184433108,386358306.63959175,2385248669.0270658,10.932708089300045,6.889759953023341,45.27631548049673,45.27631548049673,2.246954256160968,0.0537534165614189,7.003250125841045,6.667397612557198,0.2050306304704066
 2006-08-29T16:00:00,110127.91183669174,396460482.61209023,2479910157.364093,10.693770218191371,6.666666666666692,40.82340897960907,-1.0,110800.87299494246,398883142.7817929,2498662346.423868,10.935250497704663,6.7000773954104575,45.27631548049673,45.27631548049673,0.0142660622825294,0.0496242189834245,6.7021934302213495,6.700078334476852,5.58341072874379
 2006-08-29T17:00:00,108826.01932711012,391773669.5775964,2467540017.075518,10.673659388925898,6.666666666666692,40.82340897960907,0.0,109331.59932495578,393593757.5698409,2481858875.5267634,10.90678427092559,6.7,45.27631548049673,45.27631548049673,0.0,0.0491079558847885,6.7,6.7,6.7
 2006-08-29T18:00:00,106255.3254611793,382519171.6602454,2444346252.976394,10.635952917869677,6.666666666666692,40.82340897960907,0.0,106746.84569979669,384288644.519268,2458518183.9827213,10.867347675176797,6.7,45.27631548049673,45.27631548049673,0.0,0.0485916927861526,6.7,6.7,6.7
 2006-08-29T19:00:00,104248.17115975171,375293416.1751061,2430521760.6318903,10.61347833925383,6.66666666666669,40.82340897960907,0.0,104725.76722661014,377012762.0157966,2444490345.2781696,10.843645822651704,6.7,45.27631548049673,45.27631548049673,0.0,0.0480754296875166,6.7,6.7,6.7
 2006-08-29T20:00:00,103225.77760330534,371612799.3718992,2424559811.924032,10.603786059714295,6.66666666666669,40.82340897960907,1.0,144271.99229084156,519379172.2470296,3461751027.80696,6.022922681271791,0.1329376830472142,45.27631548049673,45.27631548049673,0.0,0.0377731916008665,1.597878007406545,1.707986892333814,1.707986892333814
 2006-08-29T21:00:00,102425.74253220606,368732673.11594176,2420432036.8945527,10.597075674830789,6.66666666666669,40.82340897960907,1.0,143625.9399192287,517053383.7092233,3461751027.80696,3.711206535097178,-2.1893527714883327,45.27631548049673,45.27631548049673,0.0,0.0935781471694573,-2.1578817240541857,-0.4319507831531912,-0.4319507831531912
 2006-08-29T22:00:00,101313.04947940276,364726978.12585,2415869360.510644,10.589658211124425,6.666666666666689,40.82340897960907,1.0,142553.86094697673,513193899.40911627,3461751027.80696,3.553190027045017,-2.348094679282807,45.27631548049673,45.27631548049673,0.0,0.1674196954375202,-2.3222380668193776,-0.5819471240482328,-0.5819471240482328
