Date/Time,Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-08-29T23:00:00,100689.26264018338,362481345.5046601,2413284243.94123,10.585455646272193,6.66666666666669,40.82340897960907,1.0,141799.7905745052,510479246.0682187,3461751027.80696,3.4000332222974188,-2.5019547409973097,45.27631548049673,45.27631548049673,0.0,0.2417065759323593,-2.48659701012934,-0.7307509657074177,-0.7307509657074177
 2006-08-30T00:00:00,100418.98123119856,361508332.4323148,2405245641.597616,10.572387523475935,6.66666666666669,40.82340897960907,1.0,141509.6088463167,509434591.84674,3461751027.80696,3.2628289782487765,-2.6397890928078485,45.27631548049673,45.27631548049673,0.0,0.3161722438784607,-2.611424447504452,-0.853807781517388,-0.853807781517388
 2006-08-30T01:00:00,100368.6269510882,361327057.0239176,2403737206.0165863,10.56993535362578,6.666666666666692,40.82340897960907,1.0,140909.71002702645,507274956.0972952,3461751027.80696,3.1585529474308687,-2.744544261914464,45.27631548049673,45.27631548049673,0.0,0.3910003467104785,-2.728511684892572,-0.95507290096172,-0.95507290096172
 2006-08-30T02:00:00,100272.14770364006,360979731.7331042,2400851835.470475,10.56524472453865,6.666666666666692,40.82340897960907,1.0,140206.07290148418,504741862.4453431,3461751027.80696,3.079057222070967,-2.8244051387435785,45.27631548049673,45.27631548049673,0.0,0.4661676269550629,-2.8128364157857164,-1.0291510489709896,-1.0291510489709896
 2006-08-30T03:00:00,100232.48905582876,360836960.6009835,2399662771.6940327,10.563311745649305,6.666666666666692,40.82340897960907,1.0,140008.30293262974,504029890.5574669,3461751027.80696,3.0141482685486376,-2.889612358394904,45.27631548049673,45.27631548049673,0.0,0.541661803607169,-2.8811189900940075,-1.0916284004398582,-1.0916284004398582
 2006-08-30T04:00:00,100005.3847377149,360019385.0557737,2392868075.9803767,10.552265909558576,6.666666666666689,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.928676223107588,-2.9754771837135543,45.27631548049673,45.27631548049673,0.0,0.617164803455703,-2.9577076665329987,-1.1673187417000153,-1.1673187417000153
 2006-08-30T05:00:00,100088.40623535916,360318262.447293,2395345423.18141,10.556293286634672,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.8152231047894785,-3.089451731087998,45.27631548049673,45.27631548049673,0.0,0.6927471727411852,-3.06349599007347,-1.286333281255797,-1.286333281255797
 2006-08-30T06:00:00,100169.56651690656,360610439.4608636,2397779227.974675,10.560249753480475,6.666666666666692,40.82340897960907,0.0,59010.46521280034,212437674.76608124,1325629498.9121842,7.682586295099049,5.434762489570391,30.18421032033115,45.27631548049673,0.0,0.7238499558077862,3.788952202666382,3.788952202666382,3.788952202666382
 2006-08-30T07:00:00,100394.16278615654,361418986.0301635,2404502945.102252,10.571180154447324,6.66666666666669,40.82340897960907,0.0,100852.2782241832,363068201.60705954,2418235800.3609605,10.799282938880507,6.7,45.27631548049673,45.27631548049673,0.0,0.7233336927091504,6.7,6.7,6.7
 2006-08-30T08:00:00,100825.65405460865,362972354.5965911,2413769463.4162626,10.586244333974,6.666666666666692,40.82340897960907,0.0,101287.46380588504,364634869.7011861,2427586944.22172,10.815084341543333,6.7,45.27631548049673,45.27631548049673,0.0,0.7228174296105143,6.7,6.7,6.7
 2006-08-30T09:00:00,101747.99447128605,366292780.0966297,2424264935.451606,10.603306521836036,6.66666666666669,40.82340897960907,0.0,102215.40237486764,367975448.54952353,2438179433.562921,10.832982803140224,6.7,45.27631548049673,45.27631548049673,0.0,0.7223011665118785,6.7,6.7,6.7
 2006-08-30T10:00:00,102462.91819729876,368866505.5102756,2432308385.5046453,10.61638268568109,6.66666666666669,40.82340897960907,0.0,102934.7700660159,370565172.2376573,2446298578.47577,10.846701550124216,6.7,45.27631548049673,45.27631548049673,0.0,0.7217849034132424,6.7,6.7,6.7
 2006-08-30T11:00:00,103290.92571253958,371847332.5651425,2437381782.7336774,10.624630515597843,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.854365259205151,10.854365259205151,0.0,45.27631548049673,21.38072019766429,0.6468515611176451,10.162907690030163,6.700001766646135,4.048462124829826
 2006-08-30T12:00:00,104099.47026205884,374758092.9434118,2441680894.632181,10.631619613275031,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.86251092904749,10.86251092904749,0.0,45.27631548049673,27.24220815893375,0.4686137273258056,10.861258472343993,6.699997793499336,3.942424203125952
 2006-08-30T13:00:00,104300.95403096692,375483434.5114809,2440933652.8543167,10.630404702480034,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.861553270306478,10.861553270306478,0.0,45.27631548049673,33.65382911482355,0.2887401444068719,10.860252713519946,6.6999968533188445,5.145925608336282
 2006-08-30T14:00:00,104507.29271946754,376226253.7900832,2443127497.148722,10.63397125126818,6.66666666666669,40.82340897960907,-1.0,56991.86256009768,205170705.21635163,1042502432.879288,11.260517184103016,9.493889842347,37.73026290041394,45.27631548049673,41.18478105185083,0.1221410731435741,9.996063790572936,7.018135848185991,6.6809146066008935
 2006-08-30T15:00:00,105131.92076864316,378474914.76711535,2445686346.486292,10.638131311214446,6.666666666666692,40.82340897960907,-1.0,98658.70351384398,355171332.6498383,2255958965.571187,10.860615610365429,7.036597871565095,45.27631548049673,45.27631548049673,3.756475921981505,0.0572663797070748,7.212850476125632,6.700011018774201,0.6246383885702071
 2006-08-30T16:00:00,105714.96601857895,380573877.6668843,2443110613.162469,10.63394387991985,6.666666666666692,40.82340897960907,-1.0,105747.24602446456,380690085.6880725,2444414818.223534,10.86580469016169,6.72235736788405,45.27631548049673,45.27631548049673,0.2499453885862281,0.0503769227670792,6.737941397762594,6.700601241043476,1.1172921129962194
 2006-08-30T17:00:00,106295.36358725338,382663308.9141121,2443312522.5652847,10.6342722144018,6.66666666666669,40.82340897960907,0.0,106764.78539045872,384353227.4056513,2456863074.866504,10.864551660899073,6.7,45.27631548049673,45.27631548049673,0.0,0.0495715646032201,6.7,6.7,6.7
 2006-08-30T18:00:00,105248.68091034802,378895251.27725285,2430697161.8296976,10.613763343963411,6.66666666666669,40.82340897960907,0.0,105911.10581144172,381279980.9211901,2449836019.3908525,10.852678537776908,6.7,45.27631548049673,45.27631548049673,0.0,0.0490553015045842,6.7,6.7,6.7
 2006-08-30T19:00:00,104261.2781034331,375340601.1723591,2434595505.017676,10.620101004743669,6.666666666666692,40.82340897960907,0.0,104699.46922318391,376918089.20346206,2447472075.222685,10.848684136848137,6.7,45.27631548049673,45.27631548049673,0.0,0.0485390384059482,6.7,6.7,6.7
 2006-08-30T20:00:00,103367.61001451896,372123396.05226827,2427359338.73212,10.608337201151292,6.66666666666669,40.82340897960907,1.0,144341.04317264978,519627755.4215392,3461751027.80696,6.000409299945711,0.1103217348561733,45.27631548049673,45.27631548049673,0.0,0.0383449326037856,1.5754459697990602,1.689285685190324,1.689285685190324
 2006-08-30T21:00:00,102549.76120126776,369179140.324564,2418521885.213593,10.593970300630712,6.666666666666692,40.82340897960907,1.0,143845.4474541823,517843610.8350563,3461751027.80696,3.706701060348879,-2.193878966969678,45.27631548049673,45.27631548049673,0.0,0.0943154697014427,-2.162918036395601,-0.4340498792197801,-0.4340498792197801
 2006-08-30T22:00:00,101819.50339634765,366550212.2268514,2415935350.555833,10.589765443880497,6.66666666666669,40.82340897960907,1.0,143124.38196545836,515247775.07565,3461751027.80696,3.5527798071714862,-2.348506761677525,45.27631548049673,45.27631548049673,0.0,0.1681529802561274,-2.3223497125899404,-0.5830721691941303,-0.5830721691941303
 2006-08-30T23:00:00,101168.3023293658,364205888.3857168,2413940337.380444,10.586522199587984,6.66666666666669,40.82340897960907,1.0,142447.5206542084,512811074.3551502,3461751027.80696,3.4034139598387334,-2.498558509312521,45.27631548049673,45.27631548049673,0.0,0.242302673028527,-2.4766845159200206,-0.7285209223719101,-0.7285209223719101
 2006-08-31T00:00:00,100633.32598915524,362279973.56095886,2407307247.181837,10.575738969656792,6.66666666666669,40.82340897960907,1.0,142083.2192161978,511499589.178312,3461751027.80696,3.2654204297744127,-2.6371858038023417,45.27631548049673,45.27631548049673,0.0,0.3166656440119266,-2.6153378717802283,-0.85551258249264,-0.85551258249264
 2006-08-31T01:00:00,100425.9747447537,361533509.0811133,2405429724.1608887,10.572686789238118,6.666666666666689,40.82340897960907,1.0,141557.33168958474,509606394.08250505,3461751027.80696,3.1626567659884404,-2.7404215129909733,45.27631548049673,45.27631548049673,0.0,0.3913606164539455,-2.724642726923557,-0.9540019107929648,-0.9540019107929648
 2006-08-31T02:00:00,100352.65570086008,361269560.52309626,2403260399.6524696,10.569160217986534,6.66666666666669,40.82340897960907,1.0,141204.97558098604,508337912.0915496,3461751027.80696,3.094105455487698,-2.8092878197098696,45.27631548049673,45.27631548049673,0.0,0.4663320466345268,-2.8068313824543973,-1.027089736969241,-1.027089736969241
 2006-08-31T03:00:00,100503.55075000884,361812782.7000319,2407767563.892216,10.57648738432414,6.66666666666669,40.82340897960907,1.0,141208.2486674705,508349695.2028938,3461751027.80696,3.026494150978875,-2.877209675690425,45.27631548049673,45.27631548049673,0.0,0.5414367382861212,-2.8607312218983743,-1.0838511589457658,-1.0838511589457658
 2006-08-31T04:00:00,100266.66266637378,360959985.5989456,2400687193.4996214,10.564977074551544,6.66666666666669,40.82340897960907,1.0,141192.61639714238,508293419.02971256,3461751027.80696,2.95104504756523,-2.953005498142126,45.27631548049673,45.27631548049673,0.0,0.6165586701157332,-2.9363586341036174,-1.1583987800184414,-1.1583987800184414
 2006-08-31T05:00:00,100319.11888229835,361148827.9762741,2402250561.5146265,10.567518634430868,6.666666666666692,40.82340897960907,1.0,141192.47221945165,508292899.99002594,3461751027.80696,2.835242248921993,-3.069340600026933,45.27631548049673,45.27631548049673,0.0,0.6916388394958529,-3.0445751798103,-1.2769017347865008,-1.2769017347865008
 2006-08-31T06:00:00,100965.8203198054,363476953.1512995,2406353470.406575,10.574188646535948,6.66666666666669,40.82340897960907,0.0,59774.27554646681,215187391.96728048,1336062413.3849287,7.71738525704659,5.451916946358281,30.18421032033115,45.27631548049673,0.0,0.7225544508668366,3.809826844969036,3.809826844969036,3.809826844969036
 2006-08-31T07:00:00,103866.81299851395,373920526.7946503,2422826720.040219,10.600968707479932,6.66666666666669,40.82340897960907,0.0,104292.75638179937,375453922.9744777,2435437016.699945,10.82834846890542,6.7,45.27631548049673,45.27631548049673,0.0,0.7220381877682005,6.7,6.7,6.7
 2006-08-31T08:00:00,106927.24071284127,384938066.56622857,2449952547.747544,10.645067100417998,6.66666666666669,40.82340897960907,0.0,107556.64760465744,387203931.37676686,2467996327.555584,10.883362743288012,6.7,45.27631548049673,45.27631548049673,0.0,0.7215219246695647,6.7,6.7,6.7
 2006-08-31T09:00:00,110475.40859138352,397711470.9289807,2493705911.896236,10.716199175124858,6.666666666666692,40.82340897960907,0.0,111545.52442347255,401563887.9245013,2523153530.9741373,10.976547180054462,6.7,45.27631548049673,45.27631548049673,0.0,0.7210056615709286,6.7,6.7,6.7
 2006-08-31T10:00:00,112099.86907214632,403559528.6597267,2506698860.4220977,10.737322936642776,6.666666666666692,40.82340897960907,0.0,113795.32560790885,409663172.1884717,2552564755.00878,11.02623184813075,6.7,45.27631548049673,45.27631548049673,0.0,0.7204893984722928,6.7,6.7,6.7
 2006-08-31T11:00:00,111834.2383287715,402603257.98357743,2504077917.009095,10.733061784443976,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,11.018228994964296,11.018228994964296,0.0,45.27631548049673,22.5686232040443,0.6427096905746341,10.2959880003021,6.699967487432374,4.279863359175146
 2006-08-31T12:00:00,112051.07447393208,403383868.10615546,2505521686.4869328,10.735409076764014,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,11.031886519101732,11.031886519101732,0.0,45.27631548049673,29.0807545866664,0.4569423733379953,11.034373333910516,6.700023130449991,4.283667525229807
 2006-08-31T13:00:00,112379.59666890056,404566548.008042,2495069375.341292,10.718415736634824,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,11.026421222100764,11.026421222100764,0.0,45.27631548049673,37.26667026705037,0.2701565593501799,11.001968969674826,6.733614961629896,5.691882839215304
 2006-08-31T14:00:00,112332.03270787463,404395317.7483487,2492355549.8090515,10.714003635882042,6.66666666666669,40.82340897960907,-1.0,73996.4533222653,266387231.9601551,1337533782.1053872,11.3646884351595,9.098170494569986,45.27631548049673,45.27631548049673,36.582292599334096,0.1081868009801384,9.69916481909282,7.034064235173585,6.199966194255032
 2006-08-31T15:00:00,111697.92234312335,402112520.43524414,2489319380.36675,10.709067479672235,6.66666666666669,40.82340897960907,-1.0,107461.98333057956,386863139.9900864,2376729838.4227123,10.98086449088624,6.952505760033543,45.27631548049673,45.27631548049673,2.6255656089665766,0.05545878823719,7.084153125537707,6.699986607445859,0.3137324206240672
 2006-08-31T16:00:00,111090.06953086169,399924250.3111021,2489017907.495238,10.708577348480302,6.66666666666669,40.82340897960907,-1.0,112129.15752331704,403664967.0839413,2517724938.92787,10.9822836980358,6.714955328884165,45.27631548049673,45.27631548049673,0.1781302467519101,0.0501965076858018,6.7265200711365205,6.699971853968649,1.116686795886104
 2006-08-31T17:00:00,110063.87773357208,396229959.8408594,2475510185.466986,10.686617001097249,6.66666666666669,40.82340897960907,0.0,111211.07632090412,400359874.75525486,2507110446.6634054,10.949444866574916,6.7,45.27631548049673,45.27631548049673,0.0,0.0494891313613465,6.7,6.7,6.7
 2006-08-31T18:00:00,108608.69283178572,390991294.19442856,2454749028.498439,10.65286459785544,6.66666666666669,40.82340897960907,0.0,109110.0763941644,392796275.01899177,2468941024.239371,10.88495910640546,6.7,45.27631548049673,45.27631548049673,0.0,0.0489728682627106,6.7,6.7,6.7
 2006-08-31T19:00:00,108089.3291196153,389121584.83061504,2450973214.6144786,10.646726174936637,6.666666666666692,40.82340897960907,0.0,108587.8687975607,390916327.6712186,2465140000.838582,10.878536849827045,6.7,45.27631548049673,45.27631548049673,0.0,0.0484566051640746,6.7,6.7,6.7
 2006-08-31T20:00:00,107563.0586835522,387227011.26078784,2447169821.318076,10.640542932484758,6.66666666666669,40.82340897960907,1.0,149122.50867610998,536841031.2339959,3461751027.80696,6.074517890357701,0.1847694090642932,45.27631548049673,45.27631548049673,0.0,0.037857281695545,1.634442258249673,1.7212775036232053,1.7212775036232053
 2006-08-31T21:00:00,106025.46565417523,381691676.3550308,2449223908.279057,10.643882322732338,6.66666666666669,40.82340897960907,1.0,146688.63675561245,528079092.32020485,3461751027.80696,3.777314982739605,-2.1229409038067257,45.27631548049673,45.27631548049673,0.0,0.0915364854814469,-2.088419985366075,-0.4151484559874256,-0.4151484559874256
 2006-08-31T22:00:00,102445.94418343854,368805399.0603787,2418341613.4336886,10.593677240125402,6.666666666666689,40.82340897960907,1.0,143727.50855057806,517419030.78208095,3461751027.80696,3.5712253290335725,-2.3299766068406176,45.27631548049673,45.27631548049673,0.0,0.163882244356261,-2.288773399374357,-0.5685498144272866,-0.5685498144272866
 2006-08-31T23:00:00,54760.038356155885,197136138.0821612,552221414.2856792,7.562508100731294,6.66666666666669,40.82340897960907,1.0,91892.29608089228,330812265.8912121,2147033621.8562343,-0.1293986794389988,-3.8,45.27631548049673,45.27631548049673,0.0,0.2545711876042282,-3.575396975092291,-1.075686392242354,-1.075686392242354
 2006-09-01T00:00:00,58210.47337909381,209557704.16473773,603487649.4454526,7.645700158812713,6.66666666666669,40.82340897960907,1.0,88010.07118051493,316836256.24985373,2032705907.6394217,-0.3242778307751157,-3.8,45.27631548049673,45.27631548049673,0.0,0.3636004195582908,-3.8,-1.2992464521363376,-1.2992464521363376
 2006-09-01T01:00:00,57916.38847678652,208498998.51643145,584647958.1889192,7.61512696957256,6.66666666666669,40.82340897960907,1.0,85947.79535286826,309412063.27032566,1968578100.3235395,-0.4336209576326268,-3.8,45.27631548049673,45.27631548049673,0.0,0.4671936475895419,-3.8,-1.3895886769204475,-1.3895886769204475
 2006-09-01T02:00:00,57383.21019513587,206579556.7024892,579265688.9916148,7.606392712918056,6.66666666666669,40.82340897960907,1.0,84688.11392031326,304877210.1131278,1929016756.0575275,-0.5010869960247276,-3.8,45.27631548049673,45.27631548049673,0.0,0.5675324908949572,-3.8,-1.4575225325267551,-1.4575225325267551
 2006-09-01T03:00:00,56067.96173202308,201844662.23528308,565988664.1512588,7.5848471795350365,6.66666666666669,40.82340897960907,1.0,82929.01730431637,298544462.2955389,1873270192.2277808,-0.5961681333831599,-3.8,45.27631548049673,45.27631548049673,0.0,0.6646651663068365,-3.8,-1.5540557151735348,-1.5540557151735348
 2006-09-01T04:00:00,55567.85723908521,200044286.0607068,560940264.581344,7.576654863614507,6.66666666666669,40.82340897960907,1.0,79798.64058790599,287275106.11646146,1772607329.5500169,-0.7678975885901839,-3.8,45.27631548049673,45.27631548049673,0.0,0.7564953694416845,-3.8,-1.7287561172878032,-1.7287561172878032
 2006-09-01T05:00:00,55448.32008141591,199613952.2930973,559733574.0918796,7.574696712202861,6.66666666666669,40.82340897960907,1.0,74619.61205505744,268630603.39820683,1601771374.706203,-1.059455386933454,-3.8,45.27631548049673,45.27631548049673,0.0,0.8389461618015911,-3.8,-2.0214358087476363,-2.0214358087476363
 2006-09-01T06:00:00,55544.28142198406,199959413.11914265,560702274.0281806,7.57626866417196,6.66666666666669,40.82340897960907,0.0,0.0,0.0,0.0,-0.5727568149505151,-0.5727568149505151,0.0,45.27631548049673,0.0,0.8696685755685251,-1.455035287011379,-1.455035287011379,-1.455035287011379
 2006-09-01T07:00:00,56423.94724391048,203126210.07807773,569582227.3575217,7.590678665013034,6.66666666666669,40.82340897960907,0.0,0.0,0.0,0.0,4.441925995504621,4.441925995504621,0.0,45.27631548049673,0.0,0.8691523124698891,3.596133728472428,3.596133728472428,3.596133728472428
 2006-09-01T08:00:00,57428.96225935605,206744264.1336817,579727541.8735495,7.607142198767764,6.66666666666669,40.82340897960907,0.0,55320.36022970857,199153296.82695085,562620312.8795544,7.65604509711509,6.7,45.27631548049673,45.27631548049673,0.0,0.8686360493712532,6.678070739093059,6.678070739093059,6.678070739093059
 2006-09-01T09:00:00,57977.85440823038,208720275.86962932,585268437.6812005,7.616133876749298,6.66666666666669,40.82340897960907,0.0,58257.23419938742,209726043.11779472,609875221.091039,7.736288338708238,6.7,45.27631548049673,45.27631548049673,0.0,0.8681197862726172,6.7,6.7,6.7
 2006-09-01T10:00:00,58210.47337909381,209557704.16473773,593923245.0182642,7.630178891658595,6.66666666666669,40.82340897960907,0.0,58257.23419938742,209726043.11779472,621716230.6900787,7.75639187774754,6.7,45.27631548049673,45.27631548049673,0.0,0.8676035231739813,6.7,6.7,6.7
 2006-09-01T11:00:00,58210.47337909381,209557704.16473773,598252902.3014324,7.637205091702367,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.764791678082923,7.764791678082923,0.0,45.27631548049673,5.18873933296176,0.848230394789152,7.58714939630909,6.69996810394499,1.1359502812413345
 2006-09-01T12:00:00,58210.47337909381,209557704.16473773,603195770.0059543,7.645226468590587,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.774278619089311,7.774278619089311,0.0,45.27631548049673,6.274529087793455,0.8022984128794985,7.772168920601398,6.699998775770834,0.0355042311655684
 2006-09-01T13:00:00,58210.47337909381,209557704.16473773,607462167.4944781,7.652150090722242,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.782144459490279,7.782144459490279,0.0,45.27631548049673,6.331955817069326,0.7559472733332512,7.781067633211862,6.700034001926242,0.0511884198972105
 2006-09-01T14:00:00,58210.47337909381,209557704.16473773,609381333.7562518,7.65526457349991,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.785359804853852,7.785359804853852,0.0,45.27631548049673,6.365604754708801,0.7093386322339882,7.785253861523561,6.69999325589835,0.0661731150126091
 2006-09-01T15:00:00,58301.22756410104,209884419.23076373,610054030.3958381,7.656356248962743,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.786294285931448,7.786294285931448,0.0,45.27631548049673,6.3804482821754185,0.6626540042765103,7.786171453149297,6.699980392167396,0.0784463468896089
 2006-09-01T16:00:00,58290.22659183544,209844815.7306076,607162748.8771101,7.651664185147447,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.780682040443483,7.780682040443483,0.0,45.27631548049673,6.367976707542414,0.6160082350329532,7.78239979425009,6.699953311561479,0.0862137827153894
 2006-09-01T17:00:00,58210.47338799407,209557704.19677863,599540299.4351518,7.639294305459621,6.66666666666669,40.82340897960907,0.0,59126.24271276515,212854473.76595452,734242630.1759548,7.947315971756649,6.7,45.27631548049673,45.27631548049673,0.0,0.5963514658741137,6.879339828846,6.879339828846,6.879339828846
 2006-09-01T18:00:00,58204.72251743553,209537001.06276795,591010321.5762377,7.625451789413282,6.66666666666669,40.82340897960907,0.0,58257.23419938742,209726043.11779472,618358944.8373553,7.750692008669467,6.7,45.27631548049673,45.27631548049673,0.0,0.5958352027754777,6.7,6.7,6.7
 2006-09-01T19:00:00,57899.495317890505,208438183.14440572,584477426.9953197,7.61485023681825,6.66666666666669,40.82340897960907,0.0,58257.23419938742,209726043.11779472,611228340.3562244,7.738585706012022,6.7,45.27631548049673,45.27631548049673,0.0,0.5953189396768418,6.7,6.7,6.7
 2006-09-01T20:00:00,57307.80676357576,206308104.3488727,578504514.7633611,7.605157492304212,6.66666666666669,40.82340897960907,1.0,100164.00192849388,360590406.9425781,2365722287.0332723,0.7359468311552696,-3.3042778377974447,45.27631548049673,45.27631548049673,0.0,0.6029638832785096,-1.5542778377974449,-0.4542054633767494,-0.4542054633767494
 2006-09-01T21:00:00,57357.47319377455,206486903.49758843,579005881.9544094,7.605971094414364,6.66666666666669,40.82340897960907,1.0,82616.57595448976,297419673.4361631,1863301570.6761527,-0.6131723610087686,-3.8,45.27631548049673,45.27631548049673,0.0,0.6964784218344896,-3.8,-1.6020366211946009,-1.6020366211946009
 2006-09-01T22:00:00,57408.426626013934,206670335.8536501,579520241.0314331,7.606805786853317,6.66666666666669,40.82340897960907,1.0,78855.51062569917,283879838.25251704,1741875936.5923266,-0.8203356356451521,-3.8,45.27631548049673,45.27631548049673,0.0,0.7856791159124031,-3.8,-1.8132341237752967,-1.8132341237752967
 2006-09-01T23:00:00,56813.10823076672,204527189.63076025,573510686.6823547,7.5970536342199955,6.66666666666669,40.82340897960907,1.0,72825.10841761912,262170390.3034288,1541230406.8704393,-1.1628126315521483,-3.8,45.27631548049673,45.27631548049673,0.0,0.8637814622213303,-3.8,-2.1494152700618354,-2.1494152700618354
 2006-09-02T00:00:00,56612.468055150304,203804884.99854103,571485286.4098252,7.593766874538152,6.66666666666669,40.82340897960907,1.0,65395.12741688801,235422458.70079684,1282997446.3903418,-1.6038675175594752,-3.8,45.27631548049673,45.27631548049673,0.0,0.9256032106950436,-3.8,-2.590126958404216,-2.590126958404216
 2006-09-02T01:00:00,56916.99919216525,204901197.09179485,574559433.67873,7.598755506518072,6.66666666666669,40.82340897960907,1.0,58308.77373060291,209911585.43017048,1022994286.7650404,-2.0482685289704228,-3.8,45.27631548049673,45.27631548049673,0.0,0.9681999347522544,-3.8,-3.038877225194621,-3.038877225194621
 2006-09-02T02:00:00,56906.58245263012,204863696.8294684,574454279.9276004,7.598584867429313,6.66666666666669,40.82340897960907,1.0,55834.08511415094,201002706.41094336,819029896.8438306,-2.397114781533238,-3.8,45.27631548049673,45.27631548049673,0.0,0.9932893850218496,-3.8,-3.384526669665916,-3.384526669665916
 2006-09-02T03:00:00,56220.09888031221,202392355.969124,567524441.4234825,7.587339368710476,6.66666666666669,40.82340897960907,1.0,0.0,0.0,0.0,-0.7033645664394265,-0.7033645664394265,0.0,45.27631548049673,0.0,0.9999161299578102,-1.5657929133255062,-1.5657929133255062,-1.5657929133255062
 2006-09-02T04:00:00,57783.31929702976,208019949.46930715,588521967.8697085,7.621413787857747,6.66666666666669,40.82340897960907,1.0,0.0,0.0,0.0,4.297254993934273,4.297254993934273,0.0,45.27631548049673,0.0,0.999445062591644,3.458332448875486,3.458332448875486,3.458332448875486
 2006-09-02T05:00:00,58210.47337909381,209557704.16473773,596845945.812871,7.634921893602706,6.66666666666669,40.82340897960907,1.0,52187.33145940749,187874393.2538669,526927183.1928191,7.595423235013601,6.7,45.27631548049673,45.27631548049673,0.0,0.9989287994930076,6.651350891944868,6.651350891944868,6.651350891944868
 2006-09-02T06:00:00,58210.47337909381,209557704.16473773,597542721.1446714,7.636052625246204,6.66666666666669,40.82340897960907,0.0,56666.31503642558,203998734.1311321,572150767.8024439,7.672235927364771,6.7,45.27631548049673,45.27631548049673,0.0,0.9984125363943716,6.7,6.7,6.7
 2006-09-02T07:00:00,58210.47337909381,209557704.16473773,603848399.2490066,7.646285599456745,6.66666666666669,40.82340897960907,0.0,57241.91270862261,206070885.7510413,577962485.9260086,7.68210406157328,6.7,45.27631548049673,45.27631548049673,0.0,0.9978962732957358,6.7,6.7,6.7
 2006-09-02T08:00:00,58210.47337909381,209557704.16473773,596247116.5841687,7.63395010156307,6.66666666666669,40.82340897960907,0.0,56532.89020849863,203518404.75059503,570803598.5416007,7.669948448690801,6.7,45.27631548049673,45.27631548049673,0.0,0.9973800101971,6.7,6.7,6.7
 2006-09-02T09:00:00,58210.47337909381,209557704.16473773,592306317.6136626,7.627554929239913,6.66666666666669,40.82340897960907,0.0,56269.226670372445,202569216.0133408,568141429.743728,7.665428143226239,6.7,45.27631548049673,45.27631548049673,0.0,0.9968637470984638,6.7,6.7,6.7
 2006-09-02T10:00:00,58210.47337909381,209557704.16473773,594269798.9047134,7.630741275716313,6.66666666666669,40.82340897960907,0.0,57246.74835631953,206088294.0827503,578011310.6914947,7.68218700906791,6.7,45.27631548049673,45.27631548049673,0.0,0.996347483999828,6.7,6.7,6.7
 2006-09-02T11:00:00,58210.47337909381,209557704.16473773,605387479.3214133,7.648783245226437,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.701147273110465,7.701147273110465,0.0,45.27631548049673,4.899743832308945,0.9781646031374888,7.5330066488478975,6.700009834088607,1.1185654373870126
 2006-09-02T12:00:00,58210.47337909381,209557704.16473773,610221679.4639869,7.656628313034964,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.704530180069912,7.704530180069912,0.0,45.27631548049673,5.913699027683723,0.9349341591555592,7.705845960448727,6.699999508341864,0.0049145812961467
 2006-09-02T13:00:00,58210.47337909381,209557704.16473773,602808784.8813286,7.644598470916747,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.694990703502422,7.694990703502422,0.0,45.27631548049673,5.870426556197103,0.8918700007532485,7.696778973418158,6.699994950457218,0.0089824895505685
 2006-09-02T14:00:00,58210.47337909381,209557704.16473773,593571927.9086947,7.629608769833115,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.694991257366855,7.694991257366855,0.0,45.27631548049673,5.859265234019248,0.8491166166393421,7.693688446488719,6.7000002367681,0.0151590356741169
 2006-09-02T15:00:00,57944.65961735044,208600774.6224616,584949910.2888205,7.615616976972391,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.697200747524392,7.697200747524392,0.0,45.27631548049673,5.885396887571052,0.8062235158339471,7.697506643541035,6.7000078740996,0.0237562189737463
 2006-09-02T16:00:00,58076.35322269169,209074871.60169008,586303481.7318192,7.617813540355658,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.700337789528643,7.700337789528643,0.0,45.27631548049673,5.901866701872301,0.7632833171721763,7.699201810752394,6.699961837736537,0.0335054949026343
 2006-09-02T17:00:00,57746.43520748135,207887166.7469328,582932332.7070813,7.612342876807118,6.66666666666669,40.82340897960907,0.0,58401.1660627148,210244197.82577324,688073062.9725583,7.868961799225668,6.7,45.27631548049673,45.27631548049673,0.0,0.7450401256808865,6.867169467605753,6.867169467605753,6.867169467605753
 2006-09-02T18:00:00,57278.282657141135,206201817.56570813,578206478.076366,7.604673838584325,6.66666666666669,40.82340897960907,0.0,57505.97631353705,207021514.7287334,580628694.1345955,7.686631216272972,6.7,45.27631548049673,45.27631548049673,0.0,0.7445238625822507,6.7,6.7,6.7
 2006-09-02T19:00:00,57185.94153098876,205869389.51155955,577274323.080488,7.603161158269362,6.66666666666669,40.82340897960907,0.0,57413.89393178057,206690018.1544101,579698952.9755102,7.685052582253815,6.7,45.27631548049673,45.27631548049673,0.0,0.7440075994836146,6.7,6.7,6.7
 2006-09-02T20:00:00,57084.255322861136,205503319.1623001,576247832.3837894,7.601495392285652,6.66666666666669,40.82340897960907,1.0,96809.21556226058,348513176.0241381,2261304521.8443813,0.5254390702188567,-3.336882901559242,45.27631548049673,45.27631548049673,0.0,0.7480692788251341,-1.5868829015592414,-0.6649529920344909,-0.6649529920344909
 2006-09-02T21:00:00,56956.49286579922,205043374.3168772,574958110.0509753,7.599402466580556,6.66666666666669,40.82340897960907,1.0,75782.68422394221,272817663.206192,1640602503.8305614,-0.9931720315336896,-3.8,45.27631548049673,45.27631548049673,0.0,0.8299914483053955,-3.8,-1.9806371352876952,-1.9806371352876952
 2006-09-02T22:00:00,56858.97732596285,204692318.37346625,573973720.9556526,7.597805027681879,6.66666666666669,40.82340897960907,1.0,68906.69351665983,248064096.6599753,1406661572.631268,-1.3926127474734689,-3.8,45.27631548049673,45.27631548049673,0.0,0.899794382010012,-3.8,-2.381392213225588,-2.381392213225588
 2006-09-02T23:00:00,56613.324965647305,203807969.87633032,571493936.6552153,7.593780910353897,6.66666666666669,40.82340897960907,1.0,61304.12215295338,220694839.7506322,1134929046.445281,-1.856909290638238,-3.8,45.27631548049673,45.27631548049673,0.0,0.9512208194349164,-3.8,-2.8419838974300577,-2.8419838974300577
 2006-09-03T00:00:00,56558.87895575696,203611964.2407251,570944321.0912772,7.592889012991332,6.66666666666669,40.82340897960907,1.0,56144.16561916815,202118996.2290053,897427321.8287692,-2.2630055525475066,-3.8,45.27631548049673,45.27631548049673,0.0,0.9837734770685927,-3.8,-3.2446357900020715,-3.2446357900020715
 2006-09-03T01:00:00,56519.195822589565,203469104.96132243,570543732.1838703,7.592238952208013,6.66666666666669,40.82340897960907,1.0,27917.042557075463,100501353.20547168,383994766.0611924,-2.2209616350329777,-2.8787418880649844,22.638157740248364,45.27631548049673,0.0,0.9990994326109672,-3.3250288264761494,-3.156640580661438,-3.156640580661438
 2006-09-03T02:00:00,56408.89441106608,203072019.87983787,569430273.6839778,7.590432070599864,6.66666666666669,40.82340897960907,1.0,0.0,0.0,0.0,1.825434025824655,1.825434025824655,0.0,45.27631548049673,0.0,1.0,0.9828289474512164,0.9828289474512164,0.9828289474512164
 2006-09-03T03:00:00,56286.18056579575,202630250.0368647,568191515.519567,7.58842186015631,6.66666666666669,40.82340897960907,1.0,24552.75209086708,88389907.52712148,247905231.731101,6.583073849601161,6.161784475613401,22.638157740248364,45.27631548049673,0.0,0.9997762278496372,5.700676492398004,5.700676492398004,5.700676492398004
 2006-09-03T04:00:00,56193.64026242453,202297104.9447283,567257349.8915107,7.586905934664209,6.66666666666669,40.82340897960907,1.0,57019.56422364637,205270431.2051269,575717468.6469233,7.678292152338149,6.7,45.27631548049673,45.27631548049673,0.0,0.9992599647510012,6.7,6.7,6.7
 2006-09-03T05:00:00,56142.56529570162,202113235.06452587,566741763.9616132,7.58606926439512,6.66666666666669,40.82340897960907,1.0,57639.84236232866,207503432.50438315,581980318.3323144,7.688926184136861,6.7,45.27631548049673,45.27631548049673,0.0,0.9987437016523651,6.7,6.7,6.7
 2006-09-03T06:00:00,56628.51604265716,203862657.7535658,571647285.8606833,7.594029767859489,6.66666666666669,40.82340897960907,0.0,58235.65649850992,209648363.3946357,590510733.8698311,7.703410172448938,6.7,45.27631548049673,45.27631548049673,0.0,0.9982274385537292,6.7,6.7,6.7
 2006-09-03T07:00:00,56745.40871427616,204283471.37139416,572827281.0846032,7.595944620846147,6.66666666666669,40.82340897960907,0.0,57532.547533113095,207117171.1192072,581118108.755796,7.687462139133545,6.7,45.27631548049673,45.27631548049673,0.0,0.9977111754550934,6.7,6.7,6.7
 2006-09-03T08:00:00,57340.7141865298,206426571.07150728,578836704.9800743,7.605696572025804,6.66666666666669,40.82340897960907,0.0,57570.71592022072,207254577.31279463,581282359.6437693,7.687741066408173,6.7,45.27631548049673,45.27631548049673,0.0,0.9971949123564574,6.7,6.7,6.7
 2006-09-03T09:00:00,58136.057808720776,209289808.1113948,587210823.4712003,7.619285967272492,6.66666666666669,40.82340897960907,0.0,58252.37335117009,209708544.06421232,590807198.6236751,7.703913528668596,6.7,45.27631548049673,45.27631548049673,0.0,0.9966786492578216,6.7,6.7,6.7
 2006-09-03T10:00:00,58210.47337909381,209557704.16473773,594661839.2846668,7.631377485032889,6.66666666666669,40.82340897960907,0.0,58257.23419938742,209726043.11779472,615792641.0393264,7.746334824801385,6.7,45.27631548049673,45.27631548049673,0.0,0.9961623861591856,6.7,6.7,6.7
 2006-09-03T11:00:00,58210.47337909381,209557704.16473773,599350615.696819,7.638986480202526,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.765588430101764,7.765588430101764,0.0,45.27631548049673,5.178454324616734,0.9767843873912296,7.587747139315522,6.700013516587794,1.1197124759878376
 2006-09-03T12:00:00,58210.47337909381,209557704.16473773,602643699.6387264,7.644330558180513,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.77240726232649,7.77240726232649,0.0,45.27631548049673,6.245953750894802,0.9308620808549009,7.770941561644204,6.700009659709285,0.0078617541625155
 2006-09-03T13:00:00,58210.47337909381,209557704.16473773,604962715.5604641,7.648093910845578,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.777188273558046,7.777188273558046,0.0,45.27631548049673,6.282084020290333,0.8846418530668717,7.776856624361844,6.699975150281627,0.0155410642230551
 2006-09-03T14:00:00,58210.47337909381,209557704.16473773,604825534.808198,7.647871290614098,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.777701881521104,7.777701881521104,0.0,45.27631548049673,6.295539554497837,0.8383027811735145,7.777821220960772,6.699992399879785,0.0262815626656536
 2006-09-03T15:00:00,58210.47337909381,209557704.16473773,603123852.6192744,7.645109760978545,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.774937958871804,7.774937958871804,0.0,45.27631548049673,6.294664039998408,0.7919995687691204,7.77559047693785,6.699994863464768,0.0390385525400957
 2006-09-03T16:00:00,58210.47337909381,209557704.16473773,599069432.4015895,7.638530173491436,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.767524192621418,7.767524192621418,0.0,45.27631548049673,6.272817449765846,0.7458822718773407,7.769209578064278,6.699964715489781,0.0515616629075406
 2006-09-03T17:00:00,58098.332940324966,209153998.5851699,588876767.3088812,7.621989467276986,6.66666666666669,40.82340897960907,0.0,59068.22363026769,212645605.0689637,722917670.8570243,7.928094896579355,6.7,45.27631548049673,45.27631548049673,0.0,0.7264559453262299,6.877181397716156,6.877181397716156,6.877181397716156
 2006-09-03T18:00:00,57951.02967881074,208623706.84371868,584997650.3669941,7.615694448658234,6.66666666666669,40.82340897960907,0.0,58257.23419938742,209726043.11779472,613342121.6715083,7.742174485434831,6.7,45.27631548049673,45.27631548049673,0.0,0.7259396822275939,6.7,6.7,6.7
 2006-09-03T19:00:00,57885.07061783352,208386254.22420064,584331814.1272249,7.614613935682073,6.66666666666669,40.82340897960907,0.0,58257.23419938742,209726043.11779472,612621400.5649225,7.740950846646719,6.7,45.27631548049673,45.27631548049673,0.0,0.725423419128958,6.7,6.7,6.7
 2006-09-03T20:00:00,57553.06106917673,207191019.84903625,580980280.8250539,7.6091751145791315,6.66666666666669,40.82340897960907,1.0,97523.71265656974,351085365.5636511,2283646301.767636,0.5747512433013094,-3.3256193655084823,45.27631548049673,45.27631548049673,0.0,0.7300784796669265,-1.5756193655084818,-0.6227009878703836,-0.6227009878703836
 2006-09-03T21:00:00,57287.30674702052,206234304.28927383,578297573.461649,7.604821666375372,6.66666666666669,40.82340897960907,1.0,77028.66009055708,277303176.3260056,1681899409.2387304,-0.922687420772685,-3.8,45.27631548049673,45.27631548049673,0.0,0.8140942446960838,-3.8,-1.914375164885065,-1.914375164885065
 2006-09-03T22:00:00,56975.27477871483,205110989.2033734,575147707.62993,7.599710142862766,6.66666666666669,40.82340897960907,1.0,70428.3495485733,253542058.3748639,1459332432.8892994,-1.3026576418845857,-3.8,45.27631548049673,45.27631548049673,0.0,0.887134341250519,-3.8,-2.292769063034023,-2.292769063034023
 2006-09-03T23:00:00,56791.92323824691,204450923.6576889,573296830.7609706,7.596706590429573,6.66666666666669,40.82340897960907,1.0,62823.22166084615,226163597.97904617,1190429636.9429746,-1.7620491897893098,-3.8,45.27631548049673,45.27631548049673,0.0,0.9424570760329946,-3.8,-2.750174654955926,-2.750174654955926
 2006-09-04T00:00:00,56724.46748484439,204208082.94543985,572615885.8759024,7.59560157401089,6.66666666666669,40.82340897960907,1.0,56696.90371572799,204108853.3766208,941127801.3336045,-2.1882632141741496,-3.8,45.27631548049673,45.27631548049673,0.0,0.978596938303202,-3.8,-3.173325813838234,-3.173325813838234
 2006-09-04T01:00:00,56832.4826902444,204596937.68487984,573706265.8348632,7.597371007976176,6.66666666666669,40.82340897960907,1.0,37222.72340943396,134001804.27396224,525101748.7715777,-2.421858305023679,-3.3213278578668675,30.18421032033115,45.27631548049673,0.0,0.9976717723671636,-3.6290102744164408,-3.385177346146729,-3.385177346146729
 2006-09-04T02:00:00,56878.43313845056,204762359.298422,574170121.3415365,7.598123739948654,6.66666666666669,40.82340897960907,1.0,0.0,0.0,0.0,1.0225941407126755,1.0225941407126755,0.0,45.27631548049673,0.0,0.9998985482783774,0.1724021898472381,0.1724021898472381,0.1724021898472381
 2006-09-04T03:00:00,56780.40124221339,204409444.47196823,573180519.7886803,7.596517843196231,6.66666666666669,40.82340897960907,1.0,16240.063895226807,58464230.02281651,163973341.49647704,6.029641432603209,5.750981723294578,15.092105160165575,45.27631548049673,0.0,0.9994176031687032,5.158856090709589,5.158856090709589,5.158856090709589
 2006-09-04T04:00:00,56613.53086485333,203808711.113472,571496015.1437669,7.59378428598793,6.66666666666669,40.82340897960907,1.0,56848.76147096679,204655541.2954805,573992900.4263575,7.675363890785742,6.7,45.27631548049673,45.27631548049673,0.0,0.9989013400700671,6.7,6.7,6.7
 2006-09-04T05:00:00,56486.73448957724,203352244.1624781,570216045.1066047,7.591707193097961,6.66666666666669,40.82340897960907,1.0,56712.74028980974,204165865.0433151,572619516.2000078,7.673031928378573,6.7,45.27631548049673,45.27631548049673,0.0,0.9983850769714312,6.7,6.7,6.7
 2006-09-04T06:00:00,56636.31897318282,203890748.3034581,571726054.02147,7.594157582950214,6.66666666666669,40.82340897960907,0.0,56862.09072131663,204703526.59673983,574127483.7465714,7.675592390829863,6.7,45.27631548049673,45.27631548049673,0.0,0.9978688138727952,6.7,6.7,6.7
 2006-09-04T07:00:00,57149.06632400475,205736638.76641712,576902079.3160197,7.6025570936378495,6.66666666666669,40.82340897960907,0.0,57375.80824398485,206552909.67834544,579314407.8449402,7.684399615371862,6.7,45.27631548049673,45.27631548049673,0.0,0.9973525507741592,6.7,6.7,6.7
 2006-09-04T08:00:00,58044.09823492255,208958753.6457212,587209480.0887458,7.6192837976585075,6.66666666666669,40.82340897960907,0.0,58173.0857804422,209423108.80959192,589650298.2600371,7.701949214500204,6.7,45.27631548049673,45.27631548049673,0.0,0.9968362876755232,6.7,6.7,6.7
 2006-09-04T09:00:00,58447.90734314461,210412466.43532056,596176589.3045559,7.633835633411251,6.66666666666669,40.82340897960907,0.0,58494.85369817408,210581473.3134267,598637427.7877828,7.717208373824666,6.7,45.27631548049673,45.27631548049673,0.0,0.9963200245768874,6.7,6.7,6.7
 2006-09-04T10:00:00,59047.87360169777,212572344.966112,603269256.0034534,7.645345727156143,6.66666666666669,40.82340897960907,0.0,59095.35884678436,212743291.8484237,605738936.0100962,7.729265669293682,6.7,45.27631548049673,45.27631548049673,0.0,0.9958037614782514,6.7,6.7,6.7
 2006-09-04T11:00:00,59699.434252994186,214917963.31077904,609111908.0261931,7.654827342573672,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.739183631765573,7.739183631765573,0.0,45.27631548049673,5.065317726315599,0.9769097242913558,7.565407164915083,6.700000588333414,1.1192158540327006
 2006-09-04T12:00:00,59998.70864952792,215995351.13830048,622966116.3643056,7.6773106069795185,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.747019703580757,7.747019703580757,0.0,45.27631548049673,6.11823055149513,0.9320707896891456,7.745800991973287,6.70000218138494,0.0066501226360085
 2006-09-04T13:00:00,60472.236058418704,217700049.8103073,652185218.140584,7.724729943115665,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.768514875687497,7.768514875687497,0.0,45.27631548049673,6.206143556581515,0.8868175426647226,7.762043558995582,6.699999830442747,0.0141433292445039
 2006-09-04T14:00:00,60752.93975580426,218710583.12089536,667939076.7643998,7.750297054183059,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.78326258523817,7.78326258523817,0.0,45.27631548049673,6.335223311499468,0.8403523188970712,7.785592604723821,6.699933500624765,0.0266719462200789
 2006-09-04T15:00:00,60604.720474826936,218176993.70937693,658016120.3697866,7.734192797683026,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.771923444339992,7.771923444339992,0.0,45.27631548049673,6.278539230875803,0.7940345479801492,7.772574313245703,6.69999611807538,0.0379124769631628
 2006-09-04T16:00:00,60333.77309403712,217201583.1385336,656004754.3159686,7.7309285180764675,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.7677120683179375,7.7677120683179375,0.0,45.27631548049673,6.268949976100681,0.7479998441632884,7.768698870214682,6.700081106477136,0.0508121496539407
 2006-09-04T17:00:00,59944.9630569567,215801867.0050441,649402892.9258497,7.720214305196232,6.66666666666669,40.82340897960907,0.0,60847.94969349712,219052618.89658964,730511965.8402679,7.940986882225581,6.7,45.27631548049673,45.27631548049673,0.0,0.7285706230690668,6.8774988048617685,6.8774988048617685,6.8774988048617685
 2006-09-04T18:00:00,59501.66826760953,214206005.7633944,634391245.4899002,7.695852069842971,6.66666666666669,40.82340897960907,0.0,59549.64851394106,214378734.6501878,608579131.2984695,7.7340877885301635,6.7,45.27631548049673,45.27631548049673,0.0,0.7280543599704309,6.7,6.7,6.7
 2006-09-04T19:00:00,59355.62422091444,213680247.19529203,631777659.714963,7.691610544819009,6.66666666666669,40.82340897960907,0.0,59403.43110122136,213852351.9643969,605229967.2601092,7.728401475354173,6.7,45.27631548049673,45.27631548049673,0.0,0.7275380968717949,6.7,6.7,6.7
 2006-09-04T20:00:00,59495.540037903214,214183944.1364516,630163568.5246583,7.688991052762407,6.66666666666669,40.82340897960907,1.0,100926.4309923108,363335151.5723189,2303780530.576618,0.6107636791213499,-3.323919850641825,45.27631548049673,45.27631548049673,0.0,0.7320722728098428,-1.5739198506418246,-0.6258819153078338,-0.6258819153078338
 2006-09-04T21:00:00,59436.27041362307,213970573.48904303,629688062.3039799,7.688219370347915,6.66666666666669,40.82340897960907,1.0,79624.26371981912,286647349.39134884,1701828544.6124165,-0.8886765814508477,-3.8,45.27631548049673,45.27631548049673,0.0,0.8158575551686096,-3.8,-1.9213573379118027,-1.9213573379118027
 2006-09-04T22:00:00,58952.5723985282,212229260.63470152,621473830.8380494,7.674888833609269,6.66666666666669,40.82340897960907,1.0,71895.27418009944,258822987.048358,1473185299.4427466,-1.2790006466656598,-3.8,45.27631548049673,45.27631548049673,0.0,0.8885536608397439,-3.8,-2.302297628990152,-2.302297628990152
 2006-09-04T23:00:00,58640.85931792917,211107093.544545,620344871.8496383,7.673056699011947,6.66666666666669,40.82340897960907,1.0,63735.50540596162,229447819.46146184,1204465061.6184125,-1.7380619307018037,-3.8,45.27631548049673,45.27631548049673,0.0,0.9434531094078196,-3.8,-2.760297381712577,-2.760297381712577
 2006-09-05T00:00:00,58510.47540455174,210637711.45638627,617511498.516256,7.668458555895255,6.66666666666669,40.82340897960907,1.0,57186.17605852268,205870233.8106816,953890186.137313,-2.166436289811271,-3.8,45.27631548049673,45.27631548049673,0.0,0.9791933554030662,-3.8,-3.181388253962531,-3.181388253962531
 2006-09-05T01:00:00,58268.43669367296,209766372.09722263,613260231.6417949,7.661559418172479,6.66666666666669,40.82340897960907,1.0,37277.93475506065,134200565.11821836,531578403.3689384,-2.4008154979933867,-3.311366480556609,30.18421032033115,45.27631548049673,0.0,0.997854257290889,-3.6245963160559937,-3.3842573385614205,-3.3842573385614205
 2006-09-05T02:00:00,58210.47337909419,209557704.1647391,611812443.068297,7.659209881960497,6.66666666666669,40.82340897960907,1.0,0.0,0.0,0.0,1.1131841858789668,1.1131841858789668,0.0,45.27631548049673,0.0,1.0,0.24846840742759,0.24846840742759,0.24846840742759
 2006-09-05T03:00:00,58210.47337909381,209557704.16473773,612344274.7311273,7.66007296263366,6.66666666666669,40.82340897960907,1.0,18525.50591664932,66691821.29993754,188209853.83286503,6.171135420969968,5.851306462001443,22.638157740248364,45.27631548049673,0.0,0.9997032722996372,5.279252075952205,5.279252075952205,5.279252075952205
 2006-09-05T04:00:00,58210.47337909381,209557704.16473773,610246037.945935,7.656667862523023,6.66666666666669,40.82340897960907,1.0,57892.18818932186,208411877.48155865,585441537.5920345,7.694803097066181,6.7,45.27631548049673,45.27631548049673,0.0,0.9991870092010012,6.7,6.7,6.7
 2006-09-05T05:00:00,58210.47337909381,209557704.16473773,608494817.6510595,7.653825924155417,6.66666666666669,40.82340897960907,1.0,57757.67603343084,207927633.720351,583922976.1479974,7.692224676832988,6.7,45.27631548049673,45.27631548049673,0.0,0.9986707461023652,6.7,6.7,6.7
 2006-09-05T06:00:00,58236.76423047271,209652351.2297018,610609753.089824,7.657258106324548,6.66666666666669,40.82340897960907,0.0,57982.0262798234,208735294.60736427,585957438.5951279,7.695679066397488,6.7,45.27631548049673,45.27631548049673,0.0,0.9981544830037292,6.7,6.7,6.7
 2006-09-05T07:00:00,58859.76490463861,211895153.65669903,621209047.4530672,7.674459132771477,6.66666666666669,40.82340897960907,0.0,58895.11248648314,212022404.9513393,595889037.8998077,7.712541889391587,6.7,45.27631548049673,45.27631548049673,0.0,0.9976382199050934,6.7,6.7,6.7
 2006-09-05T08:00:00,59565.85608146179,214437081.89326245,631443095.0861722,7.691067597344052,6.66666666666669,40.82340897960907,0.0,59613.9167892347,214610100.4412449,605150747.9311845,7.728266935265839,6.7,45.27631548049673,45.27631548049673,0.0,0.9971219568064574,6.7,6.7,6.7
 2006-09-05T09:00:00,60184.67448329576,216664828.1398648,638444169.5259526,7.702429474910937,6.66666666666669,40.82340897960907,0.0,60233.58768028335,216840915.64902,612255466.1196766,7.74032952097192,6.7,45.27631548049673,45.27631548049673,0.0,0.9966056937078216,6.7,6.7,6.7
 2006-09-05T10:00:00,60556.04635657017,218001766.8836526,651270955.4581345,7.723246013106922,6.66666666666669,40.82340897960907,0.0,60605.57417925948,218180067.04533413,624546294.6614718,7.761196610392215,6.7,45.27631548049673,45.27631548049673,0.0,0.9960894306091856,6.7,6.7,6.7
