Date/Time,Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-09-05T11:00:00,60508.74444756715,217831480.01124173,655600746.5893161,7.730272881565603,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.768021349981525,7.768021349981525,0.0,45.27631548049673,5.181139081510064,0.9766948979039956,7.588266769904659,6.699995956198393,1.1197317462016725
 2006-09-05T12:00:00,60419.10310036042,217508771.1612976,654470988.7813592,7.728439361483752,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.766427957614255,7.766427957614255,0.0,45.27631548049673,6.233736265470943,0.930754179283201,7.768551162150485,6.700017433106223,0.0077253340043141
 2006-09-05T13:00:00,60215.05342022617,216774192.31281424,659198437.6764791,7.73611161321362,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.774373770666787,7.774373770666787,0.0,45.27631548049673,6.260273765203599,0.884754494899111,7.772568367356449,6.699965408298072,0.0151823261340961
 2006-09-05T14:00:00,60200.97762119112,216723519.436288,656511533.1597776,7.731750979817735,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.772579524534914,7.772579524534914,0.0,45.27631548049673,6.274804948865323,0.8385680146587067,7.773770623029697,6.699969435164387,0.025686035081438
 2006-09-05T15:00:00,60312.49185613497,217124970.682086,658619540.6530523,7.735172122801114,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.773394950104673,7.773394950104673,0.0,45.27631548049673,6.269987067750122,0.7924702120775926,7.770861101394676,6.6999998559655936,0.0380777778800383
 2006-09-05T16:00:00,59952.659995074784,215829575.9822692,652469950.3714428,7.725191853974437,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.762988917203633,7.762988917203633,0.0,45.27631548049673,6.249118519327801,0.7465038059047475,7.764777907707071,6.700009052979741,0.0503527252185209
 2006-09-05T17:00:00,59357.56464891016,213687232.73607656,642149940.0226265,7.708443505609741,6.66666666666669,40.82340897960907,0.0,60259.2835904049,216933420.9254577,725251597.087553,7.932057671215482,6.7,45.27631548049673,45.27631548049673,0.0,0.7272082476690026,6.87899053856275,6.87899053856275,6.87899053856275
 2006-09-05T18:00:00,59141.04198608379,212907751.1499017,634428093.676844,7.695911855045395,6.66666666666669,40.82340897960907,0.0,59188.61677779517,213079020.40006265,608808052.8373553,7.734476465610537,6.7,45.27631548049673,45.27631548049673,0.0,0.7266919845703667,6.7,6.7,6.7
 2006-09-05T19:00:00,58971.99789180857,212299192.41051084,632022583.9078839,7.692008021291059,6.66666666666669,40.82340897960907,0.0,59019.40419143083,212469855.08915105,605901785.4445658,7.729542114458909,6.7,45.27631548049673,45.27631548049673,0.0,0.7261757214717307,6.7,6.7,6.7
 2006-09-05T20:00:00,58948.01371309277,212212849.367134,628044376.6088516,7.685551906323918,6.66666666666669,40.82340897960907,1.0,99741.37010720265,359068932.38592947,2303522444.8937063,0.6094864893510349,-3.3247634285844545,45.27631548049673,45.27631548049673,0.0,0.7307829350159111,-1.574763428584454,-0.623710081832311,-0.623710081832311
 2006-09-05T21:00:00,59241.206513947945,213268343.45021263,627419520.1744976,7.684537861604853,6.66666666666669,40.82340897960907,1.0,79357.43996058333,285686783.85809994,1704265884.9502573,-0.8845166072135028,-3.8,45.27631548049673,45.27631548049673,0.0,0.8147166672708882,-3.8,-1.916829680593939,-1.916829680593939
 2006-09-05T22:00:00,59493.603818411655,214176973.74628195,630067374.635441,7.688834943255109,6.66666666666669,40.82340897960907,1.0,73057.41419294394,263006691.0945982,1485083961.3161144,-1.2586822786519938,-3.8,45.27631548049673,45.27631548049673,0.0,0.887635758600836,-3.8,-2.296123953094199,-2.296123953094199
 2006-09-05T23:00:00,59251.82439536531,213306567.8233151,624274327.1614432,7.679433636712731,6.66666666666669,40.82340897960907,1.0,64780.93911540966,233211380.81547475,1213359653.5878432,-1.722862681295604,-3.8,45.27631548049673,45.27631548049673,0.0,0.942809338299184,-3.8,-2.753745802234564,-2.753745802234564
 2006-09-06T00:00:00,59128.09092690622,212861127.3368624,623305563.7219944,7.677861477243645,6.66666666666669,40.82340897960907,1.0,57990.30003712192,208765080.1336389,963371879.5825846,-2.1502208322534178,-3.8,45.27631548049673,45.27631548049673,0.0,0.978808104882034,-3.8,-3.176175893183002,-3.176175893183002
 2006-09-06T01:00:00,59180.01355792267,213048048.80852163,624499307.263953,7.679798723647614,6.66666666666669,40.82340897960907,1.0,37842.6357548312,136233488.71739236,540558865.4577212,-2.377015814603255,-3.3029317646705287,30.18421032033115,45.27631548049673,0.0,0.997736429304292,-3.6224554705615177,-3.379859559721323,-3.379859559721323
 2006-09-06T02:00:00,58795.251166370384,211662904.19893345,619267393.389154,7.671308109972446,6.66666666666669,40.82340897960907,1.0,0.0,0.0,0.0,1.1889424711341663,1.1889424711341663,0.0,45.27631548049673,0.0,0.9999530602877084,0.3122925522919249,0.3122925522919249,0.3122925522919249
 2006-09-06T03:00:00,58565.25251720343,210834909.0619324,617299497.7670318,7.668114521812972,6.66666666666669,40.82340897960907,1.0,20403.90559298036,73454060.13472931,204551119.26220635,6.262133204537086,5.914521796490599,22.638157740248364,45.27631548049673,0.0,0.9995189232514397,5.36069542122383,5.36069542122383,5.36069542122383
 2006-09-06T04:00:00,58554.55294383005,210796390.59778816,619109297.6836759,7.671051549196819,6.66666666666669,40.82340897960907,1.0,58539.457369284784,210742046.52942523,593469223.5965728,7.708433315328335,6.7,45.27631548049673,45.27631548049673,0.0,0.9990026601528036,6.7,6.7,6.7
 2006-09-06T05:00:00,58519.04233866968,210668552.4192108,618552086.8409873,7.670147277095293,6.66666666666669,40.82340897960907,1.0,58483.08441696118,210539103.90106028,593013628.399652,7.707659779685959,6.7,45.27631548049673,45.27631548049673,0.0,0.9984863970541676,6.7,6.7,6.7
 2006-09-06T06:00:00,58910.61781771487,212078224.1437736,618205011.1824963,7.669584028034309,6.66666666666669,40.82340897960907,0.0,58933.23481097543,212159645.3195116,593068775.6723799,7.707753399561448,6.7,45.27631548049673,45.27631548049673,0.0,0.997970133955532,6.7,6.7,6.7
 2006-09-06T07:00:00,59556.263020226346,214402546.87281483,629345462.605095,7.687663383781622,6.66666666666669,40.82340897960907,0.0,59604.311204131554,214575520.3348736,603334900.3680813,7.725184000118634,6.7,45.27631548049673,45.27631548049673,0.0,0.9974538708568956,6.7,6.7,6.7
 2006-09-06T08:00:00,60095.65211448214,216344347.6121357,639865280.1175662,7.704735756448174,6.66666666666669,40.82340897960907,0.0,60144.42581247681,216519932.9249165,612832345.1567682,7.741308980938249,6.7,45.27631548049673,45.27631548049673,0.0,0.9969376077582598,6.7,6.7,6.7
 2006-09-06T09:00:00,60632.58173493494,218277294.24576572,649573672.5561949,7.720491469804763,6.66666666666669,40.82340897960907,0.0,60682.26015084688,218456136.5430488,622473106.560808,7.757676879894599,6.7,45.27631548049673,45.27631548049673,0.0,0.9964213446596238,6.7,6.7,6.7
 2006-09-06T10:00:00,61115.4181764877,220015505.4353557,664419539.342266,7.744585078012363,6.66666666666669,40.82340897960907,0.0,61166.09756160894,220197951.2217922,635292218.6847057,7.77944028507672,6.7,45.27631548049673,45.27631548049673,0.0,0.995905081560988,6.7,6.7,6.7
 2006-09-06T11:00:00,61256.54928564979,220523577.42833924,679199116.2919129,7.768571494226806,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.799800055140511,7.799800055140511,0.0,45.27631548049673,5.3154354880792445,0.9759823441289578,7.614939320421534,6.699997965777058,1.1204752032948575
 2006-09-06T12:00:00,61329.63266120789,220786677.5803484,693085756.6527643,7.791109052557073,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.815065391059947,7.815065391059947,0.0,45.27631548049673,6.461750326589036,0.9283848814409222,7.813676535041591,6.699997776498608,0.0103319515265164
 2006-09-06T13:00:00,61107.80982031266,219988115.3531256,682655551.8820208,7.774181212280578,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.799735840713283,7.799735840713283,0.0,45.27631548049673,6.427761134353062,0.880563033049532,7.805453683106786,6.699980508153858,0.0187436623759162
 2006-09-06T14:00:00,60917.37592109022,219302553.3159248,659822945.6237544,7.737125136297418,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.773790907636811,7.773790907636811,0.0,45.27631548049673,6.287233295280294,0.8338504449646321,7.776070019493942,6.700028103381694,0.0271774051962735
 2006-09-06T15:00:00,60876.42844688625,219155142.4087905,654370406.7364677,7.728276114085909,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.766227545848262,7.766227545848262,0.0,45.27631548049673,6.251852772660508,0.7878257509790106,7.767149909980389,6.699999001451647,0.0387795866377408
 2006-09-06T16:00:00,61259.24507878986,220533282.2836435,653134463.3016993,7.726270287329636,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.765133564977233,7.765133564977233,0.0,45.27631548049673,6.250565272369793,0.7420167175492152,7.764795529053759,6.699979678536768,0.0517397914603294
 2006-09-06T17:00:00,61338.48842119831,220818558.3163139,650348291.5619512,7.721748589286396,6.66666666666669,40.82340897960907,0.0,62383.82451576513,224581768.2567545,733439410.0884192,7.945956287413715,6.7,45.27631548049673,45.27631548049673,0.0,0.7226275827587471,6.877668308278046,6.877668308278046,6.877668308278046
 2006-09-06T18:00:00,61097.05468248623,219949396.8569504,645648083.2259091,7.714120614557693,6.66666666666669,40.82340897960907,0.0,61147.685660515584,220131668.37785608,620042605.7737894,7.7535504783254225,6.7,45.27631548049673,45.27631548049673,0.0,0.7221113196601111,6.7,6.7,6.7
 2006-09-06T19:00:00,60900.83362964303,219243001.06671488,642890760.140836,7.7096457693116704,6.66666666666669,40.82340897960907,0.0,60951.03427534972,219423723.39125893,616901473.2681925,7.748217547602285,6.7,45.27631548049673,45.27631548049673,0.0,0.7215950565614752,6.7,6.7,6.7
 2006-09-06T20:00:00,60793.995858235074,218858385.0896463,643299925.271925,7.710309800203832,6.66666666666669,40.82340897960907,1.0,104947.46512238833,377810874.440598,2320067739.6095204,0.6433113469558223,-3.319116997155777,45.27631548049673,45.27631548049673,0.0,0.7262757974643415,-1.5691169971557766,-0.6126534725930654,-0.6126534725930654
 2006-09-06T21:00:00,60753.01692548463,218710860.9317447,643081907.781859,7.709955982836399,6.66666666666669,40.82340897960907,1.0,82922.68727964403,298521674.2067185,1725380856.3594527,-0.8484843218256971,-3.8,45.27631548049673,45.27631548049673,0.0,0.8106877008316368,-3.8,-1.9011340655266449,-1.9011340655266449
 2006-09-06T22:00:00,60548.98795971105,217976356.6549598,639893378.0261955,7.704781350441465,6.66666666666669,40.82340897960907,1.0,75506.16018076682,271822176.65076053,1506159154.8922815,-1.222694980268792,-3.8,45.27631548049673,45.27631548049673,0.0,0.8843820464550783,-3.8,-2.2745726205453063,-2.2745726205453063
 2006-09-06T23:00:00,60416.92564294647,217500932.3146073,640813199.9781005,7.7062741178902465,6.66666666666669,40.82340897960907,1.0,67194.62533900839,241900651.2204301,1239855640.629328,-1.6775842081710326,-3.8,45.27631548049673,45.27631548049673,0.0,0.9405160809645444,-3.8,-2.730670655357241,-2.730670655357241
 2006-09-07T00:00:00,60469.61374849267,217690609.4945736,637482512.3533958,7.700868794977467,6.66666666666669,40.82340897960907,1.0,60073.189648134576,216263482.73328447,987123303.6583308,-2.109604571822687,-3.8,45.27631548049673,45.27631548049673,0.0,0.977428802402252,-3.8,-3.157648210785988,-3.157648210785988
 2006-09-07T01:00:00,60300.65067140443,217082342.417056,633429014.6636487,7.694290456387943,6.66666666666669,40.82340897960907,1.0,48182.606289512194,173457382.6422439,680339080.5283076,-2.455292108098438,-3.6206255550293367,37.73026290041394,45.27631548049673,0.0,0.997287051122886,-3.8,-3.5017316732284374,-3.5017316732284374
 2006-09-07T02:00:00,60066.56953942267,216239650.3419216,631341939.976379,7.69090339747972,6.66666666666669,40.82340897960907,1.0,0.0,0.0,0.0,0.3765111968005854,0.3765111968005854,0.0,45.27631548049673,0.0,1.0,-0.512378819736585,-0.512378819736585,-0.512378819736585
 2006-09-07T03:00:00,59857.87626564095,215488354.55630744,629125794.3171033,7.687306881395156,6.66666666666669,40.82340897960907,1.0,13322.80763003299,47962107.468118764,130183848.99156344,5.682647317439439,5.461398793770215,15.092105160165575,45.27631548049673,0.0,1.0,4.779663255278048,4.779663255278048,4.779663255278048
 2006-09-07T04:00:00,59893.79530385257,215617663.09386924,628281340.0921615,7.685936444932071,6.66666666666669,40.82340897960907,1.0,59942.275339452,215792191.2220272,603526588.0485922,7.725509466980739,6.7,45.27631548049673,45.27631548049673,0.0,1.0,6.7,6.7,6.7
 2006-09-07T05:00:00,60083.86119941783,216301900.31790417,629715874.8659282,7.688264503440386,6.66666666666669,40.82340897960907,1.0,60132.612867689575,216477406.3236825,604397672.3249451,7.726988435264084,6.7,45.27631548049673,45.27631548049673,0.0,0.9999467202720206,6.7,6.7,6.7
 2006-09-07T06:00:00,60207.208659169206,216745951.1730092,632246476.9384056,7.692371354085541,6.66666666666669,40.82340897960907,0.0,60256.14866323147,216922135.18763328,605908301.921458,7.729553230734448,6.7,45.27631548049673,45.27631548049673,0.0,0.9995062432200642,6.7,6.7,6.7
 2006-09-07T07:00:00,60257.92880236212,216928543.68850365,649583855.7641042,7.720507983467409,6.66666666666669,40.82340897960907,0.0,60306.94865675905,217105015.1643326,615372284.3224477,7.74562129884439,6.7,45.27631548049673,45.27631548049673,0.0,0.998989980121428,6.7,6.7,6.7
 2006-09-07T08:00:00,60351.146455535,217264127.239926,649637392.3420539,7.720594865625614,6.66666666666669,40.82340897960907,0.0,60400.31877773645,217441147.5998512,616670158.7854381,7.747824809089272,6.7,45.27631548049673,45.27631548049673,0.0,0.9984737170227924,6.7,6.7,6.7
 2006-09-07T09:00:00,60528.10072256694,217901162.601241,647957163.83148,7.717868018615971,6.66666666666669,40.82340897960907,0.0,60577.578121956816,218079281.2390445,617624053.539172,7.74944432132166,6.7,45.27631548049673,45.27631548049673,0.0,0.997957453924156,6.7,6.7,6.7
 2006-09-07T10:00:00,60700.96618781366,218523478.2761292,646149437.7170069,7.714934262499706,6.66666666666669,40.82340897960907,0.0,60750.76371907917,218702749.38868505,618432628.7464262,7.7508171073736065,6.7,45.27631548049673,45.27631548049673,0.0,0.9974411908255204,6.7,6.7,6.7
 2006-09-07T11:00:00,60767.30159000688,218762285.7240248,649672709.2721169,7.7206521803537695,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.756201216960721,7.756201216960721,0.0,45.27631548049673,5.139846500873984,0.978220786978004,7.580079291277131,6.699974031038532,1.119457688125665
 2006-09-07T12:00:00,61026.91225517906,219696884.1186446,657872592.1055688,7.73395990600699,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.7671862327113885,7.7671862327113885,0.0,45.27631548049673,6.207256160038483,0.9326956937771856,7.763335831124148,6.700007158353126,0.007339078323126
 2006-09-07T13:00:00,61088.61458763224,219919012.51547608,674856264.159667,7.761523241801641,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.783062930737699,7.783062930737699,0.0,45.27631548049673,6.31541284341522,0.8863846673146027,7.783526539071501,6.700023671093796,0.0157115063397328
 2006-09-07T14:00:00,60839.153504821945,219020952.61735904,664572559.8469678,7.744833404441048,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.771754133864839,7.771754133864839,0.0,45.27631548049673,6.269919982859925,0.8400503291843973,7.772852164253208,6.69994708727666,0.0252012248306853
 2006-09-07T15:00:00,60657.59520717154,218367342.74581748,662463892.3877801,7.741411189200512,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.767811056270983,7.767811056270983,0.0,45.27631548049673,6.259151972787053,0.7940141203641861,7.768839671053221,6.700000433401988,0.0372700896757159
 2006-09-07T16:00:00,60609.43755057218,218193975.18205985,657134561.5633773,7.732762100590677,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.761288747766918,7.761288747766918,0.0,45.27631548049673,6.234705698056892,0.7482227598611283,7.762023212146239,6.699957971407639,0.0493281413701374
 2006-09-07T17:00:00,60551.77458580112,217986388.50888404,653862984.4587401,7.727452612910476,6.66666666666669,40.82340897960907,0.0,61487.22844424533,221354022.3992832,730091706.9568026,7.94027570354611,6.7,45.27631548049673,45.27631548049673,0.0,0.7289046755012896,6.876647609387099,6.876647609387099,6.876647609387099
 2006-09-07T18:00:00,60471.42352705038,217697124.69738132,652306969.2219917,7.724927338923131,6.66666666666669,40.82340897960907,0.0,60520.79992190864,217874879.71887115,619428805.6249044,7.752508399662854,6.7,45.27631548049673,45.27631548049673,0.0,0.7283884124026537,6.7,6.7,6.7
 2006-09-07T19:00:00,60443.764612946914,217597552.6066089,651136769.126158,7.723028222692096,6.66666666666669,40.82340897960907,0.0,60493.09292555947,217775134.53201413,617937925.0599312,7.749977211845575,6.7,45.27631548049673,45.27631548049673,0.0,0.7278721493040177,6.7,6.7,6.7
 2006-09-07T20:00:00,60375.91985234021,217353311.4684248,642875366.5034838,7.709620788420696,6.66666666666669,40.82340897960907,1.0,103458.75969461031,372451534.9005972,2311112826.6885204,0.6256325231093384,-3.3215389009744576,45.27631548049673,45.27631548049673,0.0,0.7323454100224877,-1.5715389009744574,-0.6254059119850525,-0.6254059119850525
 2006-09-07T21:00:00,60146.3570639419,216526885.4301909,643419902.0957733,7.710504511784144,6.66666666666669,40.82340897960907,1.0,81183.22705937312,292259617.4137432,1709853990.7798212,-0.8749810733791743,-3.8,45.27631548049673,45.27631548049673,0.0,0.8160911297480348,-3.8,-1.92228887056814,-1.92228887056814
 2006-09-07T22:00:00,59904.02806862926,215654501.0470653,637548083.0046246,7.700975206596727,6.66666666666669,40.82340897960907,1.0,73705.98780070829,265341556.08254987,1484431578.1431932,-1.259796599488249,-3.8,45.27631548049673,45.27631548049673,0.0,0.8887413936114495,-3.8,-2.303565438325173,-2.303565438325173
 2006-09-07T23:00:00,59712.76086832547,214965939.12597167,634446572.9576278,7.695941826658857,6.66666666666669,40.82340897960907,1.0,65435.31560147131,235567136.1652968,1214644960.9560292,-1.720665691768762,-3.8,45.27631548049673,45.27631548049673,0.0,0.9435846025079828,-3.8,-2.76163958879666,-2.76163958879666
 2006-09-08T00:00:00,59628.01957391398,214660870.46609035,632115311.9512837,7.692158481642544,6.66666666666669,40.82340897960907,1.0,58604.71347018373,210976968.4926614,965717584.2832612,-2.1462095530716105,-3.8,45.27631548049673,45.27631548049673,0.0,0.9792719389082032,-3.8,-3.182453492016093,-3.182453492016093
 2006-09-08T01:00:00,59584.276179649234,214503394.24673724,630957137.3741138,7.690278914716344,6.66666666666669,40.82340897960907,1.0,38095.939178536006,137145381.04272962,542141828.8965416,-2.371280175094395,-3.299904396946413,30.18421032033115,45.27631548049673,0.0,0.9978782709790358,-3.621398207200938,-3.3815196191617107,-3.3815196191617107
 2006-09-08T02:00:00,59469.63242754206,214090676.73915145,626231927.7705818,7.682610527127292,6.66666666666669,40.82340897960907,1.0,0.0,0.0,0.0,1.2294602588697572,1.2294602588697572,0.0,45.27631548049673,0.0,1.0,0.3440472326581589,0.3440472326581589,0.3440472326581589
 2006-09-08T03:00:00,59245.69214555345,213284491.7239924,627697926.9829626,7.684989649229301,6.66666666666669,40.82340897960907,1.0,22104.69083146701,79576886.99328125,221205052.8116384,6.336609660450886,5.96069914592056,22.638157740248364,45.27631548049673,0.0,0.9997407914556614,5.417605982386682,5.417605982386682,5.417605982386682
 2006-09-08T04:00:00,59265.166882670565,213354600.77761403,623132148.2672846,7.677580017368819,6.66666666666669,40.82340897960907,1.0,59312.87448595883,213526348.1494518,598618048.5267136,7.717175451793421,6.7,45.27631548049673,45.27631548049673,0.0,0.9992245283570256,6.7,6.7,6.7
 2006-09-08T05:00:00,59285.14144421952,213426509.19919023,624178132.6178658,7.679277502457059,6.66666666666669,40.82340897960907,1.0,59332.87022364004,213598332.80510417,598894705.3537219,7.71764520038609,6.7,45.27631548049673,45.27631548049673,0.0,0.9987082652583896,6.7,6.7,6.7
 2006-09-08T06:00:00,59404.88747690868,213857594.91687128,624886566.1197475,7.680427192018147,6.66666666666669,40.82340897960907,0.0,59452.75194019572,214029906.9847046,599976719.0084798,7.7194823118998,6.7,45.27631548049673,45.27631548049673,0.0,0.9981920021597536,6.7,6.7,6.7
 2006-09-08T07:00:00,59552.93040269674,214390549.4497083,626581220.1868081,7.683177379646033,6.66666666666669,40.82340897960907,0.0,59600.96737816869,214563482.5614073,601865331.9473745,7.722688897804144,6.7,45.27631548049673,45.27631548049673,0.0,0.9976757390611176,6.7,6.7,6.7
 2006-09-08T08:00:00,59727.15949779106,215017774.1920478,631848406.4841381,7.691725330619884,6.66666666666669,40.82340897960907,0.0,59775.416898722506,215191500.83540103,605901102.1462005,7.729540997955511,6.7,45.27631548049673,45.27631548049673,0.0,0.9971594759624816,6.7,6.7,6.7
 2006-09-08T09:00:00,59863.73822164806,215509457.59793305,636916949.8477135,7.699950954685744,6.66666666666669,40.82340897960907,0.0,59912.17536492934,215683831.3137456,609649372.9576446,7.735904907719663,6.7,45.27631548049673,45.27631548049673,0.0,0.9966432128638456,6.7,6.7,6.7
 2006-09-08T10:00:00,60098.62244208745,216355040.7915148,646155083.034446,7.714943425469765,6.66666666666669,40.82340897960907,0.0,60147.39937576002,216530637.75273603,616778591.9902065,7.748008903596705,6.7,45.27631548049673,45.27631548049673,0.0,0.9961269497652098,6.7,6.7,6.7
 2006-09-08T11:00:00,60344.70194695809,217240927.0090492,648693004.9870026,7.719062216202978,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.754150065084988,7.754150065084988,0.0,45.27631548049673,5.129591372543811,0.9769549444294636,7.578109856174321,6.700031631980767,1.11948221724491
 2006-09-08T12:00:00,60428.00566531752,217540820.3951431,652399231.9717488,7.725077074252713,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.759993402666232,7.759993402666232,0.0,45.27631548049673,6.184572068942056,0.9315289705193056,7.758842650652674,6.700004159707352,0.0072470057731758
 2006-09-08T13:00:00,60588.02267636514,218116881.6349145,657097274.8846266,7.732701589454407,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.767545200370859,7.767545200370859,0.0,45.27631548049673,6.2286421953776205,0.8858101937735992,7.766386731291864,6.699965378268025,0.0145149991281415
 2006-09-08T14:00:00,60641.76021758843,218310336.7833184,658752974.8938553,7.735388653061836,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.77074379296717,7.77074379296717,0.0,45.27631548049673,6.258778231196075,0.8398185806035907,7.770698489147729,6.69997379923543,0.0250207741437689
 2006-09-08T15:00:00,60644.062262144325,218318624.14371955,654867106.7634176,7.729082217220141,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.766507874118765,7.766507874118765,0.0,45.27631548049673,6.253286647565292,0.7938214844941348,7.767706639764119,6.700005661791361,0.0371281953848606
 2006-09-08T16:00:00,60511.019753263456,217839671.1117485,647229499.6627693,7.716687119043081,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.755713706517375,7.755713706517375,0.0,45.27631548049673,6.204758926098002,0.74817571455914,7.756431860115586,6.700060614636555,0.0481174255419195
 2006-09-08T17:00:00,60615.38091172502,218215371.28221005,645721195.7150367,7.714239285952527,6.66666666666669,40.82340897960907,0.0,61475.06241198623,221310224.68315044,727988785.3334465,7.936710119379094,6.7,45.27631548049673,45.27631548049673,0.0,0.728978759458809,6.8764778145790935,6.8764778145790935,6.8764778145790935
 2006-09-08T18:00:00,60501.75764566396,217806327.52439028,646111197.4451536,7.71487220180093,6.66666666666669,40.82340897960907,0.0,60551.194374557606,217984299.74840736,618617970.7134576,7.751131777950419,6.7,45.27631548049673,45.27631548049673,0.0,0.728462496360173,6.7,6.7,6.7
 2006-09-08T19:00:00,60161.69606336284,216582105.82810625,643036647.4994218,7.709882533265005,6.66666666666669,40.82340897960907,0.0,60210.566341869206,216758038.8307292,614326972.0516838,7.743846563243679,6.7,45.27631548049673,45.27631548049673,0.0,0.7279462332615371,6.7,6.7,6.7
 2006-09-08T20:00:00,59887.5271256628,215595097.65238613,635340110.8623242,7.69739193134568,6.66666666666669,40.82340897960907,1.0,102061.87745076609,367422758.8227579,2306700320.613094,0.6172082266645275,-3.322443860353224,45.27631548049673,45.27631548049673,0.0,0.7324342801473627,-1.5724438603532231,-0.6259673721543427,-0.6259673721543427
 2006-09-08T21:00:00,59552.36248747755,214388504.9549192,632123505.4461812,7.692171780915085,6.66666666666669,40.82340897960907,1.0,79845.1183733124,287442426.14392465,1702301194.5739918,-0.8878701127106076,-3.8,45.27631548049673,45.27631548049673,0.0,0.8161731868201659,-3.8,-1.9226164982906664,-1.9226164982906664
 2006-09-08T22:00:00,59737.24032007658,215054065.15227568,632718688.6762469,7.693137688956664,6.66666666666669,40.82340897960907,1.0,73309.37207106261,263913739.45582533,1480755225.2134354,-1.2660736659947025,-3.8,45.27631548049673,45.27631548049673,0.0,0.8888073306477886,-3.8,-2.3040111446645044,-2.3040111446645044
 2006-09-08T23:00:00,59641.89218113184,214710811.85207468,633420686.7949178,7.694276946551388,6.66666666666669,40.82340897960907,1.0,65311.356515030486,235120883.45410973,1213393066.3782415,-1.7228055113551888,-3.8,45.27631548049673,45.27631548049673,0.0,0.9436307725946186,-3.8,-2.762111190987962,-2.762111190987962
 2006-09-09T00:00:00,59373.81184646037,213745722.64725733,627512006.9526627,7.684687920357898,6.66666666666669,40.82340897960907,1.0,58264.3269152873,209751576.89503428,962498537.3916004,-2.1517145884140554,-3.8,45.27631548049673,45.27631548049673,0.0,0.9792995227788004,-3.8,-3.182827567453692,-3.182827567453692
 2006-09-09T01:00:00,59373.811767018975,213745722.3612683,626856237.2981986,7.683623693548744,6.66666666666669,40.82340897960907,1.0,37956.87553874298,136644751.93947473,539779815.5675505,-2.3772247321928384,-3.30180784452905,30.18421032033115,45.27631548049673,0.0,0.99788669842737,-3.6221023344043743,-3.3823853507956265,-3.3823853507956265
 2006-09-09T02:00:00,59009.95856142966,212435850.8211468,623833914.4558282,7.67871888631661,6.66666666666669,40.82340897960907,1.0,0.0,0.0,0.0,1.2115169904415473,1.2115169904415473,0.0,45.27631548049673,0.0,1.0,0.3298870493825416,0.3298870493825416,0.3298870493825416
 2006-09-09T03:00:00,58452.509635105474,210429034.68637973,619050209.3178917,7.670955629038811,6.66666666666669,40.82340897960907,1.0,20826.88788940673,74976796.40186423,210733591.5795408,6.292735401798392,5.934618930775898,22.638157740248364,45.27631548049673,0.0,0.9997539576687466,5.386543361710227,5.386543361710227,5.386543361710227
 2006-09-09T04:00:00,58210.9397225508,209559383.00118288,611579956.2910892,7.658832608905938,6.66666666666669,40.82340897960907,1.0,57935.06688877046,208566240.7995737,586956589.0525167,7.697375492198553,6.7,45.27631548049673,45.27631548049673,0.0,0.9992376945701108,6.7,6.7,6.7
 2006-09-09T05:00:00,58210.47337909381,209557704.16473773,611212183.2588463,7.658235767121262,6.66666666666669,40.82340897960907,1.0,57863.96853286347,208310286.7183085,586015302.5515127,7.695777256440394,6.7,45.27631548049673,45.27631548049673,0.0,0.9987214314714749,6.7,6.7,6.7
 2006-09-09T06:00:00,58238.62823024447,209659061.62888008,612554852.9977583,7.660414697822709,6.66666666666669,40.82340897960907,0.0,58008.566679838405,208830840.04741824,587602473.5350906,7.698472164191227,6.7,45.27631548049673,45.27631548049673,0.0,0.9982051683728388,6.7,6.7,6.7
 2006-09-09T07:00:00,58580.45185853975,210889626.69074315,620476126.4197056,7.673269701792141,6.66666666666669,40.82340897960907,0.0,58612.731069304224,211005831.8494952,594971113.5537192,7.710983372477911,6.7,45.27631548049673,45.27631548049673,0.0,0.9976889052742028,6.7,6.7,6.7
 2006-09-09T08:00:00,59089.03073097862,212720510.63152304,627498653.2713187,7.684666269736599,6.66666666666669,40.82340897960907,0.0,59136.557496009096,212891606.9856328,601824542.380091,7.722619591999265,6.7,45.27631548049673,45.27631548049673,0.0,0.9971726421755668,6.7,6.7,6.7
 2006-09-09T09:00:00,59468.646924943074,214087128.92979503,635437291.2640085,7.697549668683629,6.66666666666669,40.82340897960907,0.0,59516.58432852832,214259703.58270192,609318298.6720266,7.735342756678211,6.7,45.27631548049673,45.27631548049673,0.0,0.9966563790769308,6.7,6.7,6.7
 2006-09-09T10:00:00,59614.05759934126,214610607.3576285,640962330.9338918,7.70651616016674,6.66666666666669,40.82340897960907,0.0,59662.1696688668,214783810.8079205,614699363.3696791,7.744478785663951,6.7,45.27631548049673,45.27631548049673,0.0,0.996140115978295,6.7,6.7,6.7
 2006-09-09T11:00:00,59727.75901945777,215019932.470048,643461218.9887449,7.710571591430688,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.748607445169918,7.748607445169918,0.0,45.27631548049673,5.1012500004205625,0.9770945518376783,7.572483521240358,6.699994304525923,1.1193600685403793
 2006-09-09T12:00:00,59499.28166022566,214197413.9768124,644140331.8072264,7.71167371960562,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.749720644318411,7.749720644318411,0.0,45.27631548049673,6.133805204242619,0.9319839451755866,7.74886824003385,6.699999400756675,0.0067612905535
 2006-09-09T13:00:00,59691.13236154118,214888076.50154823,646059673.895432,7.714788604039508,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.753083775160037,7.753083775160037,0.0,45.27631548049673,6.172003764452822,0.8867602488973562,7.755310354451955,6.699953849737663,0.0135277297111127
 2006-09-09T14:00:00,59798.26714651406,215273761.72745052,648779480.2013452,7.7192025788593055,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.757356895404254,7.757356895404254,0.0,45.27631548049673,6.184783670093434,0.8413136175101766,7.756358286936686,6.6999637163923405,0.0229740387561543
 2006-09-09T15:00:00,59603.24365892268,214571677.17212164,649494421.7101234,7.720362838148982,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.756573057722697,7.756573057722697,0.0,45.27631548049673,6.194031320682952,0.795890522406623,7.756361134302036,6.69999889246357,0.0347011958493362
 2006-09-09T16:00:00,59172.61003521978,213021396.12679124,640278226.7500954,7.705405957680681,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.743017807017536,7.743017807017536,0.0,45.27631548049673,6.155471392354154,0.750616858327073,7.747081853973381,6.700011229700984,0.0454747915664794
 2006-09-09T17:00:00,58656.441068420456,211163187.8463137,632978153.8953192,7.693558796370312,6.66666666666669,40.82340897960907,0.0,59417.59804167765,213903352.9500395,712201640.0547358,7.909911956683626,6.7,45.27631548049673,45.27631548049673,0.0,0.7316146040277626,6.871896233854585,6.871896233854585,6.871896233854585
 2006-09-09T18:00:00,58279.28144159185,209805413.18973064,624447494.0684363,7.679714637314292,6.66666666666669,40.82340897960907,0.0,58326.09411808155,209973938.8250936,598836902.6806343,7.717547062365565,6.7,45.27631548049673,45.27631548049673,0.0,0.7310983409291266,6.7,6.7,6.7
 2006-09-09T19:00:00,58210.47337909381,209557704.16473773,618818248.8719678,7.670579192527573,6.66666666666669,40.82340897960907,0.0,58257.23419938742,209726043.11779472,594849614.5890418,7.710777129948159,6.7,45.27631548049673,45.27631548049673,0.0,0.7305820778304907,6.7,6.7,6.7
 2006-09-09T20:00:00,58226.408265620266,209615069.75623292,622237922.7399659,7.676128841860984,6.66666666666669,40.82340897960907,1.0,98102.82080921443,353170154.91317207,2294099177.435894,0.5903513283192772,-3.327841392933877,45.27631548049673,45.27631548049673,0.0,0.7350656581285747,-1.5778413929338768,-0.6335269351168863,-0.6335269351168863
 2006-09-09T21:00:00,58210.89710769086,209559229.58768708,619197288.9287009,7.671194339572463,6.66666666666669,40.82340897960907,1.0,77163.04671631898,277786968.1787483,1686284721.6762202,-0.9152038341294544,-3.8,45.27631548049673,45.27631548049673,0.0,0.8185227612913506,-3.8,-1.93207997950756,-1.93207997950756
 2006-09-09T22:00:00,58210.47337909381,209557704.16473773,615105453.4635538,7.664553923662251,6.66666666666669,40.82340897960907,1.0,70410.32117687895,253477156.2367642,1458691954.0169778,-1.3037519314391226,-3.8,45.27631548049673,45.27631548049673,0.0,0.890691931293118,-3.8,-2.3168421924966807,-2.3168421924966807
 2006-09-09T23:00:00,58210.47337909381,209557704.16473773,611645316.7872827,7.658938671378003,6.66666666666669,40.82340897960907,1.0,62699.87062576116,225719534.25274017,1185914794.0061393,-1.7697659821774323,-3.8,45.27631548049673,45.27631548049673,0.0,0.94494731296754,-3.8,-2.7756301350670305,-2.7756301350670305
 2006-09-10T00:00:00,58210.47337909381,209557704.16473773,610484926.7880003,7.657055542729182,6.66666666666669,40.82340897960907,1.0,56646.83167423079,203928594.02723083,938366536.543778,-2.1929853419802585,-3.8,45.27631548049673,45.27631548049673,0.0,0.9800842132855064,-3.8,-3.19350453266607,-3.19350453266607
 2006-09-10T01:00:00,58210.47337909381,209557704.16473773,605724830.5539572,7.649330691151836,6.66666666666669,40.82340897960907,1.0,37222.72340943396,134001804.27396224,524583802.8629909,-2.418552179351128,-3.3171355510606984,30.18421032033115,45.27631548049673,0.0,0.998126071542064,-3.627507464709432,-3.392388023018814,-3.392388023018814
 2006-09-10T02:00:00,58210.47337909381,209557704.16473773,604582366.7834945,7.647476671905804,6.66666666666669,40.82340897960907,1.0,0.0,0.0,0.0,1.0591722104651264,1.0591722104651264,0.0,45.27631548049673,0.0,1.0,0.2033146894151778,0.2033146894151778,0.2033146894151778
 2006-09-10T03:00:00,58210.47337909381,209557704.16473773,605495438.9103981,7.648958441929696,6.66666666666669,40.82340897960907,1.0,17117.967770842846,61624683.97503424,172837397.26166275,6.0856306590597855,5.791915669884804,15.092105160165575,45.27631548049673,0.0,0.999985014894084,5.208145104583485,5.208145104583485,5.208145104583485
 2006-09-10T04:00:00,58210.47337909381,209557704.16473773,603539963.7493272,7.64578503902467,6.66666666666669,40.82340897960907,1.0,57362.3672628594,206504522.14629385,579178696.3968604,7.684169200030783,6.7,45.27631548049673,45.27631548049673,0.0,0.9996108692831616,6.7,6.7,6.7
 2006-09-10T05:00:00,58210.47337909381,209557704.16473773,600892558.1259186,7.641488769627823,6.66666666666669,40.82340897960907,1.0,57297.38378724773,206270581.63409185,578522568.5819179,7.683055103868816,6.7,45.27631548049673,45.27631548049673,0.0,0.9990946061845256,6.7,6.7,6.7
 2006-09-10T06:00:00,58264.86851860222,209753526.666968,607461708.7032833,7.65214937898,6.66666666666669,40.82340897960907,0.0,57876.46877734765,208355287.59845155,585241417.6341925,7.694463260247612,6.7,45.27631548049673,45.27631548049673,0.0,0.9985783430858896,6.7,6.7,6.7
 2006-09-10T07:00:00,58958.02721567512,212248897.97643045,619447600.7178388,7.671600562472307,6.66666666666669,40.82340897960907,0.0,58927.11544450584,212137615.600221,589457374.5764184,7.701621654132928,6.7,45.27631548049673,45.27631548049673,0.0,0.9980620799872536,6.7,6.7,6.7
 2006-09-10T08:00:00,59073.35504721065,212664078.16995835,625879170.5561788,7.682038075566478,6.66666666666669,40.82340897960907,0.0,59120.86126092511,212835100.5393304,599661859.5585619,7.718947684902653,6.7,45.27631548049673,45.27631548049673,0.0,0.9975458168886177,6.7,6.7,6.7
 2006-09-10T09:00:00,59158.516152403085,212970658.14865103,632375255.5774772,7.692580370240001,6.66666666666669,40.82340897960907,0.0,59206.110761415934,213141998.74109736,606005539.2951645,7.72971823077069,6.7,45.27631548049673,45.27631548049673,0.0,0.9970295537899816,6.7,6.7,6.7
 2006-09-10T10:00:00,59349.212488934565,213657164.9601644,638336054.9219737,7.70225402043391,6.66666666666669,40.82340897960907,0.0,59397.01199497363,213829243.18190503,610025460.7648526,7.736543408402201,6.7,45.27631548049673,45.27631548049673,0.0,0.9965132906913458,6.7,6.7,6.7
 2006-09-10T11:00:00,59511.33764009416,214240815.50433892,641242394.4675851,7.706970673147037,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.748346165705631,7.748346165705631,0.0,45.27631548049673,5.094486076426126,0.9774582383133008,7.571162058722762,6.700003073160995,1.1192966096464785
 2006-09-10T12:00:00,59862.807505234734,215506107.01884508,648230969.9900937,7.718312412234745,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.758304397243258,7.758304397243258,0.0,45.27631548049673,6.177595867871911,0.9322568893956285,7.757489082211691,6.700004090957624,0.0071243232808127
 2006-09-10T13:00:00,59843.51957196756,215436670.4590832,652155755.639494,7.724681941865145,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.756816427462414,7.756816427462414,0.0,45.27631548049673,6.189256519844214,0.8867139087093477,7.758768279683452,6.700022963841828,0.0137566446727919
 2006-09-10T14:00:00,59517.961286543614,214264660.631557,646172682.5616134,7.714971984180148,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.750673988659737,7.750673988659737,0.0,45.27631548049673,6.163706174349884,0.8413080621564232,7.752285074611646,6.699982924026801,0.0224706574208755
 2006-09-10T15:00:00,59131.58204989473,212873695.37962103,640923224.9160628,7.7064526877818915,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.74031771644099,7.74031771644099,0.0,45.27631548049673,6.121450837630665,0.796276568709434,7.742453835149768,6.700027057979699,0.0323340352231592
 2006-09-10T16:00:00,58744.15009873623,211478940.35545045,630439368.8276858,7.689438677206474,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.72342374910641,7.72342374910641,0.0,45.27631548049673,6.045005613852811,0.7518358168239905,7.726022779758086,6.699957699789578,0.0409953291063702
 2006-09-10T17:00:00,58549.16516938459,210776994.6097845,626502632.2069947,7.6830498682726045,6.66666666666669,40.82340897960907,0.0,59188.67324224089,213079223.6720672,704221849.4071556,7.896373065290327,6.7,45.27631548049673,45.27631548049673,0.0,0.7331957948021085,6.869701334481033,6.869701334481033,6.869701334481033
 2006-09-10T18:00:00,58644.11649415583,211118819.37896103,624229699.4174852,7.679361214420528,6.66666666666669,40.82340897960907,0.0,58691.22203284328,211288399.3182358,598563176.072973,7.71708224320786,6.7,45.27631548049673,45.27631548049673,0.0,0.7326795317034728,6.7,6.7,6.7
 2006-09-10T19:00:00,58840.49271879264,211825773.7876536,625989419.3607898,7.6822169707161185,6.66666666666669,40.82340897960907,0.0,58887.77313409166,211995983.28273,598203553.1905692,7.716471667719342,6.7,45.27631548049673,45.27631548049673,0.0,0.7321632686048368,6.7,6.7,6.7
 2006-09-10T20:00:00,58971.009571206414,212295634.4563432,626324629.028353,7.682760980207072,6.66666666666669,40.82340897960907,1.0,99509.39091293611,358233807.28657,2294692375.8821826,0.5928004427392431,-3.32639752716494,45.27631548049673,45.27631548049673,0.0,0.7365508816205267,-1.5763975271649386,-0.635920435664405,-0.635920435664405
 2006-09-10T21:00:00,59176.27452018458,213034588.2726645,626883704.769229,7.683668290822927,6.66666666666669,40.82340897960907,1.0,78802.77417657913,283689987.0356849,1689940042.8453753,-0.9089650474581884,-3.8,45.27631548049673,45.27631548049673,0.0,0.8198304472868511,-3.8,-1.9374165904728,-1.9374165904728
 2006-09-10T22:00:00,59100.29381302695,212761057.726897,626225564.6373391,7.682600202755416,6.66666666666669,40.82340897960907,1.0,71863.7534129938,258709512.28677768,1464966221.378699,-1.293037049711726,-3.8,45.27631548049673,45.27631548049673,0.0,0.8917379641442532,-3.8,-2.324041260924897,-2.324041260924897
 2006-09-10T23:00:00,58867.24061309974,211922066.2071591,615566796.1928223,7.665302589834649,6.66666666666669,40.82340897960907,1.0,63513.90680247289,228650064.4889024,1186272099.3079526,-1.7691545364528445,-3.8,45.27631548049673,45.27631548049673,0.0,0.9456754647540094,-3.8,-2.783166651479535,-2.783166651479535
 2006-09-11T00:00:00,58434.71647604809,210364979.3137732,617371821.3853694,7.668231885411106,6.66666666666669,40.82340897960907,1.0,56950.94897485928,205023416.30949345,944025789.841964,-2.1833060393986723,-3.8,45.27631548049673,45.27631548049673,0.0,0.98051665927058,-3.8,-3.199418070017582,-3.199418070017582
 2006-09-11T01:00:00,58210.47339221137,209557704.2119609,613452072.1613181,7.661870739695086,6.66666666666669,40.82340897960907,1.0,37222.72342198043,134001804.31912954,527796258.5961349,-2.409229670735843,-3.313309389548869,30.18421032033115,45.27631548049673,0.0,0.9982576879736548,-3.627031437686357,-3.394445950235814,-3.394445950235814
 2006-09-11T02:00:00,58210.47337909381,209557704.16473773,610651434.2927426,7.657325759372488,6.66666666666669,40.82340897960907,1.0,0.0,0.0,0.0,1.100027762615156,1.100027762615156,0.0,45.27631548049673,0.0,1.0,0.2364709170484173,0.2364709170484173,0.2364709170484173
 2006-09-11T03:00:00,58210.47337909381,209557704.16473773,607700117.4063942,7.652536258629166,6.66666666666669,40.82340897960907,1.0,18261.600499680186,65741761.79884866,184539587.4625576,6.157059395328402,5.843465750045531,22.638157740248364,45.27631548049673,0.0,1.0,5.270744643749757,5.270744643749757,5.270744643749757
 2006-09-11T04:00:00,58210.47337909381,209557704.16473773,607649064.1428694,7.652453411701372,6.66666666666669,40.82340897960907,1.0,57635.81976644159,207488951.15918973,582652653.5773978,7.690067732388489,6.7,45.27631548049673,45.27631548049673,0.0,0.9998103140801268,6.7,6.7,6.7
 2006-09-11T05:00:00,58210.47337909381,209557704.16473773,608992228.4811441,7.654633142489402,6.66666666666669,40.82340897960907,1.0,57795.24825789146,208062893.72840923,584410042.674681,7.693051679015476,6.7,45.27631548049673,45.27631548049673,0.0,0.9992991357224024,6.7,6.7,6.7
 2006-09-11T06:00:00,58219.4746181684,209590108.62540624,608600155.6838818,7.653996873549262,6.66666666666669,40.82340897960907,0.0,57735.807449385786,207848906.8177888,583737619.208337,7.691909930890245,6.7,45.27631548049673,45.27631548049673,0.0,0.9987828726237664,6.7,6.7,6.7
 2006-09-11T07:00:00,59014.78914617279,212453240.926222,622079495.4541986,7.675871727072706,6.66666666666669,40.82340897960907,0.0,59062.25997051692,212624135.8938609,595258793.5416889,7.711471853409619,6.7,45.27631548049673,45.27631548049673,0.0,0.9982666095251306,6.7,6.7,6.7
 2006-09-11T08:00:00,59795.20582889783,215262740.9840322,636184196.8097352,7.698761790929375,6.66666666666669,40.82340897960907,0.0,59843.55408096634,215436794.69147885,607073994.4722267,7.731532364429285,6.7,45.27631548049673,45.27631548049673,0.0,0.9977503464264948,6.7,6.7,6.7
 2006-09-11T09:00:00,60058.6983197234,216211313.95100427,645322496.606979,7.713592223300437,6.66666666666669,40.82340897960907,0.0,60107.41286954139,216386686.330349,615265172.1395359,7.745439441993703,6.7,45.27631548049673,45.27631548049673,0.0,0.9972340833278588,6.7,6.7,6.7
 2006-09-11T10:00:00,60036.66645166402,216131999.22599047,646629388.9928137,7.715713171976606,6.66666666666669,40.82340897960907,0.0,60085.34863542183,216307255.08751857,618221625.7632798,7.750458876840516,6.7,45.27631548049673,45.27631548049673,0.0,0.996717820229223,6.7,6.7,6.7
 2006-09-11T11:00:00,60239.89197062408,216863611.09424663,651701661.7957349,7.723944984967923,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.758953542194605,7.758953542194605,0.0,45.27631548049673,5.147333654226212,0.9774862399562912,7.581610507741776,6.700024692388784,1.119538151466906
 2006-09-11T12:00:00,60435.66296522116,217568386.6747962,658177075.5746211,7.734454016906319,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.768736367466887,7.768736367466887,0.0,45.27631548049673,6.227982214112809,0.9317629010597624,7.767426541513966,6.700022688267688,0.0075929866834586
 2006-09-11T13:00:00,60426.510278121656,217535437.001238,659268904.3110812,7.736225968131294,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.771187193197317,7.771187193197317,0.0,45.27631548049673,6.255317340771213,0.8857230300263446,7.771625210478043,6.699966560741255,0.0149043410577589
 2006-09-11T14:00:00,60339.46189356682,217222062.81684056,651993589.3216623,7.724418775095875,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.762615920543351,7.762615920543351,0.0,45.27631548049673,6.230170620428833,0.8397522361718243,7.765180110014526,6.70000588968902,0.0243135047928513
 2006-09-11T15:00:00,59996.485394448566,215987347.4200149,654211111.7952611,7.728017618802081,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.765017533900761,7.765017533900761,0.0,45.27631548049673,6.224745456569148,0.7940484741289157,7.762210689487581,6.699996929180194,0.0361650339251689
 2006-09-11T16:00:00,59773.7723853656,215185580.5873162,648050542.6154114,7.718019588837456,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.754841670167683,7.754841670167683,0.0,45.27631548049673,6.222839327715288,0.748430783036972,7.759778417540573,6.699963641579191,0.0488005438907837
 2006-09-11T17:00:00,59707.41951072966,214946710.23862675,643532208.6819952,7.710686805146211,6.66666666666669,40.82340897960907,0.0,60550.0456793186,217980164.44554693,723021210.6779121,7.928275181530743,6.7,45.27631548049673,45.27631548049673,0.0,0.729156347394655,6.873520750694144,6.873520750694144,6.873520750694144
 2006-09-11T18:00:00,59644.03827431624,214718537.78753847,636045519.4250236,7.698536752567731,6.66666666666669,40.82340897960907,0.0,59692.18763588398,214891875.4891823,609698883.7113969,7.735988895893537,6.7,45.27631548049673,45.27631548049673,0.0,0.728640084296019,6.7,6.7,6.7
 2006-09-11T19:00:00,59285.57844121957,213428082.3883904,631633638.5989466,7.691376817462583,6.66666666666669,40.82340897960907,0.0,59333.31538615129,213599935.39014465,605656599.3326728,7.729125808111067,6.7,45.27631548049673,45.27631548049673,0.0,0.7281238211973831,6.7,6.7,6.7
 2006-09-11T20:00:00,58882.815252726,211978134.90981364,622445175.1189487,7.67646517470756,6.66666666666669,40.82340897960907,1.0,99349.25687823202,357657324.76163524,2294516979.883686,0.5944974233565858,-3.324396253025405,45.27631548049673,45.27631548049673,0.0,0.7326430128204948,-1.5743962530254043,-0.6272130113491615,-0.6272130113491615
 2006-09-11T21:00:00,58320.14915475518,209952536.95711863,621318643.6056129,7.674637000166732,6.66666666666669,40.82340897960907,1.0,77455.76109650491,278840739.9474177,1690233456.6960752,-0.9084650403642262,-3.8,45.27631548049673,45.27631548049673,0.0,0.8163652656722832,-3.8,-1.923384163166567,-1.923384163166567
 2006-09-11T22:00:00,58210.47337909381,209557704.16473773,614701409.832492,7.663898193559461,6.66666666666669,40.82340897960907,1.0,70602.38262513619,254168577.4504903,1465315187.7902389,-1.2924409140061175,-3.8,45.27631548049673,45.27631548049673,0.0,0.8889616445470967,-3.8,-2.305055087260149,-2.305055087260149
 2006-09-11T23:00:00,58210.47337909381,209557704.16473773,614221533.182199,7.663119445175795,6.66666666666669,40.82340897960907,1.0,63004.37163397387,226815737.88230592,1197020950.6226432,-1.750784090400468,-3.8,45.27631548049673,45.27631548049673,0.0,0.9437387970148472,-3.8,-2.763215260069752,-2.763215260069752
 2006-09-12T00:00:00,58210.47337909381,209557704.16473773,610628909.402415,7.657289196624997,6.66666666666669,40.82340897960907,1.0,56768.39692774218,204366228.93987185,946937072.0114198,-2.1783278609480208,-3.8,45.27631548049673,45.27631548049673,0.0,0.9793640436413904,-3.8,-3.183702889551968,-3.183702889551968
 2006-09-12T01:00:00,58210.47337909381,209557704.16473773,609940508.9590726,7.656172037008578,6.66666666666669,40.82340897960907,1.0,37222.72340943396,134001804.27396224,528733509.5343823,-2.408881643276696,-3.314565182459269,30.18421032033115,45.27631548049673,0.0,0.9979064074873838,-3.626547721470156,-3.3872087464967104,-3.3872087464967104
 2006-09-12T02:00:00,58210.47337909381,209557704.16473773,610935389.5193986,7.65778657202319,6.66666666666669,40.82340897960907,1.0,0.0,0.0,0.0,1.0968172276351889,1.0968172276351889,0.0,45.27631548049673,0.0,1.0,0.2325565120915214,0.2325565120915214,0.2325565120915214
