Date/Time,Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-09-12T03:00:00,58210.47337909381,209557704.16473773,610618581.1521528,7.657272441040025,6.66666666666669,40.82340897960907,1.0,18334.990735176765,66005966.64663636,185125484.51472056,6.154439516116753,5.839853279423816,22.638157740248364,45.27631548049673,0.0,0.9997847473486128,5.266096533978371,5.266096533978371,5.266096533978371
 2006-09-12T04:00:00,58210.47337909381,209557704.16473773,613476733.8131819,7.661910766814162,6.66666666666669,40.82340897960907,1.0,57910.88917610771,208479201.03398776,586269351.1514653,7.696208625597233,6.7,45.27631548049673,45.27631548049673,0.0,0.9992684842499768,6.7,6.7,6.7
 2006-09-12T05:00:00,58210.47337909381,209557704.16473773,611168695.9227068,7.658165193832427,6.66666666666669,40.82340897960907,1.0,58031.27574435433,208912592.6796756,586956651.418975,7.697375614475265,6.7,45.27631548049673,45.27631548049673,0.0,0.9987522211513408,6.7,6.7,6.7
 2006-09-12T06:00:00,58210.47337909381,209557704.16473773,613223243.7357175,7.661499410546836,6.66666666666669,40.82340897960907,0.0,58059.45564709111,209014040.329528,589335367.2953147,7.701414450235461,6.7,45.27631548049673,45.27631548049673,0.0,0.9982359580527048,6.7,6.7,6.7
 2006-09-12T07:00:00,58400.132663794095,210240477.5896588,614933994.5057144,7.664275665865685,6.66666666666669,40.82340897960907,0.0,58347.43673581609,210050772.2489379,590188296.4223665,7.702862637724358,6.7,45.27631548049673,45.27631548049673,0.0,0.9977196949540688,6.7,6.7,6.7
 2006-09-12T08:00:00,58857.15697259759,211885765.1013513,623353936.8586638,7.6779399759090525,6.66666666666669,40.82340897960907,0.0,58904.45479904411,212056037.2765588,597783595.0825013,7.715758610190193,6.7,45.27631548049673,45.27631548049673,0.0,0.9972034318554328,6.7,6.7,6.7
 2006-09-12T09:00:00,59016.97787436744,212461120.3477228,629105107.0333508,7.687273342479924,6.66666666666669,40.82340897960907,0.0,59064.42693502956,212631936.9661064,603485494.7553647,7.725439617820238,6.7,45.27631548049673,45.27631548049673,0.0,0.996687168756797,6.7,6.7,6.7
 2006-09-12T10:00:00,59041.88669719818,212550792.10991347,635861699.508571,7.69823844264067,6.66666666666669,40.82340897960907,0.0,59089.36054387401,212721697.95794648,607565244.4447651,7.732366375200876,6.7,45.27631548049673,45.27631548049673,0.0,0.996170905658161,6.7,6.7,6.7
 2006-09-12T11:00:00,59453.99099221611,214034367.571978,643172785.0146964,7.710103508536803,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.75126133796482,7.75126133796482,0.0,45.27631548049673,5.112005975236545,0.9771246279831004,7.574615766617467,6.700003542603649,1.1194210204291883
 2006-09-12T12:00:00,59220.172932262365,213192622.5561445,643624754.6544255,7.710837011971919,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.746237565832744,7.746237565832744,0.0,45.27631548049673,6.138073114791627,0.931823517196074,7.749727551813035,6.700010383043872,0.0067668155177205
 2006-09-12T13:00:00,58849.532195704094,211858315.9045348,636271728.667342,7.698903834162988,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.74187335863294,7.74187335863294,0.0,45.27631548049673,6.098378593220569,0.8870140151841966,7.740982348421823,6.700006863998511,0.0124460367057636
 2006-09-12T14:00:00,58751.25027072298,211504500.9746027,633233409.3395308,7.693973017809724,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.749671402843004,7.749671402843004,0.0,45.27631548049673,6.142002184629372,0.8420742204726693,7.748091848594947,6.699987064211733,0.0218927664588686
 2006-09-12T15:00:00,58299.54669728182,209878368.11021453,616354121.7643273,7.666580305532386,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.748578390801652,7.748578390801652,0.0,45.27631548049673,6.161987566994854,0.7968756451030785,7.750239072238135,6.699998115553011,0.0334140170648821
 2006-09-12T16:00:00,58210.47337909381,209557704.16473773,606652374.5760804,7.65083593845079,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.735114430185657,7.735114430185657,0.0,45.27631548049673,6.10509510251525,0.7519955777920083,7.737504771068036,6.6999912083932776,0.0431697238239382
 2006-09-12T17:00:00,58210.47337909381,209557704.16473773,596453590.5037571,7.6342851572606385,6.66666666666669,40.82340897960907,0.0,58906.23151816311,212062433.4653872,704868336.4190304,7.897465768189452,6.7,45.27631548049673,45.27631548049673,0.0,0.7331520155652328,6.871575127507374,6.871575127507374,6.871575127507374
 2006-09-12T18:00:00,58210.47337909381,209557704.16473773,593235379.5632544,7.629062611309071,6.66666666666669,40.82340897960907,0.0,58257.23419938742,209726043.11779472,595732176.2884356,7.712275640496426,6.7,45.27631548049673,45.27631548049673,0.0,0.7326357524665967,6.7,6.7,6.7
 2006-09-12T19:00:00,58191.27264195428,209488581.5110354,589458039.8671892,7.622932746097741,6.66666666666669,40.82340897960907,0.0,58257.23419938742,209726043.11779472,591938494.9847376,7.705834371046222,6.7,45.27631548049673,45.27631548049673,0.0,0.7321194893679609,6.7,6.7,6.7
 2006-09-12T20:00:00,57801.394875849735,208085021.553059,583487133.4938604,7.613243197830699,6.66666666666669,40.82340897960907,1.0,97420.36171402477,350713302.1704891,2280296167.1738505,0.5635716599402052,-3.3311079705691533,45.27631548049673,45.27631548049673,0.0,0.7366016009699226,-1.581107970569153,-0.6380422002795497,-0.6380422002795497
 2006-09-12T21:00:00,57367.36350369502,206522508.61330205,579105721.562039,7.606133113212292,6.66666666666669,40.82340897960907,1.0,76663.16632188235,275987398.7587764,1669809284.868997,-0.9433218963035208,-3.8,45.27631548049673,45.27631548049673,0.0,0.8198921595810965,-3.8,-1.9376696765088568,-1.9376696765088568
 2006-09-12T22:00:00,57018.20165091546,205265525.9432956,575581041.0756712,7.60041334237011,6.66666666666669,40.82340897960907,1.0,69917.94603343264,251704605.72035748,1441722007.2699103,-1.3327326439985077,-3.8,45.27631548049673,45.27631548049673,0.0,0.8917872775467076,-3.8,-2.324382021347942,-2.324382021347942
 2006-09-12T23:00:00,56849.42490093364,204657929.6433611,573877292.1910841,7.597648547121956,6.66666666666669,40.82340897960907,1.0,62313.30727422325,224327906.1872037,1171874559.0239391,-1.793761217351454,-3.8,45.27631548049673,45.27631548049673,0.0,0.945709746486661,-3.8,-2.7835225246960054,-2.7835225246960054
 2006-09-13T00:00:00,56667.31972080703,204002350.9949053,572038996.9427657,7.59466541873978,6.66666666666669,40.82340897960907,1.0,56476.05743904596,203313806.78056547,925326613.5919584,-2.215287653547889,-3.8,45.27631548049673,45.27631548049673,0.0,0.9805369917497964,-3.8,-3.199696625826132,-3.199696625826132
 2006-09-13T01:00:00,56686.67854787547,204072042.77235168,572234418.2909569,7.59498253974828,6.66666666666669,40.82340897960907,1.0,37222.72340943396,134001804.27396224,517524687.1640941,-2.4366660682718746,-3.3231710824099863,30.18421032033115,45.27631548049673,0.0,0.9982638709235286,-3.629740062707102,-3.3972737187692537,-3.3972737187692537
 2006-09-13T02:00:00,56711.75692748048,204162324.9389297,572487576.7460395,7.595393359339641,6.66666666666669,40.82340897960907,1.0,0.0,0.0,0.0,1.0060945471959128,1.0060945471959128,0.0,45.27631548049673,0.0,1.0,0.1586999605492627,0.1586999605492627,0.1586999605492627
 2006-09-13T03:00:00,56729.44433866764,204225999.6192035,572666125.6698966,7.595683100018218,6.66666666666669,40.82340897960907,1.0,15904.629865398034,57256667.51543292,160586517.46194732,6.005836764830171,5.732929947576252,15.092105160165575,45.27631548049673,0.0,1.0,5.136893514520017,5.136893514520017,5.136893514520017
 2006-09-13T04:00:00,56433.91503606122,203162094.1298204,569682849.1242073,7.590841943968027,6.66666666666669,40.82340897960907,1.0,56670.567117030914,204014041.62131125,572193700.3838465,7.6723088720318735,6.7,45.27631548049673,45.27631548049673,0.0,0.9998183112769844,6.7,6.7,6.7
 2006-09-13T05:00:00,56098.04875993692,201952975.5357729,566292383.3557953,7.585340029351979,6.66666666666669,40.82340897960907,1.0,56325.97201507366,202773499.2542652,568714378.4614829,7.666400999014791,6.7,45.27631548049673,45.27631548049673,0.0,0.999308732358632,6.7,6.7,6.7
 2006-09-13T06:00:00,56628.394057394406,203862218.60661983,571646054.4573332,7.5940277693826275,6.66666666666669,40.82340897960907,0.0,56964.76136025316,205073140.89691132,575164132.8539035,7.677352596282983,6.7,45.27631548049673,45.27631548049673,0.0,0.9987924692599957,6.7,6.7,6.7
 2006-09-13T07:00:00,57127.92927722266,205660545.3980016,576688707.3919703,7.602210836039579,6.66666666666669,40.82340897960907,0.0,57356.25923683127,206482533.25259256,579117024.6297884,7.684064489807522,6.7,45.27631548049673,45.27631548049673,0.0,0.9982762061613596,6.7,6.7,6.7
 2006-09-13T08:00:00,57468.83877115173,206887819.57614625,580130082.8781633,7.607795425992701,6.66666666666669,40.82340897960907,0.0,57699.51831301851,207718265.92686665,582582856.9125023,7.689949275080505,6.7,45.27631548049673,45.27631548049673,0.0,0.997759943062724,6.7,6.7,6.7
 2006-09-13T09:00:00,57684.02792688025,207662500.5367689,582302350.5873541,7.611320548712783,6.66666666666669,40.82340897960907,0.0,57913.95094359413,208490223.39693883,584747949.0690486,7.693625458070858,6.7,45.27631548049673,45.27631548049673,0.0,0.997243679964088,6.7,6.7,6.7
 2006-09-13T10:00:00,57440.7081487469,206786549.3354889,579846112.9797614,7.607334607014135,6.66666666666669,40.82340897960907,0.0,57667.605285924335,207603379.0293276,582260636.155019,7.689402152648873,6.7,45.27631548049673,45.27631548049673,0.0,0.996727416865452,6.7,6.7,6.7
 2006-09-13T11:00:00,57263.81594282996,206149737.3941878,578060441.0874206,7.604436854042262,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.686339176279243,7.686339176279243,0.0,45.27631548049673,4.842359555321323,0.9787451774895188,7.521846844023444,6.700013019566828,1.1183557158012247
 2006-09-13T12:00:00,57878.301547846175,208361885.57224625,584387212.3117291,7.614703839856403,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.697097380031639,7.697097380031639,0.0,45.27631548049673,5.8541479246146615,0.936160089824436,7.694278154207663,6.700000933820976,0.0044975712034607
 2006-09-13T13:00:00,58210.47337909381,209557704.16473773,593540649.7701006,7.629558011118042,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.712682970817005,7.712682970817005,0.0,45.27631548049673,5.939461687380292,0.8929741553715811,7.710162339274972,6.699988553364608,0.0096517101158425
 2006-09-13T14:00:00,58210.47337909381,209557704.16473773,598704021.9099879,7.637937180459724,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.721486569495821,7.721486569495821,0.0,45.27631548049673,6.000564570913141,0.8492030461720149,7.720929209320913,6.699989642035199,0.0175886428275666
 2006-09-13T15:00:00,58210.47337909381,209557704.16473773,597819184.720568,7.636501253292578,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.720015585193377,7.720015585193377,0.0,45.27631548049673,6.006703583100371,0.8052545489470418,7.720740374520521,6.700028357795064,0.0269927784216199
 2006-09-13T16:00:00,58210.47337909381,209557704.16473773,595484653.8272243,7.632712750075143,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.715985587996637,7.715985587996637,0.0,45.27631548049673,5.993233477962799,0.7614457532546005,7.716526082961735,6.69997008342255,0.0368820197213586
 2006-09-13T17:00:00,58210.47337909381,209557704.16473773,592644874.1198031,7.628104338533943,6.66666666666669,40.82340897960907,0.0,58819.25953271103,211749334.3177597,698943609.5366104,7.887413179979346,6.7,45.27631548049673,45.27631548049673,0.0,0.7429315491510703,6.869124265504474,6.869124265504474,6.869124265504474
 2006-09-13T18:00:00,57884.53230491848,208384316.2977065,584755106.7221882,7.615300860218082,6.66666666666669,40.82340897960907,0.0,58043.353649852215,208956073.139468,587151982.3017604,7.697707271842778,6.7,45.27631548049673,45.27631548049673,0.0,0.7424152860524343,6.7,6.7,6.7
 2006-09-13T19:00:00,57888.358225806085,208398089.61290187,584365001.5088804,7.614667793487494,6.66666666666669,40.82340897960907,0.0,58086.59300445958,209111734.8160545,586758417.3436269,7.697039082728076,6.7,45.27631548049673,45.27631548049673,0.0,0.7418990229537984,6.7,6.7,6.7
 2006-09-13T20:00:00,57837.79819701496,208216073.50925383,583854613.7175121,7.613839544007746,6.66666666666669,40.82340897960907,1.0,97141.00611388982,349707622.0100033,2271425962.7088223,0.5466054862686732,-3.332952800201234,45.27631548049673,45.27631548049673,0.0,0.745982073550545,-1.5829528002012332,-0.6586513230960479,-0.6586513230960479
 2006-09-13T21:00:00,57413.75256232272,206689509.22436172,579574004.7047261,7.606893034642906,6.66666666666669,40.82340897960907,1.0,76084.31227711008,273903524.1975963,1650619957.2006834,-0.9760738870052592,-3.8,45.27631548049673,45.27631548049673,0.0,0.8281508991831542,-3.8,-1.9725722612297445,-1.9725722612297445
 2006-09-13T22:00:00,57108.9848412298,205592345.42842728,576497469.1930156,7.601900501632275,6.66666666666669,40.82340897960907,1.0,69127.8565499384,248860283.57977825,1414325012.0956717,-1.3795243480109918,-3.8,45.27631548049673,45.27631548049673,0.0,0.8983446003623663,-3.8,-2.370817764071952,-2.370817764071952
 2006-09-13T23:00:00,57658.0857001489,207569108.52053604,582040471.8637621,7.610895578732495,6.66666666666669,40.82340897960907,1.0,61580.21128964901,221688760.6427364,1145090675.4772277,-1.839539532577148,-3.8,45.27631548049673,45.27631548049673,0.0,0.9502312018101948,-3.8,-2.831300220818457,-2.831300220818457
 2006-09-14T00:00:00,57276.219161444016,206194388.9811984,578185647.7280347,7.604640043096445,6.66666666666669,40.82340897960907,1.0,56232.89130855893,202438408.7108121,904152152.0054592,-2.251503893485943,-3.8,45.27631548049673,45.27631548049673,0.0,0.983197033187947,-3.8,-3.236543797724415,-3.236543797724415
 2006-09-14T01:00:00,56390.99735835128,203007590.4900646,569249608.4939945,7.590138897335975,6.66666666666669,40.82340897960907,1.0,27917.042557075463,100501353.20547168,384736132.5964606,-2.22157698920624,-2.880625784726688,22.638157740248364,45.27631548049673,0.0,0.99897717384929,-3.3259293925297464,-3.1549164957053093,-3.1549164957053093
 2006-09-14T02:00:00,56526.66213102275,203495983.6716819,570619102.2491573,7.592361261091097,6.66666666666669,40.82340897960907,1.0,0.0,0.0,0.0,1.8245208695635529,1.8245208695635529,0.0,45.27631548049673,0.0,0.9999294920753592,0.980091721612836,0.980091721612836,0.980091721612836
 2006-09-14T03:00:00,56416.73907408394,203100260.6667022,569509463.121315,7.590560575698377,6.66666666666669,40.82340897960907,1.0,24678.6177566551,88843023.92395836,249176077.33442444,6.589335816265304,6.165887706312095,22.638157740248364,45.27631548049673,0.0,0.9994717868267416,5.70562046206587,5.70562046206587,5.70562046206587
 2006-09-14T04:00:00,56276.20428551573,202594335.42785665,568090808.0678519,7.5882584391599055,6.66666666666669,40.82340897960907,1.0,56500.39395537903,203401418.23936448,570475489.0437248,7.669391393261876,6.7,45.27631548049673,45.27631548049673,0.0,0.9989555237281056,6.7,6.7,6.7
 2006-09-14T05:00:00,55993.49704418772,201576589.35907573,565236966.2494193,7.583627347115354,6.66666666666669,40.82340897960907,1.0,56217.28244330918,202382216.79591307,567616957.1469474,7.664537599216687,6.7,45.27631548049673,45.27631548049673,0.0,0.9984392606294696,6.7,6.7,6.7
 2006-09-14T06:00:00,56469.00545779386,203288419.648058,570037076.0357524,7.591416777887947,6.66666666666669,40.82340897960907,0.0,56694.80898540802,204101312.34746888,572438466.6721787,7.672724479594983,6.7,45.27631548049673,45.27631548049673,0.0,0.9979229975308338,6.7,6.7,6.7
 2006-09-14T07:00:00,57362.395488638256,206504623.75909773,579055570.9926481,7.606051736483303,6.66666666666669,40.82340897960907,0.0,57589.36287514676,207321706.35052827,581470634.9810882,7.688060776738122,6.7,45.27631548049673,45.27631548049673,0.0,0.997406734432198,6.7,6.7,6.7
 2006-09-14T08:00:00,58132.37766927889,209276559.609404,588352325.9008542,7.621138397194915,6.66666666666669,40.82340897960907,0.0,58237.39403220502,209654618.5159381,590786506.4199713,7.703878386004093,6.7,45.27631548049673,45.27631548049673,0.0,0.996890471333562,6.7,6.7,6.7
 2006-09-14T09:00:00,58210.47337909381,209557704.16473773,595476921.5323105,7.632700200268336,6.66666666666669,40.82340897960907,0.0,58257.23419938742,209726043.11779472,597932207.8877134,7.716011012356212,6.7,45.27631548049673,45.27631548049673,0.0,0.996374208234926,6.7,6.7,6.7
 2006-09-14T10:00:00,58229.89192269265,209627610.9216936,601914628.39856,7.643147408289901,6.66666666666669,40.82340897960907,0.0,58276.667152957765,209796001.750648,604396186.6230152,7.726985895764902,6.7,45.27631548049673,45.27631548049673,0.0,0.99585794513629,6.7,6.7,6.7
 2006-09-14T11:00:00,58229.76597570069,209627157.5125225,607345808.9209802,7.651961260312831,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.7362548690778015,7.7362548690778015,0.0,45.27631548049673,5.05345604948115,0.9770100058956602,7.563090979254873,6.700014052181605,1.1191617905734514
 2006-09-14T12:00:00,58363.45750636267,210108447.02290565,609363960.2131251,7.65523637916849,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.739694593950769,7.739694593950769,0.0,45.27631548049673,6.086510843388368,0.93235658597753,7.739578345452852,6.699999434809686,0.0063620015435864
 2006-09-14T13:00:00,58956.74566249107,212244284.38496783,608726841.687296,7.654202441805443,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.738556825801754,7.738556825801754,0.0,45.27631548049673,6.087924569154528,0.8876475935300231,7.738915550858962,6.699966945676984,0.0121836367136377
 2006-09-14T14:00:00,59179.15524660603,213044958.8877817,606522347.491293,7.650624926385518,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.734764449918693,7.734764449918693,0.0,45.27631548049673,6.077472898781944,0.8430306615426139,7.735609811798409,6.699975724089973,0.0202852178803983
 2006-09-14T15:00:00,59129.128802337415,212864863.68841463,610823905.6959038,7.657605647360689,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.732119578824601,7.732119578824601,0.0,45.27631548049673,6.067596366593333,0.7985804081546776,7.732212816059717,6.700051450704634,0.030239087294977
 2006-09-14T16:00:00,59020.17138570014,212472616.98852047,620747816.3986775,7.673710594825013,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.725267331568181,7.725267331568181,0.0,45.27631548049673,6.0506802734250265,0.7542621121329436,7.727170631590931,6.69994342588095,0.0406006490259772
 2006-09-14T17:00:00,58690.38371207623,211285381.36347443,628296429.4360011,7.685960961551271,6.66666666666669,40.82340897960907,0.0,59368.97063971224,213728294.30296403,706580664.7449843,7.900373909905055,6.7,45.27631548049673,45.27631548049673,0.0,0.7355867189517232,6.87007951412605,6.87007951412605,6.87007951412605
 2006-09-14T18:00:00,58461.742043511615,210462271.3566418,619158008.389614,7.671130570579906,6.66666666666669,40.82340897960907,0.0,58508.69530714792,210631303.10573253,593698529.2585208,7.708822722190568,6.7,45.27631548049673,45.27631548049673,0.0,0.7350704558530873,6.7,6.7,6.7
 2006-09-14T19:00:00,58515.95976023856,210657455.1368588,620392460.2576897,7.673133923264699,6.66666666666669,40.82340897960907,0.0,58562.95723209896,210826646.03555623,594759813.9649597,7.710624597448274,6.7,45.27631548049673,45.27631548049673,0.0,0.7345541927544513,6.7,6.7,6.7
 2006-09-14T20:00:00,58617.96893106095,211024688.1518194,622787723.949814,7.677021092304407,6.66666666666669,40.82340897960907,1.0,98645.97633850951,355125514.8186343,2289443582.026804,0.5826196326130315,-3.327641039599312,45.27631548049673,45.27631548049673,0.0,0.7388626898999098,-1.577641039599312,-0.6412061762400322,-0.6412061762400322
 2006-09-14T21:00:00,58980.38548583349,212329387.7490005,621908491.3529778,7.67559421931871,6.66666666666669,40.82340897960907,1.0,78122.0035426543,281239212.7535555,1678450804.938861,-0.9285729265625902,-3.8,45.27631548049673,45.27631548049673,0.0,0.821875121262379,-3.8,-1.945861945629839,-1.945861945629839
 2006-09-14T22:00:00,59214.10148151353,213170765.3334487,631800858.4886231,7.691648165770147,6.66666666666669,40.82340897960907,1.0,71839.47163265514,258622097.87755856,1458652887.5341325,-1.303818285947359,-3.8,45.27631548049673,45.27631548049673,0.0,0.8933693747111963,-3.8,-2.335380539046147,-2.335380539046147
 2006-09-14T23:00:00,59324.03400013259,213566522.4004773,628214109.179778,7.685827334896156,6.66666666666669,40.82340897960907,1.0,64175.06751976202,231030243.07114327,1189091014.7461517,-1.7643365574811012,-3.8,45.27631548049673,45.27631548049673,0.0,0.9468073971364108,-3.8,-2.794967275533088,-2.794967275533088
 2006-09-15T00:00:00,59407.35960274099,213866494.56986755,627730114.63812,7.685041877809712,6.66666666666669,40.82340897960907,1.0,57986.160074762,208750176.2691432,946093015.3870044,-2.1797707547537297,-3.8,45.27631548049673,45.27631548049673,0.0,0.981186708120136,-3.8,-3.208622295200944,-3.208622295200944
 2006-09-15T01:00:00,59298.13640493946,213473291.05778205,624975765.1419699,7.680571947672328,6.66666666666669,40.82340897960907,1.0,37929.857449416006,136547486.81789762,531529070.4520903,-2.3943617168749287,-3.304828438273462,30.18421032033115,45.27631548049673,0.0,0.998461193085384,-3.62325199772245,-3.394592990413744,-3.394592990413744
 2006-09-15T02:00:00,59213.78258687683,213169617.31275663,626338366.8119556,7.682783262667649,6.66666666666669,40.82340897960907,1.0,0.0,0.0,0.0,1.1990966375063403,1.1990966375063403,0.0,45.27631548049673,0.0,1.0,0.3169141995020093,0.3169141995020093,0.3169141995020093
 2006-09-15T03:00:00,59213.782562127984,213169617.2236608,624975631.1058503,7.680571728317909,6.66666666666669,40.82340897960907,1.0,21354.066735215943,76874640.24677739,213301199.3686746,6.296660135047024,5.934182124040962,22.638157740248364,45.27631548049673,0.0,1.0,5.3847881214942825,5.3847881214942825,5.3847881214942825
 2006-09-15T04:00:00,58986.77547856484,212352391.7228334,623740812.0168962,7.678567792664235,6.66666666666669,40.82340897960907,1.0,59034.19726569954,212523110.1565184,595793857.6731446,7.712380361538085,6.7,45.27631548049673,45.27631548049673,0.0,0.9999859416860596,6.7,6.7,6.7
 2006-09-15T05:00:00,58809.88158921842,211715573.72118628,620170788.1324006,7.672774161560508,6.66666666666669,40.82340897960907,1.0,58857.133459151104,211885680.45294395,593285226.9712747,7.708120994342363,6.7,45.27631548049673,45.27631548049673,0.0,0.9996144966421534,6.7,6.7,6.7
 2006-09-15T06:00:00,58885.94646336494,211989407.2681138,621126228.6112243,7.674324700052572,6.66666666666669,40.82340897960907,0.0,58933.26922976552,212159769.2271559,593814711.6491089,7.709019990255189,6.7,45.27631548049673,45.27631548049673,0.0,0.9990982335435176,6.7,6.7,6.7
 2006-09-15T07:00:00,59168.19244145669,213005492.7892441,625669085.3984091,7.681697113942121,6.66666666666669,40.82340897960907,0.0,59215.79796633369,213176872.67880124,597749459.0867273,7.71570071322147,6.7,45.27631548049673,45.27631548049673,0.0,0.9985819704448818,6.7,6.7,6.7
 2006-09-15T08:00:00,59785.46717537236,215227681.8313405,636083716.6335833,7.698598717612782,6.66666666666669,40.82340897960907,0.0,59833.81126825658,215401720.5657237,607214170.474324,7.731770357914026,6.7,45.27631548049673,45.27631548049673,0.0,0.9980657073462456,6.7,6.7,6.7
 2006-09-15T09:00:00,60200.24798810927,216720892.7571934,641122471.4131027,7.706776030400749,6.66666666666669,40.82340897960907,0.0,60249.17722147016,216897037.99729252,613426976.8226849,7.742318550722995,6.7,45.27631548049673,45.27631548049673,0.0,0.9975494442476096,6.7,6.7,6.7
 2006-09-15T10:00:00,60361.27845508836,217300602.4383181,643247282.1342255,7.710224366903997,6.66666666666669,40.82340897960907,0.0,60410.46787925567,217477684.3653204,617345423.2753978,7.7489712600850735,6.7,45.27631548049673,45.27631548049673,0.0,0.9970331811489738,6.7,6.7,6.7
 2006-09-15T11:00:00,60621.18014985672,218236248.53948417,649218464.753815,7.719914988860527,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.758405305540907,7.758405305540907,0.0,45.27631548049673,5.147005129516866,0.9777959196805356,7.581523640668859,6.700003390308858,1.1195170170305926
 2006-09-15T12:00:00,60930.80654193645,219350903.5509712,652640263.46921,7.7254682455975265,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.763073024247436,7.763073024247436,0.0,45.27631548049673,6.202855019996535,0.9321874885587002,7.76248980286563,6.7000313723486045,0.0073179178284921
 2006-09-15T13:00:00,61027.63068967276,219699470.482822,656613395.4563175,7.731916289910525,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.766159572568217,7.766159572568217,0.0,45.27631548049673,6.225914000486054,0.886408226697899,7.76588773537181,6.699978948458391,0.0143461874230532
 2006-09-15T14:00:00,61121.88485642346,220038785.4831245,658962379.2891626,7.735728498721123,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.7682341195589375,7.7682341195589375,0.0,45.27631548049673,6.243168760857945,0.8405301200443306,7.7676897202751904,6.699977373775462,0.0244906056520489
 2006-09-15T15:00:00,61150.25570216406,220140920.5277906,658138107.5701029,7.734390772274356,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.7670024574226275,7.7670024574226275,0.0,45.27631548049673,6.254120311837416,0.7945799734369848,7.767899539828901,6.700005369035574,0.0369498377774397
 2006-09-15T16:00:00,61035.66330477182,219728387.89717853,654809834.7515357,7.728989266489262,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.7624998866055215,7.7624998866055215,0.0,45.27631548049673,6.239416743637558,0.7487865216784132,7.762917640225837,6.6999331669452085,0.0493731478197535
 2006-09-15T17:00:00,60975.75952691802,219512734.29690483,654590382.7104607,7.728633113840196,6.66666666666669,40.82340897960907,0.0,61940.83972904089,222987023.0245472,732672144.5581278,7.944655347877035,6.7,45.27631548049673,45.27631548049673,0.0,0.7294448762984124,6.876966286707417,6.876966286707417,6.876966286707417
 2006-09-15T18:00:00,60877.75437760932,219159915.7593936,649891890.7297444,7.721007898470478,6.66666666666669,40.82340897960907,0.0,60927.90564372976,219340460.3174272,620004270.188933,7.753485398875664,6.7,45.27631548049673,45.27631548049673,0.0,0.7289286131997764,6.7,6.7,6.7
 2006-09-15T19:00:00,60695.96398806536,218505470.35703528,640630611.2319423,7.705977802954266,6.66666666666669,40.82340897960907,0.0,60745.752390060894,218684708.60421923,613644971.4791185,7.74268866411574,6.7,45.27631548049673,45.27631548049673,0.0,0.7284123501011405,6.7,6.7,6.7
 2006-09-15T20:00:00,60551.37509796605,217984950.35267776,635577042.3706325,7.697776442335871,6.66666666666669,40.82340897960907,1.0,103841.48521815515,373829346.7853586,2308048917.713077,0.6195761667482715,-3.3223751737328606,45.27631548049673,45.27631548049673,0.0,0.7328795993328661,-1.5723751737328602,-0.6268196974466771,-0.6268196974466771
 2006-09-15T21:00:00,60506.04231198743,217821752.3231548,634788941.0348823,7.696497448179907,6.66666666666669,40.82340897960907,1.0,81766.96005100595,294361056.1836214,1705953021.1992168,-0.8816378419956035,-3.8,45.27631548049673,45.27631548049673,0.0,0.8165676418849982,-3.8,-1.9241941289547213,-1.9241941289547213
 2006-09-15T22:00:00,60506.04229849253,217821752.27457315,636810821.5802892,7.699778717542597,6.66666666666669,40.82340897960907,1.0,74757.04711167661,269125369.6020358,1484872511.607276,-1.2590433478466496,-3.8,45.27631548049673,45.27631548049673,0.0,0.8891241838253462,-3.8,-2.306155958609418,-2.306155958609418
 2006-09-15T23:00:00,60471.20561275043,217696340.2059016,637946861.9794024,7.701622379534398,6.66666666666669,40.82340897960907,1.0,66621.17500562324,239836230.02024373,1217495595.880564,-1.71579401389657,-3.8,45.27631548049673,45.27631548049673,0.0,0.9438525363151988,-3.8,-2.764378736628704,-2.764378736628704
 2006-09-16T00:00:00,60545.6352687173,217964286.96738225,639004534.849952,7.703338860655762,6.66666666666669,40.82340897960907,1.0,59765.00427426071,215154015.3873385,970942827.4826164,-2.13727345421571,-3.8,45.27631548049673,45.27631548049673,0.0,0.9794319517146198,-3.8,-3.1846246638301667,-3.1846246638301667
 2006-09-16T01:00:00,60586.57993851524,218111687.77865487,638431008.7148507,7.702408098686225,6.66666666666669,40.82340897960907,1.0,38706.34703453472,139342849.32432505,546384542.3801953,-2.3595465482422893,-3.295429450590602,30.18421032033115,45.27631548049673,0.0,0.9979271460695124,-3.6198068135695007,-3.3808656964520343,-3.3808656964520343
 2006-09-16T02:00:00,60557.26673693221,218006160.2529559,633192267.99497,7.693906246827616,6.66666666666669,40.82340897960907,1.0,0.0,0.0,0.0,1.2823023118095511,1.2823023118095511,0.0,45.27631548049673,0.0,1.0,0.3865793848847116,0.3865793848847116,0.3865793848847116
 2006-09-16T03:00:00,60557.23378841372,218006041.63828933,632894044.6203613,7.693422265835647,6.66666666666669,40.82340897960907,1.0,24159.058313875405,86972609.92995146,236032583.51645505,6.40791541047773,6.006810594043912,22.638157740248364,45.27631548049673,0.0,0.9998117482212892,5.4769108839476495,5.4769108839476495,5.4769108839476495
 2006-09-16T04:00:00,60557.2112374981,218005960.4549932,638758393.3404144,7.702939401744074,6.66666666666669,40.82340897960907,1.0,60606.73986537393,218184263.51534608,609757327.7705476,7.736088189041719,6.7,45.27631548049673,45.27631548049673,0.0,0.9993008566917974,6.7,6.7,6.7
 2006-09-16T05:00:00,60557.21123749352,218005960.45497665,643263886.7935797,7.71025131269792,6.66666666666669,40.82340897960907,1.0,60606.73986536932,218184263.5153295,611733693.2053576,7.739443683505482,6.7,45.27631548049673,45.27631548049673,0.0,0.9987845935931616,6.7,6.7,6.7
 2006-09-16T06:00:00,60557.21123749352,218005960.45497665,645509691.096394,7.713896019578898,6.66666666666669,40.82340897960907,0.0,60606.73986536932,218184263.5153295,612837058.9437699,7.741316996400077,6.7,45.27631548049673,45.27631548049673,0.0,0.9982683304945258,6.7,6.7,6.7
 2006-09-16T07:00:00,60595.1533057382,218142551.9006575,649738415.5066105,7.720758823176777,6.66666666666669,40.82340897960907,0.0,60644.751226296,218321104.4146656,615802929.7343459,7.746352439485829,6.7,45.27631548049673,45.27631548049673,0.0,0.9977520673958896,6.7,6.7,6.7
 2006-09-16T08:00:00,60586.4483693628,218111214.1297061,646828074.2520345,7.716035629580213,6.66666666666669,40.82340897960907,0.0,60636.03032964811,218289709.1867332,614723193.477253,7.744519285505246,6.7,45.27631548049673,45.27631548049673,0.0,0.9972358042972536,6.7,6.7,6.7
 2006-09-16T09:00:00,60653.34334259424,218352036.03333923,661301097.7814738,7.739524064179555,6.66666666666669,40.82340897960907,0.0,60703.05032742457,218530981.17872843,622595777.184016,7.75788517486749,6.7,45.27631548049673,45.27631548049673,0.0,0.9967195411986176,6.7,6.7,6.7
 2006-09-16T10:00:00,60797.52926107507,218871105.33987024,669077264.6736119,7.752144260112776,6.66666666666669,40.82340897960907,0.0,60847.51618221495,219051058.25597385,627401396.423369,7.766043893881971,6.7,45.27631548049673,45.27631548049673,0.0,0.996203278099982,6.7,6.7,6.7
 2006-09-16T11:00:00,60850.90471117045,219063256.9602137,682021625.7063596,7.773152289135754,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.78073592257978,7.78073592257978,0.0,45.27631548049673,5.2424407295067335,0.9765606501457346,7.600421820875245,6.70000300861712,1.1200379629235389
 2006-09-16T12:00:00,60722.41889261717,218600708.01342183,678271615.9795632,7.767066191487679,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.775422151627889,7.775422151627889,0.0,45.27631548049673,6.279020738490071,0.9301208220749472,7.777469838285093,6.700007758443502,0.008200307076201
 2006-09-16T13:00:00,60759.36110067914,218733699.96244487,671397504.5310106,7.755909854653296,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.770214497848618,7.770214497848618,0.0,45.27631548049673,6.246627491849101,0.8840379427666533,7.769885966949388,6.69998348764643,0.0151011630438787
 2006-09-16T14:00:00,60924.01074485119,219326438.68146425,677163632.2094197,7.765268009355991,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.778427504654754,7.778427504654754,0.0,45.27631548049673,6.284432309665282,0.8379360065311311,7.775639552155778,6.6999996410223694,0.0261754111673749
 2006-09-16T15:00:00,60999.88616459129,219599590.1925287,687275521.4014899,7.781679226410329,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.790707116053543,7.790707116053543,0.0,45.27631548049673,6.382371105872239,0.7911576677680779,7.79251014259285,6.699997048918523,0.0423107487359253
 2006-09-16T16:00:00,61021.98278220228,219679138.0159282,665259593.6620264,7.745948418579917,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.768085888726374,7.768085888726374,0.0,45.27631548049673,6.277969007004479,0.7447435184751976,7.770154874719002,6.699974250232704,0.0520971730509331
 2006-09-16T17:00:00,60920.36445744626,219313312.0468065,660083123.754772,7.737547380801062,6.66666666666669,40.82340897960907,0.0,61908.37053642436,222870133.93112773,734447134.4513716,7.9476676852986365,6.7,45.27631548049673,45.27631548049673,0.0,0.7253088669321385,6.8775108859136,6.8775108859136,6.8775108859136
 2006-09-16T18:00:00,60814.1181149268,218930825.21373647,660514529.0776284,7.738247518168156,6.66666666666669,40.82340897960907,0.0,60864.137973311736,219110896.70392224,624106659.8971914,7.760450280961405,6.7,45.27631548049673,45.27631548049673,0.0,0.7247926038335025,6.7,6.7,6.7
 2006-09-16T19:00:00,60833.70090658406,219001323.2637026,660296997.2635481,7.737894484676391,6.66666666666669,40.82340897960907,0.0,60883.76059891214,219181538.15608373,622835672.4934227,7.758292458789721,6.7,45.27631548049673,45.27631548049673,0.0,0.7242763407348666,6.7,6.7,6.7
 2006-09-16T20:00:00,60862.5386245161,219105139.048258,653575228.0231371,7.726985610518168,6.66666666666669,40.82340897960907,1.0,105156.42146607937,378563117.2778857,2319997367.736388,0.6434431921960929,-3.318862130903265,45.27631548049673,45.27631548049673,0.0,0.7288443267849497,-1.5688621309032644,-0.6174418438943091,-0.6174418438943091
 2006-09-16T21:00:00,60457.04089357673,217645347.2168762,651054121.5085964,7.722894082969741,6.66666666666669,40.82340897960907,1.0,82161.97911211246,295783124.80360484,1720614705.2714877,-0.8566177239872709,-3.8,45.27631548049673,45.27631548049673,0.0,0.8129729429490006,-3.8,-1.9099809094953428,-1.9099809094953428
 2006-09-16T22:00:00,59913.95731927763,215690246.34939945,645839504.2846267,7.7144312956394145,6.66666666666669,40.82340897960907,1.0,74117.01062372852,266821238.24542263,1497157854.0084286,-1.2380661206983974,-3.8,45.27631548049673,45.27631548049673,0.0,0.8862298852599576,-3.8,-2.286748714854538,-2.286748714854538
 2006-09-16T23:00:00,59892.2165409617,215611979.5474621,634423411.782243,7.6959042419524195,6.66666666666669,40.82340897960907,1.0,65978.69610239899,237523305.9686364,1225016935.2732835,-1.702941057308722,-3.8,45.27631548049673,45.27631548049673,0.0,0.941820609829917,-3.8,-2.743746918169633,-2.743746918169633
 2006-09-17T00:00:00,60359.71842106402,217294986.31583047,634430605.2246451,7.695915924646647,6.66666666666669,40.82340897960907,1.0,59647.47500019307,214730910.00069505,976736449.1188388,-2.1273655795395188,-3.8,45.27631548049673,45.27631548049673,0.0,0.978214753370683,-3.8,-3.1681800218255205,-3.1681800218255205
 2006-09-17T01:00:00,60277.82804596698,217000180.9654812,646010775.997004,7.714709227862876,6.66666666666669,40.82340897960907,1.0,38575.84205236746,138873031.38852286,551153202.5689065,-2.349016027136561,-3.2930573470233053,30.18421032033115,45.27631548049673,0.0,0.997554621786922,-3.618894846108868,-3.372823207700136,-3.372823207700136
 2006-09-17T02:00:00,60008.12929228047,216029265.45220968,650532607.9465435,7.722047715974747,6.66666666666669,40.82340897960907,1.0,0.0,0.0,0.0,1.315308568405702,1.315308568405702,0.0,45.27631548049673,0.0,0.999750006419844,0.4126102917743926,0.4126102917743926,0.4126102917743926
 2006-09-17T03:00:00,60008.1910029807,216029487.61073053,649192709.8633463,7.719873190324385,6.66666666666669,40.82340897960907,1.0,24858.028479823635,89488902.52736509,246134605.964118,6.458218873545548,6.039950211298407,22.638157740248364,45.27631548049673,0.0,0.999233743321208,5.518485987015279,5.518485987015279,5.518485987015279
 2006-09-17T04:00:00,60008.19100299892,216029487.6107961,644676900.1698284,7.712544486274568,6.66666666666669,40.82340897960907,1.0,60056.83120703813,216204592.34533724,609512752.2289662,7.735672952535093,6.7,45.27631548049673,45.27631548049673,0.0,0.998717480222572,6.7,6.7,6.7
 2006-09-17T05:00:00,59901.86822977695,215646725.627197,639843049.2527883,7.704699673332769,6.66666666666669,40.82340897960907,1.0,59950.35864674558,215821291.1282841,606991646.9082915,7.731392578943001,6.7,45.27631548049673,45.27631548049673,0.0,0.998201217123936,6.7,6.7,6.7
 2006-09-17T06:00:00,59819.6538504553,215350753.8616391,637482158.0927973,7.700868223615479,6.66666666666669,40.82340897960907,0.0,59868.031270078114,215524912.5722812,604796636.8350476,7.727665796922468,6.7,45.27631548049673,45.27631548049673,0.0,0.9976849540253,6.7,6.7,6.7
 2006-09-17T07:00:00,59819.65382630737,215350753.77470648,646818801.7974792,7.716020574374931,6.66666666666669,40.82340897960907,0.0,59868.031245897735,215524912.48523185,609847121.3521866,7.736240650708555,6.7,45.27631548049673,45.27631548049673,0.0,0.9971686909266644,6.7,6.7,6.7
 2006-09-17T08:00:00,59915.33359193836,215695200.9309781,639706647.7487824,7.704478305048643,6.66666666666669,40.82340897960907,0.0,59963.84253725761,215869833.1341273,607489985.0595446,7.7322386595082735,6.7,45.27631548049673,45.27631548049673,0.0,0.9966524278280284,6.7,6.7,6.7
 2006-09-17T09:00:00,59984.64288004092,215944714.36814737,638180497.171688,7.702001541928605,6.66666666666669,40.82340897960907,0.0,60033.24919192449,216119697.0909281,607298009.7709593,7.731912717113886,6.7,45.27631548049673,45.27631548049673,0.0,0.9961361647293924,6.7,6.7,6.7
 2006-09-17T10:00:00,60457.88039520734,217648369.4227464,648569819.7423284,7.718862318209411,6.66666666666669,40.82340897960907,0.0,60507.2515472413,217826105.57006872,615275082.9847473,7.745456249884068,6.7,45.27631548049673,45.27631548049673,0.0,0.9956199016307564,6.7,6.7,6.7
 2006-09-17T11:00:00,60413.118946989496,217487228.2091622,656772012.9880885,7.732173715807374,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.754608410131721,7.754608410131721,0.0,45.27631548049673,5.135011412766889,0.9764102600415628,7.579185727708869,6.700039697063519,1.1195296718907517
 2006-09-17T12:00:00,60227.84618661297,216820246.27180672,658974009.8639092,7.735747377686306,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.756265559302792,7.756265559302792,0.0,45.27631548049673,6.165838025896654,0.931068097815102,7.755165457132712,6.700020946714591,0.0071428922571816
 2006-09-17T13:00:00,60295.13531299312,217062487.1267753,667337806.0254105,7.749321232814257,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.764470886966961,7.764470886966961,0.0,45.27631548049673,6.208774457836295,0.8855271544698198,7.762494456966711,6.69997628823663,0.014284558051128
 2006-09-17T14:00:00,60299.69773072906,217078911.83062464,685345436.205604,7.778546741490847,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.788294349205909,7.788294349205909,0.0,45.27631548049673,6.320103786609114,0.8394082834520363,7.782574090984377,6.699936169474199,0.0267529547614923
 2006-09-17T15:00:00,60321.904901245376,217158857.6444834,697153382.1768434,7.797710764054383,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.811505961835016,7.811505961835016,0.0,45.27631548049673,6.488892031076657,0.7919576783062894,7.813177513328427,6.699996465819886,0.045983623566493
 2006-09-17T16:00:00,60285.32140239552,217027157.04862383,681257019.7434314,7.77191136459308,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.782136101212129,7.782136101212129,0.0,45.27631548049673,6.3529868690553934,0.7447866239334905,7.784457655289377,6.699937487416711,0.055353104417409
 2006-09-17T17:00:00,60188.850696728194,216679862.5082215,670694761.1514686,7.754769420062947,6.66666666666669,40.82340897960907,0.0,61228.11979827901,220421231.27380443,739993764.3345206,7.957075485698301,6.7,45.27631548049673,45.27631548049673,0.0,0.7251055640102019,6.880226367244057,6.880226367244057,6.880226367244057
 2006-09-17T18:00:00,59958.24077621182,215849666.7943625,644960483.5967399,7.713004712890892,6.66666666666669,40.82340897960907,0.0,60006.81173242151,216024522.23671743,610799417.645974,7.737857472919188,6.7,45.27631548049673,45.27631548049673,0.0,0.7245893009115658,6.7,6.7,6.7
 2006-09-17T19:00:00,59927.44047609568,215738785.7139444,643706926.0199527,7.710970318521859,6.66666666666669,40.82340897960907,0.0,59975.96653892149,215913479.54011732,609857974.8788058,7.736259076485119,6.7,45.27631548049673,45.27631548049673,0.0,0.72407303781293,6.7,6.7,6.7
 2006-09-17T20:00:00,59749.31232174716,215097524.3582897,636871495.7756186,7.699877188429181,6.66666666666669,40.82340897960907,1.0,101794.21534104816,366459175.2277734,2308249348.686424,0.6204228735466185,-3.321868585122339,45.27631548049673,45.27631548049673,0.0,0.7287088500835178,-1.5718685851223386,-0.6184579775960087,-0.6184579775960087
 2006-09-17T21:00:00,59468.469952196734,214086491.82790828,629432421.9832921,7.687804499959843,6.66666666666669,40.82340897960907,1.0,79813.42755837749,287328339.210159,1706116686.9342394,-0.8813584645011829,-3.8,45.27631548049673,45.27631548049673,0.0,0.8128634066601582,-3.8,-1.9095535426289905,-1.9095535426289905
 2006-09-17T22:00:00,59388.34608756897,213798045.91524827,627485887.0127338,7.684645531088869,6.66666666666669,40.82340897960907,1.0,72919.62664747935,262510655.93092567,1485882937.9734538,-1.2573179533219845,-3.8,45.27631548049673,45.27631548049673,0.0,0.8861414531078214,-3.8,-2.2861622279575027,-2.2861622279575027
 2006-09-17T23:00:00,59373.30131904875,213743884.74857548,625644337.5285487,7.68165694995755,6.66666666666669,40.82340897960907,1.0,65053.68392530389,234193262.131094,1217651102.6264844,-1.7155283371530226,-3.8,45.27631548049673,45.27631548049673,0.0,0.9417583073145114,-3.8,-2.743119415220777,-2.743119415220777
 2006-09-18T00:00:00,59534.06792837512,214322644.5421504,627955989.5752904,7.685408442966111,6.66666666666669,40.82340897960907,1.0,58566.51353954904,210839448.7423765,969753480.066764,-2.1393077185789973,-3.8,45.27631548049673,45.27631548049673,0.0,0.9781772970782908,-3.8,-3.1676765690894606,-3.1676765690894606
 2006-09-18T01:00:00,59515.10919851762,214254393.11466345,627258738.701313,7.68427690269617,6.66666666666669,40.82340897960907,1.0,38070.79623309768,137054866.43915164,542654047.6718005,-2.3735380035393234,-3.303038530026394,30.18421032033115,45.27631548049673,0.0,0.9975431313870434,-3.622448628519317,-3.37615759358526,-3.37615759358526
 2006-09-18T02:00:00,59548.432574114086,214374357.26681063,629387775.5999157,7.68773204087104,6.66666666666669,40.82340897960907,1.0,0.0,0.0,0.0,1.216114163105882,1.216114163105882,0.0,45.27631548049673,0.0,0.9997319534759408,0.3306108222433584,0.3306108222433584,0.3306108222433584
 2006-09-18T03:00:00,59515.10920276319,214254393.12994748,625970153.7308781,7.682185703298047,6.66666666666669,40.82340897960907,1.0,21858.54134516436,78690748.8425917,217443764.48655564,6.319034625978607,5.949516116871735,22.638157740248364,45.27631548049673,0.0,0.9992156903773048,5.404429556227182,5.404429556227182,5.404429556227182
 2006-09-18T04:00:00,59388.39415111415,213798218.9440109,627077816.004524,7.6839832881074495,6.66666666666669,40.82340897960907,1.0,59436.23781203955,213970456.1233424,598183162.2364032,7.7164370889077425,6.7,45.27631548049673,45.27631548049673,0.0,0.9986994272786688,6.7,6.7,6.7
 2006-09-18T05:00:00,59176.611373836735,213035800.94581228,626053128.8819625,7.682320360975816,6.66666666666669,40.82340897960907,1.0,59224.22523272104,213207210.83779573,595209688.6897464,7.711388496962154,6.7,45.27631548049673,45.27631548049673,0.0,0.9981831641800328,6.7,6.7,6.7
 2006-09-18T06:00:00,58711.13174143865,211360074.2691791,624805573.3030045,7.680295756143355,6.66666666666669,40.82340897960907,0.0,58758.29905194309,211529876.58699512,593039549.5347252,7.707703827211429,6.7,45.27631548049673,45.27631548049673,0.0,0.9976669010813972,6.7,6.7,6.7
 2006-09-18T07:00:00,58468.64829282712,210487133.8541776,618239619.174521,7.669640162777699,6.66666666666669,40.82340897960907,0.0,58515.60702203252,210656185.27931708,589951025.7103796,7.7024598532164,6.7,45.27631548049673,45.27631548049673,0.0,0.9971506379827608,6.7,6.7,6.7
 2006-09-18T08:00:00,58500.95600024868,210603441.60089523,619711199.15118,7.672028316775232,6.66666666666669,40.82340897960907,0.0,58547.94091713434,210772587.3016836,592158085.5717242,7.706207215748246,6.7,45.27631548049673,45.27631548049673,0.0,0.996634374884125,6.7,6.7,6.7
 2006-09-18T09:00:00,58517.077183401845,210661477.86024663,619956352.9475563,7.672426162777122,6.66666666666669,40.82340897960907,0.0,58564.07524990048,210830670.8996417,593606376.1703737,7.708666262316556,6.7,45.27631548049673,45.27631548049673,0.0,0.996118111785489,6.7,6.7,6.7
 2006-09-18T10:00:00,58682.62067930318,211257434.44549143,623882505.5811942,7.678797745914537,6.66666666666669,40.82340897960907,0.0,58729.75991490938,211427135.6936738,597285747.8911718,7.714913384428908,6.7,45.27631548049673,45.27631548049673,0.0,0.9956018486868532,6.7,6.7,6.7
 2006-09-18T11:00:00,59043.317523491685,212555943.08457008,627444378.3341546,7.684578169435338,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.720708350010284,7.720708350010284,0.0,45.27631548049673,4.9868327642481765,0.9770330015047848,7.550001152652631,6.699998869901386,1.1189049268657898
 2006-09-18T12:00:00,59203.74353004471,213133476.70816097,633342694.3798313,7.694150369858367,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.728267890149933,7.728267890149933,0.0,45.27631548049673,6.025277471558929,0.9329654509293772,7.727591759590321,6.699999231763116,0.005856342806328
 2006-09-18T13:00:00,59171.1200479735,213016032.17270464,630867679.4069934,7.690133734779772,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.725904453438148,7.725904453438148,0.0,45.27631548049673,6.023728154103835,0.8887639258516637,7.726462798860351,6.699993541130348,0.0111848582345744
 2006-09-18T14:00:00,59187.106520950096,213073583.4754204,630992291.6391542,7.690335963897986,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.725957403863948,7.725957403863948,0.0,45.27631548049673,6.026878378104619,0.8446324583593973,7.725879840693295,6.699987615921409,0.0189671494993268
 2006-09-18T15:00:00,59322.93777581179,213562575.99292243,629183343.8264334,7.687400275781646,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.724721845790214,7.724721845790214,0.0,45.27631548049673,6.029152693896855,0.8005194888913527,7.724832838617101,6.699989533868481,0.0287043339456141
 2006-09-18T16:00:00,59135.08389337676,212886302.0161564,627222111.618594,7.6842174614615795,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.7204641549798785,7.7204641549798785,0.0,45.27631548049673,6.0218045745049125,0.7564784206392109,7.721737233933838,6.699928427870574,0.0390410705173274
 2006-09-18T17:00:00,58837.638890782015,211815500.00681525,624421017.6903666,7.679671670164576,6.66666666666669,40.82340897960907,0.0,59468.94837842189,214088214.1623188,701921719.8154043,7.892468640870224,6.7,45.27631548049673,45.27631548049673,0.0,0.7378854699715848,6.869518473884866,6.869518473884866,6.869518473884866
 2006-09-18T18:00:00,58745.92835464684,211485342.07672864,620057573.7619734,7.672590428760261,6.66666666666669,40.82340897960907,0.0,58793.12239846721,211655240.634482,594173881.3375099,7.709629821002884,6.7,45.27631548049673,45.27631548049673,0.0,0.7373692068729488,6.7,6.7,6.7
 2006-09-18T19:00:00,58581.25249769605,210892508.99170572,620440765.7801293,7.6732122954288755,6.66666666666669,40.82340897960907,0.0,58628.30467359151,211061896.82492945,593113682.0015799,7.707829719958279,6.7,45.27631548049673,45.27631548049673,0.0,0.7368529437743129,6.7,6.7,6.7
