Date/Time,Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-09-18T20:00:00,58408.32935773406,210269985.6878425,617331303.424727,7.6681661029661,6.66666666666669,40.82340897960907,1.0,98046.66513358278,352967994.4808979,2282384695.8908386,0.5681885137547665,-3.3300430860726227,45.27631548049673,45.27631548049673,0.0,0.741107271948664,-1.5800430860726224,-0.6469319782699493,-0.6469319782699493
 2006-09-18T21:00:00,58244.934553063686,209681764.39102927,614309048.4136895,7.663261454016097,6.66666666666669,40.82340897960907,1.0,76672.36448907571,276020512.16067255,1668350031.486556,-0.9458127107398938,-3.8,45.27631548049673,45.27631548049673,0.0,0.8238606416568883,-3.8,-1.9541825749671595,-1.9541825749671595
 2006-09-18T22:00:00,58210.47337909381,209557704.16473773,609464745.6808605,7.655399939323406,6.66666666666669,40.82340897960907,1.0,69746.4517982192,251087226.47358915,1435775622.8678577,-1.3428884970292223,-3.8,45.27631548049673,45.27631548049673,0.0,0.894948702265577,-3.8,-2.346488723222136,-2.346488723222136
 2006-09-18T23:00:00,58210.47337909381,209557704.16473773,602928727.0335461,7.644793138177126,6.66666666666669,40.82340897960907,1.0,61934.30769865995,222963507.71517584,1158046484.147996,-1.81739541187358,-3.8,45.27631548049673,45.27631548049673,0.0,0.9478988645752192,-3.8,-2.8064447724857726,-2.8064447724857726
 2006-09-19T00:00:00,58210.47337909381,209557704.16473773,599926028.0975839,7.639920297717533,6.66666666666669,40.82340897960907,1.0,56348.33644347316,202854011.1965033,914171168.1315552,-2.234367601137784,-3.8,45.27631548049673,45.27631548049673,0.0,0.981830258790634,-3.8,-3.2175103650627084,-3.2175103650627084
 2006-09-19T01:00:00,58210.47337909381,209557704.16473773,595533282.8463268,7.632791667573818,6.66666666666669,40.82340897960907,1.0,37222.72340943396,134001804.27396224,511809129.7268136,-2.448276242953753,-3.325001501104633,30.18421032033115,45.27631548049673,0.0,0.9986561607396496,-3.63043733664814,-3.4055497849675493,-3.4055497849675493
 2006-09-19T02:00:00,58210.47337909381,209557704.16473773,591692541.3264006,7.626558894717249,6.66666666666669,40.82340897960907,1.0,0.0,0.0,0.0,0.9862977692346409,0.9862977692346409,0.0,45.27631548049673,0.0,1.0,0.1428913400937415,0.1428913400937415,0.1428913400937415
 2006-09-19T03:00:00,57823.62678367761,208165056.42123932,583711557.7002044,7.613607394063222,6.66666666666669,40.82340897960907,1.0,15112.53777122587,54405135.97641313,152588889.60208857,5.961088742916679,5.701767342437194,15.092105160165575,45.27631548049673,0.0,1.0,5.1006096071216005,5.1006096071216005,5.1006096071216005
 2006-09-19T04:00:00,56936.74459371375,204972280.53736943,574758757.376263,7.59907896853646,6.66666666666669,40.82340897960907,1.0,56378.61588878254,202963017.1996171,569245915.2791367,7.667303564413995,6.7,45.27631548049673,45.27631548049673,0.0,1.0,6.7,6.7,6.7
 2006-09-19T05:00:00,55940.44956345621,201385618.4284424,564701468.4030857,7.582758369954234,6.66666666666669,40.82340897960907,1.0,56002.43207966077,201608755.4867788,565447647.2060229,7.660854071163253,6.7,45.27631548049673,45.27631548049673,0.0,0.9998863676637444,6.7,6.7,6.7
 2006-09-19T06:00:00,54964.60215023076,197872567.74083072,554850591.7747049,7.56677290267853,6.66666666666669,40.82340897960907,0.0,55180.314387795166,198649131.79606265,557146855.6630663,7.646759038949111,6.7,45.27631548049673,45.27631548049673,0.0,0.9993993322467536,6.7,6.7,6.7
 2006-09-19T07:00:00,55484.46018846522,199744056.6784748,560098397.2507612,7.575288743589276,6.66666666666669,40.82340897960907,0.0,55702.66016325128,200529576.5877046,562420897.857154,7.655714552101945,6.7,45.27631548049673,45.27631548049673,0.0,0.9988830691481172,6.7,6.7,6.7
 2006-09-19T08:00:00,56703.75532303818,204133519.16293743,572406803.0337543,7.59526228796605,6.66666666666669,40.82340897960907,0.0,56926.68546566606,204936067.6763978,574779686.6038028,7.676699817431717,6.7,45.27631548049673,45.27631548049673,0.0,0.9983668060494814,6.7,6.7,6.7
 2006-09-19T09:00:00,57624.262347332486,207447344.45039696,581699035.6194918,7.610341502832758,6.66666666666669,40.82340897960907,0.0,57850.94585598679,208263405.08155245,584111796.7230414,7.692545308135794,6.7,45.27631548049673,45.27631548049673,0.0,0.9978505429508454,6.7,6.7,6.7
 2006-09-19T10:00:00,58186.28312407609,209470619.246674,588816139.4517059,7.621891069270013,6.66666666666669,40.82340897960907,0.0,58257.23419938742,209726043.11779472,591265666.9417675,7.7046919781865135,6.7,45.27631548049673,45.27631548049673,0.0,0.9973342798522096,6.7,6.7,6.7
 2006-09-19T11:00:00,58210.47337909381,209557704.16473773,593294274.5324216,7.6291581886911315,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.712327620688165,7.712327620688165,0.0,45.27631548049673,4.951998454849437,0.9789073726275213,7.543167790389107,6.699973264240021,1.1187016920828057
 2006-09-19T12:00:00,58188.60343569938,209478972.3685178,590226368.7595525,7.624179590258407,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.708036704851242,7.708036704851242,0.0,45.27631548049673,5.932871574729558,0.9353734819038634,7.709588841949329,6.699999454123723,0.0049895922613315
 2006-09-19T13:00:00,58210.47337909381,209557704.16473773,594067692.1378317,7.6304133042443665,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.75007774670656,7.75007774670656,0.0,45.27631548049673,6.095940846249616,0.8914439895892713,7.740587161249226,6.699971895912078,0.0119292782704119
 2006-09-19T14:00:00,58210.47337909381,209557704.16473773,592926998.9137299,7.628562172133797,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.754565655344641,7.754565655344641,0.0,45.27631548049673,6.186249335528767,0.8460010356176592,7.7568665565219135,6.700007447069058,0.0218770421422941
 2006-09-19T15:00:00,58210.47337909381,209557704.16473773,589824687.1395491,7.623527734467284,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.749711313389589,7.749711313389589,0.0,45.27631548049673,6.1573351317353024,0.8007806840965358,7.749495682992421,6.699998171568079,0.0322943864207789
 2006-09-19T16:00:00,57701.52117244728,207725476.2208102,582541488.9328649,7.611708629533532,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.736767481558864,7.736767481558864,0.0,45.27631548049673,6.121526885826545,0.755770289846133,7.740791186979867,6.699987593698125,0.0427978331946814
 2006-09-19T17:00:00,57214.588111367055,205972517.20092136,577563501.4144231,7.603630432790486,6.66666666666669,40.82340897960907,0.0,58890.26547563867,212004955.7122992,706198145.6915824,7.899725465872727,6.7,45.27631548049673,45.27631548049673,0.0,0.7368942683674583,6.870989302457197,6.870989302457197,6.870989302457197
 2006-09-19T18:00:00,57222.42566595911,206000732.3974528,577642619.094409,7.603758821150371,6.66666666666669,40.82340897960907,0.0,58257.23419938742,209726043.11779472,604365485.8500555,7.726933763183847,6.7,45.27631548049673,45.27631548049673,0.0,0.7363780052688224,6.7,6.7,6.7
 2006-09-19T19:00:00,56752.37168457648,204308538.06447533,572897570.1077292,7.596058687072772,6.66666666666669,40.82340897960907,0.0,58257.23419938742,209726043.11779472,599094771.2089807,7.717984857016723,6.7,45.27631548049673,45.27631548049673,0.0,0.7358617421701864,6.7,6.7,6.7
 2006-09-19T20:00:00,56569.7565107692,203651123.4387692,571054126.6315612,7.593067205640182,6.66666666666669,40.82340897960907,1.0,96949.2814445923,349017413.2005322,2265801870.8388124,0.5389148867222028,-3.3310529297949656,45.27631548049673,45.27631548049673,0.0,0.7401797133623119,-1.581052929794965,-0.6454176438503997,-0.6454176438503997
 2006-09-19T21:00:00,56572.814946071456,203662133.80585724,571085000.5862697,7.593117302676453,6.66666666666669,40.82340897960907,1.0,76183.80774424943,274261707.8792979,1653937806.1363072,-0.970410581225724,-3.8,45.27631548049673,45.27631548049673,0.0,0.8230477618952755,-3.8,-1.9507617176866008,-1.9507617176866008
 2006-09-19T22:00:00,56326.59470561578,202775740.94021684,568599483.7121488,7.589083896002035,6.66666666666669,40.82340897960907,1.0,69411.54174061993,249881550.2662317,1424194568.4206994,-1.3626671746113956,-3.8,45.27631548049673,45.27631548049673,0.0,0.8943027045363069,-3.8,-2.3419294313965,-2.3419294313965
 2006-09-19T23:00:00,56339.65700463476,202822765.21668515,568731343.5648011,7.58929787683245,6.66666666666669,40.82340897960907,1.0,61868.26493224761,222725753.75609148,1155633269.103161,-1.821519999166619,-3.8,45.27631548049673,45.27631548049673,0.0,0.9474529343952997,-3.8,-2.801743749574701,-2.801743749574701
 2006-09-20T00:00:00,56336.77577080285,202812392.77489024,568702258.4039131,7.589250676189342,6.66666666666669,40.82340897960907,1.0,56313.390380012446,202728205.3680448,913290436.8385228,-2.2358735597939394,-3.8,45.27631548049673,45.27631548049673,0.0,0.981567632073032,-3.8,-3.2138775490747022,-3.2138775490747022
 2006-09-20T01:00:00,56299.74593771018,202679085.37575668,568328453.7368909,7.588644078185962,6.66666666666669,40.82340897960907,1.0,37222.72340943396,134001804.27396224,511313932.7835167,-2.451132634827441,-3.327010511556169,30.18421032033115,45.27631548049673,0.0,0.9985766543780352,-3.6311547466525536,-3.404728074813429,-3.404728074813429
 2006-09-20T02:00:00,56398.98386809722,203036341.92515007,569330229.8300072,7.590269726055664,6.66666666666669,40.82340897960907,1.0,0.0,0.0,0.0,0.9743828906287444,0.9743828906287444,0.0,45.27631548049673,0.0,1.0,0.131521919954003,0.131521919954003,0.131521919954003
 2006-09-20T03:00:00,56293.31564082493,202655936.30696976,568263541.886491,7.588538744772445,6.66666666666669,40.82340897960907,1.0,15024.17617901874,54087034.24446747,151696716.66313785,5.953626178648556,5.695820343932772,15.092105160165575,45.27631548049673,0.0,1.0,5.092825549703897,5.092825549703897,5.092825549703897
 2006-09-20T04:00:00,56010.97369955622,201639505.31840232,565413387.6587282,7.583913634086605,6.66666666666669,40.82340897960907,1.0,56248.9909621554,202496367.46375945,567937113.0171865,7.665081214067993,6.7,45.27631548049673,45.27631548049673,0.0,1.0,6.7,6.7,6.7
 2006-09-20T05:00:00,55695.19659346778,200502707.736484,562225715.8239865,7.578740831209878,6.66666666666669,40.82340897960907,1.0,55919.67160253958,201310817.7691425,564612027.835006,7.659435189870549,6.7,45.27631548049673,45.27631548049673,0.0,0.999791591555164,6.7,6.7,6.7
 2006-09-20T06:00:00,55641.03506685822,200307726.24068955,561678972.0304338,7.577853598654454,6.66666666666669,40.82340897960907,0.0,55864.46743827052,201112082.77777383,564054640.1708859,7.658488730741221,6.7,45.27631548049673,45.27631548049673,0.0,0.9992766686924472,6.7,6.7,6.7
 2006-09-20T07:00:00,55636.03038417222,200289709.38302,561628451.3127112,7.577771614580353,6.66666666666669,40.82340897960907,0.0,55858.633377381055,201091080.15857172,563995734.5862336,7.658388707009124,6.7,45.27631548049673,45.27631548049673,0.0,0.9987604055938112,6.7,6.7,6.7
 2006-09-20T08:00:00,55347.72085934907,199251795.0936567,558718056.1819474,7.573048785123318,6.66666666666669,40.82340897960907,0.0,55568.52406705981,200046686.6414153,561066547.0338008,7.653414863306942,6.7,45.27631548049673,45.27631548049673,0.0,0.9982441424951752,6.7,6.7,6.7
 2006-09-20T09:00:00,55820.914484360364,200955292.1436973,563494798.8961749,7.580800241479618,6.66666666666669,40.82340897960907,0.0,56042.63412126879,201753482.83656764,565853560.8243423,7.661543331366748,6.7,45.27631548049673,45.27631548049673,0.0,0.9977278793965392,6.7,6.7,6.7
 2006-09-20T10:00:00,55943.928583906265,201398142.9020626,564736588.0342665,7.582815354485089,6.66666666666669,40.82340897960907,0.0,56166.15888217638,202198171.975835,567100770.6835055,7.663661109618526,6.7,45.27631548049673,45.27631548049673,0.0,0.9972116162979032,6.7,6.7,6.7
 2006-09-20T11:00:00,56240.47099843496,202465695.5943659,567730091.6302322,7.587673092096682,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.66876909285968,7.66876909285968,0.0,45.27631548049673,4.760800654904039,0.979597549658048,7.506028628744205,6.700000217388271,1.1181097175360557
 2006-09-20T12:00:00,56042.65691322627,201753564.8876145,565733219.8628459,7.584432653229116,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.665391278803356,7.665391278803356,0.0,45.27631548049673,5.722338584170615,0.9378232773445316,7.668785357835179,6.700003941909453,0.0036191274764531
 2006-09-20T13:00:00,55758.55147096017,200730785.2954566,562865263.6400954,7.579778656762336,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.660505898211124,7.660505898211124,0.0,45.27631548049673,5.675725246879778,0.8964499765233396,7.659277695498574,6.699965140220626,0.0066648363835091
 2006-09-20T14:00:00,56034.17737490034,201723038.54964125,565647621.5564077,7.584293736956861,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.666831916246315,7.666831916246315,0.0,45.27631548049673,5.711103225279474,0.8549954194577655,7.665389689929449,6.699999259312867,0.0119962943461087
 2006-09-20T15:00:00,56216.83162660497,202380593.8557779,567491459.5118152,7.5872858398706065,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.679832967575343,7.679832967575343,0.0,45.27631548049673,5.780648639149543,0.8131548032309742,7.677664644146739,6.699983944535902,0.0200884252225215
 2006-09-20T16:00:00,56222.42562742074,202400732.25871465,567547929.2130702,7.587377477561357,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.68687542971065,7.68687542971065,0.0,45.27631548049673,5.835941970737326,0.77080187045852,7.68693513835118,6.699968692208444,0.0298659850976141
 2006-09-20T17:00:00,56255.01766045638,202518063.5776429,567876935.6664879,7.587911374797407,6.66666666666669,40.82340897960907,0.0,57908.466758381,208470480.3301716,677690230.8396388,7.851340538723726,6.7,45.27631548049673,45.27631548049673,0.0,0.7527943057556712,6.86412542890114,6.86412542890114,6.86412542890114
 2006-09-20T18:00:00,56526.14569376966,203494124.49757075,570613888.975445,7.592352800972743,6.66666666666669,40.82340897960907,0.0,56751.77273820317,204306381.85753143,573013620.6217114,7.673701096256367,6.7,45.27631548049673,45.27631548049673,0.0,0.7522780426570354,6.7,6.7,6.7
 2006-09-20T19:00:00,56483.36914504442,203340128.92216,570182072.9985113,7.591652066726229,6.66666666666669,40.82340897960907,0.0,56710.40161285636,204157445.80628288,572595902.9508725,7.672991817548539,6.7,45.27631548049673,45.27631548049673,0.0,0.7517617795583993,6.7,6.7,6.7
 2006-09-20T20:00:00,56089.149659652285,201920938.7747482,566202549.701661,7.585194251255834,6.66666666666669,40.82340897960907,1.0,96227.37352760596,346418544.6993815,2243140249.2939835,0.4895854583469192,-3.3417834759233336,45.27631548049673,45.27631548049673,0.0,0.7555459279862231,-1.5917834759233331,-0.6841486573247844,-0.6841486573247844
 2006-09-20T21:00:00,56025.57927772624,201692085.39981443,565560826.4352103,7.584152889788826,6.66666666666669,40.82340897960907,1.0,74988.08612581594,269957110.0529374,1614116348.9610703,-1.038381832267099,-3.8,45.27631548049673,45.27631548049673,0.0,0.8365226647910126,-3.8,-2.010133149754035,-2.010133149754035
 2006-09-20T22:00:00,55708.689505187496,200551282.218675,562361922.5781443,7.578961862889785,6.66666666666669,40.82340897960907,1.0,67938.79465487336,244579660.75754404,1372846632.146043,-1.4503720615608675,-3.8,45.27631548049673,45.27631548049673,0.0,0.9049039120312946,-3.8,-2.419581026848185,-2.419581026848185
 2006-09-20T23:00:00,55314.59149553042,199132529.38390952,558383625.5411204,7.572506089255721,6.66666666666669,40.82340897960907,1.0,60344.65355694204,217240752.8049913,1099556971.108389,-1.9173737532192128,-3.8,45.27631548049673,45.27631548049673,0.0,0.9546790310055976,-3.8,-2.8799744564442764,-2.8799744564442764
 2006-09-21T00:00:00,55130.04573972131,198468164.6629967,556520693.4391046,7.569483027988713,6.66666666666669,40.82340897960907,1.0,55929.47229807195,201346100.273059,866288644.5184793,-2.316269551894655,-3.8,45.27631548049673,45.27631548049673,0.0,0.985771438266418,-3.8,-3.2729831866727914,-3.2729831866727914
 2006-09-21T01:00:00,55229.64157946461,198826709.6860726,557526082.5160387,7.571114515293233,6.66666666666669,40.82340897960907,1.0,27917.042557075463,100501353.20547168,371452573.8863413,-2.262549357598797,-2.8988678718382275,22.638157740248364,45.27631548049673,0.0,0.9995212119573962,-3.3357044008192136,-3.1764135757288154,-3.1764135757288154
 2006-09-21T02:00:00,55340.43063496224,199225550.28586408,558644463.6304331,7.572929362742951,6.66666666666669,40.82340897960907,1.0,0.0,0.0,0.0,1.7121856230845314,1.7121856230845314,0.0,45.27631548049673,0.0,1.0,0.8856716355096655,0.8856716355096655,0.8856716355096655
 2006-09-21T03:00:00,55314.75407965787,199133114.6867683,558385266.7774032,7.572508750262085,6.66666666666669,40.82340897960907,1.0,21888.297826700367,78797872.17612134,221002660.91742563,6.445349176578123,6.069766129075394,22.638157740248364,45.27631548049673,0.0,1.0,5.583116645631246,5.583116645631246,5.583116645631246
 2006-09-21T04:00:00,55102.03118823448,198367312.27764416,556237895.2405788,7.569024122949791,6.66666666666669,40.82340897960907,1.0,56275.10671354545,202590384.16876364,568200799.6041819,7.665528953451609,6.7,45.27631548049673,45.27631548049673,0.0,1.0,6.7,6.7,6.7
 2006-09-21T05:00:00,55217.04276368114,198781353.9492521,557398901.3827337,7.570908135561374,6.66666666666669,40.82340897960907,1.0,56787.55076370264,204435182.7493295,573374865.6532052,7.674314471707149,6.7,45.27631548049673,45.27631548049673,0.0,0.9997864925833876,6.7,6.7,6.7
 2006-09-21T06:00:00,55382.30208069675,199376287.49050832,559067142.8737168,7.573615261442202,6.66666666666669,40.82340897960907,0.0,56907.06636350073,204865438.9086026,574581595.650469,7.676363471956583,6.7,45.27631548049673,45.27631548049673,0.0,0.9992705499263156,6.7,6.7,6.7
 2006-09-21T07:00:00,55483.20548740957,199739539.7546745,560085731.4331987,7.575268174788625,6.66666666666669,40.82340897960907,0.0,56394.097991766925,203018752.7703609,569402235.6099014,7.667568990362125,6.7,45.27631548049673,45.27631548049673,0.0,0.9987542868276796,6.7,6.7,6.7
 2006-09-21T08:00:00,55641.48848814528,200309358.557323,561683549.177536,7.577861028574609,6.66666666666669,40.82340897960907,0.0,55894.99336003363,201221976.09612107,564362855.5465182,7.659012082295715,6.7,45.27631548049673,45.27631548049673,0.0,0.9982380237290436,6.7,6.7,6.7
 2006-09-21T09:00:00,55680.4885038461,200449758.6138459,562077242.2262307,7.578499890963779,6.66666666666669,40.82340897960907,0.0,55903.74878266118,201253495.61758024,564451257.6558765,7.659162200145432,6.7,45.27631548049673,45.27631548049673,0.0,0.9977217606304076,6.7,6.7,6.7
 2006-09-21T10:00:00,55695.13884491311,200502499.8416872,562225132.8702586,7.578739882357605,6.66666666666669,40.82340897960907,0.0,55916.31235832017,201298724.48995256,564578110.0805491,7.659377600325551,6.7,45.27631548049673,45.27631548049673,0.0,0.9972054975317718,6.7,6.7,6.7
 2006-09-21T11:00:00,55448.04073496548,199612946.64587572,559730754.1762018,7.574692135925222,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.655081251207751,7.655081251207751,0.0,45.27631548049673,4.71120506729599,0.9797452592854232,7.496452004697706,6.699999677193172,1.1179689607637384
 2006-09-21T12:00:00,56428.76545043526,203143555.6215669,569630865.6562992,7.590757639929677,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.662351210093463,7.662351210093463,0.0,45.27631548049673,5.6733109462032125,0.9385894049025664,7.659349884028303,6.70002284214977,0.0033841960811766
 2006-09-21T13:00:00,58063.8055379934,209029699.93677625,590971842.516097,7.625389394136828,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.669763152401014,7.669763152401014,0.0,45.27631548049673,5.724466176090182,0.8970180645371872,7.668668414261106,6.69997310271842,0.0070322251489895
 2006-09-21T14:00:00,58210.47337909381,209557704.16473773,600612501.4857332,7.641034319492081,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.676579837964656,7.676579837964656,0.0,45.27631548049673,5.761324217425671,0.8551555282386566,7.675022797578073,6.699999256771458,0.0126919546992313
 2006-09-21T15:00:00,58210.47337909381,209557704.16473773,598991425.0735116,7.638403583853818,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.675148524478349,7.675148524478349,0.0,45.27631548049673,5.773140520807256,0.8131225482703804,7.676226262022351,6.6999708380271015,0.0198845071515636
 2006-09-21T16:00:00,58210.47337909381,209557704.16473773,599605108.1484022,7.639399488530547,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.676725140468288,7.676725140468288,0.0,45.27631548049673,5.7899156377025855,0.7710893262535162,7.6782127074554944,6.699969530091862,0.0285074264312091
 2006-09-21T17:00:00,58210.47337909381,209557704.16473773,596521496.6392231,7.634395364371628,6.66666666666669,40.82340897960907,0.0,57491.53683576939,206969532.60876983,671082884.8007549,7.840128251253508,6.7,45.27631548049673,45.27631548049673,0.0,0.7532205402281743,6.861717046570487,6.861717046570487,6.861717046570487
 2006-09-21T18:00:00,58210.47337909381,209557704.16473773,595353993.0543783,7.632500739367135,6.66666666666669,40.82340897960907,0.0,56477.60981373305,203319395.32943887,570245441.1902851,7.669000702829113,6.7,45.27631548049673,45.27631548049673,0.0,0.7527042771295384,6.7,6.7,6.7
 2006-09-21T19:00:00,58210.47337909381,209557704.16473773,590109202.8115796,7.623989445463606,6.66666666666669,40.82340897960907,0.0,56019.05207867424,201668587.4832272,565615456.6919638,7.661139030384892,6.7,45.27631548049673,45.27631548049673,0.0,0.7521880140309024,6.7,6.7,6.7
 2006-09-21T20:00:00,58209.34557541856,209553644.0715069,588691232.5136554,7.621688368124334,6.66666666666669,40.82340897960907,1.0,96153.05781815056,346151008.1453421,2240793090.1153045,0.4852620176031663,-3.342105101636379,45.27631548049673,45.27631548049673,0.0,0.7559573053650138,-1.5921051016363783,-0.6852554577825001,-0.6852554577825001
 2006-09-21T21:00:00,58109.73471591982,209195044.9773113,588002476.3887069,7.620570664435173,6.66666666666669,40.82340897960907,1.0,74853.29304936723,269471854.97772205,1609608680.6625063,-1.0460764157001148,-3.8,45.27631548049673,45.27631548049673,0.0,0.8368808408662244,-3.8,-2.0117912010488244,-2.0117912010488244
 2006-09-21T22:00:00,58025.82320013508,208892963.5204863,587046576.6760716,7.619019441178579,6.66666666666669,40.82340897960907,1.0,67864.7215694955,244312997.65018368,1370264435.4311411,-1.4547825388658746,-3.8,45.27631548049673,45.27631548049673,0.0,0.9051825175388952,-3.8,-2.421705354455212,-2.421705354455212
 2006-09-21T23:00:00,57980.72603932148,208730613.7415573,585333928.7403481,7.616240156897724,6.66666666666669,40.82340897960907,1.0,60352.113475996215,217267608.5135864,1099838296.5288105,-1.9168926786183265,-3.8,45.27631548049673,45.27631548049673,0.0,0.954866259924606,-3.8,-2.882060830474856,-2.882060830474856
 2006-09-22T00:00:00,58149.62190762983,209338638.8674674,587542834.8887597,7.619824754940496,6.66666666666669,40.82340897960907,1.0,55937.464097108495,201374870.7495906,870608531.8445495,-2.308879427900381,-3.8,45.27631548049673,45.27631548049673,0.0,0.9858788764211172,-3.8,-3.274520873444557,-3.274520873444557
 2006-09-22T01:00:00,58035.278081910925,208927001.09487933,586444753.6439002,7.618042796325281,6.66666666666669,40.82340897960907,1.0,27917.042557075463,100501353.20547168,373819858.9088493,-2.25534286870722,-2.8957123066217947,22.638157740248364,45.27631548049673,0.0,0.9995438055681716,-3.333703341862068,-3.1749017187742594,-3.1749017187742594
 2006-09-22T02:00:00,57843.12034402514,208235233.2384905,583908339.1390123,7.613926722748886,6.66666666666669,40.82340897960907,1.0,0.0,0.0,0.0,1.7146346793665466,1.7146346793665466,0.0,45.27631548049673,0.0,1.0,0.8899346555129851,0.8899346555129851,0.8899346555129851
 2006-09-22T03:00:00,57503.5190986016,207012668.7549657,580480170.0152613,7.608363543316371,6.66666666666669,40.82340897960907,1.0,21286.842893355333,76632634.4160792,214929866.14171585,6.426892965204805,6.061627081408727,22.638157740248364,45.27631548049673,0.0,1.0,5.574318140502562,5.574318140502562,5.574318140502562
 2006-09-22T04:00:00,57308.36265553936,206310105.55994168,578510126.320125,7.605166591494125,6.66666666666669,40.82340897960907,1.0,55172.0031719809,198619211.4191312,557062938.639232,7.646616553920069,6.7,45.27631548049673,45.27631548049673,0.0,1.0,6.7,6.7,6.7
 2006-09-22T05:00:00,56655.31073724511,203959118.6540824,571917769.98259,7.594468706050186,6.66666666666669,40.82340897960907,1.0,54822.65090431194,197361543.255523,553535584.3715012,7.640626884375149,6.7,45.27631548049673,45.27631548049673,0.0,0.9998327920828984,6.7,6.7,6.7
 2006-09-22T06:00:00,56410.30969444065,203077114.8999864,569444560.5301878,7.590455257955924,6.66666666666669,40.82340897960907,0.0,54828.88220267077,197383975.9296148,553598500.7996846,7.640733737797077,6.7,45.27631548049673,45.27631548049673,0.0,0.9993261093257284,6.7,6.7,6.7
 2006-09-22T07:00:00,56699.18616665981,204117070.1999753,572360678.8188729,7.595187431253353,6.66666666666669,40.82340897960907,0.0,55202.158906637975,198727772.06389672,557367416.2945482,7.6471335754357534,6.7,45.27631548049673,45.27631548049673,0.0,0.9988098462270928,6.7,6.7,6.7
 2006-09-22T08:00:00,57464.47971368419,206872126.96926305,580086079.5465493,7.607724029682537,6.66666666666669,40.82340897960907,0.0,55631.10820594523,200271989.5414028,561698449.127532,7.654487849195751,6.7,45.27631548049673,45.27631548049673,0.0,0.9982935831284566,6.7,6.7,6.7
 2006-09-22T09:00:00,58194.5746874811,209500468.874932,593252581.9580271,7.629090555042825,6.66666666666669,40.82340897960907,0.0,56302.598079674855,202689353.08682945,568478375.554352,7.666000231141779,6.7,45.27631548049673,45.27631548049673,0.0,0.9977773200298208,6.7,6.7,6.7
 2006-09-22T10:00:00,58216.92340066994,209580924.24241176,604225274.0511628,7.646897228434942,6.66666666666669,40.82340897960907,0.0,57284.869076552335,206225528.6755884,578325291.3392507,7.682719999554965,6.7,45.27631548049673,45.27631548049673,0.0,0.9972610569311848,6.7,6.7,6.7
 2006-09-22T11:00:00,58215.22376396252,209574805.55026504,610289956.0432177,7.656739136763711,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.6930904248732,7.6930904248732,0.0,45.27631548049673,4.869738436775303,0.979178199036412,7.527198071813665,6.7000294157752025,1.1184290621035016
 2006-09-22T12:00:00,58210.47337909381,209557704.16473773,608034917.5294571,7.653079592121238,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.689933888373744,7.689933888373744,0.0,45.27631548049673,5.823346471513052,0.9365279661966984,7.6883143886066385,6.700000912212864,0.0042576244234838
 2006-09-22T13:00:00,58221.7583784745,209598330.1625082,613010352.6955703,7.661153895887217,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.697647066051328,7.697647066051328,0.0,45.27631548049673,5.878265503702359,0.8937827537430305,7.69834936605178,6.700009452732677,0.0088639256303489
 2006-09-22T14:00:00,58221.2496827477,209596498.8578917,617509034.9455527,7.668454558721476,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.705416775726594,7.705416775726594,0.0,45.27631548049673,5.908515356941351,0.8506865564399927,7.7032106299919105,6.699989790033165,0.0156934114511768
 2006-09-22T15:00:00,58210.47337909381,209557704.16473773,613643411.2812861,7.662181251719431,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.6993934583937245,7.6993934583937245,0.0,45.27631548049673,5.902964414957197,0.8075211221391081,7.700910066723971,6.699994575352523,0.023881783819592
 2006-09-22T16:00:00,58210.47337909381,209557704.16473773,609547523.7225465,7.655534287835938,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.692770533665243,7.692770533665243,0.0,45.27631548049673,5.880315067701698,0.7646195968472472,7.695171414375832,6.699966306228062,0.032504402580246
 2006-09-22T17:00:00,58210.47337909381,209557704.16473773,608916662.9816276,7.654510510513796,6.66666666666669,40.82340897960907,0.0,58296.46911273825,209867288.8058577,685340981.9114106,7.864325097547621,6.7,45.27631548049673,45.27631548049673,0.0,0.7465021350535098,6.865098209520035,6.865098209520035,6.865098209520035
 2006-09-22T18:00:00,58210.47337909381,209557704.16473773,603693820.1344934,7.646034719588769,6.66666666666669,40.82340897960907,0.0,57333.8797829163,206401967.21849868,578891062.8439864,7.683680789424547,6.7,45.27631548049673,45.27631548049673,0.0,0.7459858719548739,6.7,6.7,6.7
 2006-09-22T19:00:00,58210.47337909381,209557704.16473773,596100699.8001342,7.633712483179533,6.66666666666669,40.82340897960907,0.0,56759.53318763275,204334319.4754779,573091976.6449814,7.673834137524317,6.7,45.27631548049673,45.27631548049673,0.0,0.7454696088562379,6.7,6.7,6.7
 2006-09-22T20:00:00,58081.43983407473,209093183.402669,587189286.0365412,7.619251022451998,6.66666666666669,40.82340897960907,1.0,96584.0478698133,347702572.33132786,2254293982.527178,0.5118023977916295,-3.338572782736104,45.27631548049673,45.27631548049673,0.0,0.7494953864395976,-1.5885727827361036,-0.6688702182595754,-0.6688702182595754
 2006-09-22T21:00:00,56957.12062874461,205045634.2634806,574964447.1229838,7.599412761632082,6.66666666666669,40.82340897960907,1.0,75445.38590087165,271603389.2431379,1629365545.9447124,-1.0123524669996788,-3.8,45.27631548049673,45.27631548049673,0.0,0.8312434517958881,-3.8,-1.9861844784070708,-1.9861844784070708
 2006-09-22T22:00:00,55936.66852995229,201372006.70782825,564663300.0439036,7.582696427827542,6.66666666666669,40.82340897960907,1.0,68495.38594351926,246583389.39666936,1392330116.1200829,-1.417091338867469,-3.8,45.27631548049673,45.27631548049673,0.0,0.9007781125265204,-3.8,-2.388632402026805,-2.388632402026805
 2006-09-22T23:00:00,55781.25623716859,200812522.4538069,563094461.2049648,7.580150584901763,6.66666666666669,40.82340897960907,1.0,60968.94173531416,219488190.24713096,1122615802.6233368,-1.8779563215702413,-3.8,45.27631548049673,45.27631548049673,0.0,0.9518902135525676,-3.8,-2.8492575125627684,-2.8492575125627684
 2006-09-23T00:00:00,55801.52477957678,200885489.20647645,563299065.8470372,7.580482612018614,6.66666666666669,40.82340897960907,1.0,56053.16980618461,201791411.30226457,886959533.8775725,-2.2809107169278167,-3.8,45.27631548049673,45.27631548049673,0.0,0.9841622117809689,-3.8,-3.250114557079661,-3.250114557079661
 2006-09-23T01:00:00,55896.27042327426,201226573.5237874,564255493.700912,7.582034656638963,6.66666666666669,40.82340897960907,1.0,27917.042557075463,100501353.20547168,379614087.9021393,-2.237175220415131,-2.887459592010826,22.638157740248364,45.27631548049673,0.0,0.9991817365381674,-3.3296083882103784,-3.16299016279064,-3.16299016279064
 2006-09-23T02:00:00,55705.4062373,200539462.45428,562328779.0083,7.578908075947481,6.66666666666669,40.82340897960907,1.0,0.0,0.0,0.0,1.7658592266443858,1.7658592266443858,0.0,45.27631548049673,0.0,1.0,0.9340121540987965,0.9340121540987965,0.9340121540987965
 2006-09-23T03:00:00,55409.6938365654,199474897.8116355,559343654.1438599,7.574063970642214,6.66666666666669,40.82340897960907,1.0,22657.04071947784,81565346.59012023,228764535.605458,6.492280645828959,6.1035083512218025,22.638157740248364,45.27631548049673,0.0,0.9999257879496722,5.627504219966944,5.627504219966944,5.627504219966944
 2006-09-23T04:00:00,55301.44803241494,199085212.91669372,558250946.3621161,7.572290784083424,6.66666666666669,40.82340897960907,1.0,55526.13651402616,199894091.45049417,560638566.654313,7.652688150236584,6.7,45.27631548049673,45.27631548049673,0.0,0.9994643785753676,6.7,6.7,6.7
 2006-09-23T05:00:00,55271.47806989111,198977321.05160803,557948408.8963419,7.571799842191704,6.66666666666669,40.82340897960907,1.0,55496.195313739394,199786303.12946185,560336255.1184034,7.652174807834144,6.7,45.27631548049673,45.27631548049673,0.0,0.9989481154767316,6.7,6.7,6.7
 2006-09-23T06:00:00,55374.69582668883,199348904.97607985,558990360.1013073,7.57349066196369,6.66666666666669,40.82340897960907,0.0,55754.11071453746,200714798.5723349,562940385.8881532,7.656596704611946,6.7,45.27631548049673,45.27631548049673,0.0,0.9984318523780956,6.7,6.7,6.7
 2006-09-23T07:00:00,56057.53883190672,201807139.7948642,565883448.2109749,7.584676433397417,6.66666666666669,40.82340897960907,0.0,56657.7922395315,203968052.0623134,572064714.4781076,7.672089854372902,6.7,45.27631548049673,45.27631548049673,0.0,0.9979155892794596,6.7,6.7,6.7
 2006-09-23T08:00:00,56980.79085431156,205130847.07552165,575203390.7002951,7.599800507781964,6.66666666666669,40.82340897960907,0.0,57285.37408901221,206227346.720444,578401308.5694729,7.682849203265223,6.7,45.27631548049673,45.27631548049673,0.0,0.9973993261808236,6.7,6.7,6.7
 2006-09-23T09:00:00,57642.86320713527,207514307.54568705,581886805.5234909,7.610646211347178,6.66666666666669,40.82340897960907,0.0,57875.581575255295,208352093.6709191,584360539.661166,7.692967664968417,6.7,45.27631548049673,45.27631548049673,0.0,0.9968830630821878,6.7,6.7,6.7
 2006-09-23T10:00:00,58095.25772555572,209142927.8120006,586750626.8919829,7.618539164550988,6.66666666666669,40.82340897960907,0.0,58233.4753130969,209640511.12714884,589233482.7247772,7.701241517493628,6.7,45.27631548049673,45.27631548049673,0.0,0.9963667999835518,6.7,6.7,6.7
 2006-09-23T11:00:00,58210.47337909381,209557704.16473773,591793314.7406873,7.626722425787602,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.709836469520135,7.709836469520135,0.0,45.27631548049673,4.940683302247915,0.9779904529471506,7.540998615579331,6.700014611921627,1.1187010304363525
 2006-09-23T12:00:00,58210.47337909381,209557704.16473773,593406178.6347494,7.629339784497733,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.712566802432575,7.712566802432575,0.0,45.27631548049673,5.948962318682361,0.9344664113544846,7.71271111369601,6.70000167454295,0.0051901567069159
 2006-09-23T13:00:00,58210.47337909381,209557704.16473773,597195122.2844179,7.63548851803285,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.719051281390858,7.719051281390858,0.0,45.27631548049673,5.975533108189853,0.8908281802878814,7.717155975709958,6.700016396427437,0.0103443077732392
 2006-09-23T14:00:00,58229.7067319098,209626944.2348753,602922405.6638536,7.6447828503816355,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.728797619798151,7.728797619798151,0.0,45.27631548049673,6.034078070101105,0.8468046619187662,7.727339137889591,6.69999134061456,0.0187006038614678
 2006-09-23T15:00:00,58214.66635434055,209572798.875626,603808416.4208142,7.646220686343166,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.733417981461681,7.733417981461681,0.0,45.27631548049673,6.068150680616555,0.802461860291826,7.732403843689031,6.700000746411473,0.0293289587769039
 2006-09-23T16:00:00,58210.47337909381,209557704.16473773,597219147.1218072,7.635527511250905,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.737875989767147,7.737875989767147,0.0,45.27631548049673,6.112171741451071,0.7578602235331595,7.739120307892656,6.700027104580562,0.0419721453573959
 2006-09-23T17:00:00,58210.47337909381,209557704.16473773,594598905.8166654,7.631275351347249,6.66666666666669,40.82340897960907,0.0,58907.94819729469,212068613.51026088,709805044.859335,7.905846508462505,6.7,45.27631548049673,45.27631548049673,0.0,0.7389448320454539,6.871817149913968,6.871817149913968,6.871817149913968
 2006-09-23T18:00:00,58210.47337909381,209557704.16473773,592050272.1092185,7.627139416747341,6.66666666666669,40.82340897960907,0.0,58257.23419938742,209726043.11779472,594783159.8327782,7.710664303425939,6.7,45.27631548049673,45.27631548049673,0.0,0.7384285689468181,6.7,6.7,6.7
 2006-09-23T19:00:00,58210.47337909381,209557704.16473773,588522449.5384676,7.621414467614748,6.66666666666669,40.82340897960907,0.0,58257.23419938742,209726043.11779472,591011120.8086323,7.704259790599547,6.7,45.27631548049673,45.27631548049673,0.0,0.737912305848182,6.7,6.7,6.7
 2006-09-23T20:00:00,57819.49037966072,208150165.3667786,583669801.9860392,7.613539630001065,6.66666666666669,40.82340897960907,1.0,97231.82211117142,350034559.6002171,2274357024.85256,0.551986123292072,-3.3325710062526643,45.27631548049673,45.27631548049673,0.0,0.7421688322954746,-1.582571006252664,-0.6502687972359497,-0.6502687972359497
 2006-09-23T21:00:00,57125.80765151131,205652907.5454407,576667290.2391953,7.602176083901743,6.66666666666669,40.82340897960907,1.0,76232.57017549027,274437252.631765,1655531540.823931,-0.9676909786862607,-3.8,45.27631548049673,45.27631548049673,0.0,0.8248032475781426,-3.8,-1.958174467050892,-1.958174467050892
 2006-09-23T22:00:00,56703.691960873344,204133291.05914405,572406163.4123747,7.5952612448980945,6.66666666666669,40.82340897960907,1.0,69362.64866188318,249705535.18277943,1422500983.681371,-1.3655596155645264,-3.8,45.27631548049673,45.27631548049673,0.0,0.8956967730103029,-3.8,-2.351795701085825,-2.351795701085825
 2006-09-23T23:00:00,56355.2770578412,202878997.4082284,568889023.1517733,7.589553752445028,6.66666666666669,40.82340897960907,1.0,61718.86937849026,222187929.7625649,1150133162.1061175,-1.8309216221604363,-3.8,45.27631548049673,45.27631548049673,0.0,0.9484143591790352,-3.8,-2.8118995180008994,-2.8118995180008994
 2006-09-24T00:00:00,56221.91002260259,202398876.0813693,567542724.3425303,7.587369030858461,6.66666666666669,40.82340897960907,1.0,56251.57066261011,202505654.3853964,907778239.9478092,-2.2453013121965344,-3.8,45.27631548049673,45.27631548049673,0.0,0.9821333331393826,-3.8,-3.221712446943858,-3.221712446943858
 2006-09-24T01:00:00,55998.30250037858,201593889.0013629,565285475.8375349,7.583706064530766,6.66666666666669,40.82340897960907,1.0,37222.72340943396,134001804.27396224,508041915.5455967,-2.460635479741912,-3.330914495154533,30.18421032033115,45.27631548049673,0.0,0.9987478124297312,-3.632452839945776,-3.4093414896811995,-3.4093414896811995
 2006-09-24T02:00:00,56007.95744612099,201628646.8060356,565382939.5168698,7.583864223672613,6.66666666666669,40.82340897960907,1.0,0.0,0.0,0.0,0.9366874127628024,0.9366874127628024,0.0,45.27631548049673,0.0,1.0,0.0996768707873677,0.0996768707873677,0.0996768707873677
 2006-09-24T03:00:00,56411.06047810363,203079817.72117305,569452139.4581414,7.590467554520084,6.66666666666669,40.82340897960907,1.0,14563.374953103494,52428149.83117257,147044079.99455896,5.910869227229985,5.660968109086396,15.092105160165575,45.27631548049673,0.0,1.0,5.049516995853074,5.049516995853074,5.049516995853074
 2006-09-24T04:00:00,56066.973798568855,201841105.6748479,565978691.2697994,7.584830988878647,6.66666666666669,40.82340897960907,1.0,56305.91795368863,202701304.6332791,568511895.794106,7.666057192192585,6.7,45.27631548049673,45.27631548049673,0.0,1.0,6.7,6.7,6.7
 2006-09-24T05:00:00,55903.43522731721,201252366.8183419,564327820.1729985,7.582152025144338,6.66666666666669,40.82340897960907,1.0,56129.40585253347,202065861.06912044,566729681.19029,7.663030994981494,6.7,45.27631548049673,45.27631548049673,0.0,0.9999615712445684,6.7,6.7,6.7
 2006-09-24T06:00:00,56292.21957157622,202651990.4576744,568252477.4077631,7.58852078747226,6.66666666666669,40.82340897960907,0.0,56519.3416773241,203469630.0383668,570666801.1777858,7.669716223437387,6.7,45.27631548049673,45.27631548049673,0.0,0.9995405383346142,6.7,6.7,6.7
 2006-09-24T07:00:00,56957.10429935446,205045575.4776761,574964282.2828608,7.599412488691736,6.66666666666669,40.82340897960907,0.0,57183.8271232328,205861777.6436381,577376005.0112419,7.681108281780774,6.7,45.27631548049673,45.27631548049673,0.0,0.9990242752359784,6.7,6.7,6.7
 2006-09-24T08:00:00,57274.592180436,206188531.84956965,578169223.859949,7.604613383672689,6.66666666666669,40.82340897960907,0.0,57499.224946335125,206997209.8068064,580560526.6540416,7.686515469634835,6.7,45.27631548049673,45.27631548049673,0.0,0.9985080121373424,6.7,6.7,6.7
 2006-09-24T09:00:00,57030.58140778986,205310093.06804347,575706010.8773085,7.600616140634348,6.66666666666669,40.82340897960907,0.0,57252.24194613422,206108071.00608325,578066778.5938711,7.682281209629902,6.7,45.27631548049673,45.27631548049673,0.0,0.9979917490387064,6.7,6.7,6.7
 2006-09-24T10:00:00,57043.248675746574,205355695.23268768,575833883.0140475,7.600823646852848,6.66666666666669,40.82340897960907,0.0,57265.08409172409,206154302.7302068,578196443.6948178,7.682501363232568,6.7,45.27631548049673,45.27631548049673,0.0,0.9974754859400704,6.7,6.7,6.7
 2006-09-24T11:00:00,57244.3132644899,206079527.7521636,577863567.6053094,7.604117372964947,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.685976696375351,7.685976696375351,0.0,45.27631548049673,4.839799920855932,0.9795103249174996,7.521356217668415,6.700015603162815,1.1183239978598758
 2006-09-24T12:00:00,57464.21341789043,206871168.3044056,580083391.3731983,7.60771965645733,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.689733179326041,7.689733179326041,0.0,45.27631548049673,5.826924154952448,0.9370151407459834,7.689001149641942,6.699997883429094,0.004256813387194
 2006-09-24T13:00:00,57904.1269692789,208454857.08940405,584524182.0779223,7.614926107223358,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.697328599384747,7.697328599384747,0.0,45.27631548049673,5.865370562248951,0.8943014611712483,7.695859046821751,6.700014015880068,0.0086754149781619
 2006-09-24T14:00:00,57684.15855423493,207662970.7952457,582303669.2299389,7.611322691791094,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.693548034219584,7.693548034219584,0.0,45.27631548049673,5.869441569416989,0.8513754660630282,7.695699301111085,6.699987518020073,0.0148886923954344
 2006-09-24T15:00:00,57376.16430648877,206554191.5033596,579194562.9335251,7.6062772804743615,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.688333631924043,7.688333631924043,0.0,45.27631548049673,5.836839344019668,0.8087545362940247,7.688283116791692,6.6999925140033625,0.0221199069537167
 2006-09-24T16:00:00,56969.66584846771,205090797.05448377,575091087.2207013,7.599618261601852,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.6951402038162415,7.6951402038162415,0.0,45.27631548049673,5.859059821286139,0.7662101907810052,7.691233136672527,6.700021078216129,0.0315907446929843
 2006-09-24T17:00:00,56445.13041135057,203202469.480862,569796064.8552928,7.591025666584154,6.66666666666669,40.82340897960907,0.0,58831.5634116986,211793628.28211492,696300168.0635827,7.882925809486603,6.7,45.27631548049673,45.27631548049673,0.0,0.7480685870113243,6.868628376338599,6.868628376338599,6.868628376338599
 2006-09-24T18:00:00,56318.57263495428,202746861.48583543,568518503.3997357,7.588952484597389,6.66666666666669,40.82340897960907,0.0,58257.23419938742,209726043.11779472,595205968.8204633,7.7113821857242115,6.7,45.27631548049673,45.27631548049673,0.0,0.7475523239126883,6.7,6.7,6.7
 2006-09-24T19:00:00,55872.10784880275,201139588.25568983,564011580.0142871,7.58163884577166,6.66666666666669,40.82340897960907,0.0,58244.60865322131,209680591.15159672,590644967.1689699,7.703638064779114,6.7,45.27631548049673,45.27631548049673,0.0,0.7470360608140524,6.7,6.7,6.7
 2006-09-24T20:00:00,55734.18220424881,200643055.9352957,562619263.459489,7.579379457831354,6.66666666666669,40.82340897960907,1.0,96257.99569737936,346528784.51056564,2244305733.936588,0.4956399041262302,-3.3377030966861017,45.27631548049673,45.27631548049673,0.0,0.750970655208175,-1.5877030966861012,-0.6718178429524434,-0.6718178429524434
 2006-09-24T21:00:00,55970.08033696933,201492289.2130896,565000581.8611174,7.583243750829606,6.66666666666669,40.82340897960907,1.0,75246.83491973118,270888605.7110321,1622765039.1672902,-1.0236185886549451,-3.8,45.27631548049673,45.27631548049673,0.0,0.8325276776500629,-3.8,-1.9919267533768616,-1.9919267533768616
 2006-09-24T22:00:00,55935.946023780336,201369405.6856092,564656006.5684415,7.582684587951949,6.66666666666669,40.82340897960907,1.0,68354.42643748989,246075935.1749636,1387407622.157152,-1.4254994248030983,-3.8,45.27631548049673,45.27631548049673,0.0,0.901785076703912,-3.8,-2.3960985566876856,-2.3960985566876856
 2006-09-24T23:00:00,55866.51978606266,201119471.2298256,563955170.2560625,7.581547304364247,6.66666666666669,40.82340897960907,1.0,60822.89940533708,218962437.85921347,1117231047.7482967,-1.8871609487586107,-3.8,45.27631548049673,45.27631548049673,0.0,0.9525736521188382,-3.8,-2.856723142077145,-2.856723142077145
 2006-09-25T00:00:00,55819.77445246431,200951188.0288715,563483290.628173,7.580781558811545,6.66666666666669,40.82340897960907,1.0,56007.05965943015,201625414.7739485,881826609.3106933,-2.2896907363923145,-3.8,45.27631548049673,45.27631548049673,0.0,0.9845581160935324,-3.8,-3.2557125013258488,-3.2557125013258488
 2006-09-25T01:00:00,55898.65518160106,201235158.65376383,564279567.0957351,7.582073719388862,6.66666666666669,40.82340897960907,1.0,27917.042557075463,100501353.20547168,377501726.1759939,-2.2434215856234414,-2.890091396239619,22.638157740248364,45.27631548049673,0.0,0.9992654394528848,-3.3311683160618664,-3.1663527796185065,-3.1663527796185065
 2006-09-25T02:00:00,55711.70326900925,200562131.7684333,562392345.5881281,7.579011228509555,6.66666666666669,40.82340897960907,1.0,0.0,0.0,0.0,1.7573866942286174,1.7573866942286174,0.0,45.27631548049673,0.0,1.0,0.9258376530730836,0.9258376530730836,0.9258376530730836
 2006-09-25T03:00:00,55353.9293864778,199274145.7913201,558780729.3355165,7.573150485533013,6.66666666666669,40.82340897960907,1.0,23543.317459430706,84755942.85395052,237713130.8498024,6.504859042154258,6.100891431839656,22.638157740248364,45.27631548049673,0.0,0.9999954982059552,5.623517392817437,5.623517392817437,5.623517392817437
 2006-09-25T04:00:00,55385.40690207137,199387464.84745693,559098485.0814227,7.573666123534328,6.66666666666669,40.82340897960907,1.0,58176.552343256255,209435588.43572253,587442273.3831939,7.69820023032667,6.7,45.27631548049673,45.27631548049673,0.0,0.9996718357615274,6.7,6.7,6.7
 2006-09-25T05:00:00,55557.09195001589,200005531.0200572,560831592.3308942,7.576478517278026,6.66666666666669,40.82340897960907,1.0,58257.23419938742,209726043.11779472,589523014.9650207,7.70173312244064,6.7,45.27631548049673,45.27631548049673,0.0,0.9991555726628916,6.7,6.7,6.7
 2006-09-25T06:00:00,55781.16266389244,200812185.59001285,563093516.6117975,7.580149055112712,6.66666666666669,40.82340897960907,0.0,58257.23419938742,209726043.11779472,592071831.6710612,7.706060764792941,6.7,45.27631548049673,45.27631548049673,0.0,0.9986393095642556,6.7,6.7,6.7
 2006-09-25T07:00:00,56289.61863972792,202642627.1030205,568226221.8083638,7.588478186470577,6.66666666666669,40.82340897960907,0.0,58257.23419938742,209726043.11779472,597289645.3153089,7.714920008935781,6.7,45.27631548049673,45.27631548049673,0.0,0.9981230464656198,6.7,6.7,6.7
 2006-09-25T08:00:00,57097.82203975649,205552159.34312332,576384784.1782781,7.601717642537621,6.66666666666669,40.82340897960907,0.0,58257.23419938742,209726043.11779472,605466028.2999566,7.728802308913692,6.7,45.27631548049673,45.27631548049673,0.0,0.9976067833669836,6.7,6.7,6.7
 2006-09-25T09:00:00,57702.36295453522,207728506.6363268,582487436.998364,7.611620902543998,6.66666666666669,40.82340897960907,0.0,58257.23419938742,209726043.11779472,611434432.6137881,7.738935615286142,6.7,45.27631548049673,45.27631548049673,0.0,0.997090520268348,6.7,6.7,6.7
 2006-09-25T10:00:00,58148.43892274547,209334380.1218837,588207074.8003504,7.620902681537799,6.66666666666669,40.82340897960907,0.0,58257.23419938742,209726043.11779472,617082226.698875,7.748524424402181,6.7,45.27631548049673,45.27631548049673,0.0,0.9965742571697116,6.7,6.7,6.7
 2006-09-25T11:00:00,58210.47337909381,209557704.16473773,592834438.2211627,7.628411963471176,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.7564723557304225,7.7564723557304225,0.0,45.27631548049673,5.139999623584669,0.9773583393075714,7.580120621934793,6.699990096422536,1.1195063517693788
 2006-09-25T12:00:00,58210.47337909381,209557704.16473773,595716875.077779,7.633089600764662,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.761416136313387,7.761416136313387,0.0,45.27631548049673,6.192785702420284,0.9318452118310891,7.760469116404336,6.700006181669586,0.0072775452968238
