Date/Time,Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-09-25T13:00:00,58210.47337909381,209557704.16473773,599530386.8608029,7.63927821608911,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.768239227999994,7.768239227999994,0.0,45.27631548049673,6.23196071081311,0.886084830362233,7.767043660680039,6.699963671692719,0.0145146774533674
 2006-09-25T14:00:00,58210.47337909381,209557704.16473773,602003516.9041616,7.643291656297824,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.773302361465592,7.773302361465592,0.0,45.27631548049673,6.268895285226538,0.8400436145415089,7.772702436594922,6.699996886526854,0.0252170521779248
 2006-09-25T15:00:00,58210.47337909381,209557704.16473773,601453504.411736,7.642399085348955,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.77315707050771,7.77315707050771,0.0,45.27631548049673,6.283947219405982,0.7938699960679125,7.773609741917615,6.699996239702322,0.0381435060878723
 2006-09-25T16:00:00,58210.47337909381,209557704.16473773,598642565.024293,7.637837445253493,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.768980948148889,7.768980948148889,0.0,45.27631548049673,6.275989233491221,0.7477834146480827,7.76986530855207,6.699935995665919,0.0511721233297974
 2006-09-25T17:00:00,58210.47337909381,209557704.16473773,594110619.0007367,7.630482957340512,6.66666666666669,40.82340897960907,0.0,58390.23922698604,210204861.21714976,721795864.3005049,7.9262325220618735,6.7,45.27631548049673,45.27631548049673,0.0,0.7283279563677215,6.877757214082216,6.877757214082216,6.877757214082216
 2006-09-25T18:00:00,57904.23927491464,208455261.3896927,585003232.1155101,7.615703514625209,6.66666666666669,40.82340897960907,0.0,58257.23419938742,209726043.11779472,615496099.6773225,7.745831477709122,6.7,45.27631548049673,45.27631548049673,0.0,0.7278116932690856,6.7,6.7,6.7
 2006-09-25T19:00:00,57125.91242219426,205653284.71989933,576668347.8667074,7.602177794851104,6.66666666666669,40.82340897960907,0.0,58257.23419938742,209726043.11779472,606845219.4270773,7.731143953045239,6.7,45.27631548049673,45.27631548049673,0.0,0.7272954301704496,6.7,6.7,6.7
 2006-09-25T20:00:00,56667.83497869546,204004205.9233037,572044198.3111578,7.594673860372058,6.66666666666669,40.82340897960907,1.0,97125.27882218378,349651003.7598616,2271463811.2408543,0.5501275057925245,-3.3294923820412645,45.27631548049673,45.27631548049673,0.0,0.7319497855183599,-1.5794923820412643,-0.6280154741177006,-0.6280154741177006
 2006-09-25T21:00:00,56331.99719941549,202795189.91789585,568654020.2095411,7.589172396591645,6.66666666666669,40.82340897960907,1.0,76564.60841570226,275632590.29652816,1666565361.5364192,-0.9488579900038516,-3.8,45.27631548049673,45.27631548049673,0.0,0.8157690882662799,-3.8,-1.921004925548864,-1.921004925548864
 2006-09-25T22:00:00,56087.65232878277,201915548.383618,566187434.6114662,7.585169724552078,6.66666666666669,40.82340897960907,1.0,69944.80413188114,251801294.87477213,1442661030.777377,-1.3311286118281007,-3.8,45.27631548049673,45.27631548049673,0.0,0.8884825397493908,-3.8,-2.3018177868291976,-2.3018177868291976
 2006-09-25T23:00:00,56270.38765504373,202573395.55815744,568032090.9893457,7.58816315445365,6.66666666666669,40.82340897960907,1.0,62448.896063967295,224816025.83028227,1176833914.1695924,-1.785284725526349,-3.8,45.27631548049673,45.27631548049673,0.0,0.9434032788819486,-3.8,-2.7597890966885337,-2.7597890966885337
 2006-09-26T00:00:00,53089.27326760384,191121383.76337385,535919729.00863326,7.53605557560061,6.66666666666669,40.82340897960907,1.0,56552.96512614416,203590674.45411897,930653274.9474542,-2.20617746837668,-3.8,45.27631548049673,45.27631548049673,0.0,0.9791635660894497,-3.8,-3.180984624232756,-3.180984624232756
 2006-09-26T01:00:00,55921.93470808456,201318964.9491045,564514566.687114,7.582455064415637,6.66666666666669,40.82340897960907,1.0,37222.72340943396,134001804.27396224,518964306.10635406,-2.438429979323364,-3.3273981501900565,30.18421032033115,45.27631548049673,0.0,0.997845152367275,-3.631206677628332,-3.39069317810269,-3.39069317810269
 2006-09-26T02:00:00,55685.60714466194,200468185.7207829,562128913.3158894,7.578583741474596,6.66666666666669,40.82340897960907,1.0,0.0,0.0,0.0,0.9599922643670296,0.9599922643670296,0.0,45.27631548049673,0.0,0.999998365375191,0.1214780104053837,0.1214780104053837,0.1214780104053837
 2006-09-26T03:00:00,55328.4361785406,199182370.2427461,558523383.3172275,7.572732880200451,6.66666666666669,40.82340897960907,1.0,11966.905780271592,43080860.80897774,120827943.83225146,5.875556630887551,5.670200879552206,15.092105160165575,45.27631548049673,0.0,0.9996890387769416,5.062523660952128,5.062523660952128,5.062523660952128
 2006-09-26T04:00:00,55203.61071508588,198732998.5743092,557263309.022919,7.57068810262844,6.66666666666669,40.82340897960907,1.0,55293.80409729638,199057694.75026697,558292743.2046694,7.648704829364256,6.7,45.27631548049673,45.27631548049673,0.0,0.9991727756783056,6.7,6.7,6.7
 2006-09-26T05:00:00,55317.912951994345,199144486.62717968,558417154.612786,7.572560498632263,6.66666666666669,40.82340897960907,1.0,55516.88583590597,199860789.00926152,560545164.0290363,7.652529539532616,6.7,45.27631548049673,45.27631548049673,0.0,0.9986565125796696,6.7,6.7,6.7
 2006-09-26T06:00:00,55715.42724346626,200575538.07647857,562429937.953949,7.579072230915514,6.66666666666669,40.82340897960907,0.0,55915.59435942522,201296139.6939308,564570860.5599344,7.659365280204831,6.7,45.27631548049673,45.27631548049673,0.0,0.9981402494810336,6.7,6.7,6.7
 2006-09-26T07:00:00,55984.357145500886,201543685.7238032,565144701.8101845,7.583477622603382,6.66666666666669,40.82340897960907,0.0,56185.22405077094,202266806.5827754,567293268.6577016,7.663987984931134,6.7,45.27631548049673,45.27631548049673,0.0,0.9976239863823978,6.7,6.7,6.7
 2006-09-26T08:00:00,56786.083233038575,204429899.63893887,573237877.7217588,7.596610934771626,6.66666666666669,40.82340897960907,0.0,56989.29108990112,205161447.923644,575411805.6316912,7.677773117943978,6.7,45.27631548049673,45.27631548049673,0.0,0.9971077232837618,6.7,6.7,6.7
 2006-09-26T09:00:00,57979.73142123715,208727033.1164537,614227914.6809895,7.663133130731448,6.66666666666669,40.82340897960907,0.0,56012.9772429964,201646718.07478705,622301277.3666377,7.75736063051863,6.7,45.27631548049673,45.27631548049673,0.0,0.996591460185126,6.7,6.7,6.7
 2006-09-26T10:00:00,58210.47337909381,209557704.16473773,597372745.4789836,7.635776774278369,6.66666666666669,40.82340897960907,0.0,58257.23419938742,209726043.11779472,628636571.6861616,7.768140896383049,6.7,45.27631548049673,45.27631548049673,0.0,0.99607519708649,6.7,6.7,6.7
 2006-09-26T11:00:00,58231.0738854073,209631865.9874663,606143682.9409492,7.650010421805092,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.782008461724753,7.782008461724753,0.0,45.27631548049673,5.24496391528564,0.9764323339053206,7.600905232476017,6.69998914765345,1.1200635941356416
 2006-09-26T12:00:00,58589.263392656,210921348.2135616,612089579.4930493,7.659659612899073,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.791729342404818,7.791729342404818,0.0,45.27631548049673,6.343899080259907,0.9297309099191944,7.79027484706477,6.699988708618839,0.0089196148610777
 2006-09-26T13:00:00,59145.150683272775,212922542.459782,614708380.0223901,7.663909504162675,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.795089527724419,7.795089527724419,0.0,45.27631548049673,6.375223923350192,0.8827072715749985,7.795154631787995,6.700000614079993,0.0174599579789268
 2006-09-26T14:00:00,59260.6149051651,213338213.6585944,618670068.2555406,7.670338720111121,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.800783522305621,7.800783522305621,0.0,45.27631548049673,6.4049810460987,0.8355607141366203,7.799030093598954,6.69997072515569,0.0298604123818819
 2006-09-26T15:00:00,59152.33362445042,212948401.0480215,619866609.6165757,7.672280522644297,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.802088139860062,7.802088139860062,0.0,45.27631548049673,6.437826736317938,0.7881553431852389,7.803073572935801,6.699997662530599,0.0453024326758106
 2006-09-26T16:00:00,59096.48032378201,212747329.16561523,612284997.8429669,7.659976749333077,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.78820354871694,7.78820354871694,0.0,45.27631548049673,6.389173501544896,0.7409780883952166,7.791265090392533,6.699996651294847,0.0581199736963933
 2006-09-26T17:00:00,59091.68149184156,212730053.3706296,604273588.1423283,7.646975579640356,6.66666666666669,40.82340897960907,0.0,60044.67470535439,216160828.9392758,738672307.8593347,7.954833617646249,6.7,45.27631548049673,45.27631548049673,0.0,0.7211924037605192,6.880199074480544,6.880199074480544,6.880199074480544
 2006-09-26T18:00:00,59049.66399019838,212578790.3647141,599476814.884726,7.639191279386625,6.66666666666669,40.82340897960907,0.0,59097.14574371803,212749724.6773849,616527322.1874406,7.747582205791647,6.7,45.27631548049673,45.27631548049673,0.0,0.7206761406618832,6.7,6.7,6.7
 2006-09-26T19:00:00,58814.4730537844,211732102.99362385,597273331.5991738,7.635615433902374,6.66666666666669,40.82340897960907,0.0,58861.73076564652,211902230.75632745,600325275.4339904,7.720074086909141,6.7,45.27631548049673,45.27631548049673,0.0,0.7201598775632473,6.7,6.7,6.7
 2006-09-26T20:00:00,58557.07276754314,210805461.96315533,591428286.2704858,7.626130063498395,6.66666666666669,40.82340897960907,1.0,98888.43375335918,355998361.51209307,2299447061.3908267,0.6020369830892219,-3.325268836496102,45.27631548049673,45.27631548049673,0.0,0.7250198385551269,-1.575268836496102,-0.6128941031940945,-0.6128941031940945
 2006-09-26T21:00:00,58207.140678113625,209545706.44120905,586687906.1846331,7.618437380361539,6.66666666666669,40.82340897960907,1.0,77749.69505088739,279898902.1831946,1701520717.2231653,-0.8892013320754583,-3.8,45.27631548049673,45.27631548049673,0.0,0.8095905889398988,-3.8,-1.896938106860648,-1.896938106860648
 2006-09-26T22:00:00,58138.4579208523,209298448.51506823,585697748.4832286,7.61683055829887,6.66666666666669,40.82340897960907,1.0,71314.2721130394,256731379.6069418,1484770971.5544505,-1.2592164973649047,-3.8,45.27631548049673,45.27631548049673,0.0,0.8834927809344876,-3.8,-2.268771559246476,-2.268771559246476
 2006-09-26T23:00:00,58146.09042216192,209325925.5197829,587043392.2990589,7.619014270075755,6.66666666666669,40.82340897960907,1.0,63726.384978983,229414985.9243388,1217925717.4760828,-1.7150591256933374,-3.8,45.27631548049673,45.27631548049673,0.0,0.939886280150828,-3.8,-2.72440463066293,-2.72440463066293
 2006-09-27T00:00:00,58211.14698879215,209560129.15965176,595700957.3129247,7.633063771943497,6.66666666666669,40.82340897960907,1.0,57069.529384841175,205450305.78542823,963228525.8030624,-2.1504671895374874,-3.8,45.27631548049673,45.27631548049673,0.0,0.9770481097363368,-3.8,-3.1525711235276943,-3.1525711235276943
 2006-09-27T01:00:00,58210.47337909381,209557704.16473773,603641355.4366722,7.645949583039285,6.66666666666669,40.82340897960907,1.0,46528.40426179245,167502255.3424528,659835608.4686143,-2.4973112984259265,-3.627564781927877,37.73026290041394,45.27631548049673,0.0,0.9971390594423124,-3.8,-3.499051201887975,-3.499051201887975
 2006-09-27T02:00:00,58210.47337909381,209557704.16473773,609640068.3871155,7.655684481519515,6.66666666666669,40.82340897960907,1.0,0.0,0.0,0.0,0.2227314864291756,0.2227314864291756,0.0,45.27631548049673,0.0,1.0,-0.6337461756241151,-0.6337461756241151,-0.6337461756241151
 2006-09-27T03:00:00,58210.47337909381,209557704.16473773,609900426.5556192,7.656106994689118,6.66666666666669,40.82340897960907,1.0,8217.377533850928,29582559.12186334,82969553.64563844,5.386520399300207,5.245519303565218,7.546052580082788,45.27631548049673,0.0,1.0,4.524432183690632,4.524432183690632,4.524432183690632
 2006-09-27T04:00:00,58216.13470135797,209578084.92488867,611081593.0033727,7.658023840726351,6.66666666666669,40.82340897960907,1.0,57887.88698081279,208396393.13092604,585621218.0777003,7.695108134515838,6.7,45.27631548049673,45.27631548049673,0.0,1.0,6.7,6.7,6.7
 2006-09-27T05:00:00,58211.41498614374,209561093.95011747,612399239.5130193,7.660162160748915,6.66666666666669,40.82340897960907,1.0,57984.46465758767,208744072.7673157,586723932.3334677,7.69698047684503,6.7,45.27631548049673,45.27631548049673,0.0,0.9998486740962292,6.7,6.7,6.7
 2006-09-27T06:00:00,58380.121347936605,210168436.85257185,613297210.7503381,7.6616194228288945,6.66666666666669,40.82340897960907,0.0,58191.77707385734,209490397.46588644,587793501.2199479,7.698796519207868,6.7,45.27631548049673,45.27631548049673,0.0,0.9993451677417255,6.7,6.7,6.7
 2006-09-27T07:00:00,58931.26546798276,212152555.6847379,618785573.4332163,7.670526197962822,6.66666666666669,40.82340897960907,0.0,58877.49881856445,211958995.74683204,592891840.4088304,7.707452996200299,6.7,45.27631548049673,45.27631548049673,0.0,0.9988289046430896,6.7,6.7,6.7
 2006-09-27T08:00:00,59548.3857096395,214374188.55470225,634721437.4016949,7.696387925194855,6.66666666666669,40.82340897960907,0.0,59596.42454578769,214547128.3648357,605996976.8398103,7.729703740801146,6.7,45.27631548049673,45.27631548049673,0.0,0.9983126415444538,6.7,6.7,6.7
 2006-09-27T09:00:00,59832.51172921529,215397042.22517505,649135872.3356465,7.719780947255772,6.66666666666669,40.82340897960907,0.0,59880.90647363308,215571263.30507904,617532794.1108038,7.74928937792368,6.7,45.27631548049673,45.27631548049673,0.0,0.9977963784458176,6.7,6.7,6.7
 2006-09-27T10:00:00,59638.49397110107,214698578.29596385,645712797.6567589,7.714225641632666,6.66666666666669,40.82340897960907,0.0,59686.638904784864,214871900.0572256,616727177.3348098,7.747921618887872,6.7,45.27631548049673,45.27631548049673,0.0,0.997280115347182,6.7,6.7,6.7
 2006-09-27T11:00:00,59806.85523277005,215304678.83797216,647360730.9161217,7.716900075314825,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.7526041380377615,7.7526041380377615,0.0,45.27631548049673,5.1202115435046105,0.978165759635229,7.57622402941001,6.699993467199865,1.119385344228229
 2006-09-27T12:00:00,60097.36931565169,216350529.5363461,652851121.2825345,7.725810465457251,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.762588730632198,7.762588730632198,0.0,45.27631548049673,6.18979627329507,0.9326990664132584,7.759905151605195,6.700009883669318,0.007136366139144
 2006-09-27T13:00:00,60264.9077717206,216953667.9781941,656207478.189271,7.73125755881673,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.767861066443275,7.767861066443275,0.0,45.27631548049673,6.232413322691159,0.8869668962605516,7.767247271025959,6.700030881114311,0.0143670544508586
 2006-09-27T14:00:00,60218.47745125945,216786518.82453403,668399915.9687846,7.751044991473971,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.788225309503246,7.788225309503246,0.0,45.27631548049673,6.330238826805392,0.8407036958685135,7.784687043288968,6.699997173476589,0.0266269890110709
 2006-09-27T15:00:00,60029.485779564326,216106148.8064316,662448258.7218595,7.741385845565074,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.789911638042423,7.789911638042423,0.0,45.27631548049673,6.382361556333071,0.7937291389374789,7.792643600285967,6.700001795308747,0.0414954303359783
 2006-09-27T16:00:00,59951.530580016464,215825510.0880593,637727575.6334527,7.701266535350562,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.762816571794262,7.762816571794262,0.0,45.27631548049673,6.266222536756737,0.7473011780999178,7.768045969210148,6.69997325325,0.0508171227086712
 2006-09-27T17:00:00,59574.4915785368,214468169.6827325,626781899.0734801,7.683503054726079,6.66666666666669,40.82340897960907,0.0,60400.854501631205,217443076.2058724,720481352.3448675,7.9239639572175165,6.7,45.27631548049673,45.27631548049673,0.0,0.7279762277258145,6.875254389626918,6.875254389626918,6.875254389626918
 2006-09-27T18:00:00,59053.699625446745,212593318.65160823,624547989.6993647,7.679877727488372,6.66666666666669,40.82340897960907,0.0,59101.18813015107,212764277.26854387,605604624.2745876,7.729037631060386,6.7,45.27631548049673,45.27631548049673,0.0,0.7274599646271785,6.7,6.7,6.7
 2006-09-27T19:00:00,58643.45888174165,211116451.97427,620949472.4631156,7.674037851308981,6.66666666666669,40.82340897960907,0.0,58690.56565392901,211286036.3541444,599206450.4250687,7.718174470150012,6.7,45.27631548049673,45.27631548049673,0.0,0.7269437015285426,6.7,6.7,6.7
 2006-09-27T20:00:00,58231.93471183884,209634964.9626198,617274314.4669822,7.668073620533993,6.66666666666669,40.82340897960907,1.0,98116.74117075726,353220268.2147261,2293279152.2778206,0.5904603534968161,-3.32633032873728,45.27631548049673,45.27631548049673,0.0,0.7315501717242935,-1.576330328737279,-0.6258810879087943,-0.6258810879087943
 2006-09-27T21:00:00,58210.47337909381,209557704.16473773,611959832.5948482,7.659449056555935,6.66666666666669,40.82340897960907,1.0,77179.78440861781,277847223.87102413,1686868463.5803187,-0.9142073468068284,-3.8,45.27631548049673,45.27631548049673,0.0,0.8154032000941553,-3.8,-1.9195497668706067,-1.9195497668706067
 2006-09-27T22:00:00,58210.47337909381,209557704.16473773,611030592.1042242,7.657941046690868,6.66666666666669,40.82340897960907,1.0,70583.48996761766,254100563.8834235,1464683904.2539814,-1.2935184837469142,-3.8,45.27631548049673,45.27631548049673,0.0,0.8881882933479718,-3.8,-2.299835222906056,-2.299835222906056
 2006-09-27T23:00:00,58210.47337909381,209557704.16473773,610176852.3383793,7.656555567274402,6.66666666666669,40.82340897960907,1.0,62984.2847842634,226743425.22334823,1196271180.5549726,-1.7520659568214458,-3.8,45.27631548049673,45.27631548049673,0.0,0.9431970272412208,-3.8,-2.7576873564506883,-2.7576873564506883
 2006-09-28T00:00:00,58210.47337909381,209557704.16473773,604437256.0102704,7.647241185808492,6.66666666666669,40.82340897960907,1.0,56753.23726820923,204311654.16555324,944600736.9158012,-2.1823238653503227,-3.8,45.27631548049673,45.27631548049673,0.0,0.9790402115345356,-3.8,-3.1793142810622546,-3.1793142810622546
 2006-09-28T01:00:00,58210.47337909381,209557704.16473773,601217592.593648,7.642016242942918,6.66666666666669,40.82340897960907,1.0,37222.72340943396,134001804.27396224,526781495.764555,-2.4155525020297315,-3.317896114188852,30.18421032033115,45.27631548049673,0.0,0.9978074389611096,-3.627768857908792,-3.386532690248387,-3.386532690248387
 2006-09-28T02:00:00,58210.47337909381,209557704.16473773,598868458.0370213,7.638204027693836,6.66666666666669,40.82340897960907,1.0,0.0,0.0,0.0,1.0521726769343227,1.0521726769343227,0.0,45.27631548049673,0.0,0.9999885361641424,0.1975983695040335,0.1975983695040335,0.1975983695040335
 2006-09-28T03:00:00,58210.47337909381,209557704.16473773,595185719.6844059,7.632227639716497,6.66666666666669,40.82340897960907,1.0,16766.791010915807,60360447.6392969,169291621.38586295,6.068578590402642,5.780885665596789,15.092105160165575,45.27631548049673,0.0,0.9996300635106506,5.195332716747018,5.195332716747018,5.195332716747018
 2006-09-28T04:00:00,58210.47337909381,209557704.16473773,592806753.9784936,7.628367036921099,6.66666666666669,40.82340897960907,1.0,57049.09674358567,205376748.27690843,576015653.8023821,7.678798463427186,6.7,45.27631548049673,45.27631548049673,0.0,0.9991138004120148,6.7,6.7,6.7
 2006-09-28T05:00:00,58210.47337909381,209557704.16473773,591523626.3567276,7.626284775610848,6.66666666666669,40.82340897960907,1.0,56936.78774001408,204972435.86405063,574881687.6607103,7.676873008573071,6.7,45.27631548049673,45.27631548049673,0.0,0.9985975373133787,6.7,6.7,6.7
 2006-09-28T06:00:00,58210.47337909381,209557704.16473773,595590393.1553494,7.632884349219364,6.66666666666669,40.82340897960907,0.0,57118.15793525136,205625368.56690487,576712953.6675926,7.679982463763779,6.7,45.27631548049673,45.27631548049673,0.0,0.9980812742147428,6.7,6.7,6.7
 2006-09-28T07:00:00,58230.183515998186,209628660.6575935,606139393.6917123,7.650003468066338,6.66666666666669,40.82340897960907,0.0,57866.90369095616,208320853.2874421,584093992.015173,7.69251505746223,6.7,45.27631548049673,45.27631548049673,0.0,0.9975650111161068,6.7,6.7,6.7
 2006-09-28T08:00:00,58727.918400696166,211420506.2425062,622521034.6110336,7.676588301923723,6.66666666666669,40.82340897960907,0.0,58775.10248026476,211590368.9289531,596696973.3994113,7.713913643043402,6.7,45.27631548049673,45.27631548049673,0.0,0.9970487480174708,6.7,6.7,6.7
 2006-09-28T09:00:00,58966.193840184125,212278297.8246629,628270699.1837498,7.685919206221127,6.66666666666669,40.82340897960907,0.0,59013.59323074857,212448935.63069487,601458340.5228324,7.721997835778199,6.7,45.27631548049673,45.27631548049673,0.0,0.996532484918835,6.7,6.7,6.7
 2006-09-28T10:00:00,59618.168784386165,214625407.6237902,641106643.4414606,7.706750365068561,6.66666666666669,40.82340897960907,0.0,59666.31241722163,214798724.70199788,614078818.576802,7.743425213781136,6.7,45.27631548049673,45.27631548049673,0.0,0.996016221820199,6.7,6.7,6.7
 2006-09-28T11:00:00,60148.13166641336,216533273.9990881,652061611.0818602,7.724529148704689,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.75912142162066,7.75912142162066,0.0,45.27631548049673,5.149704587811073,0.9767672747091304,7.582030925855491,6.699988391028644,1.1195848600900622
 2006-09-28T12:00:00,60329.12468776896,217184848.87596825,661435053.5680956,7.739741466778416,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.772029631251967,7.772029631251967,0.0,45.27631548049673,6.238336270231308,0.9310194399121248,7.769441599773593,6.7000116270994186,0.0077921582066881
 2006-09-28T13:00:00,60344.68345490176,217240860.4376464,669378491.3163052,7.752633121305668,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.783085996478519,7.783085996478519,0.0,45.27631548049673,6.305413923443844,0.8847120261180034,7.781473361532689,6.7000026907412495,0.0159229188969616
 2006-09-28T14:00:00,60380.835925029096,217371009.3301048,676577196.5903466,7.7643162228764835,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.790886583875097,7.790886583875097,0.0,45.27631548049673,6.357571673942831,0.8379895811059991,7.789915884631394,6.700001593988167,0.0279382916138685
 2006-09-28T15:00:00,60322.88061536171,217162370.21530217,671848112.2752501,7.756641188465114,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.781391032078322,7.781391032078322,0.0,45.27631548049673,6.344339087900697,0.7911443733922555,7.785168634976621,6.700001356615625,0.040929171643621
 2006-09-28T16:00:00,60095.86900760908,216345128.42739263,654672968.5931113,7.728767159358546,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.759383254224588,7.759383254224588,0.0,45.27631548049673,6.237682263370943,0.7450582016280346,7.762552633182882,6.700034488613947,0.0502816864837982
 2006-09-28T17:00:00,59988.49973237218,215958599.03653985,643537571.3892317,7.7106954793759,6.66666666666669,40.82340897960907,0.0,60837.94142600169,219016589.1336061,723019256.8123611,7.928272623319112,6.7,45.27631548049673,45.27631548049673,0.0,0.7257843800661593,6.875314879576481,6.875314879576481,6.875314879576481
 2006-09-28T18:00:00,59580.71338198191,214490568.17513484,636127545.4573352,7.698669845436686,6.66666666666669,40.82340897960907,0.0,59628.79569496617,214663664.5018782,608324187.7960181,7.7336549653397855,6.7,45.27631548049673,45.27631548049673,0.0,0.7252681169675234,6.7,6.7,6.7
 2006-09-28T19:00:00,59107.649440307614,212787537.9851074,632924610.9729997,7.693471875288178,6.66666666666669,40.82340897960907,0.0,59155.190472532704,212958685.7011177,604445391.1649215,7.727069446584626,6.7,45.27631548049673,45.27631548049673,0.0,0.7247518538688874,6.7,6.7,6.7
 2006-09-28T20:00:00,59077.19394102404,212677898.1876865,624990668.3843127,7.680596136657229,6.66666666666669,40.82340897960907,1.0,99927.62422619878,359739447.2143156,2300711854.3310013,0.6050695656796038,-3.3243852693028177,45.27631548049673,45.27631548049673,0.0,0.7294099334887288,-1.574385269302817,-0.620879587307313,-0.620879587307313
 2006-09-28T21:00:00,59067.98466397103,212644744.7902957,632312767.8251423,7.69247893296501,6.66666666666669,40.82340897960907,1.0,79117.40154111721,284822645.548022,1705764754.5568569,-0.8819590564182995,-3.8,45.27631548049673,45.27631548049673,0.0,0.8134957900947327,-3.8,-1.9120254873243627,-1.9120254873243627
 2006-09-28T22:00:00,59025.07035797838,212490253.28872216,624362433.0049258,7.679576594958132,6.66666666666669,40.82340897960907,1.0,72277.30654934191,260198303.5776309,1482888378.066258,-1.2624314615571823,-3.8,45.27631548049673,45.27631548049673,0.0,0.8866518034085916,-3.8,-2.28955215471432,-2.28955215471432
 2006-09-28T23:00:00,59025.03274243008,212490117.87274823,623315422.7558727,7.677877445059656,6.66666666666669,40.82340897960907,1.0,64490.91142721564,232167281.1379763,1213988785.9126723,-1.7217870366941952,-3.8,45.27631548049673,45.27631548049673,0.0,0.9421176827075644,-3.8,-2.7467431541618548,-2.7467431541618548
 2006-09-29T00:00:00,59025.00433298264,212490015.59873748,627230810.1430547,7.684231578070658,6.66666666666669,40.82340897960907,1.0,57966.077805788,208677880.1008368,966667473.7978114,-2.1445852674391386,-3.8,45.27631548049673,45.27631548049673,0.0,0.9783932436000456,-3.8,-3.170581239374124,-3.170581239374124
 2006-09-29T01:00:00,58962.91863891253,212266507.1000852,623727725.971193,7.678546554048077,6.66666666666669,40.82340897960907,1.0,37711.18706917986,135760273.4490475,540424741.639754,-2.379228241061849,-3.304914659789868,30.18421032033115,45.27631548049673,0.0,0.9976093549064852,-3.623125740268389,-3.378099614967532,-3.378099614967532
 2006-09-29T02:00:00,58808.38965124023,211710202.74446484,620941466.7716069,7.674024857339712,6.66666666666669,40.82340897960907,1.0,0.0,0.0,0.0,1.1779675662482307,1.1779675662482307,0.0,45.27631548049673,0.0,0.9998274412592996,0.3019543064567262,0.3019543064567262,0.3019543064567262
 2006-09-29T03:00:00,58519.7643063764,210671151.502955,619221136.7303648,7.671233017301218,6.66666666666669,40.82340897960907,1.0,20203.978166088287,72734321.39791784,203939848.5853211,6.255115448866249,5.908546243746437,22.638157740248364,45.27631548049673,0.0,0.9993196883374096,5.352770584016462,5.352770584016462,5.352770584016462
 2006-09-29T04:00:00,58360.176592511794,210096635.7330425,615311970.9515898,7.66488903906627,6.66666666666669,40.82340897960907,1.0,58400.74115954942,210242668.17437792,588805164.2120391,7.700514282524314,6.7,45.27631548049673,45.27631548049673,0.0,0.9988034252387736,6.7,6.7,6.7
 2006-09-29T05:00:00,58212.979012209726,209566724.443955,609346287.2771399,7.655207731009316,6.66666666666669,40.82340897960907,1.0,57722.61779063012,207801424.04626843,582788618.0381672,7.690298587936454,6.7,45.27631548049673,45.27631548049673,0.0,0.9982871621401378,6.7,6.7,6.7
 2006-09-29T06:00:00,58210.47337909381,209557704.16473773,605368685.056145,7.648752754267169,6.66666666666669,40.82340897960907,0.0,57417.42906943171,206702744.64995417,579734646.6979641,7.685113114996998,6.7,45.27631548049673,45.27631548049673,0.0,0.997770899041502,6.7,6.7,6.7
 2006-09-29T07:00:00,58210.47337909381,209557704.16473773,603712846.0916716,7.64606560805279,6.66666666666669,40.82340897960907,0.0,57304.33022270502,206295588.80173808,578592705.6356124,7.683174168285549,6.7,45.27631548049673,45.27631548049673,0.0,0.9972546359428658,6.7,6.7,6.7
 2006-09-29T08:00:00,58210.47337909381,209557704.16473773,603456825.8047168,7.64565013359465,6.66666666666669,40.82340897960907,0.0,57242.89777996082,206074432.00785893,577972432.0345943,7.68212097947459,6.7,45.27631548049673,45.27631548049673,0.0,0.9967383728442298,6.7,6.7,6.7
 2006-09-29T09:00:00,58210.47337909381,209557704.16473773,597937339.5308774,7.63669299912204,6.66666666666669,40.82340897960907,0.0,56998.74424180293,205195479.27049053,575507252.602529,7.67793522121383,6.7,45.27631548049673,45.27631548049673,0.0,0.996222109745594,6.7,6.7,6.7
 2006-09-29T10:00:00,57733.10369196802,207839173.2910849,583888194.810804,7.61389406710747,6.66666666666669,40.82340897960907,0.0,56363.86084731817,202909899.05034545,569096935.9728703,7.667050574637358,6.7,45.27631548049673,45.27631548049673,0.0,0.9957058466469584,6.7,6.7,6.7
 2006-09-29T11:00:00,57321.8990062188,206358836.4223877,578646771.577093,7.605388342221783,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.68283122525314,7.68283122525314,0.0,45.27631548049673,4.816315352737353,0.9778985458267776,7.516776119828651,6.69999990651133,1.1183276861361766
 2006-09-29T12:00:00,58094.667564749165,209140803.233097,586739690.1571646,7.618521413453639,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.701084856089687,7.701084856089687,0.0,45.27631548049673,5.88207868986992,0.9351911760437552,7.6996919372224335,6.699998867400268,0.0047253845623145
 2006-09-29T13:00:00,57913.3630729192,208488107.06250912,584661976.3452759,7.615149722714345,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.697597252502081,7.697597252502081,0.0,45.27631548049673,5.885707187641505,0.8920993713174505,7.6997873862530914,6.700034020680291,0.0091121884229519
 2006-09-29T14:00:00,57862.81910204184,208306148.7673506,584107191.9845749,7.614249421233762,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.696626850614071,7.696626850614071,0.0,45.27631548049673,5.867305150537006,0.8492629208760761,7.695239258958232,6.700000705673557,0.0152682637436519
 2006-09-29T15:00:00,57855.10734838658,208278386.45419163,584029344.2259837,7.614123092024191,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.696500008423456,7.696500008423456,0.0,45.27631548049673,5.885253704782035,0.8063279751721816,7.697489089635522,6.700011480082161,0.0237189235744343
 2006-09-29T16:00:00,57662.67921442544,207585645.1719316,582086841.9640625,7.610970822750573,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.693161151944587,7.693161151944587,0.0,45.27631548049673,5.871020720679244,0.7635184089716986,7.693390804289659,6.699990910019353,0.0324592527727558
 2006-09-29T17:00:00,57290.2096425219,206244754.7130789,578326877.290364,7.604869219821512,6.66666666666669,40.82340897960907,0.0,58075.61484719988,209072213.44991952,682266048.4590046,7.859106814973519,6.7,45.27631548049673,45.27631548049673,0.0,0.7454074701933363,6.865426748639435,6.865426748639435,6.865426748639435
 2006-09-29T18:00:00,57123.90213142286,205646047.67312232,576648054.6055809,7.602144867115711,6.66666666666669,40.82340897960907,0.0,57346.61040901058,206447797.47243813,579019601.950328,7.683899061199416,6.7,45.27631548049673,45.27631548049673,0.0,0.7448912070947004,6.7,6.7,6.7
 2006-09-29T19:00:00,57145.21260884466,205722765.3918408,576863177.2580869,7.602493963163524,6.66666666666669,40.82340897960907,0.0,57367.50118580323,206523004.2688916,579230532.8000613,7.684257199532888,6.7,45.27631548049673,45.27631548049673,0.0,0.7443749439960644,6.7,6.7,6.7
 2006-09-29T20:00:00,56211.83762778117,202362615.4600122,567441046.644364,7.587204050305586,6.66666666666669,40.82340897960907,1.0,96562.63738023034,347625494.56882924,2253416188.676489,0.5118937814241292,-3.336972093131219,45.27631548049673,45.27631548049673,0.0,0.7484211670640731,-1.5869720931312183,-0.6657738117316206,-0.6657738117316206
 2006-09-29T21:00:00,55466.09906978094,199677956.65121132,559913047.4589118,7.574987950986398,6.66666666666669,40.82340897960907,1.0,75323.45050384627,271164421.8138466,1625318856.5418403,-1.019259382287238,-3.8,45.27631548049673,45.27631548049673,0.0,0.8302993801922823,-3.8,-1.9819968813447435,-1.9819968813447435
 2006-09-29T22:00:00,56104.4506631328,201976022.38727808,566357008.5807176,7.585444906398973,6.66666666666669,40.82340897960907,1.0,68669.98358280768,247211940.8981076,1398467662.3969407,-1.4066068747476184,-3.8,45.27631548049673,45.27631548049673,0.0,0.9000365171540139,-3.8,-2.383169410633624,-2.383169410633624
 2006-09-29T23:00:00,56395.72399588044,203024606.3851696,569297322.432194,7.5902163248156,6.66666666666669,40.82340897960907,1.0,61227.25396505164,220418114.274186,1132111945.8079846,-1.861724409392931,-3.8,45.27631548049673,45.27631548049673,0.0,0.9513857416544648,-3.8,-2.8437724037714447,-2.8437724037714447
 2006-09-30T00:00:00,56216.362718493205,202378905.7865756,567486726.0300266,7.587278160205993,6.66666666666669,40.82340897960907,1.0,56119.34247826581,202029632.9217569,893586284.695744,-2.269575823101254,-3.8,45.27631548049673,45.27631548049673,0.0,0.9838693403680352,-3.8,-3.2459852378915666,-3.2459852378915666
 2006-09-30T01:00:00,56051.99640608078,201787187.06189084,565827499.1432279,7.58458563510496,6.66666666666669,40.82340897960907,1.0,27917.042557075463,100501353.20547168,381555997.0321856,-2.232154725587584,-2.8857619585260985,22.638157740248364,45.27631548049673,0.0,0.9991197397783012,-3.328594030026929,-3.16064227459834,-3.16064227459834
 2006-09-30T02:00:00,55321.28089132295,199156611.2087626,558451152.9145371,7.572615680912551,6.66666666666669,40.82340897960907,1.0,0.0,0.0,0.0,1.7550653396895626,1.7550653396895626,0.0,45.27631548049673,0.0,1.0,0.9291629123650356,0.9291629123650356,0.9291629123650356
 2006-09-30T03:00:00,55585.884134927845,200109182.88574025,561122240.4973854,7.576950172995274,6.66666666666669,40.82340897960907,1.0,22490.996788257424,80967588.4377267,227088016.448078,6.470326406764548,6.084405105905674,22.638157740248364,45.27631548049673,0.0,0.9998197309297648,5.60313960473103,5.60313960473103,5.60313960473103
 2006-09-30T04:00:00,55851.12250087146,201064041.0031373,563799739.443033,7.581295076855316,6.66666666666669,40.82340897960907,1.0,56076.00305136896,201873610.98492828,566190481.6028556,7.662115416582612,6.7,45.27631548049673,45.27631548049673,0.0,0.9993104359419682,6.7,6.7,6.7
 2006-09-30T05:00:00,55640.74332747069,200306675.97889447,561676027.0119041,7.577848821876997,6.66666666666669,40.82340897960907,1.0,55864.92466946455,201113728.8100724,564059256.7615106,7.658496587073152,6.7,45.27631548049673,45.27631548049673,0.0,0.9987941728433324,6.7,6.7,6.7
 2006-09-30T06:00:00,55613.405156467976,200208258.5632847,561400056.6643441,7.57740099033751,6.66666666666669,40.82340897960907,0.0,55839.605260704826,201022578.93853736,563803610.7193625,7.658062483879799,6.7,45.27631548049673,45.27631548049673,0.0,0.9982779097446964,6.7,6.7,6.7
 2006-09-30T07:00:00,54713.068302979256,196967045.8907253,552311435.689896,7.562652537686884,6.66666666666669,40.82340897960907,0.0,55502.71174885248,199809762.29586896,560402050.5270318,7.652286534440037,6.7,45.27631548049673,45.27631548049673,0.0,0.9977616466460604,6.7,6.7,6.7
 2006-09-30T08:00:00,55016.11284534893,198058006.2432561,555370576.2474557,7.567616710084349,6.66666666666669,40.82340897960907,0.0,57376.91462443094,206556892.64795136,579325578.7922889,7.684418483692028,6.7,45.27631548049673,45.27631548049673,0.0,0.9972453835474244,6.7,6.7,6.7
 2006-09-30T09:00:00,55535.95169803783,199929426.1129361,560618188.0513866,7.576132211883608,6.66666666666669,40.82340897960907,0.0,58127.46659497568,209258879.7419124,586903782.6325555,7.6972858924590914,6.7,45.27631548049673,45.27631548049673,0.0,0.9967291204487884,6.7,6.7,6.7
 2006-09-30T10:00:00,56102.68435319303,201969663.6714949,566339178.2303283,7.585415973512842,6.66666666666669,40.82340897960907,0.0,58257.23419938742,209726043.11779472,593489703.7443407,7.708468146307143,6.7,45.27631548049673,45.27631548049673,0.0,0.9962128573501524,6.7,6.7,6.7
 2006-09-30T11:00:00,57358.13234108077,206489276.4278908,579012535.8417953,7.605981904076216,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.732827887872406,7.732827887872406,0.0,45.27631548049673,5.032549400745544,0.9774893892049622,7.558959555724591,6.699989222070517,1.1190708409867705
 2006-09-30T12:00:00,55622.996661963225,200242787.98306763,561496879.9340825,7.577560660415869,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.689253370132101,7.689253370132101,0.0,45.27631548049673,5.882168196479434,0.9330598961974532,7.700962438649938,6.700008808470796,0.0053094484132181
 2006-09-30T13:00:00,56256.922880438855,202524922.36957985,567896168.2706256,7.58794262434299,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.674704487843623,7.674704487843623,0.0,45.27631548049673,5.760091621559938,0.8914017924800768,7.675456409941101,6.699987647796765,0.0079405688913728
 2006-09-30T14:00:00,55773.15753021441,200783367.1087719,563012707.2729733,7.580017927411467,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.660351933470774,7.660351933470774,0.0,45.27631548049673,5.698027354985068,0.8496819712300394,7.662788768288117,6.699999575513694,0.0125202965520022
 2006-09-30T15:00:00,56027.37901413665,201698564.450892,565578994.2154415,7.584182380194073,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.664688712718672,7.664688712718672,0.0,45.27631548049673,5.696923228064077,0.8083760187581208,7.661567282203488,6.699961250701089,0.0192142741638696
 2006-09-30T16:00:00,56500.13332136424,203400479.9569113,570351302.1530542,7.591926682719965,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.672831872703667,7.672831872703667,0.0,45.27631548049673,5.7617128116006215,0.7666363071959125,7.672753876464576,6.6999807654083225,0.0285706688770003
 2006-09-30T17:00:00,56185.15520398249,202266558.7343369,567171695.8612143,7.586766943200591,6.66666666666669,40.82340897960907,0.0,57266.164437143896,206158191.97371805,664961156.1736215,7.829734036750078,6.7,45.27631548049673,45.27631548049673,0.0,0.7488851597478529,6.862169933469432,6.862169933469432,6.862169933469432
 2006-09-30T18:00:00,56086.69178008894,201912090.40832025,566177738.1706595,7.585153986971175,6.66666666666669,40.82340897960907,0.0,56287.67734906904,202635638.45664853,568327723.3111842,7.665744478905363,6.7,45.27631548049673,45.27631548049673,0.0,0.7483688966492169,6.7,6.7,6.7
 2006-09-30T19:00:00,55949.71707219096,201418981.4598875,564795021.0261303,7.58291017266816,6.66666666666669,40.82340897960907,0.0,56150.38294324341,202141378.59567624,566941483.5379148,7.663390627429549,6.7,45.27631548049673,45.27631548049673,0.0,0.747852633550581,6.7,6.7,6.7
 2006-09-30T20:00:00,55765.1578702823,200754568.33301628,562931953.1899146,7.579886874476501,6.66666666666669,40.82340897960907,1.0,97601.60967385706,351365794.82588536,2281647392.5168595,0.5542264370530129,-3.3427054606843307,45.27631548049673,45.27631548049673,0.0,0.7518448586935339,-1.5927054606843305,-0.6759895845583163,-0.6759895845583163
 2006-09-30T21:00:00,55697.41135538492,200510680.8793857,562248073.1578395,7.578777105465796,6.66666666666669,40.82340897960907,1.0,75212.64499356583,270765521.97683704,1621611431.3361804,-1.0255880241698467,-3.8,45.27631548049673,45.27631548049673,0.0,0.8333071212679336,-3.8,-1.9954379212212856,-1.9954379212212856
 2006-09-30T22:00:00,55699.24867119888,200517295.21631595,562266620.2904807,7.578807202461566,6.66666666666669,40.82340897960907,1.0,68300.78925792266,245882841.3285216,1385542732.9741535,-1.428684617094188,-3.8,45.27631548049673,45.27631548049673,0.0,0.902395205109412,-3.8,-2.400649612255418,-2.400649612255418
 2006-09-30T23:00:00,62480.33209279342,224929195.5340563,1142190151.857727,8.520174319112533,6.66666666666669,40.82340897960907,1.0,77452.18751211197,278827875.04360306,1695472077.8828,-0.899533820127279,-3.8,45.27631548049673,45.27631548049673,0.0,0.9529868815496708,-3.8,-2.8612565276302333,-2.8612565276302333
 2006-10-01T00:00:00,62248.63424252599,224095083.2730936,1133508545.328582,8.50607729086396,6.66666666666669,40.82340897960907,1.0,70271.58876694749,252977719.56101105,1454143483.2962408,-1.3115138552264185,-3.8,45.27631548049673,45.27631548049673,0.0,0.9847970084478938,-3.8,-3.259099235141912,-3.259099235141912
 2006-10-01T01:00:00,62257.97668700351,224128716.07321268,1133859626.469236,8.506647358073812,6.66666666666669,40.82340897960907,1.0,33319.504120445454,119950214.83360364,663853232.41835,-0.8423535687316507,-1.978618903107844,22.638157740248364,45.27631548049673,0.0,0.9993158883795292,-2.865290399490119,-2.701562629421141,-2.701562629421141
 2006-10-01T02:00:00,62288.02543504868,224236891.56617525,1134988660.4750912,8.508480632866034,6.66666666666669,40.82340897960907,1.0,30388.95476737567,109400237.16255242,505417310.7427736,6.614591439655615,5.756277998203417,22.638157740248364,45.27631548049673,0.0,1.0,4.892949494585692,4.892949494585692,4.892949494585692
 2006-10-01T03:00:00,62316.835609861104,224340608.1955,1136070934.748419,8.510237993708087,6.66666666666669,40.82340897960907,1.0,62457.12659351367,224845655.7366492,1140614647.905224,8.636758267818935,6.7,45.27631548049673,45.27631548049673,0.0,1.0,6.7,6.7,6.7
 2006-10-01T04:00:00,62261.51545027346,224141455.6209844,1133992450.6089642,8.506863037659343,6.66666666666669,40.82340897960907,1.0,62401.4216743068,224645118.02750444,1138522683.2780762,8.633211426416132,6.7,45.27631548049673,45.27631548049673,0.0,0.9997947030202252,6.7,6.7,6.7
 2006-10-01T05:00:00,62122.91989424825,223642511.6192937,1128781578.0833955,8.498401874339956,6.66666666666669,40.82340897960907,1.0,62262.06531797021,224143435.1446928,1133285635.294876,8.624332149731403,6.7,45.27631548049673,45.27631548049673,0.0,0.999280402450521,6.7,6.7,6.7
 2006-10-01T06:00:00,62192.88365433351,223894381.15560064,1131412394.9467163,8.502673666436861,6.66666666666669,40.82340897960907,0.0,62332.43364931066,224396761.1375184,1135930439.4013226,8.628816354455958,6.7,45.27631548049673,45.27631548049673,0.0,0.9987641393518848,6.7,6.7,6.7
 2006-10-01T07:00:00,62276.26995139761,224194571.82503137,1134547007.2860105,8.507763500381886,6.66666666666669,40.82340897960907,0.0,62416.27143575475,224698577.1687171,1139080560.847545,8.634157275855104,6.7,45.27631548049673,45.27631548049673,0.0,0.9982478762532492,6.7,6.7,6.7
 2006-10-01T08:00:00,63172.499135898346,227420996.8892341,1167751561.378434,8.561683763575473,6.66666666666669,40.82340897960907,0.0,63293.8201640767,227857752.59067613,1171558761.9306946,8.689212094725088,6.7,45.27631548049673,45.27631548049673,0.0,0.9977316131546128,6.7,6.7,6.7
 2006-10-01T09:00:00,62812.29925393304,226124277.3141589,1154645982.6426008,8.540399722107269,6.66666666666669,40.82340897960907,0.0,62948.34387731186,226614037.9583227,1158702187.1007314,8.667416942571863,6.7,45.27631548049673,45.27631548049673,0.0,0.9972153500559772,6.7,6.7,6.7
 2006-10-01T10:00:00,62959.27104372299,226653375.75740275,1160143290.8617618,8.549326242218571,6.66666666666669,40.82340897960907,0.0,65442.38518056945,235592586.65005007,1251152638.4249082,8.824135889330023,6.7,45.27631548049673,45.27631548049673,0.0,0.996699086957341,6.7,6.7,6.7
 2006-10-01T11:00:00,63108.21127436295,227189560.5877066,1165707353.728528,8.558361213090718,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.790181161397333,8.790181161397333,0.0,45.27631548049673,9.11616832422394,0.9591083059404714,8.441044931411783,6.70000919254003,1.2350821728019332
 2006-10-01T12:00:00,63209.37952987296,227553766.30754265,1169483788.3518,8.564493440359644,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.796434246587067,8.796434246587067,0.0,45.27631548049673,11.166385580617266,0.8693045483984189,8.796087952931387,6.7000103894947145,0.2967509321971565
 2006-10-01T13:00:00,63298.334313765685,227874003.52955645,1172801551.767414,8.569880900346597,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.801862854337779,8.801862854337779,0.0,45.27631548049673,11.467489865486314,0.7792412167624064,8.800720427259302,6.70002301973189,0.5062017439384606
 2006-10-01T14:00:00,63186.585620215366,227471708.23277533,1168631295.0550227,8.563109161057698,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.427069996758041,8.427069996758041,0.0,45.27631548049673,15.657125525830892,0.6861925029556323,8.498509950731593,6.353664292079954,1.2138753257358628
 2006-10-01T15:00:00,62941.34819169326,226588853.49009573,1159473338.2536476,8.5482383693982,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.77747239565986,8.77747239565986,0.0,45.27631548049673,11.393274449787349,0.6002821987886667,8.71097376865191,6.6999927787340345,0.7199656813595828
 2006-10-01T16:00:00,62892.31642698401,226412339.13714245,1157639955.9712632,8.545261322142965,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.772229783703912,8.772229783703912,0.0,45.27631548049673,11.808705304037728,0.511466412787682,8.772766862560276,6.700013940548351,0.8255148054766491
 2006-10-01T17:00:00,62620.19795570397,225432712.64053428,1147450011.754183,8.528715024194705,6.66666666666669,40.82340897960907,0.0,70221.33837645497,252796818.15523788,1413489922.7031507,9.098993103222716,6.7,45.27631548049673,45.27631548049673,0.0,0.4742101318793956,7.04514654489774,7.04514654489774,7.04514654489774
 2006-10-01T18:00:00,62425.8958647074,224733225.11294663,1140165695.309213,8.51688691528184,6.66666666666669,40.82340897960907,0.0,64089.41621482995,230721898.37338784,1201524504.587459,8.740019680437106,6.7,45.27631548049673,45.27631548049673,0.0,0.4736938687807596,6.7,6.7,6.7
 2006-10-01T19:00:00,62436.04832880176,224769773.9836864,1140546713.0488536,8.517505603378604,6.66666666666669,40.82340897960907,0.0,64085.271082900086,230706975.8984404,1201370759.2545016,8.739759042450464,6.7,45.27631548049673,45.27631548049673,0.0,0.4731776056821237,6.7,6.7,6.7
 2006-10-01T20:00:00,62492.00799600047,224971228.78560168,1142646218.916437,8.520914714192717,6.66666666666669,40.82340897960907,1.0,118134.94098061533,425285787.53021526,2885618979.856108,1.870339501433069,-3.05431139695779,45.27631548049673,45.27631548049673,0.0,0.4773034867748568,-1.3043113969577895,-0.2832374576599998,-0.2832374576599998
 2006-10-01T21:00:00,62443.41741446019,224796302.6920567,1140823013.3880217,8.517954253205723,6.66666666666669,40.82340897960907,1.0,103928.68193543312,374143254.9675593,2505586299.9526954,0.4815316856333028,-3.8,45.27631548049673,45.27631548049673,0.0,0.5737867382849146,-3.8,-1.4622509533057115,-1.4622509533057115
 2006-10-01T22:00:00,62326.1985759915,224374314.87356943,1136422503.2975676,8.510808855353018,6.66666666666669,40.82340897960907,1.0,101759.6826142901,366334857.4114444,2443294136.2206144,0.3754319463592606,-3.8,45.27631548049673,45.27631548049673,0.0,0.6706681684500652,-3.8,-1.5622957262244306,-1.5622957262244306
 2006-10-01T23:00:00,62329.51166558076,224386241.9960908,1136546993.3341866,8.511010997934472,6.66666666666669,40.82340897960907,1.0,98167.65844411362,353403570.3988091,2338673659.3938894,0.1971957460983441,-3.8,45.27631548049673,45.27631548049673,0.0,0.7620442311524848,-3.8,-1.7434836801519686,-1.7434836801519686
 2006-10-02T00:00:00,62362.43850988653,224504778.63559148,1137783549.6625333,8.51301887217531,6.66666666666669,40.82340897960907,1.0,92357.7767069715,332487996.14509743,2165410875.801756,-0.0980714500285197,-3.8,45.27631548049673,45.27631548049673,0.0,0.8437286222928323,-3.8,-2.0443279272753085,-2.0443279272753085
 2006-10-02T01:00:00,62287.76857058966,224235966.8541228,1134978790.7392716,8.508464614199843,6.66666666666669,40.82340897960907,1.0,84377.80440030257,303760095.84108925,1918693099.047313,-0.5187081526391367,-3.8,45.27631548049673,45.27631548049673,0.0,0.910476218331802,-3.8,-2.4629193340666067,-2.4629193340666067
 2006-10-02T02:00:00,62204.75835006576,223937130.0602367,1131859368.713273,8.503399433830218,6.66666666666669,40.82340897960907,1.0,75966.15878565652,273478171.62836343,1646485002.1940436,-0.9831370220128692,-3.8,45.27631548049673,45.27631548049673,0.0,0.9583971082629048,-3.8,-2.921987766279573,-2.921987766279573
 2006-10-02T03:00:00,62175.8897999573,223833203.2798463,1130774006.5091915,8.501637079372612,6.66666666666669,40.82340897960907,1.0,69291.41573502432,249449096.6460876,1420296488.136851,-1.369318177680057,-3.8,45.27631548049673,45.27631548049673,0.0,0.9878907994686298,-3.8,-3.3035711598417223,-3.3035711598417223
 2006-10-02T04:00:00,62110.00242694036,223596008.73698524,1128295814.0391734,8.49761311645501,6.66666666666669,40.82340897960907,1.0,22058.228460697,79409622.4585092,437098306.6378747,-0.0935976922907876,-0.8417621823973591,15.092105160165575,45.27631548049673,0.0,0.9997947766585236,-1.9968687911802363,-1.8919243295033696,-1.8919243295033696
