Date/Time,Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-10-02T05:00:00,62076.28833767678,223474638.0156364,1127027442.0732677,8.495553602089904,6.66666666666669,40.82340897960907,1.0,41486.80766737942,149352507.6025659,735298734.2698493,7.596389068120452,6.347821154673071,30.18421032033115,45.27631548049673,0.0,1.0,5.75292776345595,5.75292776345595,5.75292776345595
 2006-10-02T06:00:00,62092.91503445271,223534494.12402976,1127653052.1825807,8.496569432382636,6.66666666666669,40.82340897960907,0.0,63705.7233313164,229340603.99273905,1187273118.0535362,8.715860550374206,6.7,45.27631548049673,45.27631548049673,0.0,0.9998446348552626,6.7,6.7,6.7
 2006-10-02T07:00:00,62081.34803853484,223492852.9387254,1127217819.7178,8.495862725893273,6.66666666666669,40.82340897960907,0.0,63674.72641977431,229229015.11118752,1186119994.035515,8.713905728095222,6.7,45.27631548049673,45.27631548049673,0.0,0.9993403206525656,6.7,6.7,6.7
 2006-10-02T08:00:00,62358.4862101414,224490550.35650903,1137632564.1110735,8.512773729195636,6.66666666666669,40.82340897960907,0.0,63929.10302509914,230144770.8903569,1195572517.8664536,8.729929858550944,6.7,45.27631548049673,45.27631548049673,0.0,0.9988240575539296,6.7,6.7,6.7
 2006-10-02T09:00:00,62468.86546434336,224887915.67163613,1141777900.6032832,8.51950477060905,6.66666666666669,40.82340897960907,0.0,64016.025190828346,230457690.6869821,1198801326.7035365,8.735403359426765,6.7,45.27631548049673,45.27631548049673,0.0,0.9983077944552936,6.7,6.7,6.7
 2006-10-02T10:00:00,62644.955917185376,225521841.30186737,1148378707.5369997,8.530223011730317,6.66666666666669,40.82340897960907,0.0,63946.91086602918,230208879.11770505,1196232472.8060102,8.731048593339912,6.7,45.27631548049673,45.27631548049673,0.0,0.997791531356658,6.7,6.7,6.7
 2006-10-02T11:00:00,62934.74289405652,226565074.41860345,1158423924.8126574,8.546534333360055,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.684360614514219,8.684360614514219,0.0,45.27631548049673,8.73753879348395,0.9619731085940584,8.354232897003497,6.699995241611244,1.2109534327412357
 2006-10-02T12:00:00,63171.57583434341,227417673.00363627,1164036365.0656075,8.55564783910766,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.68495412537599,8.68495412537599,0.0,45.27631548049673,10.630250037055204,0.8769735894761173,8.683750213897504,6.699980788432377,0.2342217154815709
 2006-10-02T13:00:00,63153.32854309981,227351982.7551593,1166960056.4062722,8.560395360542339,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.689895767609679,8.689895767609679,0.0,45.27631548049673,10.875095837092156,0.7916939978623233,8.689404294449602,6.699968461161273,0.4064599477459595
 2006-10-02T14:00:00,63129.72027099942,227266992.97559795,1166510739.0362434,8.559665755848272,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.689236947350103,8.689236947350103,0.0,45.27631548049673,11.090282170838591,0.7063185642926012,8.689827731822318,6.70008180974101,0.5664723935573969
 2006-10-02T15:00:00,63034.95116128444,226925824.180624,1162971404.8006892,8.553918544872355,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.683093298523694,8.683093298523694,0.0,45.27631548049673,11.208877286202686,0.6211607620171448,8.684283826028205,6.699957516142533,0.6689036817025401
 2006-10-02T16:00:00,62942.26503388042,226592154.12196952,1159507590.933681,8.548293989965101,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.6772336470897,8.6772336470897,0.0,45.27631548049673,11.250722597166495,0.5363496429647902,8.678068932610575,6.699993734050125,0.7176883651499947
 2006-10-02T17:00:00,62802.372310451006,226088540.31762365,1154274638.5017335,8.539796741867297,6.66666666666669,40.82340897960907,0.0,68942.48962611212,248192962.65400368,1365478821.872076,9.017592818903076,6.7,45.27631548049673,45.27631548049673,0.0,0.5007819638306611,7.029206504651683,7.029206504651683,7.029206504651683
 2006-10-02T18:00:00,62724.43644212104,225807971.19163573,1151357466.2668896,8.535059856747992,6.66666666666669,40.82340897960907,0.0,62874.80124185093,226349284.4706633,1156271122.8863978,8.66330250776376,6.7,45.27631548049673,45.27631548049673,0.0,0.5002657007320251,6.7,6.7,6.7
 2006-10-02T19:00:00,62622.25940549131,225440133.85976875,1147529445.9841442,8.528843987222691,6.66666666666669,40.82340897960907,0.0,62771.34669889895,225976848.11603612,1152397302.75351,8.656734861838691,6.7,45.27631548049673,45.27631548049673,0.0,0.4997494376333892,6.7,6.7,6.7
 2006-10-02T20:00:00,62527.49602716349,225098985.69778857,1143977334.552684,8.523076147375148,6.66666666666669,40.82340897960907,1.0,118064.73674954496,425033052.2983618,2880950674.9300127,1.848229035362036,-3.068537817125664,45.27631548049673,45.27631548049673,0.0,0.5038347725043206,-1.3185378171256634,-0.3037038589011453,-0.3037038589011453
 2006-10-02T21:00:00,62586.41005330273,225311076.19188985,1146186102.8053648,8.526662691980443,6.66666666666669,40.82340897960907,1.0,103770.63932049222,373574301.553772,2501072816.3670263,0.473844788259777,-3.8,45.27631548049673,45.27631548049673,0.0,0.599638088021047,-3.8,-1.4834122862843957,-1.4834122862843957
 2006-10-02T22:00:00,62478.3644460689,224922112.005848,1142133504.375293,8.5200821921545,6.66666666666669,40.82340897960907,1.0,101286.3105161696,364630717.8582104,2429595315.8005667,0.3520964307622973,-3.8,45.27631548049673,45.27631548049673,0.0,0.695373404149866,-3.8,-1.6001800265774409,-1.6001800265774409
 2006-10-02T23:00:00,62425.73361161599,224732641.0018176,1140159445.4883318,8.516876770259502,6.66666666666669,40.82340897960907,1.0,97069.11714974446,349448821.7390801,2306300698.7763395,0.1420335397826581,-3.8,45.27631548049673,45.27631548049673,0.0,0.7846751276046525,-3.8,-1.810024114827691,-1.810024114827691
 2006-10-03T00:00:00,62478.3735471624,224922144.76978463,1142134739.8417532,8.520084193606287,6.66666666666669,40.82340897960907,1.0,90654.3542873422,326355675.434432,2113617628.3801367,-0.1863526526548431,-3.8,45.27631548049673,45.27631548049673,0.0,0.8629406432176085,-3.8,-2.144695379367877,-2.144695379367877
 2006-10-03T01:00:00,62818.58789470261,226146916.4209293,1154873495.8008852,8.540769230392707,6.66666666666669,40.82340897960907,1.0,82608.7516446321,297391505.9206756,1862541490.7068567,-0.6144825607639769,-3.8,45.27631548049673,45.27631548049673,0.0,0.9249806333853064,-3.8,-2.584599943905163,-2.584599943905163
 2006-10-03T02:00:00,62771.80224431963,225978488.07955065,1153124374.602816,8.537929005516354,6.66666666666669,40.82340897960907,1.0,74510.13023473667,268236468.845052,1597978160.0002604,-1.0659337542854128,-3.8,45.27631548049673,45.27631548049673,0.0,0.9678050837443766,-3.8,-3.033990205526967,-3.033990205526967
 2006-10-03T03:00:00,62758.45236075588,225930428.4987212,1152624885.6702206,8.537117935387368,6.66666666666669,40.82340897960907,1.0,68489.37277648393,246561741.9953422,1392462227.5705514,-1.4168573100988364,-3.8,45.27631548049673,45.27631548049673,0.0,0.9931006736827848,-3.8,-3.381324199003835,-3.381324199003835
 2006-10-03T04:00:00,62777.344118203706,225998438.82553333,1153331225.92458,8.538264897588315,6.66666666666669,40.82340897960907,1.0,0.0,0.0,0.0,2.410006986397043,2.410006986397043,0.0,45.27631548049673,0.0,0.99980029149242,0.6688576693483751,0.6688576693483751,0.6688576693483751
 2006-10-03T05:00:00,62752.85328406808,225910271.82264507,1152413874.858038,8.536775310587771,6.66666666666669,40.82340897960907,1.0,61967.2720840453,223082179.5025631,1119718631.3814805,8.601318733827814,6.7,45.27631548049673,45.27631548049673,0.0,0.9992871086171542,6.691149317048668,6.691149317048668,6.691149317048668
 2006-10-03T06:00:00,62793.32574171542,226055972.6701755,1153928934.429715,8.539235451417236,6.66666666666669,40.82340897960907,0.0,62725.822139420285,225812959.701913,1150683791.408219,8.653829576401293,6.7,45.27631548049673,45.27631548049673,0.0,0.9987708455185182,6.7,6.7,6.7
 2006-10-03T07:00:00,62778.77352483884,226003584.68941972,1153383189.0031123,8.538349283033101,6.66666666666669,40.82340897960907,0.0,62699.6329537018,225718678.6333265,1149701988.9064193,8.652164999348434,6.7,45.27631548049673,45.27631548049673,0.0,0.9982545824198824,6.7,6.7,6.7
 2006-10-03T08:00:00,62827.584423339045,226179303.92402053,1155209136.4562793,8.541314252705563,6.66666666666669,40.82340897960907,0.0,62744.95401458146,225881834.4524933,1151399812.9021697,8.655043516779235,6.7,45.27631548049673,45.27631548049673,0.0,0.9977383193212463,6.7,6.7,6.7
 2006-10-03T09:00:00,62730.346864031184,225829248.71051225,1151570435.025404,8.535405747840159,6.66666666666669,40.82340897960907,0.0,62682.54878623198,225657175.6304351,1149063691.6489887,8.651082901801397,6.7,45.27631548049673,45.27631548049673,0.0,0.9972220562226104,6.7,6.7,6.7
 2006-10-03T10:00:00,62606.07824906038,225381881.69661736,1146918355.84614,8.527851757223365,6.66666666666669,40.82340897960907,0.0,62555.09773884249,225198351.85983297,1144287314.8462043,8.642984969379912,6.7,45.27631548049673,45.27631548049673,0.0,0.9967057931239744,6.7,6.7,6.7
 2006-10-03T11:00:00,62843.3703434788,226236133.2365237,1155799701.8214774,8.54227320916593,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.658105852906411,8.658105852906411,0.0,45.27631548049673,8.62322190503476,0.9615261749920024,8.327661335650175,6.6999818795304416,1.2058588922284836
 2006-10-03T12:00:00,62702.0935565074,225727536.8034266,1150520087.3833778,8.533700144726119,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.654819659647224,8.654819659647224,0.0,45.27631548049673,10.516770746841129,0.8775259394501944,8.65953469307322,6.699983090949331,0.2232817567415518
 2006-10-03T13:00:00,62693.1768923311,225695436.812392,1150186440.1284995,8.533158371117326,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.66113381396702,8.66113381396702,0.0,45.27631548049673,10.72094594649014,0.7935758225821944,8.659246998761693,6.699967428250043,0.3845543731168428
 2006-10-03T14:00:00,62685.75261159727,225668709.4017501,1149908429.8904378,8.532706942956843,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.660841519229292,8.660841519229292,0.0,45.27631548049673,10.938229390040748,0.7093810791147414,8.662372063867169,6.700063263102905,0.5397041642267727
 2006-10-03T15:00:00,62486.08417137407,224949903.01694667,1142423400.6979494,8.520552915135708,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.648156642318959,8.648156642318959,0.0,45.27631548049673,11.017040019494232,0.625543150461149,8.65064401166176,6.6999954077252974,0.6341235660895473
 2006-10-03T16:00:00,62433.89295817959,224762014.6494465,1140465759.751885,8.517374152287493,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.344048438672058,8.344048438672058,0.0,45.27631548049673,15.299019807561844,0.5390576193601643,8.392510962158248,6.367587207662461,1.243045684975801
 2006-10-03T17:00:00,62386.61114549785,224591800.12379223,1138690918.086969,8.514492224729942,6.66666666666669,40.82340897960907,0.0,68457.56879010149,246447247.64436537,1352895094.5772555,8.996381890808324,6.7,45.27631548049673,45.27631548049673,0.0,0.5037091611160767,6.975135861568703,6.975135861568703,6.975135861568703
 2006-10-03T18:00:00,62357.868633725455,224488327.0814117,1137611927.4936583,8.512740199997005,6.66666666666669,40.82340897960907,0.0,63946.14631366617,230206126.72919825,1196207721.299412,8.731006691934283,6.7,45.27631548049673,45.27631548049673,0.0,0.5031928980174407,6.7,6.7,6.7
 2006-10-03T19:00:00,62247.25192657681,224090106.93567657,1133456010.1425831,8.505991993255066,6.66666666666669,40.82340897960907,0.0,63850.49957399074,229861798.46636665,1192654692.84088,8.724983556789327,6.7,45.27631548049673,45.27631548049673,0.0,0.5026766349188048,6.7,6.7,6.7
 2006-10-03T20:00:00,62188.372373860846,223878140.54589903,1131243306.4245176,8.502399104617771,6.66666666666669,40.82340897960907,1.0,117558.94493813964,423212201.7773026,2869399152.43817,1.831836749063137,-3.065246363786399,45.27631548049673,45.27631548049673,0.0,0.5066861603759097,-1.315246363786399,-0.3026451952053928,-0.3026451952053928
 2006-10-03T21:00:00,62176.01592089102,223833657.3152077,1130778708.7533684,8.501644707501642,6.66666666666669,40.82340897960907,1.0,103087.91083659005,371116479.0117242,2481523042.574083,0.4405480024024233,-3.8,45.27631548049673,45.27631548049673,0.0,0.6024196313003302,-3.8,-1.4858716152489069,-1.4858716152489069
 2006-10-03T22:00:00,62076.83627133822,223476610.5768176,1127047867.329623,8.495586770743714,6.66666666666669,40.82340897960907,1.0,100576.17757591658,362074239.2732997,2409029786.6931515,0.3170632644341705,-3.8,45.27631548049673,45.27631548049673,0.0,0.6980201157046256,-3.8,-1.60465172600839,-1.60465172600839
 2006-10-03T23:00:00,62032.51467877083,223317052.84357497,1125379975.4536817,8.49287854219036,6.66666666666669,40.82340897960907,1.0,96315.64657025844,346736327.6529304,2284004945.756514,0.1040403950542735,-3.8,45.27631548049673,45.27631548049673,0.0,0.7870786087539452,-3.8,-1.8177474427653728,-1.8177474427653728
 2006-10-04T00:00:00,61984.30030683241,223143481.10459667,1123564643.1008267,8.48993091831998,6.66666666666669,40.82340897960907,1.0,89741.29831752705,323068673.9430973,2085678699.8605475,-0.2339784414597806,-3.8,45.27631548049673,45.27631548049673,0.0,0.8649518045281651,-3.8,-2.1560331173568072,-2.1560331173568072
 2006-10-04T01:00:00,61931.77908308373,222954404.69910145,1121586608.8396945,8.486719104838967,6.66666666666669,40.82340897960907,1.0,81465.27520342538,293274990.73233134,1825953964.682968,-0.6768955057051754,-3.8,45.27631548049673,45.27631548049673,0.0,0.9264680188750588,-3.8,-2.5978478535260594,-2.5978478535260594
 2006-10-04T02:00:00,61918.87555787864,222907952.0083631,1121100502.0469515,8.485929803963923,6.66666666666669,40.82340897960907,1.0,73458.7603356671,264451537.2084016,1562644404.3198588,-1.12625315125106,-3.8,45.27631548049673,45.27631548049673,0.0,0.9687471630585364,-3.8,-3.0456758444861585,-3.0456758444861585
 2006-10-04T03:00:00,61935.35749841558,222967286.99429607,1121721406.1286235,8.48693797822035,6.66666666666669,40.82340897960907,1.0,67574.14665032263,243266927.94116148,1360458359.983789,-1.4715238327878144,-3.8,45.27631548049673,45.27631548049673,0.0,0.9935504400705444,-3.8,-3.388965333687239,-3.388965333687239
 2006-10-04T04:00:00,61895.52024087802,222823872.8671609,1120220423.441861,8.48450078785859,6.66666666666669,40.82340897960907,1.0,0.0,0.0,0.0,2.26938595953152,2.26938595953152,0.0,45.27631548049673,0.0,0.9999940325387596,0.5662476510385946,0.5662476510385946,0.5662476510385946
 2006-10-04T05:00:00,61918.80754848237,222907707.17453653,1121097825.2743998,8.485925452023492,6.66666666666669,40.82340897960907,1.0,62568.4332270406,225246359.61734617,1117966921.4414368,8.598320041206525,6.7,45.27631548049673,45.27631548049673,0.0,0.9996630417583536,6.653138308492927,6.653138308492927,6.653138308492927
 2006-10-04T06:00:00,61937.32456807029,222974368.44505292,1121795506.6306453,8.487058302255036,6.66666666666669,40.82340897960907,0.0,63553.21498156197,228791573.9336231,1181597310.8801122,8.706238636301498,6.7,45.27631548049673,45.27631548049673,0.0,0.9991467786597176,6.7,6.7,6.7
 2006-10-04T07:00:00,61808.732344418975,222511436.4399084,1116948611.610994,8.479188253115687,6.66666666666669,40.82340897960907,0.0,63407.20906069604,228265952.6185057,1176156861.3938808,8.69701550218757,6.7,45.27631548049673,45.27631548049673,0.0,0.9986305155610816,6.7,6.7,6.7
 2006-10-04T08:00:00,62005.94589228226,223221405.2122161,1124377358.973557,8.491250575181875,6.66666666666669,40.82340897960907,0.0,63610.04010758165,228996144.387294,1183710301.1812348,8.709820623683287,6.7,45.27631548049673,45.27631548049673,0.0,0.9981142524624456,6.7,6.7,6.7
 2006-10-04T09:00:00,61996.38469943909,223186984.9179808,1124018363.9104185,8.49066764834899,6.66666666666669,40.82340897960907,0.0,63599.69235618119,228958892.4822523,1183326248.355194,8.709169563895871,6.7,45.27631548049673,45.27631548049673,0.0,0.9975979893638096,6.7,6.7,6.7
 2006-10-04T10:00:00,62151.24805687965,223744493.0047668,1129844953.77065,8.50012855163288,6.66666666666669,40.82340897960907,0.0,63785.618811092456,229628227.71993285,1190241104.785217,8.72089191149873,6.7,45.27631548049673,45.27631548049673,0.0,0.9970817262651738,6.7,6.7,6.7
 2006-10-04T11:00:00,62318.96920338181,224348289.1321745,1136151077.14235,8.510368123225193,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.73318987577184,8.73318987577184,0.0,45.27631548049673,8.913361633533773,0.9604697344651966,8.39435344772686,6.699979234322363,1.221994028435922
 2006-10-04T12:00:00,62305.39767454248,224299431.6283529,1135641298.2292893,8.509540371551537,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.732991811553672,8.732991811553672,0.0,45.27631548049673,10.86511347594504,0.8732750672426836,8.732939696297821,6.699989566292445,0.2610919260229298
 2006-10-04T13:00:00,62440.11469507394,224784412.9022662,1140698739.843164,8.517752460817567,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.742363060166477,8.742363060166477,0.0,45.27631548049673,11.142699405769774,0.7859128573374156,8.739853432466468,6.699971501524293,0.4507173203321537
 2006-10-04T14:00:00,62661.61709634616,225581821.5468461,1149004119.0983987,8.531238539004404,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.757451432431294,8.757451432431294,0.0,45.27631548049673,11.458254646623097,0.6980196348464184,8.755056583426066,6.700000585872044,0.6343835974609435
 2006-10-04T15:00:00,62676.58591213723,225635709.283694,1149565170.9307332,8.532149557037647,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.39830263208441,8.39830263208441,0.0,45.27631548049673,15.26678067522184,0.6072295354464919,8.39961489807902,6.35877900283738,1.222277444248812
 2006-10-04T16:00:00,62653.581140499446,225552892.105798,1148703483.200369,8.530750360979924,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.756819087797714,8.756819087797714,0.0,45.27631548049673,11.706661582472726,0.5222742118166779,8.756348963304331,6.700009730633284,0.8032941176250658
 2006-10-04T17:00:00,62599.88772686702,225359595.81672123,1146691254.1639545,8.527482946540081,6.66666666666669,40.82340897960907,0.0,70162.71376074232,252585769.5386724,1411803565.6551597,9.09614535528572,6.7,45.27631548049673,45.27631548049673,0.0,0.4852883428810061,7.042950878504843,7.042950878504843,7.042950878504843
 2006-10-04T18:00:00,62479.97738434005,224927918.58362412,1142194822.6432335,8.520181754495002,6.66666666666669,40.82340897960907,0.0,64170.16089013818,231012579.2044975,1204518259.2534251,8.745094606602201,6.7,45.27631548049673,45.27631548049673,0.0,0.4847720797823702,6.7,6.7,6.7
 2006-10-04T19:00:00,62539.60029272576,225142561.0538128,1144430970.4763236,8.523812753315656,6.66666666666669,40.82340897960907,0.0,64229.29480132263,231225461.28476143,1206709675.4927976,8.74880940437109,6.7,45.27631548049673,45.27631548049673,0.0,0.4842558166837342,6.7,6.7,6.7
 2006-10-04T20:00:00,62488.97254655336,224960301.1675921,1142531913.2306757,8.520729115958376,6.66666666666669,40.82340897960907,1.0,117995.63182491854,424784274.5697068,2881672017.588469,1.864692847531944,-3.05323188579954,45.27631548049673,45.27631548049673,0.0,0.4882473058209332,-1.3032318857995395,-0.2882092055592671,-0.2882092055592671
 2006-10-04T21:00:00,62314.89641114566,224333627.08012435,1135997874.474825,8.510119363057937,6.66666666666669,40.82340897960907,1.0,103577.90930649413,372880473.5033788,2495558120.938381,0.4644523437182813,-3.8,45.27631548049673,45.27631548049673,0.0,0.5844249676560859,-3.8,-1.4706173689028956,-1.4706173689028956
 2006-10-04T22:00:00,62252.07793977516,224107480.58319056,1133637962.3840272,8.506287433279873,6.66666666666669,40.82340897960907,1.0,101353.86015895598,364873896.5722416,2431571270.3922195,0.3554629647255392,-3.8,45.27631548049673,45.27631548049673,0.0,0.6808568925208905,-3.8,-1.5771121468882423,-1.5771121468882423
 2006-10-04T23:00:00,62246.35134350453,224086864.8366163,1133422753.6146631,8.505937989797179,6.66666666666669,40.82340897960907,1.0,97534.78602023004,351125229.6728282,2320044542.1187496,0.1654530107223381,-3.8,45.27631548049673,45.27631548049673,0.0,0.7714188793897434,-3.8,-1.769741136432433,-1.769741136432433
 2006-10-05T00:00:00,62223.4603246516,224004457.16874573,1132562388.5130432,8.504540967871664,6.66666666666669,40.82340897960907,1.0,91412.57610166851,329085273.9660068,2136733989.035,-0.146949774988756,-3.8,45.27631548049673,45.27631548049673,0.0,0.8517457059227053,-3.8,-2.0845212738695147,-2.0845212738695147
 2006-10-05T01:00:00,62126.4467350955,223655208.24634385,1128914315.423828,8.49861740807526,6.66666666666669,40.82340897960907,1.0,83275.63969619008,299792302.9062842,1883773018.613804,-0.5782675023816496,-3.8,45.27631548049673,45.27631548049673,0.0,0.9165926219427072,-3.8,-2.51261643120924,-2.51261643120924
 2006-10-05T02:00:00,61917.05234695698,222901388.44904512,1121030951.8054185,8.485816870279846,6.66666666666669,40.82340897960907,1.0,74828.56524614438,269382834.8861197,1608569331.413901,-1.0478560637726035,-3.8,45.27631548049673,45.27631548049673,0.0,0.9624126821472476,-3.8,-2.9687703273866206,-2.9687703273866206
 2006-10-05T03:00:00,61626.35060344597,221854862.17240548,1110066328.7684166,8.468013352274822,6.66666666666669,40.82340897960907,1.0,68155.90184098262,245361246.62753743,1380755540.9724703,-1.4368549042870151,-3.8,45.27631548049673,45.27631548049673,0.0,0.9901458865891244,-3.8,-3.3367170103929458,-3.3367170103929458
 2006-10-05T04:00:00,61405.152206217484,221058547.94238293,1101707868.024474,8.454441654994943,6.66666666666669,40.82340897960907,1.0,10897.792835174703,39232054.20662893,213882948.1513674,0.8617078925110384,0.495597917089801,7.546052580082788,45.27631548049673,0.0,0.9999573094352058,-0.9057702640630684,-0.8543876649732414,-0.8543876649732414
 2006-10-05T05:00:00,61537.61936840494,221535429.7262578,1106714485.1365812,8.462570927917975,6.66666666666669,40.82340897960907,1.0,51011.37315721007,183640943.36595628,864837116.1984521,8.093025338005065,6.624390770693304,37.73026290041394,45.27631548049673,0.0,0.9995277529065266,6.275758951846172,6.275758951846172,6.275758951846172
 2006-10-05T06:00:00,61970.93857136227,223095378.85690412,1123059087.3786025,8.48911004519904,6.66666666666669,40.82340897960907,0.0,62193.22625925526,223895614.5333189,1130696245.4077349,8.619941835865141,6.7,45.27631548049673,45.27631548049673,0.0,0.9990114898078908,6.7,6.7,6.7
 2006-10-05T07:00:00,62085.73290124192,223508638.44447088,1127382680.399088,8.496130419494385,6.66666666666669,40.82340897960907,0.0,62234.06905671869,224042648.6041873,1132233033.309937,8.622547496818145,6.7,45.27631548049673,45.27631548049673,0.0,0.9984952267092548,6.7,6.7,6.7
 2006-10-05T08:00:00,62196.2206495942,223906394.3385391,1131537549.7388773,8.502876889916708,6.66666666666669,40.82340897960907,0.0,62345.35573279575,224443280.63806468,1136415707.1119356,8.62963909853059,6.7,45.27631548049673,45.27631548049673,0.0,0.997978963610619,6.7,6.7,6.7
 2006-10-05T09:00:00,62093.171138361904,223535416.0981029,1127660742.776023,8.496581937396389,6.66666666666669,40.82340897960907,0.0,62371.00929792126,224535633.47251648,1137379101.3310988,8.631272489142825,6.7,45.27631548049673,45.27631548049673,0.0,0.9974627005119828,6.7,6.7,6.7
 2006-10-05T10:00:00,61998.11177119622,223193202.3763064,1124084661.921444,8.490775290061409,6.66666666666669,40.82340897960907,0.0,63377.2541353551,228158114.8872784,1175032435.977684,8.695109095376422,6.7,45.27631548049673,45.27631548049673,0.0,0.9969464374133472,6.7,6.7,6.7
 2006-10-05T11:00:00,61681.13131940399,222052072.7498544,1112130288.3480785,8.471364671193479,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.683985839887884,8.683985839887884,0.0,45.27631548049673,8.747616742120009,0.9610722886248286,8.356314417957941,6.699996114940397,1.2123016682611605
 2006-10-05T12:00:00,60988.27036760247,219557773.32336888,1085909076.698532,8.42878943326796,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.640210553512858,8.640210553512858,0.0,45.27631548049673,10.463625322884052,0.8767589599265625,8.647798754765299,6.700020342015418,0.2197593113606301
 2006-10-05T13:00:00,61194.13418530042,220298883.0670816,1093712408.7502737,8.44145955465829,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.65675338275336,8.65675338275336,0.0,45.27631548049673,10.66056612724028,0.793580283209962,8.646783590697092,6.699985073252047,0.3780279131868124
 2006-10-05T14:00:00,61677.350927145126,222038463.3377224,1111992049.4690714,8.471140174268315,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.690846787959117,8.690846787959117,0.0,45.27631548049673,11.075713801889783,0.7088847005296902,8.68795138036333,6.700004079954375,0.5611566280403716
 2006-10-05T15:00:00,61879.02218454879,222764479.86437565,1119598468.533799,8.483490899309896,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.703548338443005,8.703548338443005,0.0,45.27631548049673,11.304296953138396,0.623303832675603,8.701936366150811,6.69995284557088,0.6834328829333053
 2006-10-05T16:00:00,62020.99151134514,223275569.4408425,1124946034.23076,8.492173929442009,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.360565123338118,8.360565123338118,0.0,45.27631548049673,15.11178375113928,0.5347600133737267,8.358332002794254,6.366789702941444,1.221810761752648
 2006-10-05T17:00:00,61593.95017682049,221738220.63655376,1108834293.7687914,8.466012953459655,6.66666666666669,40.82340897960907,0.0,68788.5975184178,247638951.066304,1362521373.0974228,9.012640821700796,6.7,45.27631548049673,45.27631548049673,0.0,0.5018885065000219,7.0367935131656125,7.0367935131656125,7.0367935131656125
 2006-10-05T18:00:00,61193.60536393205,220296979.31015536,1093700408.403026,8.441439999226114,6.66666666666669,40.82340897960907,0.0,62729.601837023976,225826566.61328635,1150833914.5907197,8.65408426804179,6.7,45.27631548049673,45.27631548049673,0.0,0.501372243401386,6.7,6.7,6.7
 2006-10-05T19:00:00,61074.45581787464,219868040.94434863,1089183967.2123482,8.434106741228613,6.66666666666669,40.82340897960907,0.0,62607.09710335578,225385549.5720808,1146241413.9529638,8.64629807277599,6.7,45.27631548049673,45.27631548049673,0.0,0.50085598030275,6.7,6.7,6.7
 2006-10-05T20:00:00,61370.027503908765,220932099.0140716,1100375006.083187,8.452277525641117,6.66666666666669,40.82340897960907,1.0,116778.93495966367,420404165.8547892,2847416839.3646026,1.7668746610118795,-3.092904710715996,45.27631548049673,45.27631548049673,0.0,0.505354815984945,-1.3429047107159953,-0.3142829080174158,-0.3142829080174158
 2006-10-05T21:00:00,60820.19132930593,218952688.78550145,1079506262.2425752,8.418393582199904,6.66666666666669,40.82340897960907,1.0,101324.89976382606,364769639.1497739,2430701465.9416943,0.353980440580924,-3.8,45.27631548049673,45.27631548049673,0.0,0.6013013150545489,-3.8,-1.4848780711405647,-1.4848780711405647
 2006-10-05T22:00:00,60518.57431807596,217866867.54507348,1068056682.2390872,8.399803263253359,6.66666666666669,40.82340897960907,1.0,98584.28509462904,354903426.3406645,2350982824.4129987,0.2181709860703462,-3.8,45.27631548049673,45.27631548049673,0.0,0.6969562995780273,-3.8,-1.602844117719642,-1.602844117719642
 2006-10-05T23:00:00,60881.465793058094,219173276.8550092,1081860518.59904,8.422215870187168,6.66666666666669,40.82340897960907,1.0,94908.19440572293,341669499.8606025,2242172374.069234,0.0327529604446361,-3.8,45.27631548049673,45.27631548049673,0.0,0.7861130716013754,-3.8,-1.8146287695601668,-1.8146287695601668
 2006-10-06T00:00:00,61292.33344468535,220652400.4008672,1097436006.823985,8.447505476406995,6.66666666666669,40.82340897960907,1.0,88971.14682326007,320296128.56373626,2062098409.7189107,-0.2741746982512951,-3.8,45.27631548049673,45.27631548049673,0.0,0.8641445754848095,-3.8,-2.1514625190915457,-2.1514625190915457
 2006-10-06T01:00:00,61191.04791249052,220287772.48496583,1093599908.95385,8.44127685109731,6.66666666666669,40.82340897960907,1.0,80688.95850644175,290480250.6231903,1800882574.4839835,-0.719669833336929,-3.8,45.27631548049673,45.27631548049673,0.0,0.925871748009877,-3.8,-2.592519002991568,-2.592519002991568
 2006-10-06T02:00:00,61146.39871567142,220127035.3764171,1091910556.5382082,8.438533855289501,6.66666666666669,40.82340897960907,1.0,72663.90583547129,261590061.0076967,1535801551.6663194,-1.1720807371859914,-3.8,45.27631548049673,45.27631548049673,0.0,0.9683700140603408,-3.8,-3.040987048594092,-3.040987048594092
 2006-10-06T03:00:00,61157.38587401208,220166589.14644343,1092327623.5670605,8.439211031320376,6.66666666666669,40.82340897960907,1.0,66775.75267788411,240392709.6403828,1332330868.193472,-1.519574189491432,-3.8,45.27631548049673,45.27631548049673,0.0,0.9933705813088284,-3.8,-3.3859061739083383,-3.3859061739083383
 2006-10-06T04:00:00,60838.4796585503,219018526.7707811,1080226278.7436197,8.419562426940347,6.66666666666669,40.82340897960907,1.0,0.0,0.0,0.0,2.0604599205746594,2.0604599205746594,0.0,45.27631548049673,0.0,0.9999500608076328,0.4187112053537658,0.4187112053537658,0.4187112053537658
 2006-10-06T05:00:00,61289.66811964125,220642805.23070848,1097326918.2221353,8.447328420872372,6.66666666666669,40.82340897960907,1.0,61742.86290856743,222274306.4708428,1055016419.5455024,8.491509097371054,6.7,45.27631548049673,45.27631548049673,0.0,0.9995129242912884,6.591748715220894,6.591748715220894,6.591748715220894
 2006-10-06T06:00:00,61283.10588789604,220619181.1964257,1097083718.895306,8.446933498132392,6.66666666666669,40.82340897960907,0.0,62940.278856696,226585003.8841056,1158714179.8045957,8.667444250145023,6.7,45.27631548049673,45.27631548049673,0.0,0.9989966611926524,6.7,6.7,6.7
 2006-10-06T07:00:00,60956.65043959546,219443941.58254364,1084715385.4918303,8.42685121973104,6.66666666666669,40.82340897960907,0.0,62582.47242391419,225296900.7260911,1145318380.7410183,8.644733180434033,6.7,45.27631548049673,45.27631548049673,0.0,0.9984803980940166,6.7,6.7,6.7
 2006-10-06T08:00:00,61259.67813328247,220534841.27981687,1096199713.4947495,8.445498115775907,6.66666666666669,40.82340897960907,0.0,62906.19729561454,226462310.2642124,1157442420.8374095,8.665288196252169,6.7,45.27631548049673,45.27631548049673,0.0,0.9979641349953806,6.7,6.7,6.7
 2006-10-06T09:00:00,61474.59670255813,221308548.1292093,1104334055.401311,8.458705800002157,6.66666666666669,40.82340897960907,0.0,63148.97600731775,227336313.62634385,1166521900.5670784,8.680681242478169,6.7,45.27631548049673,45.27631548049673,0.0,0.9974478718967448,6.7,6.7,6.7
 2006-10-06T10:00:00,61899.838875544585,222839419.95196047,1120378071.8734348,8.484756808084763,6.66666666666669,40.82340897960907,0.0,62124.17965866809,223647046.7712051,1127725380.1503036,8.614896535621956,6.7,45.27631548049673,45.27631548049673,0.0,0.9969316087981088,6.7,6.7,6.7
 2006-10-06T11:00:00,61301.98166811039,220687134.00519732,1096582203.2897985,8.446121794161977,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.612003166714352,8.612003166714352,0.0,45.27631548049673,8.473032880853912,0.9624896472292812,8.293454905066705,6.700001995180887,1.1977931784140832
 2006-10-06T12:00:00,61597.72824079989,221751821.6668796,1108982456.3891177,8.466253481646516,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.59057141826653,8.59057141826653,0.0,45.27631548049673,10.220938044791898,0.8807545151549468,8.596770732708134,6.6999806760942455,0.1944541247762904
 2006-10-06T13:00:00,61380.850666000966,220971062.39760348,1100788898.4733467,8.452949518837192,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.57659579522961,8.57659579522961,0.0,45.27631548049673,10.294084978732151,0.800039024891107,8.575920366685112,6.699963812264191,0.3247074965562397
 2006-10-06T14:00:00,61600.401320431854,221761444.7535547,1109086305.617669,8.466422079561884,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.590837163041714,8.590837163041714,0.0,45.27631548049673,10.524080344827462,0.7193430466902496,8.587321876266186,6.70006999993431,0.467810575332525
 2006-10-06T15:00:00,61438.99384148251,221180377.82933703,1102984804.1967945,8.456515041093594,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.580330752928573,8.580330752928573,0.0,45.27631548049673,10.64631200788518,0.638286132502945,8.585881049649524,6.699959711647144,0.5655380696227247
 2006-10-06T16:00:00,61403.79891823328,221053676.1056398,1101655943.4974604,8.45435735255273,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.578123776287024,8.578123776287024,0.0,45.27631548049673,10.656964451870078,0.5579626181091647,8.574788325764816,6.700017426708193,0.6097450862451236
 2006-10-06T17:00:00,61661.36227075423,221980904.1747152,1111388653.1188543,8.470160425539857,6.66666666666669,40.82340897960907,0.0,67143.09261288334,241715133.40638003,1301679573.204501,8.909507335633876,6.7,45.27631548049673,45.27631548049673,0.0,0.5241404157489563,7.014324816327324,7.014324816327324,7.014324816327324
 2006-10-06T18:00:00,61640.6046000327,221906176.5601177,1110605186.0434508,8.46888830120392,6.66666666666669,40.82340897960907,0.0,61777.0733560833,222397464.0818999,1115016699.6436584,8.59335674236126,6.7,45.27631548049673,45.27631548049673,0.0,0.5236241526503204,6.7,6.7,6.7
 2006-10-06T19:00:00,61733.24586235293,222239685.10447052,1114101140.441509,8.474564746728984,6.66666666666669,40.82340897960907,0.0,61870.23558688039,222732848.11276945,1118530727.6503334,8.59931496198463,6.7,45.27631548049673,45.27631548049673,0.0,0.5231078895516844,6.7,6.7,6.7
 2006-10-06T20:00:00,61733.05509250952,222238998.33303428,1114094389.6197584,8.474553783930476,6.66666666666669,40.82340897960907,1.0,117414.8818982156,422693574.8335761,2865102721.691951,1.8458173008282044,-3.0438450972893043,45.27631548049673,45.27631548049673,0.0,0.5265116630980975,-1.293845097289304,-0.3071883419862812,-0.3071883419862812
 2006-10-06T21:00:00,61700.449758394105,222121619.1302188,1112864453.3975492,8.472556706151265,6.66666666666669,40.82340897960907,1.0,102332.35095166258,368396463.4259853,2459819290.787115,0.4035806747918951,-3.8,45.27631548049673,45.27631548049673,0.0,0.6213764308015494,-3.8,-1.5037759541282434,-1.5037759541282434
 2006-10-06T22:00:00,61449.62464044776,221218648.705612,1103386795.843317,8.457167755562976,6.66666666666669,40.82340897960907,1.0,99339.60806160532,357622589.0217791,2373002708.04459,0.2556855529042642,-3.8,45.27631548049673,45.27631548049673,0.0,0.7159897726296015,-3.8,-1.637379047002601,-1.637379047002601
 2006-10-06T23:00:00,61367.54697307316,220923169.1030633,1100285042.226815,8.45213141718885,6.66666666666669,40.82340897960907,1.0,94605.19660164938,340578707.7659378,2233090563.732205,0.0172754741759785,-3.8,45.27631548049673,45.27631548049673,0.0,0.8032790660176051,-3.8,-1.8734307202719829,-1.8734307202719829
 2006-10-07T00:00:00,61412.85240883231,221086268.67179632,1101999345.4847298,8.45491492289017,6.66666666666669,40.82340897960907,1.0,87738.39826025402,315858233.73691446,2023906751.0047803,-0.3392907211027741,-3.8,45.27631548049673,45.27631548049673,0.0,0.8783503877326847,-3.8,-2.235957411912303,-2.235957411912303
 2006-10-07T01:00:00,61508.84767222184,221431851.61999863,1105628189.4265738,8.460807097153412,6.66666666666669,40.82340897960907,1.0,79514.4774845136,286252118.9442489,1762983808.0181005,-0.784328068761246,-3.8,45.27631548049673,45.27631548049673,0.0,0.9362190956736254,-3.8,-2.688516169757877,-2.688516169757877
 2006-10-07T02:00:00,61294.97470241618,220661908.92869824,1097535827.8605084,8.44766755687214,6.66666666666669,40.82340897960907,1.0,71596.53693525655,257747532.9669236,1499413178.8570771,-1.2342136443381866,-3.8,45.27631548049673,45.27631548049673,0.0,0.9748153488088428,-3.8,-3.1231087354270244,-3.1231087354270244
 2006-10-07T03:00:00,61263.75591898995,220549521.30836385,1096356140.2298002,8.445752087530396,6.66666666666669,40.82340897960907,1.0,55387.99077078287,199396766.7748183,1101249115.7697978,-1.5933342158734594,-3.478270850342582,37.73026290041394,45.27631548049673,0.0,0.9962666176336656,-3.8,-3.483332119450093,-3.483332119450093
 2006-10-07T04:00:00,61358.08890106882,220889120.04384777,1099927759.5191622,8.451551293189691,6.66666666666669,40.82340897960907,1.0,9219.612752980258,33190605.910728928,93088963.20623703,3.736476984721254,3.5782912983378576,7.546052580082788,45.27631548049673,0.0,1.0,2.150020447995276,2.150020447995276,2.150020447995276
 2006-10-07T05:00:00,61442.30852046242,221192310.67366475,1103112987.288616,8.456723149386047,6.66666666666669,40.82340897960907,1.0,61324.16648511556,220766999.346416,1097840314.118741,8.564231198776953,6.7,45.27631548049673,45.27631548049673,0.0,0.99990136217852,6.7,6.7,6.7
 2006-10-07T06:00:00,61424.47039523619,221128093.42285028,1102438577.145987,8.455628106282008,6.66666666666669,40.82340897960907,0.0,61559.77596516576,221615193.4745968,1106809808.8744671,8.579441284715042,6.7,45.27631548049673,45.27631548049673,0.0,0.9994218240189164,6.7,6.7,6.7
 2006-10-07T07:00:00,61119.42866791941,220029943.20450988,1090887133.6922188,8.436872150915951,6.66666666666669,40.82340897960907,0.0,61253.057010943165,220511005.23939544,1095199956.6636934,8.559755251470497,6.7,45.27631548049673,45.27631548049673,0.0,0.9989055609202804,6.7,6.7,6.7
 2006-10-07T08:00:00,61257.28004152388,220526208.14948595,1096108855.394524,8.445350593314073,6.66666666666669,40.82340897960907,0.0,61391.672711094354,221010021.7599397,1100448328.1185117,8.56865458713044,6.7,45.27631548049673,45.27631548049673,0.0,0.9983892978216444,6.7,6.7,6.7
 2006-10-07T09:00:00,61588.9706661549,221720294.3981577,1108655326.648927,8.465722287081148,6.66666666666669,40.82340897960907,0.0,61725.16022283525,222210576.80220687,1113057176.5434687,8.590034215273352,6.7,45.27631548049673,45.27631548049673,0.0,0.9978730347230086,6.7,6.7,6.7
 2006-10-07T10:00:00,61500.99956078419,221403598.41882303,1105331024.8793635,8.460324591423637,6.66666666666669,40.82340897960907,0.0,61636.68497161604,221892065.8978178,1109715316.338879,8.584367831519845,6.7,45.27631548049673,45.27631548049673,0.0,0.9973567716243726,6.7,6.7,6.7
 2006-10-07T11:00:00,61503.678866390175,221413243.91900465,1105432810.5718431,8.460489857769632,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.584535002702918,8.584535002702918,0.0,45.27631548049673,8.3676005389536,0.9634508934186043,8.269537043963714,6.699991736120192,1.1922638942274328
 2006-10-07T12:00:00,61192.61163354331,220293401.8807559,1093656664.1856265,8.441369025906113,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.56446616597146,8.56446616597146,0.0,45.27631548049673,10.10290314087792,0.8827976995386951,8.572040732536172,6.699996191010439,0.1825139104777147
 2006-10-07T13:00:00,61134.9164707856,220085699.29482812,1091474569.0888555,8.437825957987926,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.56073004526174,8.56073004526174,0.0,45.27631548049673,10.1911994340847,0.8031294301641666,8.556245821658923,6.699970704397306,0.3090907935409808
 2006-10-07T14:00:00,61283.836329202495,220621810.785129,1097117538.0034363,8.446988352208276,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.570390518932324,8.570390518932324,0.0,45.27631548049673,10.429964587672096,0.7230377382998827,8.570695039592932,6.700020880914558,0.4499896202086981
 2006-10-07T15:00:00,61360.476232819805,220897714.4381513,1100017864.709126,8.451697599430178,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.57527461455511,8.57527461455511,0.0,45.27631548049673,10.574902521422318,0.6428055438967694,8.57368373165363,6.699959407470648,0.5512688371300118
 2006-10-07T16:00:00,61628.66366964226,221863189.21071213,1110153464.1923046,8.46815483868525,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.592588543045794,8.592588543045794,0.0,45.27631548049673,10.733047345978356,0.5622062751328886,8.58890926079806,6.700002729986587,0.6206904750065899
 2006-10-07T17:00:00,61792.66056789745,222453578.0444308,1116343070.7457805,8.478205017177045,6.66666666666669,40.82340897960907,0.0,67331.67858401734,242394042.9024624,1308243321.3931627,8.920624451926814,6.7,45.27631548049673,45.27631548049673,0.0,0.5281245694489046,7.016873260265917,7.016873260265917,7.016873260265917
 2006-10-07T18:00:00,61901.35126309065,222844864.54712635,1120440009.990599,8.484857337491661,6.66666666666669,40.82340897960907,0.0,62039.26196234735,223341343.0644505,1124901433.3015635,8.610116733513436,6.7,45.27631548049673,45.27631548049673,0.0,0.5276083063502687,6.7,6.7,6.7
 2006-10-07T19:00:00,61731.26445715232,222232552.0457484,1114025191.7309666,8.474441438398044,6.66666666666669,40.82340897960907,0.0,61868.22553894505,222725611.9402021,1118453722.4411883,8.599184365549002,6.7,45.27631548049673,45.27631548049673,0.0,0.5270920432516327,6.7,6.7,6.7
 2006-10-07T20:00:00,61625.3958085721,221851424.9108596,1110031214.5710237,8.467956328989729,6.66666666666669,40.82340897960907,1.0,117372.36133503792,422540500.8061365,2863891829.921065,1.846344545304781,-3.0412438007239087,45.27631548049673,45.27631548049673,0.0,0.5304069283843204,-1.2912438007239084,-0.3085745149640737,-0.3085745149640737
 2006-10-07T21:00:00,61609.63519034147,221794686.68522927,1109436102.2161255,8.466990036438958,6.66666666666669,40.82340897960907,1.0,102144.51942108684,367720269.9159127,2454406179.4374204,0.3943602837086843,-3.8,45.27631548049673,45.27631548049673,0.0,0.6251138564494445,-3.8,-1.5075640861491035,-1.5075640861491035
 2006-10-07T22:00:00,61541.65888440289,221549971.9838504,1106868514.0600617,8.462821017801163,6.66666666666669,40.82340897960907,1.0,99331.44587991235,357593205.16768456,2372788275.898761,0.2553209248734007,-3.8,45.27631548049673,45.27631548049673,0.0,0.7195175440131599,-3.8,-1.6443180927450711,-1.6443180927450711
 2006-10-07T23:00:00,61413.51092840856,221088639.3422708,1102023839.7032714,8.454954701123285,6.66666666666669,40.82340897960907,1.0,94447.35235625268,340010468.4825096,2228325698.311641,0.009154922636753,-3.8,45.27631548049673,45.27631548049673,0.0,0.8064342124973036,-3.8,-1.885049032482124,-1.885049032482124
 2006-10-08T00:00:00,61368.85201454705,220927867.25236937,1100334964.0000403,8.452212472922922,6.66666666666669,40.82340897960907,1.0,87390.41595124372,314605497.42447746,2013124120.0934763,-0.3576749064876539,-3.8,45.27631548049673,45.27631548049673,0.0,0.880926702855604,-3.8,-2.252242567484064,-2.252242567484064
 2006-10-08T01:00:00,61356.517658295925,220883463.5698653,1099868294.3040147,8.451454737373405,6.66666666666669,40.82340897960907,1.0,79032.69009959236,284517684.3585325,1747271467.037954,-0.8111389116076585,-3.8,45.27631548049673,45.27631548049673,0.0,0.938061683798354,-3.8,-2.706421955872868,-2.706421955872868
 2006-10-08T02:00:00,61317.04176002299,220741350.3360828,1098374470.1069553,8.449029223338139,6.66666666666669,40.82340897960907,1.0,71378.4194796286,256962310.12666297,1492042903.9130445,-1.24679670060075,-3.8,45.27631548049673,45.27631548049673,0.0,0.9759406262158792,-3.8,-3.137890451109159,-3.137890451109159
 2006-10-08T03:00:00,61299.40127941364,220677844.60588908,1097706765.814148,8.447945076783375,6.66666666666669,40.82340897960907,1.0,55325.64264948034,199172313.5381292,1099031750.07148,-1.5982148066396855,-3.479362956363994,37.73026290041394,45.27631548049673,0.0,0.9967072679410924,-3.8,-3.49125381206564,-3.49125381206564
 2006-10-08T04:00:00,61187.45421732911,220274835.1823848,1093466960.5577068,8.441060961051132,6.66666666666669,40.82340897960907,1.0,8043.957126438938,28958245.65518017,81218555.38168566,3.570298421527226,3.4322711245438664,7.546052580082788,45.27631548049673,0.0,1.0,2.002908168179873,2.002908168179873,2.002908168179873
 2006-10-08T05:00:00,61161.98225603325,220183136.1217197,1092502163.76331,8.43949442888992,6.66666666666669,40.82340897960907,1.0,61017.34216993582,219662431.8117689,1086199538.323377,8.544492158917542,6.7,45.27631548049673,45.27631548049673,0.0,1.0,6.7,6.7,6.7
 2006-10-08T06:00:00,61333.71017751066,220801356.63903835,1099004627.6365645,8.450052417857398,6.66666666666669,40.82340897960907,0.0,61468.5406469528,221286746.32903013,1103359411.4003365,8.57359074133745,6.7,45.27631548049673,45.27631548049673,0.0,0.9998799408769948,6.7,6.7,6.7
 2006-10-08T07:00:00,61481.25636825784,221332522.92572823,1104585696.578635,8.459114390015404,6.66666666666669,40.82340897960907,0.0,61616.873555137776,221820744.798496,1108967750.888549,8.583100292326483,6.7,45.27631548049673,45.27631548049673,0.0,0.9993896920666292,6.7,6.7,6.7
 2006-10-08T08:00:00,61710.20241277872,222156728.6860034,1113231526.553384,8.473152735310519,6.66666666666669,40.82340897960907,0.0,61847.05763487439,222649407.48554784,1117656432.5581012,8.597832560527644,6.7,45.27631548049673,45.27631548049673,0.0,0.9988734289679928,6.7,6.7,6.7
 2006-10-08T09:00:00,61868.78961475589,222727642.6131212,1119213100.066696,8.482865160822623,6.66666666666669,40.82340897960907,0.0,62006.50117739465,223223404.2386208,1123667582.9562228,8.608024713107937,6.7,45.27631548049673,45.27631548049673,0.0,0.998357165869357,6.7,6.7,6.7
 2006-10-08T10:00:00,62027.30818804813,223298309.4769733,1125183490.4358337,8.49255950571717,6.66666666666669,40.82340897960907,0.0,62165.89510377584,223797222.37359303,1129668195.9789796,8.61819879809544,6.7,45.27631548049673,45.27631548049673,0.0,0.997840902770721,6.7,6.7,6.7
 2006-10-08T11:00:00,62289.02408594773,224240486.70941183,1135025287.5782423,8.508540124288501,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.634948495412525,8.634948495412525,0.0,45.27631548049673,8.550419331624274,0.963050130039544,8.311273087189536,6.699975557098095,1.2010646634054891
 2006-10-08T12:00:00,62540.43148320538,225145553.3395393,1144461927.1760366,8.523863017554374,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.65104067474418,8.65104067474418,0.0,45.27631548049673,10.463084360349152,0.8797734461356614,8.648702762848488,6.699991351965763,0.2158941446823818
 2006-10-08T13:00:00,62672.04340988444,225619356.27558395,1149395079.000017,8.531873369076434,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.659444585579804,8.659444585579804,0.0,45.27631548049673,10.711271440840642,0.7958816965169205,8.65853634199953,6.699985114224965,0.3794787849382046
 2006-10-08T14:00:00,62603.72980369476,225373427.2933012,1146834896.2766807,8.527716194976437,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.655115727163738,8.655115727163738,0.0,45.27631548049673,10.90591728137997,0.7118353668920275,8.657207637606096,6.700023396026132,0.5317643884148614
 2006-10-08T15:00:00,62532.032773994455,225115317.98638004,1144147461.541136,8.52335239543116,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.65047462305947,8.65047462305947,0.0,45.27631548049673,11.011461161015612,0.6281685373772042,8.650139027824482,6.699957866388099,0.6314246008329768
 2006-10-08T16:00:00,62441.07560605256,224787872.1817892,1140735009.3098552,8.517811352642548,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.64469776601745,8.64469776601745,0.0,45.27631548049673,11.06717889019418,0.544692100347402,8.646550094227974,6.700000003365056,0.6831305626751317
 2006-10-08T17:00:00,62239.17643444782,224061035.16401216,1133152547.8237054,8.505499244447217,6.66666666666669,40.82340897960907,0.0,67960.49892126482,244657796.11655337,1330380020.968562,8.958123652110055,6.7,45.27631548049673,45.27631548049673,0.0,0.5097040455843628,7.023312920281061,7.023312920281061,7.023312920281061
 2006-10-08T18:00:00,61967.197517333065,223081911.06239903,1122919446.8039255,8.488883295665138,6.66666666666669,40.82340897960907,0.0,62105.45024808878,223579620.8931196,1127392606.6728158,8.61434052691629,6.7,45.27631548049673,45.27631548049673,0.0,0.5091877824857268,6.7,6.7,6.7
 2006-10-08T19:00:00,61736.97993225481,222253127.7561173,1114242605.9168558,8.474794447429275,6.66666666666669,40.82340897960907,0.0,61873.97045537291,222746293.63934243,1118672164.571828,8.599554788425985,6.7,45.27631548049673,45.27631548049673,0.0,0.5086715193870909,6.7,6.7,6.7
