Date/Time,Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-10-08T20:00:00,61719.97839310291,222191922.21517047,1113601362.3841038,8.47375324215559,6.66666666666669,40.82340897960907,1.0,117667.0575136611,423601407.0491799,2872181149.8898263,1.8687027897544333,-3.03296173796341,45.27631548049673,45.27631548049673,0.0,0.5120224935225738,-1.28296173796341,-0.2961959866630088,-0.2961959866630088
 2006-10-08T21:00:00,61665.599270032544,221996157.3721172,1111548933.931809,8.470420673077614,6.66666666666669,40.82340897960907,1.0,102561.7068547309,369222144.6770312,2466412869.86761,0.4148115038569117,-3.8,45.27631548049673,45.27631548049673,0.0,0.6072217796118534,-3.8,-1.4902131635461673,-1.4902131635461673
 2006-10-08T22:00:00,61585.42972106667,221707546.99584,1108522045.641173,8.465505872916344,6.66666666666669,40.82340897960907,1.0,100009.31220366096,360033523.93317944,2392559650.7884445,0.2890050827341719,-3.8,45.27631548049673,45.27631548049673,0.0,0.7025836888057743,-3.8,-1.6125653184402111,-1.6125653184402111
 2006-10-08T23:00:00,61628.52681014935,221862696.5165377,1110149488.7256804,8.468148372911829,6.66666666666669,40.82340897960907,1.0,95756.95440813118,344725035.8692722,2267425832.292184,0.075788089751754,-3.8,45.27631548049673,45.27631548049673,0.0,0.791212610399159,-3.8,-1.8313473316525204,-1.8313473316525204
 2006-10-09T00:00:00,61639.57554634446,221902471.9668401,1110566730.6075664,8.468825853095936,6.66666666666669,40.82340897960907,1.0,89148.63768501619,320935095.6660583,2067476136.368932,-0.2650090674284273,-3.8,45.27631548049673,45.27631548049673,0.0,0.8683971924613708,-3.8,-2.1758457315961404,-2.1758457315961404
 2006-10-09T01:00:00,61597.39036231356,221750605.30432883,1108973777.918626,8.466239355149222,6.66666666666669,40.82340897960907,1.0,80841.9346548184,291030964.7573463,1805896419.378482,-0.7111137626164871,-3.8,45.27631548049673,45.27631548049673,0.0,0.9290019358706236,-3.8,-2.6207645774292616,-2.6207645774292616
 2006-10-09T02:00:00,61697.46029132115,222110857.0487561,1112751288.95508,8.472372964073028,6.66666666666669,40.82340897960907,1.0,73033.03187583722,262918914.753014,1548301495.7059083,-1.1507392551683913,-3.8,45.27631548049673,45.27631548049673,0.0,0.9703421465245144,-3.8,-3.065662874125939,-3.065662874125939
 2006-10-09T03:00:00,61673.79680929822,222025668.5134736,1111858235.3735087,8.470922896316303,6.66666666666669,40.82340897960907,1.0,67237.78963549288,242056042.6877744,1348630359.8251476,-1.491729115369031,-3.8,45.27631548049673,45.27631548049673,0.0,0.9943081216759873,-3.8,-3.4019042372651005,-3.4019042372651005
 2006-10-09T04:00:00,61452.62406870712,221229446.6473456,1103502566.2156618,8.45735571517975,6.66666666666669,40.82340897960907,1.0,0.0,0.0,0.0,2.112895815750846,2.112895815750846,0.0,45.27631548049673,0.0,1.0,0.4785584944518155,0.4785584944518155,0.4785584944518155
 2006-10-09T05:00:00,61563.27056443449,221627774.0319641,1107683587.6556654,8.46414447275485,6.66666666666669,40.82340897960907,1.0,60392.88000686786,217414368.0247244,1011368439.4446452,8.417497305249421,6.7,45.27631548049673,45.27631548049673,0.0,1.0,6.584337321299031,6.584337321299031,6.584337321299031
 2006-10-09T06:00:00,61545.4502346043,221563620.84457543,1107010890.3159735,8.463052199371363,6.66666666666669,40.82340897960907,0.0,61681.38075184947,222052970.7066581,1111403691.3692307,8.587230620455879,6.7,45.27631548049673,45.27631548049673,0.0,0.9997760821878864,6.7,6.7,6.7
 2006-10-09T07:00:00,61378.91470725494,220964092.9461178,1100715630.2487712,8.452830561516118,6.66666666666669,40.82340897960907,0.0,61513.93750106692,221450175.0038409,1105076936.233806,8.576503013825432,6.7,45.27631548049673,45.27631548049673,0.0,0.9992598190892504,6.7,6.7,6.7
 2006-10-09T08:00:00,61675.53700287015,222031933.2103325,1111921008.858829,8.471024844690623,6.66666666666669,40.82340897960907,0.0,61812.19514089227,222523902.50721216,1116339051.084201,8.59559880129866,6.7,45.27631548049673,45.27631548049673,0.0,0.9987435559906146,6.7,6.7,6.7
 2006-10-09T09:00:00,61853.00746476405,222670826.8731506,1118618293.2180414,8.481899351093526,6.66666666666669,40.82340897960907,0.0,61990.61960517097,223166230.5786155,1123069301.437226,8.607010300563127,6.7,45.27631548049673,45.27631548049673,0.0,0.9982272928919786,6.7,6.7,6.7
 2006-10-09T10:00:00,61941.357676691936,222988887.636091,1121947030.6729176,8.48730434013768,6.66666666666669,40.82340897960907,0.0,62079.46061913908,223486058.2289008,1126415003.567919,8.612682999914972,6.7,45.27631548049673,45.27631548049673,0.0,0.9977110297933428,6.7,6.7,6.7
 2006-10-09T11:00:00,62250.36556844113,224101316.0463881,1133571772.6452637,8.506179976501855,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.63250147651898,8.63250147651898,0.0,45.27631548049673,8.538657515594759,0.9629912389166838,8.308588820257365,6.7000108071125934,1.2005995322527787
 2006-10-09T12:00:00,63264.25790637872,227751328.4629634,1171175884.4308076,8.56724423403981,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.695030332464661,8.695030332464661,0.0,45.27631548049673,10.463239974439873,0.8797520970879464,8.648739228688456,6.699992220327793,0.2159090488036135
 2006-10-09T13:00:00,62697.93689074029,225712572.806665,1150365056.380411,8.533448411398735,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.761055749762885,8.761055749762885,0.0,45.27631548049673,11.359455231470225,0.7920789725190859,8.788284370403817,6.700032415614661,0.4660923166451119
 2006-10-09T14:00:00,62811.44725006328,226121210.10022783,1154614289.7878122,8.540348264756398,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.76184672999464,8.76184672999464,0.0,45.27631548049673,11.47474181356526,0.7037036163442661,8.760668895261816,6.69997281861773,0.629430765603001
 2006-10-09T15:00:00,62950.37813712059,226621361.2936341,1159810839.4347332,8.548786404356605,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.409666070310205,8.409666070310205,0.0,45.27631548049673,15.310039653639882,0.6126203942223084,8.408700911270705,6.3580897428138,1.225198831124355
 2006-10-09T16:00:00,62916.09183793273,226497930.61655784,1158528939.591923,8.546704851519479,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.765316785201522,8.765316785201522,0.0,45.27631548049673,11.762702597787944,0.5271436135584374,8.76672663640523,6.700012099924613,0.8116451014118988
 2006-10-09T17:00:00,62793.91212594969,226058083.6534189,1153958208.065353,8.539282924128594,6.66666666666669,40.82340897960907,0.0,70446.0186481679,253605667.13340443,1417794634.4085777,9.10620048895605,6.7,45.27631548049673,45.27631548049673,0.0,0.4900141084073879,7.04370828196551,7.04370828196551,7.04370828196551
 2006-10-09T18:00:00,62521.63753002103,225077895.10807568,1143755613.7449274,8.522716142333573,6.66666666666669,40.82340897960907,0.0,64067.40232247347,230642648.3609045,1200705732.92024,8.73863164897743,6.7,45.27631548049673,45.27631548049673,0.0,0.489497845308752,6.7,6.7,6.7
 2006-10-09T19:00:00,62330.04294106766,224388154.5878436,1136567000.6361237,8.511043489431108,6.66666666666669,40.82340897960907,0.0,63864.42867667639,229911943.23603505,1193172759.9659338,8.7258617982712,6.7,45.27631548049673,45.27631548049673,0.0,0.488981582210116,6.7,6.7,6.7
 2006-10-09T20:00:00,62385.277622286136,224586999.4402301,1138640946.8061037,8.51441108419612,6.66666666666669,40.82340897960907,1.0,117913.3528037236,424488070.09340507,2879380384.35592,1.8560881583066744,-3.05795689746283,45.27631548049673,45.27631548049673,0.0,0.4930041013532709,-1.30795689746283,-0.2927670301417997,-0.2927670301417997
 2006-10-09T21:00:00,62335.32825381402,224407181.71373045,1136765217.4085062,8.511365344242709,6.66666666666669,40.82340897960907,1.0,103555.05075100897,372798182.7036322,2494902970.701864,0.4633365169321364,-3.8,45.27631548049673,45.27631548049673,0.0,0.5890761930397287,-3.8,-1.4744181217981758,-1.4744181217981758
 2006-10-09T22:00:00,62336.094615935806,224409940.61736888,1136794137.006399,8.511412299411614,6.66666666666669,40.82340897960907,1.0,101353.21877878676,364871587.60363233,2431554931.5751605,0.35543521694109,-3.8,45.27631548049673,45.27631548049673,0.0,0.6853021794468329,-3.8,-1.583922372634363,-1.583922372634363
 2006-10-09T23:00:00,62311.91205397291,224322883.3943025,1135885833.3975308,8.509937433886352,6.66666666666669,40.82340897960907,1.0,97403.1804965658,350651449.78763694,2316150993.9425354,0.1588181583497888,-3.8,45.27631548049673,45.27631548049673,0.0,0.7754911616891161,-3.8,-1.781710277259576,-1.781710277259576
 2006-10-10T00:00:00,62107.41971607192,223586710.97785896,1128197885.6256826,8.497454109002293,6.66666666666669,40.82340897960907,1.0,90933.21701787769,327359581.2643596,2122109609.6558928,-0.1718780553422058,-3.8,45.27631548049673,45.27631548049673,0.0,0.855202846878055,-3.8,-2.1025855775905025,-2.1025855775905025
 2006-10-10T01:00:00,62145.91053714146,223725277.93370923,1129645918.1802535,8.499805348894606,6.66666666666669,40.82340897960907,1.0,82894.39404845856,298419818.5744508,1871699424.4476333,-0.5988599253165053,-3.8,45.27631548049673,45.27631548049673,0.0,0.91920230438395,-3.8,-2.534525675386341,-2.534525675386341
 2006-10-10T02:00:00,62173.6149024554,223825013.64883944,1130688300.9289482,8.50149791353293,6.66666666666669,40.82340897960907,1.0,74759.66555510504,269134795.9983781,1606297876.226045,-1.0517325712951833,-3.8,45.27631548049673,45.27631548049673,0.0,0.9641047269349832,-3.8,-2.9889340208602686,-2.9889340208602686
 2006-10-10T03:00:00,62155.32244190247,223759160.79084885,1130000557.1836543,8.50038118983377,6.66666666666669,40.82340897960907,1.0,68482.71050788315,246537757.82837936,1392216530.60315,-1.4172773247892494,-3.8,45.27631548049673,45.27631548049673,0.0,0.9910854811642824,-3.8,-3.3507131372383863,-3.3507131372383863
 2006-10-10T04:00:00,62172.57963074872,223821286.67069536,1130649541.3620307,8.501434972650712,6.66666666666669,40.82340897960907,1.0,10996.236371657067,39586450.93796544,217384773.6307201,0.9774169706258624,0.6053240033261363,7.546052580082788,45.27631548049673,0.0,1.0,-0.8330836774841304,-0.7830909818082507,-0.7830909818082507
 2006-10-10T05:00:00,61962.36210553991,223064503.5799437,1122736879.197472,8.488586854720822,6.66666666666669,40.82340897960907,1.0,51712.714130198176,186165770.86871347,920634985.25179,8.231544580125064,6.668261624163339,37.73026290041394,45.27631548049673,0.0,0.999987878770977,6.356669304973605,6.356669304973605,6.356669304973605
 2006-10-10T06:00:00,61984.604287827504,223144575.43617892,1123575158.9647748,8.489947999537552,6.66666666666669,40.82340897960907,0.0,63500.53284577546,228601918.2447917,1179634027.932505,8.702910295536226,6.7,45.27631548049673,45.27631548049673,0.0,0.9996261191516576,6.7,6.7,6.7
 2006-10-10T07:00:00,61969.555790072896,223090400.84426248,1123008864.4001162,8.489028478990997,6.66666666666669,40.82340897960907,0.0,63489.74199141367,228563071.1690892,1179232533.3244228,8.70222963684251,6.7,45.27631548049673,45.27631548049673,0.0,0.9991098560530216,6.7,6.7,6.7
 2006-10-10T08:00:00,62050.58530002294,223382107.0800825,1126059189.5626495,8.493981417294455,6.66666666666669,40.82340897960907,0.0,63579.01845274466,228884466.4298808,1182557042.3599954,8.707865571683994,6.7,45.27631548049673,45.27631548049673,0.0,0.9985935929543855,6.7,6.7,6.7
 2006-10-10T09:00:00,62372.07821995756,224539481.59184724,1138144263.081189,8.513604597399029,6.66666666666669,40.82340897960907,0.0,63914.507703765885,230092227.73355725,1195031662.7762167,8.72901300276939,6.7,45.27631548049673,45.27631548049673,0.0,0.9980773298557496,6.7,6.7,6.7
 2006-10-10T10:00:00,62307.49674997148,224306988.2998973,1135718450.212782,8.50966566367483,6.66666666666669,40.82340897960907,0.0,63833.97468871703,229802308.8793813,1192039201.361399,8.723940156642495,6.7,45.27631548049673,45.27631548049673,0.0,0.9975610667571138,6.7,6.7,6.7
 2006-10-10T11:00:00,62214.09398369608,223970738.34130588,1132210132.8524685,8.50396899057563,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.71577054925344,8.71577054925344,0.0,45.27631548049673,8.848422225537968,0.9612830454576944,8.379557829521117,6.699994252249236,1.2177073807721956
 2006-10-10T12:00:00,62193.94135671011,223898188.8841564,1131452509.0370886,8.502738802327775,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.688515179248933,8.688515179248933,0.0,45.27631548049673,10.692080417179746,0.8751356628259536,8.69657241324277,6.699948838933224,0.2417691391183609
 2006-10-10T13:00:00,62372.12918085942,224539665.0510939,1138145811.785722,8.513607115200225,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.663382674104762,8.663382674104762,0.0,45.27631548049673,10.757245409153876,0.7903872133256118,8.665082902547196,6.699998033183744,0.3939892766528897
 2006-10-10T14:00:00,62445.99240671738,224805572.6641825,1140919684.7643962,8.518111218680021,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.646144753324611,8.646144753324611,0.0,45.27631548049673,10.873432437388926,0.7064688168550722,8.648900647082714,6.6999851000349055,0.5336538173729327
 2006-10-10T15:00:00,62480.14260722734,224928513.38601843,1142200978.04705,8.52019175702488,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.647803486787447,8.647803486787447,0.0,45.27631548049673,10.996537882401483,0.6230938587574865,8.64629695737131,6.699974144830917,0.6325727896809932
 2006-10-10T16:00:00,62584.17068206571,225303014.45543656,1146102212.3989706,8.526526472196862,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.654496796525798,8.654496796525798,0.0,45.27631548049673,11.110477117840489,0.539545714044416,8.653636965663297,6.700009058080475,0.6923835539883808
 2006-10-10T17:00:00,62528.556761910986,225102804.3428796,1144016862.689402,8.523140330703868,6.66666666666669,40.82340897960907,0.0,68840.3975732447,247825431.26368088,1362378590.2684608,9.01235271177015,6.7,45.27631548049673,45.27631548049673,0.0,0.5043758708272456,7.026065723816589,7.026065723816589,7.026065723816589
 2006-10-10T18:00:00,62334.79387217212,224405257.93981963,1136744824.353231,8.511332235152555,6.66666666666669,40.82340897960907,0.0,63057.74538640902,227007883.3910725,1163110339.9284286,8.674897396956741,6.7,45.27631548049673,45.27631548049673,0.0,0.5038596077286096,6.7,6.7,6.7
 2006-10-10T19:00:00,62181.60757695042,223853787.2770215,1130988882.0012684,8.501985987051247,6.66666666666669,40.82340897960907,0.0,63626.607176583006,229055785.83569884,1184328473.695481,8.710868613104513,6.7,45.27631548049673,45.27631548049673,0.0,0.5033433446299737,6.7,6.7,6.7
 2006-10-10T20:00:00,62100.191190159945,223560688.28457585,1127926765.2540483,8.497013874273227,6.66666666666669,40.82340897960907,1.0,117471.88926134031,422898801.3408252,2866928266.574129,1.8273440693125944,-3.065532543159064,45.27631548049673,45.27631548049673,0.0,0.5073506865795475,-1.3155325431590634,-0.3031404177221908,-0.3031404177221908
 2006-10-10T21:00:00,62234.31964181412,224043550.71053085,1132969765.562412,8.50520245434105,6.66666666666669,40.82340897960907,1.0,103174.03216056385,371426515.7780298,2483999474.7008524,0.4447660765734831,-3.8,45.27631548049673,45.27631548049673,0.0,0.603065405835043,-3.8,-1.4864483035568965,-1.4864483035568965
 2006-10-10T22:00:00,62333.40306621714,224400251.0383817,1136693196.4482076,8.51124839917683,6.66666666666669,40.82340897960907,1.0,100912.63579149298,363285488.8493747,2418790239.07213,0.3336905694113007,-3.8,45.27631548049673,45.27631548049673,0.0,0.6986342389328768,-3.8,-1.6057015569356052,-1.6057015569356052
 2006-10-10T23:00:00,62152.126177585335,223747654.2393072,1129879199.279086,8.500184144333218,6.66666666666669,40.82340897960907,1.0,96457.29557612496,347246264.07404983,2288170487.969744,0.1111381888961222,-3.8,45.27631548049673,45.27631548049673,0.0,0.7876356798002374,-3.8,-1.8195566335546896,-1.8195566335546896
 2006-10-11T00:00:00,61986.30367008224,223150693.21229604,1123640156.0445266,8.490053527351384,6.66666666666669,40.82340897960907,1.0,89716.62665476503,322979855.9571541,2084926443.359028,-0.2352607198436153,-3.8,45.27631548049673,45.27631548049673,0.0,0.8654171068621892,-3.8,-2.158679910866953,-2.158679910866953
 2006-10-11T01:00:00,62068.90014262145,223448040.51343727,1126749067.193914,8.495101596076713,6.66666666666669,40.82340897960907,1.0,81594.85989726573,293741495.63015664,1830143818.6433733,-0.6697470605631555,-3.8,45.27631548049673,45.27631548049673,0.0,0.9268112756977182,-3.8,-2.600926484669658,-2.600926484669658
 2006-10-11T02:00:00,62184.07074910231,223862654.6967683,1131081555.0869207,8.502136462677418,6.66666666666669,40.82340897960907,1.0,73738.44789740129,265458412.43064472,1572084129.1337886,-1.110137254436833,-3.8,45.27631548049673,45.27631548049673,0.0,0.968963963099183,-3.8,-3.048377581650859,-3.048377581650859
 2006-10-11T03:00:00,62221.02909554399,223995704.74395835,1132471016.170415,8.504392600558171,6.66666666666669,40.82340897960907,1.0,67881.98899890161,244375160.3960458,1371251266.7746727,-1.4530875601338924,-3.8,45.27631548049673,45.27631548049673,0.0,0.9936537093456734,-3.8,-3.390723931301972,-3.390723931301972
 2006-10-11T04:00:00,62230.555975623225,224030001.5122436,1132829107.6863494,8.504974045854034,6.66666666666669,40.82340897960907,1.0,0.0,0.0,0.0,2.335734484142373,2.335734484142373,0.0,45.27631548049673,0.0,1.0,0.6136993948434827,0.6136993948434827,0.6136993948434827
 2006-10-11T05:00:00,62198.58678906566,223914912.4406364,1131627339.0376265,8.503022676667257,6.66666666666669,40.82340897960907,1.0,62542.27561964446,225152192.23072004,1129525187.62598,8.617931382951669,6.7,45.27631548049673,45.27631548049673,0.0,0.9997491081538876,6.672035089298891,6.672035089298891,6.672035089298891
 2006-10-11T06:00:00,62050.68589047602,223382469.2057137,1126063364.6457696,8.493988194237998,6.66666666666669,40.82340897960907,0.0,63551.87580170669,228786752.8861441,1181546760.2487416,8.706152909833394,6.7,45.27631548049673,45.27631548049673,0.0,0.9992328450552516,6.7,6.7,6.7
 2006-10-11T07:00:00,61993.90408801425,223178054.7168513,1123926329.4030943,8.490518198387788,6.66666666666669,40.82340897960907,0.0,63479.4225298787,228525921.1075633,1178848702.4546084,8.701578954571298,6.7,45.27631548049673,45.27631548049673,0.0,0.9987165819566156,6.7,6.7,6.7
 2006-10-11T08:00:00,62138.2518004565,223697706.48164332,1129358036.6559243,8.499337901112783,6.66666666666669,40.82340897960907,0.0,63434.72569156653,228365012.48963943,1177181555.250006,8.698752620048007,6.7,45.27631548049673,45.27631548049673,0.0,0.9982003188579796,6.7,6.7,6.7
 2006-10-11T09:00:00,62293.95275547889,224258229.919724,1135211215.479355,8.50884201361623,6.66666666666669,40.82340897960907,0.0,62910.26864308569,226476967.1151085,1157594347.0504675,8.665545758501986,6.7,45.27631548049673,45.27631548049673,0.0,0.9976840557593436,6.7,6.7,6.7
 2006-10-11T10:00:00,62458.74429386132,224851479.4579008,1141397950.1719322,8.518887819824192,6.66666666666669,40.82340897960907,0.0,62617.954951930384,225424637.8269494,1146648829.3829975,8.646988832944777,6.7,45.27631548049673,45.27631548049673,0.0,0.9971677926607078,6.7,6.7,6.7
 2006-10-11T11:00:00,62536.10744633823,225129986.80681765,1144300269.8876684,8.523600519474792,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.651370047341407,8.651370047341407,0.0,45.27631548049673,8.61610964697734,0.962020647776642,8.32615647518004,6.69998608045286,1.2050446929390677
 2006-10-11T12:00:00,62459.15079519235,224852942.86269248,1141413393.3986237,8.518912895931832,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.646424517315959,8.646424517315959,0.0,45.27631548049673,10.461625602696584,0.8784003111436887,8.647872283982007,6.699985928378729,0.2175542521596861
 2006-10-11T13:00:00,62473.16503244134,224903394.11678883,1141939236.0871427,8.519766734877372,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.64724867549714,8.64724867549714,0.0,45.27631548049673,10.651682576207929,0.7949281508545748,8.645935896619998,6.699950458253121,0.3739769853369242
 2006-10-11T14:00:00,62375.28423915138,224551023.260945,1138264997.213186,8.513800637635837,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.641048114971372,8.641048114971372,0.0,45.27631548049673,10.83621706426967,0.7114170692958436,8.643887372272829,6.700057161668279,0.5220096606497092
 2006-10-11T15:00:00,62352.95943100089,224470653.9516032,1137427333.2751622,8.512440461902036,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.639491811927533,8.639491811927533,0.0,45.27631548049673,10.943505492831472,0.6283413980688336,8.637816605612903,6.6999615197662905,0.6202844540476931
 2006-10-11T16:00:00,62274.96971064381,224189890.9583177,1134497401.0324442,8.50768295657013,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.63448838848664,8.63448838848664,0.0,45.27631548049673,11.014086723552078,0.5452734110422885,8.637150908919386,6.699969609859815,0.6738652340944342
 2006-10-11T17:00:00,62226.48995859463,224015363.85094067,1132676168.3393798,8.504725717770365,6.66666666666669,40.82340897960907,0.0,68111.68427765131,245202063.39954463,1336262687.1960125,8.968101949062762,6.7,45.27631548049673,45.27631548049673,0.0,0.5104682284972398,7.021252012952893,7.021252012952893,7.021252012952893
 2006-10-11T18:00:00,62216.95514232311,223981038.51236323,1132317798.151765,8.504143814916784,6.66666666666669,40.82340897960907,0.0,62363.80891221106,224509712.08395985,1137109838.840502,8.630815980398461,6.7,45.27631548049673,45.27631548049673,0.0,0.5099519653986039,6.7,6.7,6.7
 2006-10-11T19:00:00,62111.46540860818,223601275.4709895,1128350811.8527648,8.497702422361781,6.66666666666669,40.82340897960907,0.0,62257.60970417926,224127394.93504536,1133118235.853186,8.624048340597575,6.7,45.27631548049673,45.27631548049673,0.0,0.5094357022999679,6.7,6.7,6.7
 2006-10-11T20:00:00,62113.89473998314,223610021.0639393,1128442276.1512494,8.497850932663617,6.66666666666669,40.82340897960907,1.0,117456.67253565976,422844021.1283751,2866529891.360366,1.81077310452626,-3.0814988601857247,45.27631548049673,45.27631548049673,0.0,0.5136456996826463,-1.331498860185724,-0.3142335947803747,-0.3142335947803747
 2006-10-11T21:00:00,61957.60403667864,223047374.53204307,1122557953.734635,8.488296325641766,6.66666666666669,40.82340897960907,1.0,102754.8993254822,369917637.571736,2471956914.221136,0.4242543177690237,-3.8,45.27631548049673,45.27631548049673,0.0,0.6092477494082065,-3.8,-1.4920825297875977,-1.4920825297875977
 2006-10-11T22:00:00,61467.80328072482,221284091.8106093,1104072801.2032592,8.458281640183896,6.66666666666669,40.82340897960907,1.0,99640.32148317771,358705157.3394398,2381780357.184145,0.2706401111496428,-3.8,45.27631548049673,45.27631548049673,0.0,0.7045067448317877,-3.8,-1.6159788812985676,-1.6159788812985676
 2006-10-11T23:00:00,61505.93738510194,221421374.58636692,1105515959.4617748,8.460624881970226,6.66666666666669,40.82340897960907,1.0,95349.00032292052,343256401.16251385,2255320156.753119,0.0551587738554414,-3.8,45.27631548049673,45.27631548049673,0.0,0.7929507162629905,-3.8,-1.837186887007724,-1.837186887007724
 2006-10-12T00:00:00,61906.87634530063,222864754.84308228,1120647089.4825866,8.48519358934473,6.66666666666669,40.82340897960907,1.0,89198.33247928624,321113996.9254304,2069048941.7807715,-0.2623265556790675,-3.8,45.27631548049673,45.27631548049673,0.0,0.8698404801087665,-3.8,-2.1842941415720536,-2.1842941415720536
 2006-10-12T01:00:00,62014.11768736365,223250823.6745092,1124687396.0496702,8.491753975838074,6.66666666666669,40.82340897960907,1.0,81054.72301348898,291797002.84856033,1812749116.3715253,-0.6994228635943242,-3.8,45.27631548049673,45.27631548049673,0.0,0.930058028636668,-3.8,-2.6304470799778548,-2.6304470799778548
 2006-10-12T02:00:00,62095.96036329236,223545457.3078525,1127767301.5894136,8.49675494931798,6.66666666666669,40.82340897960907,1.0,73239.23201866637,263661235.2671989,1555274340.9139066,-1.1388346127083804,-3.8,45.27631548049673,45.27631548049673,0.0,0.9710031833189282,-3.8,-3.074021933828708,-3.074021933828708
 2006-10-12T03:00:00,62109.54387923807,223594357.96525705,1128278592.895908,8.497585151017935,6.66666666666669,40.82340897960907,1.0,67521.00910262685,243075632.76945668,1358598439.4321833,-1.4747008917279965,-3.8,45.27631548049673,45.27631548049673,0.0,0.9946207374549304,-3.8,-3.407267267401521,-3.407267267401521
 2006-10-12T04:00:00,62132.33395265997,223676402.2295759,1129135894.197913,8.498977195103235,6.66666666666669,40.82340897960907,1.0,0.0,0.0,0.0,2.312027358442372,2.312027358442372,0.0,45.27631548049673,0.0,1.0,0.5967691095836756,0.5967691095836756,0.5967691095836756
 2006-10-12T05:00:00,62124.074269222525,223646667.36920103,1128825244.413022,8.498472782030767,6.66666666666669,40.82340897960907,1.0,61528.98667102554,221504352.015692,1086577961.638579,8.545113861838574,6.7,45.27631548049673,45.27631548049673,0.0,1.0,6.665258248858698,6.665258248858698,6.665258248858698
 2006-10-12T06:00:00,62167.41320219377,223802687.5278976,1130455103.2982745,8.50111925763906,6.66666666666669,40.82340897960907,0.0,62314.62166373901,224332637.9894605,1135261439.5385456,8.627682107138284,6.7,45.27631548049673,45.27631548049673,0.0,0.9999526033381316,6.7,6.7,6.7
 2006-10-12T07:00:00,62221.45931950308,223997253.55021107,1132487189.052503,8.504418864632733,6.66666666666669,40.82340897960907,0.0,62369.36082749522,224529698.9789828,1137318504.921942,8.63116978458055,6.7,45.27631548049673,45.27631548049673,0.0,0.999518009352286,6.7,6.7,6.7
 2006-10-12T08:00:00,62351.09480621972,224463941.30239105,1137357049.6592336,8.512326342688487,6.66666666666669,40.82340897960907,0.0,62500.03587979392,225000129.16725808,1142224817.4259963,8.639488202432432,6.7,45.27631548049673,45.27631548049673,0.0,0.99900174625365,6.7,6.7,6.7
 2006-10-12T09:00:00,62419.86592356875,224711517.32484752,1139939372.6238325,8.516519421474278,6.66666666666669,40.82340897960907,0.0,62569.869322678016,225251529.5616409,1144845625.9565518,8.64393163270593,6.7,45.27631548049673,45.27631548049673,0.0,0.9984854831550142,6.7,6.7,6.7
 2006-10-12T10:00:00,62423.76224005424,224725544.0641952,1140085611.796505,8.516756880531137,6.66666666666669,40.82340897960907,0.0,62797.69457791214,226071700.4804837,1153372068.7337134,8.658387210886902,6.7,45.27631548049673,45.27631548049673,0.0,0.9979692200563782,6.7,6.7,6.7
 2006-10-12T11:00:00,62448.45043667446,224814421.5720281,1141012111.4210472,8.518261301797567,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.731553036677726,8.731553036677726,0.0,45.27631548049673,8.903529935212392,0.9614445710933572,8.39232957215515,6.6999793406021055,1.2206073752307631
 2006-10-12T12:00:00,62508.64470935482,225031120.95367736,1143270213.115476,8.52192794019223,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.742508038023622,8.742508038023622,0.0,45.27631548049673,10.89874128382089,0.8740977569105862,8.740637626898712,6.69999451430093,0.2629080270128344
 2006-10-12T13:00:00,62554.95200144159,225197827.2051897,1145006876.3572843,8.524747892654881,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.747597743722286,8.747597743722286,0.0,45.27631548049673,11.178755930054267,0.7863168311401649,8.747387451941039,6.699956593265278,0.4544900103696572
 2006-10-12T14:00:00,62528.66045812023,225103177.6492328,1144020988.265814,8.523147031395292,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.745952286208293,8.745952286208293,0.0,45.27631548049673,11.410499672175687,0.6984922789731938,8.746441577376604,6.699999215839836,0.6260604929068464
 2006-10-12T15:00:00,62504.722454480296,225017000.83612904,1143123215.4999063,8.521689250360325,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.38814376488932,8.38814376488932,0.0,45.27631548049673,15.198355333464129,0.6081749338309398,8.38723193792843,6.361953731909568,1.205889169593046
 2006-10-12T16:00:00,62428.73560578373,224743448.1808214,1140272096.7834964,8.51705969381711,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.739174821977958,8.739174821977958,0.0,45.27631548049673,11.620906726372956,0.5239920910535703,8.741627673339282,6.700009030370833,0.787265662011328
 2006-10-12T17:00:00,62357.02547900291,224485291.72441044,1137580287.6031914,8.512688818819125,6.66666666666669,40.82340897960907,0.0,69726.45619656995,251015242.30765185,1396450288.0341935,9.070137272549026,6.7,45.27631548049673,45.27631548049673,0.0,0.487326111220995,7.039273851859986,7.039273851859986,7.039273851859986
 2006-10-12T18:00:00,62359.584248729785,224494503.2954272,1137676372.6341755,8.512844839288254,6.66666666666669,40.82340897960907,0.0,64007.22090520599,230425995.2587416,1198474936.7726274,8.734850066933,6.7,45.27631548049673,45.27631548049673,0.0,0.486809848122359,6.7,6.7,6.7
 2006-10-12T19:00:00,62333.61779091225,224401024.04728413,1136701227.7496812,8.511261437155847,6.66666666666669,40.82340897960907,0.0,63983.5754575991,230340871.64735675,1197597289.6791005,8.73336228261151,6.7,45.27631548049673,45.27631548049673,0.0,0.4862935850237231,6.7,6.7,6.7
 2006-10-12T20:00:00,62286.068256591294,224229845.72372863,1134915120.1297872,8.50836122776599,6.66666666666669,40.82340897960907,1.0,117785.92491248267,424029329.6849377,2875793192.947184,1.8476626981675728,-3.060285093333619,45.27631548049673,45.27631548049673,0.0,0.4903843383150573,-1.3102850933336188,-0.2924023311078518,-0.2924023311078518
 2006-10-12T21:00:00,62313.58000081569,224328888.00293648,1135948596.8321197,8.510039349565858,6.66666666666669,40.82340897960907,1.0,103544.05654752805,372758603.5711009,2494594252.1658053,0.4628108256563048,-3.8,45.27631548049673,45.27631548049673,0.0,0.5865473383087073,-3.8,-1.4723402203875855,-1.4723402203875855
 2006-10-12T22:00:00,62194.83598626848,223901409.5505665,1131485513.0566282,8.502792394846955,6.66666666666669,40.82340897960907,1.0,101218.17983050912,364385447.38983285,2427634314.712872,0.3487561857595889,-3.8,45.27631548049673,45.27631548049673,0.0,0.6828860317107924,-3.8,-1.5801939070843525,-1.5801939070843525
 2006-10-12T23:00:00,61987.03799507386,223153336.78226584,1123667532.2728868,8.49009797713664,6.66666666666669,40.82340897960907,1.0,97084.90703395588,349505665.3222411,2306764771.324884,0.1428242242844019,-3.8,45.27631548049673,45.27631548049673,0.0,0.7732791314655024,-3.8,-1.7751652968480505,-1.7751652968480505
 2006-10-13T00:00:00,62029.70050269155,223306921.8096896,1125273690.332723,8.492705964217238,6.66666666666669,40.82340897960907,1.0,90991.86328412006,327570707.8228322,2123955602.0780149,-0.1687298741204862,-3.8,45.27631548049673,45.27631548049673,0.0,0.8533269059475428,-3.8,-2.0927273110704543,-2.0927273110704543
 2006-10-13T01:00:00,62056.878102953175,223404761.17063144,1126296926.846238,8.494367433514858,6.66666666666669,40.82340897960907,1.0,82975.6733747131,298712424.14896715,1874240249.5742507,-0.5945273025955005,-3.8,45.27631548049673,45.27631548049673,0.0,0.9177883320149576,-3.8,-2.522601435896575,-2.522601435896575
 2006-10-13T02:00:00,61940.26593555566,222984957.3680004,1121906039.752128,8.487237779040097,6.66666666666669,40.82340897960907,1.0,74648.66218898544,268735183.88034755,1602570936.3146586,-1.0580948863695874,-3.8,45.27631548049673,45.27631548049673,0.0,0.96318954187063,-3.8,-2.9779942789304954,-2.9779942789304954
 2006-10-13T03:00:00,61748.7634207271,222295548.3146176,1114686851.232596,8.475515777818753,6.66666666666669,40.82340897960907,1.0,68121.40106208179,245237043.8234944,1379562053.8610826,-1.43889317930586,-3.8,45.27631548049673,45.27631548049673,0.0,0.9905780644607218,-3.8,-3.3431409993884067,-3.3431409993884067
 2006-10-13T04:00:00,60873.22011860828,219143592.4269898,1077368296.4468863,8.414924631826215,6.66666666666669,40.82340897960907,1.0,10905.83843938386,39261018.3817819,214169705.9473595,0.8879700681335964,0.5213701426736225,7.546052580082788,45.27631548049673,0.0,1.0,-0.8899257411145344,-0.839183013648508,-0.839183013648508
 2006-10-13T05:00:00,61448.5836357802,221214901.08880872,1103350524.5223706,8.457108836449336,6.66666666666669,40.82340897960907,1.0,50199.67107917975,180718815.88504708,837978855.2933131,8.06048679034957,6.637385351219792,37.73026290041394,45.27631548049673,0.0,0.9998067253965084,6.298681235007948,6.298681235007948,6.298681235007948
 2006-10-13T06:00:00,61469.09433339291,221288739.60021448,1104126046.4162934,8.458368055057482,6.66666666666669,40.82340897960907,0.0,61604.67169114292,221776818.08811453,1108506801.3934226,8.582318688956711,6.7,45.27631548049673,45.27631548049673,0.0,0.9992948293020604,6.7,6.7,6.7
 2006-10-13T07:00:00,61741.73156576204,222270233.6367433,1114419741.892697,8.475082080239988,6.66666666666669,40.82340897960907,0.0,61878.804867489125,222763697.5229609,1118852323.263896,8.599860206817107,6.7,45.27631548049673,45.27631548049673,0.0,0.9987785662034244,6.7,6.7,6.7
 2006-10-13T08:00:00,62058.379060173495,223410164.61662453,1126352871.8476074,8.494458280887178,6.66666666666669,40.82340897960907,0.0,62197.17906060475,223909844.61817703,1130845055.4634786,8.620194175075136,6.7,45.27631548049673,45.27631548049673,0.0,0.9982623031047884,6.7,6.7,6.7
 2006-10-13T09:00:00,62201.00092761049,223923603.33939773,1131718047.21811,8.50316996680888,6.66666666666669,40.82340897960907,0.0,62340.57617984989,224426074.2474596,1136236903.3390276,8.629335962576368,6.7,45.27631548049673,45.27631548049673,0.0,0.9977460400061527,6.7,6.7,6.7
 2006-10-13T10:00:00,62492.23467747155,224972044.8388976,1142653105.177255,8.52092591318614,6.66666666666669,40.82340897960907,0.0,62633.43389188792,225480362.0107965,1147227789.0529788,8.647970402482612,6.7,45.27631548049673,45.27631548049673,0.0,0.9972297769075166,6.7,6.7,6.7
 2006-10-13T11:00:00,62496.02583318139,224985692.99945292,1142795872.3625655,8.521157731416293,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.648216276888565,8.648216276888565,0.0,45.27631548049673,8.61091924510795,0.9620703154111928,8.32504615500636,6.7000055516164965,1.204625647881447
 2006-10-13T12:00:00,62418.31377249609,224705929.5809859,1139881014.1317315,8.516424669637711,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.64323494811376,8.64323494811376,0.0,45.27631548049673,10.434736095658703,0.8787101221465418,8.642086585665803,6.699988217430577,0.2150966301245764
 2006-10-13T13:00:00,62572.662628009806,225261585.4608353,1145670499.667429,8.525825467822493,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.653089309991103,8.653089309991103,0.0,45.27631548049673,10.676676026549286,0.7951724468363035,8.65112397252384,6.69997618374621,0.3766103529324753
 2006-10-13T14:00:00,62607.031605771765,225385313.7807784,1146959104.8897548,8.527917876385805,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.655320971929505,8.655320971929505,0.0,45.27631548049673,10.9012459821004,0.7112918420376376,8.656059925869107,6.700016282615121,0.5318355425102167
 2006-10-13T15:00:00,62487.94478541061,224956601.22747812,1142493582.8357315,8.520666875434937,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.647661719434234,8.647661719434234,0.0,45.27631548049673,11.007528942816846,0.6275978154181038,8.649332855356718,6.699964340339153,0.6311344919067201
 2006-10-13T16:00:00,62146.910244308325,223728876.87951,1129681264.9916258,8.499862763880238,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.625902623316406,8.625902623316406,0.0,45.27631548049673,10.980197454585962,0.5444957737314177,8.63114217415211,6.700040126954512,0.6683695262353225
 2006-10-13T17:00:00,62133.01392192918,223678850.1189451,1129160478.7126217,8.499017118906572,6.66666666666669,40.82340897960907,0.0,67735.68988044349,243848483.56959653,1322905604.367124,8.945472422691887,6.7,45.27631548049673,45.27631548049673,0.0,0.5098491433636804,7.018634181099633,7.018634181099633,7.018634181099633
 2006-10-13T18:00:00,62191.49819259089,223889393.4933272,1131360768.4557662,8.50258983632387,6.66666666666669,40.82340897960907,0.0,62331.00574277141,224391620.67397705,1135877245.9634042,8.62872619990215,6.7,45.27631548049673,45.27631548049673,0.0,0.5093328802650444,6.7,6.7,6.7
 2006-10-13T19:00:00,61989.95820598494,223163849.5415458,1123776785.8630342,8.490275384596496,6.66666666666669,40.82340897960907,0.0,62128.34854193703,223662054.7509733,1128254734.5040922,8.615802283104527,6.7,45.27631548049673,45.27631548049673,0.0,0.5088166171664085,6.7,6.7,6.7
 2006-10-13T20:00:00,61442.51796480841,221193064.67331028,1103113766.8928216,8.456724479066194,6.66666666666669,40.82340897960907,1.0,117196.86404025865,421908710.5449311,2858877552.5936646,1.8383128827366384,-3.0407333002627897,45.27631548049673,45.27631548049673,0.0,0.5123048114565888,-1.2907333002627892,-0.2991061243324376,-0.2991061243324376
 2006-10-13T21:00:00,61531.11789564955,221512024.4243384,1106465088.3071818,8.462166012506467,6.66666666666669,40.82340897960907,1.0,102348.54329260316,368454755.85337126,2460299220.063241,0.4043986022930855,-3.8,45.27631548049673,45.27631548049673,0.0,0.6075675296396458,-3.8,-1.4905305727292075,-1.4905305727292075
 2006-10-13T22:00:00,61354.02301140083,220874482.841043,1099765987.834344,8.451288694658588,6.66666666666669,40.82340897960907,1.0,99679.23633838228,358845250.8181762,2382903683.419261,0.2725536279972666,-3.8,45.27631548049673,45.27631548049673,0.0,0.7029119719971529,-3.8,-1.6131446960546345,-1.6131446960546345
 2006-10-13T23:00:00,60703.52690415632,218532696.85496268,1075095844.847113,8.411232368720722,6.66666666666669,40.82340897960907,1.0,94557.0607362398,340405418.65046334,2231611130.9680185,0.0147538984373377,-3.8,45.27631548049673,45.27631548049673,0.0,0.7915094875529953,-3.8,-1.8323396054461445,-1.8323396054461445
 2006-10-14T00:00:00,60333.55965359555,217200814.752944,1061009124.3860352,8.388360581155073,6.66666666666669,40.82340897960907,1.0,87531.51070985135,315113438.55546486,2017500284.9380653,-0.3502135291202617,-3.8,45.27631548049673,45.27631548049673,0.0,0.8686439369646277,-3.8,-2.1772837853651485,-2.1772837853651485
 2006-10-14T01:00:00,60309.65824547177,217114769.6836984,1060098084.5410572,8.386881387366978,6.66666666666669,40.82340897960907,1.0,79327.54045041633,285579145.6214988,1756896057.291499,-0.7947157061545079,-3.8,45.27631548049673,45.27631548049673,0.0,0.9291827117407526,-3.8,-2.622416453373396,-2.622416453373396
 2006-10-14T02:00:00,60954.08151269223,219434693.44569203,1084607712.7349029,8.426676480030103,6.66666666666669,40.82340897960907,1.0,72195.77602875115,259904793.7035041,1519997048.6431355,-1.199062932248599,-3.8,45.27631548049673,45.27631548049673,0.0,0.9704554549692423,-3.8,-3.067092543191882,-3.067092543191882
 2006-10-14T03:00:00,61025.37497455,219691349.90838003,1087319838.827769,8.431080023348255,6.66666666666669,40.82340897960907,1.0,66549.09942056875,239576757.91404745,1324308485.7975428,-1.5332797419604374,-3.8,45.27631548049673,45.27631548049673,0.0,0.9943617657305102,-3.8,-3.402823498493101,-3.402823498493101
 2006-10-14T04:00:00,60750.56360943656,218702028.9939716,1076887375.7756133,8.414141168718949,6.66666666666669,40.82340897960907,1.0,0.0,0.0,0.0,1.967682340702941,1.967682340702941,0.0,45.27631548049673,0.0,1.0,0.3736731073346268,0.3736731073346268,0.3736731073346268
 2006-10-14T05:00:00,61141.10816505699,220107989.39420515,1091706132.664609,8.438201968920408,6.66666666666669,40.82340897960907,1.0,57330.39462594889,206389420.653416,968767805.8362324,8.345186397590936,6.7,45.27631548049673,45.27631548049673,0.0,1.0,6.544009233368314,6.544009233368314,6.544009233368314
 2006-10-14T06:00:00,61210.7769646922,220358797.0728919,1094349710.7247767,8.4424942701022,6.66666666666669,40.82340897960907,0.0,61344.91617671308,220841698.2361671,1098680379.0607224,8.565656840573526,6.7,45.27631548049673,45.27631548049673,0.0,0.999814517222598,6.7,6.7,6.7
 2006-10-14T07:00:00,60644.63659119099,218320691.72828752,1072851967.5687816,8.407589130145858,6.66666666666669,40.82340897960907,0.0,60775.71048935183,218792557.76166657,1077075543.3702157,8.529021720170947,6.7,45.27631548049673,45.27631548049673,0.0,0.9993041794933678,6.7,6.7,6.7
 2006-10-14T08:00:00,60103.281649117765,216371813.936824,1052218291.7252088,8.374087614405779,6.66666666666669,40.82340897960907,0.0,60231.47506218765,216833310.22387552,1056340753.8756462,8.493860193192559,6.7,45.27631548049673,45.27631548049673,0.0,0.998787916394732,6.7,6.7,6.7
 2006-10-14T09:00:00,60382.37576818183,217376552.76545465,1062865379.0752988,8.39137449446554,6.66666666666669,40.82340897960907,0.0,60512.064433691055,217843431.96128783,1067040437.5542152,8.512004648029755,6.7,45.27631548049673,45.27631548049673,0.0,0.998271653296096,6.7,6.7,6.7
 2006-10-14T10:00:00,60564.92661996026,218033735.8318569,1069825298.055181,8.40267483688009,6.66666666666669,40.82340897960907,0.0,60695.55513553912,218503998.4879408,1074033270.9997604,8.52386294902045,6.7,45.27631548049673,45.27631548049673,0.0,0.9977553901974602,6.7,6.7,6.7
 2006-10-14T11:00:00,61000.38623579157,219601390.44884965,1086367319.550236,8.429533486691787,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.55206152395357,8.55206152395357,0.0,45.27631548049673,8.236584626759418,0.9645641922945346,8.239881744186222,6.700009994342939,1.1859673919745668
 2006-10-14T12:00:00,61336.65127124777,220811944.576492,1099116599.4479742,8.450234215249576,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.573766992650114,8.573766992650114,0.0,45.27631548049673,10.107732079633918,0.8845898097645316,8.573555363436395,6.699987387255798,0.1809940952632344
 2006-10-14T13:00:00,61209.03554650905,220352527.96743256,1094284241.3200583,8.44238796983569,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.565535655123215,8.565535655123215,0.0,45.27631548049673,10.245863449014628,0.8042904198648867,8.568139881977046,6.699991387687121,0.3127004825747403
 2006-10-14T14:00:00,61255.04266720861,220518153.60195097,1096026687.025958,8.445217159884626,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.568518036332135,8.568518036332135,0.0,45.27631548049673,10.4027105315789,0.7243171573151685,8.565838625630104,6.700007579431787,0.444859416471691
 2006-10-14T15:00:00,61335.41004473449,220807476.16104412,1099069623.479311,8.45015794297089,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.573659413880257,8.573659413880257,0.0,45.27631548049673,10.574840568339631,0.6440600713579481,8.573993244238824,6.6999614081016965,0.5502480170740381
 2006-10-14T16:00:00,61327.05706887089,220777405.44793525,1098753522.0842776,8.449644685894691,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.573201428671139,8.573201428671139,0.0,45.27631548049673,10.643606557268615,0.5638125929198224,8.573115849907586,6.700043528785437,0.6053292023747825
 2006-10-14T17:00:00,61657.56244213381,221967224.7916817,1111242822.4970667,8.469923661316011,6.66666666666669,40.82340897960907,0.0,67094.36351446132,241539708.65206075,1300228068.4728224,8.907054721397534,6.7,45.27631548049673,45.27631548049673,0.0,0.5300878196194315,7.012218341234253,7.012218341234253,7.012218341234253
 2006-10-14T18:00:00,61751.54094475043,222305547.4011015,1114791866.6457777,8.475686290955968,6.66666666666669,40.82340897960907,0.0,61888.611798881495,222799002.47597337,1119224205.655131,8.600490796963035,6.7,45.27631548049673,45.27631548049673,0.0,0.5295715565207956,6.7,6.7,6.7
 2006-10-14T19:00:00,61698.97671214167,222116316.16371,1112808930.469094,8.472466555095464,6.66666666666669,40.82340897960907,0.0,61835.77320494206,222608783.53779143,1117231820.831922,8.597112597508874,6.7,45.27631548049673,45.27631548049673,0.0,0.5290552934221596,6.7,6.7,6.7
 2006-10-14T20:00:00,61501.55594867689,221405601.4152368,1105351500.569823,8.460357842192641,6.66666666666669,40.82340897960907,1.0,118131.79191857384,425274450.9068657,2885299743.058002,1.824557385545993,-3.099750785592087,45.27631548049673,45.27631548049673,0.0,0.5333808439767438,-1.349750785592087,-0.3319971426723151,-0.3319971426723151
 2006-10-14T21:00:00,61400.95495728604,221043437.84622976,1101549325.5413542,8.454184229685664,6.66666666666669,40.82340897960907,1.0,101821.40574756508,366557060.6912344,2445097350.727836,0.3785041073633747,-3.8,45.27631548049673,45.27631548049673,0.0,0.6285019956185693,-3.8,-1.5110785013753754,-1.5110785013753754
 2006-10-14T22:00:00,61531.47707943924,221513317.4859813,1106483591.5764816,8.462196014090509,6.66666666666669,40.82340897960907,1.0,99205.8358821544,357141009.1757558,2369126816.732933,0.2490829977785499,-3.8,45.27631548049673,45.27631548049673,0.0,0.722711048517529,-3.8,-1.6507540349584655,-1.6507540349584655
 2006-10-14T23:00:00,61493.00834130196,221374830.028687,1105029711.3527832,8.459835340289404,6.66666666666669,40.82340897960907,1.0,94355.26556494884,339678956.03381574,2225566858.6957417,0.0044532495886121,-3.8,45.27631548049673,45.27631548049673,0.0,0.8092828867236234,-3.8,-1.8957672054686143,-1.8957672054686143
 2006-10-15T00:00:00,61413.79706701617,221089669.44125825,1102035132.9644258,8.454973033101012,6.66666666666669,40.82340897960907,1.0,87172.74666491646,313821887.99369925,2006343078.6469824,-0.3692374702925353,-3.8,45.27631548049673,45.27631548049673,0.0,0.8832431242359585,-3.8,-2.2671497374258966,-2.2671497374258966
 2006-10-15T01:00:00,61375.63682399123,220952292.5663685,1100591667.4489431,8.452629284184392,6.66666666666669,40.82340897960907,1.0,78761.46998080665,283541291.9309039,1738430979.738541,-0.8262238389715524,-3.8,45.27631548049673,45.27631548049673,0.0,0.9397092340708164,-3.8,-2.7226486302136657,-2.7226486302136657
 2006-10-15T02:00:00,61400.7991233292,221042876.8439851,1101543451.388462,8.45417469299621,6.66666666666669,40.82340897960907,1.0,71239.70680470078,256462944.4969228,1487320389.2847629,-1.2548601934298989,-3.8,45.27631548049673,45.27631548049673,0.0,0.976940945213573,-3.8,-3.151144769373641,-3.151144769373641
 2006-10-15T03:00:00,61483.6809219928,221341251.31917408,1104677371.1701655,8.459263240845209,6.66666666666669,40.82340897960907,1.0,55364.09317354493,199310735.42476177,1100402011.8203762,-1.5937215408092158,-3.477210879678575,37.73026290041394,45.27631548049673,0.0,0.9970973597869186,-3.8,-3.4982966641026656,-3.4982966641026656
 2006-10-15T04:00:00,61075.88807801989,219873197.0808716,1089229653.754516,8.434181001047616,6.66666666666669,40.82340897960907,1.0,7400.863229152804,26643107.62495009,74725338.61146145,3.492791516484889,3.3657926285837187,7.546052580082788,45.27631548049673,0.0,1.0,1.938581748905144,1.938581748905144,1.938581748905144
 2006-10-15T05:00:00,61080.91151544132,219891281.4555888,1089424925.7733984,8.434498017457807,6.66666666666669,40.82340897960907,1.0,60921.95758857551,219319047.31887183,1082546665.989848,8.538297290912393,6.7,45.27631548049673,45.27631548049673,0.0,1.0,6.7,6.7,6.7
 2006-10-15T06:00:00,60890.61997312595,219206231.90325332,1082201061.8105488,8.422768863520771,6.66666666666669,40.82340897960907,0.0,61022.99783504019,219682792.20614472,1086470180.5535724,8.544952319935126,6.7,45.27631548049673,45.27631548049673,0.0,1.0,6.7,6.7,6.7
 2006-10-15T07:00:00,60939.9658472433,219383877.05007583,1084077419.2723963,8.425815412310326,6.66666666666669,40.82340897960907,0.0,61072.6450840137,219861522.3024493,1088357191.7603028,8.548152144804725,6.7,45.27631548049673,45.27631548049673,0.0,0.999810801963438,6.7,6.7,6.7
 2006-10-15T08:00:00,61149.98483252507,220139945.39709023,1092047547.9525075,8.438756275364378,6.66666666666669,40.82340897960907,0.0,61283.772945632045,220621582.6042754,1096365937.4030287,8.561732399076194,6.7,45.27631548049673,45.27631548049673,0.0,0.999299721182376,6.7,6.7,6.7
 2006-10-15T09:00:00,61142.35595240587,220112481.4286612,1091758473.5036292,8.438286911010868,6.66666666666669,40.82340897960907,0.0,61276.10304746568,220593970.9708765,1096075435.801469,8.56123981880271,6.7,45.27631548049673,45.27631548049673,0.0,0.99878345808374,6.7,6.7,6.7
 2006-10-15T10:00:00,60656.56344091008,218363628.38727632,1073302779.7026092,8.408321115628391,6.66666666666669,40.82340897960907,0.0,60787.67829669087,218835641.8680872,1077527696.84297,8.529788391099354,6.7,45.27631548049673,45.27631548049673,0.0,0.9982671949851042,6.7,6.7,6.7
