Date/Time,Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-10-15T11:00:00,60607.773706221466,218187985.34239727,1071452824.5056005,8.405317385402173,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.526655638381776,8.526655638381776,0.0,45.27631548049673,8.147104267082366,0.9654736742832672,8.21978476795771,6.7000175994852,1.1815054284114128
 2006-10-15T12:00:00,60955.17749107175,219438638.9678583,1084658961.4348805,8.426759606565467,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.54911639537084,8.54911639537084,0.0,45.27631548049673,9.98155671110417,0.8866754183073425,8.546861678794437,6.699973037866656,0.1692090854853557
 2006-10-15T13:00:00,61432.07780686557,221155480.10471603,1102722037.8528738,8.456088398512792,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.579891354473126,8.579891354473126,0.0,45.27631548049673,10.2659387390444,0.8068865984465293,8.573061735863535,6.699967377325592,0.3117003571050538
 2006-10-15T14:00:00,61908.97032626646,222872293.1745593,1120725803.1511164,8.48532139639888,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.61059269662057,8.61059269662057,0.0,45.27631548049673,10.612627524451131,0.7256337071631674,8.606591811806423,6.6999891550742126,0.4722306448982441
 2006-10-15T15:00:00,62178.61404250679,223843010.5530244,1130876045.926579,8.501802767280356,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.627870288013112,8.627870288013112,0.0,45.27631548049673,10.858037179225034,0.6433781817752909,8.625790628493561,6.6999644161995535,0.5952821140547259
 2006-10-15T16:00:00,62096.80187230728,223548486.74030623,1127798252.8398528,8.496805210906635,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.622658744207852,8.622658744207852,0.0,45.27631548049673,10.939222906141117,0.5607845910016706,8.62570193112863,6.700007620635293,0.6554635012435904
 2006-10-15T17:00:00,61923.19291430965,222923494.4915148,1121263098.395801,8.486193811693616,6.66666666666669,40.82340897960907,0.0,67530.7405881817,243110666.1174541,1315237620.7803085,8.932472338590255,6.7,45.27631548049673,45.27631548049673,0.0,0.5261859261084564,7.01899256302298,7.01899256302298,7.01899256302298
 2006-10-15T18:00:00,61706.63973928941,222143903.06144184,1113096773.9546633,8.472933943023511,6.66666666666669,40.82340897960907,0.0,61843.47264782026,222636501.5321529,1117520896.2473395,8.597602755439402,6.7,45.27631548049673,45.27631548049673,0.0,0.5256696630098205,6.7,6.7,6.7
 2006-10-15T19:00:00,61359.76999163526,220895171.96988693,1099989863.04498,8.451652142181551,6.66666666666669,40.82340897960907,0.0,61494.70557201048,221380940.0592377,1104348179.198603,8.575267317097392,6.7,45.27631548049673,45.27631548049673,0.0,0.5251533999111845,6.7,6.7,6.7
 2006-10-15T20:00:00,60239.75193825236,216863106.9777085,1057389261.1263804,8.382483636696039,6.66666666666669,40.82340897960907,1.0,115684.63983326204,416464703.3997433,2815833477.2363524,1.73832729409388,-3.0675366299971856,45.27631548049673,45.27631548049673,0.0,0.5289410268587216,-1.3175366299971851,-0.3187916430126019,-0.3187916430126019
 2006-10-15T21:00:00,60146.69781484425,216528112.1334393,1053862667.3238088,8.376757564073523,6.66666666666669,40.82340897960907,1.0,100216.87898327042,360780764.3397735,2398655956.396501,0.299392383189842,-3.8,45.27631548049673,45.27631548049673,0.0,0.6238849883946582,-3.8,-1.50630844818775,-1.50630844818775
 2006-10-15T22:00:00,60498.58399036009,217794902.3652964,1067299090.3285582,8.398573175755187,6.66666666666669,40.82340897960907,1.0,97998.63764383382,352795095.51780176,2333747935.469481,0.1888040081438452,-3.8,45.27631548049673,45.27631548049673,0.0,0.7183581876882785,-3.8,-1.6420181214343563,-1.6420181214343563
 2006-10-15T23:00:00,60181.921386577305,216654916.9916784,1055221282.8391886,8.378963322610213,6.66666666666669,40.82340897960907,1.0,92932.74813692884,334557893.29294384,2182826951.2372794,-0.0683872410709637,-3.8,45.27631548049673,45.27631548049673,0.0,0.8053982674595476,-3.8,-1.8812052897267608,-1.8812052897267608
 2006-10-16T00:00:00,59119.93314792414,212831759.3325269,1014473346.916056,8.312805958751097,6.66666666666669,40.82340897960907,1.0,84720.41922820616,304993509.2215421,1929351093.345569,-0.5005352599746558,-3.8,45.27631548049673,45.27631548049673,0.0,0.880082038286096,-3.8,-2.24686946101455,-2.24686946101455
 2006-10-16T01:00:00,59345.43709848608,213643573.55454987,1023154054.7237704,8.326899505652635,6.66666666666669,40.82340897960907,1.0,76743.40983765353,276276275.4155527,1672383396.1944745,-0.9389307299826968,-3.8,45.27631548049673,45.27631548049673,0.0,0.9374587539929728,-3.8,-2.700534924839895,-2.700534924839895
 2006-10-16T02:00:00,60015.26846726746,216054966.4821629,1048855860.009119,8.368628325144313,6.66666666666669,40.82340897960907,1.0,69987.5009783792,251955003.52216515,1444275070.5503192,-1.3283686806499484,-3.8,45.27631548049673,45.27631548049673,0.0,0.9755731721820298,-3.8,-3.133048681370537,-3.133048681370537
 2006-10-16T03:00:00,59548.9115769563,214376081.67704263,1030982928.4331434,8.339610087055418,6.66666666666669,40.82340897960907,1.0,53855.78913261918,193880840.877429,1046621118.1605904,-1.7112690477978991,-3.5028686501735176,37.73026290041394,45.27631548049673,0.0,0.996563588163148,-3.8,-3.48866689355423,-3.48866689355423
 2006-10-16T04:00:00,59039.99742304572,212543990.72296456,1011425839.8585156,8.307857932967744,6.66666666666669,40.82340897960907,1.0,33.74654962131324,121487.57863672767,341760.1830985408,3.181792621047144,3.181211443173791,7.546052580082788,45.27631548049673,0.0,1.0,1.728342793000273,1.728342793000273,1.728342793000273
 2006-10-16T05:00:00,58881.632661608775,211973877.5817916,1005320886.961408,8.297946325877353,6.66666666666669,40.82340897960907,1.0,58877.55977795288,211959215.20063043,991270887.1799544,8.3835000964239,6.7,45.27631548049673,45.27631548049673,0.0,1.0,6.7,6.7,6.7
 2006-10-16T06:00:00,59087.98005548627,212716728.1997505,1013272179.7435174,8.310855560597789,6.66666666666669,40.82340897960907,0.0,59210.94195443314,213159391.0359593,1017209546.3203363,8.427497062975336,6.7,45.27631548049673,45.27631548049673,0.0,0.9997484000657276,6.7,6.7,6.7
 2006-10-16T07:00:00,60387.32165092901,217394357.94334444,1063024766.9686434,8.39163353589203,6.66666666666669,40.82340897960907,0.0,60517.10498258856,217861577.9373189,1067203117.723726,8.512279885974472,6.7,45.27631548049673,45.27631548049673,0.0,0.9992321369670916,6.7,6.7,6.7
 2006-10-16T08:00:00,60861.44365477032,219101197.1571731,1081099431.9588592,8.420980125487292,6.66666666666669,40.82340897960907,0.0,60993.68979573838,219577283.26465812,1085364079.8459065,8.54307684344085,6.7,45.27631548049673,45.27631548049673,0.0,0.998715873868456,6.7,6.7,6.7
 2006-10-16T09:00:00,60376.92968505449,217356946.86619616,1062659052.3379544,8.391039488340944,6.66666666666669,40.82340897960907,0.0,60506.57615955825,217823674.1744097,1066832599.926792,8.511652249096956,6.7,45.27631548049673,45.27631548049673,0.0,0.9981996107698196,6.7,6.7,6.7
 2006-10-16T10:00:00,60496.80155716723,217788485.60580203,1067226993.6003518,8.398456152372031,6.66666666666669,40.82340897960907,0.0,60627.11015095581,218257596.5434409,1071423848.340831,8.51943793001591,6.7,45.27631548049673,45.27631548049673,0.0,0.9976833476711836,6.7,6.7,6.7
 2006-10-16T11:00:00,60756.15239820228,218722148.63352817,1077099921.2293868,8.414486274518739,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.536268091678977,8.536268091678977,0.0,45.27631548049673,8.193026784671813,0.9645996680207792,8.230079443483229,6.7000081103391365,1.1838127231226276
 2006-10-16T12:00:00,60597.13298077518,218149678.73079067,1071050472.0063646,8.404664084606496,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.52593993147345,8.52593993147345,0.0,45.27631548049673,9.900386444964822,0.8859792404788273,8.529161123576829,6.699988406042441,0.1639701281656454
 2006-10-16T13:00:00,60783.38422667136,218820183.2160169,1078131841.379148,8.416161780028707,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.537964340799139,8.537964340799139,0.0,45.27631548049673,10.0650932482186,0.8076143642531477,8.532362014457293,6.699943284352684,0.2891955830885019
 2006-10-16T14:00:00,61292.5703532598,220653253.2717353,1097445318.420832,8.447520592985406,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.570909459165692,8.570909459165692,0.0,45.27631548049673,10.3940497434303,0.72817392781264,8.565495461703243,6.699980122158419,0.4390532768707829
 2006-10-16T15:00:00,61370.2102482538,220932756.89371365,1100385868.0043373,8.452295128781367,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.575909023208878,8.575909023208878,0.0,45.27631548049673,10.592943923103714,0.6477155734517103,8.578223037533526,6.699964956032235,0.5501604048981193
 2006-10-16T16:00:00,61314.61607008961,220732617.8523225,1098282631.0771,8.448880107831288,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.572298004965619,8.572298004965619,0.0,45.27631548049673,10.63386594826414,0.5674749285932065,8.57166412700717,6.699942866001915,0.6023261612558674
 2006-10-16T17:00:00,61602.02958908844,221767306.5207184,1109147042.1442902,8.466520703420201,6.66666666666669,40.82340897960907,0.0,67039.49942836103,241342197.9420997,1298173228.289012,8.903570953918598,6.7,45.27631548049673,45.27631548049673,0.0,0.533763105095055,7.012303643530473,7.012303643530473,7.012303643530473
 2006-10-16T18:00:00,61837.260204948114,222614136.7378132,1118024531.329604,8.48093524809285,6.666666666666692,40.82340897960907,0.0,61974.83609344139,223109409.936389,1122474442.2294898,8.606001684361736,6.7,45.27631548049673,45.27631548049673,0.0,0.533246841996419,6.7,6.7,6.7
 2006-10-16T19:00:00,61687.53753259522,222075135.11734283,1112375682.2910717,8.471763092405205,6.66666666666669,40.82340897960907,0.0,61824.27695235205,222567397.02846736,1116796601.421819,8.596374659593955,6.7,45.27631548049673,45.27631548049673,0.0,0.5327305788977831,6.7,6.7,6.7
 2006-10-16T20:00:00,61584.07329053395,221702663.8459222,1108470757.6169977,8.465422596072512,6.66666666666669,40.82340897960907,1.0,117235.83773359704,422049015.8409492,2860051188.725749,1.8342620879975364,-3.0468122079751296,45.27631548049673,45.27631548049673,0.0,0.536086705034305,-1.2968122079751296,-0.3135909393004371,-0.3135909393004371
 2006-10-16T21:00:00,61567.45792479175,221642848.52925023,1107843142.2676015,8.464403536881077,6.66666666666669,40.82340897960907,1.0,101964.6666515524,367072799.9455887,2449223105.2513013,0.3855316840519685,-3.8,45.27631548049673,45.27631548049673,0.0,0.6306593918702409,-3.8,-1.5133573319345717,-1.5133573319345717
 2006-10-16T22:00:00,61599.7294361672,221759025.970202,1109062019.1695018,8.466382634886184,6.66666666666669,40.82340897960907,1.0,99185.65519326796,357068358.6957647,2368533295.2511206,0.2480716595770782,-3.8,45.27631548049673,45.27631548049673,0.0,0.7247421914859529,-3.8,-1.6549253966371391,-1.6549253966371391
 2006-10-16T23:00:00,61594.40242022172,221739848.71279812,1108860878.7692986,8.466056033796695,6.66666666666669,40.82340897960907,1.0,94326.99385396791,339577177.8742845,2224725354.2986546,0.0030192320898851,-3.8,45.27631548049673,45.27631548049673,0.0,0.8110909318442462,-3.8,-1.9026845654570304,-1.9026845654570304
 2006-10-17T00:00:00,61601.39804753455,221765032.9711244,1109125096.1532495,8.466485053593011,6.66666666666669,40.82340897960907,1.0,87207.7568875373,313947924.79513425,2007439060.619013,-0.3673685754287111,-3.8,45.27631548049673,45.27631548049673,0.0,0.8847085373694771,-3.8,-2.276711985290912,-2.276711985290912
 2006-10-17T01:00:00,61558.18205047224,221609455.38170004,1107492594.4563427,8.463834340705489,6.66666666666669,40.82340897960907,1.0,78782.31758453262,283616343.30431753,1739101809.1364365,-0.8250793842734417,-3.8,45.27631548049673,45.27631548049673,0.0,0.9407469846421938,-3.8,-2.732975598788995,-2.732975598788995
 2006-10-17T02:00:00,61395.60794021605,221024188.5847778,1101346726.1492786,8.45385526338215,6.66666666666669,40.82340897960907,1.0,71091.70646984525,255930143.29144293,1482221641.7120588,-1.2635675862011402,-3.8,45.27631548049673,45.27631548049673,0.0,0.9775681718039632,-3.8,-3.159510848541012,-3.159510848541012
 2006-10-17T03:00:00,61114.11296750544,220010806.6830196,1090686327.4972384,8.436546101019948,6.66666666666669,40.82340897960907,1.0,54998.32343044722,197993964.34961,1087420406.4050465,-1.6219461766228054,-3.4832566699952903,37.73026290041394,45.27631548049673,0.0,0.9973411742800868,-3.8,-3.502712992436935,-3.502712992436935
 2006-10-17T04:00:00,61132.95017980912,220078620.64731285,1091401069.7279367,8.437706610003888,6.66666666666669,40.82340897960907,1.0,7882.192512111411,28375893.04360108,79585243.80617088,3.592261343944139,3.4570080354070414,7.546052580082788,45.27631548049673,0.0,1.0,2.023751365411752,2.023751365411752,2.023751365411752
 2006-10-17T05:00:00,61184.00480230337,220262417.2882921,1093336561.993019,8.440849227000362,6.66666666666669,40.82340897960907,1.0,61032.37320786267,219716543.54830563,1086773627.6073906,8.545465704970391,6.7,45.27631548049673,45.27631548049673,0.0,1.0,6.7,6.7,6.7
 2006-10-17T06:00:00,61169.62227072677,220210640.1746164,1092791706.064098,8.439964551165582,6.66666666666669,40.82340897960907,0.0,61303.55029468678,220692781.06087244,1097115069.722061,8.563002679860539,6.7,45.27631548049673,45.27631548049673,0.0,1.0,6.7,6.7,6.7
 2006-10-17T07:00:00,61322.47820733224,220760921.546396,1098579538.0850086,8.44936219733768,6.66666666666669,40.82340897960907,0.0,61457.23430251094,221246043.48903936,1102931696.097834,8.57286549774445,6.7,45.27631548049673,45.27631548049673,0.0,0.99996974966832,6.7,6.7,6.7
 2006-10-17T08:00:00,61622.383722257306,221840581.40012628,1109916392.9904876,8.467769903148657,6.66666666666669,40.82340897960907,0.0,61758.76358941303,222331548.9218869,1114324854.1996655,8.592183641067166,6.7,45.27631548049673,45.27631548049673,0.0,0.9995650736058692,6.7,6.7,6.7
 2006-10-17T09:00:00,61668.284340737184,222005823.6266539,1111650264.6425676,8.470585209418408,6.66666666666669,40.82340897960907,0.0,61804.88907231332,222497600.660328,1116066440.3670652,8.595136656445751,6.7,45.27631548049673,45.27631548049673,0.0,0.9990488105072334,6.7,6.7,6.7
 2006-10-17T10:00:00,61751.960534978425,222307057.9259223,1114807350.8478477,8.47571143424259,6.66666666666669,40.82340897960907,0.0,61889.02531754404,222800491.14315856,1119239450.8829737,8.60051663877909,6.7,45.27631548049673,45.27631548049673,0.0,0.9985325474085974,6.7,6.7,6.7
 2006-10-17T11:00:00,61730.83607193048,222231009.8589497,1114010539.3054123,8.474417631411065,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.599162653164582,8.599162653164582,0.0,45.27631548049673,8.428076504443128,0.9642711524601384,8.283632638130962,6.700006128665618,1.194138445762158
 2006-10-17T12:00:00,61850.559840421454,222662015.4255173,1118524697.216745,8.481747397273887,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.606820439985889,8.606820439985889,0.0,45.27631548049673,10.24741524833719,0.8828265664537743,8.603067827648077,6.699967842576831,0.1943285218180905
 2006-10-17T13:00:00,61885.6314732357,222788273.30364853,1119847471.2217755,8.483895211646374,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.609087600662479,8.609087600662479,0.0,45.27631548049673,10.464622322860324,0.8008569692718188,8.611070462279045,6.6999835384184125,0.3423783707161686
 2006-10-17T14:00:00,61522.61304694988,221481406.9690196,1106145806.6312008,8.461647575911037,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.585789545755242,8.585789545755242,0.0,45.27631548049673,10.54314435951705,0.7193045795707977,8.591134363811545,6.700035007395773,0.4700303394671638
 2006-10-17T15:00:00,61619.21292842282,221829166.5423222,1109795076.243435,8.467572931035503,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.591937190030778,8.591937190030778,0.0,45.27631548049673,10.649986531805444,0.638578389802365,8.586456747812711,6.699961347280841,0.5662421603085704
 2006-10-17T16:00:00,61945.17431138985,223002627.52100343,1122090667.6185143,8.48753757303745,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.612897600460082,8.612897600460082,0.0,45.27631548049673,10.85754960321235,0.5571019456635286,8.610576084806333,6.699970674906344,0.6432555316562206
 2006-10-17T17:00:00,61991.47922475791,223169325.20912853,1123835024.6289873,8.490369940981486,6.66666666666669,40.82340897960907,0.0,67615.54273476634,243415953.84515885,1318254027.257951,8.93758278103759,6.7,45.27631548049673,45.27631548049673,0.0,0.522664540993704,7.019756905570376,7.019756905570376,7.019756905570376
 2006-10-17T18:00:00,61846.08066049219,222645890.37777188,1118356716.1064234,8.481474630190803,6.66666666666669,40.82340897960907,0.0,61983.65218977316,223141147.8831834,1122806308.8738816,8.60656441392724,6.7,45.27631548049673,45.27631548049673,0.0,0.522148277895068,6.7,6.7,6.7
 2006-10-17T19:00:00,61568.08733960835,221645114.42259,1107865603.3979616,8.46444000949643,6.66666666666669,40.82340897960907,0.0,61704.123677690506,222134845.2396858,1112262013.9491527,8.588685939222064,6.7,45.27631548049673,45.27631548049673,0.0,0.5216320147964321,6.7,6.7,6.7
 2006-10-17T20:00:00,61585.315654143946,221707136.3549182,1108516938.351334,8.465497588878558,6.66666666666669,40.82340897960907,1.0,117372.09920563563,422539557.1402883,2863913181.281968,1.843414929527844,-3.044224127426153,45.27631548049673,45.27631548049673,0.0,0.5250517193435901,-1.2942241274261537,-0.3071986795915599,-0.3071986795915599
 2006-10-17T21:00:00,61813.12536393133,222527251.3101528,1117114343.6353135,8.479457354295814,6.66666666666669,40.82340897960907,1.0,102495.30649456366,368983103.3804292,2464510130.3293114,0.4115707580457258,-3.8,45.27631548049673,45.27631548049673,0.0,0.6199448379008153,-3.8,-1.5023488588354057,-1.5023488588354057
 2006-10-17T22:00:00,61808.36925369559,222510129.31330413,1116935220.7610197,8.479166504156817,6.66666666666669,40.82340897960907,1.0,99847.02546740124,359449291.68264455,2387819791.71183,0.280929697249492,-3.8,45.27631548049673,45.27631548049673,0.0,0.7146371142781826,-3.8,-1.63476496684135,-1.63476496684135
 2006-10-17T23:00:00,61690.1052284576,222084378.8224474,1112474012.716162,8.471922742434366,6.66666666666669,40.82340897960907,1.0,95092.87951123678,342334366.2404524,2247621398.824152,0.0420384453310376,-3.8,45.27631548049673,45.27631548049673,0.0,0.8020670092289445,-3.8,-1.869036990763934,-1.869036990763934
 2006-10-18T00:00:00,61609.48455104448,221794144.3837601,1109430487.1094143,8.466980921059386,6.666666666666692,40.82340897960907,1.0,88090.3912434756,317125408.4765122,2034808768.3463848,-0.3207030362179675,-3.8,45.27631548049673,45.27631548049673,0.0,0.8773577419935911,-3.8,-2.2297643056104977,-2.2297643056104977
 2006-10-18T01:00:00,61414.94451583939,221093800.2570218,1102077534.5291677,8.455041889763839,6.66666666666669,40.82340897960907,1.0,79531.6510610851,286313943.8199064,1763464157.440591,-0.7835104975509757,-3.8,45.27631548049673,45.27631548049673,0.0,0.9355063137678092,-3.8,-2.681657187654928,-2.681657187654928
 2006-10-18T02:00:00,61508.35310812236,221430071.1892405,1105608617.7942595,8.460775323083864,6.66666666666669,40.82340897960907,1.0,71923.36570630333,258924116.542692,1510679341.0976295,-1.2149736191565377,-3.8,45.27631548049673,45.27631548049673,0.0,0.974378206374885,-3.8,-3.117402732318098,-3.117402732318098
 2006-10-18T03:00:00,61677.19601259333,222037905.645336,1111986871.7621503,8.471131761298373,6.66666666666669,40.82340897960907,1.0,55827.64601591121,200979525.6572804,1116756786.0575967,-1.5634549834736442,-3.474883865671351,37.73026290041394,45.27631548049673,0.0,0.9960949155377185,-3.8,-3.480255086678248,-3.480255086678248
 2006-10-18T04:00:00,61732.403214165504,222236651.5709958,1114070188.1416297,8.474514479854692,6.66666666666669,40.82340897960907,1.0,9709.539033231236,34954340.51963245,105497689.31203336,3.769776268536985,3.590522056530929,7.546052580082788,45.27631548049673,0.0,1.0,2.165638190859578,2.165638190859578,2.165638190859578
 2006-10-18T05:00:00,61319.53701878127,220750333.2676125,1098460305.2073462,8.449168668462084,6.66666666666669,40.82340897960907,1.0,61254.300269454085,220515480.9700347,1095229475.7187834,8.55980494790274,6.7,45.27631548049673,45.27631548049673,0.0,0.9997486908491648,6.7,6.7,6.7
 2006-10-18T06:00:00,61209.26778039416,220353364.00941893,1094291555.4521472,8.44239985425514,6.66666666666669,40.82340897960907,0.0,61343.39599956474,220836225.59843308,1098621824.4476318,8.565557520990373,6.7,45.27631548049673,45.27631548049673,0.0,0.9992324277505288,6.7,6.7,6.7
 2006-10-18T07:00:00,61547.92961645403,221572546.61923453,1107104534.8226762,8.463204254006412,6.66666666666669,40.82340897960907,0.0,61683.89880672938,222062035.70422572,1111498754.2653947,8.587391806881188,6.7,45.27631548049673,45.27631548049673,0.0,0.9987161646518928,6.7,6.7,6.7
 2006-10-18T08:00:00,61537.730306270525,221535829.10257384,1106719497.9977996,8.462579061483709,6.66666666666669,40.82340897960907,0.0,61673.62436963035,222025047.7306693,1111111055.0394945,8.58673443355785,6.7,45.27631548049673,45.27631548049673,0.0,0.9981999015532568,6.7,6.7,6.7
 2006-10-18T09:00:00,61672.45947223597,222020854.1000496,1111806437.354186,8.470838803863499,6.66666666666669,40.82340897960907,0.0,61809.10090905676,222512763.27260435,1116223915.1281064,8.595403620645323,6.7,45.27631548049673,45.27631548049673,0.0,0.9976836384546208,6.7,6.7,6.7
 2006-10-18T10:00:00,62149.4878928522,223738156.414268,1129778447.8600578,8.500020562445316,6.66666666666669,40.82340897960907,0.0,62288.76650945711,224239559.4340456,1134287030.0795488,8.626029959110395,6.7,45.27631548049673,45.27631548049673,0.0,0.997167375355985,6.7,6.7,6.7
 2006-10-18T11:00:00,62363.89826130145,224510033.7406852,1137838346.781157,8.513107847631003,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.639769164764408,8.639769164764408,0.0,45.27631548049673,8.572959349726586,0.96223664961383,8.316314915011457,6.700006311486663,1.2027625838371316
 2006-10-18T12:00:00,62383.18333825711,224579460.0177256,1138562424.2712204,8.514283577372517,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.640986640744943,8.640986640744943,0.0,45.27631548049673,10.428510030538089,0.879029535642038,8.640914904283537,6.699987034653471,0.2140034045303176
 2006-10-18T13:00:00,62381.63907380285,224573900.66569024,1138504448.5447507,8.514189436124694,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.640873233184218,8.640873233184218,0.0,45.27631548049673,10.624633159487578,0.7957465909378629,8.640952003411323,6.69997148992407,0.3693127312776323
 2006-10-18T14:00:00,62400.89851604169,224643234.6577501,1139227434.6952758,8.515363398775785,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.642168334602658,8.642168334602658,0.0,45.27631548049673,10.823380285102608,0.7124742566006552,8.641761642483091,6.700038363572943,0.5189689886018073
 2006-10-18T15:00:00,62330.0476672893,224388171.60224152,1136566879.9144676,8.511043294622521,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.637562898391094,8.637562898391094,0.0,45.27631548049673,10.949790957150794,0.6292635681686719,8.639224037245397,6.699965362194685,0.6205497180148282
 2006-10-18T16:00:00,62229.80456921123,224027296.4491604,1132800830.8855271,8.504928138960514,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.631218546264089,8.631218546264089,0.0,45.27631548049673,10.98281579833872,0.5464175943997339,8.631793657512242,6.700038274509411,0.6681830430025647
 2006-10-18T17:00:00,62015.69950739844,223256518.22663435,1124745629.752286,8.491848538406607,6.66666666666669,40.82340897960907,0.0,67706.16793526275,243742204.5669459,1321243116.931797,8.942641562792854,6.7,45.27631548049673,45.27631548049673,0.0,0.5116659733721994,7.021617658004364,7.021617658004364,7.021617658004364
 2006-10-18T18:00:00,61843.74563000824,222637484.26802963,1118269171.0823312,8.481332475527394,6.66666666666669,40.82340897960907,0.0,61981.35220766976,223132867.94761112,1122720128.502239,8.606418289156364,6.7,45.27631548049673,45.27631548049673,0.0,0.5111497102735636,6.7,6.7,6.7
 2006-10-18T19:00:00,61885.71962092454,222788590.63532835,1119851107.9910786,8.483901117812833,6.66666666666669,40.82340897960907,0.0,62023.565352668265,223284835.26960576,1124310354.0390956,8.609114523992035,6.7,45.27631548049673,45.27631548049673,0.0,0.5106334471749275,6.7,6.7,6.7
 2006-10-18T20:00:00,61824.33779079564,222567616.0468644,1117537209.4907482,8.480143977436535,6.66666666666669,40.82340897960907,1.0,117417.47171972653,422702898.19101554,2865288569.4645844,1.869473103476771,-3.0204028453695693,45.27631548049673,45.27631548049673,0.0,0.5138212870883077,-1.270402845369569,-0.2839577984055249,-0.2839577984055249
 2006-10-18T21:00:00,61721.13648139672,222196091.33302823,1113645086.208839,8.473824230364725,6.66666666666669,40.82340897960907,1.0,102569.87011073522,369251532.3986467,2466649597.3069444,0.4152148048445055,-3.8,45.27631548049673,45.27631548049673,0.0,0.6091384816907129,-3.8,-1.4919811225805744,-1.4919811225805744
 2006-10-18T22:00:00,61712.71979558985,222165791.26412347,1113327534.6265593,8.47330862395005,6.66666666666669,40.82340897960907,1.0,100086.2484610382,360310494.4597376,2394799304.478805,0.292820634079022,-3.8,45.27631548049673,45.27631548049673,0.0,0.7044030624939204,-3.8,-1.615793626676633,-1.615793626676633
 2006-10-18T23:00:00,61589.03392457325,221720522.1284637,1108657501.9337127,8.465725817290837,6.66666666666669,40.82340897960907,1.0,95585.59159703886,344108129.7493399,2262300308.3554,0.0670532230844166,-3.8,45.27631548049673,45.27631548049673,0.0,0.7928570658091577,-3.8,-1.8368703872471768,-1.8368703872471768
 2006-10-19T00:00:00,61397.90221505659,221032447.9742037,1101433676.8176284,8.453996446815314,6.66666666666669,40.82340897960907,1.0,88694.15834879252,319298970.0556531,2053464927.1041937,-0.2888960094666704,-3.8,45.27631548049673,45.27631548049673,0.0,0.8697627954167033,-3.8,-2.183837141977231,-2.183837141977231
 2006-10-19T01:00:00,61326.52678419606,220775496.4231058,1098733451.7093952,8.449612102424291,6.66666666666669,40.82340897960907,1.0,80359.15975238706,289292975.10859346,1790319885.7974167,-0.7376885273753362,-3.8,45.27631548049673,45.27631548049673,0.0,0.9300012660611484,-3.8,-2.6299246844247586,-2.6299246844247586
 2006-10-19T02:00:00,61395.84226057958,221025032.1380865,1101355860.8624706,8.453870098367572,6.66666666666669,40.82340897960907,1.0,72565.22540693505,261234811.4649661,1532448232.9664085,-1.1778062303022023,-3.8,45.27631548049673,45.27631548049673,0.0,0.9709677100717196,-3.8,-3.073572229826204,-3.073572229826204
 2006-10-19T03:00:00,61419.04018959516,221108544.68254256,1102233405.3091793,8.455294964444944,6.66666666666669,40.82340897960907,1.0,66886.6187293242,240791827.4255671,1336279223.8546865,-1.512828124741061,-3.8,45.27631548049673,45.27631548049673,0.0,0.99460398247854,-3.8,-3.406979465453747,-3.406979465453747
 2006-10-19T04:00:00,61288.50952102992,220638634.2757077,1097294006.5294063,8.447274885829438,6.66666666666669,40.82340897960907,1.0,0.0,0.0,0.0,2.139756413466788,2.139756413466788,0.0,45.27631548049673,0.0,1.0,0.5104296770311014,0.5104296770311014,0.5104296770311014
 2006-10-19T05:00:00,61267.46441656456,220562871.8996324,1096497578.7851756,8.44598173160356,6.66666666666669,40.82340897960907,1.0,60014.79914415741,216053276.91896668,999761598.7319382,8.397813821298657,6.7,45.27631548049673,45.27631548049673,0.0,1.0,6.579326736435687,6.579326736435687,6.579326736435687
 2006-10-19T06:00:00,61185.51050483032,220267837.8173892,1093393203.013646,8.440941196640766,6.66666666666669,40.82340897960907,0.0,61319.52771408995,220750299.7707238,1097719676.5986445,8.564027857354825,6.7,45.27631548049673,45.27631548049673,0.0,0.999945693523576,6.7,6.7,6.7
 2006-10-19T07:00:00,61117.25557719477,220022120.07790115,1090807087.557773,8.436742166458485,6.66666666666669,40.82340897960907,0.0,61250.90022773215,220503240.81983572,1095120583.8302474,8.559620708263173,6.7,45.27631548049673,45.27631548049673,0.0,0.9995041897231748,6.7,6.7,6.7
 2006-10-19T08:00:00,61423.24819873005,221123693.5154282,1102390026.2319915,8.455549297474581,6.66666666666669,40.82340897960907,0.0,61558.55826915365,221610809.7689532,1106761429.3233185,8.579359192206873,6.7,45.27631548049673,45.27631548049673,0.0,0.9989879266245388,6.7,6.7,6.7
 2006-10-19T09:00:00,61371.74188184751,220938270.77465105,1100442188.8030806,8.452386592304537,6.66666666666669,40.82340897960907,0.0,61506.73260486176,221424237.37750223,1104802384.574101,8.576037423208469,6.7,45.27631548049673,45.27631548049673,0.0,0.9984716635259028,6.7,6.7,6.7
 2006-10-19T10:00:00,61538.82503633114,221539770.1307921,1106757848.50283,8.462641357616347,6.66666666666669,40.82340897960907,0.0,61674.74384337603,222029077.8361537,1111150296.4974732,8.586800904876325,6.7,45.27631548049673,45.27631548049673,0.0,0.9979554004272668,6.7,6.7,6.7
 2006-10-19T11:00:00,61923.7284433355,222925422.39600784,1121282452.6661386,8.48622524265758,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.611548191336666,8.611548191336666,0.0,45.27631548049673,8.464606905905288,0.9635822227060852,8.291752000717272,6.6999967942603424,1.1965775604887077
 2006-10-19T12:00:00,61954.46397469506,223036070.3089022,1122440842.893052,8.488106160514835,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.613512149443386,8.613512149443386,0.0,45.27631548049673,10.304384840972698,0.8814869091804529,8.61507978015456,6.699988183082126,0.2002463509639852
 2006-10-19T13:00:00,61534.26805633816,221523365.00281733,1106584391.5466251,8.46235972637452,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.586491815530522,8.586491815530522,0.0,45.27631548049673,10.378913737775235,0.7997619102090665,8.593295108863256,6.699988119139062,0.3340644525194136
 2006-10-19T14:00:00,61425.5606294481,221132018.2660132,1102479201.0096116,8.45569407008268,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.579500721284687,8.579500721284687,0.0,45.27631548049673,10.46842487258841,0.7191643105817636,8.576524850324885,6.699995916938512,0.460246565339552
 2006-10-19T15:00:00,61813.91605511112,222530097.7984,1117142298.942477,8.479502766774448,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.604453396997656,8.604453396997656,0.0,45.27631548049673,10.721900738924676,0.638187985580913,8.599554069460686,6.699955842802201,0.5778058187941234
 2006-10-19T16:00:00,62081.94012895108,223494984.46422383,1127239853.193261,8.495898503804758,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.62168677927861,8.62168677927861,0.0,45.27631548049673,10.91096488392681,0.556240444410275,8.62004358813052,6.699987242341571,0.6525153488275452
 2006-10-19T17:00:00,62124.41506159824,223647894.2217537,1128838105.0723364,8.498493657988993,6.66666666666669,40.82340897960907,0.0,67787.43072815888,244034750.621372,1324409535.642168,8.948012645748278,6.7,45.27631548049673,45.27631548049673,0.0,0.5216495253361723,7.02094365622035,7.02094365622035,7.02094365622035
 2006-10-19T18:00:00,61993.68866743287,223177279.2027584,1123917742.2582734,8.490504258674202,6.66666666666669,40.82340897960907,0.0,62132.08496540058,223675505.8754421,1128395855.1336584,8.616041580641433,6.7,45.27631548049673,45.27631548049673,0.0,0.5211332622375363,6.7,6.7,6.7
 2006-10-19T19:00:00,61887.69857865146,222795714.8831452,1119925770.873427,8.484022351065562,6.66666666666669,40.82340897960907,0.0,62025.51738697943,223291862.593126,1124383969.5689878,8.609239364133657,6.7,45.27631548049673,45.27631548049673,0.0,0.5206169991389004,6.7,6.7,6.7
 2006-10-19T20:00:00,61818.012660257256,222544845.5769261,1117298934.794522,8.479757074722608,6.66666666666669,40.82340897960907,1.0,117562.94230007254,423226592.2802611,2869259502.587528,1.8600997531592007,-3.036607037511573,45.27631548049673,45.27631548049673,0.0,0.5239185233110105,-1.2866070375115728,-0.3030939976146142,-0.3030939976146142
 2006-10-19T21:00:00,61711.22600246992,222160413.6088917,1113271039.0969636,8.473216887018392,6.66666666666669,40.82340897960907,1.0,102376.88713356544,368556793.6808356,2461096339.055209,0.4057558566079608,-3.8,45.27631548049673,45.27631548049673,0.0,0.618803476576049,-3.8,-1.501220374326591,-1.501220374326591
 2006-10-19T22:00:00,61841.30133588743,222628684.8091948,1118176287.6426954,8.481181663059827,6.66666666666669,40.82340897960907,1.0,99921.37229070364,359716940.2465332,2390005257.085128,0.2846535202283762,-3.8,45.27631548049673,45.27631548049673,0.0,0.7135581491014067,-3.8,-1.6326980546790637,-1.6326980546790637
 2006-10-19T23:00:00,61933.0653905068,222959035.40582445,1121635070.2826414,8.486797792051826,6.66666666666669,40.82340897960907,1.0,95464.16948658472,343671010.15170497,2258690708.3905406,0.0609021036304074,-3.8,45.27631548049673,45.27631548049673,0.0,0.80109930319758,-3.8,-1.865556369617274,-1.865556369617274
 2006-10-20T00:00:00,61896.554162468,222827594.9848848,1120259446.7068594,8.484564152008423,6.66666666666669,40.82340897960907,1.0,88532.1501435744,318715740.5168678,2048460284.120062,-0.2974284728812812,-3.8,45.27631548049673,45.27631548049673,0.0,0.8765640496236929,-3.8,-2.2248447168759693,-2.2248447168759693
 2006-10-20T01:00:00,61844.49358308951,222640176.89912224,1118297356.1138575,8.481378238771276,6.66666666666669,40.82340897960907,1.0,80126.58337607617,288455700.15387416,1782792007.266535,-0.7505322179531743,-3.8,45.27631548049673,45.27631548049673,0.0,0.9349352641303004,-3.8,-2.676189049954759,-2.676189049954759
 2006-10-20T02:00:00,61811.21891515736,222520388.0945665,1117042900.7248185,8.479341350524852,6.66666666666669,40.82340897960907,1.0,72342.44936875823,260432817.72752964,1524889620.6739488,-1.1907115780333688,-3.8,45.27631548049673,45.27631548049673,0.0,0.97402724792368,-3.8,-3.1128363034826854,-3.1128363034826854
 2006-10-20T03:00:00,61776.80376980944,222396493.571314,1115745066.2202358,8.477234022490975,6.66666666666669,40.82340897960907,1.0,55968.872767369154,201487941.9625289,1121723630.8123894,-1.55424704849915,-3.4741605966347446,37.73026290041394,45.27631548049673,0.0,0.9959568548741254,-3.8,-3.477784865603009,-3.477784865603009
 2006-10-20T04:00:00,61664.18854030434,221991078.7450956,1111495596.7120266,8.470334074734513,6.66666666666669,40.82340897960907,1.0,9709.539033231236,34954340.51963245,104288325.9319655,3.769463947687495,3.592262907415364,7.546052580082788,45.27631548049673,0.0,0.9999800922817342,2.16810231078062,2.16810231078062,2.16810231078062
 2006-10-20T05:00:00,61485.68408844635,221348462.7184069,1104752746.0816398,8.459385631106173,6.66666666666669,40.82340897960907,1.0,61420.26566650963,221112956.3994347,1101506658.7127542,8.570448623051961,6.7,45.27631548049673,45.27631548049673,0.0,0.9995961014461122,6.7,6.7,6.7
 2006-10-20T06:00:00,61464.03853940216,221270538.7418477,1103934761.4777308,8.458057462871649,6.66666666666669,40.82340897960907,0.0,61599.5787332358,221758483.43964887,1108314195.9791412,8.581992132234326,6.7,45.27631548049673,45.27631548049673,0.0,0.9990798383474764,6.7,6.7,6.7
 2006-10-20T07:00:00,61935.077890860055,222966280.4070962,1121706960.2199078,8.48691456152066,6.66666666666669,40.82340897960907,0.0,62073.21159960164,223463561.75856587,1126176170.4721594,8.612278015157326,6.7,45.27631548049673,45.27631548049673,0.0,0.9985635752488404,6.7,6.7,6.7
 2006-10-20T08:00:00,62246.964185511024,224089071.0678397,1133445707.060265,8.505975254887082,6.66666666666669,40.82340897960907,0.0,62386.7868548788,224592432.67756367,1137973056.3791702,8.632279553596112,6.7,45.27631548049673,45.27631548049673,0.0,0.9980473121502044,6.7,6.7,6.7
 2006-10-20T09:00:00,62328.458455255546,224382450.43892,1136507359.262484,8.510946637912731,6.66666666666669,40.82340897960907,0.0,62468.7159521534,224887377.42775223,1141049610.0326428,8.637495707331643,6.7,45.27631548049673,45.27631548049673,0.0,0.9975310490515684,6.7,6.7,6.7
 2006-10-20T10:00:00,62469.0056127265,224888420.2058154,1141783050.2238145,8.519513128352589,6.66666666666669,40.82340897960907,0.0,62610.04886732592,225396175.9223733,1146352308.2911537,8.646486092184697,6.7,45.27631548049673,45.27631548049673,0.0,0.9970147859529324,6.7,6.7,6.7
 2006-10-20T11:00:00,62711.936642240245,225762971.91206488,1150888531.424662,8.534298419928138,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.662000645769167,8.662000645769167,0.0,45.27631548049673,8.650018075238622,0.9617384727417176,8.333853753499273,6.699996617511985,1.207103788822945
 2006-10-20T12:00:00,62813.563234107634,226128827.6427875,1154693807.0155056,8.540477376075389,6.666666666666692,40.82340897960907,-1.0,0.0,0.0,0.0,8.668477623172315,8.668477623172315,0.0,45.27631548049673,10.559385431902433,0.877423034173283,8.668621909305516,6.699991069488001,0.2273502512929939
 2006-10-20T13:00:00,62916.454523386055,226499236.2841898,1158542318.46778,8.546726579345568,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.674993897303112,8.674993897303112,0.0,45.27631548049673,10.791679478191108,0.7928804316726353,8.673135263801209,6.6999463574899005,0.3943038140995248
 2006-10-20T14:00:00,63017.4601950812,226862856.70229232,1162318017.7890997,8.552857570792982,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.681514884805177,8.681514884805177,0.0,45.27631548049673,11.03986123272537,0.7080132431276326,8.680929547831807,6.700036912249961,0.556750350143469
 2006-10-20T15:00:00,62980.59180879273,226730130.51165372,1160940177.9378374,8.550620228445181,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.679088703352678,8.679088703352678,0.0,45.27631548049673,11.183751464411095,0.6230931074084664,8.680186574802965,6.6999549474738,0.6633716528632561
 2006-10-20T16:00:00,62778.40023626408,226002240.8505507,1153376980.5996091,8.538339134715477,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.666239769393806,8.666239769393806,0.0,45.27631548049673,11.19823309272152,0.5385333736502452,8.669066950671576,6.699998750765805,0.7078090905826264
 2006-10-20T17:00:00,62538.13647522848,225137291.3108225,1144375813.1732316,8.523723193862303,6.66666666666669,40.82340897960907,0.0,68390.38792080748,246205396.5149069,1345645586.3197584,8.983986347438856,6.7,45.27631548049673,45.27631548049673,0.0,0.5031665505484103,7.026521523883914,7.026521523883914,7.026521523883914
 2006-10-20T18:00:00,62369.09389453731,224528738.0203344,1138033257.615565,8.513424336292667,6.66666666666669,40.82340897960907,0.0,62509.59805388021,225034552.9939688,1142584052.88402,8.640097299992243,6.7,45.27631548049673,45.27631548049673,0.0,0.5026502874497744,6.7,6.7,6.7
 2006-10-20T19:00:00,62268.48858067601,224166558.8904336,1134254561.34471,8.50728864156083,6.66666666666669,40.82340897960907,0.0,62408.44017475555,224670384.62912,1138786376.7813244,8.633658485041261,6.7,45.27631548049673,45.27631548049673,0.0,0.5021340243511384,6.7,6.7,6.7
 2006-10-20T20:00:00,62223.39022711176,224004204.81760228,1132559765.0388017,8.504536707350736,6.66666666666669,40.82340897960907,1.0,117898.05912671948,424433012.85619015,2878844500.110032,1.8965753915910224,-3.01636454818523,45.27631548049673,45.27631548049673,0.0,0.5053340357688522,-1.2663645481852297,-0.2784072510141948,-0.2784072510141948
 2006-10-20T21:00:00,62132.20804714883,223675948.9697358,1129131005.1638532,8.498969256483663,6.66666666666669,40.82340897960907,1.0,103245.37890524232,371683364.0588724,2486034714.8979173,0.4482322261772897,-3.8,45.27631548049673,45.27631548049673,0.0,0.6008587123535044,-3.8,-1.484486631993702,-1.484486631993702
 2006-10-20T22:00:00,62006.476342646194,223223314.83352625,1124399603.5211549,8.491286671021506,6.66666666666669,40.82340897960907,1.0,100720.72629879216,362594614.6756518,2413225063.163925,0.3242101144213797,-3.8,45.27631548049673,45.27631548049673,0.0,0.6965351581868376,-3.8,-1.6021323463275965,-1.6021323463275965
 2006-10-20T23:00:00,62147.40573998067,223730660.6639304,1129701896.316699,8.499896244238416,6.66666666666669,40.82340897960907,1.0,96732.88109434117,348238371.9396281,2296377927.7599297,0.1251250321914004,-3.8,45.27631548049673,45.27631548049673,0.0,0.7857306448949543,-3.8,-1.8133995002573204,-1.8133995002573204
 2006-10-21T00:00:00,62061.19816950945,223420313.41023403,1126457945.777974,8.494628896330918,6.66666666666669,40.82340897960907,1.0,90140.45817743488,324505649.4387655,2097869818.249864,-0.2131975913169354,-3.8,45.27631548049673,45.27631548049673,0.0,0.8638245891782393,-3.8,-2.1496581391719745,-2.1496581391719745
 2006-10-21T01:00:00,61915.02132163819,222894076.7578975,1120955284.5599716,8.485694003451739,6.66666666666669,40.82340897960907,1.0,81750.21557409596,294300776.06674546,1835103358.9684925,-0.6612871073483112,-3.8,45.27631548049673,45.27631548049673,0.0,0.9256351151989992,-3.8,-2.5904108985089507,-2.5904108985089507
 2006-10-21T02:00:00,61771.35580585065,222376880.9010623,1115538746.861432,8.476899021011489,6.66666666666669,40.82340897960907,1.0,73572.07904259264,264859484.55333352,1566422612.436244,-1.119804015942104,-3.8,45.27631548049673,45.27631548049673,0.0,0.9682201489516892,-3.8,-3.0391278303822027,-3.0391278303822027
 2006-10-21T03:00:00,61778.40231623506,222402248.33844623,1115804925.2203708,8.477331222368552,6.66666666666669,40.82340897960907,1.0,67633.43283915725,243480358.2209661,1362551029.3972728,-1.4679488172448365,-3.8,45.27631548049673,45.27631548049673,0.0,0.99329903816398,-3.8,-3.3846906240601737,-3.3846906240601737
 2006-10-21T04:00:00,61695.33827802099,222103217.8008756,1112670662.6692142,8.472242054572376,6.66666666666669,40.82340897960907,1.0,0.0,0.0,0.0,2.269886268466821,2.269886268466821,0.0,45.27631548049673,0.0,0.999920164403591,0.5672520300956154,0.5672520300956154,0.5672520300956154
 2006-10-21T05:00:00,61778.462009318966,222402463.2335483,1115806412.9885254,8.477333643004538,6.66666666666669,40.82340897960907,1.0,60711.25157411341,218560505.6668083,1044633197.865233,8.47397603923244,6.7,45.27631548049673,45.27631548049673,0.0,0.999453131483205,6.652634238371206,6.652634238371206,6.652634238371206
 2006-10-21T06:00:00,61892.407214545696,222812665.9723645,1120103210.994676,8.484310465586661,6.66666666666669,40.82340897960907,0.0,62030.2742728606,223308987.3822981,1124563146.218586,8.609543165795946,6.7,45.27631548049673,45.27631548049673,0.0,0.9989368683845692,6.7,6.7,6.7
 2006-10-21T07:00:00,61854.43201573077,222675955.2566308,1118671995.6641212,8.481986558449746,6.66666666666669,40.82340897960907,0.0,61992.07924516977,223171485.2826112,1123124301.5315368,8.607103585501,6.7,45.27631548049673,45.27631548049673,0.0,0.9984206052859332,6.7,6.7,6.7
 2006-10-21T08:00:00,62654.32798290975,225555580.7384751,1148377484.2315862,8.530224126763592,6.66666666666669,40.82340897960907,0.0,62772.3650321736,225980514.1158249,1152073398.4871852,8.656177652622688,6.7,45.27631548049673,45.27631548049673,0.0,0.9979043421872972,6.7,6.7,6.7
 2006-10-21T09:00:00,62332.50062866558,224397002.26319605,1136657618.9684386,8.511190641366584,6.66666666666669,40.82340897960907,0.0,63932.09957599823,230155558.4735936,1194744644.3158145,8.72850539138327,6.7,45.27631548049673,45.27631548049673,0.0,0.9973880790886612,6.7,6.7,6.7
 2006-10-21T10:00:00,62819.48280786897,226150138.10832828,1153944404.9839716,8.539260531543826,6.66666666666669,40.82340897960907,0.0,64487.872041923976,232156339.3509263,1215297050.863633,8.763366157341563,6.7,45.27631548049673,45.27631548049673,0.0,0.9968718159900252,6.7,6.7,6.7
 2006-10-21T11:00:00,63716.67445866329,229380028.05118784,1166085622.7210054,8.558975446836495,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.780532472233963,8.780532472233963,0.0,45.27631548049673,9.082144057807412,0.9594419348087566,8.433248454824279,6.700009744816488,1.2326913886129078
 2006-10-21T12:00:00,64114.80224291968,230813288.07451084,1171576149.961605,8.56789106343786,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.782320827886734,8.782320827886734,0.0,45.27631548049673,11.115493337693405,0.8700863956017818,8.785492113158321,6.70000424906666,0.2903814029186768
 2006-10-21T13:00:00,64376.60723141595,231755786.0330974,1175834004.1913545,8.57480507491873,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.715732938339094,8.715732938339094,0.0,45.27631548049673,11.07941018733592,0.7818170342759974,8.725427077778647,6.699978666607252,0.4485699023136351
 2006-10-21T14:00:00,64071.1579224529,230656168.5208304,1174362373.612683,8.5724154008365,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.702540989997578,8.702540989997578,0.0,45.27631548049673,11.18743309170189,0.6957096904092314,8.703622196726934,6.699983484158094,0.5946109024882187
 2006-10-21T15:00:00,63634.33242781492,229083596.74013367,1170119357.180296,8.565525487440791,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.695259524153094,8.695259524153094,0.0,45.27631548049673,11.290825008073554,0.6100160296449881,8.696560432897193,6.699944689603484,0.6900835711228271
 2006-10-21T16:00:00,63180.51652348923,227449859.4845612,1164254288.0031512,8.556001703691331,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.685328181992457,8.685328181992457,0.0,45.27631548049673,11.310587664247452,0.5247417572993103,8.687356812733501,6.700025411425322,0.7320674715032928
 2006-10-21T17:00:00,62844.30126562188,226239484.5562388,1155843256.8961406,8.542343851914074,6.66666666666669,40.82340897960907,0.0,68945.13540118288,248202487.4442584,1365244428.5365596,9.017191650024769,6.7,45.27631548049673,45.27631548049673,0.0,0.4890339543782259,7.030007846484046,7.030007846484046,7.030007846484046
 2006-10-21T18:00:00,62694.48223431481,225700136.04353333,1150235616.0272095,8.533238215514773,6.66666666666669,40.82340897960907,0.0,62844.57772237706,226240479.8005574,1155139791.9197354,8.66138446848366,6.7,45.27631548049673,45.27631548049673,0.0,0.4885176912795899,6.7,6.7,6.7
 2006-10-21T19:00:00,62624.41354707748,225447888.7694789,1147610529.2298355,8.528975648710231,6.66666666666669,40.82340897960907,0.0,62773.67247393518,225985220.90616664,1152484777.602173,8.656883183724807,6.7,45.27631548049673,45.27631548049673,0.0,0.488001428180954,6.7,6.7,6.7
 2006-10-21T20:00:00,62453.36614843717,224832118.1343738,1141195745.8002987,8.518559487469664,6.66666666666669,40.82340897960907,1.0,118041.54886847094,424949575.9264954,2880613353.913115,1.848729106455089,-3.0674581682624766,45.27631548049673,45.27631548049673,0.0,0.4921870423324983,-1.3174581682624769,-0.2974776339346258,-0.2974776339346258
 2006-10-21T21:00:00,62334.02973207573,224402507.03547263,1136716732.67297,8.51128661491557,6.66666666666669,40.82340897960907,1.0,103620.8677307267,373035123.8306161,2496789689.344964,0.4665500038753562,-3.8,45.27631548049673,45.27631548049673,0.0,0.5883126700969551,-3.8,-1.4737878267518518,-1.4737878267518518
 2006-10-21T22:00:00,62230.71614114065,224030578.10810632,1132834798.7668042,8.504983294536542,6.66666666666669,40.82340897960907,1.0,101295.41944667418,364663510.008027,2429872247.3548784,0.3525684933162122,-3.8,45.27631548049673,45.27631548049673,0.0,0.6845728733217783,-3.8,-1.5827901325558136,-1.5827901325558136
 2006-10-21T23:00:00,62259.44036043313,224133985.2975593,1133914268.4568346,8.506736092032842,6.66666666666669,40.82340897960907,1.0,97431.28964627952,350752642.7266063,2317003040.007056,0.16027068332366,-3.8,45.27631548049673,45.27631548049673,0.0,0.7748238162699123,-3.8,-1.779724757648366,-1.779724757648366
 2006-10-22T00:00:00,62079.449589382966,223486018.5217788,1127143868.950968,8.49574267467424,6.66666666666669,40.82340897960907,1.0,91012.56073182925,327645218.63458526,2124503842.4694943,-0.1677976681437506,-3.8,45.27631548049673,45.27631548049673,0.0,0.8546373873316221,-3.8,-2.099599917669478,-2.099599917669478
 2006-10-22T01:00:00,62014.24790774751,223251292.46789104,1124691758.6627457,8.491761057334188,6.66666666666669,40.82340897960907,1.0,82861.57589953548,298301673.23832774,1870651799.0361643,-0.6006469960149393,-3.8,45.27631548049673,45.27631548049673,0.0,0.9187766252402112,-3.8,-2.5309224851055703,-2.5309224851055703
