Date/Time,Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-10-22T02:00:00,62111.24378146255,223600477.6132652,1128342634.025647,8.497689138480007,6.66666666666669,40.82340897960907,1.0,74802.89974775018,269290439.09190065,1607761824.779476,-1.0492331543379907,-3.8,45.27631548049673,45.27631548049673,0.0,0.9638296066676362,-3.8,-2.9856369628753288,-2.9856369628753288
 2006-10-22T03:00:00,62166.79790275409,223800472.4499147,1130432048.2157662,8.50108182509972,6.66666666666669,40.82340897960907,1.0,68583.28619742433,246899830.3107276,1395723929.2195177,-1.4112864420282107,-3.8,45.27631548049673,45.27631548049673,0.0,0.9909331381721548,-3.8,-3.348436346733729,-3.348436346733729
 2006-10-22T04:00:00,62089.08835013453,223520718.0604843,1127508643.58962,8.49633495735866,6.66666666666669,40.82340897960907,1.0,11006.643003027491,39623914.81089897,217754088.74194968,0.9681145697257868,0.5953906386860969,7.546052580082788,45.27631548049673,0.0,1.0,-0.8380156483985411,-0.7877979093250765,-0.7877979093250765
 2006-10-22T05:00:00,62248.26969192986,224093770.8909475,1133493193.5279374,8.506052380107437,6.66666666666669,40.82340897960907,1.0,51274.45053338236,184588021.9201765,900696704.5679622,8.191930941759383,6.66245519194876,37.73026290041394,45.27631548049673,0.0,0.9999569973848762,6.345861479033396,6.345861479033396,6.345861479033396
 2006-10-22T06:00:00,62412.75237350131,224685908.54460472,1139672387.8623922,8.516085897295264,6.66666666666669,40.82340897960907,0.0,62559.99929356081,225215997.45681888,1144475376.844511,8.643303899413336,6.7,45.27631548049673,45.27631548049673,0.0,0.999526816755538,6.7,6.7,6.7
 2006-10-22T07:00:00,62233.45570782877,224040440.5481836,1132936609.7042089,8.505148618505823,6.66666666666669,40.82340897960907,0.0,62379.64303355478,224566714.9207972,1137703280.505333,8.631822150044753,6.7,45.27631548049673,45.27631548049673,0.0,0.9990105536569022,6.7,6.7,6.7
 2006-10-22T08:00:00,62139.318311529576,223701545.9215065,1129398515.1032186,8.499403625097168,6.66666666666669,40.82340897960907,0.0,62284.70843337404,224224950.3601465,1134137049.7855043,8.625775703364448,6.7,45.27631548049673,45.27631548049673,0.0,0.9984942905582662,6.7,6.7,6.7
 2006-10-22T09:00:00,62236.13279526303,224050078.0629469,1133038576.1951509,8.505314178447692,6.66666666666669,40.82340897960907,0.0,62381.66458009512,224573992.48834243,1137780583.864112,8.631953253511261,6.7,45.27631548049673,45.27631548049673,0.0,0.9979780274596304,6.7,6.7,6.7
 2006-10-22T10:00:00,62763.729272482014,225949425.38093525,1146588570.3647716,8.527316232157721,6.66666666666669,40.82340897960907,0.0,62910.9409146123,226479387.29260427,1151378193.4825811,8.655007015039137,6.7,45.27631548049673,45.27631548049673,0.0,0.9974617643609944,6.7,6.7,6.7
 2006-10-22T11:00:00,63189.423564890334,227481924.8336052,1155462391.854381,8.541725401197363,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.670098732465616,8.670098732465616,0.0,45.27631548049673,8.682354604227443,0.9619979090353268,8.34141022544312,6.699999906195575,1.2083924826327477
 2006-10-22T12:00:00,63429.82004468553,228347352.1608679,1163333210.346256,8.554506058225485,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.680337106029924,8.680337106029924,0.0,45.27631548049673,10.603846184767358,0.877356281752747,8.678186920495685,6.700001658036709,0.2314432417942165
 2006-10-22T13:00:00,63370.626447658746,228134255.2115715,1168100834.5808256,8.56224777674739,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.683590053679128,8.683590053679128,0.0,45.27631548049673,10.847005504613756,0.7922681836350293,8.68406062793457,6.699948444801097,0.4019280361925886
 2006-10-22T14:00:00,62940.86554382888,226587115.957784,1159448712.7929373,8.548198402569051,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.669860335529059,8.669860335529059,0.0,45.27631548049673,11.003112692597716,0.7073414131093508,8.67391582175012,6.700100282867051,0.5518642542462994
 2006-10-22T15:00:00,62397.27362116693,224630185.0362009,1139089248.092466,8.515139040261777,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.641029045228825,8.641029045228825,0.0,45.27631548049673,10.989601264444786,0.6234416344470994,8.645177306662356,6.699956929970728,0.6310446518605679
 2006-10-22T16:00:00,62040.52461133345,223345888.6008004,1125679791.1370685,8.493365381876158,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.619444251093258,8.619444251093258,0.0,45.27631548049673,10.939503445418543,0.5406882744898799,8.623425950619382,6.69999974257,0.6627900965196928
 2006-10-22T17:00:00,61844.8441530802,222641438.9510888,1118310573.1466024,8.481399705760948,6.66666666666669,40.82340897960907,0.0,67666.20237046151,243598328.53366148,1319924738.6864612,8.940418762952845,6.7,45.27631548049673,45.27631548049673,0.0,0.5061552200010005,7.018182671120575,7.018182671120575,7.018182671120575
 2006-10-22T18:00:00,62182.11469922332,223855612.917204,1131004805.4407442,8.502011865986514,6.66666666666669,40.82340897960907,0.0,62330.19024840704,224388684.8942653,1135843406.4225192,8.628668743484209,6.7,45.27631548049673,45.27631548049673,0.0,0.5056389569023646,6.7,6.7,6.7
 2006-10-22T19:00:00,62146.334614747066,223726804.61308944,1129660247.2607284,8.499828632510091,6.66666666666669,40.82340897960907,0.0,62294.58564152539,224260508.30949137,1134506174.3235943,8.626401525404278,6.7,45.27631548049673,45.27631548049673,0.0,0.5051226938037288,6.7,6.7,6.7
 2006-10-22T20:00:00,61780.82790042087,222410980.44151512,1115895781.9657586,8.477478752292061,6.66666666666669,40.82340897960907,1.0,117079.8288998302,421487384.0393887,2855865905.9038577,1.7860131358848352,-3.088129896578784,45.27631548049673,45.27631548049673,0.0,0.5094891321654448,-1.3381298965787831,-0.3150740905026352,-0.3150740905026352
 2006-10-22T21:00:00,61642.91811342444,221914505.20832792,1110692948.3243248,8.469030793075186,6.66666666666669,40.82340897960907,1.0,102391.6203598316,368609833.2953937,2461525825.680087,0.4064875090783448,-3.8,45.27631548049673,45.27631548049673,0.0,0.6052568306854186,-3.8,-1.488421713774177,-1.488421713774177
 2006-10-22T22:00:00,61500.16658807334,221400599.717064,1105299908.943761,8.460274058937037,6.66666666666669,40.82340897960907,1.0,99793.44363160287,359256397.07377034,2386266729.164848,0.2782840269130567,-3.8,45.27631548049673,45.27631548049673,0.0,0.7007172618344848,-3.8,-1.6092972719217624,-1.6092972719217624
 2006-10-22T23:00:00,61734.33454946029,222243604.37805703,1114139796.1404693,8.47462753587586,6.66666666666669,40.82340897960907,1.0,95836.80250896476,345012489.0322732,2269834902.407801,0.0798939986068338,-3.8,45.27631548049673,45.27631548049673,0.0,0.7895234458674069,-3.8,-1.8257415782362427,-1.8257415782362427
 2006-10-23T00:00:00,61767.85342814139,222364272.341309,1115406367.0483956,8.476684073685936,6.66666666666669,40.82340897960907,1.0,89312.13763350649,321523695.48062325,2072472808.9266765,-0.2564917644836781,-3.8,45.27631548049673,45.27631548049673,0.0,0.8669915275295264,-3.8,-2.167702460305329,-2.167702460305329
 2006-10-23T01:00:00,61471.66936931932,221298009.7295496,1104222430.7894144,8.45852456140294,6.66666666666669,40.82340897960907,1.0,80730.00451882528,290628016.267771,1802248989.7127829,-0.7173375149477285,-3.8,45.27631548049673,45.27631548049673,0.0,0.927970311966688,-3.8,-2.6113812678112978,-2.6113812678112978
 2006-10-23T02:00:00,61020.707188236665,219674545.877652,1087141816.522592,8.430790986121703,6.66666666666669,40.82340897960907,1.0,72286.86315299344,260232707.3507764,1522876794.1950877,-1.1941514394886876,-3.8,45.27631548049673,45.27631548049673,0.0,0.969694305630296,-3.8,-3.057513734945862,-3.057513734945862
 2006-10-23T03:00:00,60590.32275159496,218125161.90574187,1070791178.0422932,8.404243081602427,6.66666666666669,40.82340897960907,1.0,66018.078194994,237665081.5019784,1305512469.8736436,-1.5653912020131608,-3.8,45.27631548049673,45.27631548049673,0.0,0.9940009475984822,-3.8,-3.396648529112662,-3.396648529112662
 2006-10-23T04:00:00,60560.8325173756,218018997.0625521,1069669472.823332,8.402421823192556,6.66666666666669,40.82340897960907,1.0,0.0,0.0,0.0,1.9850831344702875,1.9850831344702875,0.0,45.27631548049673,0.0,1.0,0.3603465255165477,0.3603465255165477,0.3603465255165477
 2006-10-23T05:00:00,60955.31748986255,219439142.96350515,1084661271.8630185,8.426763383226076,6.66666666666669,40.82340897960907,1.0,59951.61575048245,215825816.7017368,1018700248.89895,8.429902929988424,6.7,45.27631548049673,45.27631548049673,0.0,0.9999543790610812,6.574736608953741,6.574736608953741,6.574736608953741
 2006-10-23T06:00:00,60495.66356823561,217784388.84564817,1067169996.023032,8.398363730483975,6.66666666666669,40.82340897960907,0.0,62031.49089161117,223313367.20980012,1124591035.184119,8.609590032807724,6.7,45.27631548049673,45.27631548049673,0.0,0.9995215607981852,6.7,6.7,6.7
 2006-10-23T07:00:00,59788.76793783582,215239564.5762089,1027431716.4107156,8.333847066329982,6.66666666666669,40.82340897960907,0.0,60464.664827616354,217672793.37941888,1056937989.3263572,8.494864960698452,6.7,45.27631548049673,45.27631548049673,0.0,0.9990052976995492,6.7,6.7,6.7
 2006-10-23T08:00:00,60290.23904587178,217044860.5651384,1059356945.0648708,8.38567805846556,6.66666666666669,40.82340897960907,0.0,60419.458451365244,217510050.42491487,1063515622.146625,8.506027426994848,6.7,45.27631548049673,45.27631548049673,0.0,0.9984890346009132,6.7,6.7,6.7
 2006-10-23T09:00:00,60947.10113757855,219409564.0952828,1084343488.8701768,8.426247459754144,6.66666666666669,40.82340897960907,0.0,61079.83744503535,219887414.80212727,1088625270.5594306,8.54860661931289,6.7,45.27631548049673,45.27631548049673,0.0,0.9979727715022774,6.7,6.7,6.7
 2006-10-23T10:00:00,61432.38515873719,221156586.57145384,1102737539.6991796,8.45611353575679,6.66666666666669,40.82340897960907,0.0,61567.72450604705,221643808.22176933,1107109912.4361565,8.579950118247307,6.7,45.27631548049673,45.27631548049673,0.0,0.9974565084036414,6.7,6.7,6.7
 2006-10-23T11:00:00,61265.01619468812,220554058.3008772,1096402585.835416,8.445827514012938,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.569157160052162,8.569157160052162,0.0,45.27631548049673,8.323745435295328,0.9636776970313412,8.259689000101682,6.7000052200791655,1.1898969323073307
 2006-10-23T12:00:00,61380.07415350152,220968266.9526055,1100756616.530199,8.452897133478217,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.57653699871463,8.57653699871463,0.0,45.27631548049673,10.098822679477689,0.883615098467589,8.571042920089521,6.6999608327432725,0.1821303121466817
 2006-10-23T13:00:00,61440.99051417506,221187565.85103023,1103062756.9833546,8.456641594333826,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.580468221602626,8.580468221602626,0.0,45.27631548049673,10.32299182883505,0.8028677979614035,8.583185375551237,6.6999638154585375,0.3233093252430642
 2006-10-23T14:00:00,61116.48993393526,220019363.7621669,1090776253.182297,8.436692113038772,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.559601612713417,8.559601612713417,0.0,45.27631548049673,10.394041381860788,0.7225400278902128,8.563729848170789,6.700038394198637,0.4454869425863368
 2006-10-23T15:00:00,61246.473934506845,220487306.1642246,1095700206.9009247,8.444687070861283,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.567912384375639,8.567912384375639,0.0,45.27631548049673,10.515239223536213,0.6428648201521796,8.562644337713499,6.699953222707834,0.5421587676010767
 2006-10-23T16:00:00,61523.745316495006,221485483.1393821,1106191414.8323867,8.461721607041637,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.585850479038164,8.585850479038164,0.0,45.27631548049673,10.707011053382043,0.5624532401847512,8.5843025605217,6.70001670971672,0.6162669044693517
 2006-10-23T17:00:00,61726.22428839787,222214407.4382324,1113836475.0596356,8.474135001409016,6.66666666666669,40.82340897960907,0.0,67220.31238901654,241993124.6004596,1304446359.766112,8.91419538755804,6.7,45.27631548049673,45.27631548049673,0.0,0.5284989005317757,7.014932814348211,7.014932814348211,7.014932814348211
 2006-10-23T18:00:00,61678.137573069216,222041295.2630492,1112021801.43413,8.471188480847111,6.66666666666669,40.82340897960907,0.0,61814.823094988045,222533363.14195696,1116440854.6586814,8.595771472967437,6.7,45.27631548049673,45.27631548049673,0.0,0.5279826374331398,6.7,6.7,6.7
 2006-10-23T19:00:00,61705.7184412233,222140586.3884039,1113062911.0743568,8.472878948815314,6.66666666666669,40.82340897960907,0.0,61842.56840254718,222633246.24916983,1117487699.854416,8.597546462523558,6.7,45.27631548049673,45.27631548049673,0.0,0.5274663743345038,6.7,6.7,6.7
 2006-10-23T20:00:00,61863.05648902751,222707003.36049905,1118997028.4861028,8.482514322386193,6.66666666666669,40.82340897960907,1.0,117614.7574964756,423413126.9873122,2870703944.2582645,1.864962707621604,-3.0341920432426104,45.27631548049673,45.27631548049673,0.0,0.5306573368697541,-1.2841920432426102,-0.3056032380365304,-0.3056032380365304
 2006-10-23T21:00:00,61697.97350579325,222112704.6208557,1112769304.09157,8.472402226333553,6.66666666666669,40.82340897960907,1.0,102263.3101891216,368147916.68083775,2457816791.666406,0.4001693906575094,-3.8,45.27631548049673,45.27631548049673,0.0,0.625310501987422,-3.8,-1.5077659457837902,-1.5077659457837902
 2006-10-23T22:00:00,61438.6642148739,221179191.17354608,1102975320.2932577,8.456499614738311,6.66666666666669,40.82340897960907,1.0,99194.83958425786,357101422.5033283,2368794225.4772654,0.2485160282185359,-3.8,45.27631548049673,45.27631548049673,0.0,0.7197030131505914,-3.8,-1.6446878241072893,-1.6446878241072893
 2006-10-23T23:00:00,61452.752082876425,221229907.49835515,1103508050.65283,8.457364610721733,6.66666666666669,40.82340897960907,1.0,94491.8840163096,340170782.45871454,2229685824.5858326,0.0114730597082922,-3.8,45.27631548049673,45.27631548049673,0.0,0.8065998516063563,-3.8,-1.8856662695573745,-1.8856662695573745
 2006-10-24T00:00:00,61446.7448107373,221208281.31865427,1103280972.75972,8.456995909359222,6.66666666666669,40.82340897960907,1.0,87475.8751516699,314913150.5460116,2015755874.746446,-0.3531882670915356,-3.8,45.27631548049673,45.27631548049673,0.0,0.8810616456493413,-3.8,-2.25310405487498,-2.25310405487498
 2006-10-24T01:00:00,61413.92246469747,221090120.8729109,1102039877.756039,8.454980739232306,6.66666666666669,40.82340897960907,1.0,79084.0083821545,284702430.1757562,1748954084.5879967,-0.8082675118435758,-3.8,45.27631548049673,45.27631548049673,0.0,0.93815790050036,-3.8,-2.707363946690196,-2.707363946690196
 2006-10-24T02:00:00,61297.692042957584,220671691.3546473,1097641516.3462498,8.447839140271721,6.66666666666669,40.82340897960907,1.0,71350.18829062076,256860677.84623468,1491052494.5154796,-1.2484885079324208,-3.8,45.27631548049673,45.27631548049673,0.0,0.9759991968527688,-3.8,-3.138663546707448,-3.138663546707448
 2006-10-24T03:00:00,61160.20541199143,220176739.4831692,1092434847.524,8.439385125681307,6.66666666666669,40.82340897960907,1.0,55204.96291555817,198737866.4960094,1094754833.5558398,-1.607339392760457,-3.4811806612374987,37.73026290041394,45.27631548049673,0.0,0.9967301508240832,-3.8,-3.491666166106359,-3.491666166106359
 2006-10-24T04:00:00,61145.715155196296,220124574.5587067,1091885785.8944063,8.438493626255413,6.66666666666669,40.82340897960907,1.0,7744.820506310932,27881353.822719354,78198220.51830079,3.5427051325622507,3.4098075843250464,7.546052580082788,45.27631548049673,0.0,1.0,1.978626923087548,1.978626923087548,1.978626923087548
 2006-10-24T05:00:00,61062.38373664415,219824581.451919,1088726351.4352884,8.433363721394059,6.66666666666669,40.82340897960907,1.0,60904.81297317252,219257326.7034211,1081929452.5761907,8.537251437335607,6.7,45.27631548049673,45.27631548049673,0.0,1.0,6.7,6.7,6.7
 2006-10-24T06:00:00,60945.70320793727,219404531.5485741,1084299831.7675147,8.426176500935467,6.66666666666669,40.82340897960907,0.0,61078.41457865874,219882292.48317152,1088580767.5693183,8.548531355192647,6.7,45.27631548049673,45.27631548049673,0.0,0.999896651971536,6.7,6.7,6.7
 2006-10-24T07:00:00,60621.6721679825,218238019.80473697,1071982224.244598,8.406176940341949,6.66666666666669,40.82340897960907,0.0,60752.62461038298,218709448.5973788,1076201584.279504,8.527539803544709,6.7,45.27631548049673,45.27631548049673,0.0,0.9994147587084408,6.7,6.7,6.7
 2006-10-24T08:00:00,60067.6636392473,216243589.10129032,1050854625.9603598,8.371873576622649,6.66666666666669,40.82340897960907,0.0,60195.66295829911,216704386.64987683,1054970211.0597144,8.491535941804573,6.7,45.27631548049673,45.27631548049673,0.0,0.9988984956098048,6.7,6.7,6.7
 2006-10-24T09:00:00,59622.87384666826,214642345.8480057,1033829771.1102636,8.344232077397828,6.66666666666669,40.82340897960907,0.0,59748.54439497341,215094759.8219043,1037863143.474766,8.462524647127337,6.7,45.27631548049673,45.27631548049673,0.0,0.9983822325111692,6.7,6.7,6.7
 2006-10-24T10:00:00,60156.38273704696,216562977.85336903,1054234424.763437,8.37736113926902,6.66666666666669,40.82340897960907,0.0,60284.88329996763,217025579.87988344,1058367682.2324742,8.497297257543002,6.7,45.27631548049673,45.27631548049673,0.0,0.997865969412533,6.7,6.7,6.7
 2006-10-24T11:00:00,60672.5837263627,218421301.41490573,1073922029.108708,8.40932647953649,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.530842218510463,8.530842218510463,0.0,45.27631548049673,8.170726236880085,0.9649050997872596,8.225052642730292,6.699998596748983,1.1827163631145483
 2006-10-24T12:00:00,60933.05131992255,219358984.7517212,1083818283.2222822,8.425394633431667,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.547691192691758,8.547691192691758,0.0,45.27631548049673,9.969547727648774,0.8861483636137107,8.544028519786705,6.699981749352727,0.1691690281996282
 2006-10-24T13:00:00,60835.31184251461,219007122.6330526,1080105941.217723,8.41936703966965,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.541367843947251,8.541367843947251,0.0,45.27631548049673,10.131044604857898,0.8068246282708239,8.545861491906402,6.699986121269823,0.2964770535313039
 2006-10-24T14:00:00,60470.24507151515,217692882.2574545,1066218643.6705538,8.396818930251047,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.51771652359795,8.51771652359795,0.0,45.27631548049673,10.162986468610494,0.7282761810857582,8.521218833049097,6.70000330516466,0.4076345314232969
 2006-10-24T15:00:00,60987.84715049301,219556249.7417749,1085886607.7628956,8.42875300761935,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.55118829560526,8.55118829560526,0.0,45.27631548049673,10.38266859762331,0.6500513112478217,8.53967382323378,6.69995110741167,0.5168518298428255
 2006-10-24T16:00:00,61421.43645370746,221117171.23334685,1102324024.505104,8.455442104198866,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.579229248421445,8.579229248421445,0.0,45.27631548049673,10.67125794449668,0.5700232249027478,8.57876506518238,6.6999898895114205,0.6074231746685284
 2006-10-24T17:00:00,61554.27226438967,221595380.1518028,1107344660.7833743,8.463594141036612,6.66666666666669,40.82340897960907,0.0,67014.03120781072,241250512.3481186,1297031151.2932646,8.9016305442732,6.7,45.27631548049673,45.27631548049673,0.0,0.5361890757525009,7.013434946885467,7.013434946885467,7.013434946885467
 2006-10-24T18:00:00,61426.056991236925,221133805.1684529,1102497305.8846004,8.455723479498321,6.66666666666669,40.82340897960907,0.0,61561.32694368303,221620776.9972589,1106867153.9890616,8.579538490813809,6.7,45.27631548049673,45.27631548049673,0.0,0.5356728126538649,6.7,6.7,6.7
 2006-10-24T19:00:00,61006.67662264936,219624035.84153765,1086610971.4884658,8.429929047663911,6.66666666666669,40.82340897960907,0.0,61139.66430606332,220102791.501828,1090901365.4487753,8.552466338630493,6.7,45.27631548049673,45.27631548049673,0.0,0.535156549555229,6.7,6.7,6.7
 2006-10-24T20:00:00,61123.473252950345,220044503.71062127,1091039730.3950126,8.437119928330882,6.66666666666669,40.82340897960907,1.0,116829.70217427862,420586927.82740295,2848594097.6594195,1.803306860268708,-3.058311270868716,45.27631548049673,45.27631548049673,0.0,0.5386805652104698,-1.3083112708687152,-0.3203813570767067,-0.3203813570767067
 2006-10-24T21:00:00,60890.21844373434,219204786.3974436,1082186059.8879654,8.422744498128592,6.66666666666669,40.82340897960907,1.0,101037.56067163205,363735218.4178753,2422411118.738555,0.3398587204304766,-3.8,45.27631548049673,45.27631548049673,0.0,0.6332301172227365,-3.8,-1.5161155438820948,-1.5161155438820948
 2006-10-24T22:00:00,60935.069836006944,219366251.40962505,1083891819.601977,8.425514059913368,6.66666666666669,40.82340897960907,1.0,98227.77245646495,353619980.8432739,2340508212.024996,0.2003234979591886,-3.8,45.27631548049673,45.27631548049673,0.0,0.7271600707286977,-3.8,-1.6599714792774558,-1.6599714792774558
 2006-10-24T23:00:00,60659.06870181073,218372647.3265186,1073397370.760977,8.408474706009201,6.66666666666669,40.82340897960907,1.0,92986.39536944214,334751023.3299917,2184365167.365152,-0.0657667205658637,-3.8,45.27631548049673,45.27631548049673,0.0,0.8132393483138239,-3.8,-1.9110217205754283,-1.9110217205754283
 2006-10-25T00:00:00,60444.52455323186,217600288.39163464,1065238770.4285972,8.39522796641118,6.66666666666669,40.82340897960907,1.0,85575.60608538419,308072181.9073831,1956510383.1442063,-0.4542109736329252,-3.8,45.27631548049673,45.27631548049673,0.0,0.8864449043764031,-3.8,-2.2881763250990934,-2.2881763250990934
 2006-10-25T01:00:00,60493.58080674812,217776890.90429324,1067108648.7265916,8.398263969541683,6.66666666666669,40.82340897960907,1.0,77314.4501055804,278332020.3800894,1690992277.812929,-0.907177671717903,-3.8,45.27631548049673,45.27631548049673,0.0,0.9419720418025066,-3.8,-2.7452733810128134,-2.7452733810128134
 2006-10-25T02:00:00,60501.35826092376,217804889.73932552,1067404963.9831592,8.398745075001147,6.66666666666669,40.82340897960907,1.0,69910.86570754222,251679116.54715192,1441646008.5758178,-1.3328582027004388,-3.8,45.27631548049673,45.27631548049673,0.0,0.9783057609544564,-3.8,-3.169403903417916,-3.169403903417916
 2006-10-25T03:00:00,60184.755612753645,216665120.2059132,1055326975.924921,8.379134946855467,6.66666666666669,40.82340897960907,1.0,43497.92553325276,156592531.91970995,852136568.1076341,-1.475142591041406,-2.9337797408266675,30.18421032033115,45.27631548049673,0.0,0.9975825333459362,-3.493001850315675,-3.247463287216036,-3.247463287216036
 2006-10-25T04:00:00,60289.36819935342,217041725.51767224,1059320066.365884,8.385618211367282,6.66666666666669,40.82340897960907,1.0,13902.04566208272,50047364.38349779,205183991.44907,4.801975970882579,4.45343117852061,15.092105160165575,45.27631548049673,0.0,0.9997923561087614,3.262653288009617,3.262653288009617,3.262653288009617
 2006-10-25T05:00:00,60418.57948661465,217506886.1518128,1064250835.0241654,8.393623916677685,6.66666666666669,40.82340897960907,1.0,60557.732135556194,218007835.6880023,1068785614.4357548,8.514964177716799,6.7,45.27631548049673,45.27631548049673,0.0,0.999277586156764,6.7,6.7,6.7
 2006-10-25T06:00:00,60543.29535345305,217955863.27243096,1069000718.5590628,8.401336012617433,6.66666666666669,40.82340897960907,0.0,60673.83330201549,218425799.8872558,1073205583.7178066,8.522459380915516,6.7,45.27631548049673,45.27631548049673,0.0,0.998761323058128,6.7,6.7,6.7
 2006-10-25T07:00:00,60685.777998412224,218468800.794284,1074424120.2004287,8.410141694761593,6.66666666666669,40.82340897960907,0.0,60817.07777084032,218941479.9750252,1078655678.9543726,8.531701358129007,6.7,45.27631548049673,45.27631548049673,0.0,0.998245059959492,6.7,6.7,6.7
 2006-10-25T08:00:00,60867.86948970073,219124330.16292265,1081343663.7392097,8.421376673695155,6.66666666666669,40.82340897960907,0.0,61000.16076391429,219600578.75009143,1085609921.637374,8.543493725667444,6.7,45.27631548049673,45.27631548049673,0.0,0.9977287968608562,6.7,6.7,6.7
 2006-10-25T09:00:00,60995.21032860965,219582757.18299475,1085865418.9758596,8.428721208858184,6.66666666666669,40.82340897960907,0.0,61134.43662163458,220083971.8378845,1090388128.0274203,8.551589120053986,6.7,45.27631548049673,45.27631548049673,0.0,0.99721253376222,6.7,6.7,6.7
 2006-10-25T10:00:00,60609.14631775452,218192926.74391627,1071488103.8815888,8.405374813407471,6.66666666666669,40.82340897960907,0.0,62162.74337011684,223785876.1324206,1129532279.6683877,8.617967959123076,6.7,45.27631548049673,45.27631548049673,0.0,0.9966962706635843,6.7,6.7,6.7
 2006-10-25T11:00:00,61164.18523820877,220191066.85755152,1092585697.9084215,8.439630057168044,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.650051167796477,8.650051167796477,0.0,45.27631548049673,8.611741478816578,0.9615705557941544,8.325068611021926,6.700013501796419,1.2052330664096285
 2006-10-25T12:00:00,61579.99174090221,221687970.267248,1108311700.8892255,8.4651643723228,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.674113858542563,8.674113858542563,0.0,45.27631548049673,10.554625155510635,0.877656571601019,8.667456997514103,6.699990188159905,0.2272236322707342
 2006-10-25T13:00:00,61625.449447220446,221851618.0099936,1110031605.9760234,8.467956977867393,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.616198382474849,8.616198382474849,0.0,45.27631548049673,10.592808971668482,0.7934657313115139,8.634134491004685,6.699975080041539,0.367799590015208
 2006-10-25T14:00:00,61808.76613100584,222511558.07162103,1116946744.563962,8.479185247772744,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.60460782240094,8.60460782240094,0.0,45.27631548049673,10.597961700805646,0.7119823930982275,8.59849114416234,6.699972762060699,0.4873879925679298
 2006-10-25T15:00:00,62087.76326024701,223515947.7368892,1127459136.3064263,8.496254566775582,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.6224563540676,8.6224563540676,0.0,45.27631548049673,10.851595669421496,0.6299186640482187,8.621485928331417,6.699987239802449,0.6043078137194237
 2006-10-25T16:00:00,61902.46313177996,222848867.27440783,1120480228.7742949,8.484922655233348,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.610512247754528,8.610512247754528,0.0,45.27631548049673,10.886450468640923,0.54768321757984,8.614738610241249,6.699996263797854,0.6514263605834869
 2006-10-25T17:00:00,62441.58120909056,224789692.35272604,1140730648.0194764,8.51780447822962,6.66666666666669,40.82340897960907,0.0,68013.71775375905,244849383.9135326,1333645640.508819,8.963688306196053,6.7,45.27631548049673,45.27631548049673,0.0,0.5133082003020882,7.016564050761235,7.016564050761235,7.016564050761235
 2006-10-25T18:00:00,62494.62172458598,224980638.2085096,1142739431.9032202,8.521066119767925,6.66666666666669,40.82340897960907,0.0,62454.114019682085,224834810.4708556,1140498053.4096766,8.636560510374508,6.7,45.27631548049673,45.27631548049673,0.0,0.5127919372034523,6.7,6.7,6.7
 2006-10-25T19:00:00,62244.575567700325,224080472.0437212,1133355895.927214,8.505829426009562,6.66666666666669,40.82340897960907,0.0,62297.16404353912,224269790.55674088,1134605379.1578643,8.626569786505607,6.7,45.27631548049673,45.27631548049673,0.0,0.5122756741048163,6.7,6.7,6.7
 2006-10-25T20:00:00,61147.744468645,220131880.087122,1091908260.6426058,8.438530587779667,6.66666666666669,40.82340897960907,1.0,116229.5438812695,418426357.9725702,2831553676.336619,1.7458284289650905,-3.0869019441642327,45.27631548049673,45.27631548049673,0.0,0.516551377836269,-1.3369019441642325,-0.3178503501072025,-0.3178503501072025
 2006-10-25T21:00:00,61296.49535773975,220667383.28786308,1097566203.294963,8.44771711666695,6.66666666666669,40.82340897960907,1.0,101816.83019722158,366540588.70999765,2444984513.7675314,0.3783124967665665,-3.8,45.27631548049673,45.27631548049673,0.0,0.6121087779528728,-3.8,-1.4947619412379218,-1.4947619412379218
 2006-10-25T22:00:00,61955.8265394472,223040975.54200995,1122492321.051569,8.488189745593594,6.66666666666669,40.82340897960907,1.0,100162.87980022225,360586367.2808,2397028531.3782787,0.2966183018207562,-3.8,45.27631548049673,45.27631548049673,0.0,0.7072200936925696,-3.8,-1.620876595734852,-1.620876595734852
 2006-10-25T23:00:00,61672.66008789349,222021576.3164166,1111811431.5113778,8.470846929317057,6.66666666666669,40.82340897960907,1.0,95369.42225126392,343329920.1045502,2255825937.740561,0.0560197363745825,-3.8,45.27631548049673,45.27631548049673,0.0,0.7953990696063125,-3.8,-1.8455372335464124,-1.8455372335464124
 2006-10-26T00:00:00,61488.56631364627,221358838.72912657,1104861942.3910022,8.459562933742102,6.66666666666669,40.82340897960907,1.0,88396.04255893467,318225753.2121649,2044294510.4335248,-0.3045296006303079,-3.8,45.27631548049673,45.27631548049673,0.0,0.8718681453275382,-3.8,-2.1963143745310565,-2.1963143745310565
 2006-10-26T01:00:00,61475.54382749358,221311957.7789769,1104369718.1232982,8.458763708580898,6.66666666666669,40.82340897960907,1.0,80095.72581946812,288344612.9500852,1781780865.0188403,-0.7522577340687518,-3.8,45.27631548049673,45.27631548049673,0.0,0.9315363072557988,-3.8,-2.644131845450966,-2.644131845450966
 2006-10-26T02:00:00,61294.605904027296,220660581.25449827,1097524608.898871,8.447649317506832,6.66666666666669,40.82340897960907,1.0,72053.63752006256,259393095.07222524,1515015424.862797,-1.2075724117702302,-3.8,45.27631548049673,45.27631548049673,0.0,0.971924773782362,-3.8,-3.0857503907264405,-3.0857503907264405
 2006-10-26T03:00:00,61518.22528249888,221465611.016996,1105980227.1077776,8.461378723764442,6.66666666666669,40.82340897960907,1.0,66661.28872789915,239980639.4204369,1328379931.3017724,-1.526321576308133,-3.8,45.27631548049673,45.27631548049673,0.0,0.9950551958145208,-3.8,-3.414744468467292,-3.414744468467292
 2006-10-26T04:00:00,61686.17756741483,222070239.24269336,1112325882.2993507,8.47168221994294,6.66666666666669,40.82340897960907,1.0,0.0,0.0,0.0,2.2197840568755867,2.2197840568755867,0.0,45.27631548049673,0.0,1.0,0.5293259228065516,0.5293259228065516,0.5293259228065516
 2006-10-26T05:00:00,61045.866913314334,219765120.8879316,1084035965.7011197,8.425750942238828,6.66666666666669,40.82340897960907,1.0,60589.97154294038,218123897.5545853,1031707341.7197824,8.452048018417075,6.7,45.27631548049673,45.27631548049673,0.0,1.0,6.640458134069036,6.640458134069036,6.640458134069036
 2006-10-26T06:00:00,61586.48819454776,221711357.5003719,1108561535.6818335,8.465569994392958,6.66666666666669,40.82340897960907,0.0,61722.69271335599,222201693.7680816,1112963992.196782,8.589876236133303,6.7,45.27631548049673,45.27631548049673,0.0,1.0,6.7,6.7,6.7
 2006-10-26T07:00:00,61237.7370691383,220455853.44889787,1095369377.7213616,8.444149908078883,6.66666666666669,40.82340897960907,0.0,61372.03134453766,220939312.84033555,1099705456.0656574,8.56739494977841,6.7,45.27631548049673,45.27631548049673,0.0,0.9998595896568152,6.7,6.7,6.7
 2006-10-26T08:00:00,61132.37663981279,220076555.90332603,1091379939.579431,8.437672292569543,6.66666666666669,40.82340897960907,0.0,61266.10511622849,220557978.41842252,1095696359.145412,8.560597007121485,6.7,45.27631548049673,45.27631548049673,0.0,0.9993591652363594,6.7,6.7,6.7
 2006-10-26T09:00:00,61162.806727805466,220186104.2200997,1092533459.3225713,8.439545243859158,6.66666666666669,40.82340897960907,0.0,61296.68210715504,220668055.5857581,1096854942.079433,8.562561550576156,6.7,45.27631548049673,45.27631548049673,0.0,0.9988429021377234,6.7,6.7,6.7
 2006-10-26T10:00:00,61216.53462785758,220379524.6602873,1094568795.868058,8.44284998680074,6.66666666666669,40.82340897960907,0.0,61350.68932371226,220862481.5653641,1098899963.127793,8.566029186787798,6.7,45.27631548049673,45.27631548049673,0.0,0.9983266390390876,6.7,6.7,6.7
 2006-10-26T11:00:00,61052.58979337727,219789323.25615817,1088353397.1904912,8.432758174202911,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.555426474547026,8.555426474547026,0.0,45.27631548049673,8.2715900781675,0.9648055347141068,8.248023772866908,6.699991666619041,1.186795653115254
 2006-10-26T12:00:00,61464.05496877833,221270597.887602,1103926146.7271943,8.45804355848024,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.58193942601325,8.58193942601325,0.0,45.27631548049673,10.100650746334276,0.8850658201305254,8.571880467833045,6.699963055945005,0.1807045931612414
 2006-10-26T13:00:00,61648.6930658461,221935295.037046,1110909924.1193664,8.469383112460777,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.59385154864294,8.59385154864294,0.0,45.27631548049673,10.388712667698517,0.8038446870353004,8.597058605106549,6.699975819231685,0.3290324540186331
 2006-10-26T14:00:00,61413.12689711464,221087256.82961267,1102009349.7073078,8.454931172133671,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.578710127567328,8.578710127567328,0.0,45.27631548049673,10.482444785194897,0.722894836458014,8.5807367469497,6.700005174318751,0.4572894428072193
 2006-10-26T15:00:00,61600.45055430366,221761621.9954932,1109087196.4049706,8.466423533577421,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.590727636427879,8.590727636427879,0.0,45.27631548049673,10.64275767741527,0.6422793461895228,8.585980794827105,6.699955521558883,0.5623249085352349
 2006-10-26T16:00:00,61958.054748726565,223048997.0954156,1122575391.5241432,8.488324638031408,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.613746472066328,8.613746472066328,0.0,45.27631548049673,10.854821947056218,0.5608455462802441,8.610556477065948,6.699994202719211,0.6414028433533466
 2006-10-26T17:00:00,62036.14498808933,223330121.9571216,1125516598.2310455,8.493100380333827,6.66666666666669,40.82340897960907,0.0,67666.74797075732,243600292.69472635,1320085342.2419884,8.940685703558907,6.7,45.27631548049673,45.27631548049673,0.0,0.5263881953690656,7.0201648206154985,7.0201648206154985,7.0201648206154985
 2006-10-26T18:00:00,61890.84088348903,222807027.18056047,1120043653.3317962,8.484213761502295,6.66666666666669,40.82340897960907,0.0,62028.68479638831,223303265.266998,1124502739.1880052,8.609440753470459,6.7,45.27631548049673,45.27631548049673,0.0,0.5258719322704296,6.7,6.7,6.7
 2006-10-26T19:00:00,61705.6185442685,222140226.75936657,1113059268.5191083,8.472873034041756,6.66666666666669,40.82340897960907,0.0,61842.44592216,222632805.31977603,1117483208.25042,8.597538869913981,6.7,45.27631548049673,45.27631548049673,0.0,0.5253556691717937,6.7,6.7,6.7
 2006-10-26T20:00:00,61514.82126450071,221453356.5522025,1105853868.1826055,8.461173529600746,6.66666666666669,40.82340897960907,1.0,117256.25145901337,422122505.2524481,2860567031.249095,1.843124330458872,-3.038789995948384,45.27631548049673,45.27631548049673,0.0,0.5286449842655804,-1.2887899959483835,-0.3067184122663706,-0.3067184122663706
 2006-10-26T21:00:00,61549.98979574393,221579963.2646781,1107182824.3815427,8.463331368846132,6.66666666666669,40.82340897960907,1.0,102088.99381025728,367520377.71692616,2452815287.1099524,0.3916507391429639,-3.8,45.27631548049673,45.27631548049673,0.0,0.6233875970973616,-3.8,-1.5058030530662787,-1.5058030530662787
 2006-10-26T22:00:00,61483.615814063785,221341016.93062964,1104674222.2315197,8.459258136631156,6.66666666666669,40.82340897960907,1.0,99307.20432924328,357505935.5852758,2372070315.668082,0.2540974159369355,-3.8,45.27631548049673,45.27631548049673,0.0,0.7178887700516259,-3.8,-1.6410923413356435,-1.6410923413356435
 2006-10-26T23:00:00,61154.85454550205,220157476.36380732,1092230411.532356,8.439053199821123,6.66666666666669,40.82340897960907,1.0,94212.00908017652,339163232.68863547,2221267192.165181,-0.0028743618665126,-3.8,45.27631548049673,45.27631548049673,0.0,0.8049785521148287,-3.8,-1.879656104968596,-1.879656104968596
 2006-10-27T00:00:00,60894.30483731005,219219497.41431624,1082348208.8002434,8.42300771671346,6.66666666666669,40.82340897960907,1.0,86934.65023725921,312964740.8541332,1998925603.4621384,-0.3818852829069072,-3.8,45.27631548049673,45.27631548049673,0.0,0.8797394773599413,-3.8,-2.244699810488449,-2.244699810488449
 2006-10-27T01:00:00,60776.62477883818,218795849.2038175,1077877993.6602027,8.415749592335255,6.66666666666669,40.82340897960907,1.0,78488.67456461105,282559228.4325997,1729515265.5567892,-0.8414377037673089,-3.8,45.27631548049673,45.27631548049673,0.0,0.937213902787368,-3.8,-2.698151964024404,-2.698151964024404
 2006-10-27T02:00:00,60817.6952476844,218943702.8916638,1079438560.570479,8.418283424741459,6.66666666666669,40.82340897960907,1.0,70924.47742518596,255328118.7306695,1476510538.0333624,-1.2733194865416049,-3.8,45.27631548049673,45.27631548049673,0.0,0.9754237374469976,-3.8,-3.131083782910377,-3.131083782910377
 2006-10-27T03:00:00,60693.51115267617,218496640.14963412,1074717121.2799652,8.410617437658397,6.66666666666669,40.82340897960907,1.0,54855.635749668574,197480288.69880685,1082344958.4537127,-1.63464480089808,-3.487283728985864,37.73026290041394,45.27631548049673,0.0,0.9965050980524316,-3.8,-3.487614889015845,-3.487614889015845
 2006-10-27T04:00:00,60777.04588858151,218797365.19889343,1077892663.6996574,8.41577342524275,6.66666666666669,40.82340897960907,1.0,6471.5102415562005,23297436.869602323,65341809.34771646,3.495186530199524,3.384127112556719,7.546052580082788,45.27631548049673,0.0,1.0,1.9468433835708552,1.9468433835708552,1.9468433835708552
 2006-10-27T05:00:00,61139.61732623945,220102622.374462,1091653161.535499,8.438115933184184,6.66666666666669,40.82340897960907,1.0,60942.11482691072,219391613.37687856,1083304041.4218645,8.539581411379753,6.7,45.27631548049673,45.27631548049673,0.0,0.9999975557162089,6.7,6.7,6.7
 2006-10-27T06:00:00,61314.13051411347,220730869.8508085,1098264245.7580783,8.448850254768805,6.66666666666669,40.82340897960907,0.0,61448.828615403065,221215783.01545104,1102614354.5591445,8.57232742654583,6.7,45.27631548049673,45.27631548049673,0.0,0.9996841808230488,6.7,6.7,6.7
 2006-10-27T07:00:00,61188.727947702886,220279420.6117304,1093514890.5413349,8.441138782593832,6.66666666666669,40.82340897960907,0.0,61322.73792108207,220761856.51589543,1097841034.9417875,8.564233624747693,6.7,45.27631548049673,45.27631548049673,0.0,0.9991679177244128,6.7,6.7,6.7
 2006-10-27T08:00:00,61494.53587459525,221380329.14854288,1105083047.3243256,8.459921981544747,6.66666666666669,40.82340897960907,0.0,61630.22579253232,221868812.8531164,1109467587.5016823,8.583947693929572,6.7,45.27631548049673,45.27631548049673,0.0,0.9986516546257768,6.7,6.7,6.7
 2006-10-27T09:00:00,61716.900604653376,222180842.1767521,1113485278.1708477,8.473564753915804,6.66666666666669,40.82340897960907,0.0,61853.77842178534,222673602.3184273,1117910930.6605074,8.598264083832085,6.7,45.27631548049673,45.27631548049673,0.0,0.9981353915271408,6.7,6.7,6.7
 2006-10-27T10:00:00,61793.22055535787,222455593.9992884,1116363866.3830967,8.478238785483956,6.66666666666669,40.82340897960907,0.0,61930.51446227814,222949852.06420127,1120803902.536768,8.603169236960822,6.7,45.27631548049673,45.27631548049673,0.0,0.9976191284285048,6.7,6.7,6.7
 2006-10-27T11:00:00,62118.3221394604,223625959.70205745,1128607108.2990477,8.498118596746858,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.624033103210618,8.624033103210618,0.0,45.27631548049673,8.508475639061631,0.96304952466972,8.301662562928671,6.700000225345924,1.1991282630495377
 2006-10-27T12:00:00,62222.35968365851,224000494.86117065,1132520919.282833,8.504473632917657,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.630691307184916,8.630691307184916,0.0,45.27631548049673,10.38345204142418,0.8803177530628971,8.631743846319091,6.699989790321297,0.208304313565938
 2006-10-27T13:00:00,62231.406964543945,224033065.0723582,1132861014.8426874,8.505025862126894,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.631270209910406,8.631270209910406,0.0,45.27631548049673,10.568127881361578,0.7975103246067223,8.630367047928745,6.699986668336024,0.359892759046055
 2006-10-27T14:00:00,62293.73856971902,224257458.85098845,1135203287.9479194,8.508829137545339,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.635293948883463,8.635293948883463,0.0,45.27631548049673,10.782408492101371,0.7145817690860561,8.634789052533977,6.70002317287016,0.5103445207908438
 2006-10-27T15:00:00,62099.66972383364,223558811.00580108,1127905466.2350717,8.496979307920443,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.622810698813906,8.622810698813906,0.0,45.27631548049673,10.87844682597993,0.6317524948113361,8.62685093053273,6.699976697021288,0.6071762419663949
 2006-10-27T16:00:00,62143.47764653177,223716519.5275144,1129553789.346497,8.499655757705321,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.625618989098854,8.625618989098854,0.0,45.27631548049673,10.92605750440398,0.5495080187190565,8.621914099111427,6.699970349125603,0.6575535150729049
 2006-10-27T17:00:00,62192.39675386456,223892628.31391245,1131394442.8929532,8.502644510101273,6.66666666666669,40.82340897960907,0.0,67905.5495559986,244459978.4015949,1328508991.0582771,8.954955646686829,6.7,45.27631548049673,45.27631548049673,0.0,0.5148399435718815,7.022390717747526,7.022390717747526,7.022390717747526
 2006-10-27T18:00:00,62081.79500517606,223494462.01863372,1127234565.5957353,8.495889918527029,6.66666666666669,40.82340897960907,0.0,62220.69799777847,223994512.7920025,1131730221.6753864,8.621695009580902,6.7,45.27631548049673,45.27631548049673,0.0,0.5143236804732455,6.7,6.7,6.7
 2006-10-27T19:00:00,61874.94600740418,222749805.62665504,1119444117.9765153,8.483240283691606,6.66666666666669,40.82340897960907,0.0,62012.703001322254,223245730.8047601,1123900198.2075553,8.608419080308094,6.7,45.27631548049673,45.27631548049673,0.0,0.5138074173746096,6.7,6.7,6.7
 2006-10-27T20:00:00,61821.08619415818,222555910.29896948,1117414782.513417,8.479945182064904,6.66666666666669,40.82340897960907,1.0,117443.24265239404,422795673.54861856,2866028847.483349,1.8761151893610053,-3.0149970532861707,45.27631548049673,45.27631548049673,0.0,0.5168759770412866,-1.2649970532861703,-0.2825841372070192,-0.2825841372070192
 2006-10-27T21:00:00,61824.074482413176,222566668.13668743,1117527548.1053643,8.480128283782703,6.66666666666669,40.82340897960907,1.0,102663.24516291042,369587682.5864775,2469332137.256808,0.4197838298190484,-3.8,45.27631548049673,45.27631548049673,0.0,0.6120844391351534,-3.8,-1.494738948692265,-1.494738948692265
 2006-10-27T22:00:00,61694.16985407271,222099011.47466177,1112627178.3667276,8.47217144697843,6.66666666666669,40.82340897960907,1.0,99980.923386286,359931324.1906296,2391722919.5516105,0.287579340745821,-3.8,45.27631548049673,45.27631548049673,0.0,0.7071970229315664,-3.8,-1.6208345461958666,-1.6208345461958666
 2006-10-27T23:00:00,61500.448716840205,221401615.3806247,1105310711.1576073,8.46029160192237,6.66666666666669,40.82340897960907,1.0,95321.57003107193,343157652.11185884,2254440497.417901,0.0536591938591894,-3.8,45.27631548049673,45.27631548049673,0.0,0.7953782721296915,-3.8,-1.8454656821111264,-1.8454656821111264
 2006-10-28T00:00:00,61457.4449978581,221246801.9922892,1103685571.3903246,8.457652852104465,6.66666666666669,40.82340897960907,1.0,88549.7177322805,318778983.8362098,2049033455.214821,-0.2964504183307904,-3.8,45.27631548049673,45.27631548049673,0.0,0.8718509481562603,-3.8,-2.1962116786797306,-2.1962116786797306
 2006-10-28T01:00:00,61447.69065623229,221211686.36243623,1103316781.3307352,8.457054047894422,6.66666666666669,40.82340897960907,1.0,80262.07799342212,288943480.7763197,1787172625.9083097,-0.7430583479391554,-3.8,45.27631548049673,45.27631548049673,0.0,0.9315237963408616,-3.8,-2.644015380338614,-2.644015380338614
 2006-10-28T02:00:00,61386.82597867787,220992573.5232404,1101014941.6373315,8.453316548418503,6.66666666666669,40.82340897960907,1.0,72360.9517855624,260499426.4280247,1525494788.2735417,-1.1896788958183029,-3.8,45.27631548049673,45.27631548049673,0.0,0.9719169923960828,-3.8,-3.0856509967369026,-3.0856509967369026
 2006-10-28T03:00:00,61350.935784863366,220863368.8255081,1099657133.282535,8.451111884376175,6.66666666666669,40.82340897960907,1.0,66693.87242117817,240097940.7162414,1329486227.2921498,-1.5244327047733603,-3.8,45.27631548049673,45.27631548049673,0.0,0.9950515342245104,-3.8,-3.414681334428989,-3.414681334428989
 2006-10-28T04:00:00,60730.53754839014,218629935.1742045,1076109274.3271806,8.412877946120009,6.66666666666669,40.82340897960907,1.0,0.0,0.0,0.0,1.99650218697675,1.99650218697675,0.0,45.27631548049673,0.0,1.0,0.4022990692155999,0.4022990692155999,0.4022990692155999
 2006-10-28T05:00:00,60617.42965807783,218222746.76908016,1071819050.566736,8.405912018636966,6.66666666666669,40.82340897960907,1.0,56624.45365973163,203848033.17503387,949362152.795811,8.312271070933441,6.7,45.27631548049673,45.27631548049673,0.0,1.0,6.544203117761151,6.544203117761151,6.544203117761151
 2006-10-28T06:00:00,60928.94371840485,219344197.38625747,1083663580.212572,8.425143434512764,6.66666666666669,40.82340897960907,0.0,61061.56421272623,219821631.1658144,1087941341.9604702,8.547447130945978,6.7,45.27631548049673,45.27631548049673,0.0,1.0,6.7,6.7,6.7
 2006-10-28T07:00:00,60935.48954624744,219367762.3664908,1083912162.5305254,8.425547047095815,6.66666666666669,40.82340897960907,0.0,61068.13417880086,219845283.04368308,1088190733.746137,8.5478699970406,6.7,45.27631548049673,45.27631548049673,0.0,0.9998575866495454,6.7,6.7,6.7
 2006-10-28T08:00:00,61028.61426630792,219703011.35870853,1087445408.9630003,8.431283886228437,6.66666666666669,40.82340897960907,0.0,61161.75997460125,220182335.90856448,1091741452.7638867,8.553890832295336,6.7,45.27631548049673,45.27631548049673,0.0,0.9993561607254547,6.7,6.7,6.7
 2006-10-28T09:00:00,61653.21204187084,221951563.350735,1111073779.7999525,8.469649226258603,6.66666666666669,40.82340897960907,0.0,61789.77032491274,222443173.16968584,1115488396.0785592,8.594156374649915,6.7,45.27631548049673,45.27631548049673,0.0,0.9988398976268188,6.7,6.7,6.7
 2006-10-28T10:00:00,61999.12944570177,223196866.0045264,1124123095.2560265,8.490837696136769,6.66666666666669,40.82340897960907,0.0,62137.56300439214,223695226.8158117,1128602520.7146432,8.616391957443753,6.7,45.27631548049673,45.27631548049673,0.0,0.9983236345281828,6.7,6.7,6.7
 2006-10-28T11:00:00,62087.30652486798,223514303.48952472,1127441908.1406698,8.496226592956498,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.622049019985761,8.622049019985761,0.0,45.27631548049673,8.505744058674095,0.963725572469361,8.301249319043967,6.700002244845543,1.198293442902759
 2006-10-28T12:00:00,62078.50056324818,223482602.02769345,1127110580.4586878,8.495688598982413,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.621472061521082,8.621472061521082,0.0,45.27631548049673,10.33891987887287,0.8812743847297542,8.622481685653748,6.699989670135117,0.2033278210832045
 2006-10-28T13:00:00,61947.45656172613,223010843.622214,1122176864.2475886,8.487677528549987,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.613084716555408,8.613084716555408,0.0,45.27631548049673,10.487242812374893,0.7989702418613928,8.61478480853125,6.700008578789753,0.3479876795787969
 2006-10-28T14:00:00,61888.09444466628,222797140.0007986,1119940694.430633,8.484046580027556,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.60928034219888,8.60928034219888,0.0,45.27631548049673,10.642700262678336,0.7170094600131817,8.609125057770266,6.700018718337401,0.487215311586486
 2006-10-28T15:00:00,61901.83488886172,222846605.59990212,1120458455.6197112,8.484887283629519,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.610113058555617,8.610113058555617,0.0,45.27631548049673,10.78205695848085,0.635150749383336,8.609959779891964,6.699966523870134,0.5894006758661773
 2006-10-28T16:00:00,61784.67449378213,222424828.17761564,1116041413.3286746,8.47771521038432,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.602634140625687,8.602634140625687,0.0,45.27631548049673,10.82755104164462,0.5534192829011791,8.604878555844738,6.700014722499458,0.63953680507077
