Date/Time,Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-10-28T17:00:00,61919.61634667192,222910618.8480189,1121127139.5095434,8.485973064625002,6.66666666666669,40.82340897960907,0.0,67442.947941445,242794612.589202,1312498912.304716,8.927841344764431,6.7,45.27631548049673,45.27631548049673,0.0,0.5191791767478623,7.016154132706505,7.016154132706505,7.016154132706505
 2006-10-28T18:00:00,61807.40396404849,222506654.27057457,1116896856.2855897,8.479104232689531,6.66666666666669,40.82340897960907,0.0,61944.78219795513,223001215.9126385,1121339812.628148,8.604077842586419,6.7,45.27631548049673,45.27631548049673,0.0,0.5186629136492263,6.7,6.7,6.7
 2006-10-28T19:00:00,61601.7204816747,221766193.73402897,1109137317.795585,8.466504895412982,6.66666666666669,40.82340897960907,0.0,61737.97661846541,222256715.82647544,1113541469.0765512,8.590855405229611,6.7,45.27631548049673,45.27631548049673,0.0,0.5181466505505904,6.7,6.7,6.7
 2006-10-28T20:00:00,61570.207536273934,221652747.1305862,1107947063.375401,8.46457226760955,6.66666666666669,40.82340897960907,1.0,117356.0893242412,422481921.56726825,2863434329.659213,1.8450224893980127,-3.041789360646732,45.27631548049673,45.27631548049673,0.0,0.52155936470271,-1.2917893606467312,-0.3043631917316336,-0.3043631917316336
 2006-10-28T21:00:00,61669.872458411824,222011540.8502826,1111710115.5941951,8.470682390092508,6.66666666666669,40.82340897960907,1.0,102379.37045600353,368565733.6416127,2461175980.564629,0.4058916485581769,-3.8,45.27631548049673,45.27631548049673,0.0,0.6165445311271612,-3.8,-1.4990108144827872,-1.4990108144827872
 2006-10-28T22:00:00,61620.31792838845,221833144.5421984,1109839120.1008077,8.467644427408109,6.66666666666669,40.82340897960907,1.0,99731.69858777792,359034114.9160005,2384460137.98904,0.2752060109643004,-3.8,45.27631548049673,45.27631548049673,0.0,0.711421312174167,-3.8,-1.6286518905211675,-1.6286518905211675
 2006-10-28T23:00:00,61537.929309965344,221536545.5158752,1106727611.7315211,8.462592233331694,6.66666666666669,40.82340897960907,1.0,95106.22815812484,342382421.3692495,2248035553.8808084,0.0427444286163875,-3.8,45.27631548049673,45.27631548049673,0.0,0.7991804901875827,-3.8,-1.8587258972462344,-1.8587258972462344
 2006-10-29T00:00:00,61557.52396152725,221607086.2614981,1107467918.3157604,8.463794273714031,6.66666666666669,40.82340897960907,1.0,88303.17779309872,317891440.0551554,2041405900.281212,-0.3094549279221763,-3.8,45.27631548049673,45.27631548049673,0.0,0.8749872440979686,-3.8,-2.215155390337578,-2.215155390337578
 2006-10-29T01:00:00,61631.88216225023,221874775.78410083,1110276144.067853,8.468354026935485,6.66666666666669,40.82340897960907,1.0,80072.66409919552,288261590.75710386,1781070144.8122036,-0.753469405849931,-3.8,45.27631548049673,45.27631548049673,0.0,0.9337978156207776,-3.8,-2.665368315166529,-2.665368315166529
 2006-10-29T02:00:00,61707.98034725024,222148729.25010085,1113148669.635648,8.473018194345808,6.66666666666669,40.82340897960907,1.0,72381.21097092197,260572359.4953191,1526210239.8468728,-1.1884566658723028,-3.8,45.27631548049673,45.27631548049673,0.0,0.973326235911038,-3.8,-3.1037540024328774,-3.1037540024328774
 2006-10-29T03:00:00,61669.52383194247,222010285.7949929,1111697174.4374616,8.470661376087032,6.66666666666669,40.82340897960907,1.0,55960.78501090722,201458826.039266,1121432037.09876,-1.5561432220170393,-3.475558476934843,37.73026290041394,45.27631548049673,0.0,0.9956805303254692,-3.8,-3.472851282116394,-3.472851282116394
 2006-10-29T04:00:00,61560.16368439401,221616589.2638184,1107567524.5094175,8.463956005951106,6.66666666666669,40.82340897960907,1.0,9709.539033231236,34954340.51963245,99092803.39433075,3.7348266639562304,3.566446662690469,7.546052580082788,45.27631548049673,0.0,0.999802592836286,2.140888185755626,2.140888185755626,2.140888185755626
 2006-10-29T05:00:00,61453.01090394146,221230839.25418925,1103517855.124397,8.457380532643093,6.66666666666669,40.82340897960907,1.0,61369.77996953292,220931207.8903185,1099588710.1327493,8.56719632235878,6.7,45.27631548049673,45.27631548049673,0.0,0.9992898702297937,6.7,6.7,6.7
 2006-10-29T06:00:00,61471.1565941737,221296163.7390253,1104203876.1652913,8.458494426072626,6.66666666666669,40.82340897960907,0.0,61606.70580479148,221784140.89724928,1108583531.7138145,8.582448806333117,6.7,45.27631548049673,45.27631548049673,0.0,0.9987736071311576,6.7,6.7,6.7
 2006-10-29T07:00:00,61667.98061480664,222004730.21330392,1111638302.851522,8.470565787354376,6.66666666666669,40.82340897960907,0.0,61804.61391424698,222496610.0912892,1116055557.501161,8.595118206484706,6.7,45.27631548049673,45.27631548049673,0.0,0.9982573440325218,6.7,6.7,6.7
 2006-10-29T08:00:00,61757.77780720778,222328000.105948,1115027456.9105942,8.476068816832433,6.66666666666669,40.82340897960907,0.0,61894.89135652242,222821608.8834808,1119461302.0120854,8.600892816190928,6.7,45.27631548049673,45.27631548049673,0.0,0.9977410809338858,6.7,6.7,6.7
 2006-10-29T09:00:00,61733.89278753448,222242014.0351241,1114126412.9885285,8.474605779363467,6.66666666666669,40.82340897960907,0.0,61870.86851457456,222735126.6524684,1118555468.5992954,8.599356956602607,6.7,45.27631548049673,45.27631548049673,0.0,0.99722481783525,6.7,6.7,6.7
 2006-10-29T10:00:00,61825.36717659918,222571321.83575708,1117575993.5214972,8.480206947795589,6.66666666666669,40.82340897960907,0.0,61962.8407299733,223066226.62790385,1122022250.4518056,8.605234987986703,6.7,45.27631548049673,45.27631548049673,0.0,0.996708554736614,6.7,6.7,6.7
 2006-10-29T11:00:00,61912.21900559834,222883988.42015404,1120849703.8953514,8.485522568827747,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.610816141627822,8.610816141627822,0.0,45.27631548049673,8.467836608934952,0.962292665756442,8.292218757772178,6.7000038536712525,1.197718547630736
 2006-10-29T12:00:00,62236.04344595763,224049756.40544745,1133032733.805716,8.50530471593317,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.631565611203571,8.631565611203571,0.0,45.27631548049673,10.359625366239706,0.880086717902128,8.626246028840308,6.6999900474633804,0.2073273349943045
 2006-10-29T13:00:00,62208.60047915408,223950961.72495463,1132001738.3144464,8.503630625726784,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.629845060437965,8.629845060437965,0.0,45.27631548049673,10.586873439206734,0.7970420351099942,8.634157476216183,6.700026599068424,0.3624529729237678
 2006-10-29T14:00:00,62158.45391764548,223770434.10352373,1130117831.7663789,8.500571619756682,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.626664788190459,8.626664788190459,0.0,45.27631548049673,10.72736760501433,0.7144559582780973,8.62426397987729,6.700060206816526,0.5026658693613264
 2006-10-29T15:00:00,62198.73919637914,223915461.1069649,1131633029.0421262,8.503031919060746,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.629152865734339,8.629152865734339,0.0,45.27631548049673,10.89610335432672,0.6317606397354768,8.630009544604786,6.699964084968143,0.6100935849298369
 2006-10-29T16:00:00,62062.80399555631,223426094.3840027,1126519665.22716,8.494729109278481,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.620519915712684,8.620519915712684,0.0,45.27631548049673,10.927864396463232,0.5492692298648579,8.622350162434254,6.7000459803104055,0.6578642098158415
 2006-10-29T17:00:00,61946.486299222415,223007350.67720065,1122140561.8651454,8.487618581349361,6.66666666666669,40.82340897960907,0.0,67551.93693857903,243186972.9788845,1315977987.408262,8.933726381446876,6.7,45.27631548049673,45.27631548049673,0.0,0.5147114389194987,7.019318433161839,7.019318433161839,7.019318433161839
 2006-10-29T18:00:00,61769.87586691572,222371553.1208966,1115483045.2302966,8.47680857997377,6.66666666666669,40.82340897960907,0.0,61907.0382754211,222865337.79151592,1119918519.6855097,8.601668013346314,6.7,45.27631548049673,45.27631548049673,0.0,0.5141951758208627,6.7,6.7,6.7
 2006-10-29T19:00:00,61326.97186074651,220777098.6986875,1098745846.6988928,8.449632269864919,6.66666666666669,40.82340897960907,0.0,61461.70243046368,221262128.74966925,1103096932.4695003,8.573145589716932,6.7,45.27631548049673,45.27631548049673,0.0,0.5136789127222268,6.7,6.7,6.7
 2006-10-29T20:00:00,61303.97679168687,220694316.4500727,1097878241.0554445,8.448223514569309,6.66666666666669,40.82340897960907,1.0,118074.93172106628,425069754.1958385,2882823302.0548887,1.8095663930136583,-3.110549881542984,45.27631548049673,45.27631548049673,0.0,0.5183425573985924,-1.3605498815429833,-0.3293019731865963,-0.3293019731865963
 2006-10-29T21:00:00,61301.14225037326,220684112.1013437,1097771842.38037,8.448050754646667,6.66666666666669,40.82340897960907,1.0,101976.26439389044,367114551.8180056,2449556021.540416,0.3860986995399098,-3.8,45.27631548049673,45.27631548049673,0.0,0.6139942033992125,-3.8,-1.496553622373197,-1.496553622373197
 2006-10-29T22:00:00,61220.51678636346,220393860.43090844,1094719793.7431395,8.443095160840896,6.66666666666669,40.82340897960907,1.0,99324.70868881993,357568951.2797518,2372605625.280611,0.2550101075937572,-3.8,45.27631548049673,45.27631548049673,0.0,0.7090066678808151,-3.8,-1.6241542375973472,-1.6241542375973472
 2006-10-29T23:00:00,61378.13567985064,220961288.4474623,1100685633.2593727,8.452781854673612,6.66666666666669,40.82340897960907,1.0,95068.46517728976,342246474.6382431,2246932550.0450063,0.0408648840918268,-3.8,45.27631548049673,45.27631548049673,0.0,0.7970085462494382,-3.8,-1.851106976986492,-1.851106976986492
 2006-10-30T00:00:00,61537.42113094189,221534716.07139084,1106708260.165704,8.462560809395905,6.66666666666669,40.82340897960907,1.0,88499.03741607815,318596534.69788134,2047470113.841685,-0.2991156778009843,-3.8,45.27631548049673,45.27631548049673,0.0,0.8731975995308333,-3.8,-2.204292563180928,-2.204292563180928
 2006-10-30T01:00:00,61302.30777644393,220688307.99519816,1097813664.3089678,8.44811867676188,6.66666666666669,40.82340897960907,1.0,79931.3400965961,287752824.347746,1776393142.5015,-0.7614518074385996,-3.8,45.27631548049673,45.27631548049673,0.0,0.9325020902753584,-3.8,-2.653156057110841,-2.653156057110841
 2006-10-30T02:00:00,61079.32003122506,219885552.11241025,1089368904.3399172,8.434407013592233,6.66666666666669,40.82340897960907,1.0,71881.4047587136,258773057.13136896,1509187375.373369,-1.2175226983875322,-3.8,45.27631548049673,45.27631548049673,0.0,0.9725245199681304,-3.8,-3.093429955092037,-3.093429955092037
 2006-10-30T03:00:00,61042.02440060772,219751287.84218785,1087954505.495624,8.432110490224572,6.66666666666669,40.82340897960907,1.0,66281.63943671285,238613901.97216624,1314907627.9439635,-1.5493386984641806,-3.8,45.27631548049673,45.27631548049673,0.0,0.9953370654532584,-3.8,-3.419610502712018,-3.419610502712018
 2006-10-30T04:00:00,61011.57063324181,219641654.27967048,1086799349.0422373,8.430234892455154,6.66666666666669,40.82340897960907,1.0,0.0,0.0,0.0,1.9490109949446552,1.9490109949446552,0.0,45.27631548049673,0.0,1.0,0.3474083512806603,0.3474083512806603,0.3474083512806603
 2006-10-30T05:00:00,61169.28531047343,220209427.1177044,1092778168.0094495,8.43994258352379,6.66666666666669,40.82340897960907,1.0,57949.58240024524,208618496.6408828,975340120.0037664,8.356349965919527,6.7,45.27631548049673,45.27631548049673,0.0,1.0,6.551602643663995,6.551602643663995,6.551602643663995
 2006-10-30T06:00:00,61410.39412597211,221077418.8534996,1101905853.0386746,8.454763128915447,6.66666666666669,40.82340897960907,0.0,61545.60907491023,221564192.66967684,1106273892.2822795,8.578532562205465,6.7,45.27631548049673,45.27631548049673,0.0,1.0,6.7,6.7,6.7
 2006-10-30T07:00:00,61536.91576699866,221532896.7611952,1106689211.5198872,8.462529882406566,6.66666666666669,40.82340897960907,0.0,61672.81535406375,222022135.27462947,1111080995.159448,8.586683495818484,6.7,45.27631548049673,45.27631548049673,0.0,0.9999781181443608,6.7,6.7,6.7
 2006-10-30T08:00:00,61353.25485183383,220871717.4666018,1099742874.959854,8.451251116591921,6.66666666666669,40.82340897960907,0.0,61488.11811417871,221357225.21104336,1104098560.8671882,8.57484404767385,6.7,45.27631548049673,45.27631548049673,0.0,0.9995901790339916,6.7,6.7,6.7
 2006-10-30T09:00:00,61397.87878499044,221032363.6259656,1101431372.7344394,8.45399272582752,6.66666666666669,40.82340897960907,0.0,61532.99266706692,221518773.6014409,1105795791.6466084,8.57772186884252,6.7,45.27631548049673,45.27631548049673,0.0,0.9990739159353555,6.7,6.7,6.7
 2006-10-30T10:00:00,61905.6532417652,222860351.67035472,1120598722.241625,8.48511507659028,6.66666666666669,40.82340897960907,0.0,62043.55688035544,223356804.76927963,1125059777.18639,8.61038512827576,6.7,45.27631548049673,45.27631548049673,0.0,0.9985576528367196,6.7,6.7,6.7
 2006-10-30T11:00:00,62175.138863795,223830499.909662,1130745690.7768726,8.501591103992391,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.62768359665675,8.62768359665675,0.0,45.27631548049673,8.526294814683359,0.9638542754274732,8.306011411959432,6.700009011527896,1.1991334104114888
 2006-10-30T12:00:00,62265.12330380192,224154443.8936869,1134128063.024961,8.50708324253615,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.633422112679193,8.633422112679193,0.0,45.27631548049673,10.385191835638734,0.881096790474481,8.632393766164684,6.699980824845405,0.2074427476250321
 2006-10-30T13:00:00,62557.88431495721,225208383.533846,1145115211.7206557,8.52492381916211,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.652129173466262,8.652129173466262,0.0,45.27631548049673,10.6545296471462,0.7978664043051995,8.647913857299267,6.6999664006259145,0.3697360395196115
 2006-10-30T14:00:00,62708.46694074905,225750480.9866966,1150759433.2967637,8.534088783087734,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.661759595090478,8.661759595090478,0.0,45.27631548049673,10.925839926809834,0.7138658452591149,8.661702702527668,6.699978032433587,0.5321932887340699
 2006-10-30T15:00:00,62738.69432316264,225859299.5633855,1151891318.9113455,8.535926723274033,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.66366955076,8.66366955076,0.0,45.27631548049673,11.0814619619119,0.6297508507855761,8.663206510959634,6.699954756678289,0.6417345573100358
 2006-10-30T16:00:00,62649.05864853104,225536611.1347117,1148533696.9775386,8.530474673755405,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.658001041560544,8.658001041560544,0.0,45.27631548049673,11.141565865528138,0.5457048621680677,8.659885024036829,6.70001628498206,0.6955102445296859
 2006-10-30T17:00:00,62446.59247818993,224807732.92148376,1140941827.4350257,8.518147180913887,6.66666666666669,40.82340897960907,0.0,68251.68509746516,245706066.3508746,1340719841.6302202,8.97564120626837,6.7,45.27631548049673,45.27631548049673,0.0,0.5104813380539864,7.02555179726572,7.02555179726572,7.02555179726572
 2006-10-30T18:00:00,62291.30661711266,224248703.8216056,1135111828.8369796,8.508680635498468,6.66666666666669,40.82340897960907,0.0,62431.36410755379,224752910.7871936,1139647221.3953297,8.63511802407647,6.7,45.27631548049673,45.27631548049673,0.0,0.5099650749553505,6.7,6.7,6.7
 2006-10-30T19:00:00,62064.07095813338,223430655.44928017,1126566298.6767075,8.494804837358501,6.66666666666669,40.82340897960907,0.0,62202.86617860236,223930318.2429685,1131058197.1405764,8.62055551452538,6.7,45.27631548049673,45.27631548049673,0.0,0.5094488118567145,6.7,6.7,6.7
 2006-10-30T20:00:00,61962.509057580086,223065032.6072884,1122744040.1471205,8.488598468630308,6.66666666666669,40.82340897960907,1.0,117787.4210748764,424034715.869555,2875628892.218949,1.8695786017483884,-3.037981132022239,45.27631548049673,45.27631548049673,0.0,0.5128849963307024,-1.287981132022239,-0.2980569176467658,-0.2980569176467658
 2006-10-30T21:00:00,62017.1557235321,223261760.6047156,1124801784.4762666,8.49193970666173,6.66666666666669,40.82340897960907,1.0,102975.13743610452,370710494.76997626,2478289938.029658,0.4350413878543684,-3.8,45.27631548049673,45.27631548049673,0.0,0.6081169152160543,-3.8,-1.4910362869810083,-1.4910362869810083
 2006-10-30T22:00:00,61898.9148524733,222836093.4689039,1120347796.1556425,8.484707613545245,6.66666666666669,40.82340897960907,1.0,100357.68061690632,361287650.2208628,2402676938.407335,0.3062406021693423,-3.8,45.27631548049673,45.27631548049673,0.0,0.7034335220458615,-3.8,-1.614067992337265,-1.614067992337265
 2006-10-30T23:00:00,61878.49044662915,222762565.6078649,1119578578.8709257,8.48345860798611,6.66666666666669,40.82340897960907,1.0,96001.36251981145,345604905.07132125,2274684558.506483,0.0881577766436036,-3.8,45.27631548049673,45.27631548049673,0.0,0.7919810014269091,-3.8,-1.833919932067008,-1.833919932067008
 2006-10-31T00:00:00,61979.71717254815,223126981.8211733,1123392110.2353349,8.48965076655722,6.66666666666669,40.82340897960907,1.0,89479.91162108922,322127681.8359212,2077668474.998992,-0.2476332847408839,-3.8,45.27631548049673,45.27631548049673,0.0,0.8690356387093138,-3.8,-2.179571979679272,-2.179571979679272
 2006-10-31T01:00:00,61990.39972307368,223165439.00306523,1123794419.2596407,8.490304013786707,6.66666666666669,40.82340897960907,1.0,81218.34737516592,292386050.55059725,1818017201.4940336,-0.6904354174414213,-3.8,45.27631548049673,45.27631548049673,0.0,0.9294694982791234,-3.8,-2.625041692065384,-2.625041692065384
 2006-10-31T02:00:00,61891.24817775469,222808493.4399169,1120059240.8584647,8.484239070075864,6.66666666666669,40.82340897960907,1.0,73186.5280906438,263471501.12631765,1553446070.7541947,-1.1419571272007134,-3.8,45.27631548049673,45.27631548049673,0.0,0.970635077723116,-3.8,-3.0693616079078296,-3.0693616079078296
 2006-10-31T03:00:00,61740.68731898964,222266474.34836268,1114382500.2749171,8.475021594585096,6.66666666666669,40.82340897960907,1.0,67274.50642715058,242188223.1377421,1349927972.4688857,-1.4895123639659509,-3.8,45.27631548049673,45.27631548049673,0.0,0.9944467556293924,-3.8,-3.404280776999075,-3.404280776999075
 2006-10-31T04:00:00,61449.19662060664,221217107.834184,1103371483.0231657,8.457142883356422,6.66666666666669,40.82340897960907,1.0,0.0,0.0,0.0,2.1781160249474305,2.1781160249474305,0.0,45.27631548049673,0.0,1.0,0.5404214828503228,0.5404214828503228,0.5404214828503228
 2006-10-31T05:00:00,61297.671218532574,220671616.3867173,1097641231.9616292,8.44783867133578,6.66666666666669,40.82340897960907,1.0,60573.28509174399,218063826.3302784,1006545822.424704,8.409330012370878,6.7,45.27631548049673,45.27631548049673,0.0,1.0,6.5876945420971085,6.5876945420971085,6.5876945420971085
 2006-10-31T06:00:00,61112.901775985374,220006446.3935473,1090640527.818071,8.43647173668251,6.66666666666669,40.82340897960907,0.0,61246.49430087309,220487379.4831431,1094952108.3052013,8.559334993741928,6.7,45.27631548049673,45.27631548049673,0.0,0.9998697589531396,6.7,6.7,6.7
 2006-10-31T07:00:00,60863.281255313625,219107812.51912904,1081170126.0225616,8.421094900055545,6.66666666666669,40.82340897960907,0.0,60995.5235178526,219583884.66426933,1085434604.1256194,8.543196469419385,6.7,45.27631548049673,45.27631548049673,0.0,0.9993744191808456,6.7,6.7,6.7
 2006-10-31T08:00:00,60931.29549966376,219352663.7987896,1083752425.9762282,8.425287696205915,6.66666666666669,40.82340897960907,0.0,61063.91090400845,219830079.2544304,1088029952.5166707,8.547597347279414,6.7,45.27631548049673,45.27631548049673,0.0,0.9988581560822096,6.7,6.7,6.7
 2006-10-31T09:00:00,61084.07574670226,219902672.6881281,1089549057.6643426,8.43469952595145,6.66666666666669,40.82340897960907,0.0,61217.50880462591,220383031.6966533,1093855082.7070615,8.557474867811914,6.7,45.27631548049673,45.27631548049673,0.0,0.9983418929835738,6.7,6.7,6.7
 2006-10-31T10:00:00,60997.496275130194,219590986.5904687,1086264660.778632,8.429366739980894,6.66666666666669,40.82340897960907,0.0,61130.44864370481,220069615.1173373,1090553882.8023667,8.55187711166205,6.7,45.27631548049673,45.27631548049673,0.0,0.997825629884938,6.7,6.7,6.7
 2006-10-31T11:00:00,61068.717250415786,219847382.10149685,1088965830.5545952,8.433752559016732,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.556483107032102,8.556483107032102,0.0,45.27631548049673,8.2622167153971,0.964440702003442,8.245738061917978,6.700003367013273,1.186931821198537
 2006-10-31T12:00:00,61359.46658561416,220894079.70821092,1099978958.909348,8.451634436330808,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.57524099338212,8.57524099338212,0.0,45.27631548049673,10.101937995837975,0.8845035112772379,8.572179441880122,6.699989623179516,0.1809257787962928
 2006-10-31T13:00:00,61456.06429490998,221241831.461676,1103633414.7425468,8.45756816951484,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.581452587978198,8.581452587978198,0.0,45.27631548049673,10.314607720978293,0.8038677993899707,8.58187799280258,6.699977142865271,0.3210162977995887
 2006-10-31T14:00:00,61441.20831586066,221188349.9370984,1103071726.4640124,8.456656147181363,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.580513560395472,8.580513560395472,0.0,45.27631548049673,10.481035372429451,0.723180713660601,8.580508454297487,6.699994316944519,0.456850448557551
 2006-10-31T15:00:00,61496.88932689635,221388801.57682687,1105176592.5008636,8.460073825177423,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.584069330400416,8.584069330400416,0.0,45.27631548049673,10.62594185874583,0.6425214716939085,8.58301743878977,6.6999620975324765,0.5593849732612476
 2006-10-31T16:00:00,61358.02448167323,220888888.13402364,1099924248.195711,8.45154560187335,6.666666666666692,40.82340897960907,-1.0,0.0,0.0,0.0,8.575191044452682,8.575191044452682,0.0,45.27631548049673,10.674629318992748,0.561882122458878,8.578482000715189,6.700036668439054,0.6110954757015635
 2006-10-31T17:00:00,61520.10486109572,221472377.4999445,1106051713.6916754,8.461494792611061,6.66666666666669,40.82340897960907,0.0,66932.26198512242,240956143.14644068,1294377261.1250007,8.89714019542603,6.7,45.27631548049673,45.27631548049673,0.0,0.5281319989513279,7.01114723323787,7.01114723323787,7.01114723323787
 2006-10-31T18:00:00,61717.52546270244,222183091.6657288,1113508861.6658266,8.473603044312963,6.66666666666669,40.82340897960907,0.0,61854.45127255057,222676024.5811821,1117936313.63224,8.598307132675929,6.7,45.27631548049673,45.27631548049673,0.0,0.527615735852692,6.7,6.7,6.7
 2006-10-31T19:00:00,61568.82026123742,221647752.94045472,1107893724.9952705,8.464485665979995,6.666666666666692,40.82340897960907,0.0,61704.93152520246,222137753.4907288,1112292955.941613,8.588738420910628,6.7,45.27631548049673,45.27631548049673,0.0,0.527099472754056,6.7,6.7,6.7
 2006-10-31T20:00:00,61263.25644202408,220547723.19128665,1096337112.588617,8.445721195812341,6.66666666666669,40.82340897960907,1.0,116709.12164339348,420152837.91621655,2845231575.416786,1.825997474136153,-3.0297669692675893,45.27631548049673,45.27631548049673,0.0,0.5302847556480219,-1.279766969267589,-0.2959462420448833,-0.2959462420448833
 2006-10-31T21:00:00,61218.07794565405,220385080.6043546,1094627152.3456385,8.442944742174427,6.66666666666669,40.82340897960907,1.0,101614.70408548704,365812934.70775336,2439134445.712954,0.3683470276926173,-3.8,45.27631548049673,45.27631548049673,0.0,0.6251740255594469,-3.8,-1.5076258232857784,-1.5076258232857784
 2006-10-31T22:00:00,61390.527971202566,221005900.69632924,1101154630.4133544,8.453543371685553,6.66666666666669,40.82340897960907,1.0,99103.00642301972,356770823.122871,2366127454.064896,0.2439730592924203,-3.8,45.27631548049673,45.27631548049673,0.0,0.7195742949541554,-3.8,-1.6444311727146352,-1.6444311727146352
 2006-10-31T23:00:00,78588.28679313762,282917832.45529544,1713690316.7356105,9.44844752386321,6.66666666666669,40.82340897960907,1.0,115976.54865663873,417515575.16389936,2840355674.7990074,1.0514214026340991,-3.8,45.27631548049673,45.27631548049673,0.0,0.8064848982887759,-3.8,-1.8852378299599115,-1.8852378299599115
 2006-11-01T00:00:00,78556.56343532127,282803628.36715657,1712629006.8275304,9.446723068593842,6.66666666666669,40.82340897960907,1.0,108256.97163189977,389725097.8748392,2627624464.3014383,0.6893319298730969,-3.8,45.27631548049673,45.27631548049673,0.0,0.8809679988220135,-3.8,-2.2525061143233365,-2.2525061143233365
 2006-11-01T01:00:00,78729.52932978624,283426305.58723044,1718447720.1835768,9.456177209113305,6.66666666666669,40.82340897960907,1.0,99142.82639839176,356914175.0342103,2366872468.0738006,0.2452309900214788,-3.8,45.27631548049673,45.27631548049673,0.0,0.9380911317123548,-3.8,-2.706710185919869,-2.706710185919869
 2006-11-01T02:00:00,78903.35302676556,284052070.89635605,1724289162.6073897,9.46566834602294,6.66666666666669,40.82340897960907,1.0,90818.56744229428,326946842.79225945,2118662940.239256,-0.1777516870911996,-3.8,45.27631548049673,45.27631548049673,0.0,0.9759585542419988,-3.8,-3.1381270506732424,-3.1381270506732424
 2006-11-01T03:00:00,79058.39787857578,284610232.36287284,1729494432.155257,9.47412587066234,6.66666666666669,40.82340897960907,1.0,71147.54666779005,256131168.00404423,1625499952.438087,-0.5189734871706894,-3.2987388756779765,37.73026290041394,45.27631548049673,0.0,0.9967142727746422,-3.8,-3.49138003021825,-3.49138003021825
 2006-11-01T04:00:00,79125.10002557073,284850360.09205467,1731732432.3805757,9.47776219698831,6.66666666666669,40.82340897960907,1.0,39910.22218552703,143676799.86789733,832303553.5743666,6.881545112019416,5.46916601574766,30.18421032033115,45.27631548049673,0.0,1.0,4.220427140069683,4.220427140069683,4.220427140069683
 2006-11-01T05:00:00,79847.3473834727,287450450.58050174,1755665455.1923697,9.51665170460172,6.66666666666669,40.82340897960907,1.0,81351.65536193473,292865959.30296504,1804584649.036116,9.761482496934304,6.7,45.27631548049673,45.27631548049673,0.0,1.0,6.7,6.7,6.7
 2006-11-01T06:00:00,78843.22101658361,283835595.659701,1722266713.5440526,9.462382295945364,6.66666666666669,40.82340897960907,0.0,81905.29213830634,294859051.6979028,1823897643.0281456,9.794194113468055,6.7,45.27631548049673,45.27631548049673,0.0,0.9998850565812892,6.7,6.7,6.7
 2006-11-01T07:00:00,78350.14767341632,282060531.6242988,1705675647.850731,9.435425467869232,6.66666666666669,40.82340897960907,0.0,81157.90922531868,292168473.2111472,1799170785.7289195,9.752344526941725,6.7,45.27631548049673,45.27631548049673,0.0,0.9993973656230708,6.7,6.7,6.7
 2006-11-01T08:00:00,78197.88277392992,281512377.98614776,1700543401.5334065,9.427086779160073,6.66666666666669,40.82340897960907,0.0,80701.47656711965,290525315.6416308,1784010337.03306,9.726684430183107,6.7,45.27631548049673,45.27631548049673,0.0,0.998881102524435,6.7,6.7,6.7
 2006-11-01T09:00:00,78213.45611657969,281568442.01968694,1701068728.8763208,9.427940310301087,6.66666666666669,40.82340897960907,0.0,78618.96174003852,283028262.26413864,1714337478.6952372,9.608745717214022,6.7,45.27631548049673,45.27631548049673,0.0,0.998364839425799,6.7,6.7,6.7
 2006-11-01T10:00:00,78215.54721974205,281575969.99107134,1701139261.2843547,9.428054909901071,6.66666666666669,40.82340897960907,0.0,78469.05459572659,282488596.54461575,1709297475.149078,9.600213661458106,6.7,45.27631548049673,45.27631548049673,0.0,0.9978485763271632,6.7,6.7,6.7
 2006-11-01T11:00:00,78578.23103349906,282881631.7205966,1713342486.0053306,9.447882462086442,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.621239756549596,9.621239756549596,0.0,45.27631548049673,12.041788191833689,0.9454489185028409,9.12924686423117,6.700031892935212,1.5163423909193303
 2006-11-01T12:00:00,78865.3348406849,283915205.42646563,1722995130.34098,9.463565962645864,6.666666666666692,40.82340897960907,-1.0,0.0,0.0,0.0,9.63745037350178,9.63745037350178,0.0,45.27631548049673,15.475920073700529,0.8190018848016662,9.645232893330531,6.7000328343790825,1.0250217285627627
 2006-11-01T13:00:00,78851.9946717549,283867180.81831765,1722547700.851841,9.462838978893176,6.666666666666692,40.82340897960907,-1.0,0.0,0.0,0.0,9.636668370666031,9.636668370666031,0.0,45.27631548049673,16.468122147690345,0.6925488916363216,9.636619763959407,6.699994660921277,1.5606665722304631
 2006-11-01T14:00:00,79118.68906564987,284827280.63633955,1731500867.0629537,9.4773861031123,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.651934559712997,9.651934559712997,0.0,45.27631548049673,17.076578629960917,0.5665316050693083,9.639529566438387,6.69999266729521,1.845271328694259
 2006-11-01T15:00:00,78991.46807398176,284369285.0663344,1727232451.7615008,9.470450752041502,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.644659224291791,9.644659224291791,0.0,45.27631548049673,17.45187701732276,0.4403488513921194,9.647500099557057,6.700010695438315,2.000476755850137
 2006-11-01T16:00:00,78883.60175562343,283980966.3202443,1723606050.3148046,9.464558609237992,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.638463690136277,9.638463690136277,0.0,45.27631548049673,18.37522227262619,0.3140811555615286,9.638151636179527,6.699993879481252,2.392987471116028
 2006-11-01T17:00:00,78695.96963675445,283305490.692316,1717303126.3524652,9.454317647088478,6.66666666666669,40.82340897960907,0.0,89185.48457922348,321067744.48520446,2034122350.5696228,10.149229991105829,6.7,45.27631548049673,45.27631548049673,0.0,0.2610253379877197,7.194135151162402,7.194135151162402,7.194135151162402
 2006-11-01T18:00:00,78724.43047124552,283407949.69648385,1718254151.5906796,9.455862916266922,6.66666666666669,40.82340897960907,0.0,78981.2181491517,284332385.33694607,1726506072.3516026,9.62934529896564,6.7,45.27631548049673,45.27631548049673,0.0,0.2605090748890837,6.7,6.7,6.7
 2006-11-01T19:00:00,79061.77035000442,284622373.26001585,1729591763.2975872,9.474284170491607,6.66666666666669,40.82340897960907,0.0,79321.40465374516,285557056.7534826,1737928409.7250934,9.648681480055098,6.7,45.27631548049673,45.27631548049673,0.0,0.2599928117904478,6.7,6.7,6.7
 2006-11-01T20:00:00,79002.91522771773,284410494.81978387,1727624556.891721,9.471087772846143,6.66666666666669,40.82340897960907,1.0,137106.8608747424,493584699.1490727,3389070530.5376062,3.313051084409335,-2.4652808401941417,45.27631548049673,45.27631548049673,0.0,0.2590978985827813,-0.7152808401941414,0.1670964750156023,0.1670964750156023
 2006-11-01T21:00:00,79040.24030840652,284544865.1102634,1728872943.3195906,9.473116192386485,6.66666666666669,40.82340897960907,1.0,129588.22620852578,466517614.35069287,3199287571.9900494,1.6618955063666565,-3.8,45.27631548049673,45.27631548049673,0.0,0.3592839582185076,-3.8,-1.294357777622561,-1.294357777622561
 2006-11-01T22:00:00,79021.33909540671,284476820.74346423,1728239008.4562335,9.472086169307508,6.66666666666669,40.82340897960907,1.0,127427.16225885268,458737784.1318696,3143632926.382045,1.5672774629961834,-3.8,45.27631548049673,45.27631548049673,0.0,0.4630420237323711,-3.8,-1.3866901531149758,-1.3866901531149758
 2006-11-01T23:00:00,79158.52340173931,284970684.2462615,1732841513.20849,9.479564351412998,6.66666666666669,40.82340897960907,1.0,126068.47043365758,453846493.56116736,3108383415.8319297,1.5073421242300211,-3.8,45.27631548049673,45.27631548049673,0.0,0.5634979241299206,-3.8,-1.454538758640701,-1.454538758640701
 2006-11-02T00:00:00,79330.88973520044,285591203.0467216,1738616694.1811638,9.488947982856477,6.66666666666669,40.82340897960907,1.0,124196.72887728109,447108223.95821184,3059497830.412706,1.4242113237181553,-3.8,45.27631548049673,45.27631548049673,0.0,0.6607879190037625,-3.8,-1.5489164010057423,-1.5489164010057423
 2006-11-02T01:00:00,79353.35994612858,285672095.8060629,1739375179.0327702,9.490180341208225,6.66666666666669,40.82340897960907,1.0,120488.5817888484,433758894.4398543,2961553085.909584,1.2576211815945235,-3.8,45.27631548049673,45.27631548049673,0.0,0.752901822097925,-3.8,-1.719527477519711,-1.719527477519711
 2006-11-02T02:00:00,79318.47860257364,285546522.9692651,1738208224.2075162,9.488284230240048,6.666666666666692,40.82340897960907,1.0,114257.72703343935,411327817.3203817,2793583995.7268896,0.971828433277451,-3.8,45.27631548049673,45.27631548049673,0.0,0.8358347073779614,-3.8,-2.0069604651770034,-2.0069604651770034
 2006-11-02T03:00:00,79259.43628537406,285333970.62734663,1736228340.4036856,9.485067291726036,6.66666666666669,40.82340897960907,1.0,105631.19065300508,380272286.3508183,2553611877.713414,0.5633077608800527,-3.8,45.27631548049673,45.27631548049673,0.0,0.9043683152966436,-3.8,-2.415509537209337,-2.415509537209337
 2006-11-02T04:00:00,79268.88677817251,285367992.401421,1736545642.185308,9.485582852387967,6.666666666666689,40.82340897960907,1.0,96327.8351203323,346780206.4331963,2284100933.035076,0.1041993342228324,-3.8,45.27631548049673,45.27631548049673,0.0,0.9543187079640018,-3.8,-2.875967842350376,-2.875967842350376
 2006-11-02T05:00:00,79214.49941946664,285172197.91007984,1734730309.1815162,9.482633183103887,6.666666666666689,40.82340897960907,1.0,88571.90444526896,318858856.00296825,2049852891.272601,-0.2950496183427577,-3.8,45.27631548049673,45.27631548049673,0.0,0.9855644605875216,-3.8,-3.270024721591952,-3.270024721591952
 2006-11-02T06:00:00,79197.11434486152,285109611.6415014,1734139444.5827868,9.48167321338942,6.666666666666688,40.82340897960907,0.0,27306.181630122563,98302253.86844122,563736630.298875,5.187691504395835,4.231032869079132,22.638157740248364,45.27631548049673,0.0,0.9941868343927864,2.481032869079133,2.481032869079133,2.481032869079133
 2006-11-02T07:00:00,78847.17106903419,283849815.848523,1722401827.5180917,9.46260180836068,6.66666666666669,40.82340897960907,0.0,79104.4268064733,284775936.5033039,1730665881.28688,9.63638775669679,6.7,45.27631548049673,45.27631548049673,0.0,0.9936705712941504,6.7,6.7,6.7
 2006-11-02T08:00:00,78855.20073317293,283878722.63942254,1722663936.7126071,9.46302775282948,6.66666666666669,40.82340897960907,0.0,79113.031035661,284806911.7283796,1730946834.2827375,9.636863150134126,6.7,45.27631548049673,45.27631548049673,0.0,0.9931543081955144,6.7,6.7,6.7
 2006-11-02T09:00:00,79324.15543204987,285566959.5553796,1738392208.9136858,9.48858323395804,6.66666666666669,40.82340897960907,0.0,79586.03149255116,286509713.3731842,1746795430.343019,9.663691462095564,6.7,45.27631548049673,45.27631548049673,0.0,0.9926380450968784,6.7,6.7,6.7
 2006-11-02T10:00:00,79691.08271631233,286887897.7787244,1747615319.7539248,9.503569244720046,6.66666666666669,40.82340897960907,0.0,79955.03886630625,287838139.9187025,1756073003.2577426,9.679395993959451,6.7,45.27631548049673,45.27631548049673,0.0,0.9921217819982424,6.7,6.7,6.7
 2006-11-02T11:00:00,80710.90994345624,290559275.79644245,1760551799.0851126,9.524589133862207,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.701450618429588,9.701450618429588,0.0,45.27631548049673,12.391715541923238,0.9379840566005234,9.204166587718218,6.700003627920609,1.577874191572633
 2006-11-02T12:00:00,81792.21226738936,294451964.16260165,1772360141.9283435,9.543776179808416,6.666666666666692,40.82340897960907,-1.0,0.0,0.0,0.0,9.72159277375093,9.72159277375093,0.0,45.27631548049673,15.923207691965995,0.808343823676201,9.713897605656788,6.700010195393863,1.1392940840861645
 2006-11-02T13:00:00,81978.42873323284,295122343.4396382,1768805564.994748,9.538000407316394,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.715491488058204,9.715491488058204,0.0,45.27631548049673,17.085420122808593,0.6783140927749671,9.722056975877814,6.6999920590020805,1.711608989089645
 2006-11-02T14:00:00,81881.70953396539,294774154.3222754,1770344638.1571507,9.540501225304924,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.718126803311534,9.718126803311534,0.0,45.27631548049673,17.662779496144775,0.5488771221224876,9.719446311762264,6.699991641030206,1.979027168626543
 2006-11-02T15:00:00,81338.92843396158,292820142.3622617,1766805440.6743443,9.534750447940503,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.712059173659169,9.712059173659169,0.0,45.27631548049673,17.936699176534386,0.4199111319286946,9.704126717219063,6.699949254061656,2.1203586758271684
 2006-11-02T16:00:00,80613.03532076738,290206927.15476257,1756267176.8553717,9.517627192158775,6.666666666666692,40.82340897960907,-1.0,0.0,0.0,0.0,9.694096809664329,9.694096809664329,0.0,45.27631548049673,19.372862027308297,0.2907142463943317,9.70233722814655,6.699974606799184,2.6739973877690004
 2006-11-02T17:00:00,80270.76885536248,288974767.87930495,1755971001.3049328,9.517145962012377,6.66666666666669,40.82340897960907,0.0,91020.5083222646,327673829.9601526,2073771719.055872,10.216253379088297,6.7,45.27631548049673,45.27631548049673,0.0,0.236303649794695,7.196786240493053,7.196786240493053,7.196786240493053
 2006-11-02T18:00:00,79988.81140604643,287959721.0617671,1752226673.1108143,9.511061955546534,6.66666666666669,40.82340897960907,0.0,80253.89951809033,288914038.2651253,1760706936.2613792,9.687239908382574,6.7,45.27631548049673,45.27631548049673,0.0,0.2357873866960591,6.7,6.7,6.7
 2006-11-02T19:00:00,79769.05153176158,287168585.5143416,1751316971.8051848,9.509583824468722,6.66666666666669,40.82340897960907,0.0,80033.56149080441,288120821.36689585,1759791717.155366,9.685690710832686,6.7,45.27631548049673,45.27631548049673,0.0,0.2352711235974231,6.7,6.7,6.7
 2006-11-02T20:00:00,79519.1450269017,286268922.09684616,1744928137.510423,9.499202923901429,6.666666666666692,40.82340897960907,1.0,139104.89410862382,500777618.7910459,3410244176.735104,3.4204177263981346,-2.393569599757226,45.27631548049673,45.27631548049673,0.0,0.2343927717798456,-0.6435695997572255,0.2403597737074826,0.2403597737074826
 2006-11-02T21:00:00,79603.20099727927,286571523.5902055,1747736202.72646,9.503765609825072,6.66666666666669,40.82340897960907,1.0,131609.30735971566,473793506.4949765,3235686605.4955544,1.723770286438912,-3.8,45.27631548049673,45.27631548049673,0.0,0.3354623880956846,-3.8,-1.2652844808713162,-1.2652844808713162
 2006-11-02T22:00:00,79503.8634627416,286213908.4658698,1744414357.153481,9.498368147788916,6.66666666666669,40.82340897960907,1.0,128531.34118189984,462712828.2548394,3169896249.648201,1.6119295499924686,-3.8,45.27631548049673,45.27631548049673,0.0,0.4401950197022508,-3.8,-1.369988773518348,-1.369988773518348
 2006-11-02T23:00:00,79488.65033560536,286159141.2081793,1743907490.5140426,9.497544540842071,6.66666666666669,40.82340897960907,1.0,126849.86556657054,456659516.0396541,3128673394.6616,1.5418421350960343,-3.8,45.27631548049673,45.27631548049673,0.0,0.5413003442802776,-3.8,-1.4388799043049367,-1.4388799043049367
 2006-11-03T00:00:00,79503.42521782791,286212330.7841804,1744401199.0323544,9.498346754983016,6.66666666666669,40.82340897960907,1.0,124994.1470626266,449978929.4254558,3080360043.361748,1.459688943355782,-3.8,45.27631548049673,45.27631548049673,0.0,0.6393967926556089,-3.8,-1.5229282943774642,-1.5229282943774642
 2006-11-03T01:00:00,79461.77370120627,286062385.3243426,1743007143.296566,9.496081648564845,6.66666666666669,40.82340897960907,1.0,121653.97186127752,437954298.700599,2992484050.64035,1.3102348454790549,-3.8,45.27631548049673,45.27631548049673,0.0,0.7329491529774191,-3.8,-1.6724174948200272,-1.6724174948200272
 2006-11-03T02:00:00,79432.79078252603,285958046.81709373,1742036461.7487268,9.494504454477855,6.66666666666669,40.82340897960907,1.0,116012.65436296188,417645555.7066627,2841340640.1387067,1.0530975093657104,-3.8,45.27631548049673,45.27631548049673,0.0,0.8183657548389709,-3.8,-1.9314426067890635,-1.9314426067890635
 2006-11-03T03:00:00,79404.77324932553,285857183.6975719,1741098125.0878396,9.492979816236796,6.66666666666669,40.82340897960907,1.0,107867.38284577394,388322578.2447861,2616636925.5462046,0.670622832668118,-3.8,45.27631548049673,45.27631548049673,0.0,0.8905662017327479,-3.8,-2.3159806213456213,-2.3159806213456213
 2006-11-03T04:00:00,79489.92850343176,286163742.61235434,1743945492.84719,9.497606338517487,6.66666666666669,40.82340897960907,1.0,98602.47717267206,354968917.8216194,2351015452.146292,0.218213045434391,-3.8,45.27631548049673,45.27631548049673,0.0,0.9448596671410168,-3.8,-2.7747258494696454,-2.7747258494696454
 2006-11-03T05:00:00,79310.4774446902,285517718.8008847,1737939822.1842947,9.487848127894129,6.666666666666692,40.82340897960907,1.0,90168.08048185769,324605089.7346876,2098791093.500656,-0.2116250512292633,-3.8,45.27631548049673,45.27631548049673,0.0,0.9800320862700364,-3.8,-3.1927931305951405,-3.1927931305951405
 2006-11-03T06:00:00,79452.97867702642,286030723.2372951,1742707371.4337926,9.495594618180702,6.66666666666669,40.82340897960907,0.0,28040.23895311177,100944860.23120238,573303603.9290385,5.22243624070486,4.249535003487609,22.638157740248364,45.27631548049673,0.0,0.9900028502685844,2.4995350034876096,2.4995350034876096,2.4995350034876096
 2006-11-03T07:00:00,79499.17871166242,286197043.3619847,1744255137.9745188,9.4981094671987,6.66666666666669,40.82340897960907,0.0,79761.8937464317,287142817.4871541,1752680776.6519325,9.673653961052471,6.7,45.27631548049673,45.27631548049673,0.0,0.9894865871699484,6.7,6.7,6.7
 2006-11-03T08:00:00,79654.31220419725,286755523.9351101,1748444783.8359752,9.50491696633553,6.66666666666669,40.82340897960907,0.0,79918.05016476139,287704980.593141,1756898530.496213,9.680793353564868,6.7,45.27631548049673,45.27631548049673,0.0,0.9889703240713124,6.7,6.7,6.7
 2006-11-03T09:00:00,80568.8606171254,290047898.2216515,1755001370.8910737,9.515570512238058,6.66666666666669,40.82340897960907,0.0,80760.49123514802,290737768.44653285,1761026431.086206,9.687780688928136,6.7,45.27631548049673,45.27631548049673,0.0,0.9884540609726764,6.7,6.7,6.7
 2006-11-03T10:00:00,81431.9492948425,293155017.461433,1762592601.670698,9.527904962528984,6.666666666666692,40.82340897960907,0.0,81677.49248562982,294038972.94826734,1770325800.7368126,9.703521559648127,6.7,45.27631548049673,45.27631548049673,0.0,0.9879377978740406,6.7,6.7,6.7
 2006-11-03T11:00:00,82142.3180884623,295712345.11846423,1770214701.5877717,9.540289903872802,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.71793917954253,9.71793917954253,0.0,45.27631548049673,12.459328337822871,0.933549092899113,9.214246951202124,6.700001800049489,1.5987249227319786
 2006-11-03T12:00:00,82309.1704666179,296313013.6798245,1768376347.4711554,9.5373029733784,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.714763360930206,9.714763360930206,0.0,45.27631548049673,16.00401110725669,0.8034262349746313,9.72107422623879,6.69999461886525,1.169759119002976
 2006-11-03T13:00:00,82428.28757268538,296741835.2616674,1773311453.4940903,9.545321929898456,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.723164433679688,9.723164433679688,0.0,45.27631548049673,17.062381860637725,0.6735510425881608,9.713222090761064,6.699971923756706,1.715613249163259
 2006-11-03T14:00:00,82074.9411862542,295469788.2705152,1767341635.4986997,9.535621702112548,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.713027674722952,9.713027674722952,0.0,45.27631548049673,17.638240522912252,0.5442936356280818,9.714256422230058,6.700028362511119,1.9767591607886963
 2006-11-03T15:00:00,81904.19004076446,294855084.146752,1766018038.1943417,9.53347102532984,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.7107532125399,9.7107532125399,0.0,45.27631548049673,18.011249803828388,0.4153699513970101,9.71160411212984,6.699999413591201,2.140527792414032
 2006-11-03T16:00:00,81445.58400519977,293204102.4187192,1760976335.9414449,9.525278907695707,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.702106251119586,9.702106251119586,0.0,45.27631548049673,19.56962704674308,0.2859317139884677,9.70986706541466,6.69996260679655,2.730460565419238
 2006-11-03T17:00:00,81240.04171354284,292464150.1687542,1761346010.3355808,9.52587956984979,6.66666666666669,40.82340897960907,0.0,92155.87857909908,331761162.8847567,2082088197.0682485,10.230348570052724,6.7,45.27631548049673,45.27631548049673,0.0,0.2312333291242329,7.197483244558327,7.197483244558327,7.197483244558327
 2006-11-03T18:00:00,81548.03264178232,293572917.5104163,1760497177.17631,9.52450040642951,6.66666666666669,40.82340897960907,0.0,81818.02375029506,294544885.5010622,1769034441.9927564,9.70133547969876,6.7,45.27631548049673,45.27631548049673,0.0,0.2307170660255969,6.7,6.7,6.7
 2006-11-03T19:00:00,81790.04516302979,294444162.58690727,1760290235.7158012,9.524164166457622,6.66666666666669,40.82340897960907,0.0,82060.56979953377,295418051.2783216,1768825340.9066715,9.70098154756556,6.7,45.27631548049673,45.27631548049673,0.0,0.230200802926961,6.7,6.7,6.7
 2006-11-03T20:00:00,81275.5257024304,292591892.52874947,1756905725.422593,9.51866476790902,6.66666666666669,40.82340897960907,1.0,142082.47475188124,511496909.1067724,3419942096.8480697,3.446154306103658,-2.38427137827068,45.27631548049673,45.27631548049673,0.0,0.2293636797287787,-0.6342713782706798,0.2515664181622406,0.2515664181622406
 2006-11-03T21:00:00,79566.77225499396,286440380.1179782,1738912287.21394,9.489428326221663,6.66666666666669,40.82340897960907,1.0,132035.01703480768,475326061.32530767,3230676812.620429,1.7152531397238713,-3.8,45.27631548049673,45.27631548049673,0.0,0.330654965119975,-3.8,-1.258968879705623,-1.258968879705623
 2006-11-03T22:00:00,79051.67625377142,284586034.5135771,1729251441.372867,9.473731228695272,6.66666666666669,40.82340897960907,1.0,127929.21217718656,460545163.8378716,3156595306.3013663,1.5893157594910357,-3.8,45.27631548049673,45.27631548049673,0.0,0.4355985604043665,-3.8,-1.366445868112855,-1.366445868112855
 2006-11-03T23:00:00,78690.45794956324,283285648.61842763,1717120892.31675,9.454021527877488,6.66666666666669,40.82340897960907,1.0,125882.36758878164,453176523.31961375,3103533229.8252177,1.4990945963391298,-3.8,45.27631548049673,45.27631548049673,0.0,0.5368369130768339,-3.8,-1.435852847727535,-1.435852847727535
 2006-11-04T00:00:00,78365.24185077178,282114870.6627784,1706165749.0273542,9.436221948049807,6.66666666666669,40.82340897960907,1.0,123628.7509256354,445063503.3322874,3044573584.955679,1.3988295853867208,-3.8,45.27631548049673,45.27631548049673,0.0,0.6350848899516458,-3.8,-1.5181350932232942,-1.5181350932232942
 2006-11-04T01:00:00,78009.8974740152,280835630.90645474,1694192702.6833258,9.416768539781708,6.66666666666669,40.82340897960907,1.0,119984.59436922777,431944539.72922,2948154157.969166,1.2348289511929371,-3.8,45.27631548049673,45.27631548049673,0.0,0.7289029153449574,-3.8,-1.6636638348131507,-1.6636638348131507
 2006-11-04T02:00:00,78175.5432464525,281431955.6872289,1699788403.026983,9.425860108444622,6.66666666666669,40.82340897960907,1.0,114736.63726619726,413051894.1583102,2806729200.389349,0.9942013720010158,-3.8,45.27631548049673,45.27631548049673,0.0,0.8147853088079179,-3.8,-1.9171010397967527,-1.9171010397967527
 2006-11-04T03:00:00,78297.93917362601,281872581.0250537,1703917469.020321,9.432568827371671,6.66666666666669,40.82340897960907,1.0,106922.27278816192,384920182.03738296,2590089455.673886,0.6254220003581775,-3.8,45.27631548049673,45.27631548049673,0.0,0.8876910276273597,-3.8,-2.296494505688612,-2.296494505688612
 2006-11-04T04:00:00,78421.71273024537,282318165.8288833,1708088003.1072135,9.439344972156515,6.66666666666669,40.82340897960907,1.0,97760.28159453526,351937013.740327,2326352788.2243047,0.1761933280409495,-3.8,45.27631548049673,45.27631548049673,0.0,0.9428481410123944,-3.8,-2.7541397694901733,-2.7541397694901733
 2006-11-04T05:00:00,78282.7078063661,281817748.102918,1703402541.9912329,9.431732205299772,6.66666666666669,40.82340897960907,1.0,89317.11114909967,321541600.13675886,2072676491.353146,-0.2561431070186624,-3.8,45.27631548049673,45.27631548049673,0.0,0.9788313498045508,-3.8,-3.176489926750893,-3.176489926750893
 2006-11-04T06:00:00,77693.49584231045,279696585.03231764,1683498562.5200891,9.399393383874944,6.66666666666669,40.82340897960907,0.0,24567.71300771546,88443766.82777567,514903005.0559242,5.018655265054723,4.144828841207462,15.092105160165575,45.27631548049673,0.0,0.9890872269748452,2.3948288412074628,2.3948288412074628,2.3948288412074628
