Date/Time,Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-11-04T07:00:00,77266.57403564303,278159666.52831495,1669038764.0780578,9.375900318392292,6.66666666666669,40.82340897960907,0.0,78292.35217061608,281852467.81421787,1703298732.7858818,9.590057103915791,6.7,45.27631548049673,45.27631548049673,0.0,0.9885709638762092,6.7,6.7,6.7
 2006-11-04T08:00:00,76750.9902326961,276303564.837706,1651514508.445259,9.347428985467678,6.66666666666669,40.82340897960907,0.0,79342.88067442754,285634370.4279391,1738659998.6207714,9.649920237733404,6.7,45.27631548049673,45.27631548049673,0.0,0.9880547007775732,6.7,6.7,6.7
 2006-11-04T09:00:00,77494.69912773324,278980916.8598397,1676749461.8390305,9.388428166025768,6.66666666666669,40.82340897960907,0.0,80269.4932208759,288970175.5951532,1769608263.5256815,9.702306605148763,6.7,45.27631548049673,45.27631548049673,0.0,0.9875384376789372,6.7,6.7,6.7
 2006-11-04T10:00:00,77958.50866614295,280650631.1981146,1692462037.2342744,9.413956605202683,6.66666666666669,40.82340897960907,0.0,80887.69599546042,291195705.5836575,1790206704.3316772,9.737172531185973,6.7,45.27631548049673,45.27631548049673,0.0,0.9870221745803012,6.7,6.7,6.7
 2006-11-04T11:00:00,78054.43285319803,280995958.27151287,1695701222.3771777,9.41921945368813,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.214264055012553,9.214264055012553,0.0,45.27631548049673,15.217348709748302,0.9266762412867046,8.703943389114878,6.195758622437306,2.035998165935738
 2006-11-04T12:00:00,78651.7300056574,283146228.02036655,1715827448.1462955,9.45191986690926,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.73777311276342,9.73777311276342,0.0,45.27631548049673,16.375013282339577,0.7988732369111654,9.783322606897388,6.699977515423078,1.2523616964920616
 2006-11-04T13:00:00,78252.1818176621,281707854.5435835,1702361044.7320542,9.430040139168732,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.674725528035536,9.674725528035536,0.0,45.27631548049673,16.70138621512568,0.6698199365639317,9.649386459476943,6.699991579675924,1.6504793507848463
 2006-11-04T14:00:00,77132.63672361425,277677492.2050113,1664253548.2707634,9.36812812908672,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.623697746985744,9.623697746985744,0.0,45.27631548049673,17.10031340717758,0.5432045427458796,9.634125577097372,6.699986520940872,1.865357429652109
 2006-11-04T15:00:00,77804.69793719385,280096912.57389784,1687264611.018888,9.405512151111417,6.666666666666692,40.82340897960907,-1.0,0.0,0.0,0.0,9.57625533260496,9.57625533260496,0.0,45.27631548049673,17.03589446791943,0.4192431857083133,9.57676956241614,6.700003915918146,1.930725250851574
 2006-11-04T16:00:00,77921.90036776448,280518841.3239521,1691225694.4232335,9.41194786406731,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.582990432742418,9.582990432742418,0.0,45.27631548049673,18.225631895268418,0.2955683048448751,9.580682143534784,6.699987216650071,2.415045753196196
 2006-11-04T17:00:00,77789.35243684823,280041668.77265364,1686744432.3743296,9.404667004006663,6.66666666666669,40.82340897960907,0.0,87875.18581066886,316350668.918408,1992400644.7920537,10.07865770278419,6.7,45.27631548049673,45.27631548049673,0.0,0.2432996806949284,7.181476469607119,7.181476469607119,7.181476469607119
 2006-11-04T18:00:00,77530.58582327726,279110108.96379817,1677988066.2159803,9.39044032519246,6.66666666666669,40.82340897960907,0.0,77773.29061377783,279983846.2096002,1685802775.7763717,9.56043760682978,6.7,45.27631548049673,45.27631548049673,0.0,0.2427834175962925,6.7,6.7,6.7
 2006-11-04T19:00:00,77887.84282714823,280396234.17773354,1690071492.2436028,9.410072621761334,6.66666666666669,40.82340897960907,0.0,78133.36172579085,281280102.21284705,1697970430.4225748,9.581037392005475,6.7,45.27631548049673,45.27631548049673,0.0,0.2422671544976566,6.7,6.7,6.7
 2006-11-04T20:00:00,78222.73315945816,281601839.3740494,1701381519.0995235,9.428448520284965,6.66666666666669,40.82340897960907,1.0,137023.13405478638,493283282.5972309,3386962529.024568,3.3633357843759004,-2.4111677834875174,45.27631548049673,45.27631548049673,0.0,0.2413211875316046,-0.6611677834875175,0.226908061062016,0.226908061062016
 2006-11-04T21:00:00,78301.21698566346,281884381.14838845,1704027986.915111,9.432748389287807,6.66666666666669,40.82340897960907,1.0,129213.00207781247,465166807.48012495,3189671000.555444,1.645547868031122,-3.8,45.27631548049673,45.27631548049673,0.0,0.3423885455176862,-3.8,-1.2741135355176103,-1.2741135355176103
 2006-11-04T22:00:00,78169.98562853977,281411948.2627432,1699601766.5877683,9.425556862249268,6.666666666666692,40.82340897960907,1.0,126751.02664036868,456303695.90532726,3126115116.458379,1.5374923724647651,-3.8,45.27631548049673,45.27631548049673,0.0,0.446825955264376,-3.8,-1.3749831376619024,-1.3749831376619024
 2006-11-04T23:00:00,78074.72970160007,281069026.9257602,1696387687.375725,9.420334777880024,6.666666666666692,40.82340897960907,1.0,125081.27991250418,450292607.685015,3082664344.371327,1.463608337071327,-3.8,45.27631548049673,45.27631548049673,0.0,0.5477411621886165,-3.8,-1.4433098049545263,-1.4433098049545263
 2006-11-05T00:00:00,78283.25542495753,281819719.5298471,1703421605.2208247,9.431763171140677,6.666666666666692,40.82340897960907,1.0,123414.72813918318,444293021.3010594,3038998583.079021,1.3893496594782455,-3.8,45.27631548049673,45.27631548049673,0.0,0.6456131112936369,-3.8,-1.5300896472959964,-1.5300896472959964
 2006-11-05T01:00:00,78412.04306413769,282283355.0308957,1707762778.4364097,9.438816552016524,6.66666666666669,40.82340897960907,1.0,120165.52642539928,432595895.1314374,2952982295.9414086,1.2430424093400303,-3.8,45.27631548049673,45.27631548049673,0.0,0.7387686325552142,-3.8,-1.6854644605631215,-1.6854644605631215
 2006-11-05T02:00:00,78282.04279333285,281815354.05599827,1703381183.5876834,9.431697497650736,6.66666666666669,40.82340897960907,1.0,114246.16722009212,411286201.9923317,2793289143.246755,0.9713272307579892,-3.8,45.27631548049673,45.27631548049673,0.0,0.8234935104656554,-3.8,-1.952635094876082,-1.952635094876082
 2006-11-05T03:00:00,78010.12225823039,280836440.1296294,1694205507.2352538,9.41678928894844,6.66666666666669,40.82340897960907,1.0,105701.886984721,380526793.1449956,2555563956.1218305,0.5666304579207531,-3.8,45.27631548049673,45.27631548049673,0.0,0.8946570428461321,-3.8,-2.344427567499992,-2.344427567499992
 2006-11-05T04:00:00,78040.35412321496,280945274.8435738,1695226596.311192,9.418448302805643,6.66666666666669,40.82340897960907,1.0,96427.2405838807,347138066.1019705,2287016573.5112324,0.1091667883576595,-3.8,45.27631548049673,45.27631548049673,0.0,0.9476976216917208,-3.8,-2.8043212383394134,-2.8043212383394134
 2006-11-05T05:00:00,78036.50681020069,280931424.5167225,1695096952.8567965,9.418237659959294,6.66666666666669,40.82340897960907,1.0,88388.61303115291,318199006.91215044,2044130943.6376755,-0.3048066700458116,-3.8,45.27631548049673,45.27631548049673,0.0,0.981711790332404,-3.8,-3.2158706640126824,-3.2158706640126824
 2006-11-05T06:00:00,78137.09417973964,281293539.0470627,1698491833.463367,9.423753493571075,6.66666666666669,40.82340897960907,0.0,24508.33189720601,88229994.82994165,508835474.2702087,5.039487895669836,4.175943050970918,22.638157740248364,45.27631548049673,0.0,0.991279248342599,2.425943050970919,2.425943050970919,2.425943050970919
 2006-11-05T07:00:00,78083.59943537915,281100957.9673649,1696686365.7982588,9.42082006156521,6.666666666666689,40.82340897960907,0.0,78330.67989519259,281990447.62269336,1704632042.314433,9.592315324072276,6.7,45.27631548049673,45.27631548049673,0.0,0.990762985243963,6.7,6.7,6.7
 2006-11-05T08:00:00,78043.57675640383,280956876.3230537,1695335784.606261,9.41862569990205,6.666666666666692,40.82340897960907,0.0,78290.28937789467,281845041.76042086,1703270289.8662703,9.59001001732109,6.7,45.27631548049673,45.27631548049673,0.0,0.990246722145327,6.7,6.7,6.7
 2006-11-05T09:00:00,78044.11294714139,280958806.60970896,1695353977.6114316,9.418655255385405,6.66666666666669,40.82340897960907,0.0,78290.82959751302,281846986.5510469,1703288603.4225545,9.590040995138496,6.7,45.27631548049673,45.27631548049673,0.0,0.9897304590466912,6.7,6.7,6.7
 2006-11-05T10:00:00,78006.12766436768,280822059.5917237,1694071387.856993,9.416571381810192,6.66666666666669,40.82340897960907,0.0,78252.54758699608,281709171.31318593,1701997167.327252,9.58785463436491,6.7,45.27631548049673,45.27631548049673,0.0,0.9892141959480552,6.7,6.7,6.7
 2006-11-05T11:00:00,78294.04827544275,281858573.7915939,1703784609.7008696,9.43235297492352,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.604461437082117,9.604461437082117,0.0,45.27631548049673,12.039712386299,0.936955581202903,9.118622097652764,6.7000481288029325,1.5378779835465906
 2006-11-05T12:00:00,79018.10158547624,284465165.70771444,1727883660.3906178,9.471511220174678,6.666666666666692,40.82340897960907,-1.0,0.0,0.0,0.0,9.71139031685634,9.71139031685634,0.0,45.27631548049673,15.563006687402796,0.8104917778839481,9.648315749249711,6.699977707678653,1.0687888844050688
 2006-11-05T13:00:00,77716.98360895856,279781140.99225086,1684292816.5705447,9.40068383883652,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.729649726186736,9.729649726186736,0.0,45.27631548049673,17.403564307593985,0.6796741431763952,9.777469230032862,6.69998991430672,1.7722562841219986
 2006-11-05T14:00:00,77786.78271934103,280032417.7896278,1686655160.058781,9.404521987175642,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.728732644967828,9.728732644967828,0.0,45.27631548049673,17.680456389990088,0.5501454116289892,9.722534672639512,6.699996761578222,1.981915430345303
 2006-11-05T15:00:00,77985.79945731515,280748878.04633456,1693384711.6513298,9.415455705001824,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.737903822134912,9.737903822134912,0.0,45.27631548049673,18.19163471920772,0.4201873964046481,9.73957268072208,6.699978855667919,2.173897670194989
 2006-11-05T16:00:00,78342.43712012227,282032773.6324402,1705413942.2766826,9.435000267144169,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.757593607750636,9.757593607750636,0.0,45.27631548049673,19.86899930786484,0.2893175592350501,9.751090016635487,6.699990684947959,2.7815060067476183
 2006-11-05T17:00:00,78296.02456264306,281865688.425515,1703850484.9280162,9.432460010704608,6.666666666666692,40.82340897960907,0.0,91412.32131930887,329084356.749512,2106547116.277575,10.271775667260384,6.7,45.27631548049673,45.27631548049673,0.0,0.2337338347000817,7.212127108046148,7.212127108046148,7.212127108046148
 2006-11-05T18:00:00,78321.16856759058,281956206.8433261,1704699043.2326329,9.433838715931424,6.66666666666669,40.82340897960907,0.0,81167.16351307616,292201788.6470741,1799479818.572306,9.752867714117356,6.7,45.27631548049673,45.27631548049673,0.0,0.2332175716014457,6.7,6.7,6.7
 2006-11-05T19:00:00,78426.9920950194,282337171.54206985,1708266253.0828855,9.439634580887589,6.66666666666669,40.82340897960907,0.0,81255.75145854069,292520705.2507465,1802417715.6746595,9.757840137790938,6.7,45.27631548049673,45.27631548049673,0.0,0.2327013085028098,6.7,6.7,6.7
 2006-11-05T20:00:00,78429.05025531905,282344580.9191486,1708335633.397653,9.439747300988536,6.66666666666669,40.82340897960907,1.0,137273.5957777578,494184944.79992807,3393278161.912808,3.3648897711132246,-2.420388649068592,45.27631548049673,45.27631548049673,0.0,0.2323518422579769,-0.6703886490685909,0.2383975396218602,0.2383975396218602
 2006-11-05T21:00:00,78489.68257891476,282562857.28409314,1710377665.015205,9.443065147532096,6.66666666666669,40.82340897960907,1.0,129542.53491915372,466353125.7089533,3198130188.701803,1.6599284619846078,-3.8,45.27631548049673,45.27631548049673,0.0,0.3340171731538106,-3.8,-1.2634021595741016,-1.2634021595741016
 2006-11-05T22:00:00,78602.37073948319,282968534.6621395,1714170627.8528018,9.44922785468616,6.66666666666669,40.82340897960907,1.0,127248.82285936542,458095762.2937156,3139024238.443362,1.559441817578416,-3.8,45.27631548049673,45.27631548049673,0.0,0.4388126957836273,-3.8,-1.3689305104559926,-1.3689305104559926
 2006-11-05T23:00:00,78606.03279413837,282981718.0588981,1714293969.1057928,9.449428260550071,6.66666666666669,40.82340897960907,1.0,125684.43226788128,452463956.1643727,3098393285.990296,1.490354932268076,-3.8,45.27631548049673,45.27631548049673,0.0,0.5399579085661301,-3.8,-1.4379660805750565,-1.4379660805750565
 2006-11-06T00:00:00,78477.27268760909,282518181.6753927,1709959605.7045605,9.442385892819589,6.66666666666669,40.82340897960907,1.0,123664.75042567756,445193101.5324392,3045557136.2467227,1.4005034347570515,-3.8,45.27631548049673,45.27631548049673,0.0,0.6381002669321162,-3.8,-1.521472387471506,-1.521472387471506
 2006-11-06T01:00:00,78666.73938898083,283200261.800331,1716334994.661724,9.452744488774153,6.66666666666669,40.82340897960907,1.0,120663.75266453614,434389509.5923301,2966259930.4615912,1.2656292950601948,-3.8,45.27631548049673,45.27631548049673,0.0,0.7317333208657879,-3.8,-1.6697602157960567,-1.6697602157960567
 2006-11-06T02:00:00,78822.4038788892,283760653.9640011,1721569825.3511589,9.461249967018238,6.66666666666669,40.82340897960907,1.0,115315.61010935224,415136196.393668,2822436323.041146,1.0209293269008664,-3.8,45.27631548049673,45.27631548049673,0.0,0.8172911752545645,-3.8,-1.9270995567247,-1.9270995567247
 2006-11-06T03:00:00,78749.87884641149,283499563.84708136,1719132015.4521637,9.45728904127376,6.66666666666669,40.82340897960907,1.0,107173.02166680402,385822878.0004944,2597140282.2285514,0.637427247557559,-3.8,45.27631548049673,45.27631548049673,0.0,0.8897048940540188,-3.8,-2.3100998663605803,-2.3100998663605803
 2006-11-06T04:00:00,78568.31615568763,282845938.16047555,1713024379.7293751,9.44736546026351,6.66666666666669,40.82340897960907,1.0,97642.37459205244,351512548.5313888,2322826568.9578133,0.1701839581494535,-3.8,45.27631548049673,45.27631548049673,0.0,0.9442585350483302,-3.8,-2.7685401975924484,-2.7685401975924484
 2006-11-06T05:00:00,78472.15748189484,282499766.9348214,1709787544.0279388,9.442106325133963,6.66666666666669,40.82340897960907,1.0,89311.87591350924,321522753.2886333,2072570185.6096427,-0.256322830891143,-3.8,45.27631548049673,45.27631548049673,0.0,0.9796741342106094,-3.8,-3.187916191018252,-3.187916191018252
 2006-11-06T06:00:00,78348.1679056399,282053404.46030354,1705610132.9255228,9.435319004552552,6.66666666666669,40.82340897960907,1.0,56226.84525663871,202416642.9238993,1278657196.031199,-0.218157469817118,-2.4048897414741,30.18421032033115,45.27631548049673,0.0,0.9980010635297382,-3.306901609255112,-3.069379420939194,-3.069379420939194
 2006-11-06T07:00:00,78384.89953358968,282185638.3209228,1706847905.5161932,9.43733009954524,6.66666666666669,40.82340897960907,0.0,51364.34626368632,184911646.54927075,1106835953.858313,8.149602426767887,6.27149624139419,30.18421032033115,45.27631548049673,0.0,1.0,5.423508109175201,5.423508109175201,5.423508109175201
 2006-11-06T08:00:00,78345.95234426764,282045428.4393635,1705535469.010247,9.43519769589475,6.66666666666669,40.82340897960907,0.0,78602.9700256933,282970692.0924959,1713807715.0779471,9.60784911680023,6.7,45.27631548049673,45.27631548049673,0.0,0.9998975950731052,6.7,6.7,6.7
 2006-11-06T09:00:00,78549.7513302543,282779104.7889155,1712398097.2976823,9.446347904059534,6.66666666666669,40.82340897960907,0.0,78808.21783943618,283709584.22197026,1720712442.2542458,9.619537995708582,6.7,45.27631548049673,45.27631548049673,0.0,0.9994161733607946,6.7,6.7,6.7
 2006-11-06T10:00:00,78575.74405843747,282872678.6103749,1713274099.0812185,9.447771203137853,6.66666666666669,40.82340897960907,0.0,78834.26707431195,283803361.46752304,1721589507.4635422,9.62102277384923,6.7,45.27631548049673,45.27631548049673,0.0,0.9988999102621584,6.7,6.7,6.7
 2006-11-06T11:00:00,78479.30518706031,282525498.6734171,1710028223.8246756,9.44249737689022,6.66666666666669,40.82340897960907,0.0,78736.74986168789,283452299.5020764,1718310513.3666334,9.615471859612535,6.7,45.27631548049673,45.27631548049673,0.0,0.9983836471635223,6.7,6.7,6.7
 2006-11-06T12:00:00,78550.20506509556,282780738.23434407,1712415170.8105388,9.446375627936805,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.619533613409953,9.619533613409953,0.0,45.27631548049673,12.051975474517,0.9457882556880892,9.132629140442354,6.700020391346087,1.5158212568541825
 2006-11-06T13:00:00,78545.70942932866,282764553.9455832,1712263868.7266495,9.446129791837386,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.619234256046568,9.619234256046568,0.0,45.27631548049673,15.34038567969874,0.8200196783033641,9.619872712598635,6.700004421740911,0.9985929176705414
 2006-11-06T14:00:00,78329.15676504558,281984964.354164,1704968868.6687002,9.434277103392535,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.606769017785789,9.606769017785789,0.0,45.27631548049673,16.29135209019884,0.6945634987038867,9.60994117504476,6.699995311714949,1.5212155185833058
 2006-11-06T15:00:00,78004.66159568931,280816781.74448144,1694021001.8314402,9.416489522293055,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.588077516645578,9.588077516645578,0.0,45.27631548049673,16.74556518053851,0.5702737039583307,9.59113770224415,6.699986425131082,1.773943330277693
 2006-11-06T16:00:00,78313.80338963222,281929692.202676,1704448138.237887,9.43343107241548,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.60584926769864,9.60584926769864,0.0,45.27631548049673,17.095790138049352,0.4465750609828864,9.59886717507689,6.700002198539462,1.9209686252392209
 2006-11-06T17:00:00,78404.43621829448,282255970.3858601,1707505595.9047298,9.43839870183101,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.611022530194932,9.611022530194932,0.0,45.27631548049673,18.07305776065236,0.3215702243779543,9.614208947619336,6.699975335676517,2.3089949131305256
 2006-11-06T18:00:00,78437.14825604198,282373733.7217511,1708607794.2885215,9.440189516035936,6.66666666666669,40.82340897960907,0.0,88647.37858718446,319130562.9138641,2017767427.6723487,10.12158577765894,6.7,45.27631548049673,45.27631548049673,0.0,0.2689658330834286,7.183829348755325,7.183829348755325,7.183829348755325
 2006-11-06T19:00:00,78636.22920319851,283090425.1315146,1715309866.5186498,9.451078868355838,6.66666666666669,40.82340897960907,0.0,78892.37807101887,284012561.05566794,1723543516.5357797,9.624330731747126,6.7,45.27631548049673,45.27631548049673,0.0,0.2684495699847926,6.7,6.7,6.7
 2006-11-06T20:00:00,78600.48843323083,282961758.359631,1714107276.1181183,9.449124925338612,6.66666666666669,40.82340897960907,0.0,78856.16305208317,283882186.9874994,1722326128.560855,9.622269878070156,6.7,45.27631548049673,45.27631548049673,0.0,0.2679333068861567,6.7,6.7,6.7
 2006-11-06T21:00:00,78715.12042124967,283374433.5164988,1717962747.5229654,9.4553892281484,6.66666666666669,40.82340897960907,1.0,136775.67941183495,492392445.88260585,3380732167.5999184,3.2744008471994004,-2.4898732204012166,45.27631548049673,45.27631548049673,0.0,0.2671029557654734,-0.7398732204012166,0.1448621804816298,0.1448621804816298
 2006-11-06T22:00:00,79082.66039849841,284697577.4345943,1730299291.2733753,9.475433703677956,6.66666666666669,40.82340897960907,1.0,129444.25274999108,465999309.8999679,3195632031.7573752,1.6556823865179795,-3.8,45.27631548049673,45.27631548049673,0.0,0.3670736281035335,-3.8,-1.3030993930300343,-1.3030993930300343
 2006-11-06T23:00:00,79073.02333455498,284662884.0043979,1729977677.7504592,9.474911126143027,6.66666666666669,40.82340897960907,1.0,127378.05313571155,458560991.2885617,3142367159.749098,1.5651255067662209,-3.8,45.27631548049673,45.27631548049673,0.0,0.47053664492282,-3.8,-1.3918979053516598,-1.3918979053516598
 2006-11-07T00:00:00,79144.48547776652,284920147.7199595,1732375053.7537527,9.478806402658993,6.66666666666669,40.82340897960907,1.0,125930.12633913448,453348454.82088417,3104785834.4936304,1.5012249138582927,-3.8,45.27631548049673,45.27631548049673,0.0,0.570781190483947,-3.8,-1.4599623480812725,-1.4599623480812725
 2006-11-07T01:00:00,79272.55256129189,285381189.2206508,1736662576.3071325,9.4857728956438,6.66666666666669,40.82340897960907,1.0,123914.7147586848,446092973.1312652,3052088458.753019,1.411610163570405,-3.8,45.27631548049673,45.27631548049673,0.0,0.6677845073976956,-3.8,-1.5582937358007118,-1.5582937358007118
 2006-11-07T02:00:00,79147.153504166,284929752.6149976,1732462201.2963245,9.478948030671928,6.66666666666669,40.82340897960907,1.0,119861.21056648652,431500358.03935146,2944838455.736244,1.229187700810711,-3.8,45.27631548049673,45.27631548049673,0.0,0.7593810193883849,-3.8,-1.7363416538043672,-1.7363416538043672
 2006-11-07T03:00:00,79187.34276352792,285074433.9487004,1733807140.5847764,9.481133337494784,6.66666666666669,40.82340897960907,1.0,113534.31094259878,408723519.3933556,2773834903.721298,0.9382189487992848,-3.8,45.27631548049673,45.27631548049673,0.0,0.8414366212465351,-3.8,-2.033258298352812,-2.033258298352812
 2006-11-07T04:00:00,78985.3668314572,284347320.5932459,1727035973.2121289,9.470131421042266,6.66666666666669,40.82340897960907,1.0,104618.7307752496,376627430.79089856,2524824102.681982,0.5142826680815278,-3.8,45.27631548049673,45.27631548049673,0.0,0.9087113782696709,-3.8,-2.448997810398133,-2.448997810398133
 2006-11-07T05:00:00,78927.32421940316,284138367.18985134,1725087034.3048234,9.466964793071588,6.66666666666669,40.82340897960907,1.0,95292.70053945458,343053721.9420365,2253362795.492856,0.0518189415104417,-3.8,45.27631548049673,45.27631548049673,0.0,0.9572256286284428,-3.8,-2.908617315509438,-2.908617315509438
 2006-11-07T06:00:00,78847.82815787867,283852181.36836326,1722417160.65345,9.462626782043568,6.66666666666669,40.82340897960907,1.0,87712.35630962257,315764482.7146412,2023277084.572002,-0.3403594132166731,-3.8,45.27631548049673,45.27631548049673,0.0,0.9872262719916284,-3.8,-3.2939221748473924,-3.2939221748473924
 2006-11-07T07:00:00,78795.51758248638,283663863.296951,1720657624.555797,9.459767919942855,6.66666666666669,40.82340897960907,0.0,26197.47032405401,94310893.16659446,549138012.5091572,5.139077770166899,4.207206950169502,22.638157740248364,45.27631548049673,0.0,0.9954322010727714,2.457206950169502,2.457206950169502,2.457206950169502
 2006-11-07T08:00:00,79096.03836336297,284745738.1081067,1730746115.9443843,9.47615971999931,6.666666666666689,40.82340897960907,0.0,79376.94086077552,285756987.0987918,1739792847.1099665,9.651837695818804,6.7,45.27631548049673,45.27631548049673,0.0,0.9949159379741356,6.7,6.7,6.7
 2006-11-07T09:00:00,79016.70271405956,284460129.7706144,1728089907.2944934,9.471843840126883,6.66666666666669,40.82340897960907,0.0,79275.88850918222,285393198.6330559,1736413105.011804,9.646116636094128,6.7,45.27631548049673,45.27631548049673,0.0,0.9943996748754996,6.7,6.7,6.7
 2006-11-07T10:00:00,78870.42294746023,283933522.61085683,1723175924.0948305,9.46385962483802,6.66666666666669,40.82340897960907,0.0,79128.12433826925,284861247.61776924,1731454046.6572125,9.637721801752027,6.7,45.27631548049673,45.27631548049673,0.0,0.9938834117768636,6.7,6.7,6.7
 2006-11-07T11:00:00,79119.88966905233,284831602.8085884,1731542726.274038,9.477454102245073,6.666666666666692,40.82340897960907,0.0,79379.85688782194,285767484.79615897,1739888663.8469546,9.651999841332858,6.7,45.27631548049673,45.27631548049673,0.0,0.9933671486782276,6.7,6.7,6.7
 2006-11-07T12:00:00,79197.9137383322,285112489.45799583,1734165178.406927,9.481715043948856,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.656444968160548,9.656444968160548,0.0,45.27631548049673,12.214205720735237,0.940127000687796,9.164340691268578,6.6999982851092,1.5503829002582166
 2006-11-07T13:00:00,79204.02366005421,285134485.1761952,1734364821.3656938,9.482039473087289,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.656784124003847,9.656784124003847,0.0,45.27631548049673,15.60312949357977,0.8125429511866761,9.659434153026696,6.699987042307517,1.0683362975959436
 2006-11-07T14:00:00,79300.6438725654,285482317.9412354,1737603112.347662,9.487301108723916,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.6623219912479,9.6623219912479,0.0,45.27631548049673,16.655342949469972,0.685284685414557,9.659612345354288,6.6999999525767455,1.6121293859736885
 2006-11-07T15:00:00,79289.03293950007,285440518.5822003,1737220407.3929746,9.486679218638024,6.666666666666692,40.82340897960907,-1.0,0.0,0.0,0.0,9.661629033868032,9.661629033868032,0.0,45.27631548049673,17.243437867722513,0.5583099018657295,9.661216592231549,6.69997079630582,1.8855586999591736
 2006-11-07T16:00:00,79348.3767458227,285654156.28496176,1739202908.4465704,9.489900479225506,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.665053001451817,9.665053001451817,0.0,45.27631548049673,17.56586960306707,0.4315410821313284,9.659149234421058,6.699999305551082,2.0316394712278147
 2006-11-07T17:00:00,79006.9668231969,284425080.56350887,1727761208.862605,9.47130979303384,6.666666666666692,40.82340897960907,-1.0,0.0,0.0,0.0,9.64553195175712,9.64553195175712,0.0,45.27631548049673,18.684094074392004,0.3045754399038906,9.655396293953483,6.699998607661989,2.485123060778002
 2006-11-07T18:00:00,79024.28762955866,284487435.4664112,1728340923.7114332,9.47225173282058,6.66666666666669,40.82340897960907,0.0,89363.62488429357,321709049.5834568,2040269832.723973,10.15964076351634,6.7,45.27631548049673,45.27631548049673,0.0,0.2510865132914124,7.188615760233613,7.188615760233613,7.188615760233613
 2006-11-07T19:00:00,79183.07614129993,285059074.1086797,1733668831.3079476,9.480908556314295,6.66666666666669,40.82340897960907,0.0,79443.29127373359,285995848.58544093,1742021133.3737233,9.655609845389208,6.7,45.27631548049673,45.27631548049673,0.0,0.2505702501927765,6.7,6.7,6.7
 2006-11-07T20:00:00,78983.76487195806,284341553.539049,1726989169.7680314,9.470055307702465,6.66666666666669,40.82340897960907,0.0,79341.32979193184,285628787.2509546,1738607185.338925,9.649830802304615,6.7,45.27631548049673,45.27631548049673,0.0,0.2500539870941405,6.7,6.7,6.7
 2006-11-07T21:00:00,79027.94613036256,284500606.06930524,1728465011.1608346,9.472453336115183,6.66666666666669,40.82340897960907,1.0,137424.74567201562,494729084.4192562,3397102733.599521,3.334931182318777,-2.45701399629735,45.27631548049673,45.27631548049673,0.0,0.2494453915569149,-0.7070139962973497,0.1879714947129184,0.1879714947129184
 2006-11-07T22:00:00,79244.5177020366,285280263.72733176,1735726873.025947,9.484252505812664,6.66666666666669,40.82340897960907,1.0,130103.7775854187,468373599.30750734,3212544360.0843425,1.684432735504865,-3.8,45.27631548049673,45.27631548049673,0.0,0.3501949484320527,-3.8,-1.2836909622699153,-1.2836909622699153
 2006-11-07T23:00:00,79212.30312192407,285164291.23892665,1734656714.207674,9.482513599837263,6.66666666666669,40.82340897960907,1.0,127822.95061364262,460162622.2091135,3153873357.1500444,1.5846886262493465,-3.8,45.27631548049673,45.27631548049673,0.0,0.4543115004585785,-3.8,-1.380469842595763,-1.380469842595763
 2006-11-08T00:00:00,79287.18941927007,285433881.90937227,1737158331.5100298,9.48657836365508,6.66666666666669,40.82340897960907,1.0,126373.23373534798,454943641.4472528,3116299580.4048185,1.5208024087890548,-3.8,45.27631548049673,45.27631548049673,0.0,0.5550139937763086,-3.8,-1.4484159590707633,-1.4484159590707633
 2006-11-08T01:00:00,79368.78076753362,285727610.763121,1739893246.226503,9.49102209852685,6.666666666666692,40.82340897960907,1.0,124474.9203673,448109713.32228017,3066782231.073464,1.4365991175701625,-3.8,45.27631548049673,45.27631548049673,0.0,0.6526234414090742,-3.8,-1.5385407493032792,-1.5385407493032792
 2006-11-08T02:00:00,79380.0405339968,285768145.9223885,1740270243.5611117,9.491634648519767,6.666666666666692,40.82340897960907,1.0,120929.86377084658,435347509.5750478,2973277913.8135176,1.2775655826158887,-3.8,45.27631548049673,45.27631548049673,0.0,0.7453110069897849,-3.8,-1.700801561824994,-1.700801561824994
 2006-11-08T03:00:00,79387.06931768557,285793449.5436681,1740505840.194357,9.492017450255174,6.666666666666692,40.82340897960907,1.0,114975.24849490014,413910894.5816405,2813162800.213319,1.005147885722473,-3.8,45.27631548049673,45.27631548049673,0.0,0.82922655360229,-3.8,-1.977272567089635,-1.977272567089635
 2006-11-08T04:00:00,79334.22540985323,285603211.4754717,1738735829.531074,9.489141496050774,6.66666666666669,40.82340897960907,1.0,106516.238423714,383458458.3253704,2578632158.120828,0.6059128923120577,-3.8,45.27631548049673,45.27631548049673,0.0,0.8991924032519615,-3.8,-2.376987682511695,-2.376987682511695
 2006-11-08T05:00:00,79303.377509948,285492159.0358128,1737702181.846008,9.487462001185891,6.66666666666669,40.82340897960907,1.0,97133.98540885378,349682347.47187364,2307879785.256934,0.1447168320824072,-3.8,45.27631548049673,45.27631548049673,0.0,0.9508103564179926,-3.8,-2.8375426096189824,-2.8375426096189824
 2006-11-08T06:00:00,79382.40649529737,285776663.3830706,1740350068.195437,9.491764346450315,6.666666666666692,40.82340897960907,1.0,89308.98787033668,321512356.3332121,2072483781.731336,-0.25647001412728,-3.8,45.27631548049673,45.27631548049673,0.0,0.9835346384889964,-3.8,-3.241278352887056,-3.241278352887056
 2006-11-08T07:00:00,79321.1988088477,285556315.7118517,1738298458.2989123,9.488430845641956,6.66666666666669,40.82340897960907,0.0,27623.6486334348,99445135.08036526,568266999.488035,5.207047987456129,4.242700393908396,22.638157740248364,45.27631548049673,0.0,0.9926584532566376,2.4927003939083963,2.4927003939083963,2.4927003939083963
 2006-11-08T08:00:00,79364.21553731627,285711175.93433857,1739735230.479788,9.490765393309305,6.66666666666669,40.82340897960907,0.0,79625.95992114574,286653455.71612465,1748132783.8814545,9.66595534113424,6.7,45.27631548049673,45.27631548049673,0.0,0.9921421901580018,6.7,6.7,6.7
 2006-11-08T09:00:00,79502.88682713047,286210392.5776697,1744375642.5693407,9.498305289004357,6.666666666666692,40.82340897960907,0.0,79765.71688487515,287156580.7855505,1752804954.706538,9.673864033824549,6.7,45.27631548049673,45.27631548049673,0.0,0.9916259270593658,6.7,6.7,6.7
 2006-11-08T10:00:00,79615.56027443729,286616016.9879742,1748146560.707496,9.504432405285046,6.66666666666669,40.82340897960907,0.0,79879.16558368073,287564996.10125065,1756598121.2066004,9.680284930680282,6.7,45.27631548049673,45.27631548049673,0.0,0.99110966396073,6.7,6.7,6.7
 2006-11-08T11:00:00,79975.41946162586,287911510.06185305,1751999111.9468403,9.5106922610552,6.66666666666669,40.82340897960907,0.0,80240.42927656608,288865545.3956379,1760477114.0848503,9.686850751168228,6.7,45.27631548049673,45.27631548049673,0.0,0.990593400862094,6.7,6.7,6.7
 2006-11-08T12:00:00,80096.84518375852,288348642.6615307,1752137073.39262,9.510916372498874,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.687080772152262,9.687080772152262,0.0,45.27631548049673,12.321094477949025,0.9367910561911033,9.185912481592576,6.699990380824906,1.5720462190391074
 2006-11-08T13:00:00,79634.36518352437,286683714.6606877,1747940988.601724,9.504098444190207,6.666666666666692,40.82340897960907,-1.0,0.0,0.0,0.0,9.679866832377622,9.679866832377622,0.0,45.27631548049673,15.75075366911772,0.808190608616809,9.681049622447718,6.699926078704867,1.108281696924176
 2006-11-08T14:00:00,79628.33330014121,286661999.8805084,1748569174.5667157,9.505119137376484,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.681006212843926,9.681006212843926,0.0,45.27631548049673,16.815221639955336,0.6799958409435551,9.680309486741749,6.699991839134973,1.653982470364583
 2006-11-08T15:00:00,79612.49322922608,286604975.6252138,1748041047.175787,9.504260997413924,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.680109250830702,9.680109250830702,0.0,45.27631548049673,17.376765622307847,0.5522500398005797,9.678751543741944,6.7000028474853925,1.917266194121936
 2006-11-08T16:00:00,79586.15816394582,286510169.3902049,1746731916.1325514,9.502133856423225,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.677870021131382,9.677870021131382,0.0,45.27631548049673,17.787794164154786,0.4246736452708664,9.686215446363928,6.700000133811855,2.0845169210843224
 2006-11-08T17:00:00,79738.97123292144,287060296.43851715,1749388864.7236495,9.506450970545476,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.68240754457959,9.68240754457959,0.0,45.27631548049673,19.08433853222484,0.296467710331479,9.682725048891058,6.700001964019769,2.59448224965854
 2006-11-08T18:00:00,79889.56313137492,287602427.27294976,1748873522.2628589,9.50561361978716,6.66666666666669,40.82340897960907,0.0,90533.2200362177,325919592.1303837,2064082783.828801,10.199885928053057,6.7,45.27631548049673,45.27631548049673,0.0,0.2422880946890604,7.193377004136511,7.193377004136511,7.193377004136511
 2006-11-08T19:00:00,79909.27096735152,287673375.4824655,1748288920.591031,9.50466375148928,6.66666666666669,40.82340897960907,0.0,80173.54274278316,288624753.8740194,1756743141.0453656,9.680530287033765,6.7,45.27631548049673,45.27631548049673,0.0,0.2417718315904244,6.7,6.7,6.7
 2006-11-08T20:00:00,79914.51180658145,287692242.5036932,1747755051.2528944,9.503796329504116,6.66666666666669,40.82340897960907,0.0,80178.68649343065,288643271.3763503,1756205099.4870768,9.679619468987635,6.7,45.27631548049673,45.27631548049673,0.0,0.2412555684917885,6.7,6.7,6.7
 2006-11-08T21:00:00,79707.6020116561,286947367.241962,1747570619.2109582,9.503496636323318,6.66666666666669,40.82340897960907,1.0,139548.22361657038,502373605.01965344,3408979899.658277,3.402756874595258,-2.4091526496268347,45.27631548049673,45.27631548049673,0.0,0.2403003606609897,-0.6591526496268344,0.223483877472289,0.223483877472289
 2006-11-08T22:00:00,79509.88874831125,286235599.4939205,1744610452.3022077,9.498686822769718,6.66666666666669,40.82340897960907,1.0,131538.40890003782,473538272.04013616,3228182769.759476,1.7110149802227133,-3.8,45.27631548049673,45.27631548049673,0.0,0.3411836010798486,-3.8,-1.2726001828544298,-1.2726001828544298
 2006-11-08T23:00:00,79424.471158853,285928096.1718708,1741750077.7116754,9.49403919853834,6.66666666666669,40.82340897960907,1.0,128843.6727316141,463837221.8338108,3164672389.509976,1.6030483147683812,-3.8,45.27631548049673,45.27631548049673,0.0,0.4456716454761835,-3.8,-1.3741231732464616,-1.3741231732464616
 2006-11-09T00:00:00,79240.13620845588,285264490.3504411,1735578965.780475,9.484012201915789,6.66666666666669,40.82340897960907,1.0,126901.7818027908,456846414.49004686,3118162233.2746124,1.523969845250943,-3.8,45.27631548049673,45.27631548049673,0.0,0.5466198162489319,-3.8,-1.442532790094537,-1.442532790094537
 2006-11-09T01:00:00,79249.40111932727,285297844.0295782,1735889662.1035657,9.4845170257162,6.66666666666669,40.82340897960907,1.0,124676.25593559408,448834521.36813873,3068377099.4212484,1.4393115883620131,-3.8,45.27631548049673,45.27631548049673,0.0,0.644531369398793,-3.8,-1.5288215242608778,-1.5288215242608778
 2006-11-09T02:00:00,79157.20353445785,284965932.7240482,1732793663.1081147,9.479486642986132,6.66666666666669,40.82340897960907,1.0,121031.314066293,435712730.6386548,2975987660.099626,1.2821753764333514,-3.8,45.27631548049673,45.27631548049673,0.0,0.7377571480011055,-3.8,-1.683157229711845,-1.683157229711845
 2006-11-09T03:00:00,79009.0590420811,284432612.551492,1727819087.4423952,9.471403950086906,6.66666666666669,40.82340897960907,1.0,115112.50234277034,414405008.4339732,2816886665.273166,1.0114846179810646,-3.8,45.27631548049673,45.27631548049673,0.0,0.8226041324975308,-3.8,-1.9489031957035312,-1.9489031957035312
 2006-11-09T04:00:00,78759.86192189327,283535502.9188158,1719457526.878723,9.457818028210111,6.66666666666669,40.82340897960907,1.0,106605.39335351664,383779416.0726599,2581127947.65496,0.6101620678755891,-3.8,45.27631548049673,45.27631548049673,0.0,0.8939498084841869,-3.8,-2.339447956389421,-2.339447956389421
 2006-11-09T05:00:00,79047.52464089352,284571088.7072166,1729115631.2576945,9.473510527762995,6.666666666666689,40.82340897960907,1.0,97601.88377538564,351366781.59138834,2321740342.874733,0.1683351249910911,-3.8,45.27631548049673,45.27631548049673,0.0,0.9472090291697772,-3.8,-2.7991793762280257,-2.7991793762280257
 2006-11-09T06:00:00,79061.5148327022,284621453.3977279,1729585514.7231836,9.474273992327436,6.666666666666692,40.82340897960907,1.0,89521.16377518956,322276189.5906824,2079044534.1713564,-0.2452844627954824,-3.8,45.27631548049673,45.27631548049673,0.0,0.9814238093206687,-3.8,-3.2118914261260443,-3.2118914261260443
 2006-11-09T07:00:00,79108.66516035149,284791194.5772654,1731181127.007814,9.476866421941187,6.66666666666669,40.82340897960907,0.0,27029.56496880565,97306433.88770036,561502437.9213654,5.177279025670546,4.224424645892283,22.638157740248364,45.27631548049673,0.0,0.9910607855031096,2.4744246458922827,2.4744246458922827,2.4744246458922827
 2006-11-09T08:00:00,79222.2312345263,285200032.4442948,1731616880.133082,9.477574439171647,6.66666666666669,40.82340897960907,0.0,79482.8522989505,286138268.2762217,1739978271.7244003,9.652151888494116,6.7,45.27631548049673,45.27631548049673,0.0,0.9905445224044735,6.7,6.7,6.7
 2006-11-09T09:00:00,78782.96406766125,283618670.64358044,1720103551.3483477,9.458867726357424,6.66666666666669,40.82340897960907,0.0,79040.64540867,284546323.471212,1728383624.730381,9.632523883629444,6.7,45.27631548049673,45.27631548049673,0.0,0.9900282593058376,6.7,6.7,6.7
 2006-11-09T10:00:00,78507.42049108414,282626713.7679029,1710966607.5025425,9.444022117251718,6.66666666666669,40.82340897960907,0.0,78762.26932280266,283544169.5620896,1719160513.4888194,9.616910615756048,6.7,45.27631548049673,45.27631548049673,0.0,0.9895119962072018,6.7,6.7,6.7
 2006-11-09T11:00:00,78884.83534854153,283985407.25474954,1723655076.9620728,9.46463820031676,6.66666666666669,40.82340897960907,0.0,79143.43474012693,284916365.06445694,1731962747.5953362,9.63858285249946,6.7,45.27631548049673,45.27631548049673,0.0,0.9889957331085658,6.7,6.7,6.7
 2006-11-09T12:00:00,78516.97365575949,282661105.1607342,1711296192.750591,9.44455754323735,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.61742119014438,9.61742119014438,0.0,45.27631548049673,12.09788761912067,0.9363630064095584,9.13198705879912,6.69996537732021,1.5459083037556434
 2006-11-09T13:00:00,78619.95599475688,283031841.5811247,1714761846.1834652,9.450188463552678,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.623399013390449,9.623399013390449,0.0,45.27631548049673,15.425382657489052,0.8106903559373881,9.620480937881082,6.699993137613174,1.0445468073577968
 2006-11-09T14:00:00,78817.87123121084,283744336.43235904,1721417358.0195763,9.461002243592509,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.63478500982644,9.63478500982644,0.0,45.27631548049673,16.50010903070393,0.6846737159359463,9.633493153753967,6.699993776565915,1.5822163355277776
 2006-11-09T15:00:00,78816.95675938507,283741044.3337862,1721386714.0679512,9.460952454616288,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.634811311873428,9.634811311873428,0.0,45.27631548049673,17.070748738638454,0.5588326411691885,9.635639956874789,6.700014061972625,1.849347529293946
 2006-11-09T16:00:00,78897.69393873679,284031698.1794525,1724099047.0841727,9.465359434814085,6.666666666666692,40.82340897960907,-1.0,0.0,0.0,0.0,9.639470268253348,9.639470268253348,0.0,45.27631548049673,17.40952922613269,0.4332098606199756,9.63764465485026,6.700005526529181,1.997348750078988
 2006-11-09T17:00:00,77965.05474199292,280674197.0711745,1692650609.4601038,9.41426330076245,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.585881209163908,9.585881209163908,0.0,45.27631548049673,18.18823256923944,0.3074915063262928,9.604145951621058,6.7000037723794925,2.3712965862378343
 2006-11-09T18:00:00,76181.41625463877,274253098.51669955,1632080063.2187314,9.315854926456106,6.66666666666669,40.82340897960907,0.0,86567.6809628323,311643651.46619624,1951556107.715104,10.009589423626892,6.7,45.27631548049673,45.27631548049673,0.0,0.2552908721421178,7.172376288871676,7.172376288871676,7.172376288871676
 2006-11-09T19:00:00,76039.87173823865,273743538.2576592,1627258736.096438,9.308021901784103,6.66666666666669,40.82340897960907,0.0,78531.84150325732,282714629.4117264,1711387202.775684,9.60375074763574,6.7,45.27631548049673,45.27631548049673,0.0,0.2547746090434818,6.7,6.7,6.7
 2006-11-09T20:00:00,75546.35920730619,271966893.1463023,1610349054.4782298,9.280550370496115,6.66666666666669,40.82340897960907,0.0,77431.07886212673,278751883.9036562,1673616965.119469,9.539791886731626,6.7,45.27631548049673,45.27631548049673,0.0,0.2542583459448459,6.7,6.7,6.7
 2006-11-09T21:00:00,73216.34330401347,263578835.8944485,1529694453.998948,9.149526470833392,6.66666666666669,40.82340897960907,1.0,133235.76725816913,479648762.1294088,3290075617.355135,3.0743204019024155,-2.536056768706488,45.27631548049673,45.27631548049673,0.0,0.2548457256744187,-0.7860567687064876,0.160502549678875,0.160502549678875
 2006-11-09T22:00:00,73180.41733402196,263449502.402479,1528625019.9700289,9.1477875062348,6.66666666666669,40.82340897960907,1.0,122213.20070704042,439967522.5453456,3007321904.183062,1.335473932880605,-3.8,45.27631548049673,45.27631548049673,0.0,0.3564076068179125,-3.8,-1.2910373795545504,-1.2910373795545504
 2006-11-09T23:00:00,73924.2715558206,266127377.6009541,1554441663.7391932,9.189726167895293,6.66666666666669,40.82340897960907,1.0,121048.7838555128,435775621.8798461,2976543605.968997,1.283123730298904,-3.8,45.27631548049673,45.27631548049673,0.0,0.4602774201608486,-3.8,-1.3847396202112645,-1.3847396202112645
 2006-11-10T00:00:00,75264.54721652648,270952369.9794953,1600681838.562004,9.264845083831514,6.66666666666669,40.82340897960907,1.0,121288.84808970538,436639853.1229394,2982909458.413916,1.293951899005226,-3.8,45.27631548049673,45.27631548049673,0.0,0.5608113052105846,-3.8,-1.4525785935604445,-1.4525785935604445
 2006-11-10T01:00:00,75184.12170662849,270662838.14386255,1597923117.7119763,9.260363281633351,6.66666666666669,40.82340897960907,1.0,119173.80618020966,429025702.2487548,2926542093.588089,1.1980640546799997,-3.8,45.27631548049673,45.27631548049673,0.0,0.6582040854141918,-3.8,-1.5455684923283295,-1.5455684923283295
 2006-11-10T02:00:00,75045.77329040681,270164783.8454645,1593173524.6347978,9.252647162964577,6.66666666666669,40.82340897960907,1.0,115355.3047893071,415279097.2415056,2823656470.868562,1.0230097230897632,-3.8,45.27631548049673,45.27631548049673,0.0,0.7505029684884964,-3.8,-1.7134986017802851,-1.7134986017802851
 2006-11-10T03:00:00,73449.14723197154,264416930.0350976,1537874697.2526076,9.162814172957164,6.66666666666669,40.82340897960907,1.0,107399.66997845426,386638811.9224353,2603297879.196175,0.6479055323631954,-3.8,45.27631548049673,45.27631548049673,0.0,0.8337515719788392,-3.8,-1.9974488802906432,-1.9974488802906432
 2006-11-10T04:00:00,73209.63792656072,263554696.5356186,1529610043.4355764,9.149387940079936,6.66666666666669,40.82340897960907,1.0,98830.89042208948,355791205.5195222,2357967577.9708567,0.2300650947896193,-3.8,45.27631548049673,45.27631548049673,0.0,0.9027427582371887,-3.8,-2.4032513137375378,-2.4032513137375378
 2006-11-10T05:00:00,74234.92392931561,267245726.14553612,1565209459.0513124,9.207218378196798,6.66666666666669,40.82340897960907,1.0,90981.20957389806,327532354.46603304,2123520086.7972744,-0.169474872727135,-3.8,45.27631548049673,45.27631548049673,0.0,0.9532219783167292,-3.8,-2.863842244936054,-2.863842244936054
 2006-11-10T06:00:00,74132.92660442858,266878535.7759429,1561681212.843553,9.201486698080435,6.66666666666669,40.82340897960907,1.0,83317.73008698532,299943828.31314707,1885331762.0141263,-0.5756029115046676,-3.8,45.27631548049673,45.27631548049673,0.0,0.98493275723922,-3.8,-3.2610267079524067,-3.2610267079524067
 2006-11-10T07:00:00,74545.41309902146,268363487.15647724,1575927242.5938134,9.224629765813924,6.66666666666669,40.82340897960907,0.0,21777.366990224866,78398521.16480951,367758543.4767391,4.266186848541472,3.6418213491350055,15.092105160165575,45.27631548049673,0.0,0.9937120312527437,1.8918213491350064,1.8918213491350064,1.8918213491350064
 2006-11-10T08:00:00,74386.4650344214,267791274.123917,1570439761.498929,9.215715183124257,6.66666666666669,40.82340897960907,0.0,74614.28064315481,268611410.31535727,1577838873.326821,9.37762538010306,6.7,45.27631548049673,45.27631548049673,0.0,0.9931957681541078,6.7,6.7,6.7
 2006-11-10T09:00:00,74593.66379151864,268537189.6494671,1577591896.546428,9.22733405736058,6.66666666666669,40.82340897960907,0.0,74814.10501649386,269330778.0593779,1584731537.4016333,9.389298067587209,6.7,45.27631548049673,45.27631548049673,0.0,0.992679505055472,6.7,6.7,6.7
 2006-11-10T10:00:00,75504.99671150767,271817988.1614276,1608943637.3442934,9.27826701311653,6.66666666666669,40.82340897960907,0.0,75732.21935270664,272635989.6697439,1616290664.2992506,9.442740668110202,6.7,45.27631548049673,45.27631548049673,0.0,0.992163241956836,6.7,6.7,6.7
 2006-11-10T11:00:00,74267.45245847024,267362828.8504929,1566261777.6269398,9.208928581305695,6.66666666666669,40.82340897960907,0.0,74485.45554366894,268147639.95720825,1573325613.9811745,9.36998053541696,6.7,45.27631548049673,45.27631548049673,0.0,0.9916469788582,6.7,6.7,6.7
 2006-11-10T12:00:00,73666.48814423248,265199357.31923696,1545511017.112861,9.175218342729355,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.334644117143837,9.334644117143837,0.0,45.27631548049673,11.057210303810663,0.9444165230287984,8.891417532777014,6.700030600858497,1.412990985547161
 2006-11-10T13:00:00,74673.8762615422,268825954.54155195,1580359143.0932047,9.231829564329232,6.666666666666689,40.82340897960907,-1.0,0.0,0.0,0.0,9.394037793460102,9.394037793460102,0.0,45.27631548049673,14.113889787221831,0.8300437722683919,9.384334829994089,6.700021979818913,0.7704722203936756
 2006-11-10T14:00:00,75365.15516220329,271314558.5839318,1604148868.409991,9.270477445795253,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.434564290234436,9.434564290234436,0.0,45.27631548049673,15.124454494221652,0.7133618858858028,9.429768737755246,6.699997650405224,1.256163448899697
 2006-11-10T15:00:00,74666.93626640968,268800970.55907494,1580105695.9014091,9.231417962245754,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.393575707197014,9.393575707197014,0.0,45.27631548049673,15.50581214342113,0.5963939381437537,9.409038986867436,6.699995360402807,1.4989199771505002
 2006-11-10T16:00:00,73967.14786661146,266281732.31980124,1555944333.4199264,9.192167083372134,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.35239079711569,9.35239079711569,0.0,45.27631548049673,15.371515790219698,0.4821731602381346,9.352824094577038,6.699995247078676,1.538915549061927
 2006-11-10T17:00:00,74515.40723067695,268255466.030437,1574892804.05798,9.22294927629497,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.384667967375902,9.384667967375902,0.0,45.27631548049673,15.884497287304104,0.368195968984899,9.375222415589464,6.699970576733176,1.7480465284861608
 2006-11-10T18:00:00,74879.17725681176,269565038.1245223,1587441876.1676936,9.243335725942398,6.66666666666669,40.82340897960907,0.0,84093.77636704159,302737594.9213497,1873286741.8032503,9.877209586332093,6.7,45.27631548049673,45.27631548049673,0.0,0.319841447769691,7.1512740749667065,7.1512740749667065,7.1512740749667065
 2006-11-10T19:00:00,75342.96841021994,271234686.2767918,1603383826.7518916,9.269234596167514,6.66666666666669,40.82340897960907,0.0,75568.97063946172,272048294.3020621,1610693636.7332296,9.433262953422874,6.7,45.27631548049673,45.27631548049673,0.0,0.319325184671055,6.7,6.7,6.7
 2006-11-10T20:00:00,76465.37527393675,275275350.9861723,1641776970.8309636,9.33160887367398,6.666666666666692,40.82340897960907,0.0,76699.88597064592,276119589.4943253,1649345073.7371063,9.498710319917636,6.7,45.27631548049673,45.27631548049673,0.0,0.3188089215724191,6.7,6.7,6.7
