Date/Time,Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-11-10T21:00:00,75488.2244905234,271757608.1658842,1608305202.297608,9.277230421634313,6.666666666666692,40.82340897960907,1.0,132809.16750593076,478113003.02135086,3278967892.0996656,2.952175598495653,-2.639785954467784,45.27631548049673,45.27631548049673,0.0,0.3186643436085511,-0.8897859544677833,0.0152371347384228,0.0152371347384228
 2006-11-10T22:00:00,74667.16731851177,268801802.3466424,1580132691.909042,9.231461631245066,6.666666666666689,40.82340897960907,1.0,122516.44007699766,441059184.2771915,3015360994.072818,1.349148137269115,-3.8,45.27631548049673,45.27631548049673,0.0,0.4174015036326281,-3.8,-1.3516839357142996,-1.3516839357142996
 2006-11-10T23:00:00,75893.5953741126,273216943.3468054,1622241469.9062018,9.299870887479116,6.66666666666669,40.82340897960907,1.0,122496.96673988205,440989080.2635754,3014851354.907958,1.348281441204544,-3.8,45.27631548049673,45.27631548049673,0.0,0.519180315659475,-3.8,-1.4241237355159484,-1.4241237355159484
 2006-11-11T00:00:00,75827.51584345537,272979057.0364394,1619987860.7924733,9.296209565782936,6.66666666666669,40.82340897960907,1.0,120735.6161727904,434648218.2220456,2968173442.7648883,1.268884336461553,-3.8,45.27631548049673,45.27631548049673,0.0,0.6179995123596943,-3.8,-1.5004303713427631,-1.5004303713427631
 2006-11-11T01:00:00,75546.16344516048,271966188.4025777,1610360129.5163193,9.280568190460366,6.66666666666669,40.82340897960907,1.0,117541.4604654542,423149257.67563504,2882784638.0060096,1.1236196985138538,-3.8,45.27631548049673,45.27631548049673,0.0,0.7127978533021344,-3.8,-1.6312512473420635,-1.6312512473420635
 2006-11-11T02:00:00,75858.09747919782,273089150.9251121,1621046630.550113,9.297929540732303,6.66666666666669,40.82340897960907,1.0,112997.2788319465,406790203.7950074,2759212733.899921,0.9133355843962048,-3.8,45.27631548049673,45.27631548049673,0.0,0.8004169332116678,-3.8,-1.863116528038789,-1.863116528038789
 2006-11-11T03:00:00,75444.91163042973,271601681.86954707,1606880901.9670825,9.274915920800604,6.66666666666669,40.82340897960907,1.0,105037.3838690421,378134581.9285516,2536689412.544714,0.5344880545413352,-3.8,45.27631548049673,45.27631548049673,0.0,0.8760037656387801,-3.8,-2.2213890265854745,-2.2213890265854745
 2006-11-11T04:00:00,75238.17784577886,270857440.2448039,1599789374.0572348,9.263395081633949,6.66666666666669,40.82340897960907,1.0,95722.64405655616,344601518.60360223,2266101837.2358246,0.0735273985538482,-3.8,45.27631548049673,45.27631548049673,0.0,0.9345315464614962,-3.8,-2.672337624700416,-2.672337624700416
 2006-11-11T05:00:00,74852.32551374477,269468371.8494812,1586510289.5164878,9.241822384391408,6.66666666666669,40.82340897960907,1.0,86831.10633996087,312591982.8238592,1995673981.41528,-0.3874304266568534,-3.8,45.27631548049673,45.27631548049673,0.0,0.9737787332434448,-3.8,-3.10961064881405,-3.10961064881405
 2006-11-11T06:00:00,74590.22355564877,268524804.8003356,1577482233.599224,9.227155826258516,6.66666666666669,40.82340897960907,1.0,67400.87096633925,242643135.47882128,1506341739.7953577,-0.7653389080637684,-3.341857127765212,37.73026290041394,45.27631548049673,0.0,0.9958589806866156,-3.8,-3.476035790910163,-3.476035790910163
 2006-11-11T07:00:00,74742.13832961675,269071697.98662025,1582720668.369106,9.235665891297964,6.66666666666669,40.82340897960907,0.0,34430.05908437304,123948212.70374297,679122664.1118139,6.298718980158111,5.145994510795592,22.638157740248364,45.27631548049673,0.0,0.99993747733091,3.85413738303038,3.85413738303038,3.85413738303038
 2006-11-11T08:00:00,74917.12117547027,269701636.2316929,1588747939.016693,9.245457512735497,6.66666666666669,40.82340897960907,0.0,75139.96138067264,270503860.97042155,1595961232.9900384,9.408315237867022,6.7,45.27631548049673,45.27631548049673,0.0,0.9994877573378432,6.7,6.7,6.7
 2006-11-11T09:00:00,75279.16666046433,271004999.9776715,1601196372.250935,9.265680869126948,6.66666666666669,40.82340897960907,0.0,75504.67970797345,271816846.9487044,1608491252.0014944,9.429533596064523,6.7,45.27631548049673,45.27631548049673,0.0,0.9989714942392074,6.7,6.7,6.7
 2006-11-11T10:00:00,75490.59795746104,271766152.6468597,1608455664.140438,9.27747419787569,6.66666666666669,40.82340897960907,0.0,75717.67911811247,272583644.8252049,1615798320.6691575,9.441907097036774,6.7,45.27631548049673,45.27631548049673,0.0,0.9984552311405714,6.7,6.7,6.7
 2006-11-11T11:00:00,75734.51731063104,272644262.31827176,1616814947.629002,9.291054707442829,6.66666666666669,40.82340897960907,0.0,75963.43872186016,273468379.39869654,1624213617.1956632,9.456156886403846,6.7,45.27631548049673,45.27631548049673,0.0,0.9979389680419356,6.7,6.7,6.7
 2006-11-11T12:00:00,75991.54316105323,273569555.3797916,1625612056.9656963,9.305346619327905,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.471099152821896,9.471099152821896,0.0,45.27631548049673,11.529278300321977,0.948059723771814,9.008570455544469,6.699947359521141,1.452600525252633
 2006-11-11T13:00:00,75675.47130536268,272431696.69930565,1614789769.8252397,9.287764614295623,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.452686242244624,9.452686242244624,0.0,45.27631548049673,14.477373436723113,0.8289859141157213,9.459142138865914,6.699982613419647,0.8282153585199298
 2006-11-11T14:00:00,76013.24310468345,273647675.1768604,1626345790.273511,9.306538734994728,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.472415365764222,9.472415365764222,0.0,45.27631548049673,15.330818216882795,0.7105713852751174,9.46253011070032,6.700011054771843,1.301739933793239
 2006-11-11T15:00:00,76568.233576023,275645640.87368286,1645296003.7501633,9.337325964095616,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.504713393822968,9.504713393822968,0.0,45.27631548049673,16.1121055294097,0.5909511492302646,9.502192588175244,6.700006163187979,1.627427091158755
 2006-11-11T16:00:00,77389.5488666841,278602375.9200628,1673199334.5882812,9.382660105165142,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.552266002183949,9.552266002183949,0.0,45.27631548049673,16.64036968947593,0.470245852200801,9.541295508155011,6.699991232388342,1.8099191748528936
 2006-11-11T17:00:00,77777.15989290678,279997775.61446446,1686333390.938804,9.403999166487258,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.574657012934829,9.574657012934829,0.0,45.27631548049673,17.47706342659983,0.347357069350235,9.57517575364706,6.699994658311692,2.1241976517790446
 2006-11-11T18:00:00,77788.88638517332,280039990.98662394,1686729948.009836,9.4046434725619,6.66666666666669,40.82340897960907,0.0,87806.41879437554,316103107.6597519,1990769883.290657,10.075913684660543,6.7,45.27631548049673,45.27631548049673,0.0,0.2955300875474244,7.178930614684464,7.178930614684464,7.178930614684464
 2006-11-11T19:00:00,77506.63551113477,279023887.8400852,1677174499.17139,9.389118530687805,6.66666666666669,40.82340897960907,0.0,77749.13849488579,279896898.58158886,1684983075.9092462,9.559049760018796,6.7,45.27631548049673,45.27631548049673,0.0,0.2950138244487885,6.7,6.7,6.7
 2006-11-11T20:00:00,77380.38261482245,278569377.4133608,1672898309.0653524,9.382170939098431,6.66666666666669,40.82340897960907,0.0,77621.91978617101,279438911.23021567,1680678019.9296842,9.551761158922718,6.7,45.27631548049673,45.27631548049673,0.0,0.2944975613501525,6.7,6.7,6.7
 2006-11-11T21:00:00,77342.70831028961,278433749.9170426,1671620927.4503946,9.380095566442844,6.66666666666669,40.82340897960907,1.0,135065.6073986395,486236186.6351022,3337263910.5234623,3.1166590723598566,-2.5741169709624323,45.27631548049673,45.27631548049673,0.0,0.2940615025057597,-0.8241169709624326,0.0721563203647939,0.0721563203647939
 2006-11-11T22:00:00,77083.4335351824,277500360.7266566,1662821529.3517022,9.365799223605512,6.666666666666692,40.82340897960907,1.0,126190.5372165905,454285933.9797258,3111545892.0595675,1.5127191909674356,-3.8,45.27631548049673,45.27631548049673,0.0,0.3933474294089867,-3.8,-1.3300492886793558,-1.3300492886793558
 2006-11-11T23:00:00,76744.31232006397,276279524.3522303,1651291555.5961022,9.347066719970252,6.666666666666692,40.82340897960907,1.0,123951.60414589242,446225774.9252126,3053096110.696302,1.4133249836759392,-3.8,45.27631548049673,45.27631548049673,0.0,0.4958888907848557,-3.8,-1.408878469250862,-1.408878469250862
 2006-11-12T00:00:00,76319.35562231902,274749680.2403485,1636808247.4505186,9.323536337867644,6.66666666666669,40.82340897960907,1.0,121825.73025721165,438572628.925962,2997098211.4481416,1.3180851053125018,-3.8,45.27631548049673,45.27631548049673,0.0,0.5954089571217679,-3.8,-1.4797473744165976,-1.4797473744165976
 2006-11-12T01:00:00,75730.56071155427,272630018.56159544,1616676803.905924,9.290830300541524,6.66666666666669,40.82340897960907,1.0,118592.03248129637,426931316.93266696,2910967075.47172,1.1715669977860073,-3.8,45.27631548049673,45.27631548049673,0.0,0.6913447106741374,-3.8,-1.593534988662593,-1.593534988662593
 2006-11-12T02:00:00,75388.16452665381,271397392.2959538,1604940716.111245,9.27176385395214,6.66666666666669,40.82340897960907,1.0,113773.44889911178,409584416.0368024,2780477582.720647,0.9495268611251294,-3.8,45.27631548049673,45.27631548049673,0.0,0.7810085317050568,-3.8,-1.7984956870732685,-1.7984956870732685
 2006-11-12T03:00:00,75034.57184549281,270124458.6437741,1592787788.959521,9.252020515832683,6.66666666666669,40.82340897960907,1.0,106459.87112880964,383255536.06371474,2577078167.3189106,0.6032678020060721,-3.8,45.27631548049673,45.27631548049673,0.0,0.8598613671593207,-3.8,-2.127654007541935,-2.127654007541935
 2006-11-12T04:00:00,75698.71702302266,272515381.2828816,1615572874.649212,9.28903697253626,6.66666666666669,40.82340897960907,1.0,98394.43526498677,354219966.95395225,2345106637.845711,0.2081505865837346,-3.8,45.27631548049673,45.27631548049673,0.0,0.922691644736604,-3.8,-2.564501808484432,-2.564501808484432
 2006-11-12T05:00:00,75819.23133371056,272949232.801358,1619711953.2254362,9.295761248495396,6.66666666666669,40.82340897960907,1.0,89697.30221669345,322910287.98009634,2084201490.2597053,-0.2365001534803977,-3.8,45.27631548049673,45.27631548049673,0.0,0.966346913647914,-3.8,-3.0160759990279296,-3.0160759990279296
 2006-11-12T06:00:00,75210.46618078488,270757678.2508256,1598835716.3198397,9.261845799348452,6.66666666666669,40.82340897960907,1.0,82347.0153316742,296449255.1940272,1854497265.690226,-0.6281960327983795,-3.8,45.27631548049673,45.27631548049673,0.0,0.9923207773688646,-3.8,-3.3692828900105387,-3.3692828900105387
 2006-11-12T07:00:00,74104.53423716353,266776323.2537888,1560678969.7151375,9.19985873246661,6.66666666666669,40.82340897960907,0.0,21669.81300291912,78011326.81050883,392361370.1219691,4.503314794807693,3.837186277526664,15.092105160165575,45.27631548049673,0.0,0.999216007688262,2.0871862775266643,2.0871862775266643,2.0871862775266643
 2006-11-12T08:00:00,73410.34027711298,264277224.99760675,1536623839.632831,9.160781256536213,6.66666666666669,40.82340897960907,0.0,73628.38696576674,265062193.0767603,1543713890.379221,9.319832034583472,6.7,45.27631548049673,45.27631548049673,0.0,0.998699744589626,6.7,6.7,6.7
 2006-11-12T09:00:00,73511.52237096505,264641480.5354741,1540139479.8317409,9.166492320860137,6.66666666666669,40.82340897960907,0.0,73724.02666949487,265406496.0101815,1547034348.3470535,9.325455774859943,6.7,45.27631548049673,45.27631548049673,0.0,0.99818348149099,6.7,6.7,6.7
 2006-11-12T10:00:00,75387.52321369133,271395083.5692888,1604851853.3120785,9.27162012745288,6.66666666666669,40.82340897960907,0.0,75613.92887910323,272210143.9647716,1612173539.730868,9.43576743538136,6.7,45.27631548049673,45.27631548049673,0.0,0.9976672183923542,6.7,6.7,6.7
 2006-11-12T11:00:00,76406.05190224774,275061786.84809184,1639767855.5592232,9.328344623601843,6.66666666666669,40.82340897960907,0.0,76640.05071526242,275904182.57494473,1647320417.7618182,9.495282527683122,6.7,45.27631548049673,45.27631548049673,0.0,0.9971509552937182,6.7,6.7,6.7
 2006-11-12T12:00:00,76527.46065384349,275498858.35383654,1643906557.8200672,9.335068585976254,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.50231174717902,9.50231174717902,0.0,45.27631548049673,11.641102126459764,0.9467258904475548,9.034172634242026,6.699974395690575,1.4677809097512915
 2006-11-12T13:00:00,76882.86249768166,276778304.991654,1656004759.097967,9.354724135099351,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.522958588658804,9.522958588658804,0.0,45.27631548049673,14.7982549417191,0.8257700745458645,9.519023512033646,6.699996028572521,0.8908462792997606
 2006-11-12T14:00:00,77343.57007808308,278436852.2810991,1671648548.2590322,9.38014046325563,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.549632289513804,9.549632289513804,0.0,45.27631548049673,15.848978165344874,0.7038530206157397,9.5449303242856,6.700004886178747,1.4156642920332907
 2006-11-12T15:00:00,77302.62492090784,278289449.71526825,1670260493.576561,9.377885286995976,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.547270705186468,9.547270705186468,0.0,45.27631548049673,16.45283348898108,0.5815222512035533,9.551132050805988,6.70000788901066,1.705008020829054
 2006-11-12T16:00:00,77418.49840516273,278706594.2585857,1674188914.0280364,9.384267807352224,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.55396277733742,9.55396277733742,0.0,45.27631548049673,16.72024339523817,0.4597325389321618,9.549503976786296,6.700002122537252,1.8330602230951247
 2006-11-12T17:00:00,77501.70262675497,279006129.4563179,1677009729.763156,9.388850807440088,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.55877890788602,9.55877890788602,0.0,45.27631548049673,17.465809499604205,0.3371472261026052,9.560282879512233,6.700010312473625,2.14270813308171
 2006-11-12T18:00:00,77260.22805442545,278136820.9959316,1668822874.7648602,9.375549575841251,6.66666666666669,40.82340897960907,0.0,87180.74327258515,313850675.7813066,1970750357.7591107,10.04204810070869,6.7,45.27631548049673,45.27631548049673,0.0,0.2855700740528821,7.1758696380957465,7.1758696380957465,7.1758696380957465
 2006-11-12T19:00:00,77288.72394447084,278239406.200095,1669789830.1255362,9.377120577649292,6.666666666666692,40.82340897960907,0.0,77529.5389488834,279106340.21598023,1677547826.947074,9.546461583088002,6.7,45.27631548049673,45.27631548049673,0.0,0.2850538109542461,6.7,6.7,6.7
 2006-11-12T20:00:00,77472.31829437806,278900345.859761,1676014241.1445217,9.3872334262767,6.666666666666689,40.82340897960907,0.0,77714.5626615171,279772425.5814616,1683815127.9978049,9.557072483353878,6.7,45.27631548049673,45.27631548049673,0.0,0.2845375478556102,6.7,6.7,6.7
 2006-11-12T21:00:00,77146.34062851722,277726826.26266193,1664954219.5269997,9.369264223903,6.66666666666669,40.82340897960907,1.0,135012.54514547728,486045162.52371824,3335889582.847337,3.1224669210494977,-2.5659351199413583,45.27631548049673,45.27631548049673,0.0,0.2843186538563362,-0.8159351199413584,0.0897110081706531,0.0897110081706531
 2006-11-12T22:00:00,76917.32635117018,276902374.86421263,1657177839.6169262,9.356629997846198,6.66666666666669,40.82340897960907,1.0,126180.34181147284,454249230.52130216,3111289990.701348,1.5122844476318098,-3.8,45.27631548049673,45.27631548049673,0.0,0.3840553897591036,-3.8,-1.3209445125651322,-1.3209445125651322
 2006-11-12T23:00:00,77181.10449881188,277851976.1957228,1666137676.5368123,9.371186944080602,6.66666666666669,40.82340897960907,1.0,124655.69474859764,448760501.0949515,3071547423.9761734,1.4447036654850318,-3.8,45.27631548049673,45.27631548049673,0.0,0.486910781336106,-3.8,-1.4029496346293115,-1.4029496346293115
 2006-11-13T00:00:00,77301.28583472387,278284629.005006,1670216430.96583,9.37781368435825,6.66666666666669,40.82340897960907,1.0,123261.6225339218,443741841.1221184,3034978316.572214,1.3825124250951812,-3.8,45.27631548049673,45.27631548049673,0.0,0.5866903054991104,-3.8,-1.4724569582163254,-1.4724569582163254
 2006-11-13T01:00:00,77421.59615514782,278717746.15853214,1674295220.298492,9.38444051311104,6.66666666666669,40.82340897960907,1.0,121051.7127722947,435786165.98026097,2976586125.1876755,1.2831949980501345,-3.8,45.27631548049673,45.27631548049673,0.0,0.6830226743787714,-3.8,-1.5804030478196356,-1.5804030478196356
 2006-11-13T02:00:00,77329.22698473405,278385217.1450426,1671163175.5454316,9.379351869725689,6.66666666666669,40.82340897960907,1.0,116717.43803627428,420182776.93058735,2860465122.9911013,1.085640828293981,-3.8,45.27631548049673,45.27631548049673,0.0,0.7734043184408357,-3.8,-1.7755329305941585,-1.7755329305941585
 2006-11-13T03:00:00,77467.38151544372,278882573.45559734,1675845567.5383348,9.386959387420845,6.66666666666669,40.82340897960907,1.0,110155.24701879364,396558889.2676571,2680665261.325529,0.7796334739979356,-3.8,45.27631548049673,45.27631548049673,0.0,0.8534331966025345,-3.8,-2.0932823087489285,-2.0932823087489285
 2006-11-13T04:00:00,77710.10753404391,279756387.1225581,1684065219.2487905,9.400314005436144,6.66666666666669,40.82340897960907,1.0,101596.8446965617,365748640.9076221,2438156679.2571344,0.3666687866329765,-3.8,45.27631548049673,45.27631548049673,0.0,0.9178685819812978,-3.8,-2.523274801787186,-2.523274801787186
 2006-11-13T05:00:00,77555.53730568032,279199934.30044913,1678832125.6749487,9.391811691658305,6.66666666666669,40.82340897960907,1.0,92374.4100275076,332547876.0990273,2165739615.0980306,-0.097513813569779,-3.8,45.27631548049673,45.27631548049673,0.0,0.9632415843098512,-3.8,-2.978614237784021,-2.978614237784021
 2006-11-13T06:00:00,77304.18733424408,278295074.4032787,1670314651.6979802,9.37797325504661,6.66666666666669,40.82340897960907,1.0,85095.31560428358,306343136.17542094,1941611660.1416457,-0.4796135490864841,-3.8,45.27631548049673,45.27631548049673,0.0,0.9906069687034482,-3.8,-3.343571469629674,-3.343571469629674
 2006-11-13T07:00:00,77511.73691935302,279042252.9096709,1677348066.661672,9.389400527390077,6.66666666666669,40.82340897960907,0.0,24444.56107323736,88000419.86365451,510454543.2502381,4.967025529101224,4.100737367200977,15.092105160165575,45.27631548049673,0.0,0.9979489334060851,2.3507373672009764,2.3507373672009764,2.3507373672009764
 2006-11-13T08:00:00,77568.55691856406,279246804.90683067,1679273640.869937,9.392529016977392,6.66666666666669,40.82340897960907,0.0,77812.89578994254,280126424.84379315,1687142453.1321278,9.562705701194758,6.7,45.27631548049673,45.27631548049673,0.0,0.9974326703074492,6.7,6.7,6.7
 2006-11-13T09:00:00,77544.00365613225,279158413.16207606,1678442541.033631,9.391178716595402,6.66666666666669,40.82340897960907,0.0,77786.79078595959,280032446.8294545,1686259631.497553,9.561211118204826,6.7,45.27631548049673,45.27631548049673,0.0,0.9969164072088134,6.7,6.7,6.7
 2006-11-13T10:00:00,77594.48114383506,279340132.1178062,1680151982.5993605,9.393956073009386,6.66666666666669,40.82340897960907,0.0,77837.64963027278,280215538.668982,1687980449.7165046,9.564124452001453,6.7,45.27631548049673,45.27631548049673,0.0,0.9964001441101772,6.7,6.7,6.7
 2006-11-13T11:00:00,77321.07149685443,278355857.388676,1670885496.928095,9.378900726717154,6.66666666666669,40.82340897960907,0.0,77562.10050936979,279223561.83373123,1678649756.891019,9.548327212702524,6.7,45.27631548049673,45.27631548049673,0.0,0.9958838810115416,6.7,6.7,6.7
 2006-11-13T12:00:00,76962.54797482672,277065172.7093762,1658714568.4432824,9.3591267013721,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.52759971168838,9.52759971168838,0.0,45.27631548049673,11.744702170799709,0.9448862677460844,9.057462535570432,6.700019409193641,1.4831971512068212
 2006-11-13T13:00:00,77017.58921872912,277263321.1874248,1660585007.1029782,9.362165567582162,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.53079160572188,9.53079160572188,0.0,45.27631548049673,14.861489870703656,0.8232279706651141,9.528045487119176,6.700020247862818,0.909189638068614
 2006-11-13T14:00:00,77268.70106046378,278167323.8176696,1669110697.505652,9.37601720082474,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.545304384988516,9.545304384988516,0.0,45.27631548049673,15.854527539226224,0.7011710910432837,9.543099337049451,6.700004042808768,1.4221571862843756
 2006-11-13T15:00:00,76969.42065842703,277089914.3703373,1658944743.528056,9.359500692443584,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.527969460441229,9.527969460441229,0.0,45.27631548049673,16.351751818508042,0.5792944453028296,9.534556599971252,6.699997396665385,1.6858922509751142
 2006-11-13T16:00:00,76411.02215384714,275079679.75384974,1639935590.037103,9.328617156518884,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.49556224601138,9.49556224601138,0.0,45.27631548049673,16.386969594282387,0.4589045642954175,9.50004324738173,6.699993965627839,1.7635970461342667
 2006-11-13T17:00:00,75994.04672457262,273578568.20846146,1625696653.6628292,9.30548406561166,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.47129798243751,9.47129798243751,0.0,45.27631548049673,16.8017311064563,0.339504275327786,9.474976081797564,6.700002262485323,1.995098970212231
 2006-11-13T18:00:00,76031.6678323535,273714004.19647264,1626983259.0008743,9.30757431206497,6.66666666666669,40.82340897960907,0.0,85512.76748080959,307845962.9309145,1918862722.1999087,9.954311649414944,6.7,45.27631548049673,45.27631548049673,0.0,0.2895341890214556,7.160342102399294,7.160342102399294,7.160342102399294
 2006-11-13T19:00:00,76485.45408605406,275347634.7097946,1642472984.9404716,9.332739542346417,6.666666666666692,40.82340897960907,0.0,76720.08124151277,276192292.46944606,1650044596.4758034,9.49989507113792,6.7,45.27631548049673,45.27631548049673,0.0,0.2890179259228196,6.7,6.7,6.7
 2006-11-13T20:00:00,76124.43649260854,274047971.37339073,1630145588.769002,9.31271200092038,6.66666666666669,40.82340897960907,0.0,76356.2867701418,274882632.3725105,1637632992.994867,9.478879345161388,6.7,45.27631548049673,45.27631548049673,0.0,0.2885016628241837,6.7,6.7,6.7
 2006-11-13T21:00:00,76676.52227093984,276035480.17538345,1648965348.7981796,9.343287595362083,6.66666666666669,40.82340897960907,1.0,134873.39633266663,485544226.7975999,3332388065.9065285,3.070049219066532,-2.612615341623607,45.27631548049673,45.27631548049673,0.0,0.2889051129765155,-0.8626153416236065,0.0644435598822702,0.0644435598822702
 2006-11-13T22:00:00,76474.68669149959,275308872.0893985,1642089710.906968,9.332117005714116,6.66666666666669,40.82340897960907,1.0,125491.13430672909,451768083.5042247,3093292715.0338573,1.481679728157537,-3.8,45.27631548049673,45.27631548049673,0.0,0.3887990206862046,-3.8,-1.3256482549462971,-1.3256482549462971
 2006-11-13T23:00:00,76380.77697792913,274970797.12054485,1638899426.3297696,9.326933800231227,6.66666666666669,40.82340897960907,1.0,123540.32725224413,444745178.1080789,3042316260.852106,1.3949925019164884,-3.8,45.27631548049673,45.27631548049673,0.0,0.4914926331830991,-3.8,-1.405983540263353,-1.405983540263353
 2006-11-14T00:00:00,76717.49769871695,276182991.715381,1650379939.81347,9.345585639661616,6.66666666666669,40.82340897960907,1.0,122421.93400950746,440718962.4342269,3012859470.4880924,1.3448932442753765,-3.8,45.27631548049673,45.27631548049673,0.0,0.5911402912215569,-3.8,-1.4761349879530392,-1.4761349879530392
 2006-11-14T01:00:00,76906.0120631729,276861643.42742246,1656792424.4135008,9.35600382886259,6.66666666666669,40.82340897960907,1.0,120244.32767072677,432879579.6146164,2955133294.377088,1.2467030246476265,-3.8,45.27631548049673,45.27631548049673,0.0,0.687272951485006,-3.8,-1.5870117872865723,-1.5870117872865723
 2006-11-14T02:00:00,77069.97653642927,277451915.53114533,1662365319.5176554,9.365058020696218,6.66666666666669,40.82340897960907,1.0,116140.46657255832,418105679.66121,2844884951.0291967,1.0591310296304632,-3.8,45.27631548049673,45.27631548049673,0.0,0.7772929787676008,-3.8,-1.7871189316171197,-1.7871189316171197
 2006-11-14T03:00:00,76911.27534561876,276880591.2442275,1656971357.8710432,9.356294547834873,6.66666666666669,40.82340897960907,1.0,109111.8346995137,392802604.91824937,2651539462.4111395,0.7300478040039143,-3.8,45.27631548049673,45.27631548049673,0.0,0.8567274383031708,-3.8,-2.1106967127120986,-2.1106967127120986
 2006-11-14T04:00:00,77147.78480189874,277732025.2868355,1665004582.9774678,9.36934602330331,6.66666666666669,40.82340897960907,1.0,102118.0438314345,367624957.7931641,2451858517.277525,0.3899716728326363,-3.8,45.27631548049673,45.27631548049673,0.0,0.9203477264353184,-3.8,-2.544278805322857,-2.544278805322857
 2006-11-14T05:00:00,77250.04189818386,278100150.8334619,1668477625.4088576,9.37498864165492,6.66666666666669,40.82340897960907,1.0,91781.69649275843,330414107.37393045,2147819587.6176715,-0.1280567866292388,-3.8,45.27631548049673,45.27631548049673,0.0,0.9648433154650896,-3.8,-2.99782114877622,-2.99782114877622
 2006-11-14T06:00:00,77354.62655270698,278476655.5897452,1672024462.3026853,9.380751205778289,6.66666666666669,40.82340897960907,1.0,85016.00925272967,306057633.30982685,1939166867.5071025,-0.483781450542694,-3.8,45.27631548049673,45.27631548049673,0.0,0.991493630421246,-3.8,-3.3568273709902776,-3.3568273709902776
 2006-11-14T07:00:00,77559.49908822154,279214196.7175975,1678967273.0919032,9.392031256002427,6.66666666666669,40.82340897960907,0.0,23399.45086823725,84238023.1256541,472691044.503928,4.735155960613665,3.932861329677585,15.092105160165575,45.27631548049673,0.0,0.9986052156616372,2.182861329677585,2.182861329677585,2.182861329677585
 2006-11-14T08:00:00,77399.7495033095,278639098.2119142,1673553667.1810794,9.383235714757433,6.66666666666669,40.82340897960907,0.0,77645.38132454362,279523372.76835704,1681471307.2952266,9.553104244917682,6.7,45.27631548049673,45.27631548049673,0.0,0.9980889525630012,6.7,6.7,6.7
 2006-11-14T09:00:00,77592.71022585865,279333756.8130912,1680089086.4519072,9.393853918140527,6.66666666666669,40.82340897960907,0.0,77835.89368009321,280209217.24833554,1687918079.165421,9.564018784466898,6.7,45.27631548049673,45.27631548049673,0.0,0.9975726894643652,6.7,6.7,6.7
 2006-11-14T10:00:00,78082.50189504371,281097006.82215726,1696648653.9966836,9.42075879475538,6.66666666666669,40.82340897960907,0.0,78329.50969980344,281986234.91929245,1704591907.7539902,9.592247378973775,6.7,45.27631548049673,45.27631548049673,0.0,0.9970564263657294,6.7,6.7,6.7
 2006-11-14T11:00:00,78470.60264047261,282494169.50570136,1709734115.2667484,9.442019531548556,6.66666666666669,40.82340897960907,0.0,78720.6652789263,283394395.00413465,1717768311.2629185,9.614553930216315,6.7,45.27631548049673,45.27631548049673,0.0,0.9965401632670932,6.7,6.7,6.7
 2006-11-14T12:00:00,78646.45404379017,283127234.5576447,1715653982.004522,9.451637985749617,6.666666666666692,40.82340897960907,-1.0,0.0,0.0,0.0,9.624682049403646,9.624682049403646,0.0,45.27631548049673,12.080004811006155,0.9438413782407812,9.137047056194332,6.700038135459217,1.5241413819091836
 2006-11-14T13:00:00,78516.86101526591,282660699.6549573,1711292151.032868,9.444550978199436,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.617188428552526,9.617188428552526,0.0,45.27631548049673,15.356701476366654,0.8179402409745468,9.619739990535406,6.699978932518125,1.0081067526033085
 2006-11-14T14:00:00,78614.77206458188,283013179.4324948,1714587203.6384015,9.449904711867532,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.622828831987064,9.622828831987064,0.0,45.27631548049673,16.36551031374236,0.692428292573447,9.619510849137876,6.700002635994458,1.540467168166036
 2006-11-14T15:00:00,78686.51810082643,283271465.1629752,1717001517.923488,9.45382743756264,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.62697709016239,9.62697709016239,0.0,45.27631548049673,16.997118648514878,0.5669601304057611,9.6279452885883,6.700035461026181,1.8284552164953585
 2006-11-14T16:00:00,78500.80062589493,282602882.2532217,1710751445.1268394,9.443672461507452,6.666666666666692,40.82340897960907,-1.0,0.0,0.0,0.0,9.616288131799816,9.616288131799816,0.0,45.27631548049673,17.246523849680077,0.4418639623087161,9.618751280393164,6.700000665843174,1.9560902366901325
 2006-11-14T17:00:00,78401.931983391,282246955.1402076,1707422138.9181757,9.438263086697644,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.610612252036669,9.610612252036669,0.0,45.27631548049673,18.112415804239458,0.3168427744478929,9.61034910927982,6.699999533532431,2.32955352002111
 2006-11-14T18:00:00,78303.22824231166,281891621.672322,1704095504.85077,9.432858094875368,6.66666666666669,40.82340897960907,0.0,88503.43378336057,318612361.6200981,2012247690.4270687,10.11222490385436,6.7,45.27631548049673,45.27631548049673,0.0,0.2642099444111038,7.185233209813212,7.185233209813212,7.185233209813212
 2006-11-14T19:00:00,78290.24020967293,281844864.7548225,1703657856.8091977,9.432147027585552,6.66666666666669,40.82340897960907,0.0,78538.88551265755,282739987.8455672,1711649926.3531263,9.604196190184693,6.7,45.27631548049673,45.27631548049673,0.0,0.2636936813124679,6.7,6.7,6.7
 2006-11-14T20:00:00,78217.26375059677,281582149.50214833,1701196783.211319,9.42814836888637,6.66666666666669,40.82340897960907,0.0,78465.32865513985,282475183.1585035,1709171544.367942,9.60000047497849,6.7,45.27631548049673,45.27631548049673,0.0,0.2631774182138319,6.7,6.7,6.7
 2006-11-14T21:00:00,78109.5866670008,281194512.0012028,1697564239.6682663,9.422246377222002,6.66666666666669,40.82340897960907,1.0,136861.40571904037,492701060.5885453,3382764418.349172,3.3183825218075285,-2.4491546087376483,45.27631548049673,45.27631548049673,0.0,0.2619861452811069,-0.6991546087376483,0.1646721088289392,0.1646721088289392
 2006-11-14T22:00:00,78199.71544483388,281518975.6014019,1700605082.7882652,9.427186997450695,6.66666666666669,40.82340897960907,1.0,128555.4733346432,462799704.0047156,3172759100.836971,1.6167968061966311,-3.8,45.27631548049673,45.27631548049673,0.0,0.3615890946281126,-3.8,-1.2969824443268048,-1.2969824443268048
 2006-11-14T23:00:00,78242.18389777311,281671862.0319832,1702037600.4320226,9.429514494632716,6.66666666666669,40.82340897960907,1.0,126519.82782088657,455471380.1551916,3120120565.019234,1.5272999115020918,-3.8,45.27631548049673,45.27631548049673,0.0,0.4652587099365877,-3.8,-1.3882421775043563,-1.3882421775043563
 2006-11-15T00:00:00,77842.8732109148,280234343.5592933,1688550920.002599,9.40760209780506,6.66666666666669,40.82340897960907,1.0,124458.73290800932,448051438.4688336,3066371120.880501,1.4359002627477893,-3.8,45.27631548049673,45.27631548049673,0.0,0.5656521090247338,-3.8,-1.4561257122902005,-1.4561257122902005
 2006-11-15T01:00:00,77839.55350328244,280222392.6118168,1688441140.3278155,9.407423718280713,6.66666666666669,40.82340897960907,1.0,122327.62103677512,440379435.7323904,3010365083.8154664,1.3406504712743337,-3.8,45.27631548049673,45.27631548049673,0.0,0.6628585566966235,-3.8,-1.5516435723882829,-1.5516435723882829
 2006-11-15T02:00:00,78003.16817783988,280811405.4402235,1693971424.2471368,9.416408961546932,6.666666666666689,40.82340897960907,1.0,118785.82099319636,427628955.5755068,2916124838.0049334,1.1803406995317711,-3.8,45.27631548049673,45.27631548049673,0.0,0.754821873980264,-3.8,-1.7244286610331432,-1.7244286610331432
 2006-11-15T03:00:00,77949.5780950347,280618481.1421249,1692161289.8115745,9.413467958733449,6.66666666666669,40.82340897960907,1.0,112506.01711073869,405021661.5986592,2745612713.056332,0.8901852345969167,-3.8,45.27631548049673,45.27631548049673,0.0,0.8374985489182086,-3.8,-2.0146607363007987,-2.0146607363007987
 2006-11-15T04:00:00,77610.38524172462,279397386.8702087,1680687249.4705143,9.39482576129969,6.66666666666669,40.82340897960907,1.0,103546.49719981287,372767389.9193264,2494129794.18935,0.462005065644235,-3.8,45.27631548049673,45.27631548049673,0.0,0.9056626019437812,-3.8,-2.42537629024869,-2.42537629024869
 2006-11-15T05:00:00,77308.97216835193,278312299.80606693,1670477102.902839,9.378237188675625,6.66666666666669,40.82340897960907,1.0,93964.02615971128,338270494.1749606,2213600158.306056,-0.0159439377415663,-3.8,45.27631548049673,45.27631548049673,0.0,0.955188560303946,-3.8,-2.885659562491389,-2.885659562491389
 2006-11-15T06:00:00,77481.2057877315,278932340.83583343,1676314694.2706156,9.387721580752428,6.66666666666669,40.82340897960907,1.0,86590.05731177134,311724206.32237685,1988413093.026077,-0.3998043969147336,-3.8,45.27631548049673,45.27631548049673,0.0,0.9860636461052288,-3.8,-3.277168560822154,-3.277168560822154
 2006-11-15T07:00:00,77477.85625844513,278920282.5304024,1676201681.9641943,9.387537971758606,6.66666666666669,40.82340897960907,0.0,23730.64588351338,85430325.18064818,484597992.06576586,4.948591579176045,4.126120989441417,15.092105160165575,45.27631548049673,0.0,0.994561489265012,2.376120989441417,2.376120989441417,2.376120989441417
 2006-11-15T08:00:00,76689.15253802498,276080949.13689,1649400813.4615638,9.34399501856883,6.66666666666669,40.82340897960907,0.0,76926.2883650427,276934638.1141537,1657051550.794961,9.511758737844936,6.7,45.27631548049673,45.27631548049673,0.0,0.994045226166376,6.7,6.7,6.7
 2006-11-15T09:00:00,76987.05091354583,277153383.2887649,1659533122.0111642,9.360456727386548,6.666666666666692,40.82340897960907,0.0,77225.57005840029,278012052.2102411,1667222098.4353154,9.52897883908463,6.7,45.27631548049673,45.27631548049673,0.0,0.99352896306774,6.7,6.7,6.7
 2006-11-15T10:00:00,77994.62572525757,280780652.6109272,1693677822.757069,9.41593198390355,6.66666666666669,40.82340897960907,0.0,78240.96556525705,281667476.0349254,1701601192.1750813,9.587184141888834,6.7,45.27631548049673,45.27631548049673,0.0,0.993012699969104,6.7,6.7,6.7
 2006-11-15T11:00:00,78064.22118603138,281031196.269713,1696031363.644565,9.41975585266512,6.66666666666669,40.82340897960907,0.0,78311.07227441443,281919860.1878919,1703969890.144732,9.59119438048676,6.7,45.27631548049673,45.27631548049673,0.0,0.9924964368704682,6.7,6.7,6.7
 2006-11-15T12:00:00,77306.95560402625,278305040.1744945,1670399177.0161257,9.37811067221305,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.08826648804027,9.08826648804027,0.0,45.27631548049673,14.835098994717852,0.9357693235036436,8.604260507016514,6.226717359272942,1.927715759420552
 2006-11-15T13:00:00,77566.12422636991,279238047.2149316,1679181403.5943997,9.392379252306794,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.561804799587312,9.561804799587312,0.0,45.27631548049673,15.098686796711158,0.8159421771495521,9.564464734640298,6.700006062661849,0.9716955085329256
 2006-11-15T14:00:00,77722.67465504548,279801628.7581637,1684488552.449693,9.401001820840564,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.571525829029463,9.571525829029463,0.0,45.27631548049673,16.104191972858125,0.692316901945612,9.5762086641921,6.700008736512664,1.4886315318319336
 2006-11-15T15:00:00,78252.63044237108,281709469.592536,1702379621.7103798,9.430070294608925,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.602014372297267,9.602014372297267,0.0,45.27631548049673,16.74985823146301,0.5689888268011364,9.590848320365277,6.699996563875755,1.775937005063877
 2006-11-15T16:00:00,78655.96956796125,283161490.4446605,1715974085.931664,9.452158083645491,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.625185963142007,9.625185963142007,0.0,45.27631548049673,17.287208139976396,0.4441629679871124,9.625601406386698,6.699995429477902,1.962952426567501
 2006-11-15T17:00:00,78591.91113024049,282930880.0688658,1713818814.5991051,9.448656235527354,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.621452777910877,9.621452777910877,0.0,45.27631548049673,18.181441245191746,0.3186644453008768,9.622269668628448,6.699934966464892,2.339546146227532
 2006-11-15T18:00:00,78580.22889315874,282888824.01537144,1713425722.4537904,9.448017547377804,6.66666666666669,40.82340897960907,0.0,88826.07242035003,319773860.71326005,2022555707.4539409,10.129661801930784,6.7,45.27631548049673,45.27631548049673,0.0,0.2658451099193812,7.186596928777866,7.186596928777866,7.186596928777866
 2006-11-15T19:00:00,78469.29789483905,282489472.4214206,1709690864.8001757,9.441949258582198,6.66666666666669,40.82340897960907,0.0,78719.36272758675,283389705.81931233,1717725183.159496,9.614480980759136,6.7,45.27631548049673,45.27631548049673,0.0,0.2653288468207453,6.7,6.7,6.7
 2006-11-15T20:00:00,78458.63417057258,282451083.0140613,1709331957.1286273,9.441366110312073,6.666666666666692,40.82340897960907,0.0,78708.62145123693,283351037.224453,1717363999.0662172,9.61386953833974,6.7,45.27631548049673,45.27631548049673,0.0,0.2648125837221093,6.7,6.7,6.7
 2006-11-15T21:00:00,78365.47089740122,282115695.2306444,1706193070.2237637,9.436266150083908,6.66666666666669,40.82340897960907,1.0,136647.6285088522,491931462.631868,3377446648.9076114,3.318224555129092,-2.440237539143657,45.27631548049673,45.27631548049673,0.0,0.2631687402233377,-0.6902375391436566,0.1656256416782215,0.1656256416782215
 2006-11-15T22:00:00,78352.67915015515,282069644.9405585,1705762369.3257334,9.435566351862986,6.66666666666669,40.82340897960907,1.0,128634.69342678232,463084896.3364164,3174800132.8798966,1.6202667374338076,-3.8,45.27631548049673,45.27631548049673,0.0,0.3628555326805669,-3.8,-1.298410807426191,-1.298410807426191
 2006-11-15T23:00:00,78200.85464854888,281523076.734776,1700642456.3414242,9.42724773481646,6.66666666666669,40.82340897960907,1.0,126346.19418076664,454846299.0507599,3115603288.3289685,1.5196186824862306,-3.8,45.27631548049673,45.27631548049673,0.0,0.466476965509904,-3.8,-1.3890908211599118,-1.3890908211599118
 2006-11-16T00:00:00,78876.08304005179,283953898.94418645,1723118992.3341398,9.463769535154364,6.666666666666692,40.82340897960907,1.0,124763.73770361778,449149455.733024,3074369868.788831,1.449503341740037,-3.8,45.27631548049673,45.27631548049673,0.0,0.5668360166049835,-3.8,-1.4570038809627723,-1.4570038809627723
 2006-11-16T01:00:00,78389.8749368569,282203549.77268475,1707015838.411257,9.437602950899604,6.666666666666692,40.82340897960907,1.0,122816.884167776,442140783.0039935,3023255732.644592,1.3625747151827596,-3.8,45.27631548049673,45.27631548049673,0.0,0.6639961093793664,-3.8,-1.553158820150106,-1.553158820150106
 2006-11-16T02:00:00,77525.01768038185,279090063.6493746,1677569868.12644,9.389763112643942,6.66666666666669,40.82340897960907,1.0,118975.53112477508,428311912.0491903,2921195973.0817585,1.1889678353741433,-3.8,45.27631548049673,45.27631548049673,0.0,0.7558757990500488,-3.8,-1.727147899525524,-1.727147899525524
 2006-11-16T03:00:00,78309.15830441027,281912969.89587694,1704295138.5744667,9.433182452967696,6.66666666666669,40.82340897960907,1.0,112864.64359485244,406312716.9414688,2755487672.2861214,0.9069931220325048,-3.8,45.27631548049673,45.27631548049673,0.0,0.8384104997248456,-3.8,-2.0189205782136663,-2.0189205782136663
 2006-11-16T04:00:00,78183.6676910753,281461203.68787104,1700062456.616204,9.426305379250486,6.66666666666669,40.82340897960907,1.0,104144.13344922372,374918880.4172053,2511233328.172557,0.4911351465129808,-3.8,45.27631548049673,45.27631548049673,0.0,0.9063704515945548,-3.8,-2.4308128329181344,-2.4308128329181344
 2006-11-16T05:00:00,78240.93376103799,281667361.53973675,1701994466.9846425,9.429444413544347,6.66666666666669,40.82340897960907,1.0,94960.28626874584,341857030.5674851,2243448191.168157,0.0349234498222972,-3.8,45.27631548049673,45.27631548049673,0.0,0.955663013090084,-3.8,-2.8909738116594883,-2.8909738116594883
 2006-11-16T06:00:00,78155.39775847836,281359431.930522,1699108928.8930695,9.424756128063535,6.66666666666669,40.82340897960907,1.0,87298.41245951153,314274284.85424155,2010396513.542064,-0.3623220661959401,-3.8,45.27631548049673,45.27631548049673,0.0,0.9863352345921144,-3.8,-3.281067713027807,-3.281067713027807
 2006-11-16T07:00:00,78030.80521427235,280910898.7713804,1694904663.0733352,9.417925240538189,6.66666666666669,40.82340897960907,0.0,24323.005067054048,87562818.24139455,505799541.7980939,5.028988224615389,4.17059440631384,15.092105160165575,45.27631548049673,0.0,0.9947651224051324,2.42059440631384,2.42059440631384,2.42059440631384
 2006-11-16T08:00:00,78192.99769734441,281494791.7104398,1700378231.405314,9.426818425434432,6.66666666666669,40.82340897960907,0.0,78441.02326359758,282387683.7489513,1708352415.3429446,9.598613761751247,6.7,45.27631548049673,45.27631548049673,0.0,0.9942488593064964,6.7,6.7,6.7
 2006-11-16T09:00:00,78386.54086815397,282191547.1253543,1706903395.0263536,9.437420246324832,6.66666666666669,40.82340897960907,0.0,78635.97226553499,283089500.1559259,1714918959.4340365,9.60973035175063,6.7,45.27631548049673,45.27631548049673,0.0,0.9937325962078604,6.7,6.7,6.7
 2006-11-16T10:00:00,78114.45295142687,281212030.62513673,1697725127.488928,9.422507815407094,6.66666666666669,40.82340897960907,0.0,78361.7112316157,282102160.4338165,1705675824.0771842,9.59408237655338,6.7,45.27631548049673,45.27631548049673,0.0,0.9932163331092244,6.7,6.7,6.7
 2006-11-16T11:00:00,78095.29338197927,281143056.1751254,1697080416.2651,9.421460294304916,6.66666666666669,40.82340897960907,0.0,78342.41524705371,282032694.8893933,1705027123.9456882,9.592984176176971,6.7,45.27631548049673,45.27631548049673,0.0,0.9927000700105884,6.7,6.7,6.7
 2006-11-16T12:00:00,78087.00280304208,281113210.0909515,1696801284.0119035,9.421006768840464,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.59249142726194,9.59249142726194,0.0,45.27631548049673,11.990766490471168,0.9405117170511916,9.111550004592138,6.699984349856449,1.5222097989081813
 2006-11-16T13:00:00,78102.31225954744,281168324.13437074,1697318346.516259,9.421846871161998,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.593371314467442,9.593371314467442,0.0,45.27631548049673,15.233027968589738,0.8160327519458437,9.591272399719,6.699982957049559,0.9941492902483878
 2006-11-16T14:00:00,77708.12629080315,279749254.6468914,1683991813.0205555,9.400194793645127,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.57065454203091,9.57065454203091,0.0,45.27631548049673,16.122849928621424,0.6917323990538224,9.578889568278006,6.699983330428562,1.4933155965409792
 2006-11-16T15:00:00,77271.47953234137,278177326.31642896,1669205293.1195188,9.37617088534347,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.545465789066853,9.545465789066853,0.0,45.27631548049673,16.456425148250677,0.5692759708906049,9.546411344776226,6.70000322092228,1.7149333304552823
 2006-11-16T16:00:00,77205.32299666728,277939162.7880022,1666960609.553432,9.372523949558662,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.541626122385487,9.541626122385487,0.0,45.27631548049673,16.701602128962957,0.4475940663735676,9.542079776754235,6.699988008250712,1.8372319927222869
 2006-11-16T17:00:00,77880.91262295534,280371285.44263923,1689831516.348577,9.409682778861097,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.580625257892615,9.580625257892615,0.0,45.27631548049673,17.688707381187026,0.3252021954438068,9.5699054926089,6.699997867463407,2.2178926815240705
 2006-11-16T18:00:00,77806.41438038975,280103091.7694031,1687315901.629109,9.405595542879055,6.66666666666669,40.82340897960907,0.0,87962.5536468057,316665193.1285005,1994590521.1090808,10.082346513778372,6.7,45.27631548049673,45.27631548049673,0.0,0.2731210127741639,7.184125866376747,7.184125866376747,7.184125866376747
 2006-11-16T19:00:00,76892.8816458913,276814373.9252087,1656339109.7533174,9.355267408205489,6.66666666666669,40.82340897960907,0.0,77130.61212270804,277670203.64174896,1664004185.1169372,9.523530716050248,6.7,45.27631548049673,45.27631548049673,0.0,0.272604749675528,6.7,6.7,6.7
 2006-11-16T20:00:00,77135.11569905402,277686416.5165944,1664568557.1719155,9.368637684362854,6.66666666666669,40.82340897960907,0.0,77374.76138813848,278549140.9972985,1672291414.1289806,9.537561814368928,6.7,45.27631548049673,45.27631548049673,0.0,0.272088486576892,6.7,6.7,6.7
 2006-11-16T21:00:00,77920.49129011687,280513768.6444208,1691175562.7403383,9.411866429819131,6.66666666666669,40.82340897960907,1.0,136626.9114752489,491856881.310896,3376871297.865793,3.282459625726837,-2.475181853063137,45.27631548049673,45.27631548049673,0.0,0.2709665404681329,-0.7251818530631372,0.1400684141636854,0.1400684141636854
 2006-11-16T22:00:00,78125.15330410481,281250551.8947773,1698089568.3334048,9.423099904158793,6.66666666666669,40.82340897960907,1.0,128258.98254209784,461732337.1515522,3165112247.7844834,1.6037960145613728,-3.8,45.27631548049673,45.27631548049673,0.0,0.3702829253744872,-3.8,-1.3065967433237289,-1.3065967433237289
 2006-11-16T23:00:00,78163.02058719318,281386874.1138955,1699367267.2716544,9.425175857118395,6.66666666666669,40.82340897960907,1.0,126295.8958148302,454665224.9333887,3114305864.424892,1.517412851882751,-3.8,45.27631548049673,45.27631548049673,0.0,0.4736274901146062,-3.8,-1.3940149416093135,-1.3940149416093135
 2006-11-17T00:00:00,78073.90615170293,281066062.1461306,1696359464.956867,9.420288933596298,6.66666666666669,40.82340897960907,1.0,124642.74569580966,448713884.5049149,3071197460.405864,1.4441083118701894,-3.8,45.27631548049673,45.27631548049673,0.0,0.5737847472278795,-3.8,-1.4622494268511186,-1.4622494268511186
 2006-11-17T01:00:00,77676.90373365823,279636853.4411696,1682939334.6857705,9.398484776337222,6.66666666666669,40.82340897960907,1.0,121920.53786707755,438913936.3214792,2999575572.4236856,1.322297980258193,-3.8,45.27631548049673,45.27631548049673,0.0,0.6706662588567744,-3.8,-1.5622930488685487,-1.5622930488685487
 2006-11-17T02:00:00,77439.40549764702,278781859.79152924,1674899143.962207,9.38542170710432,6.66666666666669,40.82340897960907,1.0,117685.30984937714,423667115.4577576,2886584963.712799,1.1300834920399327,-3.8,45.27631548049673,45.27631548049673,0.0,0.7620424689648679,-3.8,-1.7434789090274083,-1.7434789090274083
 2006-11-17T03:00:00,77466.87267761782,278880741.6394241,1675829872.4636035,9.386933878239113,6.66666666666669,40.82340897960907,1.0,111315.73601589502,400736649.657222,2712802636.5794563,0.8343389738919899,-3.8,45.27631548049673,45.27631548049673,0.0,0.8437271078056009,-3.8,-2.0443205521827363,-2.0443205521827363
 2006-11-17T04:00:00,77437.3624686745,278774504.88722813,1674829847.6917553,9.385309120272,6.66666666666669,40.82340897960907,1.0,102619.96603986248,369431877.74350494,2467617927.850686,0.4168511410669396,-3.8,45.27631548049673,45.27631548049673,0.0,0.9104750545282592,-3.8,-2.462910093012088,-2.462910093012088
 2006-11-17T05:00:00,77137.54535714125,277695163.28570855,1664658069.9708505,9.368783045569796,6.66666666666669,40.82340897960907,1.0,93120.93875719684,335235379.5259086,2188227889.19412,-0.059186078273725,-3.8,45.27631548049673,45.27631548049673,0.0,0.9583963376201722,-3.8,-2.921978930001381,-2.921978930001381
 2006-11-17T06:00:00,76525.95827944072,275493449.8059865,1643851368.970839,9.334978968047537,6.66666666666669,40.82340897960907,1.0,85117.2442918478,306422079.4506521,1942212969.852575,-0.4785904125794518,-3.8,45.27631548049673,45.27631548049673,0.0,0.9878903632997316,-3.8,-3.303564809101708,-3.303564809101708
 2006-11-17T07:00:00,75702.93375195011,272530561.5070205,1615727576.5305996,9.289288211750064,6.66666666666669,40.82340897960907,0.0,21980.03327319778,79128119.783512,416425943.7473736,4.633940383734385,3.927016155748575,15.092105160165575,45.27631548049673,0.0,0.9959283651871624,2.177016155748575,2.177016155748575,2.177016155748575
 2006-11-17T08:00:00,76152.25285049285,274148110.26177424,1631089870.660962,9.314246170817318,6.66666666666669,40.82340897960907,0.0,76390.77259065314,275006781.3263513,1638804783.9336114,9.480863359396984,6.7,45.27631548049673,45.27631548049673,0.0,0.9954121020885264,6.7,6.7,6.7
 2006-11-17T09:00:00,75654.78402427076,272357222.4873747,1614054804.3188472,9.286570839706805,6.66666666666669,40.82340897960907,0.0,75883.10075119649,273179162.7043074,1621434742.5580828,9.451450647072372,6.7,45.27631548049673,45.27631548049673,0.0,0.9948958389898904,6.7,6.7,6.7
