Date/Time,Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-11-17T10:00:00,75928.55391414587,273342794.0909251,1623434090.973399,9.301808475438207,6.66666666666669,40.82340897960907,0.0,76158.99419896156,274172379.1162616,1630878848.7558084,9.467442461253198,6.7,45.27631548049673,45.27631548049673,0.0,0.9943795758912544,6.7,6.7,6.7
 2006-11-17T11:00:00,75336.102157492,271209967.76697123,1603107898.43357,9.268786716478507,6.66666666666669,40.82340897960907,0.0,75562.00644322143,272023223.1955971,1610414089.6468458,9.432788591541676,6.7,45.27631548049673,45.27631548049673,0.0,0.9938633127926184,6.7,6.7,6.7
 2006-11-17T12:00:00,73905.18695726787,266058673.0461643,1553791909.112469,9.18867052875004,6.666666666666692,40.82340897960907,-1.0,0.0,0.0,0.0,9.348720626244594,9.348720626244594,0.0,45.27631548049673,11.128917645988537,0.9459986633920708,8.910639310934235,6.699994887206091,1.41549663486997
 2006-11-17T13:00:00,73999.43639761295,266397971.03140652,1557057937.8720336,9.19397617550925,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.354302202484815,9.354302202484815,0.0,45.27631548049673,13.91808744728723,0.8323225467679154,9.347077826533456,6.700008257290691,0.7336047782682362
 2006-11-17T14:00:00,75013.69021407314,270049284.7706633,1592059525.5135393,9.250837503359271,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.413949371981458,9.413949371981458,0.0,45.27631548049673,14.947830792015004,0.7172147170154588,9.402200466919714,6.699989391311831,1.215043308401368
 2006-11-17T15:00:00,76503.47179722849,275412498.47002256,1643067908.6506195,9.333706275449822,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.500925000538128,9.500925000538128,0.0,45.27631548049673,15.980740440761204,0.5993404700548958,9.485022321231696,6.700014432493731,1.5935445066335163
 2006-11-17T16:00:00,76577.37678218856,275678556.4158788,1645599947.9338422,9.337819837426164,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.50522119851761,9.50522119851761,0.0,45.27631548049673,16.43900643947813,0.4788824139587224,9.514642440663623,6.699997669328901,1.7626052307427968
 2006-11-17T17:00:00,76013.7793573721,273649605.6865396,1626372004.5199084,9.306581248384036,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.472460810697775,9.472460810697775,0.0,45.27631548049673,16.639528627931202,0.3594260834362444,9.474978148061629,6.700012873080841,1.9229480911461767
 2006-11-17T18:00:00,75832.31746393157,272996342.87015367,1620164762.8192573,9.296496838075614,6.66666666666669,40.82340897960907,0.0,85324.78047007741,307169209.6922787,1912386436.908669,9.94334433628928,6.7,45.27631548049673,45.27631548049673,0.0,0.3095007881878033,7.161018696120029,7.161018696120029,7.161018696120029
 2006-11-17T19:00:00,75273.76448348623,270985552.14055043,1601005668.2550187,9.265371100436758,6.66666666666669,40.82340897960907,0.0,75499.20283625252,271797130.21050906,1608298079.944507,9.429206351615113,6.7,45.27631548049673,45.27631548049673,0.0,0.3089845250891673,6.7,6.7,6.7
 2006-11-17T20:00:00,74638.17058000359,268697414.0880129,1579134610.3123322,9.229840197490764,6.66666666666669,40.82340897960907,0.0,74858.89546195396,269492023.66303426,1586282871.078738,9.391925395505869,6.7,45.27631548049673,45.27631548049673,0.0,0.3084682619905314,6.7,6.7,6.7
 2006-11-17T21:00:00,75655.49147176922,272359769.2983691,1614077454.8901043,9.28660765218754,6.66666666666669,40.82340897960907,1.0,133761.34058080617,481540826.0909021,3303780870.600494,2.9585854422634874,-2.6757333386963045,45.27631548049673,45.27631548049673,0.0,0.3092304198521021,-0.9257333386963044,0.0119700686117816,0.0119700686117816
 2006-11-17T22:00:00,75932.91789971835,273358504.43898606,1623601230.4122622,9.30207984227408,6.666666666666692,40.82340897960907,1.0,124354.86644679365,447677519.2084572,3063637995.723586,1.4312520222926342,-3.8,45.27631548049673,45.27631548049673,0.0,0.4086794674741515,-3.8,-1.3441416346136348,-1.3441416346136348
 2006-11-17T23:00:00,76199.94613467116,274319806.08481616,1632725402.773769,9.316903249933144,6.666666666666689,40.82340897960907,1.0,123021.29736758716,442876670.5233138,3028668536.2837925,1.3717815478459696,-3.8,45.27631548049673,45.27631548049673,0.0,0.5107274080968287,-3.8,-1.4185888323508662,-1.4185888323508662
 2006-11-18T00:00:00,75276.09126263349,270993928.5454805,1601040180.1525073,9.26542760401584,6.66666666666669,40.82340897960907,1.0,120191.14171075216,432688110.1587079,2953636966.673152,1.244155210222975,-3.8,45.27631548049673,45.27631548049673,0.0,0.6098066778060167,-3.8,-1.492602304449976,-1.492602304449976
 2006-11-18T01:00:00,75036.37777553637,270130959.99193096,1592837498.7409031,9.252101399735542,6.66666666666669,40.82340897960907,1.0,117192.70176285956,421893726.3462944,2873424129.8157697,1.107694334894904,-3.8,45.27631548049673,45.27631548049673,0.0,0.7050370401542466,-3.8,-1.6169285588744098,-1.6169285588744098
 2006-11-18T02:00:00,74715.1604359944,268974577.56957984,1581771044.138695,9.234123367508982,6.66666666666669,40.82340897960907,1.0,112077.21593752684,403477977.3750966,2733794281.333468,0.8700690043458211,-3.8,45.27631548049673,45.27631548049673,0.0,0.7934295944975406,-3.8,-1.838808626229549,-1.838808626229549
 2006-11-18T03:00:00,74349.34080724185,267657626.90607065,1569164270.6651154,9.21364304867681,6.66666666666669,40.82340897960907,1.0,104408.77270276051,375871581.7299379,2518970682.101753,0.504317677115152,-3.8,45.27631548049673,45.27631548049673,0.0,0.870237573702766,-3.8,-2.1866341890600287,-2.1866341890600287
 2006-11-18T04:00:00,75225.82399956422,270812966.3984312,1599354136.9135609,9.262688099004183,6.66666666666669,40.82340897960907,1.0,96478.75937454858,347323533.74837494,2288629537.8200245,0.111917053825904,-3.8,45.27631548049673,45.27631548049673,0.0,0.9303480314919932,-3.8,-2.6331195546295936,-2.6331195546295936
 2006-11-18T05:00:00,75677.13421200924,272437683.1632333,1614850565.762484,9.287863343043242,6.66666666666669,40.82340897960907,1.0,89817.11086210901,323341599.1035925,2087444778.2199152,-0.2309802942972042,-3.8,45.27631548049673,45.27631548049673,0.0,0.9711843185313176,-3.8,-3.076320240132997,-3.076320240132997
 2006-11-18T06:00:00,76279.29808890585,274605473.12006104,1635434834.3503532,9.32130508794958,6.66666666666669,40.82340897960907,1.0,82883.08246919095,298379096.88908744,1871741245.0936685,-0.5987778781285087,-3.8,45.27631548049673,45.27631548049673,0.0,0.9947062554687234,-3.8,-3.408736863513061,-3.408736863513061
 2006-11-18T07:00:00,76297.83405017521,274672202.5806308,1636072163.069282,9.32234048298256,6.66666666666669,40.82340897960907,0.0,22167.93292626684,79804558.53456062,427325681.60019165,4.553422583114188,3.8280234586930857,15.092105160165575,45.27631548049673,0.0,1.0,2.0780234586930857,2.0780234586930857,2.0780234586930857
 2006-11-18T08:00:00,75621.39868088475,272237035.25118506,1612936194.9063604,9.284753294513482,6.66666666666669,40.82340897960907,0.0,75855.33393160971,273079202.15379494,1620509400.2308514,9.4498843654632,6.7,45.27631548049673,45.27631548049673,0.0,1.0,6.7,6.7,6.7
 2006-11-18T09:00:00,75425.74730715492,271532690.30575764,1606230409.3333385,9.273859071825468,6.66666666666669,40.82340897960907,0.0,75652.34675558597,272348448.3201095,1613558401.180719,9.438114155742753,6.7,45.27631548049673,45.27631548049673,0.0,0.999977554521158,6.7,6.7,6.7
 2006-11-18T10:00:00,75472.03312158126,271699319.23769253,1607818802.3350682,9.276439558502505,6.66666666666669,40.82340897960907,0.0,75698.97187879281,272516298.7636541,1615157108.2536426,9.440821289288053,6.7,45.27631548049673,45.27631548049673,0.0,0.9995884881643834,6.7,6.7,6.7
 2006-11-18T11:00:00,75854.2995298398,273075478.30742323,1620913642.764047,9.297713511189537,6.66666666666669,40.82340897960907,0.0,76084.12744466512,273902858.8007945,1628339842.9057894,9.463143724976328,6.7,45.27631548049673,45.27631548049673,0.0,0.9990722250657476,6.7,6.7,6.7
 2006-11-18T12:00:00,76270.52666595858,274573895.9974509,1635143153.8570838,9.320831144471237,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.487347560082014,9.487347560082014,0.0,45.27631548049673,11.58021679838251,0.948918762699089,9.021745057313751,6.699947927862283,1.4560350632572858
 2006-11-18T13:00:00,76884.6118115906,276784602.52172613,1656059821.984418,9.354813643926692,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.52304652251246,9.52304652251246,0.0,45.27631548049673,14.759770531963568,0.8284356884240268,9.514902706965456,6.699991382759825,0.8765554205009197
 2006-11-18T14:00:00,76921.11015717043,276915996.5658136,1657304376.0751364,9.356835595998495,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.525183408103333,9.525183408103333,0.0,45.27631548049673,15.740499807366415,0.7066647774610312,9.530150301164332,6.700007562023522,1.3881507707879503
 2006-11-18T15:00:00,77305.23732646908,278298854.3752886,1670343109.9860272,9.378019562192014,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.54740766510594,9.54740766510594,0.0,45.27631548049673,16.35965086114724,0.5854036932391925,9.538041965820767,6.7000036894569215,1.6829267007216977
 2006-11-18T16:00:00,77963.27169205838,280667778.09141016,1692622222.5906444,9.414216871955697,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.585385381802842,9.585385381802842,0.0,45.27631548049673,16.926568555801015,0.462781663551719,9.580956066537253,6.700001242932172,1.874428406405316
 2006-11-18T17:00:00,78201.80311400817,281526491.21042943,1700675593.972238,9.427301571141792,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.599119594901325,9.599119594901325,0.0,45.27631548049673,17.73991158161002,0.3387419273859773,9.598131456246444,6.700007315998103,2.1980241862690573
 2006-11-18T18:00:00,77939.273423916,280581384.3260976,1691810557.7590756,9.412898135698244,6.66666666666669,40.82340897960907,0.0,88083.99005235491,317102364.18847764,1998772267.898869,10.089428106624004,6.7,45.27631548049673,45.27631548049673,0.0,0.2864270764608906,7.183562578459903,7.183562578459903,7.183562578459903
 2006-11-18T19:00:00,78022.12587152315,280879653.13748336,1694609677.491004,9.417445974606492,6.66666666666669,40.82340897960907,0.0,78268.67218099994,281767219.8515998,1702539208.128204,9.588772221243834,6.7,45.27631548049673,45.27631548049673,0.0,0.2859108133622547,6.7,6.7,6.7
 2006-11-18T20:00:00,78021.98770201448,280879155.7272521,1694606005.8900723,9.417440007843773,6.666666666666692,40.82340897960907,0.0,78268.51242110679,281766644.71598446,1702534824.0383918,9.588764815031922,6.7,45.27631548049673,45.27631548049673,0.0,0.2853945502636187,6.7,6.7,6.7
 2006-11-18T21:00:00,78046.30552075383,280966699.8747138,1695427521.1691155,9.418774751415464,6.66666666666669,40.82340897960907,1.0,135856.87093529155,489084735.3670496,3357455820.0742154,3.182398734286553,-2.5425556276134524,45.27631548049673,45.27631548049673,0.0,0.2847647503630035,-0.7925556276134519,0.097501328932705,0.097501328932705
 2006-11-18T22:00:00,78042.55989114924,280953215.60813725,1695301326.4567127,9.418569723456429,6.66666666666669,40.82340897960907,1.0,127658.04560654316,459568964.18355536,3149594312.27674,1.5774128640889569,-3.8,45.27631548049673,45.27631548049673,0.0,0.3842383984574242,-3.8,-1.3211281805891444,-1.3211281805891444
 2006-11-18T23:00:00,77948.42073401743,280614314.6424628,1692122194.7378187,9.413404434592133,6.66666666666669,40.82340897960907,1.0,125656.30064023424,452362682.3048432,3097661687.417836,1.4891109057770908,-3.8,45.27631548049673,45.27631548049673,0.0,0.4870874879303499,-3.8,-1.4030670146770097,-1.4030670146770097
 2006-11-19T00:00:00,77991.526589982,280769495.72393525,1693578225.1111455,9.415770109556142,6.666666666666692,40.82340897960907,1.0,124155.2568583269,446958924.6899769,3058439034.0519524,1.4224115032747031,-3.8,45.27631548049673,45.27631548049673,0.0,0.5868619450851683,-3.8,-1.4725972232612845,-1.4725972232612845
 2006-11-19T01:00:00,78028.88358485034,280903980.90546125,1694839827.6468458,9.417819893337493,6.66666666666669,40.82340897960907,1.0,121827.85294648667,438580270.607352,2997138974.5824137,1.3181540851104363,-3.8,45.27631548049673,45.27631548049673,0.0,0.6831867136089959,-3.8,-1.5806543915039135,-1.5806543915039135
 2006-11-19T02:00:00,77658.54053437528,279570745.923751,1682314849.789285,9.397470191375213,6.66666666666669,40.82340897960907,1.0,117125.58733383524,421652114.4018071,2871442434.695288,1.1043174936443227,-3.8,45.27631548049673,45.27631548049673,0.0,0.7735545912695833,-3.8,-1.7759746704392,-1.7759746704392
 2006-11-19T03:00:00,77972.89518121797,280702422.6523847,1692944168.4635022,9.414739980770266,6.666666666666688,40.82340897960907,1.0,110761.20152960822,398740325.5065896,2697494444.209092,0.8082821636286336,-3.8,45.27631548049673,45.27631548049673,0.0,0.8535607669189988,-3.8,-2.0939489824029223,-2.0939489824029223
 2006-11-19T04:00:00,78132.1470597381,281275729.4150571,1698325456.3498158,9.423483171624683,6.66666666666669,40.82340897960907,1.0,102079.09397626849,367484738.3145665,2452037644.6756444,0.3903125108222109,-3.8,45.27631548049673,45.27631548049673,0.0,0.9179648769331634,-3.8,-2.524083336051136,-2.524083336051136
 2006-11-19T05:00:00,77866.8785759576,280320762.8734474,1689365376.1615872,9.408925341596046,6.66666666666669,40.82340897960907,1.0,92710.79511475454,333758862.41311634,2175897525.0148582,-0.0802007217787433,-3.8,45.27631548049673,45.27631548049673,0.0,0.9633040159514809,-3.8,-2.9793582974574684,-2.9793582974574684
 2006-11-19T06:00:00,77723.2857675905,279803828.7633258,1684511126.434381,9.40103847770638,6.66666666666669,40.82340897960907,1.0,86968.92618527806,313088134.267001,1999434067.5272343,-0.3810335125303528,-3.8,45.27631548049673,45.27631548049673,0.0,0.9906416351753382,-3.8,-3.3440878942913748,-3.3440878942913748
 2006-11-19T07:00:00,78090.89276133185,281127213.94079465,1696931061.445937,9.421217653667098,6.66666666666669,40.82340897960907,0.0,23870.541303329464,85933948.69198608,489654212.6949265,4.797890236742144,3.966851406048148,15.092105160165575,45.27631548049673,0.0,0.997974622401252,2.216851406048149,2.216851406048149,2.216851406048149
 2006-11-19T08:00:00,78116.18938585119,281218281.7890643,1697785943.3771214,9.422606600469305,6.66666666666669,40.82340897960907,0.0,78366.73358863598,282120240.9190896,1705847306.9887748,9.594372723582111,6.7,45.27631548049673,45.27631548049673,0.0,0.9974583593026156,6.7,6.7,6.7
 2006-11-19T09:00:00,78025.62098028931,280892235.5290415,1694729539.6506047,9.417640701837604,6.66666666666669,40.82340897960907,0.0,78272.17191326931,281779818.8877695,1702659140.906313,9.588975356856784,6.7,45.27631548049673,45.27631548049673,0.0,0.9969420962039796,6.7,6.7,6.7
 2006-11-19T10:00:00,77965.7321280025,280676635.66080904,1692706674.5288217,9.41435407207289,6.66666666666669,40.82340897960907,0.0,78211.8049074388,281562497.6667797,1700621971.5775094,9.585526499112104,6.7,45.27631548049673,45.27631548049673,0.0,0.9964258331053438,6.7,6.7,6.7
 2006-11-19T11:00:00,77536.36248995484,279130904.9638374,1678180616.2711663,9.390753194969694,6.666666666666692,40.82340897960907,0.0,77779.0674276602,280004642.7395767,1685995119.828359,9.560763181560418,6.7,45.27631548049673,45.27631548049673,0.0,0.995909570006708,6.7,6.7,6.7
 2006-11-19T12:00:00,77340.76406380987,278426750.6297156,1671555170.8931053,9.379988728000376,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.549483417110006,9.549483417110006,0.0,45.27631548049673,11.81590737141027,0.9445928772244324,9.07412464657136,6.700013323787059,1.4921160399343742
 2006-11-19T13:00:00,77343.77502167255,278437590.0780212,1671657329.161271,9.380154709639196,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.54958679633015,9.54958679633015,0.0,45.27631548049673,14.981101490672197,0.8218762489498214,9.550371692753847,6.699937282320369,0.9327279785992244
 2006-11-19T14:00:00,77305.65550807801,278300359.8290808,1670364639.3392031,9.378054472043893,6.666666666666692,40.82340897960907,-1.0,0.0,0.0,0.0,9.547431267436508,9.547431267436508,0.0,45.27631548049673,15.891249715410533,0.6993290544067744,9.547488058760246,6.699997521533434,1.4329790723257918
 2006-11-19T15:00:00,77133.34723808088,277680050.05709124,1664516677.4694955,9.368553321767417,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.537478133737611,9.537478133737611,0.0,45.27631548049673,16.394434165483446,0.5773632983903093,9.540257325803864,6.700007612842891,1.696203843935815
 2006-11-19T16:00:00,76601.41983591917,275765111.40930897,1646422653.9290285,9.339156420960457,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.506619323819578,9.506619323819578,0.0,45.27631548049673,16.483852377858877,0.4564067594106015,9.513573261165988,6.699992052162327,1.785480259153557
 2006-11-19T17:00:00,75700.67560720698,272522432.18594515,1615647385.9012704,9.289157952569411,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.45414910524388,9.45414910524388,0.0,45.27631548049673,16.742846249502808,0.3369413540316761,9.46426906201302,6.69998472020706,1.9876344532297032
 2006-11-19T18:00:00,75509.69893589577,271834916.16922486,1609109302.9814882,9.278536109605698,6.66666666666669,40.82340897960907,0.0,84830.47778443072,305389720.0239506,1897304938.825842,9.917850955141658,6.7,45.27631548049673,45.27631548049673,0.0,0.2872899234453675,7.154663996609407,7.154663996609407,7.154663996609407
 2006-11-19T19:00:00,75804.64567715552,272896724.43775994,1619217254.7510352,9.29495750937737,6.666666666666689,40.82340897960907,0.0,76034.10601559613,273722781.6561461,1626632353.2354603,9.460252522274583,6.7,45.27631548049673,45.27631548049673,0.0,0.2867736603467316,6.7,6.7,6.7
 2006-11-19T20:00:00,75750.7941245987,272702858.8485553,1617373255.0502093,9.29196173007796,6.66666666666669,40.82340897960907,0.0,75979.84114346128,273527428.11646056,1624775763.9197512,9.457108780309824,6.7,45.27631548049673,45.27631548049673,0.0,0.2862573972480956,6.7,6.7,6.7
 2006-11-19T21:00:00,75717.63576680368,272583488.7604933,1616237964.8806877,9.290117324918308,6.66666666666669,40.82340897960907,1.0,134240.47043601135,483265693.5696409,3316062945.808018,3.0996056672138965,-2.555040879291244,45.27631548049673,45.27631548049673,0.0,0.2856481458032089,-0.8050408792912442,0.086127497542549,0.086127497542549
 2006-11-19T22:00:00,75699.00870332145,272516431.3319572,1615599883.9542046,9.289080693684411,6.66666666666669,40.82340897960907,1.0,124700.6504096435,448922341.4747165,3072702062.447275,1.4466665399417025,-3.8,45.27631548049673,45.27631548049673,0.0,0.3851268449758167,-3.8,-1.3220173011695735,-1.3220173011695735
 2006-11-19T23:00:00,76422.6825501148,275121657.1804132,1640322188.48165,9.329245354612633,6.66666666666669,40.82340897960907,1.0,123798.86262504432,445675905.45015967,3049104657.040507,1.4065373729961113,-3.8,45.27631548049673,45.27631548049673,0.0,0.4879454099673042,-3.8,-1.403636452349165,-1.403636452349165
 2006-11-20T00:00:00,76950.72361608247,277022605.0178969,1658313253.4813125,9.358474681434098,6.66666666666669,40.82340897960907,1.0,122937.29108258446,442574247.89730406,3026445290.7677813,1.3679999855228484,-3.8,45.27631548049673,45.27631548049673,0.0,0.5876952463375638,-3.8,-1.4732799984030496,-1.4732799984030496
 2006-11-20T01:00:00,76764.51487830112,276352253.56188405,1651979046.8564625,9.348183661181116,6.66666666666669,40.82340897960907,1.0,120320.35376998028,433153273.571929,2957133546.3310704,1.250104950637345,-3.8,45.27631548049673,45.27631548049673,0.0,0.6839829998000742,-3.8,-1.5818786830539526,-1.5818786830539526
 2006-11-20T02:00:00,77696.10809268837,279705989.1336781,1683571225.0019486,9.39951159215635,6.66666666666669,40.82340897960907,1.0,117241.28563797988,422068628.29672754,2874692991.6921,1.1098521046520031,-3.8,45.27631548049673,45.27631548049673,0.0,0.7742838365306564,-3.8,-1.778125137199443,-1.778125137199443
 2006-11-20T03:00:00,77396.4356241185,278627168.24682665,1673416162.8921666,9.383012547766077,6.66666666666669,40.82340897960907,1.0,110105.9618502911,396381462.661048,2679054267.54731,0.7768841431076502,-3.8,45.27631548049673,45.27631548049673,0.0,0.8541795367840611,-3.8,-2.097191380538853,-2.097191380538853
 2006-11-20T04:00:00,76455.78340603205,275240820.2617154,1641463164.541953,9.331098913222355,6.66666666666669,40.82340897960907,1.0,100099.4669151438,360358080.8945177,2394708182.9507,0.2926524748414502,-3.8,45.27631548049673,45.27631548049673,0.0,0.9184316184911626,-3.8,-2.528010620349576,-2.528010620349576
 2006-11-20T05:00:00,75811.19007553122,272920284.27191246,1619434359.354668,9.2953102850923,6.66666666666669,40.82340897960907,1.0,90380.07824039382,325368281.66541773,2105057009.3007183,-0.2009499252619135,-3.8,45.27631548049673,45.27631548049673,0.0,0.9636063739491584,-3.8,-2.9829670324969872,-2.9829670324969872
 2006-11-20T06:00:00,76018.4919571124,273666571.04560465,1626525803.968146,9.306831189471314,6.66666666666669,40.82340897960907,1.0,83675.41400795688,301231490.4286448,1896873145.346125,-0.5559124115910046,-3.8,45.27631548049673,45.27631548049673,0.0,0.9908094036613138,-3.8,-3.346589256244632,-3.346589256244632
 2006-11-20T07:00:00,76480.77387770943,275330785.959754,1642315686.7760718,9.332483968299664,6.66666666666669,40.82340897960907,0.0,22752.23345114912,81908040.42413683,448750073.7173363,4.785554352027984,4.023842539746469,15.092105160165575,45.27631548049673,0.0,0.998098910118298,2.273842539746469,2.273842539746469,2.273842539746469
 2006-11-20T08:00:00,76432.3294506049,275156386.0221777,1640663884.7869558,9.329800368795084,6.66666666666669,40.82340897960907,0.0,76669.30677528,276009504.391008,1648317110.7561543,9.496970156412706,6.7,45.27631548049673,45.27631548049673,0.0,0.997582647019662,6.7,6.7,6.7
 2006-11-20T09:00:00,75871.61202134055,273137803.276826,1621503036.504063,9.2986710807467,6.66666666666669,40.82340897960907,0.0,76101.56507034718,273965634.2532498,1628932980.3281746,9.464147997203517,6.7,45.27631548049673,45.27631548049673,0.0,0.9970663839210262,6.7,6.7,6.7
 2006-11-20T10:00:00,77041.47962368731,277349326.64527434,1661146904.072641,9.363080897843696,6.66666666666669,40.82340897960907,0.0,78665.52477127436,283195889.1765877,1715564155.6041338,9.610813966833708,6.7,45.27631548049673,45.27631548049673,0.0,0.9965501208223904,6.7,6.7,6.7
 2006-11-20T11:00:00,75721.42642537701,272597135.13135725,1616326666.2592998,9.290261827455184,6.666666666666692,40.82340897960907,0.0,78494.45350722234,282580032.62600034,1710101165.183623,9.60157299403628,6.7,45.27631548049673,45.27631548049673,0.0,0.9960338577237544,6.7,6.7,6.7
 2006-11-20T12:00:00,75341.0502307833,271227780.83081985,1603316432.12673,9.269125123469662,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.57114218439814,9.57114218439814,0.0,45.27631548049673,11.880697706224836,0.944473164333936,9.08928160381992,6.700016464317205,1.5002497042058274
 2006-11-20T13:00:00,76014.12243251987,273650840.75707155,1626381955.57413,9.30659743128016,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.605856632750896,9.605856632750896,0.0,45.27631548049673,15.25191123653835,0.8201266610752677,9.601736049253246,6.699990785266976,0.9839647921694722
 2006-11-20T14:00:00,76457.32407959558,275246366.6865441,1641514878.8829725,9.33118294279848,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.582046057217626,9.582046057217626,0.0,45.27631548049673,16.226781593035494,0.694917419739974,9.60016984962816,6.700014271676028,1.5073271916584094
 2006-11-20T15:00:00,76870.70043187033,276734521.5547332,1655591135.4914005,9.354052127720104,6.666666666666692,40.82340897960907,-1.0,0.0,0.0,0.0,9.522662761928856,9.522662761928856,0.0,45.27631548049673,16.266498539979484,0.5730000911691112,9.518473619560844,6.700013099160223,1.6731767524786954
 2006-11-20T16:00:00,77154.26752815273,277755363.10134983,1665227302.1392083,9.369707854765553,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.538997806180989,9.538997806180989,0.0,45.27631548049673,16.656060100462934,0.4518841611185063,9.537076453643028,6.699995850465079,1.8247248712124016
 2006-11-20T17:00:00,76927.22028597642,276937993.0295151,1657512460.4749289,9.357173667325824,6.666666666666692,40.82340897960907,-1.0,0.0,0.0,0.0,9.52581062555795,9.52581062555795,0.0,45.27631548049673,17.313410128592718,0.3302157411733406,9.530665258802754,6.6999639135871805,2.125302929727813
 2006-11-20T18:00:00,77171.45197373252,277817227.10543704,1665806709.6652155,9.370649244705929,6.666666666666692,40.82340897960907,0.0,87098.0951037224,313553142.3734007,1970024678.3794289,10.040869868518156,6.7,45.27631548049673,45.27631548049673,0.0,0.2792179246477603,7.169113233326499,7.169113233326499,7.169113233326499
 2006-11-20T19:00:00,77095.70247535962,277544528.91129464,1663235510.835976,9.366471847253797,6.66666666666669,40.82340897960907,0.0,78909.73916272093,284075060.9857954,1724067864.5638738,9.625216896895036,6.7,45.27631548049673,45.27631548049673,0.0,0.2787016615491244,6.7,6.7,6.7
 2006-11-20T20:00:00,75826.49056016823,272975366.0166056,1619936703.3924012,9.296126611139677,6.66666666666669,40.82340897960907,0.0,78526.4938784379,282695377.9623765,1711208805.6128092,9.603448755880024,6.7,45.27631548049673,45.27631548049673,0.0,0.2781853984504884,6.7,6.7,6.7
 2006-11-20T21:00:00,75352.62277839768,271269442.0022316,1603465658.6064425,9.269369934762056,6.66666666666669,40.82340897960907,1.0,134664.96145104847,484793861.2237746,3327043370.9418526,3.0813999564356647,-2.5920856180384604,45.27631548049673,45.27631548049673,0.0,0.2786528131690227,-0.8420856180384604,0.0910585273587797,0.0910585273587797
 2006-11-20T22:00:00,74712.6551061024,268965558.38196856,1581587122.0950208,9.233825508766456,6.66666666666669,40.82340897960907,1.0,123654.4270315625,445155937.313625,3045102571.112213,1.3997249027379464,-3.8,45.27631548049673,45.27631548049673,0.0,0.379032906114072,-3.8,-1.3158336587829698,-1.3158336587829698
 2006-11-20T23:00:00,73800.42167696252,265681518.03706503,1550155491.332185,9.182763244407708,6.66666666666669,40.82340897960907,1.0,120605.2233797776,434178804.1671995,2964765775.1937995,1.2630894309569387,-3.8,45.27631548049673,45.27631548049673,0.0,0.4820632206567832,-3.8,-1.399716071430401,-1.399716071430401
 2006-11-21T00:00:00,73772.90526886737,265582458.9679225,1549206195.522152,9.181221070262897,6.66666666666669,40.82340897960907,1.0,119075.40313857036,428671451.2988533,2923950441.660887,1.1936561735812432,-3.8,45.27631548049673,45.27631548049673,0.0,0.5819812450138199,-3.8,-1.4686566766712603,-1.4686566766712603
 2006-11-21T01:00:00,74940.68835043964,269786478.0615828,1589508949.7788577,9.246694300998056,6.66666666666669,40.82340897960907,1.0,118259.2865076388,425733431.4274996,2902120753.3407245,1.1565188499080632,-3.8,45.27631548049673,45.27631548049673,0.0,0.6785190150884911,-3.8,-1.5736165387733114,-1.5736165387733114
 2006-11-21T02:00:00,73912.58366244404,266085301.18479848,1553930443.3419695,9.188896699207817,6.66666666666669,40.82340897960907,1.0,111523.17560700644,401483432.1852231,2717031376.9887047,0.8414940342498188,-3.8,45.27631548049673,45.27631548049673,0.0,0.7692727559277103,-3.8,-1.7635728756754885,-1.7635728756754885
 2006-11-21T03:00:00,73488.15526276034,264557358.9459372,1539295336.0769672,9.165121340449186,6.66666666666669,40.82340897960907,1.0,105507.89379065514,379828417.6463585,2550416955.313,0.5578755365889808,-3.8,45.27631548049673,45.27631548049673,0.0,0.8499174892328166,-3.8,-2.0751495479934454,-2.0751495479934454
 2006-11-21T04:00:00,73853.10281474648,265871170.1330873,1551988567.395342,9.185740994344693,6.66666666666669,40.82340897960907,1.0,97488.2648462992,350957753.4466771,2318226091.3111625,0.1623441159066247,-3.8,45.27631548049673,45.27631548049673,0.0,0.9152057116601552,-3.8,-2.501146684882474,-2.501146684882474
 2006-11-21T05:00:00,73714.74173082598,265373070.2309736,1547194252.3325756,9.177952652785622,6.66666666666669,40.82340897960907,1.0,88433.30529781732,318359899.0721424,2045410376.48072,-0.3026281782341318,-3.8,45.27631548049673,45.27631548049673,0.0,0.9615082371903132,-3.8,-2.958102994634149,-2.958102994634149
 2006-11-21T06:00:00,73015.54501817883,262855962.0654437,1522864848.5024247,9.138430582812989,6.66666666666669,40.82340897960907,1.0,80712.02883623756,290563303.8104552,1801885990.6388032,-0.717951043211802,-3.8,45.27631548049673,45.27631548049673,0.0,0.9896410532006988,-3.8,-3.329242450321777,-3.329242450321777
 2006-11-21T07:00:00,71905.24711456728,258858889.61244217,1484040698.474445,9.075364224560188,6.666666666666692,40.82340897960907,0.0,20100.77354296143,72362784.75466114,315501025.572966,4.159930762805307,3.624207126692183,15.092105160165575,45.27631548049673,0.0,0.9972321869563208,1.874207126692183,1.874207126692183,1.874207126692183
 2006-11-21T08:00:00,72804.57872070596,262096483.39454144,1515486145.896711,9.126444557380651,6.66666666666669,40.82340897960907,0.0,73021.88127783146,262878772.6001932,1522569096.7499485,9.284018083146828,6.7,45.27631548049673,45.27631548049673,0.0,0.9967159238576848,6.7,6.7,6.7
 2006-11-21T09:00:00,75034.23049553785,270123229.78393626,1592735540.4307904,9.25193602619528,6.66666666666669,40.82340897960907,0.0,75257.99042828461,270928765.5418246,1599976683.5054338,9.415114076226,6.7,45.27631548049673,45.27631548049673,0.0,0.996199660759049,6.7,6.7,6.7
 2006-11-21T10:00:00,74499.15405084654,268196954.5830476,1574280304.49045,9.221954738670531,6.66666666666669,40.82340897960907,0.0,74718.84887653906,268987855.9555406,1581396278.689317,9.383648687079294,6.7,45.27631548049673,45.27631548049673,0.0,0.995683397660413,6.7,6.7,6.7
 2006-11-21T11:00:00,74803.13687072397,269291292.7346063,1584778982.0761125,9.239010141414278,6.66666666666669,40.82340897960907,0.0,75025.16208584084,270090583.509027,1591966946.4647925,9.401550145228128,6.7,45.27631548049673,45.27631548049673,0.0,0.9951671345617772,6.7,6.7,6.7
 2006-11-21T12:00:00,75767.92967960348,272764546.8465725,1617960369.3922377,9.292915553540643,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.458072002135152,9.458072002135152,0.0,45.27631548049673,11.495519800498109,0.94551561742516,8.99783991557697,6.699962656545257,1.4549643995698514
 2006-11-21T13:00:00,76312.49868653282,274724995.2715181,1636570865.9523396,9.323150708610736,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.489820404283677,9.489820404283677,0.0,45.27631548049673,14.614011892860164,0.8263992878540072,9.48196423289115,6.699986816553714,0.8597567894559219
 2006-11-21T14:00:00,76560.24844073142,275616894.3866331,1645024367.686538,9.336884644231215,6.666666666666689,40.82340897960907,-1.0,0.0,0.0,0.0,9.504250325747046,9.504250325747046,0.0,45.27631548049673,15.60326304443398,0.7059422050567729,9.505495108930244,6.7000073227664565,1.3632483949051415
 2006-11-21T15:00:00,75924.67240244384,273328820.6487978,1623315897.4015703,9.301616315169497,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.467230227111878,9.467230227111878,0.0,45.27631548049673,15.96434889182084,0.5861688662925051,9.477149042187111,6.699993398654651,1.600918736948674
 2006-11-21T16:00:00,76204.29063185428,274335446.27467537,1632871056.561203,9.317139910181492,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.48353488591832,9.48353488591832,0.0,45.27631548049673,16.18196150556889,0.467902957969884,9.472090763065555,6.700006601779434,1.7154140359685108
 2006-11-21T17:00:00,76515.5072227368,275455826.0018525,1643499325.180862,9.334406978588191,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.501618788103755,9.501618788103755,0.0,45.27631548049673,16.940960477666607,0.347997827140015,9.5039884678285,6.699975116755938,2.008095324446058
 2006-11-21T18:00:00,75916.70341265514,273300132.2855585,1623045838.6594677,9.301177543034363,6.666666666666692,40.82340897960907,0.0,85539.64889645188,307942736.0272268,1918351486.1561327,9.95341154012076,6.7,45.27631548049673,45.27631548049673,0.0,0.2975048890392573,7.1659991028202965,7.1659991028202965,7.1659991028202965
 2006-11-21T19:00:00,76352.60017704469,274869360.6373609,1637931109.220081,9.32536070353868,6.66666666666669,40.82340897960907,0.0,76586.25100648116,275710503.6233322,1645473223.8705518,9.492154536198957,6.7,45.27631548049673,45.27631548049673,0.0,0.2969886259406214,6.7,6.7,6.7
 2006-11-21T20:00:00,76229.5770355368,274426477.3279325,1633735146.6184714,9.318543742001774,6.666666666666689,40.82340897960907,0.0,76462.24036519382,275264065.31469774,1641247215.8684936,9.484999072148652,6.7,45.27631548049673,45.27631548049673,0.0,0.2964723628419854,6.7,6.7,6.7
 2006-11-21T21:00:00,75878.70096761966,273163323.48343074,1621751999.7309246,9.29907549114628,6.66666666666669,40.82340897960907,1.0,133904.99342949086,482057976.3461671,3307456270.0703464,3.003354330050105,-2.6370356683255296,45.27631548049673,45.27631548049673,0.0,0.2969934444391451,-0.8870356683255297,0.0440171488380046,0.0440171488380046
 2006-11-21T22:00:00,75245.44591035966,270883605.2772947,1600025782.6340675,9.263779265921592,6.66666666666669,40.82340897960907,1.0,123697.94226385928,445312592.1498933,3046393232.2211823,1.4019242928329374,-3.8,45.27631548049673,45.27631548049673,0.0,0.3967190543419662,-3.8,-1.3332446733627386,-1.3332446733627386
 2006-11-21T23:00:00,75891.85933957456,273210693.6224684,1622174371.7319086,9.299761956929649,6.66666666666669,40.82340897960907,1.0,122786.96947077896,442033090.0948043,3022494294.712725,1.3612803978609682,-3.8,45.27631548049673,45.27631548049673,0.0,0.4991495145806683,-3.8,-1.4110178933224795,-1.4110178933224795
 2006-11-22T00:00:00,76153.48322194941,274152539.5990179,1631141838.0738502,9.314330498251293,6.66666666666669,40.82340897960907,1.0,121550.46662031382,437581679.83312976,2989805000.224313,1.3056797745640516,-3.8,45.27631548049673,45.27631548049673,0.0,0.5985741651059224,-3.8,-1.482481994803613,-1.482481994803613
 2006-11-22T01:00:00,76748.72911350423,276295424.80861527,1651427464.155512,9.347287661670352,6.66666666666669,40.82340897960907,1.0,119791.16670387537,431248200.13395137,2943082985.200412,1.2262047414766892,-3.8,45.27631548049673,45.27631548049673,0.0,0.6943604179900058,-3.8,-1.5984909950789865,-1.5984909950789865
 2006-11-22T02:00:00,77242.36974984586,278072531.0994451,1668217767.9072022,9.374566449557326,6.66666666666669,40.82340897960907,1.0,115931.05583111769,417351800.99202377,2839198033.766683,1.0494537163057356,-3.8,45.27631548049673,45.27631548049673,0.0,0.7837541055886693,-3.8,-1.8070996509463475,-1.8070996509463475
 2006-11-22T03:00:00,77352.89304126633,278470414.9485588,1671966243.7945368,9.380656607845824,6.66666666666669,40.82340897960907,1.0,109032.20766262036,392515947.5854333,2649353992.20489,0.7263282411121937,-3.8,45.27631548049673,45.27631548049673,0.0,0.8621684141600784,-3.8,-2.140385839269729,-2.140385839269729
 2006-11-22T04:00:00,77220.45556083218,277993640.0189959,1667472913.467199,9.37335630165847,6.66666666666669,40.82340897960907,1.0,99888.32919552148,359597985.10387725,2388546709.062516,0.2821551247471088,-3.8,45.27631548049673,45.27631548049673,0.0,0.9244079145136272,-3.8,-2.579538538945522,-2.579538538945522
 2006-11-22T05:00:00,77365.00361152289,278514013.0014824,1672375501.6373284,9.381321542946168,6.66666666666669,40.82340897960907,1.0,91167.55254674469,328203189.16828084,2129259969.3564155,-0.1596895666704571,-3.8,45.27631548049673,45.27631548049673,0.0,0.967441190233578,-3.8,-3.02950001975044,-3.02950001975044
 2006-11-22T06:00:00,77150.08284154088,277740298.22954714,1665080491.900471,9.369469377569702,6.66666666666669,40.82340897960907,1.0,84275.09421987324,303390339.1915437,1915730323.6520405,-0.5237536003272196,-3.8,45.27631548049673,45.27631548049673,0.0,0.992919577057988,-3.8,-3.378354151285626,-3.378354151285626
 2006-11-22T07:00:00,77236.4191665038,278051108.9994136,1668012240.6829464,9.37423255762354,6.66666666666669,40.82340897960907,0.0,24167.135452942868,87001687.63059434,500605460.4707718,4.918922296426261,4.069320256871374,15.092105160165575,45.27631548049673,0.0,0.9996573081974546,2.3193202568713747,2.3193202568713747,2.3193202568713747
 2006-11-22T08:00:00,77623.57024602314,279444852.8856833,1681136288.3823085,9.395555302830903,6.66666666666669,40.82340897960907,0.0,77868.87651180482,280327955.4424974,1689036205.7262907,9.56591193109119,6.7,45.27631548049673,45.27631548049673,0.0,0.9991410450988186,6.7,6.7,6.7
 2006-11-22T09:00:00,77667.94073582753,279604586.6489791,1682638415.1501756,9.397995834594916,6.66666666666669,40.82340897960907,0.0,77911.69063513391,280482086.28648204,1690484317.3448863,9.568363576636209,6.7,45.27631548049673,45.27631548049673,0.0,0.9986247820001828,6.7,6.7,6.7
 2006-11-22T10:00:00,77320.83466258126,278355004.7852925,1670876780.5198035,9.378886576027318,6.66666666666669,40.82340897960907,0.0,77561.86921581693,279222729.176941,1678641227.3318446,9.548312702611502,6.7,45.27631548049673,45.27631548049673,0.0,0.9981085189015468,6.7,6.7,6.7
 2006-11-22T11:00:00,77187.20485985589,277873937.4954812,1666345440.4753568,9.371524487615536,6.66666666666669,40.82340897960907,0.0,77427.21336203413,278737968.1033229,1674079143.9370277,9.540588889696489,6.7,45.27631548049673,45.27631548049673,0.0,0.9975922558029108,6.7,6.7,6.7
 2006-11-22T12:00:00,77609.09913026176,279392756.8689424,1680644269.8482027,9.39475592270768,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.564996772451986,9.564996772451986,0.0,45.27631548049673,11.855969549770142,0.9460862217744448,9.085339762113692,6.700033568259376,1.4931848117326767
 2006-11-22T13:00:00,77642.82299501654,279514162.7820596,1681787482.0583065,9.396613314477346,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.56690757321426,9.56690757321426,0.0,45.27631548049673,15.071902059164708,0.8225169555312855,9.57013173609912,6.6999939137422695,0.9452911880956204
 2006-11-22T14:00:00,77638.66106694113,279499179.84098804,1681647155.3859138,9.396385315468338,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.566666779975582,9.566666779975582,0.0,45.27631548049673,15.992636484951968,0.6992800270924672,9.56447465054586,6.699992991516896,1.4530572938248465
 2006-11-22T15:00:00,77072.19143466321,277459889.1647876,1662427712.514414,9.365159504247687,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.533900970963858,9.533900970963858,0.0,45.27631548049673,16.42849684158141,0.5766577383187941,9.545382318517648,6.699994021626304,1.7036597592961715
 2006-11-22T16:00:00,76863.58822229817,276708917.6002735,1655348402.9103992,9.353657780566625,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.52183896879142,9.52183896879142,0.0,45.27631548049673,16.50770887080346,0.4559569924115453,9.516658041123488,6.69999607151336,1.7909178685274618
 2006-11-22T17:00:00,76346.05544506873,274845799.6022475,1637706572.4155786,9.324995921415494,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.49176258352052,9.49176258352052,0.0,45.27631548049673,17.05638284964111,0.335123492589683,9.50423013299437,6.69999602292447,2.0589427124160724
 2006-11-22T18:00:00,76074.38153867015,273867773.53921247,1628442329.0164175,9.309944765206318,6.66666666666669,40.82340897960907,0.0,85544.53857346419,307960338.864471,1920038014.1579063,9.956303893816566,6.7,45.27631548049673,45.27631548049673,0.0,0.2847854233126255,7.1598570075234464,7.1598570075234464,7.1598570075234464
 2006-11-22T19:00:00,75992.8896230824,273574402.6430967,1625656491.790568,9.305418821036026,6.66666666666669,40.82340897960907,0.0,76223.74592969629,274405485.34690666,1633113853.1938674,9.471227498923382,6.7,45.27631548049673,45.27631548049673,0.0,0.2842691602139895,6.7,6.7,6.7
 2006-11-22T20:00:00,76746.04378036034,276285757.6092972,1651333705.3148663,9.34713535508314,6.66666666666669,40.82340897960907,0.0,76982.70039794366,277137721.4325972,1658966519.2267504,9.515000992777631,6.7,45.27631548049673,45.27631548049673,0.0,0.2837528971153536,6.7,6.7,6.7
 2006-11-22T21:00:00,76740.2406070649,276264866.1854336,1651145006.5931118,9.346828702517758,6.66666666666669,40.82340897960907,1.0,134655.5769874696,484760077.1548906,3326734062.4068694,3.095456196918122,-2.577434201505881,45.27631548049673,45.27631548049673,0.0,0.2837497850305822,-0.8274342015058812,0.0863629164916943,0.0863629164916943
 2006-11-22T22:00:00,76063.82829294774,273829781.85461193,1628081920.9842165,9.309359231539474,6.666666666666689,40.82340897960907,1.0,125065.94152183666,450237389.478612,3082237228.9921684,1.462881151270203,-3.8,45.27631548049673,45.27631548049673,0.0,0.3836327567066648,-3.8,-1.3205196753502888,-1.3205196753502888
 2006-11-22T23:00:00,76656.75093551587,275964303.3678571,1648299174.0402794,9.342205212859051,6.66666666666669,40.82340897960907,1.0,123975.3005398442,446311081.9434391,3053733148.867732,1.414408830475163,-3.8,45.27631548049673,45.27631548049673,0.0,0.4865027210752964,-3.8,-1.4026784506188443,-1.4026784506188443
 2006-11-23T00:00:00,77133.26591955332,277679757.3103919,1664514628.5619974,9.368549978054558,6.66666666666669,40.82340897960907,1.0,123050.4505759215,442981622.07331735,3029423151.373671,1.3730645286442351,-3.8,45.27631548049673,45.27631548049673,0.0,0.5862939409524305,-3.8,-1.4721335260464896,-1.4721335260464896
 2006-11-23T01:00:00,76921.64742544846,276917930.7316145,1657323664.2531104,9.356866930818224,6.66666666666669,40.82340897960907,1.0,120421.83011945058,433518588.4300221,2959833871.464387,1.2546984199258808,-3.8,45.27631548049673,45.27631548049673,0.0,0.6826438302335731,-3.8,-1.579823704377927,-1.579823704377927
 2006-11-23T02:00:00,77102.63078655506,277569470.8315983,1663471871.800078,9.366855839948212,6.66666666666669,40.82340897960907,1.0,116450.4575112802,419221647.0406088,2853304769.5897064,1.0734588659440594,-3.8,45.27631548049673,45.27631548049673,0.0,0.7730572096327869,-3.8,-1.7745143963909602,-1.7745143963909602
 2006-11-23T03:00:00,77443.22549731655,278795611.7903396,1675028247.156098,9.38563147035238,6.66666666666669,40.82340897960907,1.0,110158.69746578964,396571310.8768426,2680740990.734385,0.7797618623149001,-3.8,45.27631548049673,45.27631548049673,0.0,0.8531384455907759,-3.8,-2.0917443125562545,-2.0917443125562545
 2006-11-23T04:00:00,77604.62215115876,279376639.7441716,1680495177.8368733,9.39451367699326,6.66666666666669,40.82340897960907,1.0,101510.13292727747,365436478.53819895,2435654771.7956133,0.3624070705557203,-3.8,45.27631548049673,45.27631548049673,0.0,0.9176460039555262,-3.8,-2.521408181848088,-2.521408181848088
 2006-11-23T05:00:00,77424.41806319718,278727905.02750987,1674389750.0796816,9.384594107006338,6.66666666666669,40.82340897960907,1.0,92260.2066501815,332136743.9406534,2162279923.138396,-0.1034106773777424,-3.8,45.27631548049673,45.27631548049673,0.0,0.9630972116549064,-3.8,-2.976895020867301,-2.976895020867301
 2006-11-23T06:00:00,77551.11767402914,279184023.6265049,1678681709.0264635,9.39156731530814,6.66666666666669,40.82340897960907,1.0,86842.270124708,312632172.4489488,1995301824.89315,-0.3880836220500773,-3.8,45.27631548049673,45.27631548049673,0.0,0.9905267697389324,-3.8,-3.3423773251262183,-3.3423773251262183
 2006-11-23T07:00:00,77648.43465221797,279534364.7479847,1681978151.358266,9.396923088366758,6.66666666666669,40.82340897960907,0.0,23450.69023317733,84422484.8394384,474596120.035934,4.748115550534967,3.942591382686951,15.092105160165575,45.27631548049673,0.0,0.997889494055712,2.192591382686951,2.192591382686951,2.192591382686951
 2006-11-23T08:00:00,77479.88291214293,278927578.4837145,1676270445.7661896,9.387649683636356,6.66666666666669,40.82340897960907,0.0,77725.99258233643,279813573.2964112,1684201877.6115663,9.557727237951648,6.7,45.27631548049673,45.27631548049673,0.0,0.9973732309570762,6.7,6.7,6.7
 2006-11-23T09:00:00,77852.41936654935,280268709.7195777,1688874278.2271469,9.40812746112636,6.66666666666669,40.82340897960907,0.0,78097.64555750454,281151524.0070163,1696764413.6223943,9.578995656229957,6.7,45.27631548049673,45.27631548049673,0.0,0.9968569678584404,6.7,6.7,6.7
 2006-11-23T10:00:00,77790.19112902068,280044688.0644744,1686770700.650951,9.404709703688797,6.66666666666669,40.82340897960907,0.0,78034.90414277893,280925654.91400415,1694645400.9586058,9.575408195146965,6.7,45.27631548049673,45.27631548049673,0.0,0.9963407047598046,6.7,6.7,6.7
 2006-11-23T11:00:00,77148.72165025385,277735397.94091386,1665035714.6357172,9.36939661665498,6.66666666666669,40.82340897960907,0.0,77388.44116087843,278598388.1791623,1672760729.4107635,9.538356538490277,6.7,45.27631548049673,45.27631548049673,0.0,0.9958244416611683,6.7,6.7,6.7
 2006-11-23T12:00:00,76895.40657064169,276823463.6543101,1656432671.149113,9.35541934733653,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.523714951438524,9.523714951438524,0.0,45.27631548049673,11.726298567903363,0.9449608373411494,9.052974344972869,6.700022716081627,1.481200973124678
 2006-11-23T13:00:00,76509.8453661475,275435443.3181311,1643302457.7319002,9.33408717272683,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.501274877074271,9.501274877074271,0.0,45.27631548049673,14.75572768342232,0.8236709683830186,9.508074862285238,6.699966915878264,0.8894963679042188
 2006-11-23T14:00:00,76622.34539211604,275840443.41161776,1647136149.482495,9.340315591397273,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.507835438189788,9.507835438189788,0.0,45.27631548049673,15.59776687721307,0.7033343264229295,9.5011802495199,6.699989989368754,1.3679937190414104
 2006-11-23T15:00:00,76780.12269777838,276408441.71200216,1652510990.9340904,9.34904789801268,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.517010589444933,9.517010589444933,0.0,45.27631548049673,16.24222423220122,0.582600217134929,9.51888404251662,6.7000035082909735,1.6608527533563489
 2006-11-23T16:00:00,76670.92218173835,276015319.8542581,1648794241.7504942,9.343009408601144,6.666666666666692,40.82340897960907,-1.0,0.0,0.0,0.0,9.510673407008236,9.510673407008236,0.0,45.27631548049673,16.45422395332437,0.4621974324673487,9.51115856500816,6.700002520118677,1.7756698241099205
 2006-11-23T17:00:00,76845.22321287797,276642803.5663607,1654725122.5514305,9.352645134877744,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.520763922340729,9.520763922340729,0.0,45.27631548049673,17.102882747253243,0.3415968892500311,9.517562705418811,6.699981838992634,2.055615367479364
 2006-11-23T18:00:00,76581.09533185906,275691943.1946926,1645730540.2125952,9.338031970455768,6.66666666666669,40.82340897960907,0.0,86366.07489761723,310917869.63142204,1944677267.9458272,9.997941912330855,6.7,45.27631548049673,45.27631548049673,0.0,0.2907140266581636,7.171438415774889,7.171438415774889,7.171438415774889
 2006-11-23T19:00:00,76423.62975713778,275125067.125696,1640366986.6102118,9.32931801714074,6.66666666666669,40.82340897960907,0.0,76657.80080734588,275968082.9064451,1647924898.218011,9.496306007162016,6.7,45.27631548049673,45.27631548049673,0.0,0.2901977635595276,6.7,6.7,6.7
 2006-11-23T20:00:00,76878.92121185447,276764116.362676,1655869169.07847,9.354503860665078,6.666666666666692,40.82340897960907,0.0,77116.59432057982,277619739.5540874,1663532765.4065614,9.522732670943263,6.7,45.27631548049673,45.27631548049673,0.0,0.2896815004608917,6.7,6.7,6.7
 2006-11-23T21:00:00,77314.48844387136,278332158.3979369,1670663337.9051783,9.378539769913878,6.66666666666669,40.82340897960907,1.0,136509.9241830374,491435727.0589346,3373628410.09848,3.1999248704000727,-2.5525498182823063,45.27631548049673,45.27631548049673,0.0,0.2892187847865833,-0.8025498182823062,0.08583878710497,0.08583878710497
 2006-11-23T22:00:00,77015.56989178722,277256051.610434,1660511941.9879391,9.36204691034404,6.66666666666669,40.82340897960907,1.0,126406.64107343568,455063907.8643684,3117146090.661238,1.5222411249771952,-3.8,45.27631548049673,45.27631548049673,0.0,0.3883311870185649,-3.8,-1.3251895775783138,-1.3251895775783138
 2006-11-23T23:00:00,77073.18941649781,277463481.8993921,1662471252.408775,9.36523015337468,6.66666666666669,40.82340897960907,1.0,124640.3780757296,448705361.0726265,3071149506.562405,1.4440271370173707,-3.8,45.27631548049673,45.27631548049673,0.0,0.4910406114720526,-3.8,-1.4056850648227903,-1.4056850648227903
