Date/Time,Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-11-24T00:00:00,76754.52365917554,276316285.1730319,1651630897.4533105,9.347618119244393,6.66666666666669,40.82340897960907,1.0,122675.32955607396,441631186.4018662,3019514301.0598907,1.3562109868392804,-3.8,45.27631548049673,45.27631548049673,0.0,0.5907013260010086,-3.8,-1.4757682696270742,-1.4757682696270742
 2006-11-24T01:00:00,76253.26838043783,274511766.1695762,1634554500.3351483,9.31987479685752,6.66666666666669,40.82340897960907,1.0,119612.84140459746,430606229.05655086,2938290086.243478,1.2180501512983115,-3.8,45.27631548049673,45.27631548049673,0.0,0.6868539351911322,-3.8,-1.5863512664217074,-1.5863512664217074
 2006-11-24T02:00:00,75844.46684717912,273040080.6498448,1620577293.662299,9.29716707520786,6.66666666666669,40.82340897960907,1.0,114805.2584819966,413298930.5351878,2808594948.386125,0.997376330620692,-3.8,45.27631548049673,45.27631548049673,0.0,0.7769100716468967,-3.8,-1.7859636636656122,-1.7859636636656122
 2006-11-24T03:00:00,76419.93692799461,275111772.94078064,1640226803.9878526,9.32909040663351,6.66666666666669,40.82340897960907,1.0,108702.80814257234,391330109.3132604,2640266939.250414,0.7108609175528872,-3.8,45.27631548049673,45.27631548049673,0.0,0.8564037067126291,-3.8,-2.1089668948259472,-2.1089668948259472
 2006-11-24T04:00:00,76734.20471310786,276243136.9671883,1650947607.466425,9.346507913038634,6.666666666666692,40.82340897960907,1.0,100214.39612959452,360771826.0665403,2398041370.068068,0.2983306001032725,-3.8,45.27631548049673,45.27631548049673,0.0,0.9201047882344704,-3.8,-2.542203168785828,-2.542203168785828
 2006-11-24T05:00:00,76907.62733839493,276867458.4182217,1656845991.3444655,9.356090876643089,6.66666666666669,40.82340897960907,1.0,91438.17770888394,329177439.7519822,2137478471.6398864,-0.1456812039551393,-3.8,45.27631548049673,45.27631548049673,0.0,0.9646868730441196,-3.8,-2.995934371090044,-2.995934371090044
 2006-11-24T06:00:00,76957.30256557399,277046289.2360664,1658536317.5212212,9.358837103826692,6.66666666666669,40.82340897960907,1.0,84622.45113737365,304640824.0945451,1926721226.9736173,-0.5050080081966823,-3.8,45.27631548049673,45.27631548049673,0.0,0.9914072804143944,-3.8,-3.355532065119467,-3.355532065119467
 2006-11-24T07:00:00,76337.2298537577,274814027.4735277,1637413055.6948686,9.324518983781248,6.66666666666669,40.82340897960907,0.0,22250.67784165913,80102440.22997287,430517136.3574319,4.577198167382605,3.846386198733218,15.092105160165575,45.27631548049673,0.0,0.998541371768622,2.096386198733218,2.096386198733218,2.096386198733218
 2006-11-24T08:00:00,76380.83213702195,274970995.693279,1638903521.273545,9.32694043680439,6.66666666666669,40.82340897960907,0.0,76620.30951981145,275833114.2713212,1646643835.9639428,9.494136889126365,6.7,45.27631548049673,45.27631548049673,0.0,0.998025108669986,6.7,6.7,6.7
 2006-11-24T09:00:00,76428.54101535172,275142747.6552662,1640533553.703158,9.329588630672816,6.66666666666669,40.82340897960907,0.0,76662.73108490459,275985831.9056565,1648091958.6539726,9.496588874077604,6.7,45.27631548049673,45.27631548049673,0.0,0.99750884557135,6.7,6.7,6.7
 2006-11-24T10:00:00,76337.36837209553,274814526.1395439,1637424781.7873898,9.324537968992606,6.66666666666669,40.82340897960907,0.0,76570.86717552933,275655121.83190554,1644962313.260708,9.491289776748554,6.7,45.27631548049673,45.27631548049673,0.0,0.9969925824727142,6.7,6.7,6.7
 2006-11-24T11:00:00,77162.24774664958,277784091.88793844,1665486377.3850985,9.37012888627459,6.66666666666669,40.82340897960907,0.0,77402.11571383539,278647616.5698073,1673215923.7656753,9.53912704175126,6.7,45.27631548049673,45.27631548049673,0.0,0.9964763193740782,6.7,6.7,6.7
 2006-11-24T12:00:00,77247.84342439346,278092236.3278164,1668399453.3733852,9.374861679599029,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.544107338158849,9.544107338158849,0.0,45.27631548049673,11.807116403460135,0.945093997914012,9.072939573916088,6.70001646137755,1.4893242211645668
 2006-11-24T13:00:00,77405.89851613798,278661234.65809673,1673759195.8159654,9.383569670837796,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.553222848370543,9.553222848370543,0.0,45.27631548049673,14.95627888307916,0.8227789141975806,9.546081406495684,6.699995844629075,0.9266659759282272
 2006-11-24T14:00:00,77898.35571609017,280434080.57792455,1690429683.911878,9.41065455651436,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.581638809924344,9.581638809924344,0.0,45.27631548049673,16.074520538532724,0.6994262779168404,9.578425894574588,6.699991845325775,1.4688833072670715
 2006-11-24T15:00:00,78111.0607993616,281199818.8777018,1697613875.8837695,9.422327024161293,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.593877428327437,9.593877428327437,0.0,45.27631548049673,16.74114686685441,0.5756048259739713,9.592652809134488,6.6999847124524265,1.7691266699755357
 2006-11-24T16:00:00,78022.45353070671,280880832.71054417,1694622270.0250068,9.41746642503232,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.588790452321108,9.588790452321108,0.0,45.27631548049673,17.024077972913027,0.4517908477150338,9.590984887938657,6.699997251462045,1.902091989484339
 2006-11-24T17:00:00,77931.4589425114,280553252.1930411,1691549145.0090303,9.412473382424796,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.583563295688675,9.583563295688675,0.0,45.27631548049673,17.749925051549926,0.3280045748168558,9.583500972301536,6.700008177537993,2.22421662936516
 2006-11-24T18:00:00,77790.45283312083,280045630.1992349,1686782453.533258,9.40472878205497,6.66666666666669,40.82340897960907,0.0,87852.29753405183,316268271.1225866,1991865290.165224,10.077757114726325,6.7,45.27631548049673,45.27631548049673,0.0,0.2759272437807892,7.180614628429918,7.180614628429918,7.180614628429918
 2006-11-24T19:00:00,77850.03901802782,280260140.46490014,1688797064.0173218,9.408001978761028,6.666666666666689,40.82340897960907,0.0,78095.24567054234,281142884.41395247,1696686650.3111684,9.578864073322109,6.7,45.27631548049673,45.27631548049673,0.0,0.2754109806821532,6.7,6.7,6.7
 2006-11-24T20:00:00,77875.0956591443,280350344.37291944,1689644368.6528113,9.409378624939892,6.66666666666669,40.82340897960907,0.0,78120.48916951986,281233761.0102715,1697539505.3053656,9.580307966878674,6.7,45.27631548049673,45.27631548049673,0.0,0.2748947175835173,6.7,6.7,6.7
 2006-11-24T21:00:00,77904.61857721237,280456626.87796456,1690642101.3656905,9.410999669664166,6.66666666666669,40.82340897960907,1.0,135919.5822743633,489310496.1877078,3359047388.9910374,3.192588300229513,-2.535036810306912,45.27631548049673,45.27631548049673,0.0,0.27453464793216,-0.7850368103069115,0.1162456714290884,0.1162456714290884
 2006-11-24T22:00:00,77434.23677071293,278763252.37456656,1674713660.2783136,9.385120449286124,6.66666666666669,40.82340897960907,1.0,127088.68475998715,457519265.1359537,3134822558.1667223,1.5522961973472051,-3.8,45.27631548049673,45.27631548049673,0.0,0.3745117066393513,-3.8,-1.3111146500702615,-1.3111146500702615
 2006-11-24T23:00:00,76398.45360208259,275034432.96749735,1639500424.425141,9.32791023402234,6.66666666666669,40.82340897960907,1.0,123772.08815386536,445579517.3539153,3048368958.443758,1.4052852409096637,-3.8,45.27631548049673,45.27631548049673,0.0,0.4777028426253221,-3.8,-1.396782233270207,-1.396782233270207
 2006-11-25T00:00:00,75000.81260777974,270002925.3880071,1591600798.2848496,9.250092417889336,6.66666666666669,40.82340897960907,1.0,120427.28600718731,433538229.6258743,2959966152.187244,1.254923005180617,-3.8,45.27631548049673,45.27631548049673,0.0,0.5777447514010378,-3.8,-1.4653135355646267,-1.4653135355646267
 2006-11-25T01:00:00,76401.9730648533,275047103.0334719,1639548619.63932,9.327989229732951,6.66666666666669,40.82340897960907,1.0,120010.19446598252,432036700.077537,2948926647.907965,1.2361456571602902,-3.8,45.27631548049673,45.27631548049673,0.0,0.6744623115753684,-3.8,-1.567687774876094,-1.567687774876094
 2006-11-25T02:00:00,77726.83090138675,279816591.24499226,1684630164.8612356,9.401231890840815,6.66666666666669,40.82340897960907,1.0,117701.57602692345,423725673.6969244,2887037128.87805,1.1308532913110092,-3.8,45.27631548049673,45.27631548049673,0.0,0.7655417215699724,-3.8,-1.7530733590483172,-1.7530733590483172
 2006-11-25T03:00:00,77656.52307090866,279563483.0552712,1682250953.5976949,9.39736632854136,6.66666666666669,40.82340897960907,1.0,111107.85200701225,399988267.2252441,2707007016.9623737,0.824472346374315,-3.8,45.27631548049673,45.27631548049673,0.0,0.8467290054255933,-3.8,-2.059098335119398,-2.059098335119398
 2006-11-25T04:00:00,77574.65523558175,279268758.8480943,1679480579.326881,9.392865235197736,6.666666666666692,40.82340897960907,1.0,102286.88834086317,368232798.0271074,2458060376.2874985,0.4005723137964381,-3.8,45.27631548049673,45.27631548049673,0.0,0.9127756974942784,-3.8,-2.481336227788452,-2.481336227788452
 2006-11-25T05:00:00,77616.8768611338,279420756.70008165,1680910176.5245051,9.395187919628183,6.66666666666669,40.82340897960907,1.0,94646.2509720808,340726503.49949086,2233796663.095377,0.0184709018326919,-3.8,45.27631548049673,45.27631548049673,0.0,0.9599149063543192,-3.8,-2.9394958711180497,-2.9394958711180497
 2006-11-25T06:00:00,77477.60165140327,278919365.9450517,1676192938.7493348,9.38752375175256,6.666666666666689,40.82340897960907,1.0,85930.90070608295,309351242.5418986,1967796923.9374888,-0.4349599410536871,-3.8,45.27631548049673,45.27631548049673,0.0,0.9887473281242644,-3.8,-3.3160871349049885,-3.3160871349049885
 2006-11-25T07:00:00,77097.35065428818,277550462.35543746,1663292936.701391,9.366565129122703,6.666666666666689,40.82340897960907,0.0,22937.423781073,82574725.61186281,455908870.20345056,4.67633397046426,3.902480229451321,15.092105160165575,45.27631548049673,0.0,0.9965673472239266,2.152480229451321,2.152480229451321,2.152480229451321
 2006-11-25T08:00:00,75482.75476463977,271737917.1527032,1608120183.7925818,9.276929817258695,6.66666666666669,40.82340897960907,0.0,75714.3661145743,272571718.0124675,1615616525.912014,9.44159768115512,6.7,45.27631548049673,45.27631548049673,0.0,0.9960510841252906,6.7,6.7,6.7
 2006-11-25T09:00:00,72795.06831079353,262062245.9188567,1515126624.3088713,9.12586079778679,6.66666666666669,40.82340897960907,0.0,73002.44227701948,262808792.19727013,1521861392.638808,9.2828187127174,6.7,45.27631548049673,45.27631548049673,0.0,0.9955348210266548,6.7,6.7,6.7
 2006-11-25T10:00:00,73004.07207406432,262814659.4666316,1522438362.6580708,9.137738029535546,6.66666666666669,40.82340897960907,0.0,73213.03490487637,263566925.6575549,1529223206.76377,9.295288270669746,6.7,45.27631548049673,45.27631548049673,0.0,0.9950185579280189,6.7,6.7,6.7
 2006-11-25T11:00:00,72393.35522476213,260616078.80914363,1501088150.038236,9.103056476974078,6.66666666666669,40.82340897960907,0.0,72597.88432455005,261352383.56838012,1507734109.4514086,9.258890072263124,6.7,45.27631548049673,45.27631548049673,0.0,0.9945022948293828,6.7,6.7,6.7
 2006-11-25T12:00:00,71272.59450979064,256581340.2352463,1461792438.052299,9.039225108411015,6.666666666666689,40.82340897960907,-1.0,0.0,0.0,0.0,9.19188344477124,9.19188344477124,0.0,45.27631548049673,10.557746470925949,0.9496452159512512,8.776581262089643,6.699968967452968,1.3549915400311303
 2006-11-25T13:00:00,72453.84777380397,260833851.98569432,1503237280.653061,9.106547230113794,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.262537193397078,9.262537193397078,0.0,45.27631548049673,13.369112875793409,0.8417063822202349,9.242945910516202,6.699979742717429,0.6282965585618024
 2006-11-25T14:00:00,71950.52532530836,259021891.1711101,1485589172.6660676,9.077879910529177,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.232483549335472,9.232483549335472,0.0,45.27631548049673,14.039246663063755,0.7312173935318063,9.254922356681451,6.700011569839894,1.0156569882274138
 2006-11-25T15:00:00,71922.65232664988,258921548.3759396,1484637655.761091,9.076334035648111,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.230861848939654,9.230861848939654,0.0,45.27631548049673,14.25461634276536,0.6234094948843167,9.215367695085568,6.700008362938466,1.2250675076540418
 2006-11-25T16:00:00,72321.15860485741,260356170.9774868,1498627232.6504416,9.0990583407715,6.666666666666689,40.82340897960907,-1.0,0.0,0.0,0.0,9.254695925484478,9.254695925484478,0.0,45.27631548049673,14.721168096043328,0.5142660373813854,9.258328459867988,6.699998698570259,1.3899433675159951
 2006-11-25T17:00:00,72503.7442666259,261013479.3598532,1505013827.1631844,9.109432772492868,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.265588783623931,9.265588783623931,0.0,45.27631548049673,14.94770551305234,0.404913699051499,9.260032213102251,6.700003836243391,1.505177750449466
 2006-11-25T18:00:00,72260.5562685728,260138002.566862,1496500383.3341813,9.095603533355858,6.66666666666669,40.82340897960907,0.0,80861.74553716561,291102283.9337962,1768153571.6395068,9.69931903602267,6.7,45.27631548049673,45.27631548049673,0.0,0.3587844655290887,7.129872848208748,7.129872848208748,7.129872848208748
 2006-11-25T19:00:00,73863.38887409892,265908199.9467561,1552267998.9868562,9.18619565988653,6.66666666666669,40.82340897960907,0.0,74078.5930515733,266682934.985664,1559246044.495392,9.346135797796508,6.7,45.27631548049673,45.27631548049673,0.0,0.3582682024304528,6.7,6.7,6.7
 2006-11-25T20:00:00,74344.4166908665,267639900.0871193,1568982534.171658,9.21334792537828,6.666666666666692,40.82340897960907,0.0,74563.00669522969,268426824.1028269,1576065186.2380092,9.374621519755548,6.7,45.27631548049673,45.27631548049673,0.0,0.3577519393318168,6.7,6.7,6.7
 2006-11-25T21:00:00,71498.7286544268,257395423.15593648,1469581770.3430572,9.05187928931612,6.66666666666669,40.82340897960907,1.0,128364.4674601494,462112082.85653776,3162589001.997664,2.617742781294008,-2.77693120787559,45.27631548049673,45.27631548049673,0.0,0.3588742497295723,-1.0269312078755897,-0.0831186235797296,-0.0831186235797296
 2006-11-25T22:00:00,68986.51064298645,248351438.31475124,1380567324.1031194,8.90729430070707,6.66666666666669,40.82340897960907,1.0,114347.80801064252,411652108.8383131,2796270652.5654097,0.9764072331649184,-3.8,45.27631548049673,45.27631548049673,0.0,0.4571078443004902,-3.8,-1.382481878028565,-1.382481878028565
 2006-11-25T23:00:00,71510.14553090467,257436523.9112568,1469951064.3590329,9.052479459163353,6.666666666666692,40.82340897960907,1.0,116187.87748233088,418276358.9363912,2846205984.252945,1.06137991683086,-3.8,45.27631548049673,45.27631548049673,0.0,0.5577312356829879,-3.8,-1.450356042957422,-1.450356042957422
 2006-11-26T00:00:00,73324.02568138174,263966492.4529743,1533622635.3145654,9.15590591384312,6.66666666666669,40.82340897960907,1.0,116594.8729240601,419741542.52661633,2857278416.79069,1.0802222356330775,-3.8,45.27631548049673,45.27631548049673,0.0,0.6552399828630354,-3.8,-1.5418017306328524,-1.5418017306328524
 2006-11-26T01:00:00,73176.6667483487,263436000.2940553,1528494504.9947865,9.14757549467699,6.66666666666669,40.82340897960907,1.0,112904.67939538082,406456845.8233708,2756724793.805998,0.909102727797162,-3.8,45.27631548049673,45.27631548049673,0.0,0.7477471336045355,-3.8,-1.7066999938920686,-1.7066999938920686
 2006-11-26T02:00:00,72942.55242299817,262593188.7227934,1520337865.5693638,9.134325488300414,6.66666666666669,40.82340897960907,1.0,106777.5829047878,384399298.457236,2586155195.197107,0.6187269828115103,-3.8,45.27631548049673,45.27631548049673,0.0,0.8313525069211165,-3.8,-1.9866700471159744,-1.9866700471159744
 2006-11-26T03:00:00,73798.97255790145,265676301.2084452,1550095159.750248,9.182665330499445,6.66666666666669,40.82340897960907,1.0,99642.7022498719,358713728.0995388,2381647096.1243343,0.2704075215914525,-3.8,45.27631548049673,45.27631548049673,0.0,0.900863705073213,-3.8,-2.38926486074631,-2.38926486074631
 2006-11-26T04:00:00,74644.81969886308,268721350.915907,1579364270.640342,9.23021327911261,6.66666666666669,40.82340897960907,1.0,91568.69792080148,329647312.51488537,2141376303.340818,-0.1390387156827132,-3.8,45.27631548049673,45.27631548049673,0.0,0.9519483757826296,-3.8,-2.849891301667825,-2.849891301667825
 2006-11-26T05:00:00,74211.73768319568,267162255.65950447,1564399390.9553547,9.205902483752638,6.66666666666669,40.82340897960907,1.0,83472.30895062437,300500312.2222477,1890166629.757916,-0.5673582524077225,-3.8,45.27631548049673,45.27631548049673,0.0,0.9841959429991096,-3.8,-3.25059079030866,-3.25059079030866
 2006-11-26T06:00:00,74336.1326843979,267610077.6638325,1568702085.1156943,9.212892275837964,6.66666666666669,40.82340897960907,1.0,39674.79403769704,142829258.53570935,879069884.6035166,0.2230658021055821,-1.2806443056920953,22.638157740248364,45.27631548049673,0.0,0.9991888727453038,-2.509435468587877,-2.3429708322729867,-2.3429708322729867
 2006-11-26T07:00:00,75159.31143064336,270573521.1503161,1597074849.6863277,9.258985165203155,6.66666666666669,40.82340897960907,0.0,59760.451922145054,215137626.9197222,1220701760.491592,8.64473396970541,6.57299467593766,37.73026290041394,45.27631548049673,0.0,1.0,6.05178583883344,6.05178583883344,6.05178583883344
 2006-11-26T08:00:00,74715.60812795676,268976189.2606443,1581788893.8730698,9.234152339882668,6.66666666666669,40.82340897960907,0.0,74936.96117378258,269773060.22561723,1588956457.320929,9.396452661185512,6.7,45.27631548049673,45.27631548049673,0.0,0.9999346392543852,6.7,6.7,6.7
 2006-11-26T09:00:00,74749.95411772847,269099834.82382256,1582980513.5669923,9.236088108809511,6.66666666666669,40.82340897960907,0.0,74971.5968436125,269897748.637005,1590157180.0982318,9.398486229733324,6.7,45.27631548049673,45.27631548049673,0.0,0.9994820811847932,6.7,6.7,6.7
 2006-11-26T10:00:00,75393.42075561684,271416314.7202206,1605120064.5542276,9.272055220949891,6.66666666666669,40.82340897960907,0.0,75619.82821550772,272231381.5758278,1612442384.8473434,9.436224281526044,6.7,45.27631548049673,45.27631548049673,0.0,0.9989658180861576,6.7,6.7,6.7
 2006-11-26T11:00:00,75451.930366625,271626949.31985,1607128871.457804,9.275318697901534,6.66666666666669,40.82340897960907,0.0,75678.75499822773,272443517.99361986,1614463836.6316576,9.43964734457992,6.7,45.27631548049673,45.27631548049673,0.0,0.9984495549875212,6.7,6.7,6.7
 2006-11-26T12:00:00,75247.39964641868,270890638.7271073,1600106470.9805532,9.263910220618994,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.427646714748066,9.427646714748066,0.0,45.27631548049673,11.380487896417954,0.9492777248860788,8.97402971385704,6.699970138574272,1.434060411560213
 2006-11-26T13:00:00,75955.57502899307,273440070.10437506,1624368361.7278452,9.303326207218786,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.469038314017247,9.469038314017247,0.0,45.27631548049673,14.454034924424487,0.8314981134148454,9.456263074547454,6.700003145962551,0.8190250765901755
 2006-11-26T14:00:00,76181.43232598167,274253156.3735341,1632099623.848925,9.315886522794832,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.482209276178342,9.482209276178342,0.0,45.27631548049673,15.457679870961732,0.711786675808448,9.486900931286376,6.699996576396681,1.3226414437079237
 2006-11-26T15:00:00,76048.36190487354,273774102.8575447,1627554749.6084335,9.308502758332784,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.474477913979436,9.474477913979436,0.0,45.27631548049673,15.923256092343244,0.5927238046800545,9.47335408610995,6.700012544335148,1.5872784812627303
 2006-11-26T16:00:00,76096.00355544646,273945612.7996073,1629183118.5381482,9.311148257008613,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.47724354978441,9.47724354978441,0.0,45.27631548049673,16.201043871427384,0.4739256347381884,9.477186683803009,6.700000693717986,1.7157728419843596
 2006-11-26T17:00:00,76179.42066524364,274245914.3948771,1632032762.9712653,9.315777881353965,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.48210862170536,9.48210862170536,0.0,45.27631548049673,16.71704261811739,0.3548627320743149,9.480732935078676,6.70000883971494,1.947550274169912
 2006-11-26T18:00:00,76421.59748597495,275117750.9495098,1640297441.8345935,9.329205028653812,6.66666666666669,40.82340897960907,0.0,86015.18543696373,309654667.57306945,1934737950.2367308,9.981161462883517,6.7,45.27631548049673,45.27631548049673,0.0,0.3047358690402149,7.164256965730357,7.164256965730357,7.164256965730357
 2006-11-26T19:00:00,76500.08819555357,275400317.5039929,1642974228.502468,9.333553877309043,6.666666666666692,40.82340897960907,0.0,76734.86778209942,276245524.0155579,1650550628.948603,9.50075189236506,6.7,45.27631548049673,45.27631548049673,0.0,0.304219605941579,6.7,6.7,6.7
 2006-11-26T20:00:00,76463.6462768805,275269126.5967698,1641731929.178998,9.33153556611322,6.66666666666669,40.82340897960907,0.0,76698.14657595388,276113327.673434,1649299888.2036624,9.498634179432903,6.7,45.27631548049673,45.27631548049673,0.0,0.303703342842943,6.7,6.7,6.7
 2006-11-26T21:00:00,76276.30504534495,274594698.16324186,1635340064.1708026,9.321151062683793,6.66666666666669,40.82340897960907,1.0,134029.91129159473,482507680.64974105,3310664067.667021,3.023132658947493,-2.622644924268842,45.27631548049673,45.27631548049673,0.0,0.3037503822226059,-0.8726449242688418,0.0403265711907627,0.0403265711907627
 2006-11-26T22:00:00,76489.5787705102,275362483.5738367,1642613410.0683212,9.33296768733566,6.66666666666669,40.82340897960907,1.0,125201.60330496452,450725771.8978722,3085806420.802411,1.4689514122848044,-3.8,45.27631548049673,45.27631548049673,0.0,0.4030051160088818,-3.8,-1.3390549629467046,-1.3390549629467046
 2006-11-26T23:00:00,76590.89912301797,275727236.8428647,1646068391.531608,9.33858082054109,6.666666666666692,40.82340897960907,1.0,123613.28261265282,445007817.40555024,3044220349.044533,1.3982304281840665,-3.8,45.27631548049673,45.27631548049673,0.0,0.5052324447473162,-3.8,-1.4149980338513846,-1.4149980338513846
 2006-11-27T00:00:00,76367.63999019867,274923503.96471524,1638457237.5039394,9.326215345316426,6.66666666666669,40.82340897960907,1.0,121713.49791458133,438168592.4924927,2994133929.052711,1.3130432972659027,-3.8,45.27631548049673,45.27631548049673,0.0,0.6044770272648429,-3.8,-1.4877165574528288,-1.4877165574528288
 2006-11-27T01:00:00,76143.52155313753,274116677.5912951,1630806256.4612007,9.313785257606542,6.66666666666669,40.82340897960907,1.0,118809.97136464067,427715896.9127065,2916817917.1993694,1.1815212382269102,-3.8,45.27631548049673,45.27631548049673,0.0,0.6999762094578114,-3.8,-1.6080118717420318,-1.6080118717420318
 2006-11-27T02:00:00,75580.12736478524,272088458.51322687,1611519603.24894,9.28245191432812,6.66666666666669,40.82340897960907,1.0,113487.74937588949,408555897.7532022,2772590817.203768,0.9361024773686863,-3.8,45.27631548049673,45.27631548049673,0.0,0.7888521675405427,-3.8,-1.823532640487396,-1.823532640487396
 2006-11-27T03:00:00,75228.91220528785,270824083.93903625,1599471793.445278,9.262879132792811,6.66666666666669,40.82340897960907,1.0,105937.85660048905,381376283.7617606,2562361954.385874,0.5782098607880083,-3.8,45.27631548049673,45.27631548049673,0.0,0.8664320928171779,-3.8,-2.164484659032714,-2.164484659032714
 2006-11-27T04:00:00,75277.08844684745,270997518.4086508,1601126784.2097373,9.265567800329348,6.666666666666689,40.82340897960907,1.0,97047.85271196882,349372269.7630877,2305327665.6878366,0.140367973370346,-3.8,45.27631548049673,45.27631548049673,0.0,0.9275589044381772,-3.8,-2.6076597269899504,-2.6076597269899504
 2006-11-27T05:00:00,75074.64009065887,270268704.326372,1594167090.974502,9.254261275798289,6.66666666666669,40.82340897960907,1.0,88129.87230552646,317267540.2998952,2036003830.3030376,-0.3186662680819861,-3.8,45.27631548049673,45.27631548049673,0.0,0.9694353667326334,-3.8,-3.054268423976689,-3.054268423976689
 2006-11-27T06:00:00,74966.24110076112,269878467.96274,1590439039.2448163,9.24820479814168,6.66666666666669,40.82340897960907,1.0,81611.60484865155,293801777.4551456,1831029747.4625423,-0.6682264729847871,-3.8,45.27631548049673,45.27631548049673,0.0,0.9938779507957656,-3.8,-3.394547939498226,-3.394547939498226
 2006-11-27T07:00:00,74555.61805298728,268400224.99075425,1576283035.2303612,9.225207733867911,6.666666666666692,40.82340897960907,0.0,21826.441807247607,78575190.50609139,407819270.279752,4.551545254926829,3.85920685996209,15.092105160165575,45.27631548049673,0.0,1.0,2.109206859962091,2.109206859962091,2.109206859962091
 2006-11-27T08:00:00,73432.0129067709,264355246.4643753,1537359305.3387637,9.161976169762342,6.66666666666669,40.82340897960907,0.0,73649.72016598804,265138992.5975569,1544436059.697409,9.3210547195662,6.7,45.27631548049673,45.27631548049673,0.0,0.9998997541985628,6.7,6.7,6.7
 2006-11-27T09:00:00,73888.68163805183,265999253.8969865,1553200149.8643842,9.187709407186672,6.66666666666669,40.82340897960907,0.0,74103.98874456517,266774359.4804346,1560181678.180006,9.347721696391888,6.7,45.27631548049673,45.27631548049673,0.0,0.9994194120489808,6.7,6.7,6.7
 2006-11-27T10:00:00,75450.20606619753,271620741.83831114,1607052422.8201847,9.27519467242071,6.66666666666669,40.82340897960907,0.0,75677.04490927338,272437361.67338413,1614387729.875264,9.43951806138992,6.7,45.27631548049673,45.27631548049673,0.0,0.9989031489503448,6.7,6.7,6.7
 2006-11-27T11:00:00,75124.01981985023,270446471.3514608,1595843219.1251538,9.256984465351549,6.666666666666689,40.82340897960907,0.0,75348.35418892522,271254075.0801308,1603101782.7123694,9.420406621737778,6.7,45.27631548049673,45.27631548049673,0.0,0.9983868858517088,6.7,6.7,6.7
 2006-11-27T12:00:00,75456.931690213,271644954.0847668,1607277786.099441,9.275560850598348,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.439860964437914,9.439860964437914,0.0,45.27631548049673,11.395205506868493,0.9493749803213518,8.976911187748868,6.699958518118845,1.4367037801797016
 2006-11-27T13:00:00,75885.39794044576,273187432.5856048,1621980305.696437,9.29944640019484,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.464958562156673,9.464958562156673,0.0,45.27631548049673,14.512487226045442,0.8306358622412806,9.468588472481338,6.699996315432816,0.8288386540330027
 2006-11-27T14:00:00,76215.32281691498,274375162.1408939,1633253841.8771868,9.317761733493109,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.484181992935316,9.484181992935316,0.0,45.27631548049673,15.4036782989386,0.7115879316506053,9.47643765666837,6.700000860047389,1.3134224713420268
 2006-11-27T15:00:00,76867.08777157128,276721515.97765666,1655467137.2677526,9.353850680842694,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.522043554635736,9.522043554635736,0.0,45.27631548049673,16.20354125338043,0.5914589624950262,9.516639981835516,6.699996888657998,1.6457826145064784
 2006-11-27T16:00:00,77155.83414096657,277761002.90747964,1665280724.6131134,9.369794651517202,6.666666666666692,40.82340897960907,-1.0,0.0,0.0,0.0,9.53877250948168,9.53877250948168,0.0,45.27631548049673,16.613900416286857,0.4703091635670733,9.537671155282808,6.699996309634048,1.804222998974756
 2006-11-27T17:00:00,76913.47525842478,276888510.9303292,1657044805.9703455,9.356413881981076,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.524739547763662,9.524739547763662,0.0,45.27631548049673,17.121739040657005,0.3487640570373029,9.529622815358229,6.700004749360642,2.0453322295755343
 2006-11-27T18:00:00,76073.7679954545,273865564.7836362,1628411898.3594942,9.30989542502948,6.66666666666669,40.82340897960907,0.0,85771.98646688231,308779151.2807763,1925445678.7772737,9.965403507424476,6.7,45.27631548049673,45.27631548049673,0.0,0.2978606353330812,7.168685862035852,7.168685862035852,7.168685862035852
 2006-11-27T19:00:00,75295.91348756065,271065288.55521834,1601771140.3055792,9.26661461987768,6.666666666666689,40.82340897960907,0.0,75521.54880432643,271877575.6955752,1609069735.3711536,9.430513181156751,6.7,45.27631548049673,45.27631548049673,0.0,0.2973443722344452,6.7,6.7,6.7
 2006-11-27T20:00:00,75268.33150041183,270965993.40148264,1600825208.7447476,9.26507787364479,6.66666666666669,40.82340897960907,0.0,75493.78071675984,271777610.58033544,1608118216.9285126,9.428901926530983,6.7,45.27631548049673,45.27631548049673,0.0,0.2968281091358093,6.7,6.7,6.7
 2006-11-27T21:00:00,75459.6989936927,271654916.3772937,1607395557.2538548,9.275751957326388,6.66666666666669,40.82340897960907,1.0,133549.56076253537,480778418.7451273,3298268439.9521794,2.972019322389272,-2.6528214981565434,45.27631548049673,45.27631548049673,0.0,0.297593616154745,-0.9028214981565434,0.0372096934651576,0.0372096934651576
 2006-11-27T22:00:00,75380.85664002069,271371083.9040745,1604689596.5175097,9.271355889876732,6.66666666666669,40.82340897960907,1.0,123859.86539786552,445895515.432316,3050679823.332584,1.409215455190406,-3.8,45.27631548049673,45.27631548049673,0.0,0.3974398981028531,-3.8,-1.3339205864659107,-1.3339205864659107
 2006-11-27T23:00:00,75494.71001619803,271780956.0583129,1608595743.0239382,9.277701780275386,6.66666666666669,40.82340897960907,1.0,122258.51413711824,440130650.8936256,3008555676.6625013,1.3375734517341205,-3.8,45.27631548049673,45.27631548049673,0.0,0.4998468167794037,-3.8,-1.411474759033897,-1.411474759033897
 2006-11-28T00:00:00,75785.3786245075,272827363.0482271,1618557435.5441256,9.293885558091311,6.66666666666669,40.82340897960907,1.0,121058.06587841884,435809037.1623079,2976779989.2810416,1.28352557682791,-3.8,45.27631548049673,45.27631548049673,0.0,0.5992509672816481,-3.8,-1.4830731322114197,-1.4830731322114197
 2006-11-28T01:00:00,75873.07079964528,273143054.878723,1621559657.0646806,9.298762998301235,6.66666666666669,40.82340897960907,1.0,118644.20391983686,427119134.1114127,2912390178.072621,1.1739887575184504,-3.8,45.27631548049673,45.27631548049673,0.0,0.6950048576740815,-3.8,-1.5995640932751336,-1.5995640932751336
 2006-11-28T02:00:00,75430.13069039799,271548470.48543274,1606375888.6257536,9.2740954696828,6.66666666666669,40.82340897960907,1.0,113606.56005444424,408983616.1959992,2775857913.406408,0.9416631535760004,-3.8,45.27631548049673,45.27631548049673,0.0,0.7843401115405056,-3.8,-1.808958120639576,-1.808958120639576
 2006-11-28T03:00:00,75105.81549916272,270380935.79698586,1595240648.501969,9.256005322921302,6.66666666666669,40.82340897960907,1.0,106226.51595674233,382415457.44427234,2570535216.228804,0.5921278675894539,-3.8,45.27631548049673,45.27631548049673,0.0,0.8626598482714107,-3.8,-2.1431255636261004,-2.1431255636261004
 2006-11-28T04:00:00,75051.1330400028,270184078.9440101,1593359943.1989932,9.252949997282744,6.66666666666669,40.82340897960907,1.0,97277.8576621674,350200287.58380264,2312093904.348235,0.1518967764122086,-3.8,45.27631548049673,45.27631548049673,0.0,0.924772486232361,-3.8,-2.5827579009516675,-2.5827579009516675
 2006-11-28T05:00:00,74756.39791921935,269123032.50918967,1583210525.8462667,9.236461692759477,6.66666666666669,40.82340897960907,1.0,88191.9799239686,317491127.7262869,2037906245.696276,-0.3154233435016442,-3.8,45.27631548049673,45.27631548049673,0.0,0.9676729049233536,-3.8,-3.032357698781155,-3.032357698781155
 2006-11-28T06:00:00,74393.8390930566,267817820.7350037,1570702430.9048846,9.21614182394632,6.66666666666669,40.82340897960907,1.0,81260.62812103213,292538261.2357156,1819710891.903941,-0.6875371634331687,-3.8,45.27631548049673,45.27631548049673,0.0,0.993037436339656,-3.8,-3.3802521998076185,-3.3802521998076185
 2006-11-28T07:00:00,74588.46609103434,268518477.9277236,1577419165.5147772,9.227053398184973,6.66666666666669,40.82340897960907,0.0,21909.92658752689,78875735.7150968,409049296.79744494,4.527684730352135,3.833267371076794,15.092105160165575,45.27631548049673,0.0,0.9997503700062884,2.083267371076794,2.083267371076794,2.083267371076794
 2006-11-28T08:00:00,75626.57649433722,272255675.379614,1613103482.7979074,9.285025176610448,6.66666666666669,40.82340897960907,0.0,75860.85581442568,273099080.93193245,1620689302.8425338,9.45018881979878,6.7,45.27631548049673,45.27631548049673,0.0,0.9992341069076524,6.7,6.7,6.7
 2006-11-28T09:00:00,76027.10994168067,273697595.79005045,1626827971.284659,9.307322021117,6.66666666666669,40.82340897960907,0.0,76258.28061648064,274529810.2193303,1634295096.0868487,9.473227707370064,6.7,45.27631548049673,45.27631548049673,0.0,0.9987178438090164,6.7,6.7,6.7
 2006-11-28T10:00:00,76324.9128498716,274769686.25953776,1636996492.6626198,9.323842178884204,6.66666666666669,40.82340897960907,0.0,76558.35590991752,275610081.2757031,1644532450.7264602,9.49056184525888,6.7,45.27631548049673,45.27631548049673,0.0,0.9982015807103806,6.7,6.7,6.7
 2006-11-28T11:00:00,76520.68840956753,275474478.27444315,1643676275.9465387,9.334694448291328,6.66666666666669,40.82340897960907,0.0,76755.60160847007,276320165.7904923,1651256619.48301,9.50194726933892,6.7,45.27631548049673,45.27631548049673,0.0,0.9976853176117446,6.7,6.7,6.7
 2006-11-28T12:00:00,76562.93397705711,275626562.3174056,1645115816.3964424,9.337033214707024,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.504385193166378,9.504385193166378,0.0,45.27631548049673,11.6478473545259,0.9471987417607656,9.036377855895989,6.699984315975509,1.467285596669816
 2006-11-28T13:00:00,76489.86042553443,275363497.5319239,1642625102.2549531,9.332986668318302,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.500145122905629,9.500145122905629,0.0,45.27631548049673,14.708800727265151,0.8264995419629527,9.50248337889044,6.699990329793292,0.8733608152144537
 2006-11-28T14:00:00,76309.17283707099,274713022.2134555,1636462589.5896344,9.322974747070663,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.48967727271128,9.48967727271128,0.0,45.27631548049673,15.51706931040316,0.7062521998502458,9.49100136600221,6.700027776883942,1.3459346455165584
 2006-11-28T15:00:00,77006.76198809406,277224343.1571386,1660207828.7355845,9.36155286388829,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.530132290489268,9.530132290489268,0.0,45.27631548049673,16.234880886911906,0.5861511731956027,9.518890340047564,6.70000328555522,1.6567299749082522
 2006-11-28T16:00:00,77161.19591033101,277780305.27719164,1665461267.1376207,9.370087993992346,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.53908020436277,9.53908020436277,0.0,45.27631548049673,16.664332502164495,0.4645817321968734,9.543240716261478,6.69999721779489,1.818194050133536
 2006-11-28T17:00:00,76832.21681680153,276595980.5404855,1654283109.1936831,9.3519270000682,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.520032748436558,9.520032748436558,0.0,45.27631548049673,17.119746527203432,0.3432524472859559,9.522441027867124,6.7000045241610335,2.055762628704829
 2006-11-28T18:00:00,76783.96552954962,276422275.9063786,1652642003.043147,9.349260738893667,6.66666666666669,40.82340897960907,0.0,86511.39753484404,311441031.1254385,1950153763.2737453,10.007227429674332,6.7,45.27631548049673,45.27631548049673,0.0,0.2924079724618905,7.169018147107078,7.169018147107078,7.169018147107078
 2006-11-28T19:00:00,76854.57567704552,276676472.43736386,1655044113.3225906,9.353163391199978,6.66666666666669,40.82340897960907,0.0,77092.05780556667,277531408.10004,1662701977.017606,9.521326061774458,6.7,45.27631548049673,45.27631548049673,0.0,0.2918917093632545,6.7,6.7,6.7
 2006-11-28T20:00:00,76773.92520047602,276386130.7217136,1652300156.7713735,9.348705354426654,6.66666666666669,40.82340897960907,0.0,77010.78368292587,277238821.2585332,1659939211.8297005,9.516648341373925,6.7,45.27631548049673,45.27631548049673,0.0,0.2913754462646186,6.7,6.7,6.7
 2006-11-28T21:00:00,76721.8804199456,276198769.5118042,1650529117.7731066,9.345827997638771,6.66666666666669,40.82340897960907,1.0,134651.4499367888,484745219.7724397,3326661160.5598283,3.075430736753092,-2.5974279271871903,45.27631548049673,45.27631548049673,0.0,0.2914271891321169,-0.8474279271871902,0.0670590417574608,0.0670590417574608
 2006-11-28T22:00:00,76705.36781797693,276139324.144717,1649966994.8945322,9.34491473400557,6.66666666666669,40.82340897960907,1.0,125742.7084721454,452673750.4997234,3099899197.720564,1.4929152748263916,-3.8,45.27631548049673,45.27631548049673,0.0,0.3910698749957211,-3.8,-1.3278586766765563,-1.3278586766765563
 2006-11-28T23:00:00,77069.78148356847,277451213.3408465,1662357185.8257585,9.365044818218118,6.66666666666669,40.82340897960907,1.0,124408.90439384057,447872055.8178261,3065090452.60163,1.4337231123209386,-3.8,45.27631548049673,45.27631548049673,0.0,0.4936871703286594,-3.8,-1.4074303433615167,-1.4074303433615167
 2006-11-29T00:00:00,76956.73813693704,277044257.29297334,1658514928.345098,9.358802373627444,6.66666666666669,40.82340897960907,1.0,122693.93449392816,441698164.17814136,3020018556.9984665,1.357068959687474,-3.8,45.27631548049673,45.27631548049673,0.0,0.5932712789678919,-3.8,-1.477927742945038,-1.477927742945038
 2006-11-29T01:00:00,76383.31656550833,274979939.63583,1638989771.870442,9.3270805429056,6.66666666666669,40.82340897960907,1.0,119503.07855732983,430211082.8063875,2935340159.98553,1.2130312662372087,-3.8,45.27631548049673,45.27631548049673,0.0,0.6893063062219071,-3.8,-1.5902454760929463,-1.5902454760929463
 2006-11-29T02:00:00,76216.39918135462,274379037.0528766,1633295662.0179827,9.31782963052938,6.66666666666669,40.82340897960907,1.0,114941.20554341238,413788339.9562846,2812342067.609071,1.0037542919750937,-3.8,45.27631548049673,45.27631548049673,0.0,0.7791496628131572,-3.8,-1.7927660119489406,-1.7927660119489406
 2006-11-29T03:00:00,76536.39245049212,275531012.8217716,1644210100.5188377,9.3355617495592,6.66666666666669,40.82340897960907,1.0,108473.53876290382,390504739.5464537,2633774913.6512766,0.6998058492959408,-3.8,45.27631548049673,45.27631548049673,0.0,0.8582951679841863,-3.8,-2.1191313339439306,-2.1191313339439306
 2006-11-29T04:00:00,76786.32822250861,276430781.601031,1652722403.8714256,9.349391371642367,6.66666666666669,40.82340897960907,1.0,99882.15395987678,359575754.2555564,2388426192.742053,0.2819514257065425,-3.8,45.27631548049673,45.27631548049673,0.0,0.9215220485226768,-3.8,-2.554365928542642,-2.554365928542642
 2006-11-29T05:00:00,76775.18494855167,276390665.814786,1652343277.3858252,9.34877541288123,6.66666666666669,40.82340897960907,1.0,90944.01061231166,327398438.2043219,2122389745.9308,-0.171401531697461,-3.8,45.27631548049673,45.27631548049673,0.0,0.9655979444853204,-3.8,-3.006955528079693,-3.006955528079693
 2006-11-29T06:00:00,76582.6107438027,275697398.67768973,1645784306.0472367,9.338119298121196,6.66666666666669,40.82340897960907,1.0,83947.17136640269,302209816.9190497,1905374866.8466308,-0.5414148533641997,-3.8,45.27631548049673,45.27631548049673,0.0,0.9919093906573064,-3.8,-3.363077224410884,-3.363077224410884
 2006-11-29T07:00:00,76425.788499078,275132838.5966808,1640440869.1910627,9.329438041866856,6.66666666666669,40.82340897960907,0.0,23393.86173515752,84217902.24656707,472910780.29128766,4.811738112604825,4.009061456008333,15.092105160165575,45.27631548049673,0.0,0.998912400725981,2.259061456008333,2.259061456008333,2.259061456008333
 2006-11-29T08:00:00,77044.79447059603,277361260.0941457,1661504764.413602,9.363659930050012,6.66666666666669,40.82340897960907,0.0,77286.82954322349,278232586.3556045,1669311694.6924052,9.532517030646636,6.7,45.27631548049673,45.27631548049673,0.0,0.998396137627345,6.7,6.7,6.7
 2006-11-29T09:00:00,77595.17605513342,279342633.7984804,1680173872.9803412,9.393991654062248,6.66666666666669,40.82340897960907,0.0,77838.39452712648,280218220.2976554,1688003990.8792057,9.564164287001724,6.7,45.27631548049673,45.27631548049673,0.0,0.9978798745287092,6.7,6.7,6.7
 2006-11-29T10:00:00,77511.69619690951,279042106.3088742,1677340561.597005,9.389388376727638,6.66666666666669,40.82340897960907,0.0,77754.22906870494,279915224.6473378,1685149933.546613,9.559332148463051,6.7,45.27631548049673,45.27631548049673,0.0,0.9973636114300732,6.7,6.7,6.7
 2006-11-29T11:00:00,76803.13494579199,276491285.8048512,1653292698.6389554,9.350317921677387,6.666666666666692,40.82340897960907,0.0,77040.17294063239,277344622.58627653,1660936975.5077024,9.518337664692764,6.7,45.27631548049673,45.27631548049673,0.0,0.9968473483314372,6.7,6.7,6.7
 2006-11-29T12:00:00,76878.66098281712,276763179.5381416,1655861730.6232977,9.354491761218837,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.522691460099129,9.522691460099129,0.0,45.27631548049673,11.712214222051784,0.9460817367610668,9.050576607339009,6.6999736909813095,1.4771834170017897
 2006-11-29T13:00:00,77262.24349332605,278144076.57597387,1668891053.2068417,9.37566035314065,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.544923277988712,9.544923277988712,0.0,45.27631548049673,14.921195506107445,0.8241604117421241,9.54155633068564,6.699993374617343,0.9159572806335592
 2006-11-29T14:00:00,77524.52380443642,279088285.69597113,1677782631.757588,9.39010655359598,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.560077524115536,9.560077524115536,0.0,45.27631548049673,15.941088904898573,0.7014548514452198,9.558140671336274,6.699989787766255,1.438482112525004
 2006-11-29T15:00:00,77590.86119294641,279327100.2946071,1680029416.0463428,9.393756944587706,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.563916554070998,9.563916554070998,0.0,45.27631548049673,16.546117062405617,0.5787008421122556,9.564167774890588,6.700002912556446,1.7264789480308138
 2006-11-29T16:00:00,77782.97479592047,280018709.2653137,1686529387.189396,9.40431761525776,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.574997947684183,9.574997947684183,0.0,45.27631548049673,16.883121966471233,0.4560137343291661,9.572008287060982,6.700000234218993,1.869666822107089
 2006-11-29T17:00:00,77656.35311992424,279562871.23172724,1682245015.0687149,9.397356681690242,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.567690104271122,9.567690104271122,0.0,45.27631548049673,17.598957596101055,0.3327008961976808,9.571528989522749,6.699996691082256,2.18099451263082
 2006-11-29T18:00:00,77588.22436385298,279317607.7098707,1679940089.8692932,9.39361180660464,6.66666666666669,40.82340897960907,0.0,87532.90676907181,315118464.3686585,1982295144.6824849,10.061584697631991,6.7,45.27631548049673,45.27631548049673,0.0,0.2809469384003537,7.176318207394446,7.176318207394446,7.176318207394446
 2006-11-29T19:00:00,77483.58141173734,278940893.0822544,1676395831.398418,9.387853390374204,6.66666666666669,40.82340897960907,0.0,77725.92771118625,279813339.7602705,1684199828.5299387,9.557723779407132,6.7,45.27631548049673,45.27631548049673,0.0,0.2804306753017178,6.7,6.7,6.7
 2006-11-29T20:00:00,77246.59705470431,278087749.3969356,1668359422.7514384,9.374796615467634,6.66666666666669,40.82340897960907,0.0,77487.10268838814,278953569.6781973,1676108183.5046062,9.544024134938631,6.7,45.27631548049673,45.27631548049673,0.0,0.2799144122030818,6.7,6.7,6.7
 2006-11-29T21:00:00,76986.99844912156,277153194.4168376,1659546133.273056,9.360477714374982,6.66666666666669,40.82340897960907,1.0,135058.38539479295,486210187.4212547,3337084077.4898314,3.116526703498225,-2.573943015476292,45.27631548049673,45.27631548049673,0.0,0.2799985528909794,-0.8239430154762913,0.0931440480789528,0.0931440480789528
 2006-11-29T22:00:00,76862.89250853106,276706413.0307119,1655326784.3617468,9.353622634630783,6.66666666666669,40.82340897960907,1.0,126202.21771975886,454327983.7911319,3111850270.824229,1.5132367584774593,-3.8,45.27631548049673,45.27631548049673,0.0,0.3800414971764884,-3.8,-1.316870970825442,-1.316870970825442
 2006-11-29T23:00:00,77189.98533305452,277883947.19899625,1666438429.586063,9.371675575745655,6.666666666666692,40.82340897960907,1.0,124725.4289431263,449011544.1952547,3073371742.883344,1.4478060495055836,-3.8,45.27631548049673,45.27631548049673,0.0,0.4830363753183826,-3.8,-1.4003674252136689,-1.4003674252136689
 2006-11-30T00:00:00,77248.03362061283,278092921.0342061,1668409838.0587397,9.37487850862855,6.66666666666669,40.82340897960907,1.0,123259.79211992842,443735251.6317424,3034928760.8176165,1.3824281113715973,-3.8,45.27631548049673,45.27631548049673,0.0,0.5829266679628031,-3.8,-1.469412353490877,-1.469412353490877
 2006-11-30T01:00:00,77010.19562263542,277236704.2414876,1660332362.705461,9.361755108221937,6.666666666666692,40.82340897960907,1.0,120641.57056029068,434309654.0170464,2965672991.221757,1.264630919800155,-3.8,45.27631548049673,45.27631548049673,0.0,0.6794236774110632,-3.8,-1.5749622667751622,-1.5749622667751622
 2006-11-30T02:00:00,76695.66277704702,276104385.9973693,1649636439.506945,9.34437770019128,6.666666666666692,40.82340897960907,1.0,116120.30314775856,418033091.3319308,2844337394.213876,1.058199215446452,-3.8,45.27631548049673,45.27631548049673,0.0,0.7701035741194507,-3.8,-1.765949480537281,-1.765949480537281
 2006-11-30T03:00:00,76865.66342979256,276716388.34725326,1655420203.9563568,9.353774416065592,6.66666666666669,40.82340897960907,1.0,109719.24814738071,394989293.3305705,2668545373.076338,0.7590012236877296,-3.8,45.27631548049673,45.27631548049673,0.0,0.8506257467664525,-3.8,-2.0787654920066085,-2.0787654920066085
 2006-11-30T04:00:00,77155.51874016947,277759867.4646101,1665269834.817685,9.369776960352576,6.666666666666689,40.82340897960907,1.0,101299.67492421564,364678829.72717625,2429580217.9321094,0.3520596445726244,-3.8,45.27631548049673,45.27631548049673,0.0,0.9157435637403828,-3.8,-2.505580534470041,-2.505580534470041
 2006-11-30T05:00:00,77254.6605762044,278116778.0743359,1668634725.2955527,9.375243881423472,6.666666666666692,40.82340897960907,1.0,92351.97136864788,332467096.9271324,2165109758.6956897,-0.0985865239895155,-3.8,45.27631548049673,45.27631548049673,0.0,0.9618594137489298,-3.8,-2.962235795433936,-2.962235795433936
 2006-11-30T06:00:00,77318.56230888823,278346824.3119976,1670802294.600892,9.378765537317213,6.66666666666669,40.82340897960907,1.0,85325.9173893885,307173302.6017986,1948856684.3796425,-0.4672581128299104,-3.8,45.27631548049673,45.27631548049673,0.0,0.9898372832785732,-3.8,-3.332144078243572,-3.332144078243572
 2006-11-30T07:00:00,77353.21210846351,278471563.59046865,1671977174.3363786,9.380674364733038,6.66666666666669,40.82340897960907,0.0,24294.23792151484,87459256.5174534,505173547.1406412,4.951464879450047,4.094122382636114,15.092105160165575,45.27631548049673,0.0,0.9973779486647252,2.344122382636115,2.344122382636115,2.344122382636115
 2006-11-30T08:00:00,77519.7932149261,279071255.5737339,1677622452.961081,9.38984630644272,6.66666666666669,40.82340897960907,0.0,77763.93411181124,279950162.8025204,1685486111.0361862,9.559901478889367,6.7,45.27631548049673,45.27631548049673,0.0,0.9968616855660892,6.7,6.7,6.7
 2006-11-30T09:00:00,77551.41350549138,279185088.6197689,1678693600.585455,9.39158661324604,6.66666666666669,40.82340897960907,0.0,77794.26180090249,280059342.48324895,1686512537.871873,9.561639264492102,6.7,45.27631548049673,45.27631548049673,0.0,0.9963454224674532,6.7,6.7,6.7
 2006-11-30T10:00:00,77693.9159039444,279698097.25419986,1683516746.0520115,9.399422890120809,6.66666666666669,40.82340897960907,0.0,77937.87898885379,280576364.3598736,1691369059.955901,9.56986144763618,6.7,45.27631548049673,45.27631548049673,0.0,0.9958291593688172,6.7,6.7,6.7
 2006-11-30T11:00:00,77931.28294608327,280552618.6058998,1691542906.498125,9.412463254648406,6.666666666666692,40.82340897960907,0.0,78177.10274902545,281437569.8964917,1699450718.227244,9.583543590503618,6.7,45.27631548049673,45.27631548049673,0.0,0.9953128962701812,6.7,6.7,6.7
 2006-11-30T12:00:00,77894.48053053983,280420129.90994334,1690299241.4937923,9.410442625976168,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.581458643942293,9.581458643942293,0.0,45.27631548049673,11.93728935366174,0.943346711130566,9.10212149619595,6.700035102313369,1.5087749099956695
 2006-11-30T13:00:00,77739.29037016911,279861445.3326088,1685052446.5047357,9.401917981591868,6.666666666666692,40.82340897960907,-1.0,0.0,0.0,0.0,9.572462831862072,9.572462831862072,0.0,45.27631548049673,15.1148787081109,0.819453740340847,9.57354944828898,6.699984503334818,0.9627492760918198
