Date/Time,Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-11-30T14:00:00,77788.4259877939,280038333.55605805,1686714201.586546,9.404617881729513,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.575275245037828,9.575275245037828,0.0,45.27631548049673,16.069632633691157,0.6958687481401661,9.573743680937058,6.699958376197316,1.4750476228813116
 2006-11-30T15:00:00,77803.38221508995,280092175.9743238,1687220088.4523706,9.405439811891227,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.57616205941701,9.57616205941701,0.0,45.27631548049673,16.64655882738839,0.5725302794010707,9.57691535086998,6.699992103247439,1.7518530115644524
 2006-11-30T16:00:00,77834.18872726652,280203079.4181595,1688261628.420712,9.407132037814002,6.666666666666692,40.82340897960907,-1.0,0.0,0.0,0.0,9.57795716268726,9.57795716268726,0.0,45.27631548049673,16.934718403474132,0.4494592061036211,9.57692742660372,6.700006890223063,1.8849584274191853
 2006-11-30T17:00:00,77766.66819987624,279960005.5195545,1685978294.9843976,9.40342223428408,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.57405612252374,9.57405612252374,0.0,45.27631548049673,17.71354159575375,0.3259993249935347,9.575848878702628,6.699998693986231,2.221157743143667
 2006-11-30T18:00:00,77705.09120697952,279738328.3451262,1683895593.239204,9.40003840517633,6.666666666666692,40.82340897960907,0.0,87702.77166311907,315729977.98722863,1987497880.0683205,10.070379843307348,6.7,45.27631548049673,45.27631548049673,0.0,0.2740912418767156,7.178265783871884,7.178265783871884,7.178265783871884
 2006-11-30T19:00:00,77500.33864197049,279001219.11109376,1676962437.9712503,9.388773976756791,6.66666666666669,40.82340897960907,0.0,77742.79088589028,279874047.189205,1684769502.1808286,9.558688226046357,6.7,45.27631548049673,45.27631548049673,0.0,0.2735749787780796,6.7,6.7,6.7
 2006-11-30T20:00:00,77336.46762333835,278411283.44401807,1671409590.0393472,9.379752199895576,6.666666666666692,40.82340897960907,0.0,77577.65508851905,279279558.31866854,1679178778.89552,9.549222836256796,6.7,45.27631548049673,45.27631548049673,0.0,0.2730587156794437,6.7,6.7,6.7
 2006-11-30T21:00:00,77355.32770578323,278479179.74081963,1672049096.017706,9.380791218018574,6.66666666666669,40.82340897960907,1.0,135500.4055048028,487801459.8172901,3348375904.736187,3.1563276704238774,-2.5532418459822206,45.27631548049673,45.27631548049673,0.0,0.2730679626932618,-0.8032418459822203,0.1118561591663282,0.1118561591663282
 2006-11-30T22:00:00,77388.72307360066,278599403.0649623,1673181297.1450834,9.38263070826202,6.66666666666669,40.82340897960907,1.0,128792.97731692244,463654718.3409208,3178235635.756956,1.6260878248416362,-3.8,45.27631548049673,45.27631548049673,0.0,0.3733055033480843,-3.8,-1.3098363441997307,-1.3098363441997307
 2006-11-30T23:00:00,77422.58520467929,278721306.7368455,1674329085.830539,9.384495534553787,6.66666666666669,40.82340897960907,1.0,125299.0002271168,451076400.81762034,3088346963.8185816,1.473271606430174,-3.8,45.27631548049673,45.27631548049673,0.0,0.4765401011232485,-3.8,-1.3959953279157349,-1.3959953279157349
 2006-12-01T00:00:00,98076.12052188048,353074033.8787697,2334736976.4260416,10.457768719742896,6.666666666666692,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.732216165618292,-3.1728402443795645,45.27631548049673,45.27631548049673,0.0,0.5701697959744992,-3.2830435455620885,-1.260186977766799,-1.260186977766799
 2006-12-01T01:00:00,97915.92554009764,352497331.94435155,2329901908.2698216,10.44990897333242,6.666666666666692,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.7104481892179515,-3.194708270725785,45.27631548049673,45.27631548049673,0.0,0.6510072591960815,-3.1766359291533988,-1.284439341193752,-1.284439341193752
 2006-12-01T02:00:00,97979.32426802164,352725567.3648779,2331821916.6076555,10.45303001900266,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.5402965106387434,-3.365642272431614,45.27631548049673,45.27631548049673,0.0,0.7308308035304615,-3.328159644686969,-1.460857999330672,-1.460857999330672
 2006-12-01T03:00:00,98025.475872436,352891713.14076954,2333219215.483176,10.455301392897786,6.66666666666669,40.82340897960907,1.0,139362.91900670264,501706508.4241295,3445728617.4830527,2.1923624061859828,-3.687830329730446,45.27631548049673,45.27631548049673,0.0,0.8098013693413492,-3.633181997864952,-1.8166723568099703,-1.8166723568099703
 2006-12-01T04:00:00,97849.88539659552,352259587.42774403,2327900695.5664363,10.44665593915914,6.66666666666669,40.82340897960907,1.0,131248.63265683627,472495077.56461054,3241426094.9781504,1.733515872705942,-3.8,45.27631548049673,45.27631548049673,0.0,0.88298715676849,-3.8,-2.265490001573489,-2.265490001573489
 2006-12-01T05:00:00,98180.89701708982,353451229.26152337,2337919403.1261806,10.462941800151633,6.66666666666669,40.82340897960907,1.0,121372.8276726331,436942179.6214792,2984749610.977773,1.2970704738627807,-3.8,45.27631548049673,45.27631548049673,0.0,0.9395276069295768,-3.8,-2.72084968024709,-2.72084968024709
 2006-12-01T06:00:00,98601.74760097476,354966291.363509,2350639644.331289,10.48361930062395,6.66666666666669,40.82340897960907,1.0,112497.026660065,404989295.976234,2745344603.7172,0.8897283481684085,-3.8,45.27631548049673,45.27631548049673,0.0,0.9768309411573542,-3.8,-3.1496819161761382,-3.1496819161761382
 2006-12-01T07:00:00,97751.0980936205,351903953.13703376,2324886765.1913137,10.441756871057583,6.66666666666669,40.82340897960907,0.0,49035.82321584752,176528963.57705104,1135539855.485288,7.05770003429052,5.13227678529437,30.18421032033115,45.27631548049673,0.0,0.9875559867206432,3.3822767852943696,3.3822767852943696,3.3822767852943696
 2006-12-01T08:00:00,97866.94522261764,352321002.80142343,2328406578.8357377,10.447478363246296,6.66666666666669,40.82340897960907,0.0,98294.93264070858,353861757.50655085,2341351294.985154,10.669350785096364,6.7,45.27631548049673,45.27631548049673,0.0,0.9870397236220072,6.7,6.7,6.7
 2006-12-01T09:00:00,98538.519047582,354738668.57129526,2348730620.0285764,10.480516036717374,6.66666666666669,40.82340897960907,0.0,98973.44973715008,356304419.0537403,2361854558.6427097,10.704003452797195,6.7,45.27631548049673,45.27631548049673,0.0,0.9865234605233714,6.7,6.7,6.7
 2006-12-01T10:00:00,97648.4379715475,351534376.697571,2321771443.0393105,10.43669285901134,6.66666666666669,40.82340897960907,0.0,98074.12279647046,353066842.06729364,2334656196.253144,10.658034721795522,6.7,45.27631548049673,45.27631548049673,0.0,0.9860071974247354,6.7,6.7,6.7
 2006-12-01T11:00:00,97436.56041069054,350771617.47848594,2315359228.1797786,10.426269502625392,6.66666666666669,40.82340897960907,0.0,97860.11481132067,352296413.3207544,2328189257.7208886,10.647104982069054,6.7,45.27631548049673,45.27631548049673,0.0,0.9854909343260996,6.7,6.7,6.7
 2006-12-01T12:00:00,97820.5325380572,352153917.137006,2327011908.902369,10.445211180626208,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.666959122791546,10.666959122791546,0.0,45.27631548049673,16.050577187281707,0.913461099410875,10.005831006980191,6.699986411127623,2.225067620877352
 2006-12-01T13:00:00,97474.34411662495,350907638.8198499,2316510173.221531,10.428140353091228,6.666666666666692,40.82340897960907,-1.0,0.0,0.0,0.0,10.649064650744268,10.649064650744268,0.0,45.27631548049673,22.24138022642555,0.7414933916256898,10.654202805290272,6.69999943287634,2.59069370976513
 2006-12-01T14:00:00,97016.71763499426,349260183.4859793,2302604589.7110085,10.40553670243297,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.625319494704344,10.625319494704344,0.0,45.27631548049673,24.37435589383395,0.5719299939162105,10.628430870189066,6.699961344929791,3.3297565856514253
 2006-12-01T15:00:00,97189.94614838553,349883806.13418776,2307871733.4992123,10.414098447067298,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.634296619911154,10.634296619911154,0.0,45.27631548049673,25.76653619473757,0.4036860289697851,10.629608319865923,6.699960135807278,3.719160403717917
 2006-12-01T16:00:00,97131.9749030012,349675109.6508043,2306109688.785227,10.41123424705217,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.667589509422912,10.667589509422912,0.0,45.27631548049673,36.1782515656918,0.2325469098606183,10.635314559832166,6.742193994483752,5.573767752362031
 2006-12-01T17:00:00,96362.35654863404,346904483.5750826,2282658437.83333,10.373114642267288,6.66666666666669,40.82340897960907,-1.0,72345.59442043638,260444139.9135709,1394189194.0770078,10.80789662429869,8.444404780377738,45.27631548049673,45.27631548049673,29.821257631730862,0.0908367815091872,9.04239688805531,6.91091735009599,5.138098079462687
 2006-12-01T18:00:00,96225.41754363693,346411503.1570929,2278482349.942554,10.366326515393318,6.66666666666669,40.82340897960907,0.0,98450.99763627948,354423591.4906061,2345282613.5060887,10.675973756193596,6.7,45.27631548049673,45.27631548049673,0.0,0.0616186186246582,6.791849727739034,6.791849727739034,6.791849727739034
 2006-12-01T19:00:00,96406.47697826735,347063317.1217625,2284011471.0874195,10.375313902408186,6.66666666666669,40.82340897960907,0.0,96819.49499509536,348550181.9823434,2296567455.39339,10.59365599110906,6.7,45.27631548049673,45.27631548049673,0.0,0.0611023555260222,6.7,6.7,6.7
 2006-12-01T20:00:00,95908.01140180769,345268841.04650766,2268776734.187613,10.350550512808086,6.666666666666692,40.82340897960907,0.0,96315.9742847117,346737507.4249621,2281200465.644653,10.567680021885892,6.7,45.27631548049673,45.27631548049673,0.0,0.0605860924273863,6.7,6.7,6.7
 2006-12-01T21:00:00,96819.67917262753,348550845.0214591,2296585405.8466864,10.395752762783948,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,5.59822682976267,-0.2936994754305115,45.27631548049673,45.27631548049673,0.0,0.0519403598086624,1.207514534305859,1.4464844636177236,1.4464844636177236
 2006-12-01T22:00:00,95926.0526731341,345333789.6232828,2269272580.95726,10.351357006704406,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.35642645143605,-2.545761803817037,45.27631548049673,45.27631548049673,0.0,0.1166197279580728,-2.47770684138837,-0.5370058845579191,-0.5370058845579191
 2006-12-01T23:00:00,95097.31120096231,342350320.3234644,2243925226.5705814,10.310156194211489,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.0921426931802656,-2.8112595810406584,45.27631548049673,45.27631548049673,0.0,0.2021756645562274,-2.7857205402636427,-0.7571278903887423,-0.7571278903887423
 2006-12-02T00:00:00,94160.40449659395,338977456.18773824,2215049717.80462,10.263222591844247,6.666666666666692,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.854174645944289,-3.0503211163253034,45.27631548049673,45.27631548049673,0.0,0.288537445032818,-2.996795869633207,-0.9464540438170296,-0.9464540438170296
 2006-12-02T01:00:00,94479.09018379648,340124724.66166735,2224884102.955783,10.279207062651343,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.707433404080772,-3.197736897506436,45.27631548049673,45.27631548049673,0.0,0.377173096642762,-3.198866281183097,-1.1071762236198257,-1.1071762236198257
 2006-12-02T02:00:00,95533.38608444626,343920189.90400654,2257308694.4105783,10.33190990215031,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.701213228422328,-3.203985688008608,45.27631548049673,45.27631548049673,0.0,0.4639420359124381,-3.1977216286080314,-1.1682174667256373,-1.1682174667256373
 2006-12-02T03:00:00,95149.40674029812,342537864.2650732,2245523695.306938,10.312754379765693,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.6042538800480663,-3.3013908242846384,45.27631548049673,45.27631548049673,0.0,0.5495125601335674,-3.276759850255429,-1.246084116696608,-1.246084116696608
 2006-12-02T04:00:00,94443.15524944552,339995358.89800394,2223800570.405218,10.277445703611328,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.440564940736191,-3.4658324337421305,45.27631548049673,45.27631548049673,0.0,0.6363030903039592,-3.4364658948983604,-1.374340316914905,-1.374340316914905
 2006-12-02T05:00:00,94223.30840260768,339203910.2493876,2217023017.128734,10.266429636083744,6.66666666666669,40.82340897960907,1.0,139968.13348776128,503885280.5559405,3460757707.1575985,2.22205143476573,-3.683655954504044,45.27631548049673,45.27631548049673,0.0,0.7239950654259193,-3.641121402735086,-1.5850109458060506,-1.5850109458060506
 2006-12-02T06:00:00,95763.45114171384,344748424.11016977,2264321581.367886,10.343309205171716,6.66666666666669,40.82340897960907,1.0,137283.34702948318,494220049.30613947,3394006018.398547,1.9928291226908323,-3.8,45.27631548049673,45.27631548049673,0.0,0.8094090374061299,-3.8,-1.8962469347955933,-1.8962469347955933
 2006-12-02T07:00:00,96217.8062273302,346384102.4183887,2278247216.628891,10.365944337880514,6.66666666666669,40.82340897960907,0.0,47139.9995361636,169703998.33018893,1103137658.4320753,7.016113732416481,5.145595533340402,30.18421032033115,45.27631548049673,0.0,0.8423658500733272,3.395595533340402,3.395595533340402,3.395595533340402
 2006-12-02T08:00:00,96171.8834693556,346218780.4896802,2276847001.176367,10.363668323175345,6.66666666666669,40.82340897960907,0.0,96582.53594376615,347697129.3975581,2289341237.2573404,10.58144114601348,6.7,45.27631548049673,45.27631548049673,0.0,0.8418495869746913,6.7,6.7,6.7
 2006-12-02T09:00:00,96462.07561848768,347263472.2265556,2285707715.968853,10.378071089296467,6.66666666666669,40.82340897960907,0.0,96875.66261476092,348752385.4131393,2298278563.511445,10.596548294579776,6.7,45.27631548049673,45.27631548049673,0.0,0.8413333238760553,6.7,6.7,6.7
 2006-12-02T10:00:00,97047.13959805603,349369702.55300164,2303526719.0733886,10.407035648330623,6.666666666666692,40.82340897960907,0.0,97466.702837838,350880130.21621674,2316253180.1081047,10.626930386514251,6.7,45.27631548049673,45.27631548049673,0.0,0.8408170607774194,6.7,6.7,6.7
 2006-12-02T11:00:00,96406.02617973594,347061694.2470494,2283978025.158032,10.375259714562027,6.66666666666669,40.82340897960907,0.0,96819.01793847136,348548464.57849693,2296532939.175792,10.593597088627895,6.7,45.27631548049673,45.27631548049673,0.0,0.8403007976787834,6.7,6.7,6.7
 2006-12-02T12:00:00,96437.22133501184,347173996.8060426,2284940064.0615244,10.376823380643923,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.595240542004609,10.595240542004609,0.0,45.27631548049673,17.987954055331674,0.7698424836394203,9.941694765677054,6.7000000430834,3.132216704463937
 2006-12-02T13:00:00,96264.31293549296,346551526.5677747,2279663234.03566,10.3682460584273,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.586242105892367,10.586242105892367,0.0,45.27631548049673,23.854727959313465,0.601611559030697,10.59638784848609,6.700001004428536,3.1994131400481547
 2006-12-02T14:00:00,96830.58747211802,348590114.8996249,2296924183.3007708,10.396303382520474,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.61569837282152,10.61569837282152,0.0,45.27631548049673,25.12218091546032,0.4350607746075631,10.60098235296473,6.700024461247517,3.566604028353765
 2006-12-02T15:00:00,96811.51054450292,348521437.96021056,2296351001.484248,10.395371615884974,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.614686897670992,10.614686897670992,0.0,45.27631548049673,32.27073492746464,0.2650700450428381,10.624612376222087,6.699993607503751,4.981226417635966
 2006-12-02T16:00:00,96999.0310651881,349196511.8346771,2302060796.122397,10.404652820635468,6.66666666666669,40.82340897960907,-1.0,56427.180854825485,203137851.0773717,1033334154.133157,10.86535801545397,9.113720654376374,37.73026290041394,45.27631548049673,37.25621823568846,0.1102693677257575,9.611215342824366,6.941218177856612,6.197995649227639
 2006-12-02T17:00:00,97656.34601924288,351562845.6692744,2322033490.918868,10.437118613626405,6.666666666666692,40.82340897960907,-1.0,93046.54116643746,334967548.1991749,2178400293.898821,10.65850417117258,6.965377811263614,45.27631548049673,45.27631548049673,2.7839689604861,0.0557369691448987,7.103879512042877,6.700021244525595,0.3561844815199609
 2006-12-02T18:00:00,97799.52629938548,352078294.67778766,2326375314.88068,10.444176377816246,6.66666666666669,40.82340897960907,0.0,98465.5606767161,354476018.4361779,2346507191.125528,10.6780647681514,6.7,45.27631548049673,45.27631548049673,0.0,0.051218281466383,6.712194185812273,6.712194185812273,6.712194185812273
 2006-12-02T19:00:00,97872.25433742563,352340115.6147323,2328578938.982837,10.447758439007162,6.666666666666689,40.82340897960907,0.0,98300.28071967808,353881010.5908411,2341524765.7805862,10.66964434429111,6.7,45.27631548049673,45.27631548049673,0.0,0.0507020183677471,6.7,6.7,6.7
 2006-12-02T20:00:00,97846.93063627864,352248950.29060304,2327811694.464909,10.446511257434604,6.66666666666669,40.82340897960907,0.0,98274.69250694952,353788893.02501833,2340750668.6787944,10.66833600136066,6.7,45.27631548049673,45.27631548049673,0.0,0.0501857552691111,6.7,6.7,6.7
 2006-12-02T21:00:00,97821.70040398078,352158121.4543308,2327047290.392903,10.445268690700802,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,5.707910393197706,-0.1835156926274927,45.27631548049673,45.27631548049673,0.0,0.0420481794417363,1.3150610241215444,1.564446851588644,1.564446851588644
 2006-12-02T22:00:00,97657.97898456705,351568724.3444413,2322083488.575943,10.437199887734558,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.474875383301949,-2.4267688673066474,45.27631548049673,45.27631548049673,0.0,0.1058722181228667,-2.390469497575449,-0.4993305984881681,-0.4993305984881681
 2006-12-02T23:00:00,97867.70655655458,352323743.60359645,2328440617.6029654,10.447533590475324,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.310966915280586,-2.5914300199157463,45.27631548049673,45.27631548049673,0.0,0.1866429811906947,-2.566864922722822,-0.6739215099695522,-0.6739215099695522
 2006-12-03T00:00:00,97779.82132739676,352007356.77862835,2325777355.4584894,10.443204380210956,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.144687392645691,-2.758473416762297,45.27631548049673,45.27631548049673,0.0,0.2669893118076414,-2.7293188179633066,-0.8357492768553033,-0.8357492768553033
 2006-12-03T01:00:00,97458.09601401398,350849145.65045035,2316018596.939637,10.427341264931425,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.9857740257981527,-2.918116993761982,45.27631548049673,45.27631548049673,0.0,0.3478524431956473,-2.894195340351075,-0.9774779909276538,-0.9774779909276538
 2006-12-03T02:00:00,97284.0351782535,350222526.64171267,2310732770.0702863,10.418749070248923,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.871031043967777,-3.0333872577071435,45.27631548049673,45.27631548049673,0.0,0.4294353175656507,-3.0175453897837854,-1.082437348104576,-1.082437348104576
 2006-12-03T03:00:00,97652.41022540718,351548676.8114659,2321913743.9445,10.436923968015062,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.8219008392453584,-3.082743275763302,45.27631548049673,45.27631548049673,0.0,0.5111573939353814,-3.078431206367505,-1.150040054234559,-1.150040054234559
 2006-12-03T04:00:00,97857.01926413864,352285269.3508991,2328117420.5216646,10.447008222563934,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.7691668682331763,-3.1357196553255537,45.27631548049673,45.27631548049673,0.0,0.59209976198711,-3.1235018473620166,-1.2141899767352424,-1.2141899767352424
 2006-12-03T05:00:00,97907.48930312814,352466961.4912613,2329646415.5374537,10.449493660650475,6.666666666666692,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.6616169370525338,-3.243764064004873,45.27631548049673,45.27631548049673,0.0,0.6725940560793539,-3.220300582221165,-1.326210834990796,-1.326210834990796
 2006-12-03T06:00:00,97707.81576831988,351748136.76595163,2323593562.5354247,10.439654568851084,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.4341160265042725,-3.4723111265787927,45.27631548049673,45.27631548049673,0.0,0.7527043101964663,-3.4196749181552235,-1.5476210825288284,-1.5476210825288284
 2006-12-03T07:00:00,97662.1843287121,351583863.58336353,2322210888.9976263,10.437406968990942,6.66666666666669,40.82340897960907,0.0,55096.81898430342,198348548.3434924,1204030496.6707854,7.273906713943151,5.232188479459054,30.18421032033115,45.27631548049673,0.0,0.7857142352364507,3.511199608086025,3.511199608086025,3.511199608086025
 2006-12-03T08:00:00,97938.82950743208,352579786.2267556,2330595264.1820707,10.45103605556001,6.66666666666669,40.82340897960907,0.0,98367.55203839992,354123187.33823967,2343559118.077488,10.673082628438593,6.7,45.27631548049673,45.27631548049673,0.0,0.7851979721378148,6.7,6.7,6.7
 2006-12-03T09:00:00,97954.41175040096,352635882.3014434,2331067325.640372,10.451803412616448,6.666666666666692,40.82340897960907,0.0,98383.27540476464,354179791.4571527,2344034741.107588,10.673886526676958,6.7,45.27631548049673,45.27631548049673,0.0,0.784681709039179,6.7,6.7,6.7
 2006-12-03T10:00:00,97699.43663824232,351717971.89767224,2323340629.011832,10.439243413431752,6.66666666666669,40.82340897960907,0.0,98125.6610162218,353252379.65839857,2336239749.8001137,10.660711826967091,6.7,45.27631548049673,45.27631548049673,0.0,0.7841654459405429,6.7,6.7,6.7
 2006-12-03T11:00:00,97851.10129347636,352263964.6565149,2327936907.229661,10.44671479609457,6.66666666666669,40.82340897960907,0.0,98278.90462055762,353804056.63400745,2340876929.076221,10.66854933134032,6.7,45.27631548049673,45.27631548049673,0.0,0.7836491828419071,6.7,6.7,6.7
 2006-12-03T12:00:00,98173.03138878528,353422912.999627,2337684198.7020173,10.46255943772448,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.68518107097344,10.68518107097344,0.0,45.27631548049673,19.411297622617106,0.7115505047796357,10.020157005626746,6.7000148356046445,3.5603352555690315
 2006-12-03T13:00:00,98434.77377485,354365185.58946,2345596944.493133,10.47542204890817,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.698597512251334,10.698597512251334,0.0,45.27631548049673,25.18851171344895,0.5399828914634139,10.696264989193375,6.699933634740643,3.511531532703947
 2006-12-03T14:00:00,98611.39264265116,355001013.51354414,2350931033.564039,10.484092974166169,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.707749374698931,10.707749374698931,0.0,45.27631548049673,27.233054322173825,0.3682183794062141,10.706797611968325,6.699996228960877,4.0329583707472665
 2006-12-03T15:00:00,98443.13959933168,354395302.55759406,2345849275.8146944,10.47583223607998,6.66666666666669,40.82340897960907,-1.0,15321.543261375118,55157555.74095042,203438117.51659185,10.89433351848544,10.549599471252224,15.092105160165575,45.27631548049673,40.408318509384586,0.1943762836212762,10.707280838813842,6.910162272661684,6.332044780218571
 2006-12-03T16:00:00,98424.8341877155,354329403.0757758,2345296805.212588,10.474934156767771,6.666666666666692,40.82340897960907,-1.0,80732.63530425225,290637487.09530807,1760290503.12694,10.76936281954149,7.785283097810676,45.27631548049673,45.27631548049673,21.05264643464664,0.0742144334469364,8.244716190503645,6.756644842467409,3.575235577068101
 2006-12-03T17:00:00,98546.02975224178,354765707.10807043,2348957710.501805,10.48088519688562,6.66666666666669,40.82340897960907,-1.0,97239.51972541866,350062271.01150715,2309126040.7589664,10.704353942625284,6.789741158601122,45.27631548049673,45.27631548049673,0.9053961894538802,0.0518863059046469,6.837583334665126,6.699955373614297,0.008363982575438
 2006-12-03T18:00:00,98260.11258426096,353736405.3033394,2340316179.0644817,10.466837868540564,6.66666666666669,40.82340897960907,0.0,98757.69102514982,355527687.69053936,2355340782.8358207,10.692994698223686,6.7,45.27631548049673,45.27631548049673,0.0,0.0500235700002163,6.70335171481667,6.70335171481667,6.70335171481667
 2006-12-03T19:00:00,97967.27480326036,352682189.2917374,2331457032.916393,10.452436891882789,6.66666666666669,40.82340897960907,0.0,98396.26406978228,354226550.65121615,2344427664.586558,10.674550558669132,6.7,45.27631548049673,45.27631548049673,0.0,0.0495073069015804,6.7,6.7,6.7
 2006-12-03T20:00:00,97746.20013420844,351886320.4831503,2324758336.8810697,10.441547923960483,6.666666666666692,40.82340897960907,0.0,98172.90491284306,353422457.686235,2337669881.6016774,10.66312894764574,6.7,45.27631548049673,45.27631548049673,0.0,0.0489910438029444,6.7,6.7,6.7
 2006-12-03T21:00:00,97559.47812144838,351214121.2372142,2319095990.2402816,10.432343631656584,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,5.698409194337683,-0.1930605436489871,45.27631548049673,45.27631548049673,0.0,0.0411123129027886,1.3085277144901,1.5685419985506746,1.5685419985506746
 2006-12-03T22:00:00,97557.9363649424,351208570.9137925,2319049234.552794,10.432267626852727,6.666666666666692,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.4683818928859687,-2.4332922502363785,45.27631548049673,45.27631548049673,0.0,0.1054214778580285,-2.4005035839746043,-0.5005590771600881,-0.5005590771600881
 2006-12-03T23:00:00,97041.5981721356,349349753.41968817,2303356566.009809,10.406759077839563,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.2582114860841647,-2.644427879042603,45.27631548049673,45.27631548049673,0.0,0.186735804541495,-2.6042275054960684,-0.6842144535775767,-0.6842144535775767
 2006-12-04T00:00:00,96639.910472369,347903677.7005285,2291130817.0193286,10.386886201606837,6.666666666666692,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.0543715379758134,-2.8492042292973743,45.27631548049673,45.27631548049673,0.0,0.2693672684297923,-2.821271288175046,-0.8668541393308247,-0.8668541393308247
 2006-12-04T01:00:00,96414.77721444592,347093197.97200525,2284263846.583412,10.3757241351555,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.920057213019588,-2.9841359598222024,45.27631548049673,45.27631548049673,0.0,0.3522918356827582,-2.9141491839059275,-0.9875955890632766,-0.9875955890632766
 2006-12-04T02:00:00,96254.67066096004,346516814.3794561,2279377176.725098,10.367781002359932,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.873316241140175,-3.031091653099233,45.27631548049673,45.27631548049673,0.0,0.4341424085771465,-3.0632618622416548,-1.101641737000368,-1.101641737000368
 2006-12-04T03:00:00,95131.37041958603,342472933.5105097,2244950131.3286963,10.311822281141769,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.639774385295084,-3.265707026124508,45.27631548049673,45.27631548049673,0.0,0.5179588049442957,-3.228213337736927,-1.209855044095525,-1.209855044095525
 2006-12-04T04:00:00,93900.33328057884,338041199.81008387,2207046931.87618,10.25021492528511,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.4374421249016733,-3.4689696943358648,45.27631548049673,45.27631548049673,0.0,0.6053190265146217,-3.439401566550229,-1.3475212893209525,-1.3475212893209525
 2006-12-04T05:00:00,94231.08735876829,339231914.4915658,2217256698.228173,10.26680950224988,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.293054561527472,-3.614021312463672,45.27631548049673,45.27631548049673,0.0,0.6941778951238927,-3.5922142700035864,-1.5109571580660794,-1.5109571580660794
 2006-12-04T06:00:00,95970.14690397576,345492528.85431266,2270655201.5133843,10.353604078348113,6.66666666666669,40.82340897960907,1.0,139567.85565911428,502444280.3728114,3450835262.941257,2.130058655913388,-3.759137072872056,45.27631548049673,45.27631548049673,0.0,0.780726203586711,-3.738332737348935,-1.7692241496369685,-1.7692241496369685
 2006-12-04T07:00:00,96266.63449513887,346559884.1825,2279737780.0491667,10.368367193071997,6.66666666666669,40.82340897960907,0.0,47668.263733726846,171605749.44141668,1105303330.069643,6.961620637127823,5.087379540721943,30.18421032033115,45.27631548049673,0.0,0.8151575803809988,3.3373795407219427,3.3373795407219427,3.3373795407219427
 2006-12-04T08:00:00,96245.2939294438,346483058.1459977,2279088816.9695973,10.367312305185877,6.666666666666692,40.82340897960907,0.0,96656.6899181474,347964083.70533067,2291602473.3595567,10.585263424730355,6.7,45.27631548049673,45.27631548049673,0.0,0.8146413172823627,6.7,6.7,6.7
 2006-12-04T09:00:00,95741.55734455634,344669606.44040275,2263676981.834535,10.34226121642084,6.66666666666669,40.82340897960907,0.0,96147.84377161817,346132237.57782537,2276056723.1303864,10.55898484089785,6.7,45.27631548049673,45.27631548049673,0.0,0.8141250541837269,6.7,6.7,6.7
 2006-12-04T10:00:00,95596.77656418367,344148395.63106126,2259250000.397611,10.335065375397084,6.66666666666669,40.82340897960907,0.0,96001.6322744498,345605876.1880192,2271592447.6142573,10.551438481915982,6.7,45.27631548049673,45.27631548049673,0.0,0.8136087910850908,6.7,6.7,6.7
 2006-12-04T11:00:00,96863.40632203396,348708262.75932235,2297923903.7528267,10.397928407223256,6.666666666666692,40.82340897960907,0.0,97281.11081937049,350211998.94973373,2310601942.030648,10.617378061494636,6.7,45.27631548049673,45.27631548049673,0.0,0.813092527986455,6.7,6.7,6.7
 2006-12-04T12:00:00,97188.9635804371,349880268.8895736,2307841865.526646,10.41404990528285,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.634280521749586,10.634280521749586,0.0,45.27631548049673,18.67564983923773,0.7416674991839892,9.980491393286158,6.699994426355926,3.3457698838366574
 2006-12-04T13:00:00,96198.00680222914,346312824.4880249,2277634447.006729,10.364948372261926,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.582780986109809,10.582780986109809,0.0,45.27631548049673,24.082108673425363,0.5730449174609864,10.594638446995813,6.70000051549119,3.2716360266771987
 2006-12-04T14:00:00,96783.07822380729,348419081.6057063,2295473237.7712665,10.393944919780571,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.613174588896854,10.613174588896854,0.0,45.27631548049673,25.42206260966276,0.4066771204776154,10.596731585763251,6.699974998345019,3.649936877186285
 2006-12-04T15:00:00,97324.63160057874,350368673.7620835,2311965712.1200886,10.420753236521866,6.666666666666692,40.82340897960907,-1.0,0.0,0.0,0.0,10.674455952072645,10.674455952072645,0.0,45.27631548049673,35.85711828018706,0.2357722457442982,10.643769243276774,6.738566203379405,5.528135219623195
 2006-12-04T16:00:00,97478.53274373604,350922717.8774497,2316638412.497856,10.428348798430962,6.66666666666669,40.82340897960907,-1.0,72460.58242855687,260858096.7428047,1394126906.7196782,10.87049470035832,8.507229526678975,45.27631548049673,45.27631548049673,30.492555594555995,0.0924961263963238,9.099939524646556,6.916099347767827,5.252500917288986
 2006-12-04T17:00:00,97348.95562897284,350456240.26430225,2312703482.908357,10.421952515154254,6.66666666666669,40.82340897960907,-1.0,94355.79873549164,339680875.4477698,2217632961.5389605,10.547184802027877,6.787263039335088,45.27631548049673,45.27631548049673,2.945685357908273,0.0506211973829377,6.883614420874406,6.604486600844093,2.860149734461031
 2006-12-04T18:00:00,96855.68372560851,348680461.41219074,2297702760.7001963,10.397568810669927,6.66666666666669,40.82340897960907,0.0,97273.24177840952,350183670.4022743,2310376899.026786,10.6169980612527,6.7,45.27631548049673,45.27631548049673,0.0,0.0492863987693706,6.7,6.7,6.7
 2006-12-04T19:00:00,96103.65144012572,345973145.1844526,2274757595.767137,10.360272125924425,6.66666666666669,40.82340897960907,0.0,96513.5831258699,347448899.2531316,2287232790.441139,10.577876976024518,6.7,45.27631548049673,45.27631548049673,0.0,0.0487701356707346,6.7,6.7,6.7
 2006-12-04T20:00:00,96801.3871137858,348484993.6096289,2296034134.2201743,10.394856624503056,6.66666666666669,40.82340897960907,0.0,97218.47099359705,349986495.5769493,2308696055.5592093,10.614156598544186,6.7,45.27631548049673,45.27631548049673,0.0,0.0482538725720987,6.7,6.7,6.7
 2006-12-04T21:00:00,97474.35742651008,350907686.7354363,2316512704.150155,10.428144443628602,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,5.6967865281724,-0.194690624796337,45.27631548049673,45.27631548049673,0.0,0.0405108478819152,1.306930080297688,1.5713511986768605,1.5713511986768605
 2006-12-04T22:00:00,97149.70339828225,349738932.2338161,2306647574.349016,10.412108596176362,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.444137358926905,-2.4576481330183,45.27631548049673,45.27631548049673,0.0,0.1051112822172414,-2.41742457860246,-0.5037438929537328,-0.5037438929537328
 2006-12-04T23:00:00,97285.00821763188,350226029.5834748,2310759854.673456,10.418793129710656,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.268367169180372,-2.6342255133687225,45.27631548049673,45.27631548049673,0.0,0.1871649706785393,-2.6110992819268,-0.6862981333232804,-0.6862981333232804
 2006-12-05T00:00:00,97558.8133568618,351211728.0847025,2319075863.443534,10.432310915725052,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.12346074537874,-2.779797571614912,45.27631548049673,45.27631548049673,0.0,0.2685125487531399,-2.7545606607621846,-0.845331433169672,-0.845331433169672
 2006-12-05T01:00:00,96998.29040298564,349193845.45074826,2302038105.0031066,10.404615936200967,6.666666666666692,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.951235818786777,-2.952813932637776,45.27631548049673,45.27631548049673,0.0,0.3498808828398899,-2.920612393792345,-0.9883240623045288,-0.9883240623045288
 2006-12-05T02:00:00,97367.94094685056,350524587.408662,2313272770.6677065,10.422877960831327,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.865394337168722,-3.039049817174855,45.27631548049673,45.27631548049673,0.0,0.4323600775768799,-3.039046985475395,-1.0918331053715222,-1.0918331053715222
 2006-12-05T03:00:00,97842.05129585751,352231384.66508704,2327663961.0808554,10.446271106508489,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.8388981342417057,-3.0656678675342426,45.27631548049673,45.27631548049673,0.0,0.5136187145444349,-3.0560663654312648,-1.1430222931086995,-1.1430222931086995
 2006-12-05T04:00:00,97753.97628790268,351914314.6364497,2324994565.5407114,10.441931921130058,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.760510524324147,-3.144415804469028,45.27631548049673,45.27631548049673,0.0,0.5943638396342598,-3.1284920918403025,-1.217726532380991,-1.217726532380991
 2006-12-05T05:00:00,97458.81619161788,350851738.2898243,2316039989.9225783,10.427376046152649,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.6214650826999217,-3.2841004347805165,45.27631548049673,45.27631548049673,0.0,0.6752821452564759,-3.2539840926160664,-1.3434971289523805,-1.3434971289523805
 2006-12-05T06:00:00,97390.4065994991,350605463.7581968,2313963750.025235,10.42400106924108,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.384763448901514,-3.52189064732875,45.27631548049673,45.27631548049673,0.0,0.756383400872759,-3.473549456259132,-1.5806409033519555,-1.5806409033519555
 2006-12-05T07:00:00,97145.64056865744,349724306.0471667,2306524808.265161,10.411909020508444,6.66666666666669,40.82340897960907,0.0,53967.3804190001,194282569.5084004,1184568782.0294046,7.225000492825852,5.216243595148472,30.18421032033115,45.27631548049673,0.0,0.7897176878242197,3.4898490748332978,3.4898490748332978,3.4898490748332978
 2006-12-05T08:00:00,97317.55191806692,350343186.9050409,2311748473.054397,10.420400150079349,6.666666666666692,40.82340897960907,0.0,97739.88548322702,351863587.7396172,2324546896.741764,10.640948739790977,6.7,45.27631548049673,45.27631548049673,0.0,0.7892014247255837,6.7,6.7,6.7
 2006-12-05T09:00:00,97984.41835622916,352743906.082425,2331973611.956329,10.453276632711516,6.66666666666669,40.82340897960907,0.0,98413.61972151902,354289030.9974685,2344949839.048221,10.6754330331079,6.7,45.27631548049673,45.27631548049673,0.0,0.7886851616269478,6.7,6.7,6.7
 2006-12-05T10:00:00,98442.53042736302,354393109.53850687,2345831122.743768,10.475802721226543,6.66666666666669,40.82340897960907,0.0,98876.46776104026,355955283.9397449,2358929497.5578094,10.699059992768936,6.7,45.27631548049673,45.27631548049673,0.0,0.7881688985283118,6.7,6.7,6.7
 2006-12-05T11:00:00,98788.90249797584,355640048.99271303,2356286371.8002844,10.49279847111764,6.66666666666669,40.82340897960907,0.0,99226.44856165536,357215214.8219594,2369477610.5926404,10.716886627408195,6.7,45.27631548049673,45.27631548049673,0.0,0.7876526354296759,6.7,6.7,6.7
 2006-12-05T12:00:00,98648.47195754868,355134499.0471753,2352048484.404932,10.48590946947843,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.709658129595915,10.709658129595915,0.0,45.27631548049673,19.52625819478463,0.7149391295243577,10.043470467274387,6.699998586271473,3.5767658161382605
 2006-12-05T13:00:00,98738.50915117422,355458632.9442272,2354765579.523473,10.490326316659736,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.714229977937878,10.714229977937878,0.0,45.27631548049673,25.287452702913097,0.5426188432149511,10.709690436922765,6.699934854088821,3.52879382317519
 2006-12-05T14:00:00,98747.8709148231,355492335.2933632,2355048801.3501577,10.490786717113926,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.71472960452337,10.71472960452337,0.0,45.27631548049673,27.2908715247126,0.3702267497851602,10.717576609675444,6.699955312273119,4.0412233641164645
 2006-12-05T15:00:00,98574.73901666875,354869060.4600075,2349824540.950786,10.48229428724706,6.66666666666669,40.82340897960907,-1.0,14707.61544540004,52947415.60344014,194498044.81213447,10.89832580644561,10.568747028376585,15.092105160165575,45.27631548049673,40.250149289830965,0.1961995813162139,10.717163116921895,6.907848487296448,6.307898709106628
 2006-12-05T16:00:00,98547.84787415396,354772252.34695435,2349012631.497752,10.48097445989088,6.66666666666669,40.82340897960907,-1.0,80513.63405754729,289849082.6071702,1752527280.9768865,10.78291197086964,7.812018116438132,45.27631548049673,45.27631548049673,21.32820753154248,0.0748817000594221,8.278690213189838,6.763394024393425,3.641478378196239
 2006-12-05T17:00:00,98561.20756700414,354820347.2412149,2349416007.010704,10.481630187512287,6.66666666666669,40.82340897960907,-1.0,97197.36240033268,349910504.6411976,2307835811.848282,10.70515395162839,6.79273082664654,45.27631548049673,45.27631548049673,0.9339588606533156,0.0519531962972107,6.842014608622637,6.699975676593159,0.0097236530914133
 2006-12-05T18:00:00,98383.17035511248,354179413.2784049,2344037768.785154,10.472887516673357,6.66666666666669,40.82340897960907,0.0,98885.16028004629,355986577.0081665,2359189714.633602,10.69949965598124,6.7,45.27631548049673,45.27631548049673,0.0,0.0500453017501871,6.703508230911456,6.703508230911456,6.703508230911456
 2006-12-05T19:00:00,98232.29213150848,353636251.6734304,2339476906.2708416,10.465473569330909,6.66666666666669,40.82340897960907,0.0,98664.04862079045,355190575.0348456,2352519080.6356325,10.688225853834952,6.7,45.27631548049673,45.27631548049673,0.0,0.0495290386515512,6.7,6.7,6.7
 2006-12-05T20:00:00,97924.51203708292,352528243.33349854,2330158759.5010905,10.450326530636117,6.66666666666669,40.82340897960907,0.0,98353.0719862553,354071059.1505191,2343118304.023204,10.67233747386427,6.7,45.27631548049673,45.27631548049673,0.0,0.0490127755529152,6.7,6.7,6.7
 2006-12-05T21:00:00,97641.07739516224,351507878.6225841,2321571384.7423186,10.436367434993286,6.666666666666692,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,5.703318129139248,-0.188129046171492,45.27631548049673,45.27631548049673,0.0,0.04109644935106,1.3118472465979458,1.5692383736490596,1.5692383736490596
 2006-12-05T22:00:00,97574.60258251104,351268569.29703975,2319554731.4065456,10.433089325639122,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.470511117525145,-2.4311531685829064,45.27631548049673,45.27631548049673,0.0,0.1052088584684552,-2.396029368845346,-0.4993328511663832,-0.4993328511663832
 2006-12-05T23:00:00,97530.89280253176,351111214.0891144,2318228619.575853,10.430933703828686,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.2895850654816727,-2.612910157191583,45.27631548049673,45.27631548049673,0.0,0.1863094091007237,-2.583950644126411,-0.6779823885625063,-0.6779823885625063
 2006-12-06T00:00:00,97398.35301242344,350634070.8447244,2314204776.9597707,10.424392867935095,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.1152646111204603,-2.7880313746239422,45.27631548049673,45.27631548049673,0.0,0.2674715109561332,-2.7588767567272665,-0.8453775396340185,-0.8453775396340185
 2006-12-06T01:00:00,97287.94318548426,350236595.46774334,2310851552.272428,10.41894215797747,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.968911243439265,-2.9350572649829925,45.27631548049673,45.27631548049673,0.0,0.3490444646807427,-2.9144499904725207,-0.9853474222926852,-0.9853474222926852
 2006-12-06T02:00:00,97283.61454461928,350221012.3606293,2310720034.312591,10.41872837197704,6.666666666666692,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.868664276688313,-3.035764893396252,45.27631548049673,45.27631548049673,0.0,0.4308573425421325,-3.0213529335961256,-1.084679240104639,-1.084679240104639
 2006-12-06T03:00:00,97105.9610122798,349581459.6442072,2305319351.03999,10.409949543007512,6.666666666666692,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.782314456293895,-3.122511706125145,45.27631548049673,45.27631548049673,0.0,0.5128598819645801,-3.1071027986347013,-1.1617092154543316,-1.1617092154543316
 2006-12-06T04:00:00,96525.39288935084,347491414.401663,2287635252.854217,10.38120427793624,6.666666666666692,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.6607161558427137,-3.2446689129388524,45.27631548049673,45.27631548049673,0.0,0.5955106512963007,-3.219385194612342,-1.254000075931813,-1.254000075931813
 2006-12-06T05:00:00,97091.95824120595,349531049.6683415,2304883034.791559,10.409240414051776,6.666666666666692,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.5653989032458613,-3.3404244613795164,45.27631548049673,45.27631548049673,0.0,0.6788274314321631,-3.3312703824460983,-1.3796595333098314,-1.3796595333098314
 2006-12-06T06:00:00,97528.29798745042,351101872.7548215,2318149805.9796185,10.430805581943783,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.382878971879346,-3.523783738540357,45.27631548049673,45.27631548049673,0.0,0.7601752582139069,-3.473280380830412,-1.5897133199753497,-1.5897133199753497
 2006-12-06T07:00:00,97210.304521396,349957096.27702564,2308490847.901281,10.41510483324578,6.66666666666669,40.82340897960907,0.0,53945.77657768241,194204795.67965665,1185058290.685439,7.222512046837977,5.212932309825282,30.18421032033115,45.27631548049673,0.0,0.7933605773254122,3.484348789585521,3.484348789585521,3.484348789585521
 2006-12-06T08:00:00,96509.21639963612,347433179.0386901,2287141059.9445314,10.38040099010495,6.66666666666669,40.82340897960907,0.0,96923.24829977572,348923693.87919265,2299723295.185672,10.598990260430645,6.7,45.27631548049673,45.27631548049673,0.0,0.7928443142267764,6.7,6.7,6.7
 2006-12-06T09:00:00,96390.33871619032,347005219.37828505,2283517925.658751,10.37451167268985,6.66666666666669,40.82340897960907,0.0,96803.1857166072,348491468.5797859,2296069399.510204,10.59281407948427,6.7,45.27631548049673,45.27631548049673,0.0,0.7923280511281403,6.7,6.7,6.7
 2006-12-06T10:00:00,96074.61661349743,345868619.8085907,2273871607.613459,10.35883198048174,6.66666666666669,40.82340897960907,0.0,96484.24233149004,347343272.39336413,2286338767.715537,10.576365732878203,6.7,45.27631548049673,45.27631548049673,0.0,0.7918117880295045,6.7,6.7,6.7
 2006-12-06T11:00:00,96421.00988142374,347115635.57312554,2284447486.908018,10.376022686249437,6.666666666666692,40.82340897960907,0.0,96834.18024857705,348603048.8948773,2297007358.2303724,10.594399406340806,6.7,45.27631548049673,45.27631548049673,0.0,0.7912955249308684,6.7,6.7,6.7
 2006-12-06T12:00:00,96657.67345430671,347967624.4355042,2291671573.8479347,10.387765208409862,6.666666666666692,40.82340897960907,-1.0,0.0,0.0,0.0,10.60671331761556,10.60671331761556,0.0,45.27631548049673,18.82788619666548,0.7205053479490727,9.956763262953462,6.699998711830562,3.424545125517256
 2006-12-06T13:00:00,96453.95929139091,347234253.44900733,2285460161.512038,10.377668693372163,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.596130777637809,10.596130777637809,0.0,45.27631548049673,24.254476528872647,0.5527283436864723,10.597232038958897,6.700006427360123,3.321109115727854
 2006-12-06T14:00:00,97022.47347522133,349280904.5107967,2302774421.4243326,10.405812808330088,6.666666666666689,40.82340897960907,-1.0,0.0,0.0,0.0,10.625624274357362,10.625624274357362,0.0,45.27631548049673,25.94950057788401,0.385356666533156,10.61669546612032,6.699978618488473,3.7741004511701854
 2006-12-06T15:00:00,97513.28462373688,351047824.6454528,2317694121.230366,10.43006485692382,6.66666666666669,40.82340897960907,-1.0,7641.769697487573,27510370.91095526,79035016.94700195,10.761404248366034,10.62746551249129,7.546052580082788,45.27631548049673,37.97544553491595,0.2140094518029208,10.675126203512503,6.823418766067153,5.9180596856041126
 2006-12-06T16:00:00,97603.5853469278,351372907.2489401,2320434186.8969097,10.434518897081544,6.66666666666669,40.82340897960907,-1.0,76300.67065303653,274682414.3509315,1589363201.1873298,10.800152720803148,8.105845237544704,45.27631548049673,45.27631548049673,25.420831701724808,0.0821893344178597,8.646279122102673,6.8316190426114405,4.401155661152798
 2006-12-06T17:00:00,97540.47036150584,351145693.301421,2318519157.757541,10.431405976831114,6.66666666666669,40.82340897960907,-1.0,95587.56992436585,344115251.72771704,2258441998.519644,10.652396827783024,6.823553522577686,45.27631548049673,45.27631548049673,1.23453027977132,0.0526370894832279,6.888133089544696,6.699890202183373,0.0326562986216075
 2006-12-06T18:00:00,97145.90868691058,349725271.2728781,2306532602.6926537,10.41192169111654,6.66666666666669,40.82340897960907,0.0,97665.67166063098,351596417.9782716,2322289942.20703,10.63713386078067,6.7,45.27631548049673,45.27631548049673,0.0,0.0502574705385322,6.705103459031858,6.705103459031858,6.705103459031858
 2006-12-06T19:00:00,97290.5183679213,350245866.12451667,2310927541.8646617,10.419065707500977,6.66666666666669,40.82340897960907,0.0,97712.54765055864,351765171.542011,2323717957.173424,10.639547676429585,6.7,45.27631548049673,45.27631548049673,0.0,0.0497412074398962,6.7,6.7,6.7
 2006-12-06T20:00:00,97342.34428285006,350432439.4182602,2312503556.492031,10.421627528151644,6.666666666666689,40.82340897960907,0.0,97764.88597999162,351953589.5279699,2325307206.1624784,10.642233863557026,6.7,45.27631548049673,45.27631548049673,0.0,0.0492249443412603,6.7,6.7,6.7
