Date/Time,Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-12-06T21:00:00,97010.0825941144,349236297.33881193,2302402844.3170204,10.405208753637972,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,5.654300806246979,-0.2373708888948959,45.27631548049673,45.27631548049673,0.0,0.0416899173627755,1.271414410277241,1.5527992359030194,1.5527992359030194
 2006-12-06T22:00:00,97258.04596373624,350128965.46945053,2309940740.37164,10.417461655074682,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.4435052813228424,-2.458283077246333,45.27631548049673,45.27631548049673,0.0,0.1072104216786961,-2.430816995356875,-0.5097727133090649,-0.5097727133090649
 2006-12-06T23:00:00,97709.1090329366,351752792.51857185,2323633837.5712705,10.43972002237316,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.383714284573537,-2.518348797609783,45.27631548049673,45.27631548049673,0.0,0.1877097722992312,-2.506813207978428,-0.6591870228856086,-0.6591870228856086
 2006-12-07T00:00:00,97481.15133250662,350932144.79702383,2316716541.5629296,10.42847579812319,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.144776808099181,-2.758383590864039,45.27631548049673,45.27631548049673,0.0,0.266288748279668,-2.7149165160153195,-0.8307489623581895,-0.8307489623581895
 2006-12-07T01:00:00,97403.10009524216,350651160.3428717,2314348809.7818103,10.4246269963143,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.990641074751332,-2.91322757199872,45.27631548049673,45.27631548049673,0.0,0.3473439964468603,-2.8958985903768606,-0.9775035508700302,-0.9775035508700302
 2006-12-07T02:00:00,98009.6440566022,352834718.6037678,2332736520.5854106,10.454516782859374,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.936244504826077,-2.96787406637775,45.27631548049673,45.27631548049673,0.0,0.4281865301083964,-2.963853993889201,-1.0623781181846692,-1.0623781181846692
 2006-12-07T03:00:00,97858.15620080536,352289362.32289934,2328147994.5581207,10.447057962977114,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.864408663110826,-3.040040118074816,45.27631548049673,45.27631548049673,0.0,0.5080769632923006,-3.020280728904124,-1.1268842638152785,-1.1268842638152785
 2006-12-07T04:00:00,98009.63231269154,352834676.32568955,2332736149.6144667,10.454516188512518,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.793713588633454,-3.1110601245896903,45.27631548049673,45.27631548049673,0.0,0.5884946981419042,-3.106330924338889,-1.2050190039659088,-1.2050190039659088
 2006-12-07T05:00:00,98513.55840535685,354648810.25928456,2347976507.89229,10.47929019491544,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.731656300390197,-3.1734026769210666,45.27631548049673,45.27631548049673,0.0,0.6679980620995002,-3.156630345548645,-1.294541385189827,-1.294541385189827
 2006-12-07T06:00:00,98327.41572686633,353978696.6167188,2342350936.3756814,10.47014548407106,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.5278045318208995,-3.378191748744227,45.27631548049673,45.27631548049673,0.0,0.7464799876675356,-3.328527218166681,-1.4926694497652468,-1.4926694497652468
 2006-12-07T07:00:00,97757.27967321528,351926206.823575,2325092938.712692,10.442091843048294,6.66666666666669,40.82340897960907,0.0,53123.99402925964,191246378.5053347,1184172493.3277822,7.283602075597296,5.275617900003741,30.18421032033115,45.27631548049673,0.0,0.778836555684372,3.572089348980203,3.572089348980203,3.572089348980203
 2006-12-07T08:00:00,98080.94494504212,353091401.8021517,2334893698.852698,10.45802338842647,6.666666666666689,40.82340897960907,0.0,98511.13610072996,354640089.9626279,2347895421.424937,10.68041133752194,6.7,45.27631548049673,45.27631548049673,0.0,0.7783202925857361,6.7,6.7,6.7
 2006-12-07T09:00:00,98374.51147056956,354148241.29405034,2343776420.178215,10.472462673267016,6.66666666666669,40.82340897960907,0.0,98807.7237164524,355707805.3792287,2356856039.855364,10.695555717994878,6.7,45.27631548049673,45.27631548049673,0.0,0.7778040294871001,6.7,6.7,6.7
 2006-12-07T10:00:00,97912.9830257942,352486738.89285904,2329809262.213601,10.44975840257356,6.666666666666689,40.82340897960907,0.0,98341.39383701584,354029017.81325704,2342764815.631848,10.671740031188646,6.7,45.27631548049673,45.27631548049673,0.0,0.7772877663884642,6.7,6.7,6.7
 2006-12-07T11:00:00,98612.20945358896,355003954.0329202,2350942922.1280303,10.484112401462584,6.66666666666669,40.82340897960907,0.0,99047.93678146444,356572572.413272,2364087306.225729,10.70777652182004,6.7,45.27631548049673,45.27631548049673,0.0,0.7767715032898282,6.7,6.7,6.7
 2006-12-07T12:00:00,98399.62233884992,354238640.4198597,2344521517.9710374,10.473674003581648,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.696829904694868,10.696829904694868,0.0,45.27631548049673,19.628772400704577,0.7041668555261374,10.036478354150969,6.700006454843792,3.6184975265422414
 2006-12-07T13:00:00,98384.717946509,354184984.6074324,2344079118.794147,10.47295478024786,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.696008627534,10.696008627534,0.0,45.27631548049673,25.16086852371121,0.5328519582339314,10.687022469862276,6.699933993620898,3.5106145041177306
 2006-12-07T14:00:00,98744.19325690733,355479095.7248664,2354938525.6283827,10.49060744076176,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.714529757580776,10.714529757580776,0.0,45.27631548049673,27.51591372522612,0.3608223593028778,10.714863191424165,6.699943677234415,4.093973138103074
 2006-12-07T15:00:00,98580.09552988393,354888343.90758204,2349985843.755739,10.482556500060292,6.666666666666692,40.82340897960907,-1.0,18708.48863303053,67350559.0789099,256456974.7600035,10.923643726709209,10.489066857878358,15.092105160165575,45.27631548049673,41.2104201443216,0.1869679547331765,10.684250637476842,6.93050858994754,6.45368572722835
 2006-12-07T16:00:00,98829.65686119832,355786764.7003139,2357514350.126044,10.494794666945005,6.666666666666689,40.82340897960907,-1.0,82459.03455424636,296852524.3952869,1820722165.5154257,10.771552892800438,7.685049633017027,45.27631548049673,45.27631548049673,18.45301567903548,0.0718417447614905,8.112539478275954,6.739922026407594,3.237170228762249
 2006-12-07T17:00:00,98781.16166455256,355612181.9923892,2356052399.759607,10.492418137741751,6.66666666666669,40.82340897960907,-1.0,97646.31648446633,351526739.34407884,2321562159.5531607,10.716387049091743,6.780727927915202,45.27631548049673,45.27631548049673,0.8191001453523814,0.0516848287517429,6.824198979196268,6.699900722509493,0.0049925953867486
 2006-12-07T18:00:00,98564.36988178996,354831731.5744438,2349511492.1847444,10.48178539853962,6.66666666666669,40.82340897960907,0.0,99055.65204001548,356600347.34405565,2364331888.4177537,10.708190204999772,6.7,45.27631548049673,45.27631548049673,0.0,0.0499580437479497,6.702859598233765,6.702859598233765,6.702859598233765
 2006-12-07T19:00:00,98062.04930247,353023377.4888921,2334321741.318756,10.457093635117678,6.666666666666692,40.82340897960907,0.0,98492.00714819212,354571225.73349166,2347317272.609376,10.679434236766577,6.7,45.27631548049673,45.27631548049673,0.0,0.0494417806493137,6.7,6.7,6.7
 2006-12-07T20:00:00,97267.25997363056,350162135.90507007,2310219741.5850883,10.417915168232488,6.66666666666669,40.82340897960907,0.0,97689.02536447169,351680491.3120981,2323003180.705951,10.638339533505343,6.7,45.27631548049673,45.27631548049673,0.0,0.0489255175506778,6.7,6.7,6.7
 2006-12-07T21:00:00,96839.0946682798,348620740.80580723,2297198795.720352,10.396749617841346,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,5.71319305565374,-0.17820880657292,45.27631548049673,45.27631548049673,0.0,0.0404370555433936,1.3289622292662873,1.5616977796427232,1.5616977796427232
 2006-12-07T22:00:00,95971.93094496474,345498951.40187305,2270724593.263852,10.353716733863491,6.666666666666692,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.379955475691224,-2.5221247630103085,45.27631548049673,45.27631548049673,0.0,0.10540622822883,-2.4726162534273173,-0.5159661663936436,-0.5159661663936436
 2006-12-07T23:00:00,95397.417354286,343430702.4754295,2253141026.5564585,10.32513565636084,6.666666666666689,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.145450778034984,-2.757706580100676,45.27631548049673,45.27631548049673,0.0,0.1902341121025623,-2.7248229805651563,-0.7213624751392548,-0.7213624751392548
 2006-12-08T00:00:00,95906.69781743536,345264112.1427673,2268736812.37066,10.350485618573387,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.999585137234781,-2.904242424727378,45.27631548049673,45.27631548049673,0.0,0.2753122964171386,-2.886366135040703,-0.8944135160622487,-0.8944135160622487
 2006-12-08T01:00:00,96840.93196427818,348627355.0714014,2297249320.631112,10.396831792364496,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.9273782390354435,-2.976781041400224,45.27631548049673,45.27631548049673,0.0,0.3589343657817521,-2.9687417928477955,-1.0125079772360803,-1.0125079772360803
 2006-12-08T02:00:00,96573.41720351,347664301.93263584,2289095625.9213266,10.383578122237948,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.822846139290546,-3.081793688507215,45.27631548049673,45.27631548049673,0.0,0.4412660285490452,-3.0552681745886168,-1.1033389843620292,-1.1033389843620292
 2006-12-08T03:00:00,96776.470439145,348395293.580922,2295284746.4163847,10.393638417066756,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.7495816937131976,-3.155394865162816,45.27631548049673,45.27631548049673,0.0,0.5244999185169775,-3.155624682730054,-1.185988514640755,-1.185988514640755
 2006-12-08T04:00:00,95983.07931947302,345539085.55010295,2271046149.661832,10.354239585015597,6.666666666666689,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.626777998061018,-3.278763117903891,45.27631548049673,45.27631548049673,0.0,0.6072702168028125,-3.237261823902008,-1.2699450003928103,-1.2699450003928103
 2006-12-08T05:00:00,95589.68518453329,344122866.6643198,2259030175.399928,10.334708082619557,6.66666666666669,40.82340897960907,1.0,139438.23596983295,501977649.4913985,3447616398.310958,2.353086452660912,-3.5295895999577804,45.27631548049673,45.27631548049673,0.0,0.6923360449989717,-3.462865273507847,-1.453492690333884,-1.453492690333884
 2006-12-08T06:00:00,96126.8194612474,346056550.06049067,2275470884.405014,10.361431490710755,6.666666666666692,40.82340897960907,1.0,139851.41721638016,503465101.9789685,3457866771.070641,2.208090324239164,-3.692747379832434,45.27631548049673,45.27631548049673,0.0,0.777958286136695,-3.74370265675438,-1.7628054473020625,-1.7628054473020625
 2006-12-08T07:00:00,96246.11903161206,346486028.5138034,2279116010.555004,10.36735649923262,6.66666666666669,40.82340897960907,0.0,49928.54787815694,179742772.36136502,1132179777.9290977,7.082945991650985,5.163068530210883,30.18421032033115,45.27631548049673,0.0,0.812404060406155,3.464023807132829,3.464023807132829,3.464023807132829
 2006-12-08T08:00:00,95488.02514559084,343756890.524127,2255908175.8310738,10.329633555528911,6.66666666666669,40.82340897960907,0.0,95891.75264794118,345210309.5325882,2268220730.8100467,10.545738543097784,6.7,45.27631548049673,45.27631548049673,0.0,0.811887797307519,6.7,6.7,6.7
 2006-12-08T09:00:00,95790.4231258817,344845523.2531741,2265171140.7164583,10.344689902028056,6.666666666666689,40.82340897960907,0.0,96197.24530560906,346310083.10019255,2277565085.2045765,10.56153458273772,6.7,45.27631548049673,45.27631548049673,0.0,0.8113715342088831,6.7,6.7,6.7
 2006-12-08T10:00:00,95856.39558432774,345083024.1035798,2267197750.752501,10.347983966180776,6.66666666666669,40.82340897960907,0.0,96263.82870582888,346549783.34098405,2279607573.4543047,10.56498748771184,6.7,45.27631548049673,45.27631548049673,0.0,0.8108552711102471,6.7,6.7,6.7
 2006-12-08T11:00:00,95249.83530765916,342899407.107573,2248611558.158088,10.317773386882566,6.66666666666669,40.82340897960907,0.0,95651.18555914058,344344268.012906,2260861843.106785,10.533298825825383,6.7,45.27631548049673,45.27631548049673,0.0,0.8103390080116112,6.7,6.7,6.7
 2006-12-08T12:00:00,95913.3363377095,345288010.8157542,2268932607.039676,10.350803939655714,6.666666666666692,40.82340897960907,-1.0,0.0,0.0,0.0,10.567944548359648,10.567944548359648,0.0,45.27631548049673,18.28570370660395,0.7405079782579448,9.918478750451468,6.699996792337518,3.2694240104638133
 2006-12-08T13:00:00,95368.87308958736,343327943.12251455,2252241970.1657896,10.323674529127926,6.666666666666692,40.82340897960907,-1.0,0.0,0.0,0.0,10.539484961677523,10.539484961677523,0.0,45.27631548049673,23.759748858514907,0.5739246892674813,10.556271209109545,6.699997788253451,3.207362614245542
 2006-12-08T14:00:00,95966.9351659124,345480966.5972846,2270554145.162902,10.353439825345747,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.57066751824992,10.57066751824992,0.0,45.27631548049673,24.953622523891728,0.4095874695613723,10.550703826809391,6.699953469616207,3.557230132530092
 2006-12-08T15:00:00,97092.02263869152,349531281.4992895,2304894771.953632,10.409259399246388,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.65594309613382,10.65594309613382,0.0,45.27631548049673,35.00349667983877,0.2401529206853178,10.62541394427173,6.731052843859018,5.404224827301689
 2006-12-08T16:00:00,96878.77489525314,348763589.6229113,2298404352.368137,10.398709262349362,6.666666666666692,40.82340897960907,-1.0,69295.97174358938,249465498.2769217,1321825783.797831,10.842908767486804,8.602145024960835,45.27631548049673,45.27631548049673,31.650273160986377,0.0950125325273852,9.182183403631116,6.920656092208883,5.423991335153641
 2006-12-08T17:00:00,96775.37118563998,348391336.26830393,2295257820.171121,10.39359458435567,6.666666666666689,40.82340897960907,-1.0,93713.67461433484,337369228.6116054,2200073728.1744456,10.612829496228493,6.882827056530239,45.27631548049673,45.27631548049673,1.837895170476644,0.0539423915437141,6.977845411315356,6.699995352938089,0.1263196684402431
 2006-12-08T18:00:00,96049.57389891788,345778466.0361043,2273096224.2091823,10.35757171707848,6.66666666666669,40.82340897960907,0.0,96616.79401244316,347820458.4447954,2290352531.46685,10.583149668987296,6.7,45.27631548049673,45.27631548049673,0.0,0.0506686864764531,6.7081156603233865,6.7081156603233865,6.7081156603233865
 2006-12-08T19:00:00,96726.4324725592,348215156.9012132,2293744206.269505,10.3911344413076,6.66666666666669,40.82340897960907,0.0,97142.7638129912,349713949.72676826,2306386485.940941,10.61025256716484,6.7,45.27631548049673,45.27631548049673,0.0,0.0501524233778171,6.7,6.7,6.7
 2006-12-08T20:00:00,96239.64046877384,346462705.68758583,2278884362.7088103,10.366980274356218,6.66666666666669,40.82340897960907,0.0,96650.94845709646,347943414.4455472,2291395117.9242225,10.584912057087896,6.7,45.27631548049673,45.27631548049673,0.0,0.0496361602791812,6.7,6.7,6.7
 2006-12-08T21:00:00,96595.72716068273,347744617.7784577,2289759095.522869,10.38465674186274,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,5.598676050033428,-0.2932495317064728,45.27631548049673,45.27631548049673,0.0,0.0426454535787729,1.2117122691393567,1.5186501341990166,1.5186501341990166
 2006-12-08T22:00:00,96698.92697369482,348116137.1053013,2292920730.3597965,10.389795759598895,6.666666666666692,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.4080112908915825,-2.493940069809081,45.27631548049673,45.27631548049673,0.0,0.1087081429303132,-2.448094444646041,-0.5164636132017351,-0.5164636132017351
 2006-12-08T23:00:00,96685.74736493509,348068690.5137663,2292524163.9209094,10.389151097865671,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.215444445043877,-2.687391354962345,45.27631548049673,45.27631548049673,0.0,0.1919771575877742,-2.664596601122679,-0.7080902882380261,-0.7080902882380261
 2006-12-09T00:00:00,96719.37193702738,348189738.97329855,2293551070.8648887,10.390820296024147,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.051676747037083,-2.851911458417176,45.27631548049673,45.27631548049673,0.0,0.2747334047288843,-2.820535189729951,-0.87362925502587,-0.87362925502587
 2006-12-09T01:00:00,96624.1175631192,347846823.2272291,2290649248.588613,10.386103432065278,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.9034465677308785,-3.000822715542065,45.27631548049673,45.27631548049673,0.0,0.3578495431130425,-2.9819268094731,-1.0161364942929476,-1.0161364942929476
 2006-12-09T02:00:00,96773.6085684992,348384990.84659714,2295204586.5927424,10.393508047005254,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.8160045012085373,-3.0886667175304474,45.27631548049673,45.27631548049673,0.0,0.4410217763348337,-3.0762119097985057,-1.1106212335850043,-1.1106212335850043
 2006-12-09T03:00:00,96701.57800808037,348125680.8290893,2293009967.4108524,10.389940726262394,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.7381534887334245,-3.166875576244637,45.27631548049673,45.27631548049673,0.0,0.5240866015193527,-3.152638409500135,-1.1847449123744875,-1.1847449123744875
 2006-12-09T04:00:00,96713.75305159055,348169510.985726,2293381042.078787,10.390543908124473,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.65488461527857,-3.250527294555362,45.27631548049673,45.27631548049673,0.0,0.6073223968097455,-3.2362041409522377,-1.2693116527846124,-1.2693116527846124
 2006-12-09T05:00:00,96712.3252481362,348164370.8932903,2293337610.872233,10.390473320698709,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.5211197519113138,-3.3849071934884143,45.27631548049673,45.27631548049673,0.0,0.6902892149734227,-3.354701829258694,-1.4053793081097563,-1.4053793081097563
 2006-12-09T06:00:00,96655.15119386144,347958544.2979012,2291595342.4056244,10.387641287290675,6.66666666666669,40.82340897960907,1.0,139879.5722609047,503566460.1392569,3458564788.788622,2.2469141876599985,-3.654936151354715,45.27631548049673,45.27631548049673,0.0,0.7728266551331804,-3.6000309982687244,-1.6818639364770211,-1.6818639364770211
 2006-12-09T07:00:00,96864.74904315482,348713096.5553574,2297979357.445085,10.398018421819044,6.66666666666669,40.82340897960907,0.0,51801.93218916507,186486955.88099423,1160154686.1757288,7.121886041009373,5.1545815086171975,30.18421032033115,45.27631548049673,0.0,0.8067085746429828,3.4045815086171984,3.4045815086171984,3.4045815086171984
 2006-12-09T08:00:00,96839.05032722245,348620581.1780008,2297197216.412498,10.396747043015058,6.66666666666669,40.82340897960907,0.0,97256.4683273083,350123285.9783099,2309867853.2347527,10.616137659390269,6.7,45.27631548049673,45.27631548049673,0.0,0.8061923115443467,6.7,6.7,6.7
 2006-12-09T09:00:00,95973.32778112862,345503980.01206297,2270767378.7113905,10.353786273408597,6.66666666666669,40.82340897960907,0.0,96381.94486339092,346975001.5082074,2283208106.976571,10.571073549452512,6.7,45.27631548049673,45.27631548049673,0.0,0.805676048445711,6.7,6.7,6.7
 2006-12-09T10:00:00,94930.99828577571,341751593.82879263,2238814385.9998903,10.301849022113258,6.66666666666669,40.82340897960907,0.0,95329.17193960254,343185018.9825692,2250981051.792325,10.516595153847062,6.7,45.27631548049673,45.27631548049673,0.0,0.8051597853470748,6.7,6.7,6.7
 2006-12-09T11:00:00,95498.27553572446,343793791.928608,2256220662.311716,10.330141501152337,6.666666666666692,40.82340897960907,0.0,95902.17317587472,345247823.4331491,2268537951.3106523,10.546274774179034,6.7,45.27631548049673,45.27631548049673,0.0,0.804643522248439,6.7,6.7,6.7
 2006-12-09T12:00:00,94889.048636332,341600575.0907952,2237501007.525492,10.29971446718666,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.514355493504446,10.514355493504446,0.0,45.27631548049673,18.130272460897988,0.7351678189243315,9.886512619738154,6.700000993310728,3.250733906700791
 2006-12-09T13:00:00,94671.95334238162,340819032.0325738,2230842428.472916,10.28889146003695,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.503003068725008,10.503003068725008,0.0,45.27631548049673,23.276467478829748,0.5718417089957408,10.49320571400495,6.699997233771394,3.1127512805473523
 2006-12-09T14:00:00,94695.53642377094,340903931.1255754,2231572576.4674387,10.290078193294798,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.50424589802943,10.50424589802943,0.0,45.27631548049673,24.56708185484992,0.4085493792154706,10.51037568631091,6.699997395963828,3.485290085931037
 2006-12-09T15:00:00,94381.1319482394,339772075.0136618,2221890497.160745,10.274341092658927,6.666666666666689,40.82340897960907,-1.0,0.0,0.0,0.0,10.49304775278148,10.49304775278148,0.0,45.27631548049673,32.685537793921334,0.2438622191938814,10.488195312092843,6.706179054606007,5.054119452909949
 2006-12-09T16:00:00,94874.07794810022,341546680.6131607,2237063969.3180537,10.299003891904958,6.66666666666669,40.82340897960907,-1.0,62110.78859320778,223598838.935548,1167431229.8648767,10.71352363020978,8.734322162644174,45.27631548049673,45.27631548049673,33.681276881303894,0.0986036488458844,9.257937689051188,6.899255682204529,5.64395582199662
 2006-12-09T17:00:00,95627.8104389183,344260117.5801059,2260200491.470729,10.336610340252092,6.66666666666669,40.82340897960907,-1.0,92278.83244806726,332203796.81304216,2155130538.8031206,10.553051844604749,6.899077670940951,45.27631548049673,45.27631548049673,2.0153050807427766,0.0542952408079224,7.002905349799111,6.699992256082414,0.1642562980650538
 2006-12-09T18:00:00,96295.99032795406,346665565.1806346,2280636290.162984,10.369827671235676,6.66666666666669,40.82340897960907,0.0,96880.89110622172,348771207.9823981,2298434200.5280857,10.596811299148706,6.7,45.27631548049673,45.27631548049673,0.0,0.0507771016664086,6.708919675628333,6.708919675628333,6.708919675628333
 2006-12-09T19:00:00,96801.55096755644,348485583.4832031,2296054835.975635,10.394890127288416,6.66666666666669,40.82340897960907,0.0,97218.60051879597,349986961.86766547,2308715938.5191693,10.614190595475216,6.7,45.27631548049673,45.27631548049673,0.0,0.0502608385677727,6.7,6.7,6.7
 2006-12-09T20:00:00,95954.46228258364,345436064.217301,2270180358.3493414,10.35283219760454,6.66666666666669,40.82340897960907,0.0,96362.89737248664,346906430.5409519,2282616213.298211,10.570072738624738,6.7,45.27631548049673,45.27631548049673,0.0,0.0497445754691367,6.7,6.7,6.7
 2006-12-09T21:00:00,95142.34644615892,342512447.20617217,2245312753.872886,10.31241145710209,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,5.496833617339853,-0.3955587917925864,45.27631548049673,45.27631548049673,0.0,0.0435452644045294,1.1333162406742447,1.4923132466901976,1.4923132466901976
 2006-12-09T22:00:00,95235.17895615104,342846644.2421437,2248162807.9349146,10.31704397561626,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.297516279325721,-2.6049425139830547,45.27631548049673,45.27631548049673,0.0,0.1134982313562801,-2.5697352039713857,-0.5503508045330725,-0.5503508045330725
 2006-12-09T23:00:00,95239.3681709054,342861725.4152595,2248291507.235676,10.31725315569568,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.09920818864224,-2.804161566134852,45.27631548049673,45.27631548049673,0.0,0.1996227474959525,-2.770161014587764,-0.7489444423920313,-0.7489444423920313
 2006-12-10T00:00:00,95125.64899084256,342452336.36703324,2244799878.759631,10.311577821094277,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.909011637066077,-2.9952321093266385,45.27631548049673,45.27631548049673,0.0,0.2858688729572295,-2.965651415906015,-0.9328836961305492,-0.9328836961305492
 2006-12-10T01:00:00,95671.31392707984,344416730.1374874,2261530367.802515,10.33877198704339,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.802632021265719,-3.10210068625839,45.27631548049673,45.27631548049673,0.0,0.3721075031335227,-3.093254762049998,-1.0665819008441249,-1.0665819008441249
 2006-12-10T02:00:00,95978.4335354896,345522360.7277625,2270935205.7614408,10.354058949354272,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.736420409038632,-3.1686167157198297,45.27631548049673,45.27631548049673,0.0,0.4571760302821637,-3.1544180550216736,-1.148566422795232,-1.148566422795232
 2006-12-10T03:00:00,95925.86516665656,345333114.5999636,2269327444.941483,10.351445626739856,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.656113008759526,-3.2492932818049067,45.27631548049673,45.27631548049673,0.0,0.5420516588481298,-3.236221096979829,-1.226253148582366,-1.226253148582366
 2006-12-10T04:00:00,95911.43870978348,345281179.3552205,2268886130.971745,10.350728293765451,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.5618426637894367,-3.3439970663669265,45.27631548049673,45.27631548049673,0.0,0.6269590842074964,-3.32500238399753,-1.3208818635340756,-1.3208818635340756
 2006-12-10T05:00:00,96297.42809136584,346670741.12891704,2280680470.352293,10.369899490789429,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.424771391846285,-3.481698809314642,45.27631548049673,45.27631548049673,0.0,0.7114565094110059,-3.4543644177140305,-1.480671885976344,-1.480671885976344
 2006-12-10T06:00:00,96332.4959602893,346796985.4570415,2281752664.5318747,10.37164227656931,6.66666666666669,40.82340897960907,1.0,138804.0147324976,499694453.03699136,3431816239.844105,2.117897100220683,-3.738891779860656,45.27631548049673,45.27631548049673,0.0,0.794398806771128,-3.6990012110085018,-1.7948483880171926,-1.7948483880171926
 2006-12-10T07:00:00,96579.2746886206,347685388.87903404,2289279864.008862,10.383877546878736,6.666666666666692,40.82340897960907,0.0,51051.36743236116,183784922.75650012,1149786061.1342268,7.089809756223104,5.140090410354188,30.18421032033115,45.27631548049673,0.0,0.8279571873831935,3.3900904103541887,3.3900904103541887,3.3900904103541887
 2006-12-10T08:00:00,95966.26672567136,345478560.2124169,2270545915.3420568,10.353426353472813,6.666666666666692,40.82340897960907,0.0,96374.82318167538,346949363.45403135,2282985022.330362,10.570696326714264,6.7,45.27631548049673,45.27631548049673,0.0,0.8274409242845575,6.7,6.7,6.7
 2006-12-10T09:00:00,95558.9529507459,344012230.6226852,2258091838.445792,10.333182859265293,6.66666666666669,40.82340897960907,0.0,95963.4338321002,345468361.7955606,2270424486.650214,10.549464188410717,6.7,45.27631548049673,45.27631548049673,0.0,0.8269246611859216,6.7,6.7,6.7
 2006-12-10T10:00:00,96342.20551504224,346831939.8541521,2282044450.703663,10.372116617942869,6.66666666666669,40.82340897960907,0.0,96754.5968397316,348316548.6230337,2294584108.757823,10.590303323382368,6.7,45.27631548049673,45.27631548049673,0.0,0.8264083980872856,6.7,6.7,6.7
 2006-12-10T11:00:00,95864.3211338686,345111556.08192694,2267429739.7660246,10.348361155439962,6.66666666666669,40.82340897960907,0.0,96271.83098856092,346578591.5588193,2279841403.957975,10.56538242255114,6.7,45.27631548049673,45.27631548049673,0.0,0.8258921349886497,6.7,6.7,6.7
 2006-12-10T12:00:00,96170.02688822028,346212096.79759294,2276777786.2608166,10.363555926344224,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.581361926456069,10.581361926456069,0.0,45.27631548049673,18.12859933292835,0.755784895315489,9.929255598024444,6.700038339750187,3.199151076695678
 2006-12-10T13:00:00,97083.40972569416,349500275.012499,2304632404.9681687,10.408832916813706,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.628785399692491,10.628785399692491,0.0,45.27631548049673,24.21561565768389,0.5875389590907583,10.624252760961223,6.69996909313732,3.2844647139780694
 2006-12-10T14:00:00,97276.94260923304,350196993.39323896,2310517306.149139,10.418398833339715,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.638826177145429,10.638826177145429,0.0,45.27631548049673,25.64614245481513,0.4188913640366915,10.639137778954792,6.699979997358917,3.681558006534576
 2006-12-10T15:00:00,97121.73659918508,349638251.75706625,2305799269.84681,10.410729645308807,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.646428814314184,10.646428814314184,0.0,45.27631548049673,34.23689288566983,0.2481376448485805,10.632900241137865,6.718188852269049,5.283142562862422
 2006-12-10T16:00:00,97325.95008241782,350373420.2967042,2312004904.724948,10.420816957423185,6.66666666666669,40.82340897960907,-1.0,65071.44214512105,234257191.72243577,1240346901.1169996,10.870472866994126,8.767886806647374,45.27631548049673,45.27631548049673,34.20958280176058,0.0994087253998755,9.322896697592482,6.926828279984842,5.725442406249717
 2006-12-10T17:00:00,97301.50495156104,350285417.8256197,2311262911.428428,10.41961084065023,6.66666666666669,40.82340897960907,-1.0,93511.76483351394,336642353.40065014,2193620221.206624,10.60755222093851,6.8884760863788514,45.27631548049673,45.27631548049673,2.232795791015664,0.0537253551835656,7.001278626847551,6.6673723657185215,0.2015805429539812
 2006-12-10T18:00:00,97221.85144074752,349998665.1866911,2308843114.814716,10.415677431133949,6.66666666666669,40.82340897960907,0.0,97682.60769648517,351657387.70734656,2322811625.787719,10.638015881021632,6.7,45.27631548049673,45.27631548049673,0.0,0.0497049420168349,6.702043507116035,6.702043507116035,6.702043507116035
 2006-12-10T19:00:00,97179.92189750315,349847718.8310114,2307568581.5096226,10.413605655780705,6.66666666666669,40.82340897960907,0.0,97600.82539710542,351362971.4295795,2320329839.07384,10.633821081459727,6.7,45.27631548049673,45.27631548049673,0.0,0.049188678918199,6.7,6.7,6.7
 2006-12-10T20:00:00,96687.20100233436,348073923.6084036,2292568173.408717,10.389222634665243,6.666666666666692,40.82340897960907,0.0,97103.06257884116,349571025.2838282,2305198196.472025,10.608244514258333,6.7,45.27631548049673,45.27631548049673,0.0,0.048672415819563,6.7,6.7,6.7
 2006-12-10T21:00:00,96186.83655909436,346272611.61273974,2277304717.282454,10.364412316072192,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,5.592590475971246,-0.2993637025334089,45.27631548049673,45.27631548049673,0.0,0.0417713528786113,1.218312485357946,1.5337723527178575,1.5337723527178575
 2006-12-10T22:00:00,96524.18456481834,347487064.43334603,2287599235.0218496,10.38114573087496,6.666666666666692,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.390951740760344,-2.5110779011003834,45.27631548049673,45.27631548049673,0.0,0.1091241562197939,-2.483595095722197,-0.524137816140526,-0.524137816140526
 2006-12-10T23:00:00,96983.6581111639,349141169.20019007,2301599011.73349,10.40390212970945,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.237701374143013,-2.665032123931093,45.27631548049673,45.27631548049673,0.0,0.1920248222512125,-2.638348703163201,-0.7013257971129269,-0.7013257971129269
 2006-12-11T00:00:00,96924.89662235748,348929627.84048694,2299810661.592,10.400995180332169,6.666666666666692,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.067249548468069,-2.8362670520670683,45.27631548049673,45.27631548049673,0.0,0.2742927973864308,-2.8065938493556506,-0.8687457973866666,-0.8687457973866666
 2006-12-11T01:00:00,96895.71740878692,348824582.67163295,2298922890.647521,10.399552105239442,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.9260523485981484,-2.978113139817317,45.27631548049673,45.27631548049673,0.0,0.3568821584765693,-2.9595305045332445,-1.0076711845046014,-1.0076711845046014
 2006-12-11T02:00:00,97021.35774726396,349276887.89015025,2302746509.5026827,10.405767387762944,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.8378180959321697,-3.066752868983292,45.27631548049673,45.27631548049673,0.0,0.4394726397248874,-3.054146946759773,-1.101743403867404,-1.101743403867404
 2006-12-11T03:00:00,97177.60786685524,349839388.32067883,2307498109.4546056,10.413491116645028,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.7765054927112107,-3.128347363143293,45.27631548049673,45.27631548049673,0.0,0.5218798604435877,-3.119198212004476,-1.1709853438430728,-1.1709853438430728
 2006-12-11T04:00:00,97205.10122262512,349938364.4014504,2308334014.0574646,10.414849886333888,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.702340806157325,-3.202852950358837,45.27631548049673,45.27631548049673,0.0,0.6039835796180549,-3.186849418464284,-1.2474440895715184,-1.2474440895715184
 2006-12-11T05:00:00,97256.40350798047,350123052.6287298,2309893104.680569,10.417384203766348,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.576892139850319,-3.3288783297852054,45.27631548049673,45.27631548049673,0.0,0.6859038829764619,-3.303141482098234,-1.377620582103288,-1.377620582103288
 2006-12-11T06:00:00,96970.6920678132,349094491.44412744,2301202320.387217,10.403257339958218,6.666666666666692,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.307850718132833,-3.599157208078297,45.27631548049673,45.27631548049673,0.0,0.7673468985367567,-3.5355934284467065,-1.6370486921443852,-1.6370486921443852
 2006-12-11T07:00:00,96872.25607364118,348740121.86510825,2298208207.067319,10.398390413343575,6.66666666666669,40.82340897960907,0.0,52045.74038541878,187364665.3875076,1162750853.9500926,7.134166539389571,5.162451650885439,30.18421032033115,45.27631548049673,0.0,0.8009239272266296,3.415294166277064,3.415294166277064,3.415294166277064
 2006-12-11T08:00:00,96480.11382266087,347328409.7615792,2286252557.157953,10.378956767088152,6.66666666666669,40.82340897960907,0.0,96893.86841241298,348817926.28468674,2298827627.851844,10.597476300973774,6.7,45.27631548049673,45.27631548049673,0.0,0.8004076641279937,6.7,6.7,6.7
 2006-12-11T09:00:00,96520.63535121211,347474287.2643637,2287490946.194523,10.380969717434214,6.66666666666669,40.82340897960907,0.0,96934.82696424714,348965377.0712897,2300077561.367033,10.599589117589057,6.7,45.27631548049673,45.27631548049673,0.0,0.7998914010293577,6.7,6.7,6.7
 2006-12-11T10:00:00,97346.28216771658,350446615.8037797,2312619543.6496134,10.421816093079368,6.666666666666692,40.82340897960907,0.0,97768.90783431142,351968068.2035211,2325425509.027502,10.642433738115576,6.7,45.27631548049673,45.27631548049673,0.0,0.7993751379307218,6.7,6.7,6.7
 2006-12-11T11:00:00,97902.85690481444,352450284.85733205,2329505303.8266134,10.44926428487116,6.666666666666692,40.82340897960907,0.0,98331.19606606424,353992305.8378314,2342459191.6794333,10.67122364110604,6.7,45.27631548049673,45.27631548049673,0.0,0.7988588748320858,6.7,6.7,6.7
 2006-12-11T12:00:00,98190.92167994737,353487318.04781044,2338225306.7729435,10.463439031583723,6.666666666666692,40.82340897960907,-1.0,0.0,0.0,0.0,10.686091864731862,10.686091864731862,0.0,45.27631548049673,19.190044847797058,0.7266788728406111,10.020826647871372,6.7000006930704,3.4842164597417367
 2006-12-11T13:00:00,98348.81987636148,354055751.5549013,2342999940.3010902,10.471200457238206,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.69417322624134,10.69417322624134,0.0,45.27631548049673,25.05495011477737,0.5549954998150161,10.693494821503648,6.699939574115184,3.4753705275455204
 2006-12-11T14:00:00,98262.74406666688,353745878.6400008,2340397513.842524,10.466970069655371,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.689766708485266,10.689766708485266,0.0,45.27631548049673,26.71878086890707,0.3837319632994311,10.691578520359435,6.699973699034669,3.919804822945159
 2006-12-11T15:00:00,98194.1160732425,353498817.863673,2338322310.758129,10.463596712203463,6.66666666666669,40.82340897960907,-1.0,10025.65991271443,36092375.68577195,103690405.81879584,10.821574703442575,10.645870762472528,7.546052580082788,45.27631548049673,38.9028694030029,0.2103175287409409,10.719962873046136,6.850789208977613,6.062035909109746
 2006-12-11T16:00:00,97896.35361194987,352426873.0030194,2329307379.814852,10.44894256495553,6.66666666666669,40.82340897960907,-1.0,77152.53042039207,277749109.51341146,1632462865.6124933,10.80262527317079,8.03526847691076,45.27631548049673,45.27631548049673,24.21690135533549,0.0804362034000991,8.559586633542564,6.816615554821119,4.215355735994745
 2006-12-11T17:00:00,97743.07961601618,351875086.61765826,2324664340.910328,10.441395124676628,6.66666666666669,40.82340897960907,-1.0,95924.03264583118,345326517.5249922,2268793524.9460487,10.662810427689264,6.816448900894123,45.27631548049673,45.27631548049673,1.1650895948572708,0.0524793809844512,6.8774326196292455,6.699814131001926,0.0258220774827862
 2006-12-11T18:00:00,97919.41090624132,352509879.2624688,2330007429.473232,10.450080501918594,6.66666666666669,40.82340897960907,0.0,98440.04463167516,354384160.67403054,2345749786.941917,10.676785096082726,6.7,45.27631548049673,45.27631548049673,0.0,0.0502049145865752,6.704737823783479,6.704737823783479,6.704737823783479
 2006-12-11T19:00:00,97824.2590897302,352167332.7230287,2327124716.960895,10.445394549546643,6.666666666666692,40.82340897960907,0.0,98251.78950060968,353706442.2021949,2340057716.799482,10.667164783134965,6.7,45.27631548049673,45.27631548049673,0.0,0.0496886514879392,6.7,6.7,6.7
 2006-12-11T20:00:00,97728.25345992726,351821712.4557381,2324214898.8083324,10.440664547460202,6.66666666666669,40.82340897960907,0.0,98154.79677746665,353357268.3988799,2337122378.5042686,10.662203621728368,6.7,45.27631548049673,45.27631548049673,0.0,0.0491723883893033,6.7,6.7,6.7
 2006-12-11T21:00:00,97703.04070037622,351730946.52135444,2323450499.8887,10.43942198651908,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,5.70760513844808,-0.1838224769366132,45.27631548049673,45.27631548049673,0.0,0.0411892815461744,1.3158607757490184,1.5703186746333306,1.5703186746333306
 2006-12-11T22:00:00,97663.5820465285,351588895.3675027,2322253939.6935544,10.437476946771277,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.476118508606841,-2.425520042781175,45.27631548049673,45.27631548049673,0.0,0.105172845965923,-2.3916090612817795,-0.4983223477022535,-0.4983223477022535
 2006-12-11T23:00:00,97382.93990992843,350578583.6757424,2313734673.682208,10.423628733049188,6.666666666666692,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.281822007804976,-2.620708883144943,45.27631548049673,45.27631548049673,0.0,0.1861410977970662,-2.5853484238701365,-0.6782084090296988,-0.6782084090296988
 2006-12-12T00:00:00,96947.74179780266,349011870.47208965,2300506161.865684,10.402125713138757,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.0811777888834,-2.8222748863374103,45.27631548049673,45.27631548049673,0.0,0.2679630581975762,-2.792065101279728,-0.856148178207529,-0.856148178207529
 2006-12-12T01:00:00,97376.3152654321,350554734.9555555,2313533784.5919065,10.423302183929204,6.666666666666692,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.9693111244746166,-2.934655488442038,45.27631548049673,45.27631548049673,0.0,0.3502012146084468,-2.92292527317242,-0.9891415114198407,-0.9891415114198407
 2006-12-12T02:00:00,97441.5415839672,350789549.70228195,2315516063.556725,10.426524384388644,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.881946171682564,-3.022421924977466,45.27631548049673,45.27631548049673,0.0,0.4316704204555683,-3.0058487698016183,-1.0796515350819558,-1.0796515350819558
 2006-12-12T03:00:00,97282.18963941436,350215882.70189166,2310676724.831397,10.418657976411229,6.666666666666692,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.794844437993853,-3.1099240437812425,45.27631548049673,45.27631548049673,0.0,0.5133835222584634,-3.097255236582838,-1.1582934393696616,-1.1582934393696616
 2006-12-12T04:00:00,97036.66830128302,349332005.8846189,2303211230.6329336,10.406522793729716,6.666666666666692,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.7006669419857467,-3.2045344460953005,45.27631548049673,45.27631548049673,0.0,0.5954298262106797,-3.184828708451642,-1.2404354784413336,-1.2404354784413336
 2006-12-12T05:00:00,96820.63435726828,348554283.6861657,2296636906.1459064,10.395836267368828,6.666666666666692,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.5572510232932144,-3.348609790674098,45.27631548049673,45.27631548049673,0.0,0.6779399734612684,-3.3209046593055014,-1.374522553795565,-1.374522553795565
 2006-12-12T06:00:00,97330.90029792282,350391241.0725221,2312154366.629684,10.421059918098823,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.3570295842657294,-3.5497520821894546,45.27631548049673,45.27631548049673,0.0,0.7600413781496984,-3.507971557754132,-1.6050380171969387,-1.6050380171969387
 2006-12-12T07:00:00,97531.04285836872,351111754.2901274,2318233164.294918,10.4309410915405,6.666666666666692,40.82340897960907,0.0,54395.294681321226,195823060.85275647,1194366498.539004,7.240038555246692,5.214705185215181,30.18421032033115,45.27631548049673,0.0,0.79345473595928,3.485377135606216,3.485377135606216,3.485377135606216
 2006-12-12T08:00:00,97740.43933869392,351865581.6192982,2324583644.666669,10.44126395834037,6.66666666666669,40.82340897960907,0.0,98167.1159668365,353401617.4806114,2337494597.501235,10.662832673774547,6.7,45.27631548049673,45.27631548049673,0.0,0.792938472860644,6.7,6.7,6.7
 2006-12-12T09:00:00,97995.5809436974,352784091.3973106,2332314114.001316,10.453830116258796,6.66666666666669,40.82340897960907,0.0,98424.8809775864,354329571.519311,2345292854.104267,10.676012814964125,6.7,45.27631548049673,45.27631548049673,0.0,0.7924222097620081,6.7,6.7,6.7
 2006-12-12T10:00:00,97993.70177612425,352777326.3940472,2332257258.259768,10.453737692022347,6.66666666666669,40.82340897960907,0.0,98422.96849421629,354322686.5791787,2345235077.2217817,10.67591517671356,6.7,45.27631548049673,45.27631548049673,0.0,0.7919059466633721,6.7,6.7,6.7
 2006-12-12T11:00:00,98229.8756233615,353627552.2441014,2339402977.72066,10.46535340765928,6.66666666666669,40.82340897960907,0.0,98661.5927144189,355181733.7719081,2352444059.94863,10.688099144494686,6.7,45.27631548049673,45.27631548049673,0.0,0.7913896835647362,6.7,6.7,6.7
 2006-12-12T12:00:00,98209.08294432408,353552698.59956664,2338774372.779278,10.464331575688004,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.687025542252206,10.687025542252206,0.0,45.27631548049673,19.322783209278967,0.71911773341433,10.023765335596302,6.69999909155748,3.527251672510252
 2006-12-12T13:00:00,98091.54742958878,353129570.7465196,2335219063.6547976,10.45855223332662,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.680898703877284,10.680898703877284,0.0,45.27631548049673,24.99680956307309,0.5478114662053174,10.68059060271272,6.699932334339021,3.4692216839123406
 2006-12-12T14:00:00,98182.93998529628,353458583.9470666,2337984162.990085,10.463047046321538,6.666666666666692,40.82340897960907,-1.0,0.0,0.0,0.0,10.685642930042802,10.685642930042802,0.0,45.27631548049673,26.793172199145605,0.3769920609357866,10.684524168184929,6.699964224643498,3.941509401116957
 2006-12-12T15:00:00,98272.15535522696,353779759.2788171,2340682347.5868177,10.467433075443486,6.666666666666692,40.82340897960907,-1.0,11217.916430001656,40384499.14800596,139715026.97343773,10.859752404416042,10.623016381687153,15.092105160165575,45.27631548049673,39.4961350031984,0.2036434118238049,10.730696680379836,6.886771045088533,6.180954317024082
 2006-12-12T16:00:00,98430.25616991735,354348922.2117025,2345460675.7728724,10.475200537520877,6.66666666666669,40.82340897960907,-1.0,79039.94787341704,284543812.34430134,1699926618.8834133,10.80718811590281,7.925499076877963,45.27631548049673,45.27631548049673,22.650160989125524,0.0777064680772394,8.423063598877526,6.791824156935782,3.93008284476802
 2006-12-12T17:00:00,98560.95576904184,354819440.7685506,2349408406.14651,10.481617821086925,6.66666666666669,40.82340897960907,-1.0,96959.77702726498,349055197.298154,2300536815.567579,10.705067817750008,6.8050183388102505,45.27631548049673,45.27631548049673,1.0531505565085102,0.0522262448832167,6.860314895738625,6.699895711146128,0.0168552862545932
 2006-12-12T18:00:00,98367.32386276776,354122365.905964,2343557815.565587,10.472107335968136,6.666666666666692,40.82340897960907,0.0,98881.51073347236,355973438.64050055,2359077109.83836,10.699309289978691,6.7,45.27631548049673,45.27631548049673,0.0,0.0501289454222913,6.704145692057721,6.704145692057721,6.704145692057721
 2006-12-12T19:00:00,98377.20412330204,354157934.8438873,2343857439.6549845,10.472594381498835,6.66666666666669,40.82340897960907,0.0,98810.4563208043,355717642.75489545,2356938136.361501,10.695694411766285,6.7,45.27631548049673,45.27631548049673,0.0,0.0496126823236554,6.7,6.7,6.7
 2006-12-12T20:00:00,98320.43560423209,353953568.1752356,2342141213.199002,10.469804555099165,6.666666666666692,40.82340897960907,0.0,98753.08368816396,355511101.2773903,2355206267.581192,10.692767513246766,6.7,45.27631548049673,45.27631548049673,0.0,0.0490964192250194,6.7,6.7,6.7
 2006-12-12T21:00:00,98048.00459066148,352972816.5263814,2333901003.94137,10.456409672813615,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,5.737140414683556,-0.1541520972904837,45.27631548049673,45.27631548049673,0.0,0.0408525206759445,1.3423769489668054,1.5821020163136474,1.5821020163136474
 2006-12-12T22:00:00,97567.47530740498,351242911.1066579,2319335216.659721,10.432732518358923,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.4734188350275463,-2.428232179156863,45.27631548049673,45.27631548049673,0.0,0.1043025401810876,-2.387471403513452,-0.4961738818528969,-0.4961738818528969
 2006-12-12T23:00:00,97423.09332122115,350723135.9563962,2314955949.8575253,10.425613907984753,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.28280811848751,-2.6197182014863967,45.27631548049673,45.27631548049673,0.0,0.185626089550621,-2.5927956089942725,-0.6791501240098783,-0.6791501240098783
 2006-12-13T00:00:00,97534.38373476051,351123781.445138,2318334571.886883,10.43110592500898,6.666666666666692,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.125100451421632,-2.7781503279700352,45.27631548049673,45.27631548049673,0.0,0.2668430591825864,-2.752220879069606,-0.842483410817349,-0.842483410817349
 2006-12-13T01:00:00,97931.59590388602,352553745.2539897,2330374460.3841453,10.450677142295628,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.016569740744289,-2.887179774697847,45.27631548049673,45.27631548049673,0.0,0.3477907656017803,-2.8747997458204466,-0.9707626765108044,-0.9707626765108044
