Date/Time,Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-12-13T02:00:00,98054.0024760958,352994408.91394484,2334082554.3281927,10.45670478462115,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.93440228777129,-2.969724776642812,45.27631548049673,45.27631548049673,0.0,0.4280026111294967,-2.954313886670468,-1.058947505915194,-1.058947505915194
 2006-12-13T03:00:00,98162.15939557842,353383773.8240823,2337355201.863575,10.462024641388789,6.666666666666689,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.8689791857871163,-3.035448550601929,45.27631548049673,45.27631548049673,0.0,0.5082041685351463,-3.027652709121947,-1.1296177836711525,-1.1296177836711525
 2006-12-13T04:00:00,98040.21712394145,352944781.6461892,2333664412.5771146,10.456025089572966,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.792961775270513,-3.111815368869676,45.27631548049673,45.27631548049673,0.0,0.5882007545663207,-3.093895830134502,-1.20011402291654,-1.20011402291654
 2006-12-13T05:00:00,97854.7367438124,352277052.27772456,2328048319.256222,10.446895896564364,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.665521737390592,-3.2398412392261964,45.27631548049673,45.27631548049673,0.0,0.668516998163283,-3.215898310524367,-1.3195871675564257,-1.3195871675564257
 2006-12-13T06:00:00,97753.6859797662,351913269.5271584,2324985739.22974,10.441917568742792,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.450125687200346,-3.456227790567976,45.27631548049673,45.27631548049673,0.0,0.7487486569800471,-3.4085242735007903,-1.5335908355046477,-1.5335908355046477
 2006-12-13T07:00:00,97822.95120823751,352162624.34965515,2327084880.8656006,10.445329792252222,6.66666666666669,40.82340897960907,0.0,55760.66895465946,200738408.2367741,1212626147.2379084,7.304253847292622,5.247957853428246,30.18421032033115,45.27631548049673,0.0,0.7817699455392394,3.532663245301077,3.532663245301077,3.532663245301077
 2006-12-13T08:00:00,98077.31595124346,353078337.42447644,2334787937.2970085,10.45785142385041,6.666666666666692,40.82340897960907,0.0,98507.45831961308,354626849.9506071,2347788411.9403086,10.680230618833724,6.7,45.27631548049673,45.27631548049673,0.0,0.7812536824406034,6.7,6.7,6.7
 2006-12-13T09:00:00,98226.5868402666,353615712.62495977,2339304369.409735,10.46519310927408,6.66666666666669,40.82340897960907,0.0,98658.27078098216,355169774.8115358,2352344613.507069,10.687931061478912,6.7,45.27631548049673,45.27631548049673,0.0,0.7807374193419675,6.7,6.7,6.7
 2006-12-13T10:00:00,98359.23050902633,354093229.8324948,2343314451.3890724,10.471711716560904,6.66666666666669,40.82340897960907,0.0,98792.29419667897,355652259.10804427,2356390284.775811,10.694768519816437,6.7,45.27631548049673,45.27631548049673,0.0,0.7802211562433315,6.7,6.7,6.7
 2006-12-13T11:00:00,98296.96687494816,353869080.7498134,2341432142.9071846,10.46865191030112,6.66666666666669,40.82340897960907,0.0,98729.3716865108,355425738.07143885,2354490932.59024,10.69155844935112,6.7,45.27631548049673,45.27631548049673,0.0,0.7797048931446956,6.7,6.7,6.7
 2006-12-13T12:00:00,98458.4045006214,354450256.2022372,2346310230.71898,10.476581551739672,6.666666666666692,40.82340897960907,-1.0,0.0,0.0,0.0,10.699885561422866,10.699885561422866,0.0,45.27631548049673,19.557540370351067,0.7073879682930967,10.031808923579028,6.700010725403679,3.5977391853015845
 2006-12-13T13:00:00,98727.12139957416,355417637.038467,2354423348.048997,10.489769979434014,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.713650551316915,10.713650551316915,0.0,45.27631548049673,25.360927209940275,0.5351593841774164,10.712232138984447,6.699937656465782,3.547926723740805
 2006-12-13T14:00:00,98783.60501752351,355620978.0630847,2356127329.2971168,10.492539931599795,6.666666666666688,40.82340897960907,-1.0,0.0,0.0,0.0,10.71655622795076,10.71655622795076,0.0,45.27631548049673,27.48081325622221,0.3628128213499996,10.71670582314975,6.699942563937822,4.0849296441300185
 2006-12-13T15:00:00,98842.15074459054,355831742.680526,2357892843.2853203,10.495409913009654,6.66666666666669,40.82340897960907,-1.0,18255.45504380848,65719638.15771051,250221395.91281217,10.936333552791131,10.51233140692026,15.092105160165575,45.27631548049673,41.084226988111816,0.1887321495513952,10.699610944261536,6.93017397819781,6.436925213997628
 2006-12-13T16:00:00,98737.09767255772,355453551.62120783,2354724260.2255154,10.49025912657613,6.66666666666669,40.82340897960907,-1.0,82058.52645658677,295410695.2437124,1807168906.7408247,10.770610107498982,7.7070733201546675,45.27631548049673,45.27631548049673,19.026902497080275,0.0723588873844409,8.14177079259036,6.743286691132386,3.314462636708928
 2006-12-13T17:00:00,98593.46262259677,354936465.4413483,2350389774.041233,10.48321310438846,6.66666666666669,40.82340897960907,-1.0,97422.76606943896,350721957.8499802,2314739942.8272934,10.70678395711107,6.782661309728101,45.27631548049673,45.27631548049673,0.837279501813112,0.0517284062072413,6.827059128502949,6.699951658564132,0.0056188602504495
 2006-12-13T18:00:00,98524.47662205913,354688115.83941287,2348306880.2931256,10.479827223266025,6.66666666666669,40.82340897960907,0.0,99017.5232113232,356463083.5607634,2363182557.7402625,10.706247786504868,6.7,45.27631548049673,45.27631548049673,0.0,0.0499737351255167,6.702970626425501,6.702970626425501,6.702970626425501
 2006-12-13T19:00:00,98420.45359658288,354313632.9476983,2345164413.461067,10.474718941585566,6.66666666666669,40.82340897960907,0.0,98854.1504242012,355874941.52712435,2358256547.856716,10.697922663699591,6.7,45.27631548049673,45.27631548049673,0.0,0.0494574720268808,6.7,6.7,6.7
 2006-12-13T20:00:00,98249.6086187385,353698591.0274586,2340000518.942857,10.466324729258131,6.66666666666669,40.82340897960907,0.0,98681.53000612832,355253508.0220619,2353046881.192895,10.689117920032688,6.7,45.27631548049673,45.27631548049673,0.0,0.0489412089282448,6.7,6.7,6.7
 2006-12-13T21:00:00,98294.80821949845,353861309.5901944,2341367138.216037,10.468546252049856,6.666666666666689,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,5.755649313470518,-0.1355583525420545,45.27631548049673,45.27631548049673,0.0,0.0405727453352078,1.3569319390544397,1.5879268229675576,1.5879268229675576
 2006-12-13T22:00:00,98296.52277359566,353867481.98494434,2341419049.462798,10.468630626464458,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.521632442097402,-2.379797150688894,45.27631548049673,45.27631548049673,0.0,0.1031104886650616,-2.3466132474352293,-0.4855430417434399,-0.4855430417434399
 2006-12-13T23:00:00,98349.365233692,354057714.8412912,2343016417.757956,10.471227239121648,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.354276375564103,-2.5479217988779417,45.27631548049673,45.27631548049673,0.0,0.1825463836399532,-2.520852408010854,-0.6555999848743558,-0.6555999848743558
 2006-12-14T00:00:00,98299.24290227905,353877274.4482045,2341501147.533617,10.4687640837157,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.1918055098105627,-2.711138910316373,45.27631548049673,45.27631548049673,0.0,0.2618668515583557,-2.684222577640624,-0.8154688396103263,-0.8154688396103263
 2006-12-14T01:00:00,98217.04713806984,353581369.69705135,2339015887.30458,10.464724167619067,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.0520079813734013,-2.8515786677274195,45.27631548049673,45.27631548049673,0.0,0.3414295649990068,-2.831506894985354,-0.9504802132539688,-0.9504802132539688
 2006-12-14T02:00:00,98346.29775130512,354046671.9046985,2342923627.513738,10.471076403976122,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.9627474052978595,-2.94124941650935,45.27631548049673,45.27631548049673,0.0,0.4211118803750222,-2.929291703543704,-1.04567995072854,-1.04567995072854
 2006-12-14T03:00:00,98352.69745413604,354069710.83488977,2343117157.6109543,10.471390998599214,6.666666666666692,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.893338089573326,-3.010977734421294,45.27631548049673,45.27631548049673,0.0,0.5006588011274165,-2.9993707906969465,-1.11526650151896,-1.11526650151896
 2006-12-14T04:00:00,98323.7909264508,353965647.3352229,2342243435.5307555,10.469970714610268,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.821885385076446,-3.0827588259212426,45.27631548049673,45.27631548049673,0.0,0.5802654369864552,-3.069880236390356,-1.1856376109338975,-1.1856376109338975
 2006-12-14T05:00:00,98168.11368885414,353405209.2798748,2337534693.042142,10.462316401718793,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.7101443219837376,-3.195013553123409,45.27631548049673,45.27631548049673,0.0,0.6598590783456192,-3.169676721882829,-1.2909703387374112,-1.2909703387374112
 2006-12-14T06:00:00,98006.98250907194,352825137.032659,2332659336.0416794,10.454391287103808,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.503525688998711,-3.402582254635144,45.27631548049673,45.27631548049673,0.0,0.7395848800565569,-3.360928484268353,-1.492659131017872,-1.492659131017872
 2006-12-14T07:00:00,98041.35780117864,352948888.0842431,2333699990.2644887,10.456082915175667,6.666666666666689,40.82340897960907,0.0,56939.486912614746,204982152.88541305,1227222702.738528,7.359637251512534,5.278582448865496,30.18421032033115,45.27631548049673,0.0,0.7724338024916247,3.575416909902184,3.575416909902184,3.575416909902184
 2006-12-14T08:00:00,98200.32889593624,353521184.02537054,2338509897.697232,10.463901647913035,6.66666666666669,40.82340897960907,0.0,98631.75219178465,355074307.89042467,2351543464.0802994,10.68657696834318,6.7,45.27631548049673,45.27631548049673,0.0,0.7719175393929888,6.7,6.7,6.7
 2006-12-14T09:00:00,98217.50787638886,353583028.3549999,2339029660.537064,10.464746557591669,6.66666666666669,40.82340897960907,0.0,98649.09939398586,355136757.8183491,2352067525.9979787,10.68746271922329,6.7,45.27631548049673,45.27631548049673,0.0,0.7714012762943528,6.7,6.7,6.7
 2006-12-14T10:00:00,98070.11627080016,353052418.57488054,2334570343.93028,10.457497714912463,6.66666666666669,40.82340897960907,0.0,98500.17524646236,354600630.8872645,2347568630.9008617,10.679859177874969,6.7,45.27631548049673,45.27631548049673,0.0,0.7708850131957169,6.7,6.7,6.7
 2006-12-14T11:00:00,98044.55727172218,352960406.1781998,2333796827.6602182,10.456240319296398,6.66666666666669,40.82340897960907,0.0,98474.35689361696,354507684.817021,2346788441.3780127,10.678540534867135,6.7,45.27631548049673,45.27631548049673,0.0,0.770368750097081,6.7,6.7,6.7
 2006-12-14T12:00:00,97827.1220646964,352177639.43290704,2327210487.5298085,10.445533977029596,6.666666666666688,40.82340897960907,-1.0,0.0,0.0,0.0,10.667317128617078,10.667317128617078,0.0,45.27631548049673,19.49972612348309,0.6985384751696587,10.00766343626252,6.7000084501515325,3.6027574941243
 2006-12-14T13:00:00,97835.19444980154,352206700.0192856,2327455662.387802,10.445932521432624,6.666666666666692,40.82340897960907,-1.0,0.0,0.0,0.0,10.66766696293022,10.66766696293022,0.0,45.27631548049673,24.997522346710344,0.5282099286338385,10.665011046142508,6.699936198472315,3.482157465874875
 2006-12-14T14:00:00,97938.58563964696,352578908.30272907,2330588254.035537,10.451024653138187,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.673089861243492,10.673089861243492,0.0,45.27631548049673,27.15164210741789,0.3577450628282688,10.67334667522796,6.700021848951576,4.033053188140052
 2006-12-14T15:00:00,97846.60110334709,352247763.97204953,2327801702.4635224,10.446495001302202,6.66666666666669,40.82340897960907,-1.0,18540.02472567285,66744089.01242228,252924404.68861684,10.878082317414773,10.449474128251886,15.092105160165575,45.27631548049673,40.94495432894047,0.1855618622398509,10.64307157100964,6.922416291727489,6.4152432833392
 2006-12-14T16:00:00,97845.46282092958,352243666.15534645,2327767286.19746,10.446439070146894,6.666666666666689,40.82340897960907,-1.0,81752.80320835918,294310091.5500931,1797603054.8527968,10.718245022862884,7.670806641770831,45.27631548049673,45.27631548049673,18.102516422359493,0.0715064966875455,8.09361566138855,6.73766330934219,3.187781522585237
 2006-12-14T17:00:00,97800.58865966722,352082119.174802,2326407405.48716,10.444228548613731,6.666666666666692,40.82340897960907,-1.0,96689.25984842906,348081335.45434463,2292395438.2556696,10.66581662528978,6.77945089514914,45.27631548049673,45.27631548049673,0.8070380150447477,0.0516560992473439,6.822310454127066,6.699875543783556,0.0046014495671475
 2006-12-14T18:00:00,98089.9974256713,353123990.7324167,2335171416.3528414,10.45847479155876,6.66666666666669,40.82340897960907,0.0,98574.78256326228,354869217.2277442,2349822879.4145,10.683669112391463,6.7,45.27631548049673,45.27631548049673,0.0,0.0499478541052041,6.70278677380441,6.70278677380441,6.70278677380441
 2006-12-14T19:00:00,97721.05712557868,351795805.6520832,2323989788.573749,10.44029868250388,6.66666666666669,40.82340897960907,0.0,98147.51510230066,353331054.3682823,2336894907.1227584,10.66181901291469,6.7,45.27631548049673,45.27631548049673,0.0,0.0494315910065682,6.7,6.7,6.7
 2006-12-14T20:00:00,96932.3974623962,348956630.86462635,2300037860.375053,10.401364507928108,6.66666666666669,40.82340897960907,0.0,97350.77123250547,350462776.4370198,2312733359.2575583,10.620981132449083,6.7,45.27631548049673,45.27631548049673,0.0,0.0489153279079322,6.7,6.7,6.7
 2006-12-14T21:00:00,96638.9348118577,347900165.32268775,2291100979.379631,10.386837711172571,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,5.625639079461215,-0.2661637490652426,45.27631548049673,45.27631548049673,0.0,0.0416926935075828,1.2458653821366903,1.543346876453257,1.543346876453257
 2006-12-14T22:00:00,96407.54774446704,347067171.8800813,2284043577.117141,10.3753660915968,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.3878676918123207,-2.5141761333302424,45.27631548049673,45.27631548049673,0.0,0.1082848517630096,-2.4759020206690434,-0.52136476907509,-0.52136476907509
 2006-12-14T23:00:00,95483.96270784286,343742265.7482343,2255781626.2474103,10.329427883895407,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.137974692493818,-2.7652169949843866,45.27631548049673,45.27631548049673,0.0,0.192430773214167,-2.717369155091571,-0.7233722920181366,-0.7233722920181366
 2006-12-15T00:00:00,96275.03077085332,346590110.7750719,2279975137.900644,10.368753188336482,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.9994119258829346,-2.9044164010025284,45.27631548049673,45.27631548049673,0.0,0.2779395968428247,-2.900391642073999,-0.901890225736475,-0.901890225736475
 2006-12-15T01:00:00,96263.78237904064,346549616.56454635,2279643474.6807203,10.368213971341866,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.878118829131989,-3.026266991955552,45.27631548049673,45.27631548049673,0.0,0.3614339818249976,-2.9920784680227546,-1.0229464100577186,-1.0229464100577186
 2006-12-15T02:00:00,95901.91365203475,345246889.1473251,2268593848.528988,10.350253213146106,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.739642136906383,-3.1653800279905515,45.27631548049673,45.27631548049673,0.0,0.4460219312289057,-3.153654052576126,-1.1415726298064042,-1.1415726298064042
 2006-12-15T03:00:00,96161.81787498908,346182544.3499607,2276540673.41047,10.363170383909251,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.683857487740442,-3.221421247875869,45.27631548049673,45.27631548049673,0.0,0.5307926912135287,-3.2117490594881137,-1.210607877839298,-1.210607877839298
 2006-12-15T04:00:00,96007.46000587405,345626856.02114654,2271821972.982892,10.355500363499427,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.588782690742509,-3.31693313192338,45.27631548049673,45.27631548049673,0.0,0.6152244267924146,-3.29507516776393,-1.2988879785249756,-1.2988879785249756
 2006-12-15T05:00:00,95893.52107711072,345216675.87759864,2268337943.930225,10.349837241310382,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.4245800335522243,-3.4818910113513577,45.27631548049673,45.27631548049673,0.0,0.6998709548030386,-3.4493283500834995,-1.4596670011672888,-1.4596670011672888
 2006-12-15T06:00:00,96131.85775842144,346074687.9303172,2275624696.7392445,10.361681514166674,6.66666666666669,40.82340897960907,1.0,139259.13391350975,501332882.0886351,3443153614.910325,2.141968849104141,-3.734060837170337,45.27631548049673,45.27631548049673,0.0,0.7838806014114588,-3.696243993017101,-1.7596234373505293,-1.7596234373505293
 2006-12-15T07:00:00,95840.00226091228,345024008.1392842,2266696888.7783666,10.347169837379006,6.66666666666669,40.82340897960907,0.0,49988.03103338246,179956911.72017688,1127610250.7217777,7.0480740346091615,5.135892698761091,30.18421032033115,45.27631548049673,0.0,0.8179892899764362,3.385892698761092,3.385892698761092,3.385892698761092
 2006-12-15T08:00:00,94979.82027305644,341927352.9830032,2240313629.33116,10.304285904706967,6.66666666666669,40.82340897960907,0.0,95378.50381172316,343362613.7222034,2252493805.7045145,10.519152515591914,6.7,45.27631548049673,45.27631548049673,0.0,0.8174730268778004,6.7,6.7,6.7
 2006-12-15T09:00:00,95689.11635152902,344480818.8655044,2262062527.608572,10.339637098588844,6.66666666666669,40.82340897960907,0.0,96094.96647084875,345941879.2950555,2274431105.8635416,10.556236636155168,6.7,45.27631548049673,45.27631548049673,0.0,0.8169567637791643,6.7,6.7,6.7
 2006-12-15T10:00:00,96312.93915808332,346726580.9690999,2281156346.227365,10.370672985231849,6.66666666666669,40.82340897960907,0.0,96725.02404147664,348210086.54931587,2293688038.9885817,10.588788790784628,6.7,45.27631548049673,45.27631548049673,0.0,0.8164405006805285,6.7,6.7,6.7
 2006-12-15T11:00:00,96840.0422644708,348624152.15209484,2297223117.0233183,10.396789183920085,6.66666666666669,40.82340897960907,0.0,97257.50280657252,350127010.1036611,2309894939.409532,10.616183371593928,6.7,45.27631548049673,45.27631548049673,0.0,0.8159242375818926,6.7,6.7,6.7
 2006-12-15T12:00:00,97262.74980568838,350145899.3004781,2310085978.5415764,10.417697714028105,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.638113194694764,10.638113194694764,0.0,45.27631548049673,18.64033667690958,0.744537091550869,9.981376044222236,6.699999435165496,3.3315354250858285
 2006-12-15T13:00:00,97355.4371844868,350479573.8641525,2312901840.4547853,10.422274933277672,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.642854344762164,10.642854344762164,0.0,45.27631548049673,24.4677511411988,0.5748600182711292,10.64220613537046,6.69993788542461,3.345451545623433
 2006-12-15T14:00:00,97400.9867526078,350643552.30938804,2314285179.922924,10.424523564792995,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.645237867026012,10.645237867026012,0.0,45.27631548049673,25.87911348551432,0.4058126717392973,10.645022533357611,6.699966554024705,3.738461634765776
 2006-12-15T15:00:00,97628.6797771162,351463247.1976183,2321194791.1175327,10.435755283903992,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.696242512916326,10.696242512916326,0.0,45.27631548049673,36.20225522456652,0.2342295000637009,10.65490918601139,6.745442582201044,5.576030807058648
 2006-12-15T16:00:00,97568.42918654786,351246345.0715723,2319367034.734997,10.43278421839908,6.666666666666692,40.82340897960907,-1.0,73066.41213648343,263039083.6913404,1422189024.876084,10.87971523162407,8.468892536954117,45.27631548049673,45.27631548049673,30.065566127978315,0.0914620875795415,9.07428600321226,6.919858293432749,5.188067469749227
 2006-12-15T17:00:00,97197.78614604316,349912030.1257554,2308110680.193182,10.414486849954487,6.66666666666669,40.82340897960907,-1.0,94442.34928382382,339992457.42176574,2222876518.0414,10.634739352982644,6.866140062064077,45.27631548049673,45.27631548049673,1.6624300341104352,0.0535772054095256,6.952403067266211,6.69999428204173,0.0931129502240771
 2006-12-15T18:00:00,96462.20884729987,347263951.8502795,2285705378.447904,10.378067355740342,6.66666666666669,40.82340897960907,0.0,97017.4579561514,349262848.6421451,2302576243.8673706,10.603812234805842,6.7,45.27631548049673,45.27631548049673,0.0,0.0505557089562035,6.707277548977296,6.707277548977296,6.707277548977296
 2006-12-15T19:00:00,96448.9356136013,347216168.20896465,2285304292.808444,10.377415353247596,6.66666666666669,40.82340897960907,0.0,96862.40848117326,348704670.53222364,2297872209.796874,10.595861400074568,6.7,45.27631548049673,45.27631548049673,0.0,0.0500394458575675,6.7,6.7,6.7
 2006-12-15T20:00:00,96507.43816368388,347426777.389262,2287090896.549417,10.380319415905324,6.66666666666669,40.82340897960907,0.0,96921.483728639,348917341.4231004,2299673687.0585403,10.598906501010916,6.7,45.27631548049673,45.27631548049673,0.0,0.0495231827589316,6.7,6.7,6.7
 2006-12-15T21:00:00,96557.44723606818,347606810.0498454,2288616170.9658623,10.382798706301864,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,5.610320360929499,-0.2815524625658092,45.27631548049673,45.27631548049673,0.0,0.0423670258380273,1.22992217376473,1.532224016663042,1.532224016663042
 2006-12-15T22:00:00,96674.82475924504,348029369.13328224,2292194935.242468,10.388615914251366,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.4032526867364346,-2.4987204648156887,45.27631548049673,45.27631548049673,0.0,0.1088908286928104,-2.464004815799052,-0.5198232660141079,-0.5198232660141079
 2006-12-15T23:00:00,96671.02324863868,348015683.6950991,2292079081.9780955,10.388427589480823,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.217357202789529,-2.6854697494812654,45.27631548049673,45.27631548049673,0.0,0.1918962397720799,-2.6547633535433195,-0.7055526265286659,-0.7055526265286659
 2006-12-16T00:00:00,96472.5547883046,347301197.2378965,2286026850.077101,10.378589837108304,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.0324242154701864,-2.871252439669944,45.27631548049673,45.27631548049673,0.0,0.2749934838960445,-2.840354045034492,-0.8800585513670333,-0.8800585513670333
 2006-12-16T01:00:00,96489.27708348836,347361397.50055814,2286537281.439278,10.379419519291776,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.891104236407514,-3.013221851817128,45.27631548049673,45.27631548049673,0.0,0.3585653921518312,-2.995525098913725,-1.0213781156231916,-1.0213781156231916
 2006-12-16T02:00:00,96454.85545149467,347237479.6253808,2285487250.190293,10.377712730559017,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.7916504043560946,-3.113132864607844,45.27631548049673,45.27631548049673,0.0,0.4421096628060449,-3.0961793413850454,-1.118505682911036,-1.118505682911036
 2006-12-16T03:00:00,96426.86812490092,347136725.24964327,2284633616.2892904,10.376325156708337,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.711456211597619,-3.193695628016848,45.27631548049673,45.27631548049673,0.0,0.5259326760118753,-3.1826795428143537,-1.197002313424192,-1.197002313424192
 2006-12-16T04:00:00,96012.22834833688,345644022.0540128,2271964471.7117176,10.355732021592866,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.599619569173875,-3.306046480138342,45.27631548049673,45.27631548049673,0.0,0.6099064894831681,-3.279428056706294,-1.2884378466578656,-1.2884378466578656
 2006-12-16T05:00:00,96221.71097464507,346398159.5087223,2278366365.489824,10.3661380096907,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.459529148288772,-3.4467810135486805,45.27631548049673,45.27631548049673,0.0,0.6944854773564298,-3.4257076421022465,-1.4412021813604046,-1.4412021813604046
 2006-12-16T06:00:00,96133.07803530616,346079080.92710215,2275659465.848052,10.361738044835962,6.66666666666669,40.82340897960907,1.0,139376.71292897448,501756166.5443081,3446074146.0711093,2.181854367927412,-3.698976502212893,45.27631548049673,45.27631548049673,0.0,0.7778667416404907,-3.650129734340644,-1.7200092016029125,-1.7200092016029125
 2006-12-16T07:00:00,95600.9298863357,344163347.5908085,2259378828.572755,10.335274766383344,6.66666666666669,40.82340897960907,0.0,49471.51498141864,178097453.93310708,1120562749.7241888,7.028036263247375,5.1278103705335685,30.18421032033115,45.27631548049673,0.0,0.8120043457924101,3.3778103705335685,3.3778103705335685,3.3778103705335685
 2006-12-16T08:00:00,95418.97417259538,343508307.0213434,2253802153.47758,10.326210266685225,6.66666666666669,40.82340897960907,0.0,95822.06206575646,344959423.43672323,2266098308.682889,10.542150996193463,6.7,45.27631548049673,45.27631548049673,0.0,0.8114880826937741,6.7,6.7,6.7
 2006-12-16T09:00:00,95988.78014766694,345559608.5316011,2271246267.4059987,10.354564622816778,6.66666666666669,40.82340897960907,0.0,96397.61544614234,347031415.6061125,2283693070.8678274,10.571893504725312,6.7,45.27631548049673,45.27631548049673,0.0,0.8109718195951382,6.7,6.7,6.7
 2006-12-16T10:00:00,96765.12073449644,348354434.6441872,2294943637.679376,10.393083900794132,6.66666666666669,40.82340897960907,0.0,97181.81121618192,349854520.3782549,2307595423.269321,10.612296609488851,6.7,45.27631548049673,45.27631548049673,0.0,0.8104555564965022,6.7,6.7,6.7
 2006-12-16T11:00:00,96440.77340761748,347186784.26742285,2285050828.036412,10.37700340253374,6.66666666666669,40.82340897960907,0.0,96854.12890003245,348674864.0401168,2297615466.4221888,10.595427257270508,6.7,45.27631548049673,45.27631548049673,0.0,0.8099392933978663,6.7,6.7,6.7
 2006-12-16T12:00:00,95433.29790062417,343559872.442247,2254235462.443524,10.326914641487155,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.542888718844518,10.542888718844518,0.0,45.27631548049673,18.195702576983194,0.7401312849222679,9.906046398123886,6.700001604611284,3.2522348137104946
 2006-12-16T13:00:00,96158.25970301298,346169734.9308467,2276414210.7112694,10.362964993758856,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.580747200280433,10.580747200280433,0.0,45.27631548049673,23.84155408456471,0.5745449208829068,10.565010742818933,6.700040306582832,3.2222874274723114
 2006-12-16T14:00:00,96966.96688599224,349081080.789572,2301091216.455186,10.403076708134412,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.622758800214966,10.622758800214966,0.0,45.27631548049673,25.62640331616485,0.4072183791762202,10.620638021553914,6.699982612994238,3.689150979317567
 2006-12-16T15:00:00,97186.15290175116,349870150.4463042,2307757890.6842537,10.413913384690426,6.666666666666689,40.82340897960907,-1.0,0.0,0.0,0.0,10.665857519360776,10.665857519360776,0.0,45.27631548049673,35.56643897903199,0.2365956692973817,10.6325078904753,6.736908295263512,5.486646323091794
 2006-12-16T16:00:00,97636.0175337616,351489663.1215418,2321417116.983171,10.43611668163356,6.666666666666692,40.82340897960907,-1.0,72057.3817755409,259406574.39194724,1387932336.032717,10.879459973668837,8.526710931715078,45.27631548049673,45.27631548049673,30.715521131578623,0.0930122169107927,9.117013991512584,6.917150299622242,5.287737633416572
 2006-12-16T17:00:00,97423.20435179316,350723535.66645527,2314956785.0729885,10.425615293609038,6.66666666666669,40.82340897960907,-1.0,94526.51462380368,340295452.6456933,2225449284.9520664,10.6464286290108,6.873501374338371,45.27631548049673,45.27631548049673,1.7390089875047805,0.0537387215159968,6.963597045472869,6.700011641342292,0.1070668349944528
 2006-12-16T18:00:00,96823.49701527908,348564589.25500464,2296722536.789954,10.395975474181215,6.66666666666669,40.82340897960907,0.0,97389.82574652796,350603372.68750066,2313910039.9127555,10.622969755880083,6.7,45.27631548049673,45.27631548049673,0.0,0.0506062448882356,6.707650454796649,6.707650454796649,6.707650454796649
 2006-12-16T19:00:00,96712.96625390666,348166678.514064,2293357014.608232,10.390504851517536,6.66666666666669,40.82340897960907,0.0,97129.10800296944,349664788.81069,2305994468.546324,10.609590581206186,6.7,45.27631548049673,45.27631548049673,0.0,0.0500899817895996,6.7,6.7,6.7
 2006-12-16T20:00:00,96863.00306974526,348706811.0510829,2297926949.992814,10.397933226311531,6.666666666666692,40.82340897960907,0.0,97280.66927809584,350210409.40114504,2310604068.623099,10.617382096087876,6.7,45.27631548049673,45.27631548049673,0.0,0.0495737186909637,6.7,6.7,6.7
 2006-12-16T21:00:00,97189.11224933813,349880804.09761715,2307846999.9059668,10.41405825283745,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,5.65970318225989,-0.231943515498127,45.27631548049673,45.27631548049673,0.0,0.0419755856866385,1.272100343378633,1.5489216973889677,1.5489216973889677
 2006-12-16T22:00:00,97411.24301694166,350680474.86099,2314596567.6943765,10.425029738052755,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.455406765494356,-2.4463269248479715,45.27631548049673,45.27631548049673,0.0,0.1069416863474708,-2.4138239289161088,-0.5059046822869183,-0.5059046822869183
 2006-12-16T23:00:00,97012.94883536916,349246615.807329,2302486368.421117,10.405344566672596,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.2517965546726093,-2.6508722390150488,45.27631548049673,45.27631548049673,0.0,0.1884978025961275,-2.6122957669696256,-0.6890982248031047,-0.6890982248031047
 2006-12-17T00:00:00,96241.08799806744,346467916.7930428,2278959073.226285,10.367101417691076,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.024446231353506,-2.8792670429600844,45.27631548049673,45.27631548049673,0.0,0.2713485334646763,-2.842951788477791,-0.8762243173231735,-0.8762243173231735
 2006-12-17T01:00:00,95934.4162783244,345363898.60196793,2269589014.860417,10.35187080389153,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.8536556573212324,-3.0508425554609,45.27631548049673,45.27631548049673,0.0,0.3556778224113612,-3.028740637868643,-1.030049112194407,-1.030049112194407
 2006-12-17T02:00:00,95927.80934121548,345340113.62837565,2269386917.228188,10.351542298080505,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.7488748383110644,-3.156104915061459,45.27631548049673,45.27631548049673,0.0,0.4404886210757912,-3.141124562216761,-1.1336600158239982,-1.1336600158239982
 2006-12-17T03:00:00,95059.04772402636,342212571.8064949,2242738709.9469013,10.3082277279926,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.6100002709039427,-3.295618040848471,45.27631548049673,45.27631548049673,0.0,0.5258199672002019,-3.263814116363617,-1.227540428238796,-1.227540428238796
 2006-12-17T04:00:00,93345.29367872736,336043057.2434186,2189849268.418208,10.22226306816212,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.3754176364622235,-3.531279499262365,45.27631548049673,45.27631548049673,0.0,0.613795911998989,-3.4860750569853494,-1.3731991434777402,-1.3731991434777402
 2006-12-17T05:00:00,94032.53150591096,338517113.4212795,2211100089.3666515,10.25680302666867,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.223803177477632,-3.6835913309101023,45.27631548049673,45.27631548049673,0.0,0.7042318560302241,-3.6739717367330207,-1.5619022922166932,-1.5619022922166932
 2006-12-17T06:00:00,95776.30891635518,344794712.09887856,2264740143.2110023,10.343989321822798,6.66666666666669,40.82340897960907,1.0,138636.85459397186,499092676.5382986,3427691408.7391787,2.064374092225911,-3.78562174998035,45.27631548049673,45.27631548049673,0.0,0.7910134897121814,-3.770770562692595,-1.817228010522481,-1.817228010522481
 2006-12-17T07:00:00,95568.4849315633,344046545.7536279,2258375072.126148,10.333643309029656,6.66666666666669,40.82340897960907,0.0,49547.54638560832,178371166.98818997,1118792914.2023883,7.029744436022125,5.132491987719024,30.18421032033115,45.27631548049673,0.0,0.825072546175805,3.3824919877190243,3.3824919877190243,3.3824919877190243
 2006-12-17T08:00:00,93428.1226658651,336341241.5971143,2192383935.9591,10.226383031023346,6.66666666666669,40.82340897960907,0.0,93811.49356316672,337721376.8274002,2204158112.580355,10.437433291052468,6.7,45.27631548049673,45.27631548049673,0.0,0.8245562830771691,6.7,6.7,6.7
 2006-12-17T09:00:00,92671.47817499295,333617321.4299746,2168948374.3357778,10.1882924529445,6.66666666666669,40.82340897960907,0.0,93047.54100519523,334971147.6187028,2180528571.8235536,10.39748199562511,6.7,45.27631548049673,45.27631548049673,0.0,0.8240400199785332,6.7,6.7,6.7
 2006-12-17T10:00:00,92786.42629015812,334031134.6445692,2172525461.585804,10.194106256686576,6.666666666666689,40.82340897960907,0.0,93163.57940650168,335388885.86340606,2184134746.5832343,10.403579541090284,6.7,45.27631548049673,45.27631548049673,0.0,0.8235237568798972,6.7,6.7,6.7
 2006-12-17T11:00:00,91874.4452313044,330748002.83269584,2144100564.0540984,10.147907971446635,6.66666666666669,40.82340897960907,0.0,92242.80985728808,332074115.48623705,2155474153.646642,10.355117358309917,6.7,45.27631548049673,45.27631548049673,0.0,0.8230074937812613,6.7,6.7,6.7
 2006-12-17T12:00:00,89823.21674118156,323363580.2682536,2079658528.7055244,10.043176181350256,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.245252554478697,10.245252554478697,0.0,45.27631548049673,16.401361040850627,0.7583302840673705,9.664412480795642,6.699999843907143,2.8419974824712413
 2006-12-17T13:00:00,88612.80466419314,319006096.7910954,2041368576.117959,9.980946947068624,6.666666666666689,40.82340897960907,-1.0,0.0,0.0,0.0,10.18000068650386,10.18000068650386,0.0,45.27631548049673,20.65261957836493,0.6073754871597469,10.181656009242008,6.700024210646284,2.5476248622684867
 2006-12-17T14:00:00,89516.00314359066,322257611.3169264,2069980728.7557447,10.02744817506554,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.22872714452969,10.22872714452969,0.0,45.27631548049673,21.62978377687236,0.4578286462613875,10.21373503952354,6.699967357620022,2.856809890004643
 2006-12-17T15:00:00,88897.84583319897,320032244.9995163,2050385223.804429,9.995600695631984,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.195339560946907,10.195339560946907,0.0,45.27631548049673,23.87379464765272,0.3058968975836002,10.21541944476655,6.6999924443356775,3.53235090273996
 2006-12-17T16:00:00,89492.10451762755,322171576.2634591,2069201507.352594,10.026181382705394,6.66666666666669,40.82340897960907,-1.0,22529.799999897,81107279.9996292,321893484.3606599,10.369353266546298,9.82360261782901,22.638157740248364,45.27631548049673,39.45040115061519,0.1544337414049761,10.061635535254398,6.846303907133269,6.186243661972367
 2006-12-17T17:00:00,91876.31184303664,330754722.63493186,2144136894.68438,10.147967208950288,6.66666666666669,40.82340897960907,-1.0,81171.25211035676,292216507.5972843,1785498236.5928502,10.359448594366002,7.331731998550336,45.27631548049673,45.27631548049673,10.091771951813715,0.0636659310349627,7.638525500007603,6.6999829722201065,1.929745691027673
 2006-12-17T18:00:00,92668.23966413108,333605662.79087186,2168851294.1283445,10.18813463271818,6.66666666666669,40.82340897960907,0.0,93605.00800656408,336978028.8236307,2197726892.7585783,10.426558615025922,6.7,45.27631548049673,45.27631548049673,0.0,0.0535053559870557,6.729270553248763,6.729270553248763,6.729270553248763
 2006-12-17T19:00:00,90502.17980486322,325807847.2975076,2101007110.840611,10.077872066372562,6.66666666666669,40.82340897960907,0.0,90857.57587342316,327087273.14432335,2112029563.448814,10.28164813830824,6.7,45.27631548049673,45.27631548049673,0.0,0.0529890928884198,6.7,6.7,6.7
 2006-12-17T20:00:00,91759.54203310602,330334351.3191816,2140394093.048222,10.141885069242988,6.66666666666669,40.82340897960907,0.0,92127.04407427808,331657358.66740113,2151743878.5709863,10.348806411413948,6.7,45.27631548049673,45.27631548049673,0.0,0.0524728297897838,6.7,6.7,6.7
 2006-12-17T21:00:00,93226.70006247755,335616120.2249192,2186194205.012475,10.216322205732718,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,5.320537415405158,-0.5726620599034787,45.27631548049673,45.27631548049673,0.0,0.0474147827398182,0.9807526784440922,1.416274990139487,1.416274990139487
 2006-12-17T22:00:00,92465.18537071686,332874667.3345807,2162526424.393617,10.177854944735264,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.093656645786956,-2.8097385367244656,45.27631548049673,45.27631548049673,0.0,0.1226179256475425,-2.757377080914261,-0.6083570204294316,-0.6083570204294316
 2006-12-17T23:00:00,93181.31425087662,335452731.30315584,2184766685.292165,10.214002215073116,6.666666666666692,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.9080003648476453,-2.9962480429448566,45.27631548049673,45.27631548049673,0.0,0.2148236650816849,-2.980152229236225,-0.8311558063336623,-0.8311558063336623
 2006-12-18T00:00:00,93813.92622326755,337730134.4037631,2204378687.0900207,10.245878070006704,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.7719984538892444,-3.132875083440405,45.27631548049673,45.27631548049673,0.0,0.3048021144947913,-3.104135079428685,-1.0004606342793274,-1.0004606342793274
 2006-12-18T01:00:00,94786.86768251855,341232723.6570668,2234369752.79441,10.294624829797662,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.6980385624371164,-3.2071749808217818,45.27631548049673,45.27631548049673,0.0,0.3937794907095926,-3.207775364495396,-1.1241518813708542,-1.1241518813708542
 2006-12-18T02:00:00,95081.65966733397,342293974.80240226,2243446679.300045,10.309378347080033,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.64331918997679,-3.2621459085878866,45.27631548049673,45.27631548049673,0.0,0.4807143245900562,-3.243348320358244,-1.1946468768470866,-1.1946468768470866
 2006-12-18T03:00:00,94340.40925459893,339625473.3165561,2220630017.678097,10.27229239013592,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.5045748337464264,-3.401528181999008,45.27631548049673,45.27631548049673,0.0,0.5680194395591336,-3.375022985632381,-1.295205117323668,-1.295205117323668
 2006-12-18T04:00:00,94293.59744827788,339456950.8138004,2219189610.8307657,10.269951163337469,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.3697268070193385,-3.536996454766547,45.27631548049673,45.27631548049673,0.0,0.6565820974383508,-3.51713782038421,-1.4287058592797948,-1.4287058592797948
 2006-12-18T05:00:00,94954.6196302653,341836630.6689551,2239541556.940915,10.303030948702377,6.66666666666669,40.82340897960907,1.0,139892.44504421935,503612802.1591896,3458883792.453712,2.194978838792822,-3.707654865517904,45.27631548049673,45.27631548049673,0.0,0.7442397921206981,-3.6728279127010217,-1.6421737980186448,-1.6421737980186448
 2006-12-18T06:00:00,94950.4171788544,341821501.8438758,2239414143.1758814,10.302823830268691,6.66666666666669,40.82340897960907,1.0,134392.00829280858,483811229.8541109,3321279396.321944,1.8692403374815545,-3.8,45.27631548049673,45.27631548049673,0.0,0.8275348682112883,-3.8,-1.969896710457788,-1.969896710457788
 2006-12-18T07:00:00,95699.66925903462,344518809.3325246,2262392059.209316,10.34017267142809,6.66666666666669,40.82340897960907,0.0,48969.51559465272,176290256.14074978,1120410201.8015337,7.003592917568668,5.103695229993264,30.18421032033115,45.27631548049673,0.0,0.8591770420870604,3.353695229993264,3.353695229993264,3.353695229993264
 2006-12-18T08:00:00,96022.24204046222,345680071.3456641,2272274103.990894,10.35623527317288,6.66666666666669,40.82340897960907,0.0,96431.39458082584,347153020.49097294,2284729185.269234,10.573645035647296,6.7,45.27631548049673,45.27631548049673,0.0,0.8586607789884244,6.7,6.7,6.7
 2006-12-18T09:00:00,95918.7233474101,345307404.0506763,2269108950.16373,10.351090474616973,6.66666666666669,40.82340897960907,0.0,96326.83245429896,346776596.8354764,2281536742.6305323,10.568248616175907,6.7,45.27631548049673,45.27631548049673,0.0,0.8581445158897885,6.7,6.7,6.7
 2006-12-18T10:00:00,94859.94407245755,341495798.6608473,2236607543.0004177,10.298262219555612,6.66666666666669,40.82340897960907,0.0,95257.42716598876,342926737.7975596,2248755766.6492043,10.512832633806797,6.7,45.27631548049673,45.27631548049673,0.0,0.8576282527911525,6.7,6.7,6.7
 2006-12-18T11:00:00,94572.40717817192,340460665.84141886,2227779009.9511986,10.283912217727076,6.66666666666669,40.82340897960907,0.0,94967.0709901305,341881455.5644697,2239853321.5732,10.497783100343913,6.7,45.27631548049673,45.27631548049673,0.0,0.8571119896925166,6.7,6.7,6.7
 2006-12-18T12:00:00,94787.09385216502,341233537.8677941,2234392573.519587,10.294661778417517,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.509041652024242,10.509041652024242,0.0,45.27631548049673,17.287716390633292,0.7879296258551834,9.87520434291425,6.699984334701198,2.937113821872692
 2006-12-18T13:00:00,95379.09444996162,343364740.0198618,2252571098.023966,10.32420935500887,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.540052306862616,10.540052306862616,0.0,45.27631548049673,23.132916504249675,0.6232828829103253,10.529908882944552,6.699999844781918,3.029523954782546
 2006-12-18T14:00:00,95209.48495520763,342754145.8387475,2247366889.9876904,10.31575034566104,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.53117390257621,10.53117390257621,0.0,45.27631548049673,24.36305563071335,0.4584797560931636,10.54064906685608,6.699997063616596,3.402542528160528
 2006-12-18T15:00:00,95213.58075691796,342768890.72490454,2247496720.825504,10.315961331118077,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.531409561480514,10.531409561480514,0.0,45.27631548049673,28.1976990211056,0.2936346148889422,10.524800529404702,6.700009385661606,4.322303190962724
 2006-12-18T16:00:00,95360.92968607684,343299346.8698766,2252021478.889653,10.3233159281783,6.666666666666692,40.82340897960907,-1.0,40048.37698432681,144174157.1435765,671277785.2944692,10.7640890338251,9.626158820344306,30.18421032033115,45.27631548049673,42.20360046972916,0.1326814653080369,10.031018905919394,6.925127036433068,6.702986808035234
 2006-12-18T17:00:00,94494.68212041142,340180855.63348114,2225378727.656898,10.280010893246406,6.66666666666669,40.82340897960907,-1.0,87197.83128805565,313912192.6370004,1990621513.914844,10.493573389778144,7.118360346295056,45.27631548049673,45.27631548049673,5.09069381845515,0.0590243633573011,7.335193065576672,6.69998329217412,0.9720291200839803
 2006-12-18T18:00:00,95106.99710570484,342385189.5805375,2244206563.5807686,10.3106136358669,6.66666666666669,40.82340897960907,0.0,95881.37234828764,345172940.4538355,2267898401.5344577,10.545193523953722,6.7,45.27631548049673,45.27631548049673,0.0,0.052189543404433,6.719421795967288,6.719421795967288,6.719421795967288
 2006-12-18T19:00:00,96001.47663630516,345605315.8906985,2271639269.5669203,10.355203374512191,6.66666666666669,40.82340897960907,0.0,96410.41834227944,347077506.03220594,2284088831.608113,10.572562621746169,6.7,45.27631548049673,45.27631548049673,0.0,0.0516732803057971,6.7,6.7,6.7
 2006-12-18T20:00:00,95526.12362360297,343894045.04497063,2257080020.4655657,10.331538271041545,6.66666666666669,40.82340897960907,0.0,95930.25667827833,345348924.0418019,2269403379.389124,10.547737901873942,6.7,45.27631548049673,45.27631548049673,0.0,0.0511570172071611,6.7,6.7,6.7
 2006-12-18T21:00:00,95132.51571919328,342477056.5890958,2245010801.1747284,10.31192066169303,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,5.482982121800874,-0.4094734646140539,45.27631548049673,45.27631548049673,0.0,0.0448764706276627,1.1195870993741763,1.4788795211375572,1.4788795211375572
 2006-12-18T22:00:00,95134.89090280504,342485607.2500982,2245083779.071742,10.312039273255284,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.28814492310808,-2.6143568870020952,45.27631548049673,45.27631548049673,0.0,0.1149535081050573,-2.5766678531363527,-0.5545242756056524,-0.5545242756056524
 2006-12-18T23:00:00,95042.46177539242,342152862.39141273,2242244396.879502,10.30742413117545,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.081219835065109,-2.8222326090100256,45.27631548049673,45.27631548049673,0.0,0.2014102464733952,-2.787746759086619,-0.7566292997257195,-0.7566292997257195
 2006-12-19T00:00:00,94633.15873870284,340679371.4593303,2229652873.1953945,10.286957927585132,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.8697810965753185,-3.034643039611288,45.27631548049673,45.27631548049673,0.0,0.2882438311575004,-2.9987966329120552,-0.9464108605334088,-0.9464108605334088
 2006-12-19T01:00:00,94851.94889541688,341467016.02350086,2236384445.1178355,10.297899384796748,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.733884730749947,-3.1711640087558206,45.27631548049673,45.27631548049673,0.0,0.3758634937807588,-3.158975829413016,-1.0924546013780327,-1.0924546013780327
 2006-12-19T02:00:00,94799.17355150556,341277024.78541994,2234762388.414165,10.295262889272012,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.637713065692878,-3.267777769447508,45.27631548049673,45.27631548049673,0.0,0.4629704260351802,-3.2467610802836577,-1.185607204567288,-1.185607204567288
 2006-12-19T03:00:00,94480.2081165107,340128749.2194385,2224944078.5816803,10.279304323877708,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.5273795768990253,-3.3786186062749244,45.27631548049673,45.27631548049673,0.0,0.5507042623509965,-3.362258185752356,-1.2792215264455131,-1.2792215264455131
 2006-12-19T04:00:00,94413.43785150726,339888376.26542616,2222886396.077779,10.27595980030553,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.414180935907098,-3.492337859784762,45.27631548049673,45.27631548049673,0.0,0.6388540975505448,-3.469829115852381,-1.3901946781216017,-1.3901946781216017
 2006-12-19T05:00:00,94900.67651672813,341642435.4602213,2237882586.6114736,10.30033445826134,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.251161246291101,-3.656107522486552,45.27631548049673,45.27631548049673,0.0,0.7265463879529732,-3.6233623133147774,-1.5820329916474505,-1.5820329916474505
 2006-12-19T06:00:00,94369.36922812562,339729729.2212523,2221512943.36727,10.27372756180529,6.66666666666669,40.82340897960907,1.0,135322.41549367592,487160695.77723336,3344624073.044612,1.908909484819537,-3.8,45.27631548049673,45.27631548049673,0.0,0.8112230648358381,-3.79190109660999,-1.899408781861153,-1.899408781861153
