Date/Time,Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-12-19T07:00:00,93299.08831835775,335876717.946088,2188436428.863584,10.219966564903451,6.66666666666669,40.82340897960907,0.0,45165.09754924843,162594351.17729437,1046929824.55309,6.83501930082312,5.059580265962523,22.638157740248364,45.27631548049673,0.0,0.8440558675551948,3.309580265962523,3.309580265962523,3.309580265962523
 2006-12-19T08:00:00,94296.37454634752,339466948.36685103,2219250303.55075,10.270050036094808,6.66666666666669,40.82340897960907,0.0,94688.38691142572,340878192.8811326,2231254589.6459923,10.483245523731547,6.7,45.27631548049673,45.27631548049673,0.0,0.8435396044565588,6.7,6.7,6.7
 2006-12-19T09:00:00,94875.0225522893,341550081.1882414,2237096608.8428435,10.299056908928344,6.66666666666669,40.82340897960907,0.0,95272.68683542364,342981672.6075251,2249250110.059798,10.513669013640625,6.7,45.27631548049673,45.27631548049673,0.0,0.8430233413579229,6.7,6.7,6.7
 2006-12-19T10:00:00,95408.08902509484,343469120.49034137,2253460359.256256,10.325654785683769,6.666666666666689,40.82340897960907,0.0,95811.09927359858,344919957.3849549,2265754496.714812,10.541569528678606,6.7,45.27631548049673,45.27631548049673,0.0,0.842507078259287,6.7,6.7,6.7
 2006-12-19T11:00:00,95434.12452142544,343562848.2771316,2254263033.246488,10.326959425494366,6.66666666666669,40.82340897960907,0.0,95837.34281786786,345014434.1443243,2266562464.809098,10.542935523567088,6.7,45.27631548049673,45.27631548049673,0.0,0.841990815160651,6.7,6.7,6.7
 2006-12-19T12:00:00,94611.44069854816,340601186.5147733,2228981699.3562613,10.285867036938027,6.666666666666692,40.82340897960907,-1.0,0.0,0.0,0.0,10.499820764287431,10.499820764287431,0.0,45.27631548049673,17.478808274521224,0.7728992684887016,9.86976188742718,6.699989428266267,3.020389944574299
 2006-12-19T13:00:00,95308.5751773938,343110870.63861763,2250398245.609725,10.320677645382464,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.536349880107208,10.536349880107208,0.0,45.27631548049673,23.20764990030382,0.6089006789530221,10.521217359478843,6.700000803695389,3.062173217706699
 2006-12-19T14:00:00,96197.52881410765,346311103.7307875,2277630962.34428,10.364942614670584,6.666666666666692,40.82340897960907,-1.0,0.0,0.0,0.0,10.582793235276611,10.582793235276611,0.0,45.27631548049673,24.838522880207563,0.443458444451903,10.57952611349674,6.700013776840504,3.5057436196557537
 2006-12-19T15:00:00,95718.05704057496,344585005.3460698,2262959542.744236,10.341095041765836,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.557764851420204,10.557764851420204,0.0,45.27631548049673,30.101015108836688,0.2758581860384466,10.567449678462497,6.7000022335702525,4.661165596293654
 2006-12-19T16:00:00,96449.30230659033,347217488.3037252,2285301151.2340136,10.37741039015216,6.66666666666669,40.82340897960907,-1.0,48958.075658651134,176249072.3711441,882453935.9823786,10.81605023762554,9.320164394189332,37.73026290041394,45.27631548049673,40.725725300814894,0.1185747738341272,9.780010307568348,6.920455221574446,6.521478543409224
 2006-12-19T17:00:00,97027.2792692217,349298205.36919814,2302926716.8759894,10.406060308526165,6.66666666666669,40.82340897960907,-1.0,91083.14692190949,327899328.9188741,2116405921.8071468,10.59349487130419,7.00528679769337,45.27631548049673,45.27631548049673,3.643556455411012,0.0562762553117066,7.176834436157312,6.667643054394124,0.5619242359097741
 2006-12-19T18:00:00,96877.7500046965,348759900.01690745,2298375744.3176875,10.398662733711667,6.66666666666669,40.82340897960907,0.0,97441.19020876828,350788284.7515657,2315474512.8552094,10.625614157952183,6.7,45.27631548049673,45.27631548049673,0.0,0.0501316990577415,6.707380140383241,6.707380140383241,6.707380140383241
 2006-12-19T19:00:00,96492.1081919577,347371589.4910477,2286622365.113288,10.379557834268704,6.666666666666689,40.82340897960907,0.0,96906.01089989908,348861639.2396367,2299201472.4532776,10.5981082697054,6.7,45.27631548049673,45.27631548049673,0.0,0.0496154359591056,6.7,6.7,6.7
 2006-12-19T20:00:00,95613.67692039254,344209236.9134132,2259760659.6724653,10.33589548613664,6.66666666666669,40.82340897960907,0.0,96018.7064518283,345667343.22658193,2272107579.782912,10.55230916690334,6.7,45.27631548049673,45.27631548049673,0.0,0.0490991728604696,6.7,6.7,6.7
 2006-12-19T21:00:00,95690.1406507524,344484506.34270865,2262107502.948776,10.339710085973843,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,5.53937631586211,-0.3528211073907379,45.27631548049673,45.27631548049673,0.0,0.0426629592103959,1.1662340232606652,1.5063526157009317,1.5063526157009317
 2006-12-19T22:00:00,96386.55708717904,346991605.5138445,2283402703.262373,10.37432437085698,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.378980846590641,-2.523103828181396,45.27631548049673,45.27631548049673,0.0,0.1107070065229236,-2.492961731135109,-0.5289303458467646,-0.5289303458467646
 2006-12-19T23:00:00,96035.31409047486,345727130.7257096,2272666133.3337293,10.356872577624136,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.170751915820128,-2.73228913997489,45.27631548049673,45.27631548049673,0.0,0.1943877244725453,-2.690407257130348,-0.7192419720323852,-0.7192419720323852
 2006-12-20T00:00:00,95273.39312375478,342984215.2455172,2249334948.995089,10.318949197291465,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.934649040835376,-2.9694768791374138,45.27631548049673,45.27631548049673,0.0,0.2794829820649571,-2.935464633277132,-0.9153134868566918,-0.9153134868566918
 2006-12-20T01:00:00,95483.88254266912,343741977.1536088,2255790386.589429,10.329442013458424,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.799552892589205,-3.105194018844385,45.27631548049673,45.27631548049673,0.0,0.3656126711357021,-3.090913874653778,-1.060122396366136,-1.060122396366136
 2006-12-20T02:00:00,95641.60988592204,344309795.58931947,2260625948.9889927,10.33730185762206,6.666666666666689,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.714936202354536,-3.1901996638981047,45.27631548049673,45.27631548049673,0.0,0.4512390237873535,-3.175032877994996,-1.152498957591476,-1.152498957591476
 2006-12-20T03:00:00,95242.2154780361,342871975.72093,2248376324.082787,10.31739105507977,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.608200453858212,-3.2974260920907006,45.27631548049673,45.27631548049673,0.0,0.5370169091941227,-3.2764102049076533,-1.2385896964146406,-1.2385896964146406
 2006-12-20T04:00:00,95551.0500076502,343983780.02754074,2257846952.6101933,10.332784837490946,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.5280305959005287,-3.3779645814597417,45.27631548049673,45.27631548049673,0.0,0.6234035652041299,-3.369755652640216,-1.33531285141335,-1.33531285141335
 2006-12-20T05:00:00,95675.85322062008,344433071.5942323,2261674268.4321027,10.339005848999705,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.3846007381025505,-3.5220541726626347,45.27631548049673,45.27631548049673,0.0,0.7086836629294996,-3.48346619727876,-1.488681579398499,-1.488681579398499
 2006-12-20T06:00:00,95498.48328690104,343794539.8328438,2256239977.3385186,10.330172770375096,6.66666666666669,40.82340897960907,1.0,138154.67065104013,497356814.34374446,3415637770.530089,2.0554908187805307,-3.773970411771589,45.27631548049673,45.27631548049673,0.0,0.793078013488404,-3.746321489654266,-1.81282175482849,-1.81282175482849
 2006-12-20T07:00:00,95111.18985619428,342400283.48229927,2244353323.2828164,10.310852018823477,6.66666666666669,40.82340897960907,0.0,48497.38556896669,174590588.04828012,1104504949.2650468,6.987931316272768,5.114918823113035,30.18421032033115,45.27631548049673,0.0,0.8269574158749456,3.364918823113035,3.364918823113035,3.364918823113035
 2006-12-20T08:00:00,93771.14628681092,337576126.6325193,2203030036.9717674,10.243686276554708,6.66666666666669,40.82340897960907,0.0,94157.90824380035,338968469.6776813,2214894872.355205,10.455586861905855,6.7,45.27631548049673,45.27631548049673,0.0,0.8264411527763094,6.7,6.7,6.7
 2006-12-20T09:00:00,93441.95546301037,336391039.66683733,2192862059.0316777,10.227159677974372,6.666666666666692,40.82340897960907,0.0,93825.53494865744,337771925.8151667,2204642806.8021736,10.43825408137795,6.7,45.27631548049673,45.27631548049673,0.0,0.8259248896776734,6.7,6.7,6.7
 2006-12-20T10:00:00,94627.3571397329,340658485.70303845,2229465256.900123,10.286653066338213,6.66666666666669,40.82340897960907,0.0,95022.6025249636,342081369.0898689,2241554996.621448,10.500659762125112,6.7,45.27631548049673,45.27631548049673,0.0,0.8254086265790376,6.7,6.7,6.7
 2006-12-20T11:00:00,94284.97022234192,339425892.8004309,2218908936.349897,10.26949509967544,6.66666666666669,40.82340897960907,0.0,94676.7613076719,340836340.7076189,2230907045.0042195,10.482658172556144,6.7,45.27631548049673,45.27631548049673,0.0,0.8248923634804018,6.7,6.7,6.7
 2006-12-20T12:00:00,92081.58065545408,331493690.3596347,2150528514.89001,10.158355411727396,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.36608295332452,10.36608295332452,0.0,45.27631548049673,17.031309593992304,0.7579649920689744,9.765445134865734,6.700007820974343,2.9706853147562136
 2006-12-20T13:00:00,91435.32077736524,329167154.7985149,2130378540.6820853,10.12560622380805,6.666666666666692,40.82340897960907,-1.0,0.0,0.0,0.0,10.331734046691064,10.331734046691064,0.0,45.27631548049673,21.7515118269386,0.6013994650894773,10.324163501843996,6.700007527288225,2.7781191258300937
 2006-12-20T14:00:00,92675.47290974444,333631702.47507995,2169062088.7435703,10.188477357494644,6.666666666666692,40.82340897960907,-1.0,0.0,0.0,0.0,10.397677515259453,10.397677515259453,0.0,45.27631548049673,23.12132025547035,0.4447954483479743,10.384264350608657,6.69999998003452,3.167279721068363
 2006-12-20T15:00:00,92641.5645832136,333509632.49956906,2168014171.5281467,10.186774121975697,6.666666666666689,40.82340897960907,-1.0,0.0,0.0,0.0,10.39591142209622,10.39591142209622,0.0,45.27631548049673,27.1116854797959,0.2848559068268393,10.4055825614468,6.700023656040723,4.166600576085636
 2006-12-20T16:00:00,91861.31648449851,330700739.34419465,2143700277.5473173,10.147257317971834,6.666666666666692,40.82340897960907,-1.0,37613.67952551987,135409246.29187152,611938997.0361351,10.52966199563501,9.492130563463537,30.18421032033115,45.27631548049673,41.09719238405907,0.1294981522543791,9.879515975946171,6.875295794385687,6.547687597154091
 2006-12-20T17:00:00,91477.63677875344,329319492.4035124,2131706908.6017573,10.127765104950749,6.666666666666692,40.82340897960907,-1.0,84161.80317674797,302982491.43629265,1890156970.0903823,10.238463641496486,7.032989735696997,45.27631548049673,45.27631548049673,6.142907948904674,0.0560334077589384,7.257193929909685,6.604471346041485,1.4001097816199248
 2006-12-20T18:00:00,88557.50946290525,318807034.06645894,2039432898.552184,9.97779911938144,6.666666666666689,40.82340897960907,0.0,88901.60741067171,320045786.67841816,2050173262.9096355,10.177029482767434,6.7,45.27631548049673,45.27631548049673,0.0,0.0494747341515574,6.700360781910746,6.700360781910746,6.700360781910746
 2006-12-20T19:00:00,86088.79062832468,309919646.2619689,1960608769.2751007,9.849689173930228,6.666666666666689,40.82340897960907,0.0,86403.60935033933,311052993.6612216,1970513109.499791,10.042281414398884,6.7,45.27631548049673,45.27631548049673,0.0,0.0489584710529215,6.7,6.7,6.7
 2006-12-20T20:00:00,83209.33676552027,299553612.355873,1866930636.3226824,9.697451362409575,6.666666666666692,40.82340897960907,0.0,83498.95275545567,300596229.9196404,1876118795.885344,9.882564322614286,6.7,45.27631548049673,45.27631548049673,0.0,0.0484422079542855,6.7,6.7,6.7
 2006-12-20T21:00:00,85435.46986511735,307567691.51442254,1939215070.3253884,9.814923339671466,6.666666666666688,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,4.640862823648768,-1.2554497701951794,45.27631548049673,45.27631548049673,0.0,0.0503057005968042,0.3621228833751815,1.1563281948158073,1.1563281948158073
 2006-12-20T22:00:00,88286.73482448114,317832245.3681322,2030996877.638644,9.964089328757572,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.753555305827074,-3.151403073178164,45.27631548049673,45.27631548049673,0.0,0.1405176183623948,-3.110093157825753,-0.7233410936981398,-0.7233410936981398
 2006-12-20T23:00:00,88514.21239588903,318651164.6252005,2038235178.7587888,9.975854058214098,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.502536240913656,-3.403576228833517,45.27631548049673,45.27631548049673,0.0,0.2420612203823368,-3.361520726927189,-0.9869285654824306,-0.9869285654824306
 2006-12-21T00:00:00,89533.5525880509,322320789.3169832,2070535204.9467,10.028349300286218,6.666666666666692,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.3538215601721126,-3.5529748746400145,45.27631548049673,45.27631548049673,0.0,0.3428421405428903,-3.542146681363572,-1.1889816460332228,-1.1889816460332228
 2006-12-21T01:00:00,90333.8359443998,325201809.3998393,2095803797.9097216,10.069414961700833,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.282666684005801,-3.624457043778864,45.27631548049673,45.27631548049673,0.0,0.4412492311182276,-3.60935686758075,-1.3024692019095068,-1.3024692019095068
 2006-12-21T02:00:00,90560.11726798923,326016422.1647613,2102923852.9048889,10.08098640653897,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.2002515276393644,-3.707251323643259,45.27631548049673,45.27631548049673,0.0,0.5386111837150364,-3.6938242529109537,-1.3970811787495043,-1.3970811787495043
 2006-12-21T03:00:00,92392.15935898312,332611773.6923392,2160208061.7671304,10.17408735502264,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.2157288537982387,-3.691702815031842,45.27631548049673,45.27631548049673,0.0,0.6346097411145416,-3.70534156733031,-1.4795613053144103,-1.4795613053144103
 2006-12-21T04:00:00,93909.6863027556,338074870.68992025,2207335760.7216835,10.250684370719346,6.66666666666669,40.82340897960907,1.0,139815.43104037622,503335551.7453543,3456974003.08156,2.1587290162831114,-3.7408120152801136,45.27631548049673,45.27631548049673,0.0,0.7258377619267966,-3.7174667740176073,-1.621776534593538,-1.621776534593538
 2006-12-21T05:00:00,94342.45876462542,339632851.5526515,2220697716.0644026,10.272402391081371,6.66666666666669,40.82340897960907,1.0,135134.4276037779,486483939.3736006,3340065188.866991,1.9011676284998336,-3.8,45.27631548049673,45.27631548049673,0.0,0.8116081978992832,-3.8,-1.9046801342110589,-1.9046801342110589
 2006-12-21T06:00:00,93895.2077533278,338022747.9119801,2206885584.869225,10.249952706620215,6.66666666666669,40.82340897960907,1.0,126068.12317356236,453845243.4248245,3107916148.6395755,1.5065336704467864,-3.8,45.27631548049673,45.27631548049673,0.0,0.8851270857275734,-3.8,-2.279462080427644,-2.279462080427644
 2006-12-21T07:00:00,94018.31391881136,338465930.10772085,2210690241.11992,10.256136616532292,6.666666666666692,40.82340897960907,0.0,45685.54864274024,164467975.11386484,1063182376.9797996,6.845749635257043,5.042827731158036,22.638157740248364,45.27631548049673,0.0,0.911248694919088,3.2928277311580367,3.2928277311580367,3.2928277311580367
 2006-12-21T08:00:00,94080.63594441164,338690289.3998819,2212618001.668653,10.259269887590166,6.666666666666689,40.82340897960907,0.0,94470.40031955704,340093441.1504054,2224562624.598984,10.471932537192608,6.7,45.27631548049673,45.27631548049673,0.0,0.910732431820452,6.7,6.7,6.7
 2006-12-21T09:00:00,94011.26529047335,338440555.0457041,2210476855.0148644,10.255789746386633,6.66666666666669,40.82340897960907,0.0,94400.35957786912,339841294.4803288,2222403796.361729,10.468282687809229,6.7,45.27631548049673,45.27631548049673,0.0,0.910216168721816,6.7,6.7,6.7
 2006-12-21T10:00:00,95068.13051961848,342245269.87062645,2243017829.7920394,10.308681410716412,6.666666666666688,40.82340897960907,0.0,95467.73192344686,343683834.9244086,2255222196.8937345,10.523764620457802,6.7,45.27631548049673,45.27631548049673,0.0,0.90969990562318,6.7,6.7,6.7
 2006-12-21T11:00:00,95773.44040628134,344784385.4626128,2264662937.2299595,10.34386373345769,6.666666666666692,40.82340897960907,0.0,96180.0599860593,346248215.9498135,2277051606.353699,10.560666930464478,6.7,45.27631548049673,45.27631548049673,0.0,0.9091836425245442,6.7,6.7,6.7
 2006-12-21T12:00:00,95014.99918967985,342053997.0828474,2241387541.9893312,10.306031501189471,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.520987417297352,10.520987417297352,0.0,45.27631548049673,16.569266779099916,0.8395019601338198,9.889525248550294,6.700005958436294,2.6182150732250484
 2006-12-21T13:00:00,94428.86544992252,339943915.61972106,2223361920.104094,10.276732712459156,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.49024585556453,10.49024585556453,0.0,45.27631548049673,22.21570432292669,0.6750418940227402,10.489980796281344,6.699995265860808,2.759490162599189
 2006-12-21T14:00:00,96111.53250109684,346001517.0039487,2274964611.498165,10.360608931249766,6.666666666666692,40.82340897960907,-1.0,0.0,0.0,0.0,10.578225710155428,10.578225710155428,0.0,45.27631548049673,24.16632502120096,0.5112932541956527,10.555007339617296,6.699990127707074,3.3299239064934008
 2006-12-21T15:00:00,96416.6131584046,347099807.37025654,2284312341.8622456,10.375803023068856,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.594176497683424,10.594176497683424,0.0,45.27631548049673,26.79890134737648,0.3437749637359553,10.604419760361148,6.700010434609667,3.992828017908288
 2006-12-21T16:00:00,95906.81036843786,345264517.32637626,2268744527.317878,10.35049812020771,6.666666666666689,40.82340897960907,-1.0,20741.45108516861,74669223.906607,285616173.6384858,10.775561568579285,10.291503274828438,15.092105160165575,45.27631548049673,41.03227301239477,0.1755728008456882,10.512793716045987,6.917995915003847,6.4266260442034415
 2006-12-21T17:00:00,96345.9005810016,346845242.0916058,2282159224.5245867,10.37230316382447,6.66666666666669,40.82340897960907,-1.0,82069.15943681521,295448973.9725348,1810646892.1957777,10.61945864935658,7.549690739859642,45.27631548049673,45.27631548049673,15.596546447141522,0.0686475881938655,7.933365536729622,6.719175236792892,2.7744793909639545
 2006-12-21T18:00:00,97063.1276324116,349427259.47668177,2304014437.1966763,10.407828428011705,6.666666666666689,40.82340897960907,0.0,98261.76624210196,353742358.47156703,2340229539.566119,10.667451722163642,6.7,45.27631548049673,45.27631548049673,0.0,0.0548934141166176,6.739737097803119,6.739737097803119,6.739737097803119
 2006-12-21T19:00:00,96917.8775602301,348904359.21682835,2299594371.397822,10.400643634530349,6.66666666666669,40.82340897960907,0.0,97336.07955278056,350409886.39000994,2312285276.2189665,10.620223676827734,6.7,45.27631548049673,45.27631548049673,0.0,0.0543771510179817,6.7,6.7,6.7
 2006-12-21T20:00:00,96398.97691623984,347036316.89846337,2283781722.3622613,10.374940460098871,6.66666666666669,40.82340897960907,0.0,96811.90200192842,348522847.2069423,2296335195.030259,10.593263401807889,6.7,45.27631548049673,45.27631548049673,0.0,0.0538608879193457,6.7,6.7,6.7
 2006-12-21T21:00:00,96912.1515461587,348883745.5661713,2299416650.899793,10.40035477614895,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,5.595746429215349,-0.2961925500207021,45.27631548049673,45.27631548049673,0.0,0.0462288379334221,1.2100279750734166,1.4990391869569384,1.4990391869569384
 2006-12-21T22:00:00,95923.23858076324,345323658.89074767,2269202807.5447416,10.351243437908776,6.666666666666692,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.352285148184146,-2.549922232647988,45.27631548049673,45.27631548049673,0.0,0.1125521941322542,-2.488331522938675,-0.5320464359772165,-0.5320464359772165
 2006-12-21T23:00:00,96738.38752452696,348258195.0882971,2294084591.166736,10.391687954051015,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.1987044280807617,-2.704208288164122,45.27631548049673,45.27631548049673,0.0,0.1974103273183543,-2.704655412703385,-0.7269201723190731,-0.7269201723190731
 2006-12-22T00:00:00,97055.98162410512,349401533.8467784,2303789505.8986826,10.40746286663137,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.0715172217797715,-2.831979778178552,45.27631548049673,45.27631548049673,0.0,0.2794312194396952,-2.793737179120104,-0.8713714266193078,-0.8713714266193078
 2006-12-22T01:00:00,96952.79009277164,349030044.3339778,2300657099.42599,10.402371093880967,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.920354515726084,-2.98383716260202,45.27631548049673,45.27631548049673,0.0,0.3620140501095374,-2.971411303095,-1.0161889524619097,-1.0161889524619097
 2006-12-22T02:00:00,97228.76560832762,350023556.1899795,2309053303.8486423,10.41601909478779,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.850272499644669,-3.054241205448552,45.27631548049673,45.27631548049673,0.0,0.4442900549205908,-3.041305191856195,-1.1000236313623015,-1.1000236313623015
 2006-12-22T03:00:00,97393.87936691704,350617965.72090137,2314068911.9220123,10.42417203093796,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.790184840946802,-3.114605065105716,45.27631548049673,45.27631548049673,0.0,0.5262625806090738,-3.106456498213604,-1.1685443298700535,-1.1685443298700535
 2006-12-22T04:00:00,97341.16954195166,350428210.351026,2312468044.279977,10.421569792078364,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.710938458542593,-3.194215698303882,45.27631548049673,45.27631548049673,0.0,0.6079070342851377,-3.1757138575806896,-1.2460751869583575,-1.2460751869583575
 2006-12-22T05:00:00,97395.20025074626,350622720.9026865,2314109018.787159,10.424237227147673,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.5802947594822623,-3.3254601145384672,45.27631548049673,45.27631548049673,0.0,0.6895517267603144,-3.300531012862081,-1.3815246503031682,-1.3815246503031682
 2006-12-22T06:00:00,97891.81465031876,352410532.7411476,2329169584.450454,10.448718568747568,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.435144019794559,-3.4712783839921344,45.27631548049673,45.27631548049673,0.0,0.7702974792410511,-3.4925844806414905,-1.6242739991433792,-1.6242739991433792
 2006-12-22T07:00:00,98210.99401852296,353559578.4666825,2338832648.8714914,10.464426301112994,6.666666666666692,40.82340897960907,0.0,55846.93768259286,201048975.65733427,1216527787.0027752,7.344214782572672,5.281329170201047,30.18421032033115,45.27631548049673,0.0,0.8031539655319803,3.620087175136719,3.620087175136719,3.620087175136719
 2006-12-22T08:00:00,98396.00001691953,354225600.0609104,2344425714.434186,10.473518151856792,6.66666666666669,40.82340897960907,0.0,98829.45579734386,355786040.87043786,2357511698.301159,10.696663799048071,6.7,45.27631548049673,45.27631548049673,0.0,0.8026377024333445,6.7,6.7,6.7
 2006-12-22T09:00:00,98448.16091798444,354413379.30474395,2346001788.773306,10.476080155972015,6.66666666666669,40.82340897960907,0.0,98882.15536007725,355975759.296278,2359101636.9067864,10.699350923474515,6.7,45.27631548049673,45.27631548049673,0.0,0.8021214393347084,6.7,6.7,6.7
 2006-12-22T10:00:00,98173.49774874595,353424591.8954855,2337697123.023412,10.46258045732588,6.66666666666669,40.82340897960907,0.0,98604.62786780928,354976660.3241135,2350723040.842361,10.685190410007865,6.7,45.27631548049673,45.27631548049673,0.0,0.8016051762360724,6.7,6.7,6.7
 2006-12-22T11:00:00,98224.21154210831,353607161.5515899,2339231523.7306333,10.465074706890508,6.66666666666669,40.82340897960907,0.0,98655.88702877844,355161193.3036024,2352271605.725369,10.687807614643056,6.7,45.27631548049673,45.27631548049673,0.0,0.8010889131374365,6.7,6.7,6.7
 2006-12-22T12:00:00,97967.222888351,352682002.39806354,2331451377.400627,10.452427734087877,6.666666666666692,40.82340897960907,-1.0,0.0,0.0,0.0,10.674540395913937,10.674540395913937,0.0,45.27631548049673,19.11112112423537,0.7289115905168145,10.015280749911554,6.699999591748877,3.463528455008292
 2006-12-22T13:00:00,97931.94580258043,352555004.8892896,2330385665.2189994,10.450695357879878,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.672666605886294,10.672666605886294,0.0,45.27631548049673,24.81678722202752,0.5581593927092572,10.66810785593906,6.699939781465822,3.426729229934408
 2006-12-22T14:00:00,97976.97707376353,352717117.46554863,2331750439.1928606,10.452913842278573,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.675043191160448,10.675043191160448,0.0,45.27631548049673,26.49681109902104,0.3876375058872157,10.677323747678168,6.699993652656734,3.8742277578981095
 2006-12-22T15:00:00,98334.42427072513,354003927.3746105,2342562388.3205967,10.470489217785612,6.66666666666669,40.82340897960907,-1.0,8469.117264519176,30488822.15226904,87591860.65859695,10.8150750942689,10.666646297853148,7.546052580082788,45.27631548049673,38.34215916861832,0.2146620612007441,10.7165702535075,6.835771823404911,5.973593114797474
 2006-12-22T16:00:00,98439.0682577734,354380645.7279843,2345726812.572202,10.475633165378078,6.66666666666669,40.82340897960907,-1.0,76891.64890847333,276809936.070504,1615279199.9386494,10.845474140812442,8.107328536490227,45.27631548049673,45.27631548049673,25.44644944862827,0.082223963746184,8.649181340607969,6.832762062972294,4.405626682475261
 2006-12-22T17:00:00,98113.89076535228,353210006.7552682,2335894165.454492,10.45964966470568,6.66666666666669,40.82340897960907,-1.0,96155.39684521712,346159428.6427816,2275885951.383809,10.682020851522728,6.82369223111894,45.27631548049673,45.27631548049673,1.2359163234291894,0.052640138304822,6.888343211148381,6.699888748226752,0.032801166838936
 2006-12-22T18:00:00,97927.34839781583,352538454.232137,2330247921.5697327,10.450471430154272,6.66666666666669,40.82340897960907,0.0,98455.58880949405,354440119.71417844,2346218454.7132254,10.677577174143629,6.7,45.27631548049673,45.27631548049673,0.0,0.0502584385452337,6.705110099630358,6.705110099630358,6.705110099630358
 2006-12-22T19:00:00,97734.82479410055,351845369.25876206,2324413519.4313164,10.440987413571705,6.66666666666669,40.82340897960907,0.0,98161.41796545946,353381104.67565405,2337322201.629636,10.662541362622134,6.7,45.27631548049673,45.27631548049673,0.0,0.0497421754465977,6.7,6.7,6.7
 2006-12-22T20:00:00,96821.93588091918,348558969.17130905,2296663676.2191687,10.39587990564856,6.666666666666688,40.82340897960907,0.0,97239.15436905155,350060955.72858566,2309328828.2518053,10.615226253293065,6.7,45.27631548049673,45.27631548049673,0.0,0.0492259123479618,6.7,6.7,6.7
 2006-12-22T21:00:00,96697.86772749522,348112323.8189828,2292893412.311188,10.389751304448652,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,5.620481148167898,-0.2713449666593846,45.27631548049673,45.27631548049673,0.0,0.0420472301431448,1.2366923770295777,1.5351431222969685,1.5351431222969685
 2006-12-22T22:00:00,97355.81411959454,350480930.8305404,2312911420.319739,10.422290519389444,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.44858758772172,-2.453177382197315,45.27631548049673,45.27631548049673,0.0,0.1078154474373934,-2.425592570907816,-0.5097182860003925,-0.5097182860003925
 2006-12-22T23:00:00,97846.48146424594,352247333.2712854,2327797120.419906,10.4464875780219,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.304337717882305,-2.5980897107438508,45.27631548049673,45.27631548049673,0.0,0.1889122768047709,-2.574121845226474,-0.679407519250678,-0.679407519250678
 2006-12-23T00:00:00,97393.73636122009,350617450.9003923,2314056459.116837,10.424151851705805,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.1154331719395096,-2.7878621151619485,45.27631548049673,45.27631548049673,0.0,0.2694384305865822,-2.749558262686499,-0.8452051824236438,-0.8452051824236438
 2006-12-23T01:00:00,96833.1762032663,348599434.3317587,2297018804.2004347,10.396457046042032,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.9311846111210005,-2.9729572800030133,45.27631548049673,45.27631548049673,0.0,0.351470914217668,-2.9500118905749555,-0.9995875166628494,-0.9995875166628494
 2006-12-23T02:00:00,96930.24512278607,348948882.4420299,2299973726.298603,10.4012602427256,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.8350316812508054,-3.069552107206331,45.27631548049673,45.27631548049673,0.0,0.43425276338723,-3.0577080516443105,-1.0997970978479623,-1.0997970978479623
 2006-12-23T03:00:00,96215.88187393948,346377174.7461822,2278179191.462167,10.365833848293438,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.7132267716767324,-3.191916903629277,45.27631548049673,45.27631548049673,0.0,0.5172345298976168,-3.162590273952361,-1.184863331483171,-1.184863331483171
 2006-12-23T04:00:00,95687.56627676803,344475238.59636503,2262033514.191691,10.339589770847509,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.5749808109933885,-3.3307984781680413,45.27631548049673,45.27631548049673,0.0,0.602074800311274,-3.314102292490753,-1.2957743553003371,-1.2957743553003371
 2006-12-23T05:00:00,95485.0498420272,343746179.4312979,2255826972.3687854,10.329501469752028,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.421507632338566,-3.4849775691180933,45.27631548049673,45.27631548049673,0.0,0.687402104466727,-3.449317802476331,-1.4410119390809957,-1.4410119390809957
 2006-12-23T06:00:00,95758.18686157976,344729472.7016871,2264192786.2761745,10.343099564772665,6.66666666666669,40.82340897960907,1.0,139512.03365715273,502243321.1657498,3449445518.008586,2.156177041780088,-3.730526548267176,45.27631548049673,45.27631548049673,0.0,0.7725257434552685,-3.694892448224509,-1.7251456584912253,-1.7251456584912253
 2006-12-23T07:00:00,96416.92156214116,347100917.6237082,2284327947.4651933,10.375828334376935,6.66666666666669,40.82340897960907,0.0,50853.48294943229,183072538.61795625,1145998103.282415,7.083459254140646,5.140154128065638,30.18421032033115,45.27631548049673,0.0,0.8071809729872367,3.3901541280656384,3.3901541280656384,3.3901541280656384
 2006-12-23T08:00:00,96105.50088522251,345979803.1868011,2274813874.70155,10.360363603433944,6.66666666666669,40.82340897960907,0.0,96515.47648688492,347455715.35278565,2287290323.9955387,10.577974202158217,6.7,45.27631548049673,45.27631548049673,0.0,0.8066647098886007,6.7,6.7,6.7
 2006-12-23T09:00:00,95897.95626109772,345232642.53995186,2268472896.5800223,10.350056611448524,6.666666666666692,40.82340897960907,0.0,96305.8564227004,346701083.1217215,2280895210.217806,10.567164125986258,6.7,45.27631548049673,45.27631548049673,0.0,0.8061484467899648,6.7,6.7,6.7
 2006-12-23T10:00:00,95644.9447537308,344321801.1134309,2260725071.324352,10.33746300961186,6.66666666666669,40.82340897960907,0.0,96050.27744595648,345780998.8054433,2273079988.8076982,10.55395305049578,6.7,45.27631548049673,45.27631548049673,0.0,0.8056321836913288,6.7,6.7,6.7
 2006-12-23T11:00:00,96109.00017174442,345992400.61827993,2274917968.708909,10.36053283289344,6.66666666666669,40.82340897960907,0.0,96519.04744660776,347468570.80778795,2287396408.943945,10.578153487887654,6.7,45.27631548049673,45.27631548049673,0.0,0.8051159205926929,6.7,6.7,6.7
 2006-12-23T12:00:00,95569.99481066276,344051981.318386,2258410832.2617354,10.333701535867172,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.550003442603696,10.550003442603696,0.0,45.27631548049673,18.326730118061587,0.7350322300080596,9.915209370971487,6.69999739810132,3.290935031628971
 2006-12-23T13:00:00,96412.32892868086,347084384.14325106,2284154332.466118,10.375546440674546,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.593886598801303,10.593886598801303,0.0,45.27631548049673,23.93849205098224,0.5693550452904405,10.571586296482128,6.699982691192137,3.2454949731954064
 2006-12-23T14:00:00,96390.57650883116,347006075.43179226,2283508006.8504634,10.374495693261707,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.592730542187509,10.592730542187509,0.0,45.27631548049673,25.563261611049228,0.4017395225096932,10.6074884385058,6.6999348742726985,3.683936083286525
 2006-12-23T15:00:00,96054.99986494084,345797999.51378703,2273273994.787708,10.357860569567698,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.605366440521694,10.605366440521694,0.0,45.27631548049673,35.00525049863056,0.2333264988355035,10.569656237474696,6.734933843752374,5.412240476766418
 2006-12-23T16:00:00,96358.14781156307,346889332.1216271,2282536420.3458185,10.372916236573149,6.66666666666669,40.82340897960907,-1.0,71527.9306614634,257500550.3812682,1368522410.703292,10.801329527773431,8.481345707322058,45.27631548049673,45.27631548049673,30.22011362264777,0.0918382358174903,9.06481607108732,6.905555558178744,5.198907158067032
 2006-12-23T17:00:00,95955.38396063865,345439382.2582992,2270226856.5771184,10.35290760612632,6.666666666666689,40.82340897960907,-1.0,93176.21916901311,335434389.0084473,2183606784.736876,10.570172564299597,6.867964669765496,45.27631548049673,45.27631548049673,1.6811228085820824,0.0536174872502579,6.95516805418166,6.700022106368206,0.0964546366593429
 2006-12-23T18:00:00,95253.09314819028,342911135.33348495,2248710030.502101,10.317933464749652,6.66666666666669,40.82340897960907,0.0,95797.0714530149,344869457.2308536,2265318710.7903776,10.540832669435842,6.7,45.27631548049673,45.27631548049673,0.0,0.0505687409779137,6.707372932498662,6.707372932498662,6.707372932498662
 2006-12-23T19:00:00,95243.78961485592,342877642.6134813,2248426097.1597805,10.31747192418331,6.66666666666669,40.82340897960907,0.0,95645.11989691136,344322431.6288809,2260676035.0702934,10.532984707841884,6.7,45.27631548049673,45.27631548049673,0.0,0.0500524778792778,6.7,6.7,6.7
 2006-12-23T20:00:00,93969.34438114402,338289639.77211845,2209137698.8618784,10.253613544623514,6.66666666666669,40.82340897960907,0.0,94358.01940353918,339688869.852741,2221052865.5393577,10.465997545985294,6.7,45.27631548049673,45.27631548049673,0.0,0.0495362147806418,6.7,6.7,6.7
 2006-12-23T21:00:00,93235.2921090388,335647051.59253967,2186459331.935264,10.21675313250523,6.666666666666692,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,5.33810600191255,-0.555012997688098,45.27631548049673,45.27631548049673,0.0,0.0448069505592988,0.99318216381526,1.4336017936272225,1.4336017936272225
 2006-12-23T22:00:00,92996.05026974856,334785780.9710948,2179033736.944965,10.20468422478264,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.1368644633198257,-2.7663323464312897,45.27631548049673,45.27631548049673,0.0,0.1193011008162809,-2.71721437523942,-0.5931906022721903,-0.5931906022721903
 2006-12-23T23:00:00,92735.83975219504,333849023.1079021,2170953475.6241,10.1915512920504,6.666666666666692,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.892369892034538,-3.0119504232505943,45.27631548049673,45.27631548049673,0.0,0.2108178423801986,-2.976219331151483,-0.8237519944380202,-0.8237519944380202
 2006-12-24T00:00:00,93174.15776595326,335426967.9574318,2184563074.92644,10.21367111565042,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.723697336630988,-3.181398242357915,45.27631548049673,45.27631548049673,0.0,0.3022912696490322,-3.1591604606233283,-1.0148142918273486,-1.0148142918273486
 2006-12-24T01:00:00,93845.24486279053,337842881.50604594,2205344024.9543514,10.247447108527462,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.6297999092165845,-3.2757273745772,45.27631548049673,45.27631548049673,0.0,0.3926806201024045,-3.2643695984881496,-1.143117726421723,-1.143117726421723
 2006-12-24T02:00:00,93402.60015033136,336249360.54119295,2191637821.2743425,10.225169935554892,6.666666666666692,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.508069673470175,-3.3980173366976003,45.27631548049673,45.27631548049673,0.0,0.4822696403781266,-3.3687816854286887,-1.2417042726529128,-1.2417042726529128
 2006-12-24T03:00:00,92891.02228910702,334407680.24078524,2175776356.0626764,10.1993899323972,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.368068098327773,-3.538662802172141,45.27631548049673,45.27631548049673,0.0,0.5733623391616657,-3.5205937238370275,-1.3546740836287896,-1.3546740836287896
 2006-12-24T04:00:00,92886.31474256566,334390733.07323635,2175630111.932871,10.199152247910394,6.666666666666692,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.2326751515280243,-3.674678547325493,45.27631548049673,45.27631548049673,0.0,0.6649524440822455,-3.6459064702657376,-1.4917332382738289,-1.4917332382738289
 2006-12-24T05:00:00,93963.2962783798,338267866.6021673,2208976224.1976004,10.253350852220498,6.666666666666688,40.82340897960907,1.0,138864.08146726075,499910693.2821387,3433372755.7755523,2.062836217421659,-3.796864717138794,45.27631548049673,45.27631548049673,0.0,0.7553184866255626,-3.7895813064205512,-1.7211958721049427,-1.7211958721049427
 2006-12-24T06:00:00,95230.546604986,342829967.7779496,2248015246.258451,10.316804169598614,6.66666666666669,40.82340897960907,1.0,133648.9595733304,481136254.4639894,3302597433.853149,1.8374930755110748,-3.8,45.27631548049673,45.27631548049673,0.0,0.8379173293939859,-3.8,-2.0166134392877493,-2.0166134392877493
 2006-12-24T07:00:00,94332.79320149188,339598055.52537084,2220366393.9120326,10.271864166185193,6.66666666666669,40.82340897960907,0.0,47088.9672568786,169520282.12476295,1077265006.6425214,6.927199872270941,5.10032116750051,30.18421032033115,45.27631548049673,0.0,0.8687257942344252,3.35032116750051,3.35032116750051,3.35032116750051
 2006-12-24T08:00:00,93869.03241401567,337928516.6904564,2206077731.0134463,10.248639651214956,6.666666666666688,40.82340897960907,0.0,94256.7592778532,339324333.40027153,2217968489.876576,10.460783930894417,6.7,45.27631548049673,45.27631548049673,0.0,0.8682095311357892,6.7,6.7,6.7
 2006-12-24T09:00:00,94778.81464338956,341203732.7162023,2234132761.110982,10.294239522798474,6.666666666666692,40.82340897960907,0.0,95175.5296619742,342631906.7831072,2246261206.64157,10.508616019071974,6.7,45.27631548049673,45.27631548049673,0.0,0.8676932680371533,6.7,6.7,6.7
 2006-12-24T10:00:00,94074.71733372907,338668982.40142465,2212412832.9198155,10.258936625334476,6.66666666666669,40.82340897960907,0.0,94464.4190368487,340071908.5326553,2224355455.094257,10.471581625908488,6.7,45.27631548049673,45.27631548049673,0.0,0.8671770049385173,6.7,6.7,6.7
 2006-12-24T11:00:00,93888.37583693028,337998153.012949,2206673800.1551194,10.249608488769791,6.66666666666669,40.82340897960907,0.0,94276.2865053594,339394631.4192939,2218569381.453942,10.46179980895602,6.7,45.27631548049673,45.27631548049673,0.0,0.8666607418398814,6.7,6.7,6.7
 2006-12-24T12:00:00,96264.58699459734,346552513.18055046,2279627115.3727617,10.368187762317987,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.586152429170436,10.586152429170436,0.0,45.27631548049673,17.48919870475919,0.7966268901826604,9.928634279974592,6.699968210397324,2.950696650028942
 2006-12-24T13:00:00,97423.29257408711,350723853.2667136,2314962439.11988,10.425624456674235,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.646410189597844,10.646410189597844,0.0,45.27631548049673,23.988678524303804,0.627205946667258,10.645911374139455,6.699981165100556,3.19420019031784
 2006-12-24T14:00:00,96747.32877273682,348290383.58185256,2294393842.1483684,10.392190292756558,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.611286834063051,10.611286834063051,0.0,45.27631548049673,25.09106447531348,0.4584233640234587,10.62226538863892,6.699931157546153,3.543815637904464
 2006-12-24T15:00:00,95759.16085726966,344732979.0861708,2264222120.7025394,10.343147249269952,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.559860972089016,10.559860972089016,0.0,45.27631548049673,28.88571465202052,0.2907369998149996,10.56648057705518,6.699946064428534,4.445435985070594
 2006-12-24T16:00:00,95869.23246439669,345129236.8718281,2267591868.9202747,10.34862456763048,6.66666666666669,40.82340897960907,-1.0,42309.76017728821,152315136.63823757,719006447.3451664,10.795456811567218,9.576649205952384,30.18421032033115,45.27631548049673,41.80853090521177,0.1299319230209611,9.992308011394933,6.929984347225003,6.676643965639137
 2006-12-24T17:00:00,95840.521372777,345025876.94199723,2266714664.767889,10.34719869789055,6.66666666666669,40.82340897960907,-1.0,88350.823127283,318062963.2582188,2026035833.374602,10.468656277627224,7.033357697417952,45.27631548049673,45.27631548049673,6.149374407723716,0.0560412218238369,7.257735763323368,6.604451001964745,1.4015170056361512
 2006-12-24T18:00:00,94598.70336250403,340555332.10501444,2228573039.939188,10.285202958785485,6.66666666666669,40.82340897960907,0.0,95000.77224592344,342002780.08532447,2240872896.8698974,10.499506288305884,6.7,45.27631548049673,45.27631548049673,0.0,0.0494749164528961,6.700381933764231,6.700381933764231,6.700381933764231
 2006-12-24T19:00:00,94414.66135524953,339892780.87889826,2222918484.0443616,10.276012016346346,6.66666666666669,40.82340897960907,0.0,94807.76290755424,341307946.4671953,2234951521.870879,10.489496125292424,6.7,45.27631548049673,45.27631548049673,0.0,0.0489586533542601,6.7,6.7,6.7
 2006-12-24T20:00:00,94093.4256382412,338736332.29766834,2213005082.8335714,10.259899104438992,6.66666666666669,40.82340897960907,0.0,94483.32051328797,340139953.8478367,2224953070.0961456,10.4725924077866,6.7,45.27631548049673,45.27631548049673,0.0,0.0484423902556242,6.7,6.7,6.7
 2006-12-24T21:00:00,94414.9304145982,339893749.4925535,2222921431.8281226,10.276016849881128,6.666666666666692,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,5.43836010484869,-0.4542997581801515,45.27631548049673,45.27631548049673,0.0,0.0430238802680721,1.0772749730670588,1.471983241452967,1.471983241452967
 2006-12-24T22:00:00,94846.0077055372,341445627.739934,2236205153.7501645,10.29760793777362,6.666666666666689,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.2708809682765896,-2.6317002117279964,45.27631548049673,45.27631548049673,0.0,0.1141296444683933,-2.593029159185277,-0.5565615766458366,-0.5565615766458366
 2006-12-24T23:00:00,94720.9985698026,340995594.85128933,2232359157.378405,10.291356679901384,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.058548138248838,-2.845008518147212,45.27631548049673,45.27631548049673,0.0,0.2012724088023361,-2.8100481392757533,-0.7624260399327095,-0.7624260399327095
 2006-12-25T00:00:00,94051.54403258186,338585558.51729465,2211713657.720948,10.25780006349699,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.8265477820835945,-3.078074996915652,45.27631548049673,45.27631548049673,0.0,0.2889477619498926,-3.0362281753497853,-0.9591635438486696,-0.9591635438486696
 2006-12-25T01:00:00,95574.14388841065,344066917.99827826,2258508253.691514,10.333860162245562,6.666666666666692,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.774074633779995,-3.1307893444637105,45.27631548049673,45.27631548049673,0.0,0.3772514045284729,-3.146459690484793,-1.0890172720229372,-1.0890172720229372
 2006-12-25T02:00:00,96276.7713424471,346596376.8328096,2280049583.0212326,10.368874001914277,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.7587748492212776,-3.1461595226871832,45.27631548049673,45.27631548049673,0.0,0.4619647092759348,-3.128014478529939,-1.141782963090877,-1.141782963090877
 2006-12-25T03:00:00,95918.6519225471,345307146.9211696,2269106615.7664056,10.35108667968202,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.6533498345115367,-3.2520690819368503,45.27631548049673,45.27631548049673,0.0,0.5464484853639971,-3.2363042325276066,-1.2288574059332589,-1.2288574059332589
 2006-12-25T04:00:00,96737.78572824733,348256028.6216904,2294104378.949766,10.391719765851873,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.615278936531707,-3.290315116860606,45.27631548049673,45.27631548049673,0.0,0.6309529674798395,-3.288700130965916,-1.3098565150300214,-1.3098565150300214
 2006-12-25T05:00:00,97016.37316592725,349258943.39733803,2302594502.721303,10.405520293777334,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.492030994626983,-3.414129757879113,45.27631548049673,45.27631548049673,0.0,0.7134680958646021,-3.377563135704149,-1.4512374195600606,-1.4512374195600606
 2006-12-25T06:00:00,96592.77763171312,347733999.4741672,2289691977.777578,10.384547427942271,6.666666666666692,40.82340897960907,1.0,138960.64352634017,500258316.6948246,3435706873.149705,2.1397212333474145,-3.7236077967638592,45.27631548049673,45.27631548049673,0.0,0.7952249631771074,-3.6770819366061738,-1.7872305167178866,-1.7872305167178866
 2006-12-25T07:00:00,95969.16799914662,345489004.79692787,2270649150.3846545,10.353594020743962,6.66666666666669,40.82340897960907,0.0,50161.36147233928,180580901.30042145,1130955214.680531,7.054215990128942,5.13637044299515,30.18421032033115,45.27631548049673,0.0,0.8286265706905303,3.386370442995151,3.386370442995151,3.386370442995151
 2006-12-25T08:00:00,96383.47108967869,346980495.9228432,2283301635.252159,10.374160152237195,6.666666666666692,40.82340897960907,0.0,96796.2974546356,348466670.83668816,2295852686.594185,10.592447553241882,6.7,45.27631548049673,45.27631548049673,0.0,0.8281103075918943,6.7,6.7,6.7
 2006-12-25T09:00:00,97305.56088203816,350300019.17533743,2311383084.6363835,10.419806199598533,6.66666666666669,40.82340897960907,0.0,97727.77364593744,351819985.1253748,2324178367.5523653,10.640325823607546,6.7,45.27631548049673,45.27631548049673,0.0,0.8275940444932584,6.7,6.7,6.7
 2006-12-25T10:00:00,96957.26013737165,349046136.49453783,2300785356.3996964,10.402579634946356,6.66666666666669,40.82340897960907,0.0,97375.85852951177,350553090.7062423,2313486431.746688,10.622253764003986,6.7,45.27631548049673,45.27631548049673,0.0,0.8270777813946224,6.7,6.7,6.7
 2006-12-25T11:00:00,96892.82572252685,348814172.60109663,2298830939.839772,10.399402677282676,6.66666666666669,40.82340897960907,0.0,97310.79620219416,350318866.3278989,2311515915.850501,10.618923245057484,6.7,45.27631548049673,45.27631548049673,0.0,0.8265615182959865,6.7,6.7,6.7
 2006-12-25T12:00:00,97496.31745076894,350986742.8227681,2317178087.0497413,10.429226044256362,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.650204180355937,10.650204180355937,0.0,45.27631548049673,18.53567134916607,0.754974259656584,9.99027503075902,6.699999129706886,3.283730575801936
