Date/Time,Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-12-25T13:00:00,98067.57766335952,353043279.58809423,2334491394.338024,10.457369387730692,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.67968474688088,10.67968474688088,0.0,45.27631548049673,24.657406120372503,0.5842615220549069,10.674241157076246,6.699958057242051,3.373964949369411
 2006-12-25T14:00:00,98599.19897369036,354957116.3052852,2350562013.556452,10.48349309907573,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.707087527722654,10.707087527722654,0.0,45.27631548049673,26.34332686930909,0.4131580076523202,10.70331986894896,6.699961848737531,3.8179731298697104
 2006-12-25T15:00:00,98264.21628092788,353751178.6113403,2340436607.578576,10.46703367304976,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.723106797708931,10.723106797708931,0.0,45.27631548049673,36.27306876007348,0.2391850338906894,10.697777690061486,6.738689913278339,5.58198714050554
 2006-12-25T16:00:00,98172.65495416187,353421557.83498275,2337672014.599039,10.462539637434046,6.666666666666692,40.82340897960907,-1.0,72032.98560210022,259318748.1675608,1389665170.234898,10.915187275695446,8.559562374469381,45.27631548049673,45.27631548049673,31.0976500223649,0.0938638282047277,9.153991045550931,6.92493576713419,5.351779793761342
 2006-12-25T17:00:00,97984.17390476757,352743026.0571632,2331966581.6103044,10.453265199771684,6.66666666666669,40.82340897960907,-1.0,95007.11934728088,342025629.6502112,2240255371.1031027,10.67542276931118,6.87747922887523,45.27631548049673,45.27631548049673,1.7810040989961893,0.0538256472047004,6.969671413141789,6.700004809946946,0.1150776984273368
 2006-12-25T18:00:00,97895.97027555622,352425492.9920024,2329297134.130969,10.448925894018108,6.66666666666669,40.82340897960907,0.0,98477.76786938548,354519964.32978773,2346887343.993857,10.678707644173477,6.7,45.27631548049673,45.27631548049673,0.0,0.0506328180118209,6.707848650474588,6.707848650474588,6.707848650474588
 2006-12-25T19:00:00,97832.55549278362,352197199.774021,2327375791.799431,10.44580267887757,6.66666666666669,40.82340897960907,0.0,98260.16218343914,353736583.8603809,2340310718.3646145,10.667592357926624,6.7,45.27631548049673,45.27631548049673,0.0,0.050116554913185,6.7,6.7,6.7
 2006-12-25T20:00:00,97554.16064129023,351194978.3086449,2318934169.830813,10.432080589678051,6.66666666666669,40.82340897960907,0.0,97978.89675766522,352724028.3275948,2331794787.705764,10.65319913158725,6.7,45.27631548049673,45.27631548049673,0.0,0.049600291814549,6.7,6.7,6.7
 2006-12-25T21:00:00,97582.05099420372,351295383.57913333,2319780559.010798,10.433456411715383,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,5.692314633130246,-0.1991829083988861,45.27631548049673,45.27631548049673,0.0,0.0417001524042377,1.3010961561388088,1.5612453717209889,1.5612453717209889
 2006-12-25T22:00:00,97698.2720639214,351713779.430117,2323305901.1933565,10.439186936812527,6.666666666666689,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.4766334204411486,-2.425002816368451,45.27631548049673,45.27631548049673,0.0,0.1058503838892103,-2.392274369950285,-0.4995730154695943,-0.4995730154695943
 2006-12-25T23:00:00,97683.65981308748,351661175.327115,2322862812.4411488,10.438466692843509,6.666666666666688,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.299937439802316,-2.602510258694211,45.27631548049673,45.27631548049673,0.0,0.1866060160821322,-2.572807057644321,-0.6755614082998725,-0.6755614082998725
 2006-12-26T00:00:00,97917.87516050556,352504350.5778202,2329960564.3016543,10.45000431613975,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.151124901680895,-2.752006347730125,45.27631548049673,45.27631548049673,0.0,0.2672444424865161,-2.730212118096867,-0.8362116649044987,-0.8362116649044987
 2006-12-26T01:00:00,98052.57497655477,352989269.9155971,2334039451.7746863,10.456634727657582,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.029690689367959,-2.873998445932403,45.27631548049673,45.27631548049673,0.0,0.3474494103661664,-2.855807074350845,-0.9641423878035992,-0.9641423878035992
 2006-12-26T02:00:00,97946.19913301776,352606316.878864,2330817692.331592,10.451397623164564,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.9276635869760423,-2.9764943911711463,45.27631548049673,45.27631548049673,0.0,0.4275789946394868,-2.958564300582928,-1.0602166705598617,-1.0602166705598617
 2006-12-26T03:00:00,97811.08976578852,352119923.15683866,2326725677.122875,10.44474588226606,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.8418174539518977,-3.0627351211267926,45.27631548049673,45.27631548049673,0.0,0.5082015014751401,-3.0521274842062724,-1.138748205135325,-1.138748205135325
 2006-12-26T04:00:00,97891.31161223968,352408721.80406284,2329156352.2195053,10.448697046645204,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.7759377603234587,-3.128917675154595,45.27631548049673,45.27631548049673,0.0,0.5889037937752986,-3.1162507092349987,-1.2092091226133468,-1.2092091226133468
 2006-12-26T05:00:00,97730.94531880035,351831403.14768136,2324295883.6134267,10.440796194701583,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.6552042420708086,-3.250206208446333,45.27631548049673,45.27631548049673,0.0,0.669434234925585,-3.2228997549298524,-1.3235839298300571,-1.3235839298300571
 2006-12-26T06:00:00,97349.25670329794,350457324.13187253,2312713019.9036574,10.421968002456415,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.411034757448222,-3.495498532061762,45.27631548049673,45.27631548049673,0.0,0.7501143824806626,-3.44245092600331,-1.552109486419435,-1.552109486419435
 2006-12-26T07:00:00,97524.26077771353,351087338.7997687,2318025528.4851723,10.430603570805904,6.666666666666692,40.82340897960907,0.0,54605.58807419995,196580117.06711984,1197825300.4660738,7.25213538630976,5.220943120790117,30.18421032033115,45.27631548049673,0.0,0.78346398354256,3.4966880545662806,3.4966880545662806,3.4966880545662806
 2006-12-26T08:00:00,97660.5624510488,351578024.82377565,2322162278.454101,10.437327956906788,6.66666666666669,40.82340897960907,0.0,98086.3942431837,353111019.2754614,2335051278.9480867,10.65870312577492,6.7,45.27631548049673,45.27631548049673,0.0,0.782947720443924,6.7,6.7,6.7
 2006-12-26T09:00:00,97830.3938873383,352189417.9944179,2327309925.697391,10.445695615747882,6.66666666666669,40.82340897960907,0.0,98257.9804160195,353728729.49767023,2340244334.84448,10.667480243836158,6.7,45.27631548049673,45.27631548049673,0.0,0.7824314573452881,6.7,6.7,6.7
 2006-12-26T10:00:00,97312.92909162276,350326544.72984195,2311600312.050575,10.420159367008551,6.66666666666669,40.82340897960907,0.0,97735.1610489148,351846579.77609324,2324395746.505029,10.640693077914683,6.7,45.27631548049673,45.27631548049673,0.0,0.7819151942466521,6.7,6.7,6.7
 2006-12-26T11:00:00,97148.8692094487,349735929.1540154,2306622199.736252,10.412067341392294,6.66666666666669,40.82340897960907,0.0,97569.44951401158,351250018.25044173,2319375006.078559,10.632207093687924,6.7,45.27631548049673,45.27631548049673,0.0,0.7813989311480164,6.7,6.7,6.7
 2006-12-26T12:00:00,97133.03191742791,349678914.90274054,2306141813.3968573,10.411286454785762,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.631386463122867,10.631386463122867,0.0,45.27631548049673,19.12219798019436,0.7101722413489829,9.977829809052016,6.699999528369958,3.5050141154677075
 2006-12-26T13:00:00,97200.1422004827,349920511.92173773,2308182302.1126585,10.414603285034014,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.634821835137254,10.634821835137254,0.0,45.27631548049673,24.62033934272834,0.5412807203233926,10.631139380642802,6.699953039665966,3.400439317843201
 2006-12-26T14:00:00,96690.92063920616,348087314.30114216,2292676460.108588,10.389398702302843,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.60843534917276,10.60843534917276,0.0,45.27631548049673,26.19463008643156,0.3726837242142118,10.618775653648102,6.70000889616009,3.8380941640416633
 2006-12-26T15:00:00,96632.99318672456,347878775.4722085,2290916858.037654,10.386538449540632,6.66666666666669,40.82340897960907,-1.0,10451.66903673724,37626008.53225406,119263492.76110394,10.747275871008815,10.54517725130827,7.546052580082788,45.27631548049673,38.64304845695968,0.202959883971026,10.63482574684442,6.8580120844375445,6.038868493086028
 2006-12-26T16:00:00,96662.62498270464,347985449.9377367,2291822012.142507,10.388009746253363,6.66666666666669,40.82340897960907,-1.0,77383.26738106117,278579762.5718202,1642908980.9981031,10.71484743161042,7.929609566856449,45.27631548049673,45.27631548049673,22.70386732443436,0.0778111423021952,8.42716676360508,6.792012962715966,3.939869753923378
 2006-12-26T17:00:00,96471.98576554612,347299148.755966,2286010215.909384,10.378562788196549,6.66666666666669,40.82340897960907,-1.0,94865.35948966588,341515294.16279715,2236306422.4988675,10.596941002830349,6.805462599647863,45.27631548049673,45.27631548049673,1.057739192222688,0.052235822313818,6.860988763679456,6.699864023459352,0.0171873785707436
 2006-12-26T18:00:00,95968.65216583112,345487147.79699194,2270631605.7694697,10.353565511660522,6.66666666666669,40.82340897960907,0.0,96457.76050276592,347247937.8099574,2285524404.203501,10.57498901092892,6.7,45.27631548049673,45.27631548049673,0.0,0.0501313974140843,6.704166947773589,6.704166947773589,6.704166947773589
 2006-12-26T19:00:00,96803.0086003122,348490830.96112394,2296080454.62406,10.394931935377253,6.66666666666669,40.82340897960907,0.0,97220.10221926589,349992367.9893572,2308742554.4900904,10.614235111742294,6.7,45.27631548049673,45.27631548049673,0.0,0.0496151343154483,6.7,6.7,6.7
 2006-12-26T20:00:00,97037.70248257562,349335728.9372722,2303239930.8042374,10.406569478271438,6.66666666666669,40.82340897960907,0.0,97457.12317280746,350845643.42210686,2315962488.984936,10.62643912630879,6.7,45.27631548049673,45.27631548049673,0.0,0.0490988712168124,6.7,6.7,6.7
 2006-12-26T21:00:00,97267.12282705464,350161642.1773968,2310214345.31866,10.41790641354888,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,5.666507010139761,-0.2251084537937434,45.27631548049673,45.27631548049673,0.0,0.0415340460083315,1.2762120440369558,1.55173830023298,1.55173830023298
 2006-12-26T22:00:00,97669.42168653208,351609918.0715155,2322430994.5749145,10.4377647670604,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.473964634735234,-2.4276839052779327,45.27631548049673,45.27631548049673,0.0,0.1060926012655989,-2.395844192013986,-0.5006999613836162,-0.5006999613836162
 2006-12-26T23:00:00,97655.98312344162,351561539.24438983,2322023453.711048,10.437102290253245,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.297548518599599,-2.6049101175925777,45.27631548049673,45.27631548049673,0.0,0.1868928496001557,-2.574715603355911,-0.6765245473833525,-0.6765245473833525
 2006-12-27T00:00:00,97779.65570806264,352006760.54902554,2325772697.6529,10.443196805057935,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.140486087780703,-2.762694052282626,45.27631548049673,45.27631548049673,0.0,0.2676853076751987,-2.7398664926116427,-0.8397472468543739,-0.8397472468543739
 2006-12-27T01:00:00,97994.96976367764,352781891.1492395,2332295448.9185977,10.45379977209717,6.666666666666692,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.0236456465067505,-2.880071346592698,45.27631548049673,45.27631548049673,0.0,0.3481392246017323,-2.862896079984987,-0.9671393942920484,-0.9671393942920484
 2006-12-27T02:00:00,98157.4333963326,353366760.22679734,2337212606.69018,10.461792839687003,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.9406371132635267,-2.9634612609467794,45.27631548049673,45.27631548049673,0.0,0.4282656270352516,-2.951202804497276,-1.057972015677523,-1.057972015677523
 2006-12-27T03:00:00,97705.10108637802,351738363.91096085,2323503102.345493,10.439507597527207,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.841059353754192,-3.063496767397826,45.27631548049673,45.27631548049673,0.0,0.508396860156446,-3.0399323871048787,-1.1343788403248636,-1.1343788403248636
 2006-12-27T04:00:00,96983.93372205218,349142161.39938784,2301607643.0080104,10.403916162902371,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.7023679704125936,-3.20282562928132,45.27631548049673,45.27631548049673,0.0,0.5900284365448368,-3.1835841154829763,-1.2361582757165055,-1.2361582757165055
 2006-12-27T05:00:00,96664.38507911906,347991786.2848286,2291875740.6722894,10.388097068273195,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.5567657400259254,-3.349097347429126,45.27631548049673,45.27631548049673,0.0,0.6726565791135295,-3.3183205154540105,-1.3668251515529175,-1.3668251515529175
 2006-12-27T06:00:00,96087.503565791,345915012.8368475,2274266791.290497,10.359474309614807,6.66666666666669,40.82340897960907,1.0,139971.6059499969,503897781.4199888,3460843608.1057186,2.27479287573502,-3.630818492043876,45.27631548049673,45.27631548049673,0.0,0.7557292568673982,-3.570017226169794,-1.623504753021377,-1.623504753021377
 2006-12-27T07:00:00,95266.15765620576,342958167.56234074,2249108505.507385,10.318581174273929,6.66666666666669,40.82340897960907,0.0,49096.70232704334,176748128.37735602,1111855057.7755914,7.014871976551018,5.129381596755375,30.18421032033115,45.27631548049673,0.0,0.7901591789548942,3.379381596755375,3.379381596755375,3.379381596755375
 2006-12-27T08:00:00,94685.18533701748,340866667.213263,2231256251.3409176,10.28956403138239,6.66666666666669,40.82340897960907,0.0,95080.92820914616,342291341.5529261,2243358940.9637737,10.503709668459376,6.7,45.27631548049673,45.27631548049673,0.0,0.7896429158562582,6.7,6.7,6.7
 2006-12-27T09:00:00,93525.67245797702,336692420.8487173,2195438992.395952,10.231348198128444,6.66666666666669,40.82340897960907,0.0,93909.98629716062,338075950.6697783,2207238679.37792,10.442642560403344,6.7,45.27631548049673,45.27631548049673,0.0,0.7891266527576223,6.7,6.7,6.7
 2006-12-27T10:00:00,93259.81255922646,335735325.2132152,2187218089.006835,10.217986377753876,6.66666666666669,40.82340897960907,0.0,93641.57352136252,337109664.67690504,2198950271.1181064,10.428629462250797,6.7,45.27631548049673,45.27631548049673,0.0,0.7886103896589863,6.7,6.7,6.7
 2006-12-27T11:00:00,94023.1579206608,338483368.51437885,2210840942.965492,10.256381553906571,6.66666666666669,40.82340897960907,0.0,94412.38838377457,339884598.1815884,2222771529.961672,10.468904328880416,6.7,45.27631548049673,45.27631548049673,0.0,0.7880941265603504,6.7,6.7,6.7
 2006-12-27T12:00:00,94027.3978378906,338498632.21640605,2210973745.163768,10.256597380380112,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.46912421743232,10.46912421743232,0.0,45.27631548049673,18.047147236962925,0.7198146275176255,9.842839391162473,6.699995109536572,3.267673305460692
 2006-12-27T13:00:00,93726.81043837592,337416517.5781534,2201684545.133121,10.241499151766556,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.45329109048408,10.45329109048408,0.0,45.27631548049673,23.05074850857466,0.5581389738778387,10.45464721769243,6.699998968810296,3.078837712674229
 2006-12-27T14:00:00,95544.34549243673,343959643.77277213,2257594621.625757,10.332375116061158,6.666666666666692,40.82340897960907,-1.0,0.0,0.0,0.0,10.548576374740165,10.548576374740165,0.0,45.27631548049673,24.881763792773537,0.3961318962697042,10.522290305891614,6.699957569161768,3.557521665012709
 2006-12-27T15:00:00,96262.89823740796,346546433.65466857,2279625811.937252,10.368185179925035,6.666666666666689,40.82340897960907,-1.0,269.8390270844451,971420.4975040024,2790810.6267051394,10.626605468442005,10.621874638865291,7.546052580082788,45.27631548049673,36.12985293838175,0.2274142385471353,10.593443502715589,6.746780209482812,5.578731493533915
 2006-12-27T16:00:00,97001.00030355602,349203601.09280163,2302113796.5655994,10.404739037476258,6.66666666666669,40.82340897960907,-1.0,73763.42603961872,265548333.7426273,1456203953.9093244,10.825975218100938,8.357416118771308,45.27631548049673,45.27631548049673,29.002912966553826,0.0885622905539575,8.951429371344203,6.895387478023637,4.975290302925932
 2006-12-27T17:00:00,97779.6730089091,352006822.83207273,2325773044.32885,10.443197369914202,6.66666666666669,40.82340897960907,-1.0,95283.52205646348,343020679.4032685,2248866602.7299542,10.664701877133728,6.85212895155227,45.27631548049673,45.27631548049673,1.520230998801415,0.0532677019129061,6.931192793421105,6.699811064267782,0.0694198879139399
 2006-12-27T18:00:00,97745.96443830313,351885471.9778912,2324751488.9808574,10.441536802011273,6.66666666666669,40.82340897960907,0.0,98300.57307391612,353882063.0660981,2341527248.214258,10.669648307996198,6.7,45.27631548049673,45.27631548049673,0.0,0.0504509610299991,6.7065688096180205,6.7065688096180205,6.7065688096180205
 2006-12-27T19:00:00,97216.19268875952,349978293.6795344,2308667138.57983,10.41539142480572,6.66666666666669,40.82340897960907,0.0,97637.4556910202,351494840.48767275,2321437618.981355,10.635693344906649,6.7,45.27631548049673,45.27631548049673,0.0,0.0499346979313631,6.7,6.7,6.7
 2006-12-27T20:00:00,96713.51862046076,348168667.0336586,2293373589.1911387,10.390531785179158,6.66666666666669,40.82340897960907,0.0,97129.65231631952,349666748.33875024,2306010769.7363453,10.60961813454065,6.7,45.27631548049673,45.27631548049673,0.0,0.0494184348327272,6.7,6.7,6.7
 2006-12-27T21:00:00,97018.4997176868,349266598.98367244,2302657021.710074,10.405621945927871,6.666666666666692,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,5.6455315389944944,-0.2461800050668912,45.27631548049673,45.27631548049673,0.0,0.0419817490964806,1.2588118385613074,1.543582833653556,1.543582833653556
 2006-12-27T22:00:00,97346.46366981365,350447269.2113292,2312629243.52428,10.421831816506677,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.4504772433654463,-2.451279125582571,45.27631548049673,45.27631548049673,0.0,0.1072255443839882,-2.418958827690908,-0.5074558166843883,-0.5074558166843883
 2006-12-27T23:00:00,97114.97290070196,349613902.4425272,2305592583.1406,10.41039369505346,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.256956843845737,-2.645688226825339,45.27631548049673,45.27631548049673,0.0,0.1888461938871833,-2.61070105672625,-0.6891619327369011,-0.6891619327369011
 2006-12-28T00:00:00,97182.51518724403,349857054.6740786,2307646523.723138,10.413732372246251,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.089348619607596,-2.814066448237145,45.27631548049673,45.27631548049673,0.0,0.2709443615292299,-2.7920967194353694,-0.8598700704891625,-0.8598700704891625
 2006-12-28T01:00:00,97387.2062510184,350593942.50366616,2313866661.3268843,10.423843256332626,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.9704336006677274,-2.933527875269178,45.27631548049673,45.27631548049673,0.0,0.3526859395930271,-2.9149641857965123,-0.9888195702898256,-0.9888195702898256
 2006-12-28T02:00:00,97607.68216438428,351387655.79178333,2320557969.083195,10.434720112348204,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.8891702387766447,-3.01516473608548,45.27631548049673,45.27631548049673,0.0,0.4341555153077258,-3.004963744386913,-1.0808208055625708,-1.0808208055625708
 2006-12-28T03:00:00,97726.77464223812,351816388.7120573,2324170088.254822,10.440591709739588,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.828950034758023,-3.075661722527097,45.27631548049673,45.27631548049673,0.0,0.5152460964035133,-3.06480780382168,-1.1471437290856272,-1.1471437290856272
 2006-12-28T04:00:00,97731.75914395187,351834332.9182268,2324321202.7433176,10.44083734444236,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.755275064380326,-3.1496753340586268,45.27631548049673,45.27631548049673,0.0,0.5961939704722761,-3.135564788787223,-1.221744588350362,-1.221744588350362
 2006-12-28T05:00:00,97732.16937752828,351835809.75910187,2324333639.593604,10.440857552236588,6.666666666666692,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.6381622793519184,-3.2673265681730554,45.27631548049673,45.27631548049673,0.0,0.6769906613430686,-3.2424470781378822,-1.340766343190154,-1.340766343190154
 2006-12-28T06:00:00,97880.56070189145,352370018.5268092,2328830525.607096,10.448167397660995,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.425643731907968,-3.480822396139013,45.27631548049673,45.27631548049673,0.0,0.75730815642035,-3.4346566528829765,-1.564986053340517,-1.564986053340517
 2006-12-28T07:00:00,97923.07535698178,352523071.2851344,2330118503.434721,10.45026105429246,6.66666666666669,40.82340897960907,0.0,55757.82747621386,200728178.9143699,1212973980.1418102,7.301298789358205,5.2444164358211,30.18421032033115,45.27631548049673,0.0,0.7902033587166047,3.525373016961112,3.525373016961112,3.525373016961112
 2006-12-28T08:00:00,97984.39210524836,352743811.57889414,2331975312.943662,10.453279385190072,6.66666666666669,40.82340897960907,0.0,98413.58295885136,354288898.65186495,2344951260.7200894,10.675435450112582,6.7,45.27631548049673,45.27631548049673,0.0,0.7896870956179688,6.7,6.7,6.7
 2006-12-28T09:00:00,98098.90799902286,353156068.7964824,2335441726.1604624,10.45891418889042,6.66666666666669,40.82340897960907,0.0,98529.28262735748,354705417.458487,2348448240.872806,10.681345764894573,6.7,45.27631548049673,45.27631548049673,0.0,0.7891708325193328,6.7,6.7,6.7
 2006-12-28T10:00:00,97891.29762721653,352408671.4579794,2329151781.661729,10.448689638210498,6.66666666666669,40.82340897960907,0.0,98319.50873630148,353950231.4506854,2342102270.5567217,10.670620259687722,6.7,45.27631548049673,45.27631548049673,0.0,0.7886545694206969,6.7,6.7,6.7
 2006-12-28T11:00:00,97715.78542208749,351776827.5195149,2323836175.7872024,10.44004893626538,6.666666666666692,40.82340897960907,0.0,98142.19727763196,353311910.199475,2336740229.7140527,10.66155772998173,6.7,45.27631548049673,45.27631548049673,0.0,0.7881383063220609,6.7,6.7,6.7
 2006-12-28T12:00:00,97236.65879719412,350051971.6698989,2309284524.806328,10.416395023231551,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.636742377549622,10.636742377549622,0.0,45.27631548049673,19.079670552331088,0.7166463988094618,9.985164950483131,6.699997045552361,3.483546446059629
 2006-12-28T13:00:00,96521.41235382744,347477084.4737788,2287517071.642484,10.381012154372131,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.599635489857762,10.599635489857762,0.0,45.27631548049673,24.32918933234764,0.5481904353866709,10.602582744828828,6.700002790013554,3.339006897542604
 2006-12-28T14:00:00,95792.39683610148,344852628.60996526,2265236666.251607,10.344796355510384,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.561623883534969,10.561623883534969,0.0,45.27631548049673,25.54019446126212,0.3815408022278215,10.57051640332746,6.699979468694077,3.703548067762117
 2006-12-28T15:00:00,95365.92888742266,343317343.9947216,2252175172.3395824,10.323565739592611,6.66666666666669,40.82340897960907,-1.0,4991.706209142441,17970142.352912787,51626730.51554225,10.615777970938348,10.528270634948129,7.546052580082788,45.27631548049673,36.64988798462194,0.2140447926348121,10.55273687146166,6.786279727786467,5.707579328325845
 2006-12-28T16:00:00,94531.73677419074,340314252.38708663,2226518288.407862,10.28186312527993,6.666666666666692,40.82340897960907,-1.0,73665.18584342189,265194669.03631887,1479759632.2471457,10.640679823939909,8.131848149562437,45.27631548049673,45.27631548049673,25.9148508235752,0.0828389897990151,8.675985088539953,6.83541538445386,4.468940265062344
 2006-12-28T17:00:00,95164.59717024298,342592549.81287473,2245972772.99401,10.313484477157097,6.666666666666692,40.82340897960907,-1.0,93179.69536365612,335446903.3091621,2183780370.373604,10.52875230285586,6.8261348256515815,45.27631548049673,45.27631548049673,1.259778556694781,0.0526944269292702,6.892033310240614,6.699938330504975,0.0353802747175116
 2006-12-28T18:00:00,94954.02772168462,341834499.7980646,2239508351.8677826,10.302977122169883,6.66666666666669,40.82340897960907,0.0,95453.49767013684,343632591.6124926,2254769304.284796,10.522998589332405,6.7,45.27631548049673,45.27631548049673,0.0,0.0502772267320436,6.705235992222854,6.705235992222854,6.705235992222854
 2006-12-28T19:00:00,94427.27503314277,339938190.1193139,2223312326.874958,10.276652107554815,6.66666666666669,40.82340897960907,0.0,94820.48760649348,341353755.38337654,2235348312.007222,10.490167139221327,6.7,45.27631548049673,45.27631548049673,0.0,0.0497609636334077,6.7,6.7,6.7
 2006-12-28T20:00:00,95467.7581951925,343683929.502693,2255285062.021724,10.328620751891789,6.66666666666669,40.82340897960907,0.0,95871.37218703126,345136939.87331253,2267595003.528168,10.544680740576032,6.7,45.27631548049673,45.27631548049673,0.0,0.0492447005347717,6.7,6.7,6.7
 2006-12-28T21:00:00,96201.68231748708,346326056.3429535,2277758247.9468584,10.36514949990796,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,5.584375596820183,-0.3076159647397568,45.27631548049673,45.27631548049673,0.0,0.0423596737421987,1.2078752130223818,1.52474889711387,1.52474889711387
 2006-12-28T22:00:00,96457.37757100863,347246559.25563115,2285564240.3137856,10.377837872083086,6.666666666666692,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.386705779584402,-2.515343366442412,45.27631548049673,45.27631548049673,0.0,0.1096292900813105,-2.482774698877192,-0.5249938440365518,-0.5249938440365518
 2006-12-28T23:00:00,95219.03291051093,342788518.4778393,2247626569.291023,10.316172735592088,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.120193556868351,-2.783079844589031,45.27631548049673,45.27631548049673,0.0,0.1936593364642445,-2.7243070361351163,-0.7274695356707737,-0.7274695356707737
 2006-12-29T00:00:00,95656.60859752512,344363790.95109046,2261056836.6548667,10.33800250320769,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.9480164025790216,-2.956048072708242,45.27631548049673,45.27631548049673,0.0,0.2802166340051859,-2.952618894840922,-0.9210145246351354,-0.9210145246351354
 2006-12-29T01:00:00,95812.5836479944,344925301.1327799,2265853037.4418564,10.345798240414071,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.836146038329011,-3.068432662400536,45.27631548049673,45.27631548049673,0.0,0.3649641602502345,-3.036576491760852,-1.0412010774590663,-1.0412010774590663
 2006-12-29T02:00:00,95362.07783124784,343303480.1924922,2252057022.4008384,10.323373702882362,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.693172682770881,-3.212063179016603,45.27631548049673,45.27631548049673,0.0,0.4505447388600789,-3.196464178640681,-1.159831673900122,-1.159831673900122
 2006-12-29T03:00:00,96160.74968789089,346178698.87640715,2276504097.6058903,10.363110964249838,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.671838304965791,-3.233495623727116,45.27631548049673,45.27631548049673,0.0,0.5362436266314036,-3.234239545378905,-1.222057817363864,-1.222057817363864
 2006-12-29T04:00:00,95805.85322495448,344901071.60983616,2265640785.661388,10.34545330235886,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.571327775136252,-3.3344683153509345,45.27631548049673,45.27631548049673,0.0,0.6206098811526256,-3.3018481213595137,-1.3062118171720751,-1.3062118171720751
 2006-12-29T05:00:00,95314.25692208558,343131324.9195081,2250589132.4153366,10.320987766824716,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.356005494667525,-3.550780878228057,45.27631548049673,45.27631548049673,0.0,0.7061059996010832,-3.516627922583365,-1.498455506494464,-1.498455506494464
 2006-12-29T06:00:00,95219.30198203836,342789487.13533807,2247674629.1540256,10.316250489991235,6.666666666666689,40.82340897960907,1.0,137973.15852675264,496703370.6963096,3411102169.30689,2.045285048831184,-3.77648111644592,45.27631548049673,45.27631548049673,0.0,0.7910847854698696,-3.7502273470944414,-1.8080245751251505,-1.8080245751251505
 2006-12-29T07:00:00,96041.4620262209,345749263.2943953,2272854677.210747,10.357179028775406,6.66666666666669,40.82340897960907,0.0,49924.967301451565,179729882.28522563,1133359717.2743986,7.043468601738684,5.121601610449324,30.18421032033115,45.27631548049673,0.0,0.8250975747273798,3.371601610449324,3.371601610449324,3.371601610449324
 2006-12-29T08:00:00,96357.22652015448,346886015.4725561,2282508009.0103555,10.372870065788726,6.66666666666669,40.82340897960907,0.0,96769.77874337632,348371203.47615474,2295051978.8374853,10.59109434039373,6.7,45.27631548049673,45.27631548049673,0.0,0.8245813116287438,6.7,6.7,6.7
 2006-12-29T09:00:00,96237.14762894594,346453731.4642054,2278842004.338943,10.366911104073294,6.66666666666669,40.82340897960907,0.0,96648.47571452142,347934512.57227707,2291353979.987851,10.58484342030101,6.7,45.27631548049673,45.27631548049673,0.0,0.8240650485301079,6.7,6.7,6.7
 2006-12-29T10:00:00,96131.94741742963,346075010.7027467,2275627951.4452767,10.361686792389955,6.66666666666669,40.82340897960907,0.0,96542.19867085609,347551915.2150819,2288111729.766923,10.579362901853422,6.7,45.27631548049673,45.27631548049673,0.0,0.8235487854314719,6.7,6.7,6.7
 2006-12-29T11:00:00,95660.26456791202,344376952.4444833,2261194203.576527,10.338225554670244,6.66666666666669,40.82340897960907,0.0,96065.74657521668,345836687.67078006,2273553014.098646,10.55475270571002,6.7,45.27631548049673,45.27631548049673,0.0,0.823032522332836,6.7,6.7,6.7
 2006-12-29T12:00:00,95752.70361681117,344709733.0205201,2264025743.457348,10.342828039659212,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.559582490915377,10.559582490915377,0.0,45.27631548049673,18.064801217812263,0.753173917508076,9.9140951649577,6.700000717686457,3.193056602275155
 2006-12-29T13:00:00,96272.11430734771,346579611.50645185,2279908711.6214595,10.368645002961657,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.586660474017048,10.586660474017048,0.0,45.27631548049673,23.88694327791705,0.5864105351080097,10.582848838036886,6.69999803124816,3.220880919842789
 2006-12-29T14:00:00,95839.84812867582,345023453.26323295,2266688403.033535,10.347156072202354,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.56414916866524,10.56414916866524,0.0,45.27631548049673,25.010755261616666,0.4199984209647846,10.573463327428518,6.700029876762256,3.559554641775781
 2006-12-29T15:00:00,96295.05470777424,346662196.9479872,2280599072.430666,10.369767258028594,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.595153485751483,10.595153485751483,0.0,45.27631548049673,33.04809126982561,0.2525019344057295,10.575272456570875,6.708520032720625,5.090144513653644
 2006-12-29T16:00:00,96978.7801744431,349123608.6279952,2301450732.167988,10.403661106454695,6.66666666666669,40.82340897960907,-1.0,61814.62357751813,222532644.87906528,1169884650.8577924,10.860844969338189,8.877693719169505,45.27631548049673,45.27631548049673,35.1647417219547,0.1023987807418564,9.41329232323336,6.936546916853176,5.87265391931611
 2006-12-29T17:00:00,97032.98143143232,349318733.1531564,2303100161.7857323,10.406342244147584,6.66666666666669,40.82340897960907,-1.0,93287.26228884756,335834144.2398512,2186506475.035565,10.626208611688028,6.91924585981926,45.27631548049673,45.27631548049673,2.238602562796655,0.0547354094599298,7.033587467976427,6.70000571257886,0.2158628418045289
 2006-12-29T18:00:00,96288.93925957973,346640181.33448696,2280411210.1974354,10.36946190908844,6.66666666666669,40.82340897960907,0.0,96894.06308775116,348818627.1159042,2298801335.5573506,10.597431022428069,6.7,45.27631548049673,45.27631548049673,0.0,0.0509128625067863,6.70992562013415,6.70992562013415,6.70992562013415
 2006-12-29T19:00:00,95646.64819068844,344327933.48647845,2260780338.5982723,10.33755281618911,6.66666666666669,40.82340897960907,0.0,96052.0144069926,345787251.8651733,2273136251.967585,10.554048333157168,6.7,45.27631548049673,45.27631548049673,0.0,0.0503965994081504,6.7,6.7,6.7
 2006-12-29T20:00:00,95404.53734440036,343456334.4398413,2253358493.1411767,10.32548915213926,6.66666666666669,40.82340897960907,0.0,95807.47241398745,344906900.6903547,2265650586.1217604,10.541394184271306,6.7,45.27631548049673,45.27631548049673,0.0,0.0498803363095144,6.7,6.7,6.7
 2006-12-29T21:00:00,95403.53272295294,343452717.8026306,2253328224.582533,10.325439938894569,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,5.514704967456777,-0.3776055580202835,45.27631548049673,45.27631548049673,0.0,0.043515697138359,1.1473294665821616,1.4965501288023628,1.4965501288023628
 2006-12-29T22:00:00,95524.86566154745,343889516.3815708,2257048708.9460363,10.33148730632783,6.666666666666692,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.3186746985158173,-2.5836869392818103,45.27631548049673,45.27631548049673,0.0,0.1127816106917993,-2.547646485312791,-0.5443857862669926,-0.5443857862669926
 2006-12-29T23:00:00,96261.05893349556,346539812.16058403,2279568873.784078,10.368092624356786,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.1715879131431186,-2.7314493280141168,45.27631548049673,45.27631548049673,0.0,0.1978257403622715,-2.710327416574337,-0.729610765799931,-0.729610765799931
 2006-12-30T00:00:00,95379.92724047865,343367738.06572306,2252553910.0120792,10.324181825182016,6.666666666666692,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.9472991422676813,-2.9567687355549954,45.27631548049673,45.27631548049673,0.0,0.2818830588870588,-2.9028269004929044,-0.90853983299202,-0.90853983299202
 2006-12-30T01:00:00,94586.41382927912,340511089.7854048,2228211496.4728384,10.284615161290008,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.724233435155901,-3.1808596535144296,45.27631548049673,45.27631548049673,0.0,0.3689154332212134,-3.165669917571092,-1.0886452908941304,-1.0886452908941304
 2006-12-30T02:00:00,94541.22816718835,340348421.4018781,2226821557.1845284,10.282355958352673,6.666666666666692,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.622939128694656,-3.282619598999595,45.27631548049673,45.27631548049673,0.0,0.4565655529092593,-3.2607154604664585,-1.1868235058284071,-1.1868235058284071
 2006-12-30T03:00:00,94892.28388053046,341612221.96990967,2237622584.593241,10.29991187241963,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.5587451296609194,-3.347108817380922,45.27631548049673,45.27631548049673,0.0,0.544546132559207,-3.3452010704416995,-1.2688892116710828,-1.2688892116710828
 2006-12-30T04:00:00,95715.32485627668,344575169.4825959,2262880746.7743683,10.34096691947165,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.530988270596106,-3.3749933227249,45.27631548049673,45.27631548049673,0.0,0.6311471274656567,-3.365947355970768,-1.3409216327157314,-1.3409216327157314
 2006-12-30T05:00:00,95979.39467264744,345525820.8215308,2270964668.386054,10.354106844536858,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.3890268149153484,-3.5176076924177124,45.27631548049673,45.27631548049673,0.0,0.7160010084074934,-3.481128070312276,-1.5003221190839164,-1.5003221190839164
 2006-12-30T06:00:00,95973.54379798612,345504757.6727501,2270785738.1946483,10.353816007500932,6.66666666666669,40.82340897960907,1.0,138208.19098893926,497549487.56018126,3416966497.5805454,2.061248842673899,-3.7704537784068073,45.27631548049673,45.27631548049673,0.0,0.7995468929510694,-3.741020213755408,-1.832449508195493,-1.832449508195493
 2006-12-30T07:00:00,95436.09975217003,343569959.1078121,2254321083.088579,10.327053811489716,6.666666666666689,40.82340897960907,0.0,49176.74225165429,177036272.10595545,1114185937.5437288,7.014330578857031,5.12489816773756,30.18421032033115,45.27631548049673,0.0,0.8330087426490186,3.37489816773756,3.37489816773756,3.37489816773756
 2006-12-30T08:00:00,95847.49973430956,345050999.0435145,2266919696.013194,10.347532064029163,6.666666666666692,40.82340897960907,0.0,96254.93584337251,346517769.0361412,2279329916.490557,10.564517866706648,6.7,45.27631548049673,45.27631548049673,0.0,0.8324924795503826,6.7,6.7,6.7
 2006-12-30T09:00:00,96202.90007089556,346330440.25522405,2277795501.0380254,10.365210060504827,6.666666666666692,40.82340897960907,0.0,96613.87588994302,347809953.2037949,2290298242.386832,10.58305882717947,6.7,45.27631548049673,45.27631548049673,0.0,0.8319762164517467,6.7,6.7,6.7
 2006-12-30T10:00:00,96231.15252934658,346432149.1056477,2278658533.37158,10.366612880443412,6.66666666666669,40.82340897960907,0.0,96642.41322845516,347912687.6224385,2291168713.9907794,10.584530282721662,6.7,45.27631548049673,45.27631548049673,0.0,0.8314599533531107,6.7,6.7,6.7
 2006-12-30T11:00:00,96291.64016266564,346649904.58559626,2280506039.8402686,10.369615931018702,6.66666666666669,40.82340897960907,0.0,96703.49771998228,348132591.79193616,2293031746.0576186,10.587679471676866,6.7,45.27631548049673,45.27631548049673,0.0,0.8309436902544748,6.7,6.7,6.7
 2006-12-30T12:00:00,96585.07430152236,347706267.4854805,2289457416.796213,10.384166143039115,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.60294411208684,10.60294411208684,0.0,45.27631548049673,18.192736935689613,0.7602355933759014,9.950592226703153,6.700002087260081,3.200293351106257
 2006-12-30T13:00:00,96186.42549877608,346271131.79559386,2277285151.2270184,10.36438057114391,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.582187584895872,10.582187584895872,0.0,45.27631548049673,23.9025752651493,0.5921138513659349,10.59162101408728,6.700001155983075,3.2187309598614235
 2006-12-30T14:00:00,95507.416546177,343826699.5662372,2256512968.256652,10.330616502923894,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.546767631038094,10.546767631038094,0.0,45.27631548049673,24.72876086535205,0.4265356862598235,10.549947980550856,6.699996786309881,3.498895388458788
 2006-12-30T15:00:00,96162.5161753648,346185058.2313132,2276552407.596669,10.363189544622342,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.580893364794573,10.580893364794573,0.0,45.27631548049673,32.28268806961281,0.2595914335430054,10.56945820637474,6.69995372147234,4.964485272604094
 2006-12-30T16:00:00,96864.24330616668,348711275.90220004,2297964090.943628,10.397993595119662,6.66666666666669,40.82340897960907,-1.0,58413.73461232526,210289444.6043709,1084486293.8903437,10.866172688368726,9.027807518840442,37.73026290041394,45.27631548049673,36.241262857952016,0.1068736322479725,9.539844057492518,6.9490374354552,6.064685104343376
 2006-12-30T17:00:00,96326.63957355608,346775902.46480185,2281565402.2758803,10.37133797378628,6.666666666666689,40.82340897960907,-1.0,92100.15474219737,331560557.07191044,2149293067.8922048,10.58951329949594,6.945536206851359,45.27631548049673,45.27631548049673,2.5409604823129635,0.055308557239023,7.073443432818002,6.700020821328022,0.2914260937599677
 2006-12-30T18:00:00,95809.5644794192,344914432.1259092,2265768826.700557,10.345661299401486,6.66666666666669,40.82340897960907,0.0,96434.1919791444,347163091.1249199,2284802498.7995462,10.573768682311703,6.7,45.27631548049673,45.27631548049673,0.0,0.0510884226376141,6.711229500480633,6.711229500480633,6.711229500480633
 2006-12-30T19:00:00,93260.88375218851,335739181.50787866,2187105987.608882,10.217805501041482,6.66666666666669,40.82340897960907,0.0,93642.6554709883,337113559.69555795,2198836397.16376,10.42843303614724,6.7,45.27631548049673,45.27631548049673,0.0,0.0505721595389781,6.7,6.7,6.7
 2006-12-30T20:00:00,92982.41754150356,334736703.1494128,2178564138.655966,10.203921394188244,6.66666666666669,40.82340897960907,0.0,93361.55759091204,336101607.3272835,2190226131.9093914,10.413877599148266,6.7,45.27631548049673,45.27631548049673,0.0,0.0500558964403422,6.7,6.7,6.7
 2006-12-30T21:00:00,94081.13980893065,338692103.3121504,2212634980.0032296,10.259297475089245,6.666666666666692,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,5.407636982710635,-0.4851637305391405,45.27631548049673,45.27631548049673,0.0,0.0446030598907972,1.055827313760026,1.45863289716827,1.45863289716827
 2006-12-30T22:00:00,94162.50392789034,338985014.14040524,2215146565.3835893,10.263379709577016,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.2179034970818154,-2.684920993402617,45.27631548049673,45.27631548049673,0.0,0.1170795112014613,-2.6475025972291384,-0.5736140293346862,-0.5736140293346862
 2006-12-30T23:00:00,92354.07990288331,332474687.6503799,2158999678.95235,10.172123592426884,6.666666666666692,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.8884902455625414,-3.015847908948588,45.27631548049673,45.27631548049673,0.0,0.2065347910774801,-2.942757968175275,-0.8081782656941779,-0.8081782656941779
 2006-12-31T00:00:00,92133.01308918036,331678847.1210493,2152158339.9767427,10.161004091438642,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.6418439007785053,-3.26362805957234,45.27631548049673,45.27631548049673,0.0,0.3000797420663682,-3.2517250120276944,-1.041267725038716,-1.041267725038716
 2006-12-31T01:00:00,94235.4394809121,339247582.1312836,2217368201.156634,10.266990952214554,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.650944531091115,-3.25448548510735,45.27631548049673,45.27631548049673,0.0,0.3917605031093351,-3.2628545733166927,-1.1416224295628796,-1.1416224295628796
 2006-12-31T02:00:00,93361.35879954936,336100891.6783777,2190309717.615309,10.223011779806283,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.518619231606063,-3.38741928468986,45.27631548049673,45.27631548049673,0.0,0.4803736690063963,-3.3382865484462614,-1.2295297976598292,-1.2295297976598292
 2006-12-31T03:00:00,93437.71929581388,336375789.46492994,2192705394.4377875,10.226905285242433,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.399893265063524,-3.506691204379674,45.27631548049673,45.27631548049673,0.0,0.571656761474907,-3.514571548193089,-1.3509253154694143,-1.3509253154694143
 2006-12-31T04:00:00,91963.82334549064,331069764.0437663,2146787496.599299,10.15227585857524,6.66666666666669,40.82340897960907,1.0,139327.20571439518,501577940.5718227,3444839023.862315,2.1934529450825586,-3.685216332509592,45.27631548049673,45.27631548049673,0.0,0.6622203255570684,-3.631502065521037,-1.483009861895754,-1.483009861895754
 2006-12-31T05:00:00,92666.23542444824,333598447.5280137,2168689549.285511,10.18787265085537,6.66666666666669,40.82340897960907,1.0,137290.95270873266,494247429.7514376,3394261990.0708647,1.9932662459548527,-3.8,45.27631548049673,45.27631548049673,0.0,0.7533402099425438,-3.8,-1.7206405547530448,-1.7206405547530448
 2006-12-31T06:00:00,95460.07578957424,343656272.8424672,2255037650.5040097,10.328218709999277,6.66666666666669,40.82340897960907,1.0,134108.53927095424,482790741.3754352,3314271918.600383,1.857335852240328,-3.8,45.27631548049673,45.27631548049673,0.0,0.8362148733053623,-3.8,-2.0087117500576106,-2.0087117500576106
 2006-12-31T07:00:00,96509.56064910692,347434418.3367849,2287155140.917201,10.380423849401948,6.66666666666669,40.82340897960907,0.0,50696.82693319498,182508576.95950195,1144778823.454506,7.072213534242351,5.130985553586196,30.18421032033115,45.27631548049673,0.0,0.8671643409289665,3.380985553586196,3.380985553586196,3.380985553586196
 2006-12-31T08:00:00,96029.05175534672,345704586.31924826,2272474529.1241884,10.356561125981814,6.66666666666669,40.82340897960907,0.0,96438.21710069012,347177581.5624845,2284929586.741135,10.573983571845288,6.7,45.27631548049673,45.27631548049673,0.0,0.8666480778303306,6.7,6.7,6.7
 2006-12-31T09:00:00,95909.79078872272,345275246.83940184,2268833436.53203,10.350642659697558,6.66666666666669,40.82340897960907,0.0,96317.78386677236,346744021.9203804,2281258045.0726166,10.56777747707758,6.7,45.27631548049673,45.27631548049673,0.0,0.8661318147316946,6.7,6.7,6.7
 2006-12-31T10:00:00,96428.8176171678,347143743.4218041,2284691922.491708,10.376419950071186,6.66666666666669,40.82340897960907,0.0,96842.0589032424,348631412.0516726,2297253699.2435327,10.594815915702712,6.7,45.27631548049673,45.27631548049673,0.0,0.8656155516330587,6.7,6.7,6.7
 2006-12-31T11:00:00,96626.04880057124,347853775.6820564,2290708287.0983696,10.38619939366513,6.666666666666689,40.82340897960907,0.0,97041.28236460406,349348616.5125746,2303321980.8673167,10.60507327630981,6.7,45.27631548049673,45.27631548049673,0.0,0.8650992885344228,6.7,6.7,6.7
 2006-12-31T12:00:00,97443.0554819764,350794999.73511493,2315553336.818469,10.426585065877395,6.666666666666692,40.82340897960907,-1.0,0.0,0.0,0.0,10.647438891531944,10.647438891531944,0.0,45.27631548049673,17.868270655726405,0.7936025973950483,9.985361118214312,6.7000029612906005,3.0363553673373214
 2006-12-31T13:00:00,97555.61771678536,351200223.7804273,2318976413.443196,10.432149276787165,6.666666666666692,40.82340897960907,-1.0,0.0,0.0,0.0,10.6532398201664,10.6532398201664,0.0,45.27631548049673,24.13851046122757,0.6226872956947079,10.658818980713956,6.699967982850688,3.2299812924134894
 2006-12-31T14:00:00,97046.05930027392,349365813.4809862,2303496942.55789,10.406987219546483,6.666666666666689,40.82340897960907,-1.0,0.0,0.0,0.0,10.626820349195931,10.626820349195931,0.0,45.27631548049673,25.20654922194328,0.453753208271348,10.630380979114223,6.699943098124034,3.5691780440257617
 2006-12-31T15:00:00,97202.45947806184,349928854.1210226,2308252072.8224173,10.414716697990729,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.63498211916744,10.63498211916744,0.0,45.27631548049673,30.40458060621304,0.2842310216077583,10.630252427889532,6.699996662694843,4.68550228598113
 2006-12-31T16:00:00,97198.85548550088,349915879.7478032,2308143400.440547,10.41454004389287,6.66666666666669,40.82340897960907,-1.0,47344.07646483956,170438675.27342242,845213886.2400761,10.892552831878698,9.459862212753382,37.73026290041394,45.27631548049673,41.32135745265117,0.1229990055699514,9.921593908303771,6.958043008375031,6.639101484238227
 2006-12-31T17:00:00,96783.19922492409,348419517.2097267,2295495540.955554,10.393980999733405,6.66666666666669,40.82340897960907,-1.0,90743.14789898875,326675332.43635947,2105063148.931943,10.613229287272862,7.0443072662086905,45.27631548049673,45.27631548049673,3.8676236491258913,0.0574339538226987,7.22428459539519,6.700023340623531,0.6547080689090469
 2006-12-31T18:00:00,96120.49171105176,346033770.15978634,2275273796.162898,10.361111173825009,6.666666666666689,40.82340897960907,0.0,96841.22876411496,348628423.5508139,2297184242.557882,10.594697312409735,6.7,45.27631548049673,45.27631548049673,0.0,0.0517248796605254,6.715958649392804,6.715958649392804,6.715958649392804
 2006-12-31T19:00:00,92593.6438876115,333337117.9954014,2166288076.783887,10.18397086065938,6.66666666666669,40.82340897960907,0.0,92969.002523773,334688409.0855828,2177846291.63385,10.392940267741407,6.7,45.27631548049673,45.27631548049673,0.0,0.0512086165618894,6.7,6.7,6.7
 2006-12-31T20:00:00,90646.0987085704,326325955.35085344,2105618562.669298,10.085365923002328,6.66666666666669,40.82340897960907,0.0,91002.87111858808,327610336.0269171,2116679611.840299,10.289514270463954,6.7,45.27631548049673,45.27631548049673,0.0,0.0506923534632535,6.7,6.7,6.7
 2006-12-31T21:00:00,90978.85393238216,327523874.1565757,2116077132.9573648,10.102363183363948,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,5.148571472969057,-0.7454157634507923,45.27631548049673,45.27631548049673,0.0,0.0474237788426434,0.8328448395378661,1.3635333602709772,1.3635333602709772
 2006-12-31T22:00:00,92882.87513708648,334378350.4935113,2175458133.061424,10.198873328018534,6.666666666666689,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.1004957098577512,-2.802868155567832,45.27631548049673,45.27631548049673,0.0,0.1263332909953345,-2.795903556870114,-0.6225862671081367,-0.6225862671081367
 2006-12-31T23:00:00,93595.4995259004,336943798.2932414,2197616298.0809894,10.234886908424238,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.944789227386208,-2.959290102165344,45.27631548049673,45.27631548049673,0.0,0.2165266023108886,-2.91597670188296,-0.8168330662694161,-0.8168330662694161
