Date/Time,Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-01-01T00:00:00,57201.46224945774,205925264.09804788,565996928.8217992,7.598418127000561,6.66666666666669,40.22958576180351,1.0,85673.40549028972,308424259.76504296,1938390918.6204576,-0.4363084323855213,-3.8,44.61771963999656,44.61771963999656,0.0,0.5578805427999566,-3.8,-1.4299781089495944,-1.4299781089495944
 2006-01-01T01:00:00,57564.59316775669,207232535.403924,569590035.9983449,7.604334992925634,6.66666666666669,40.22958576180351,1.0,83802.92046143497,301690513.6611659,1880352491.5030005,-0.536747206581581,-3.8,44.61771963999656,44.61771963999656,0.0,0.6548218371768546,-3.8,-1.5208512737649176,-1.5208512737649176
 2006-01-01T02:00:00,57667.53707870737,207603133.4833465,570608645.2287331,7.606012372487046,6.66666666666669,40.22958576180351,1.0,80880.42197225522,291169519.1001188,1788257934.851633,-0.6961608928800596,-3.8,44.61771963999656,44.61771963999656,0.0,0.7468693334285069,-3.8,-1.6844674384548275,-1.6844674384548275
 2006-01-01T03:00:00,57667.61017750454,207603396.6390164,570609368.5265836,7.606013565545578,6.66666666666669,40.22958576180351,1.0,75963.01187579846,273466842.75287443,1629583039.3830094,-0.9709243049643792,-3.8,44.61771963999656,44.61771963999656,0.0,0.8302101526356848,-3.8,-1.96261461444447,-1.96261461444447
 2006-01-01T04:00:00,57670.19336872077,207612696.1273948,570634928.682521,7.606055654607414,6.66666666666669,40.22958576180351,1.0,69089.51797759756,248722264.7193512,1399365587.976076,-1.3697947189140438,-3.8,44.61771963999656,44.61771963999656,0.0,0.8997266671391523,-3.8,-2.364515678015271,-2.364515678015271
 2006-01-01T05:00:00,57633.44558144939,207480404.09321785,570271316.7411709,7.60545688263656,6.66666666666669,40.22958576180351,1.0,61492.11648832561,221371619.3579722,1132088058.2891395,-1.8332021731110355,-3.8,44.61771963999656,44.61771963999656,0.0,0.9510573524968132,-3.8,-2.828051091609035,-2.828051091609035
 2006-01-01T06:00:00,57597.37467954366,207350548.8463572,569914402.4439552,7.604869140071184,6.66666666666669,40.22958576180351,1.0,56045.0919603724,201762331.05734068,895792305.4489561,-2.243185840478518,-3.8,44.61771963999656,44.61771963999656,0.0,0.9836355320683507,-3.8,-3.2351282094127733,-3.2351282094127733
 2006-01-01T07:00:00,57580.71822302317,207290585.6028834,569749590.1670498,7.604597738662083,6.66666666666669,40.22958576180351,0.0,0.0,0.0,0.0,-0.6414649839387258,-0.6414649839387258,0.0,44.61771963999656,0.0,0.9927242414783336,-1.5230935320093966,-1.5230935320093966,-1.5230935320093966
 2006-01-01T08:00:00,57636.50173670146,207491406.2521253,570301556.7808245,7.605506676857292,6.66666666666669,40.22958576180351,0.0,0.0,0.0,0.0,4.495606980986427,4.495606980986427,0.0,44.61771963999656,0.0,0.9922079783796977,3.635157360288083,3.635157360288083,3.635157360288083
 2006-01-01T09:00:00,57813.538084328175,208128737.10358143,572053295.7243075,7.608391329301033,6.66666666666669,40.22958576180351,0.0,56641.4079431638,203909068.5953897,579794665.4488674,7.699741626599637,6.7,44.61771963999656,44.61771963999656,0.0,0.9916917152810616,6.692078168769015,6.692078168769015,6.692078168769015
 2006-01-01T10:00:00,57993.41701584672,208776301.25704825,573833161.4619219,7.611322300684095,6.66666666666669,40.22958576180351,0.0,58316.53352903957,209939520.70454243,601479621.4175441,7.737107989929222,6.7,44.61771963999656,44.61771963999656,0.0,0.9911754521824258,6.7,6.7,6.7
 2006-01-01T11:00:00,58185.56504625263,209468034.1665095,575734427.4577913,7.614453192589699,6.66666666666669,40.22958576180351,0.0,58316.53352903957,209939520.70454243,603086296.6549108,7.739876090379623,6.7,44.61771963999656,44.61771963999656,0.0,0.9906591890837898,6.7,6.7,6.7
 2006-01-01T12:00:00,58263.78917876563,209749641.04355627,576822804.8745198,7.616245471328607,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.741045898201644,7.741045898201644,0.0,44.61771963999656,5.002335864186567,0.9719700444417192,7.567560440990867,6.7000072018805445,1.1191983967203576
 2006-01-01T13:00:00,58256.6266149008,209723855.8136429,576523486.8144169,7.615752572535199,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.739840571834544,7.739840571834544,0.0,44.61771963999656,6.000618645601539,0.9278560182034448,7.740137785895306,6.700000104325568,0.0061737560857002
 2006-01-01T14:00:00,58241.64750990192,209669931.0356469,576289352.1212174,7.6153670120724195,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.738888309637232,7.738888309637232,0.0,44.61771963999656,5.999167911463165,0.8837940667235237,7.7389600518107615,6.699968787406051,0.0116513278463759
 2006-01-01T15:00:00,58101.21703487856,209164381.3255628,574899820.902075,7.613078813396156,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.736258832611337,7.736258832611337,0.0,44.61771963999656,5.995158175536264,0.8397816328033915,7.73699522707432,6.699995885476768,0.0193455122909364
 2006-01-01T16:00:00,57835.93536338981,208209367.3082033,572274912.2820727,7.608756273139659,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.731882650971658,7.731882650971658,0.0,44.61771963999656,5.980163533272312,0.7959229330302539,7.73258943009466,6.699998873192492,0.0284822873982323
 2006-01-01T17:00:00,57580.19918811889,207288717.077228,569744454.4213848,7.604589281739944,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.727731007821894,7.727731007821894,0.0,44.61771963999656,5.966932952815307,0.7522438244098048,7.728384577380699,6.699942527600295,0.0382148530134451
 2006-01-01T18:00:00,57399.9398214003,206639783.3570411,567960824.3542173,7.601652123873914,6.66666666666669,40.22958576180351,0.0,58972.10431547785,212299575.53572023,694585224.8273915,7.897416095092627,6.7,44.61771963999656,44.61771963999656,0.0,0.7337849951102394,6.8710197578316965,6.8710197578316965,6.8710197578316965
 2006-01-01T19:00:00,57292.27378099016,206252185.6115645,566895490.605496,7.599897808775505,6.66666666666669,40.22958576180351,0.0,58316.53352903957,209939520.70454243,593722301.8877819,7.723742960228724,6.7,44.61771963999656,44.61771963999656,0.0,0.7332687320116035,6.7,6.7,6.7
 2006-01-01T20:00:00,57208.484688945646,205950544.8802044,566066414.4437865,7.598532550036782,6.66666666666669,40.22958576180351,0.0,58316.53352903957,209939520.70454243,593205337.3118055,7.722852275501005,6.7,44.61771963999656,44.61771963999656,0.0,0.7327524689129675,6.7,6.7,6.7
 2006-01-01T21:00:00,57129.39422356255,205665819.2048252,565283830.2449647,7.597243848186042,6.66666666666669,40.22958576180351,1.0,97010.91789005982,349239304.40421534,2242549329.5553865,0.5519149791994632,-3.334876477015261,44.61771963999656,44.61771963999656,0.0,0.7372355772382951,-1.58487647701526,-0.632258220169638,-0.632258220169638
 2006-01-01T22:00:00,57063.3727119459,205428141.76300523,564630560.7070596,7.59616809433292,6.66666666666669,40.22958576180351,1.0,76534.12562113155,275522852.23607355,1648264949.8733854,-0.938567745157624,-3.8,44.61771963999656,44.61771963999656,0.0,0.8200816498464701,-3.8,-1.9192459537565143,-1.9192459537565143
 2006-01-01T23:00:00,56968.80980470373,205087715.2969334,563694879.8175378,7.594627287796958,6.66666666666669,40.22958576180351,1.0,69849.04660370584,251456567.77334097,1425318421.670143,-1.3248162160780994,-3.8,44.61771963999656,44.61771963999656,0.0,0.8916810433504088,-3.8,-2.306828682471212,-2.306828682471212
 2006-01-02T00:00:00,56897.81168476266,204832122.0651456,562992367.7442708,7.59347044513365,6.66666666666669,40.22958576180351,1.0,62225.83756873334,224013015.24744,1158536555.713628,-1.7873301068389498,-3.8,44.61771963999656,44.61771963999656,0.0,0.9455050533851156,-3.8,-2.7686321246313903,-2.7686321246313903
 2006-01-02T01:00:00,56847.24209864952,204650071.5551383,562491991.8918669,7.5926464672915985,6.66666666666669,40.22958576180351,1.0,56303.33711701687,202692013.6212608,914165864.4691446,-2.211297272449957,-3.8,44.61771963999656,44.61771963999656,0.0,0.980365928587156,-3.8,-3.18923104037478,-3.18923104037478
 2006-01-02T02:00:00,56820.363148237135,204553307.3336537,562226030.1002431,7.592208503482005,6.66666666666669,40.22958576180351,1.0,37070.54298386863,133453954.74192709,509907400.2791007,-2.440575712792724,-3.326925594780677,29.745146426664373,44.61771963999656,0.0,0.99820453104223,-3.6310809527864536,-3.394186128274208,-3.394186128274208
 2006-01-02T03:00:00,56792.17697875155,204451837.1235056,561947133.6396157,7.591749239945682,6.66666666666669,40.22958576180351,1.0,0.0,0.0,0.0,0.9728829281754322,0.9728829281754322,0.0,44.61771963999656,0.0,1.0,0.1304347830577907,0.1304347830577907,0.1304347830577907
 2006-01-02T04:00:00,53340.91841627614,192027306.2985941,527797626.4397444,7.535517892805207,6.66666666666669,40.22958576180351,1.0,12870.55896835157,46334012.28606565,127358577.7869843,5.919601861703195,5.699954616327275,14.872573213332188,44.61771963999656,0.0,1.0,5.096558119450694,5.096558119450694,5.096558119450694
 2006-01-02T05:00:00,56104.22183663087,201975198.6118712,555139956.3001735,7.580539782261411,6.66666666666669,40.22958576180351,1.0,56208.01127328906,202348840.5838406,556197473.1325696,7.659087762796976,6.7,44.61771963999656,44.61771963999656,0.0,0.9997294653127446,6.7,6.7,6.7
 2006-01-02T06:00:00,56077.61130579889,201879400.700876,554876650.4661453,7.580106195252365,6.66666666666669,40.22958576180351,1.0,56289.08422272367,202640703.20180523,556999717.6630813,7.660470100170258,6.7,44.61771963999656,44.61771963999656,0.0,0.9992132022141088,6.7,6.7,6.7
 2006-01-02T07:00:00,56055.684286689095,201800463.43208075,554659687.035731,7.579748921091428,6.66666666666669,40.22958576180351,0.0,56267.04566672468,202561364.4002089,556781638.6227372,7.660094335808303,6.7,44.61771963999656,44.61771963999656,0.0,0.9986969391154727,6.7,6.7,6.7
 2006-01-02T08:00:00,56135.75999346687,202088735.9764807,555452019.9993849,7.581053659130547,6.66666666666669,40.22958576180351,0.0,56347.31875969527,202850347.53490293,557575968.3002932,7.661463028932974,6.7,44.61771963999656,44.61771963999656,0.0,0.9981806760168368,6.7,6.7,6.7
 2006-01-02T09:00:00,56409.29625338342,203073466.5121803,558158606.1065546,7.585510618430521,6.66666666666669,40.22958576180351,0.0,56621.630198311264,203837868.71392056,560290373.6947086,7.666140140982312,6.7,44.61771963999656,44.61771963999656,0.0,0.9976644129182008,6.7,6.7,6.7
 2006-01-02T10:00:00,56755.437643786245,204319575.5176305,561583605.3321288,7.591150613468695,6.66666666666669,40.22958576180351,0.0,56968.73777975892,205087456.0071321,563725121.7908058,7.672058408860676,6.7,44.61771963999656,44.61771963999656,0.0,0.9971481498195648,6.7,6.7,6.7
 2006-01-02T11:00:00,57065.24836659165,205434894.11973,564649119.9313745,7.596198653408298,6.66666666666669,40.22958576180351,0.0,57279.40907752072,206205872.6790746,566799320.4125962,7.677355383026661,6.7,44.61771963999656,44.61771963999656,0.0,0.996631886720929,6.7,6.7,6.7
 2006-01-02T12:00:00,57426.16351974991,206734188.67109963,568220302.5588739,7.602079413989614,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.68355578504946,7.68355578504946,0.0,44.61771963999656,4.75854280803009,0.9789682593777445,7.519259752646982,6.700030931474141,1.1181203897015517
 2006-01-02T13:00:00,57711.95619200478,207763042.2912172,571048163.3934555,7.60673614282756,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.68841112100788,7.68841112100788,0.0,44.61771963999656,5.735220157922235,0.9371586347451568,7.687702767775974,6.699999367653561,0.0037658281412305
 2006-01-02T14:00:00,57783.46348426682,208020468.54336053,571755713.6241152,7.6079012888817745,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.689623340783405,7.689623340783405,0.0,44.61771963999656,5.7486423252426455,0.8951934859916539,7.68980270408034,6.699990063927135,0.0074353470816272
 2006-01-02T15:00:00,57635.798013602944,207488872.84897065,570294593.5827377,7.605495214117295,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.687102728475202,7.687102728475202,0.0,44.61771963999656,5.741735862887704,0.8532520541522067,7.687666834552505,6.699993630456178,0.0126854447273017
 2006-01-02T16:00:00,57454.5519422001,206836386.9919204,568501200.2717826,7.602541975650522,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.684021749829334,7.684021749829334,0.0,44.61771963999656,5.730184112932128,0.8114380258146986,7.684429173940882,6.700013445301674,0.0193388499312779
 2006-01-02T17:00:00,57246.205079446205,206086338.2860064,566439650.0978711,7.599147164160571,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.6803746435704285,7.6803746435704285,0.0,44.61771963999656,5.719737125286893,0.7697470064696477,7.681167840990244,6.6999267655629104,0.0268439804245238
 2006-01-02T18:00:00,57005.534987145664,205219925.9537244,564058268.0886611,7.595225684422811,6.66666666666669,40.22958576180351,0.0,57929.61166394718,208546601.99020985,660969880.914889,7.83952061096873,6.7,44.61771963999656,44.61771963999656,0.0,0.752117213639418,6.863060294728784,6.863060294728784,6.863060294728784
 2006-01-02T19:00:00,56830.755104121024,204590718.3748357,562328856.407184,7.592377828214769,6.66666666666669,40.22958576180351,0.0,57043.90841359425,205358070.2889393,564468960.8921343,7.673340080590961,6.7,44.61771963999656,44.61771963999656,0.0,0.7516009505407819,6.7,6.7,6.7
 2006-01-02T20:00:00,56710.80432162845,204158895.55786243,561141967.6139486,7.5904233585160545,6.66666666666669,40.22958576180351,0.0,56923.61438304692,204925011.77896887,563278610.3654442,7.671289048945533,6.7,44.61771963999656,44.61771963999656,0.0,0.7510846874421461,6.7,6.7,6.7
 2006-01-02T21:00:00,56630.37676788785,203869356.36439627,560346153.195581,7.589112879402514,6.66666666666669,40.22958576180351,1.0,97510.52080242272,351037874.8887218,2253812558.4732413,0.5592173455444484,-3.347018180071499,44.61771963999656,44.61771963999656,0.0,0.754965308021368,-1.5970181800714984,-0.6764483785688675,-0.6764483785688675
 2006-01-02T22:00:00,56558.3025202392,203609889.07286108,559632993.0557512,7.587938508036245,6.66666666666669,40.22958576180351,1.0,75347.32468973803,271250368.88305694,1609378180.2067614,-1.005920253463672,-3.8,44.61771963999656,44.61771963999656,0.0,0.8356779108138039,-3.8,-1.9873799264549,-1.9873799264549
 2006-01-02T23:00:00,56469.77911757853,203291204.8232827,558757071.8456205,7.586496117914553,6.66666666666669,40.22958576180351,1.0,68343.34671120146,246036048.1603253,1373738998.292647,-1.4142110730178448,-3.8,44.61771963999656,44.61771963999656,0.0,0.904016204287784,-3.8,-2.3967155974469114,-2.3967155974469114
 2006-01-03T00:00:00,56402.20101957923,203047923.6704853,558088400.1994935,7.585395008696678,6.66666666666669,40.22958576180351,1.0,60768.29628293397,218765866.61856225,1105843519.3283694,-1.8787241395874217,-3.8,44.61771963999656,44.61771963999656,0.0,0.953971274526314,-3.8,-2.860288269511621,-2.860288269511621
 2006-01-03T01:00:00,56364.29904878265,202911476.57561752,557713367.8450125,7.584777439975535,6.66666666666669,40.22958576180351,1.0,55835.35493095053,201007277.751422,873991804.0670122,-2.281024951063951,-3.8,44.61771963999656,44.61771963999656,0.0,0.9853251373778644,-3.8,-3.2593395326353307,-3.2593395326353307
 2006-01-03T02:00:00,56309.4749910032,202714109.9676115,557170894.853791,7.583884143572426,6.66666666666669,40.22958576180351,1.0,27802.90723790148,100090466.05644532,374507944.3399007,-2.229767753784496,-2.8807741061679564,22.30885981999828,44.61771963999656,0.0,0.999423582274186,-3.3266431709759576,-3.162961718314809,-3.162961718314809
 2006-01-03T03:00:00,56205.9553069915,202341439.10516945,556146588.4651238,7.582197409974445,6.66666666666669,40.22958576180351,1.0,0.0,0.0,0.0,1.7853103707426152,1.7853103707426152,0.0,44.61771963999656,0.0,1.0,0.9858425621322914,0.9858425621322914,0.9858425621322914
 2006-01-03T04:00:00,56119.3873440973,202029794.4387503,555290015.9369812,7.580786886496543,6.66666666666669,40.22958576180351,1.0,20693.0610435502,74495019.75678071,204764908.11675623,6.351100926658805,5.997979187036514,22.30885981999828,44.61771963999656,0.0,1.0,5.49331606045484,5.49331606045484,5.49331606045484
 2006-01-03T05:00:00,56052.90841706751,201790470.301443,554632220.3658446,7.579703691101133,6.66666666666669,40.22958576180351,1.0,56271.113346721606,202576008.0481977,556821889.7058932,7.660163687423972,6.7,44.61771963999656,44.61771963999656,0.0,0.9999627496071158,6.7,6.7,6.7
 2006-01-03T06:00:00,55992.7029547687,201573730.63716727,554036499.4625778,7.578722715108117,6.66666666666669,40.22958576180351,1.0,56203.1546672897,202331356.80224296,556149415.3571093,7.65900496308073,6.7,44.61771963999656,44.61771963999656,0.0,0.9995440734222568,6.7,6.7,6.7
 2006-01-03T07:00:00,55959.73039101554,201455029.40765592,553710242.5963061,7.578185466907428,6.66666666666669,40.22958576180351,0.0,56170.06300647784,202212226.8233201,555821962.0687188,7.658440725128332,6.7,44.61771963999656,44.61771963999656,0.0,0.9990278103236208,6.7,6.7,6.7
 2006-01-03T08:00:00,55913.85032492789,201289861.1697404,553256268.5984647,7.577437906859273,6.66666666666669,40.22958576180351,0.0,56124.02156523138,202046477.63483292,555366366.2790698,7.65765570217012,6.7,44.61771963999656,44.61771963999656,0.0,0.9985115472249848,6.7,6.7,6.7
 2006-01-03T09:00:00,55926.64595527505,201335925.43899012,553382878.7792894,7.577646396243082,6.66666666666669,40.22958576180351,0.0,56136.86620256205,202092718.3292234,555493468.3533967,7.657874710537027,6.7,44.61771963999656,44.61771963999656,0.0,0.997995284126349,6.7,6.7,6.7
 2006-01-03T10:00:00,56006.73656658149,201624251.63969332,554175359.2202475,7.57895137535543,6.66666666666669,40.22958576180351,0.0,56217.187524616806,202381875.08862048,556288275.2742163,7.659244231588062,6.7,44.61771963999656,44.61771963999656,0.0,0.997479021027713,6.7,6.7,6.7
 2006-01-03T11:00:00,56125.89291917908,202053214.50904468,555354387.289945,7.5808928869315535,6.66666666666669,40.22958576180351,0.0,56336.69687722941,202812108.75802588,557470861.1446835,7.661281916240003,6.7,44.61771963999656,44.61771963999656,0.0,0.9969627579290772,6.7,6.7,6.7
 2006-01-03T12:00:00,56243.19557599314,202475504.0735753,556515073.4138389,7.5828041969708275,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.663287279914041,7.663287279914041,0.0,44.61771963999656,4.674187912019616,0.979637492943946,7.502646006590751,6.699999600492231,1.1178912481674683
 2006-01-03T13:00:00,56333.23117213095,202799632.2196714,557405957.4733479,7.584271221484161,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.664825211571402,7.664825211571402,0.0,44.61771963999656,5.617223252106023,0.9387411352591972,7.664548204125434,6.6999979096998,0.0031053152894579
 2006-01-03T14:00:00,56395.94190301432,203025390.8508516,558026467.5038321,7.58529302445437,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.665896737742301,7.665896737742301,0.0,44.61771963999656,5.625827512970187,0.8977829825113712,7.6657990919389905,6.699995311465397,0.0061323390577491
 2006-01-03T15:00:00,56442.90550940409,203194459.8338548,558491162.9143635,7.586058242722706,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.6667009266375,7.6667009266375,0.0,44.61771963999656,5.633063365020821,0.8567874320615047,7.666563528328197,6.700000953447635,0.010725408689168
 2006-01-03T16:00:00,56392.31918929752,203012349.08147103,557990621.4824705,7.585233997285832,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.665872291457725,7.665872291457725,0.0,44.61771963999656,5.63557903389679,0.8157748503967648,7.666226619766159,6.70003517080236,0.0167455248350716
 2006-01-03T17:00:00,56230.37443862076,202429347.97903472,556388210.8461457,7.582595292553452,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.663063152509469,7.663063152509469,0.0,44.61771963999656,5.627209718061732,0.7748394850344263,7.663562806282584,6.699995349221841,0.0235108131541819
 2006-01-03T18:00:00,56076.94484718011,201877001.4498484,554870055.9925677,7.580095336590976,6.66666666666669,40.22958576180351,0.0,57236.63303776347,206051878.9359485,650139912.857821,7.820867224485386,6.7,44.61771963999656,44.61771963999656,0.0,0.7575121005367517,6.860299342800321,6.860299342800321,6.860299342800321
 2006-01-03T19:00:00,55982.34035058447,201536425.2621041,553933963.5847834,7.57855386754381,6.66666666666669,40.22958576180351,0.0,56192.514122191504,202293050.83988947,556044123.528377,7.658823527389412,6.7,44.61771963999656,44.61771963999656,0.0,0.7569958374381157,6.7,6.7,6.7
 2006-01-03T20:00:00,55948.71077873355,201415358.8034408,553601205.7559327,7.5780059180614705,6.66666666666669,40.22958576180351,0.0,56158.81984913561,202171751.45688817,555710707.1859696,7.658249017091482,6.7,44.61771963999656,44.61771963999656,0.0,0.7564795743394798,6.7,6.7,6.7
 2006-01-03T21:00:00,55966.46856612231,201479286.8380403,553776915.4795913,7.5782952569841155,6.66666666666669,40.22958576180351,1.0,97199.37003200398,349917732.11521435,2243934320.0812244,0.5384147199811186,-3.350736673516652,44.61771963999656,44.61771963999656,0.0,0.7601637557095219,-1.600736673516652,-0.6904892478474535,-0.6904892478474535
 2006-01-03T22:00:00,55979.57097351488,201526455.5046536,553906561.1573892,7.578508746051413,6.66666666666669,40.22958576180351,1.0,74790.25017401924,269244900.62646925,1591034601.9586587,-1.0376939325760908,-3.8,44.61771963999656,44.61771963999656,0.0,0.8402022484878136,-3.8,-2.0086261330729056,-2.0086261330729056
 2006-01-03T23:00:00,55972.53893671273,201501140.17216587,553836980.5719137,7.578394165116513,6.66666666666669,40.22958576180351,1.0,67732.943054494,243838594.9961784,1352684522.7605674,-1.4507052373069855,-3.8,44.61771963999656,44.61771963999656,0.0,0.9075361167026944,-3.8,-2.423921661851588,-2.423921661851588
 2006-01-04T00:00:00,55956.82383360268,201444565.80096963,553681482.7970905,7.57813810515993,6.66666666666669,40.22958576180351,1.0,60209.60733562694,216754586.40825692,1085488900.132898,-1.9140321548555728,-3.8,44.61771963999656,44.61771963999656,0.0,0.956337791169846,-3.8,-2.887021065400952,-2.887021065400952
 2006-01-04T01:00:00,55952.46588806558,201428877.1970361,553638361.8051969,7.578067100816026,6.66666666666669,40.22958576180351,1.0,55721.96848342297,200599086.54032272,857922795.2888421,-2.308917366233432,-3.8,44.61771963999656,44.61771963999656,0.0,0.986683836898743,-3.8,-3.279058443289291,-3.279058443289291
 2006-01-04T02:00:00,55952.0287328442,201427303.4382392,553634036.2424755,7.578059977379877,6.66666666666669,40.22958576180351,1.0,18535.27149193432,66726977.37096354,248999696.49035388,-1.8698733046552989,-2.30271035726625,14.872573213332188,44.61771963999656,0.0,0.9996519592158593,-2.885634560804863,-2.7753644358304377,-2.7753644358304377
 2006-01-04T03:00:00,55947.07763469559,201409479.4849041,553585046.1251566,7.577979306795076,6.66666666666669,40.22958576180351,1.0,0.0,0.0,0.0,2.54265985926119,2.54265985926119,0.0,44.61771963999656,0.0,0.9996545169283724,1.754219943849983,1.754219943849983,1.754219943849983
 2006-01-04T04:00:00,55939.41063282076,201381878.2781548,553509182.6883882,7.577854383514537,6.66666666666669,40.22958576180351,1.0,29475.174191924245,106110627.09092727,291666917.834563,6.858452216020528,6.35548116330527,29.745146426664373,44.61771963999656,0.0,0.9991382538297364,5.97684528225509,5.97684528225509,5.97684528225509
 2006-01-04T05:00:00,55931.40838158683,201353070.1737125,553430002.0268463,7.577723994653763,6.66666666666669,40.22958576180351,1.0,56142.801887745874,202114086.79588515,555552203.9860185,7.6579759275706705,6.7,44.61771963999656,44.61771963999656,0.0,0.9986219907311006,6.7,6.7,6.7
 2006-01-04T06:00:00,55921.46627201199,201317278.5792432,553331626.8583791,7.577562001604998,6.66666666666669,40.22958576180351,1.0,56131.380008719214,202072968.03138912,555439180.5911474,7.657781167548063,6.7,44.61771963999656,44.61771963999656,0.0,0.9981057276324646,6.7,6.7,6.7
 2006-01-04T07:00:00,55912.59391122865,201285338.0804232,553243836.6383867,7.577417433529366,6.66666666666669,40.22958576180351,0.0,56122.47174756637,202040898.29123893,555351030.3038313,7.65762927861261,6.7,44.61771963999656,44.61771963999656,0.0,0.9975894645338288,6.7,6.7,6.7
 2006-01-04T08:00:00,55949.93830085854,201419777.8830908,553613351.8397126,7.578025917186795,6.66666666666669,40.22958576180351,0.0,56159.92579334378,202175732.8560376,555721650.8817183,7.658267895680427,6.7,44.61771963999656,44.61771963999656,0.0,0.9970732014351928,6.7,6.7,6.7
 2006-01-04T09:00:00,56194.22294995152,202299202.61982548,556030499.1591632,7.58200624597687,6.66666666666669,40.22958576180351,0.0,56404.98529915104,203057947.07694376,558146598.4080487,7.662446257427187,6.7,44.61771963999656,44.61771963999656,0.0,0.9965569383365568,6.7,6.7,6.7
 2006-01-04T10:00:00,56635.69614200203,203888506.1112073,560398787.329281,7.589199556461234,6.66666666666669,40.22958576180351,0.0,56847.814126529,204652130.8555044,562528540.9325823,7.66999663485261,6.7,44.61771963999656,44.61771963999656,0.0,0.9960406752379208,6.7,6.7,6.7
 2006-01-04T11:00:00,57061.56769150629,205421643.68942264,564612700.3939645,7.596138682391356,6.66666666666669,40.22958576180351,0.0,57274.98661076513,206189951.7987545,566755558.5932623,7.677279980315856,6.7,44.61771963999656,44.61771963999656,0.0,0.9955244121392848,6.7,6.7,6.7
 2006-01-04T12:00:00,57367.47457040262,206522908.4534495,567639587.245313,7.601123134401605,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.682529827544836,7.682529827544836,0.0,44.61771963999656,4.7546956804127785,0.977873553865144,7.518482657246024,6.700018422668692,1.1181423607228842
 2006-01-04T13:00:00,57570.85986520534,207255095.5147392,569652043.7053216,7.60443710406605,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.685988118644892,7.685988118644892,0.0,44.61771963999656,5.724321278385754,0.9361298567105568,7.685546764082709,6.699998190204888,0.0037749244349346
 2006-01-04T14:00:00,57646.17205711186,207526219.4056027,570397242.650342,7.605664251266155,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.687313409448317,7.687313409448317,0.0,44.61771963999656,5.735418424216843,0.8942773304662796,7.687246126010983,6.700036409821764,0.0074144010015297
 2006-01-04T15:00:00,57574.12684129651,207266856.6286674,569684369.7746459,7.604490339095719,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.686020463726142,7.686020463726142,0.0,44.61771963999656,5.735912793691601,0.8524079055728353,7.686490495561951,6.699975718394103,0.012727703092432
 2006-01-04T16:00:00,57302.84697058108,206290249.0940919,567000110.1834052,7.600070089987739,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.681375125497513,7.681375125497513,0.0,44.61771963999656,5.719486154879243,0.8106519993510998,7.682286257627255,6.699971196644355,0.019249123168944
 2006-01-04T17:00:00,56972.95406650356,205102634.6394128,563735886.451961,7.594694813559587,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.6757375919984305,7.6757375919984305,0.0,44.61771963999656,5.696199037914461,0.769116151005833,7.676668282820913,6.699973209561432,0.0263241595537588
 2006-01-04T18:00:00,56660.06233272462,203976224.3978086,560639885.870712,7.589596575735719,6.66666666666669,40.22958576180351,0.0,57661.94259622298,207582993.3464028,657058748.866437,7.832783814262875,6.7,44.61771963999656,44.61771963999656,0.0,0.7515685463674727,6.862243953510293,6.862243953510293,6.862243953510293
 2006-01-04T19:00:00,56367.01505708483,202921254.20550543,557740242.1992204,7.584821693718858,6.66666666666669,40.22958576180351,0.0,56578.14593521665,203681325.36677995,559860082.0564462,7.665398719424282,6.7,44.61771963999656,44.61771963999656,0.0,0.7510522832688368,6.7,6.7,6.7
 2006-01-04T20:00:00,56131.23103070443,202072431.710536,555407206.8265485,7.5809798681163345,6.66666666666669,40.22958576180351,0.0,56341.694149157214,202830098.936966,557520310.8575594,7.66136711580512,6.7,44.61771963999656,44.61771963999656,0.0,0.7505360201702008,6.7,6.7,6.7
 2006-01-04T21:00:00,55955.04417683228,201438159.0365962,553663873.4523853,7.578109110729778,6.66666666666669,40.22958576180351,1.0,97425.15709706613,350730565.54943806,2255755988.9550223,0.5610960153000846,-3.3486193171623984,44.61771963999656,44.61771963999656,0.0,0.7544739859652171,-1.5986193171623977,-0.6759913437541267,-0.6759913437541267
 2006-01-04T22:00:00,55808.76350785151,200911548.6282654,552216455.7442846,7.575725646047622,6.66666666666669,40.22958576180351,1.0,75164.78058671793,270593210.1121845,1603376389.405063,-1.016315963313174,-3.8,44.61771963999656,44.61771963999656,0.0,0.8352558759642935,-3.8,-1.985433311513291,-1.985433311513291
 2006-01-04T23:00:00,55681.675965322655,200454033.4751616,550958950.1502992,7.573654912867461,6.66666666666669,40.22958576180351,1.0,68166.44150879742,245399189.4316708,1367648132.7234845,-1.4247682316768684,-3.8,44.61771963999656,44.61771963999656,0.0,0.9036864897286314,-3.8,-2.394203741135674,-2.394203741135674
 2006-01-05T00:00:00,55574.93390752844,200069762.0671024,549902759.0231533,7.5719156862034,6.66666666666669,40.22958576180351,1.0,60589.26347235899,218121348.5004924,1099322903.7640026,-1.8900350335028544,-3.8,44.61771963999656,44.61771963999656,0.0,0.9537484581832216,-3.8,-2.857796959843105,-2.857796959843105
 2006-01-05T01:00:00,55450.17844000935,199620642.38403365,548668328.8409039,7.569882956576613,6.66666666666669,40.22958576180351,1.0,55772.18860333558,200779878.9720081,866340248.7044152,-2.2943065947896693,-3.8,44.61771963999656,44.61771963999656,0.0,0.985196585664882,-3.8,-3.2574854240543245,-3.2574854240543245
 2006-01-05T02:00:00,55300.92192519185,199083318.93069065,547191465.7386123,7.567451017355477,6.66666666666669,40.22958576180351,1.0,27802.90723790148,100090466.05644532,370207056.03783166,-2.250724889870076,-2.89426305841389,22.30885981999828,44.61771963999656,0.0,0.9993964653727736,-3.33406774103432,-3.169792408693013,-3.169792408693013
 2006-01-05T03:00:00,55166.26379535493,198598549.6632777,545859050.7105452,7.565256943128628,6.66666666666669,40.22958576180351,1.0,0.0,0.0,0.0,1.3588922727011534,1.3588922727011534,0.0,44.61771963999656,0.0,1.0,0.6019143870492576,0.6019143870492576,0.6019143870492576
 2006-01-05T04:00:00,55041.29899855674,198148676.39480427,544622549.2573104,7.563220811633229,6.66666666666669,40.22958576180351,1.0,17172.532327523713,61821116.37908536,169928073.80102047,6.156587019291679,5.8635518368550805,14.872573213332188,44.61771963999656,0.0,1.0,5.3103344051274055,5.3103344051274055,5.3103344051274055
 2006-01-05T05:00:00,54958.87073509937,197851934.6463577,543806938.2199296,7.56187775661272,6.66666666666669,40.22958576180351,1.0,55177.48949511856,198638962.18242684,546000108.0943425,7.641516615228699,6.7,44.61771963999656,44.61771963999656,0.0,0.9999321770952144,6.7,6.7,6.7
 2006-01-05T06:00:00,54871.675575061694,197538032.07022208,542944159.7025863,7.560457033004393,6.66666666666669,40.22958576180351,1.0,55078.30368208682,198281893.2555126,545018630.5908846,7.639825398921896,6.7,44.61771963999656,44.61771963999656,0.0,0.9994771568664516,6.7,6.7,6.7
 2006-01-05T07:00:00,54794.89905113878,197261636.5840996,542184471.4876859,7.559206067553711,6.66666666666669,40.22958576180351,0.0,55001.2989048674,198004676.05752265,544256642.0141966,7.638512388279877,6.7,44.61771963999656,44.61771963999656,0.0,0.998960893767816,6.7,6.7,6.7
 2006-01-05T08:00:00,54857.80873278309,197488111.4380192,542806950.0958124,7.560231092547531,6.66666666666669,40.22958576180351,0.0,55064.4036879595,198231853.27665412,544881085.4005272,7.639588382523119,6.7,44.61771963999656,44.61771963999656,0.0,0.9984446306691798,6.7,6.7,6.7
 2006-01-05T09:00:00,55219.60846899921,198790590.4883972,546386885.4942087,7.566126125551896,6.66666666666669,40.22958576180351,0.0,55427.32269601606,199538361.7056578,548472292.9643638,7.645776494618751,6.7,44.61771963999656,44.61771963999656,0.0,0.997928367570544,6.7,6.7,6.7
 2006-01-05T10:00:00,55812.2186179992,200923987.0247972,552250643.3621433,7.575781944906641,6.66666666666669,40.22958576180351,0.0,56021.75126547811,201678304.5557212,554354366.7257906,7.655911930102051,6.7,44.61771963999656,44.61771963999656,0.0,0.997412104471908,6.7,6.7,6.7
 2006-01-05T11:00:00,56399.124452504126,203036848.02901483,558057958.1889688,7.585344881966488,6.66666666666669,40.22958576180351,0.0,56610.44738191405,203797610.57489052,560179715.9062237,7.665949466317297,6.7,44.61771963999656,44.61771963999656,0.0,0.996895841373272,6.7,6.7,6.7
 2006-01-05T12:00:00,56816.182567086566,204538257.24151164,562184664.0931716,7.592140385467007,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.673101953902949,7.673101953902949,0.0,44.61771963999656,4.714366993060096,0.9794136113857737,7.510556084839351,6.700020219637151,1.1179948064407543
 2006-01-05T13:00:00,57053.06653940305,205391039.54185092,564528583.208972,7.596000165806416,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.677132527661363,7.677132527661363,0.0,44.61771963999656,5.678900760419805,0.9380526895129164,7.676638605307879,6.69999987768966,0.0034296451686041
 2006-01-05T14:00:00,57178.31349475224,205841928.58110803,565767876.5641448,7.59804093910245,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.679271719788602,7.679271719788602,0.0,44.61771963999656,5.69358380654877,0.8965581970440079,7.679036322729584,6.69999799881986,0.0068106569789048
 2006-01-05T15:00:00,57077.79193446205,205480050.9640633,564773236.0048441,7.596403040884382,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.677545311792606,7.677545311792606,0.0,44.61771963999656,5.693117983891187,0.8550259930172341,7.678214275648689,6.699990297836133,0.0117455120436697
 2006-01-05T16:00:00,56745.95144910049,204285425.21676177,561489741.3495102,7.590996046149315,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.671870263884164,7.671870263884164,0.0,44.61771963999656,5.670959835520027,0.8136447026519065,7.672978159418672,6.699990806911178,0.0177578531864632
 2006-01-05T17:00:00,56318.99063742929,202748366.29474545,557265050.2554384,7.584039190825038,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.664557760796755,7.664557760796755,0.0,44.61771963999656,5.639511484252965,0.7725334636736864,7.665855685621492,6.699980251472873,0.0242149790399331
 2006-01-05T18:00:00,55882.65652175628,201177563.4783226,552947612.2092906,7.576929642403503,6.66666666666669,40.22958576180351,0.0,57072.50729342865,205461026.2563432,648150291.5176997,7.817439449391114,6.7,44.61771963999656,44.61771963999656,0.0,0.7551816848219896,6.860200404260772,6.860200404260772,6.860200404260772
 2006-01-05T19:00:00,55571.47743028417,200057318.749023,549868557.87815,7.571859366949561,6.66666666666669,40.22958576180351,0.0,55780.09157313564,200808329.66328827,551963061.5151266,7.651791484358664,6.7,44.61771963999656,44.61771963999656,0.0,0.7546654217233536,6.7,6.7,6.7
 2006-01-05T20:00:00,55342.599922956106,199233359.722642,547603861.1181419,7.568130105385298,6.66666666666669,40.22958576180351,0.0,55550.566697341535,199982040.1104296,549691834.4596622,7.647877911192107,6.7,44.61771963999656,44.61771963999656,0.0,0.7541491586247177,6.7,6.7,6.7
 2006-01-05T21:00:00,55190.678951022506,198686444.22368103,546100633.7502286,7.565654755070633,6.66666666666669,40.22958576180351,1.0,95672.01663577644,344419259.88879526,2201473584.982224,0.4638416627225872,-3.3519519058712586,44.61771963999656,44.61771963999656,0.0,0.7579733241756098,-1.601951905871258,-0.6857242433443363,-0.6857242433443363
 2006-01-05T22:00:00,55034.15035080796,198122941.26290867,544551814.8300437,7.563104334643881,6.66666666666669,40.22958576180351,1.0,74614.2186725457,268611187.2211646,1585231873.2586465,-1.0477452504898863,-3.8,44.61771963999656,44.61771963999656,0.0,0.8383082599055683,-3.8,-1.9996472248628407,-1.9996472248628407
 2006-01-05T23:00:00,54879.59020976964,197566524.7551708,543022473.4162797,7.560585990947698,6.66666666666669,40.22958576180351,1.0,67575.84396367792,243273038.26924056,1347251633.3266587,-1.4601225240135804,-3.8,44.61771963999656,44.61771963999656,0.0,0.906065897403014,-3.8,-2.412470665330657,-2.412470665330657
 2006-01-06T00:00:00,54811.569794607865,197321651.2605883,542349425.1310652,7.559477693778916,6.66666666666669,40.22958576180351,1.0,60046.92567162134,216168932.41783684,1079537451.374354,-1.92435638368508,-3.8,44.61771963999656,44.61771963999656,0.0,0.9553520492818623,-3.8,-2.87582497340637,-2.87582497340637
 2006-01-06T01:00:00,54787.21407221269,197233970.6599657,542108430.1716222,7.55908085124701,6.66666666666669,40.22958576180351,1.0,55692.29298173094,200492254.7342314,850173208.2093834,-2.322369885636796,-3.8,44.61771963999656,44.61771963999656,0.0,0.9861193654976664,-3.8,-3.270839002252476,-3.270839002252476
 2006-01-06T02:00:00,54737.92217386587,197056519.82591712,541620696.7818981,7.558277710216142,6.66666666666669,40.22958576180351,1.0,27802.90723790148,100090466.05644532,363824483.9112148,-2.2772128376451115,-2.909667827406496,22.30885981999828,44.61771963999656,0.0,0.9995908332276464,-3.341078049911028,-3.1810657381696146,-3.1810657381696146
 2006-01-06T03:00:00,54697.200935705856,196909923.3685411,541217768.3456305,7.557614215790012,6.66666666666669,40.22958576180351,1.0,0.0,0.0,0.0,1.6435710267672936,1.6435710267672936,0.0,44.61771963999656,0.0,1.0,0.827218160072318,0.827218160072318,0.827218160072318
 2006-01-06T04:00:00,54650.45050563017,196741621.82026863,540755182.2717198,7.556852484684552,6.66666666666669,40.22958576180351,1.0,20221.00115152356,72795604.1454848,200093714.2217105,6.358803050093713,6.013730903112123,22.30885981999828,44.61771963999656,0.0,1.0,5.511493992311631,5.511493992311631,5.511493992311631
 2006-01-06T05:00:00,54583.49074052693,196500566.66589692,540092628.9048532,7.555761472138848,6.66666666666669,40.22958576180351,1.0,54797.297251059295,197270270.10381347,542237975.959437,7.635033937001892,6.7,44.61771963999656,44.61771963999656,0.0,1.0,6.7,6.7,6.7
 2006-01-06T06:00:00,54531.35011794026,196312860.42458493,539576707.9634931,7.554911916615953,6.66666666666669,40.22958576180351,1.0,54736.88544412592,197052787.5988533,541640180.492162,7.634003845935125,6.7,44.61771963999656,44.61771963999656,0.0,0.9999131591453472,6.7,6.7,6.7
 2006-01-06T07:00:00,54487.05562608398,196153400.25390232,539138422.9027889,7.554190202773039,6.66666666666669,40.22958576180351,0.0,54692.45368094954,196892833.25141832,541200513.0169089,7.633246233609669,6.7,44.61771963999656,44.61771963999656,0.0,0.9994395194691575,6.7,6.7,6.7
 2006-01-06T08:00:00,54504.1367353412,196214892.24722835,539307437.0328526,7.55446851445794,6.66666666666669,40.22958576180351,0.0,54709.591017865045,196954527.66431412,541370092.8200848,7.633538449565949,6.7,44.61771963999656,44.61771963999656,0.0,0.9989232563705216,6.7,6.7,6.7
 2006-01-06T09:00:00,54749.02484311125,197096489.43520045,541730555.4541677,7.558458613297013,6.66666666666669,40.22958576180351,0.0,54955.23864416196,197838859.11898303,543800859.9995718,7.637727014427156,6.7,44.61771963999656,44.61771963999656,0.0,0.9984069932718856,6.7,6.7,6.7
 2006-01-06T10:00:00,55113.22779685436,198407620.0686757,545334270.2051553,7.564392794309537,6.66666666666669,40.22958576180351,0.0,55320.55146436306,199153985.27170703,547415755.1523442,7.643955951291766,6.7,44.61771963999656,44.61771963999656,0.0,0.9978907301732496,6.7,6.7,6.7
 2006-01-06T11:00:00,55441.33028238691,199588789.0165929,548580778.1063056,7.569738786615482,6.66666666666669,40.22958576180351,0.0,55649.64891709496,200338736.10154185,550672286.8722422,7.649567338936026,6.7,44.61771963999656,44.61771963999656,0.0,0.9973744670746136,6.7,6.7,6.7
 2006-01-06T12:00:00,55589.08569109967,200120708.48795885,550042788.0665324,7.572146270919405,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.652093630290786,7.652093630290786,0.0,44.61771963999656,4.626793312151883,0.9802419625627584,7.493368051910969,6.699999765357879,1.1177709810241552
 2006-01-06T13:00:00,55655.46341728541,200359668.30222747,550699582.2757338,7.573227812501376,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.653245942062314,7.653245942062314,0.0,44.61771963999656,5.557572904936328,0.9398258355001092,7.652917567844789,6.70002003864774,0.0027947705133501
 2006-01-06T14:00:00,55829.48357792106,200986140.88051584,552421476.6574425,7.5760632541754624,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.656200626193278,7.656200626193278,0.0,44.61771963999656,5.573906276202052,0.8993282880755746,7.65568888636944,6.69999542391006,0.0056027556121505
 2006-01-06T15:00:00,55857.48664040238,201086951.90544856,552698561.3112037,7.576519530089075,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.656684903114197,7.656684903114197,0.0,44.61771963999656,5.583414206103555,0.8587271320048772,7.656946030438274,6.6999978342593165,0.009860829691341
 2006-01-06T16:00:00,55720.10016880799,200592360.6077088,551339149.8918772,7.574280985352481,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.654300963156327,7.654300963156327,0.0,44.61771963999656,5.576272103970818,0.8181685291070994,7.654736018161749,6.699967913099793,0.0153008713987607
 2006-01-06T17:00:00,55533.67893916828,199921244.18100584,549494549.4342331,7.571243489156143,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.651121003668511,7.651121003668511,0.0,44.61771963999656,5.56543045457227,0.7777213988200722,7.651734824257187,6.699974616291758,0.0215328011717225
 2006-01-06T18:00:00,55310.02814894848,199116101.3362145,547281569.9855447,7.567599390116662,6.66666666666669,40.22958576180351,0.0,56654.577663118485,203956479.5872265,641333333.951504,7.805698058380567,6.7,44.61771963999656,44.61771963999656,0.0,0.7606028705985312,6.858255689503007,6.858255689503007,6.858255689503007
 2006-01-06T19:00:00,55143.46523982094,198516474.8633553,545633463.6030419,7.56488547095798,6.66666666666669,40.22958576180351,0.0,55350.73629713981,199262650.66970333,547714444.3843067,7.644470636866761,6.7,44.61771963999656,44.61771963999656,0.0,0.7600866074998951,6.7,6.7,6.7
 2006-01-06T20:00:00,55025.46610575861,198091677.98073092,544465885.9772875,7.562962836332443,6.66666666666669,40.22958576180351,0.0,55232.42712707572,198836737.6574726,546543734.7301594,7.642453354553243,6.7,44.61771963999656,44.61771963999656,0.0,0.7595703444012593,6.7,6.7,6.7
 2006-01-06T21:00:00,54956.01413140755,197841650.8730672,543778672.7027059,7.561831211752344,6.66666666666669,40.22958576180351,1.0,95394.65395182568,343420754.2265724,2192874124.5331,0.4464233290183226,-3.3544993896599578,44.61771963999656,44.61771963999656,0.0,0.7631682199211607,-1.604499389659957,-0.6995335984989759,-0.6995335984989759
 2006-01-06T22:00:00,54940.13203913133,197784475.3408728,543621522.6037729,7.561572437136263,6.66666666666669,40.22958576180351,1.0,74213.12557667708,267167252.07603747,1571969136.8810046,-1.070719648109988,-3.8,44.61771963999656,44.61771963999656,0.0,0.842811939707298,-3.8,-2.021201599408794,-2.021201599408794
 2006-01-06T23:00:00,54986.05675823346,197949804.32964045,544075938.434184,7.562320716495004,6.66666666666669,40.22958576180351,1.0,67151.94151252788,241746989.4451004,1332565143.6400733,-1.485580541719054,-3.8,44.61771963999656,44.61771963999656,0.0,0.9095540397297456,-3.8,-2.4398458158029066,-2.4398458158029066
 2006-01-07T00:00:00,55027.13990048966,198097703.6417628,544482447.8384707,7.562990109538613,6.66666666666669,40.22958576180351,1.0,59684.37937555297,214863765.75199068,1066268585.0595412,-1.9473745573951773,-3.8,44.61771963999656,44.61771963999656,0.0,0.9576843521413144,-3.8,-2.902457497794805,-2.902457497794805
 2006-01-07T01:00:00,55035.6734482219,198128424.41359884,544566885.5716765,7.563129148452254,6.66666666666669,40.22958576180351,1.0,55643.10120182158,200315164.3265577,841298275.8879188,-2.3377755913235263,-3.8,44.61771963999656,44.61771963999656,0.0,0.9874515036490384,-3.8,-3.2902992414598127,-3.2902992414598127
 2006-01-07T02:00:00,55030.709323155424,198110553.5633596,544517766.5556337,7.5630482670424435,6.66666666666669,40.22958576180351,1.0,18535.27149193432,66726977.37096354,244205961.50948155,-1.9084200716535389,-2.332933049021732,14.872573213332188,44.61771963999656,0.0,0.9997445725724322,-2.903621721135586,-2.795767543733082,-2.795767543733082
 2006-01-07T03:00:00,54997.06305112108,197989426.98403585,544184843.4818369,7.562500049052724,6.66666666666669,40.22958576180351,1.0,0.0,0.0,0.0,2.498483277492728,2.498483277492728,0.0,44.61771963999656,0.0,0.9999780227240748,1.676649903847635,1.676649903847635,1.676649903847635
 2006-01-07T04:00:00,54958.351385473165,197850064.98770332,543801799.3601546,7.561869296626264,6.66666666666669,40.22958576180351,1.0,30226.14808035924,108814133.08929329,299098061.00568926,6.9139477312409765,6.398152951461832,29.745146426664373,44.61771963999656,0.0,0.9995898927731334,6.040674997220779,6.040674997220779,6.040674997220779
 2006-01-07T05:00:00,54923.13248327061,197723276.9397742,543453315.4281148,7.561295452642696,6.66666666666669,40.22958576180351,1.0,55131.11676690188,198472020.3608468,545541234.1069499,7.640725910581337,6.7,44.61771963999656,44.61771963999656,0.0,0.9990736296744972,6.7,6.7,6.7
 2006-01-07T06:00:00,54830.69415001868,197390498.94006723,542538656.769603,7.5597892983471695,6.66666666666669,40.22958576180351,1.0,55037.04563861411,198133364.2990108,544610368.1562939,7.6391219064915425,6.7,44.61771963999656,44.61771963999656,0.0,0.9985573665758616,6.7,6.7,6.7
 2006-01-07T07:00:00,54702.66845548954,196929606.4397624,541271868.3508427,7.557703301311434,6.66666666666669,40.22958576180351,0.0,54908.655287621565,197671159.03543764,543339901.7729621,7.63693271536193,6.7,44.61771963999656,44.61771963999656,0.0,0.9980411034772252,6.7,6.7,6.7
 2006-01-07T08:00:00,54632.46047749839,196676857.7189942,540577174.5727626,7.556559363500419,6.66666666666669,40.22958576180351,0.0,54838.26534965773,197417755.2587678,542643369.2904464,7.635732497758049,6.7,44.61771963999656,44.61771963999656,0.0,0.9975248403785896,6.7,6.7,6.7
 2006-01-07T09:00:00,54727.3597095873,197018494.9545143,541516183.3287911,7.558105612647412,6.66666666666669,40.22958576180351,0.0,54933.48159312248,197760533.7352409,543585566.5469688,7.637356023546373,6.7,44.61771963999656,44.61771963999656,0.0,0.9970085772799534,6.7,6.7,6.7
 2006-01-07T10:00:00,54921.20471047705,197716336.9577174,543434240.505242,7.561264040342452,6.66666666666669,40.22958576180351,0.0,55127.9272818299,198460538.21458763,545509673.0625819,7.640671530356093,6.7,44.61771963999656,44.61771963999656,0.0,0.9964923141813176,6.7,6.7,6.7
 2006-01-07T11:00:00,55115.97933874722,198417525.61949003,545361496.1570741,7.564437625058649,6.66666666666669,40.22958576180351,0.0,55323.30505937248,199163898.2137409,547443002.915636,7.644002900795276,6.7,44.61771963999656,44.61771963999656,0.0,0.9959760510826816,6.7,6.7,6.7
 2006-01-07T12:00:00,55285.0297901213,199026107.24443665,547034216.2682556,7.567192076187632,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.646895439131739,7.646895439131739,0.0,44.61771963999656,4.603759762133136,0.9789424481459732,7.488864579165987,6.700001330933016,1.1177534847782788
 2006-01-07T13:00:00,55411.19160775873,199480289.7879314,548282562.0012013,7.569247716690225,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.649065802055969,7.649065802055969,0.0,44.61771963999656,5.536801163874412,0.9387153383714808,7.648850535820127,6.700015718119411,0.0027666305842967
 2006-01-07T14:00:00,55438.57936657663,199578885.719676,548553558.349348,7.569693965132107,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.649512234267493,7.649512234267493,0.0,44.61771963999656,5.542310615896881,0.8984285620605972,7.649519658919858,6.6999897111011135,0.0054403827505244
 2006-01-07T15:00:00,55388.70455070056,199399336.38252205,548060057.1082729,7.568881319584135,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.648663472696655,7.648663472696655,0.0,44.61771963999656,5.542159302770589,0.858142367886008,7.648929874750995,6.699996095661235,0.0094419106471283
 2006-01-07T16:00:00,55184.57003580943,198664452.128914,546040187.2666414,7.565555218504934,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.645152276096105,7.645152276096105,0.0,44.61771963999656,5.530818164987132,0.8179316905346087,7.645965902942247,6.6999744182471765,0.0145512981430108
