Date/Time,Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-01-07T17:00:00,54909.22962567973,197673226.65244707,543315749.4570918,7.561068921716374,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.640474694105635,7.640474694105635,0.0,44.61771963999656,5.510311112712046,0.777900755352217,7.641202808790893,6.700010388638259,0.020245739811184
 2006-01-07T18:00:00,54641.416341194825,196709098.8283013,540665791.0372337,7.556705284835215,6.66666666666669,40.22958576180351,0.0,56150.09221740585,202140331.98266104,633635491.1393653,7.792438444063882,6.7,44.61771963999656,44.61771963999656,0.0,0.7609693100251961,6.856430557963491,6.856430557963491,6.856430557963491
 2006-01-07T19:00:00,54454.85382449405,196037473.7681785,538819792.5726246,7.553665520985642,6.66666666666669,40.22958576180351,0.0,54660.12691668058,196776456.9000501,540880628.6411119,7.632695018194084,6.7,44.61771963999656,44.61771963999656,0.0,0.7604530469265601,6.7,6.7,6.7
 2006-01-07T20:00:00,54325.81086028612,195572919.09703004,537542938.4756222,7.551562958585503,6.66666666666669,40.22958576180351,0.0,54530.74705819794,196310689.40951252,539600370.7431333,7.630488936033778,6.7,44.61771963999656,44.61771963999656,0.0,0.7599367838279242,6.7,6.7,6.7
 2006-01-07T21:00:00,54232.62114121104,195237436.1083597,536620845.0059789,7.550044572361813,6.66666666666669,40.22958576180351,1.0,95167.7990429519,342604076.5546268,2185922235.1936574,0.4322614570819343,-3.356641844935009,44.61771963999656,44.61771963999656,0.0,0.7635563284915992,-1.6066418449350086,-0.7014406024646087,-0.7014406024646087
 2006-01-07T22:00:00,54176.91890499788,195036908.0579924,536069682.6163243,7.549136989022707,6.66666666666669,40.22958576180351,1.0,73956.20814165335,266242349.309952,1563458503.1791358,-1.0854625927309145,-3.8,44.61771963999656,44.61771963999656,0.0,0.8431541069588163,-3.8,-2.022868130196855,-2.022868130196855
 2006-01-07T23:00:00,54135.76015482328,194888736.55736372,535662425.0869384,7.548466370057796,6.66666666666669,40.22958576180351,1.0,66875.36037756981,240751297.3592513,1322953651.8501823,-1.502242115924444,-3.8,44.61771963999656,44.61771963999656,0.0,0.9098179365899632,-3.8,-2.441946240406606,-2.441946240406606
 2006-01-08T00:00:00,54103.71722625437,194773382.01451567,535345366.7732651,7.547944279691088,6.66666666666669,40.22958576180351,1.0,59404.0455289007,213854563.9040425,1055971805.5088012,-1.9652377708113136,-3.8,44.61771963999656,44.61771963999656,0.0,0.9578599001921998,-3.8,-2.9044820991483,-2.9044820991483
 2006-01-08T01:00:00,54101.9394237774,194766981.9255986,535327775.7764192,7.54791531112793,6.66666666666669,40.22958576180351,1.0,55605.81447580295,200180932.11289063,831213840.632765,-2.3552817749028563,-3.8,44.61771963999656,44.61771963999656,0.0,0.9875512905905464,-3.8,-3.291765725524781,-3.291765725524781
 2006-01-08T02:00:00,54107.66072135282,194787578.5968701,535384386.86168206,7.548008531266387,6.66666666666669,40.22958576180351,1.0,18535.27149193432,66726977.37096354,240981187.8258256,-1.9382876645750349,-2.357200780472132,14.872573213332188,44.61771963999656,0.0,0.9997556343714966,-2.918376373706181,-2.810836169194694,-2.810836169194694
 2006-01-08T03:00:00,54095.67489196467,194744429.6110728,535265789.49797314,7.547813241318596,6.66666666666669,40.22958576180351,1.0,0.0,0.0,0.0,2.3935384269724715,2.3935384269724715,0.0,44.61771963999656,0.0,0.9999915873595618,1.5853313817866557,1.5853313817866557,1.5853313817866557
 2006-01-08T04:00:00,54079.77432252523,194687187.56109083,535108456.5712381,7.547554166921116,6.66666666666669,40.22958576180351,1.0,27810.814935802468,100118933.76888888,275235721.2721199,6.8196894056601,6.345045661804117,29.745146426664373,44.61771963999656,0.0,0.9996483706831668,5.964428300223982,5.964428300223982,5.964428300223982
 2006-01-08T05:00:00,54095.56564959614,194744036.33854613,535264708.5667757,7.547811463598986,6.66666666666669,40.22958576180351,1.0,54301.6051030939,195485778.37113804,537332932.8187091,7.626581775859736,6.7,44.61771963999656,44.61771963999656,0.0,0.9991321075845307,6.7,6.7,6.7
 2006-01-08T06:00:00,54116.785246667445,194820426.8880028,535474672.1988385,7.548157201492891,6.66666666666669,40.22958576180351,1.0,54321.07043755451,195555853.57519627,537525548.9528761,7.626913689638635,6.7,44.61771963999656,44.61771963999656,0.0,0.9986158444858948,6.7,6.7,6.7
 2006-01-08T07:00:00,54148.569827438514,194934851.37877867,535789174.21317273,7.548675084503589,6.66666666666669,40.22958576180351,0.0,54352.95429411592,195670635.4588173,537841050.6056023,7.627457338461131,6.7,44.61771963999656,44.61771963999656,0.0,0.998099581387259,6.7,6.7,6.7
 2006-01-08T08:00:00,54305.52540259355,195499891.4493368,537342217.9642537,7.55123243780266,6.66666666666669,40.22958576180351,0.0,54510.383456937176,196237380.4449738,539398865.9521161,7.630141710025552,6.7,44.61771963999656,44.61771963999656,0.0,0.997583318288623,6.7,6.7,6.7
 2006-01-08T09:00:00,54677.85932294532,196840293.56260312,541026386.989448,7.557299073887543,6.66666666666669,40.22958576180351,0.0,54883.86682284712,197581920.5622496,543094611.4458706,7.636510037591745,6.7,44.61771963999656,44.61771963999656,0.0,0.9970670551899872,6.7,6.7,6.7
 2006-01-08T10:00:00,55102.12532160623,198367651.15778247,545224413.4524493,7.564211894830646,6.66666666666669,40.22958576180351,0.0,55309.41308870132,199113887.1193248,547305537.1201186,7.643766032121674,6.7,44.61771963999656,44.61771963999656,0.0,0.9965507920913512,6.7,6.7,6.7
 2006-01-08T11:00:00,55466.44807437271,199679213.0677417,548829313.5906041,7.570148049325605,6.66666666666669,40.22958576180351,0.0,55674.84963810458,200429458.6971765,550921656.6156142,7.649997039189221,6.7,44.61771963999656,44.61771963999656,0.0,0.9960345289927152,6.7,6.7,6.7
 2006-01-08T12:00:00,55777.63500514807,200799486.01853305,551908445.4900688,7.575218446344599,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.655319060908777,7.655319060908777,0.0,44.61771963999656,4.6391354505158215,0.9788597976570674,7.495777506830287,6.699999866583227,1.1178328092468015
 2006-01-08T13:00:00,55982.89763003267,201538431.46811765,553939477.7524948,7.578562948984175,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.658832255829395,7.658832255829395,0.0,44.61771963999656,5.585943728754714,0.9382536278417268,7.65842964745653,6.7000028735091135,0.0029968839092447
 2006-01-08T14:00:00,56069.69690998618,201850908.8759504,554798339.1162723,7.57997723780069,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.660350953451624,7.660350953451624,0.0,44.61771963999656,5.59669501299221,0.8975391888477766,7.660162209020355,6.700040883600985,0.0059259869896148
 2006-01-08T15:00:00,56071.46562584885,201857276.25305587,554815840.2029029,7.580006059862072,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.660348094227607,7.660348094227607,0.0,44.61771963999656,5.601900569023574,0.856784102978915,7.660505399449092,6.700000632745034,0.0103281449770877
 2006-01-08T16:00:00,55955.06175393256,201438222.3141573,553664047.3742465,7.578109397731388,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.658325450371621,7.658325450371621,0.0,44.61771963999656,5.597419865326375,0.8160614404409229,7.6587835139050116,6.699974164336067,0.0159979941291662
 2006-01-08T17:00:00,55713.023317224994,200566883.94201,551269125.8731861,7.57416567854591,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.6541843397822,7.6541843397822,0.0,44.61771963999656,5.582972215619393,0.7754584293291735,7.655044348928418,6.699968724659274,0.0223219408251644
 2006-01-08T18:00:00,55435.24062192275,199566866.2389219,548520522.1445744,7.569639565946773,6.66666666666669,40.22958576180351,0.0,56747.10523878944,204289578.859642,642810268.1923599,7.808241962882493,6.7,44.61771963999656,44.61771963999656,0.0,0.7582865669223048,6.858657528981529,6.858657528981529,6.858657528981529
 2006-01-08T19:00:00,55256.827801338855,198924580.08481985,546755163.2788771,7.566732562318573,6.66666666666669,40.22958576180351,0.0,55464.46689674567,199672080.8282844,548839847.5196545,7.646409847934834,6.7,44.61771963999656,44.61771963999656,0.0,0.7577703038236688,6.7,6.7,6.7
 2006-01-08T20:00:00,55150.88415460178,198543182.9565664,545706872.2680659,7.5650063515108,6.66666666666669,40.22958576180351,0.0,55358.251024203295,199289703.68713188,547788805.1757545,7.644598770802844,6.7,44.61771963999656,44.61771963999656,0.0,0.7572540407250329,6.7,6.7,6.7
 2006-01-08T21:00:00,55085.75004318708,198308700.15547347,545062383.3761302,7.563945081149488,6.66666666666669,40.22958576180351,1.0,95522.5658058469,343881236.90104884,2196844036.707313,0.4544204444266858,-3.3533676769373346,44.61771963999656,44.61771963999656,0.0,0.7609490459856444,-1.603367676937334,-0.6935562727417155,-0.6935562727417155
 2006-01-08T22:00:00,55044.1175613504,198158823.22086143,544650438.3675214,7.563266735324912,6.66666666666669,40.22958576180351,1.0,74404.52299522032,267856282.7827932,1578302814.0174413,-1.059748010066735,-3.8,44.61771963999656,44.61771963999656,0.0,0.8408907611965272,-3.8,-2.0119208459732083,-2.0119208459732083
 2006-01-08T23:00:00,55017.53194964148,198063115.01870936,544387379.1031888,7.562833560717029,6.66666666666669,40.22958576180351,1.0,67355.51121057583,242479840.358073,1339623221.085327,-1.4733457215077397,-3.8,44.61771963999656,44.61771963999656,0.0,0.9080693925593772,-3.8,-2.428106486255876,-2.428106486255876
 2006-01-09T00:00:00,54997.667314933926,197991602.3337621,544190822.5503577,7.562509893827333,6.66666666666669,40.22958576180351,1.0,59855.84827608427,215481053.7939033,1072548215.547692,-1.936480867551104,-3.8,44.61771963999656,44.61771963999656,0.0,0.9566943683955405,-3.8,-2.8910926785768822,-2.8910926785768822
 2006-01-09T01:00:00,54959.60642787595,197854583.14035344,543814217.751531,7.561889741523751,6.66666666666669,40.22958576180351,1.0,55665.94689561275,200397408.824206,845358857.7780219,-2.330726927272224,-3.8,44.61771963999656,44.61771963999656,0.0,0.9868875048263334,-3.8,-3.2820336669902783,-3.2820336669902783
 2006-01-09T02:00:00,54918.49685266126,197706588.6695805,543407446.7984529,7.561219919198162,6.66666666666669,40.22958576180351,1.0,18535.27149193432,66726977.37096354,244908589.92230672,-1.825480898551572,-2.2512139666838458,14.872573213332188,44.61771963999656,0.0,0.9996819800658396,-2.824612527308761,-2.714983463030398,-2.714983463030398
 2006-01-09T03:00:00,54862.22465956014,197504008.7744165,542850644.8003781,7.56030304201143,6.66666666666669,40.22958576180351,1.0,0.0,0.0,0.0,2.489830415202849,2.489830415202849,0.0,44.61771963999656,0.0,0.999774647120898,1.6734211155269578,1.6734211155269578,1.6734211155269578
 2006-01-09T04:00:00,54753.73853546993,197113458.7276917,541777196.4890907,7.558535417131655,6.66666666666669,40.22958576180351,1.0,29841.977711326035,107431119.76077372,295296563.96517366,6.900622262767325,6.391382027804776,29.745146426664373,44.61771963999656,0.0,0.999258384022262,6.031189888105582,6.031189888105582,6.031189888105582
 2006-01-09T05:00:00,54679.046574013504,196844567.66644865,541038134.5992452,7.55731841709918,6.66666666666669,40.22958576180351,1.0,54886.42745147307,197591138.82530305,543119949.7408774,7.636553708208708,6.7,44.61771963999656,44.61771963999656,0.0,0.998742120923626,6.7,6.7,6.7
 2006-01-09T06:00:00,54596.60116943799,196547764.2099767,540222353.9539582,7.55597508703557,6.66666666666669,40.22958576180351,1.0,54802.30711985408,197288305.6314746,542287550.322615,7.635119365835716,6.7,44.61771963999656,44.61771963999656,0.0,0.99822585782499,6.7,6.7,6.7
 2006-01-09T07:00:00,54512.811087628594,196246119.9154629,539393267.9987248,7.554609848784164,6.66666666666669,40.22958576180351,0.0,54718.28753180249,196985835.11448896,541456147.7963682,7.6336867276067055,6.7,44.61771963999656,44.61771963999656,0.0,0.9977095947263542,6.7,6.7,6.7
 2006-01-09T08:00:00,54542.77133244792,196353976.7968125,539689718.576868,7.555098010621214,6.66666666666669,40.22958576180351,0.0,54748.345851048296,197094045.0637738,541753585.1337228,7.634199255296291,6.7,44.61771963999656,44.61771963999656,0.0,0.997193331627718,6.7,6.7,6.7
 2006-01-09T09:00:00,54756.90171132828,197124846.16078183,541808495.4760528,7.558586954525176,6.66666666666669,40.22958576180351,0.0,54963.14042062092,197867305.5142353,543879050.7770103,7.637861750061632,6.7,44.61771963999656,44.61771963999656,0.0,0.9966770685290824,6.7,6.7,6.7
 2006-01-09T10:00:00,55230.75950995071,198830734.23582256,546497222.7947516,7.56630781671458,6.66666666666669,40.22958576180351,0.0,55438.45754770064,199578447.17172232,548582476.1256316,7.645966357837061,6.7,44.61771963999656,44.61771963999656,0.0,0.9961608054304462,6.7,6.7,6.7
 2006-01-09T11:00:00,55714.65370941118,200572753.35388023,551285258.2749442,7.57419224452703,6.66666666666669,40.22958576180351,0.0,55923.83283087119,201325798.19113627,553385430.3648034,7.654242361861119,6.7,44.61771963999656,44.61771963999656,0.0,0.9956445423318104,6.7,6.7,6.7
 2006-01-09T12:00:00,56141.53639933423,202109531.0376032,555509176.3700786,7.581147781836351,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.66154367261651,7.66154367261651,0.0,44.61771963999656,4.664975140189424,0.9783691165929768,7.500836086240604,6.700000267942429,1.117905267702035
 2006-01-09T13:00:00,56385.97658782897,202989515.7161843,557927862.7205305,7.585130649992059,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.665722820804934,7.665722820804934,0.0,44.61771963999656,5.621201130962629,0.9374816263442932,7.665318383288146,6.699999221263439,0.0031944225182825
 2006-01-09T14:00:00,56564.771071332674,203633175.8567976,559696998.0638204,7.588043906754243,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.66878595335319,7.66878595335319,0.0,44.61771963999656,5.638217259037371,0.8964603155439897,7.668209294292271,6.700002677210491,0.006359837007233
 2006-01-09T15:00:00,56690.57584079143,204086073.02684915,560941810.8770709,7.590093756410856,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.670943931894197,7.670943931894197,0.0,44.61771963999656,5.65487501229029,0.8553094383590397,7.670794080979774,6.70001339090378,0.0112040378486956
 2006-01-09T16:00:00,56580.678629417926,203690443.06590456,559854400.1417959,7.58830310270275,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.66910286043568,7.66910286043568,0.0,44.61771963999656,5.653857785765752,0.8141313707662664,7.669744071889521,6.7000500806037095,0.0173543110586846
 2006-01-09T17:00:00,56251.69408209118,202506098.6955283,556599164.417144,7.582942672471669,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.663358229695657,7.663358229695657,0.0,44.61771963999656,5.632455804071934,0.7731041849441992,7.664457539716708,6.699932236157888,0.0239379235273376
 2006-01-09T18:00:00,55881.814588549634,201174532.5187787,552939281.4500672,7.576915924841093,6.66666666666669,40.22958576180351,0.0,57076.05401812269,205473794.46524167,648082122.5969776,7.817322208247924,6.7,44.61771963999656,44.61771963999656,0.0,0.7557726014058962,6.860098012393145,6.860098012393145,6.860098012393145
 2006-01-09T19:00:00,55595.124976484105,200142449.9153428,550102545.5770128,7.572244674094118,6.66666666666669,40.22958576180351,0.0,55803.785910194005,200893629.27669844,552197525.0746953,7.65219549161987,6.7,44.61771963999656,44.61771963999656,0.0,0.7552563383072602,6.7,6.7,6.7
 2006-01-09T20:00:00,55395.06295462477,199422226.6366492,548122972.2323236,7.568984922583996,6.66666666666669,40.22958576180351,0.0,55603.18500998474,200171466.0359451,550212510.6385498,7.648775112844135,6.7,44.61771963999656,44.61771963999656,0.0,0.7547400752086243,6.7,6.7,6.7
 2006-01-09T21:00:00,55263.83873711055,198949819.453598,546824535.0739135,7.566846795877254,6.66666666666669,40.22958576180351,1.0,95670.80797949716,344414908.72618985,2201423601.2178884,0.4637566999904249,-3.351950063025756,44.61771963999656,44.61771963999656,0.0,0.7585347433462372,-1.6019500630257564,-0.6870727901856027,-0.6870727901856027
 2006-01-09T22:00:00,55138.33356994676,198498000.8518083,545582686.7649282,7.564801858340307,6.66666666666669,40.22958576180351,1.0,74605.56738487576,268580042.5855527,1584946254.072222,-1.0482400190961578,-3.8,44.61771963999656,44.61771963999656,0.0,0.838795150348715,-3.8,-2.001943697223671,-2.001943697223671
 2006-01-09T23:00:00,55050.76949801907,198182770.19286865,544716257.9388597,7.563375119301114,6.66666666666669,40.22958576180351,1.0,67575.7366690247,243272652.0084889,1347250242.2129843,-1.4601248727190062,-3.8,44.61771963999656,44.61771963999656,0.0,0.906444304245845,-3.8,-2.415405874279968,-2.415405874279968
 2006-01-10T00:00:00,54977.56902213997,197919248.47970387,543991953.9979013,7.562182421155701,6.66666666666669,40.22958576180351,1.0,60046.4530173474,216167230.8624506,1079517676.587635,-1.9243907246524168,-3.8,44.61771963999656,44.61771963999656,0.0,0.9556061348642194,-3.8,-2.8787025272571003,-2.8787025272571003
 2006-01-10T01:00:00,54913.18767444949,197687475.6280181,543354913.55115,7.561133413118134,6.66666666666669,40.22958576180351,1.0,55691.30490528248,200488697.65901697,850180307.1591105,-2.322357514953921,-3.8,44.61771963999656,44.61771963999656,0.0,0.9862650662178338,-3.8,-3.2729568776589217,-3.2729568776589217
 2006-01-10T02:00:00,54870.93421668169,197535363.18005413,542936824.110982,7.5604449539677185,6.66666666666669,40.22958576180351,1.0,18535.27149193432,66726977.37096354,245927155.6218061,-1.9088417608514143,-2.336343528982381,14.872573213332188,44.61771963999656,0.0,0.9995041295110536,-2.9055346934765818,-2.7939462536563675,-2.7939462536563675
 2006-01-10T03:00:00,54799.99908964039,197279996.7227054,542234935.3397496,7.559289166997313,6.66666666666669,40.22958576180351,1.0,0.0,0.0,0.0,2.4794026112622323,2.4794026112622323,0.0,44.61771963999656,0.0,0.9994068312871645,1.6605751178410786,1.6605751178410786,1.6605751178410786
 2006-01-10T04:00:00,54669.13541948694,196808887.510153,540940065.7247356,7.55715692852731,6.66666666666669,40.22958576180351,1.0,29639.087640948444,106700715.5074144,293288897.4081942,6.893006732647177,6.387228389835026,29.745146426664373,44.61771963999656,0.0,0.9988905681885282,6.025247047750381,6.025247047750381,6.025247047750381
 2006-01-10T05:00:00,54525.96470640708,196293472.94306552,539523420.4028549,7.55482416992655,6.66666666666669,40.22958576180351,1.0,54732.93373706914,197038561.4534489,541601077.000867,7.633936452676759,6.7,44.61771963999656,44.61771963999656,0.0,0.9983743050898922,6.7,6.7,6.7
 2006-01-10T06:00:00,54467.83845932823,196084218.4535816,538948272.9147173,7.55387708718007,6.66666666666669,40.22958576180351,1.0,54673.20339459128,196823532.2205286,541010024.8571788,7.632917997285342,6.7,44.61771963999656,44.61771963999656,0.0,0.9978580419912564,6.7,6.7,6.7
 2006-01-10T07:00:00,54423.07246710173,195923060.88156623,538505322.4529728,7.553147691567205,6.66666666666669,40.22958576180351,0.0,54628.301626623295,196661885.8558439,540565706.5239513,7.632152352590217,6.7,44.61771963999656,44.61771963999656,0.0,0.9973417788926204,6.7,6.7,6.7
 2006-01-10T08:00:00,54458.39465909878,196050220.7727556,538854828.416691,7.553723214236288,6.66666666666669,40.22958576180351,0.0,54663.75113931499,196789504.10153395,540916491.5621736,7.632756819807256,6.7,44.61771963999656,44.61771963999656,0.0,0.9968255157939844,6.7,6.7,6.7
 2006-01-10T09:00:00,54711.11119146784,196960000.2892842,541355407.520064,7.557840863327506,6.66666666666669,40.22958576180351,0.0,54917.23684340397,197702052.63625425,543424819.1990298,7.637079027740405,6.7,44.61771963999656,44.61771963999656,0.0,0.9963092526953484,6.7,6.7,6.7
 2006-01-10T10:00:00,55094.21831378899,198339185.92964035,545146175.2053007,7.56408306039737,6.66666666666669,40.22958576180351,0.0,55301.50070096646,199085402.52347928,547227241.34048,7.643631117139574,6.7,44.61771963999656,44.61771963999656,0.0,0.9957929895967124,6.7,6.7,6.7
 2006-01-10T11:00:00,55802.13435468841,200887683.67687827,552150861.6111375,7.575617639959016,6.66666666666669,40.22958576180351,0.0,56011.5975367,201641751.13212,554253892.1108501,7.655738798005661,6.7,44.61771963999656,44.61771963999656,0.0,0.9952767264980767,6.7,6.7,6.7
 2006-01-10T12:00:00,56584.181685512194,203703054.06784388,559889062.1751229,7.588360183207167,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.669113006905882,7.669113006905882,0.0,44.61771963999656,4.695884191676796,0.9778807819980084,7.506896238537648,6.699999797559784,1.1179940084957607
 2006-01-10T13:00:00,57013.517442198936,205248662.7919162,564137252.870989,7.595355753324938,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.67645396398008,7.67645396398008,0.0,44.61771963999656,5.67372609838597,0.936618212023792,7.675607963778906,6.699998401121175,0.0034948770592205
 2006-01-10T14:00:00,57225.51944381117,206011869.99772012,566234969.9064959,7.5988101113455135,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.680082310838394,7.680082310838394,0.0,44.61771963999656,5.696797659279453,0.8951242198634398,7.6796448027079345,6.699998354658903,0.0069845728534434
 2006-01-10T15:00:00,57333.5359475088,206400729.4110317,567303771.4187424,7.600570136457548,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.681910202430167,7.681910202430167,0.0,44.61771963999656,5.71130655588097,0.8535088231692075,7.681721235375658,6.699984789772297,0.0122247165424866
 2006-01-10T16:00:00,57230.7708705639,206030775.13403,566286931.7147626,7.598895679624204,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.680169276584823,7.680169276584823,0.0,44.61771963999656,5.711752468348578,0.8118656574056135,7.680848820219096,6.699999286546075,0.0188820366780895
 2006-01-10T17:00:00,56810.90129838395,204519244.67418212,562132407.0048313,7.592054334435822,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.672975415570854,7.672975415570854,0.0,44.61771963999656,5.684502832650311,0.7703923721691855,7.67446688247562,6.69998610547265,0.0257663681335039
 2006-01-10T18:00:00,56314.34878055609,202731655.61000183,557219120.0181518,7.583963556816126,6.66666666666669,40.22958576180351,0.0,57393.4931948288,206616575.5013837,653203013.8985093,7.826142246335188,6.7,44.61771963999656,44.61771963999656,0.0,0.7528944460814203,6.861518233215334,6.861518233215334,6.861518233215334
 2006-01-10T19:00:00,55883.37884209178,201180163.8315304,552954759.4232856,7.576941412912983,6.66666666666669,40.22958576180351,0.0,56092.91371860324,201934489.38697165,555058543.509731,7.657125292075058,6.7,44.61771963999656,44.61771963999656,0.0,0.7523781829827844,6.7,6.7,6.7
 2006-01-10T20:00:00,55509.76414747577,199835150.9309128,549257917.3951368,7.570853828488012,6.66666666666669,40.22958576180351,0.0,55718.22977220861,200585627.17995104,551350917.8619425,7.650736694382288,6.7,44.61771963999656,44.61771963999656,0.0,0.7518619198841484,6.7,6.7,6.7
 2006-01-10T21:00:00,55258.357885985904,198930088.3895493,546770303.1577721,7.566757494046097,6.66666666666669,40.22958576180351,1.0,95776.6476986324,344795931.7150767,2204719751.7915225,0.4704325899264761,-3.3509745327559908,44.61771963999656,44.61771963999656,0.0,0.7557803488232088,-1.6009745327559906,-0.6800809362311199,-0.6800809362311199
 2006-01-10T22:00:00,55071.76048571962,198258337.74859065,544923959.5273197,7.563717139291047,6.66666666666669,40.22958576180351,1.0,74779.93397010943,269207762.2923939,1590702851.5604513,-1.0382683731945848,-3.8,44.61771963999656,44.61771963999656,0.0,0.8364004444771956,-3.8,-1.9907264106828384,-1.9907264106828384
 2006-01-10T23:00:00,54923.87997228941,197725967.90024188,543460711.6811534,7.56130762946562,6.66666666666669,40.22958576180351,1.0,67778.34843512216,244002054.3664398,1354257821.1237557,-1.4479780289400637,-3.8,44.61771963999656,44.61771963999656,0.0,0.9045801427264516,-3.8,-2.401026237099398,-2.401026237099398
 2006-01-11T00:00:00,54814.5785223711,197332482.680536,542379195.8852853,7.559526718142412,6.66666666666669,40.22958576180351,1.0,60226.38140486365,216814973.05750915,1086087642.0019724,-1.9129938425128816,-3.8,44.61771963999656,44.61771963999656,0.0,0.9543519244956156,-3.8,-2.8645544792219284,-2.8645544792219284
 2006-01-11T01:00:00,54694.84982106477,196901459.3558332,541194504.5405838,7.557575909095109,6.66666666666669,40.22958576180351,1.0,56366.57302330926,202919662.8839134,899442251.4854628,-2.2368624319167068,-3.8,44.61771963999656,44.61771963999656,0.0,0.985544501324787,-3.8,-3.2625080321966062,-3.2625080321966062
 2006-01-11T02:00:00,54627.910540398094,196660477.9454331,540532153.8630846,7.556485229431573,6.66666666666669,40.22958576180351,1.0,27802.90723790148,100090466.05644532,365923361.45090246,-2.370412722519657,-3.0065123797751983,22.30885981999828,44.61771963999656,0.0,0.999469825627863,-3.382927373486432,-3.2202593323751,-3.2202593323751
 2006-01-11T03:00:00,54629.02992360578,196664507.7249808,540543229.934094,7.556503466676367,6.66666666666669,40.22958576180351,1.0,0.0,0.0,0.0,1.2451380260601397,1.2451380260601397,0.0,44.61771963999656,0.0,1.0,0.4421206351334539,0.4421206351334539,0.4421206351334539
 2006-01-11T04:00:00,54596.415765787686,196547096.75683567,540220519.422243,7.555972066831608,6.66666666666669,40.22958576180351,1.0,15572.92106765724,56062515.84356608,154099373.93106195,6.048771322683049,5.783018116668089,14.872573213332188,44.61771963999656,0.0,1.0,5.212450501306008,5.212450501306008,5.212450501306008
 2006-01-11T05:00:00,54543.97681545394,196358316.5356342,539701646.5880117,7.555117648136403,6.66666666666669,40.22958576180351,1.0,54768.92936950232,197168145.7302084,541957266.0804946,7.634550234682792,6.7,44.61771963999656,44.61771963999656,0.0,0.9999932049586364,6.7,6.7,6.7
 2006-01-11T06:00:00,54461.9375266373,196062975.09589428,538889884.376227,7.553780939478415,6.66666666666669,40.22958576180351,1.0,54667.24446720755,196802080.0819472,540951059.2350489,7.632816387455167,6.7,44.61771963999656,44.61771963999656,0.0,0.999658076277614,6.7,6.7,6.7
 2006-01-11T07:00:00,54404.08673789778,195854712.256432,538317462.4927849,7.552838348527576,6.66666666666669,40.22958576180351,0.0,54609.24333489198,196593276.00561112,540377118.2166432,7.631827397418153,6.7,44.61771963999656,44.61771963999656,0.0,0.999141813178978,6.7,6.7,6.7
 2006-01-11T08:00:00,54561.26154126597,196420541.5485575,539872675.4628065,7.555399279833942,6.66666666666669,40.22958576180351,0.0,54766.89980685871,197160839.30469137,541937182.8648043,7.634515616702533,6.7,44.61771963999656,44.61771963999656,0.0,0.998625550080342,6.7,6.7,6.7
 2006-01-11T09:00:00,55241.65085183494,198869943.06660572,546604990.4254168,7.566485279568268,6.66666666666669,40.22958576180351,0.0,55449.388179736015,199617797.44704968,548690638.4637058,7.646152716541323,6.7,44.61771963999656,44.61771963999656,0.0,0.998109286981706,6.7,6.7,6.7
 2006-01-11T10:00:00,56127.10813901849,202057589.3004666,555366411.6450908,7.580912692819035,6.66666666666669,40.22958576180351,0.0,56337.52685149101,202815096.66536763,557479074.0235349,7.6612960474541,6.7,44.61771963999656,44.61771963999656,0.0,0.9975930238830704,6.7,6.7,6.7
 2006-01-11T11:00:00,56846.55045935494,204647581.65367776,562485148.2605821,7.592635200686782,6.66666666666669,40.22958576180351,0.0,57059.14557201994,205412924.0592717,564619737.780021,7.673599858409756,6.7,44.61771963999656,44.61771963999656,0.0,0.997076760784434,6.7,6.7,6.7
 2006-01-11T12:00:00,57253.08513649993,206111106.4913997,566507726.8743973,7.599259268240648,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.680573754670114,7.680573754670114,0.0,44.61771963999656,4.746494096987633,0.9794594065858748,7.516878038672282,6.700021683691392,1.1180736620975642
 2006-01-11T13:00:00,57503.89250947031,207014013.0340931,568989415.2306848,7.603345934273066,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.684842506924863,7.684842506924863,0.0,44.61771963999656,5.7168498939695285,0.9377913359123758,7.684095260445571,6.700000663336457,0.0036324133454865
 2006-01-11T14:00:00,57662.63165642692,207585473.96313688,570560107.0649147,7.605932445270245,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.687577775965894,7.687577775965894,0.0,44.61771963999656,5.736009834310487,0.8959575897882112,7.687370940232715,6.700021573743484,0.0072446709894271
 2006-01-11T15:00:00,57695.020360890776,207702073.2992068,570880586.7613099,7.606460190028902,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.688104804310062,7.688104804310062,0.0,44.61771963999656,5.743695984171818,0.8540540165047871,7.688067259705817,6.69999528280708,0.0126050797037649
 2006-01-11T16:00:00,57576.745918388544,207276285.30619875,569710285.0140847,7.604533012196374,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.686052605050011,7.686052605050011,0.0,44.61771963999656,5.742619220568847,0.8121571651151966,7.686802140447348,6.699960808639265,0.0194649867143019
 2006-01-11T17:00:00,57197.78646245176,205912031.2648264,565960557.6509483,7.598358231659561,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.679577101308404,7.679577101308404,0.0,44.61771963999656,5.71735499314606,0.7704299637360764,7.680786664884118,6.699976961937646,0.0266431100926488
 2006-01-11T18:00:00,56740.44903976634,204265616.5431589,561435296.119235,7.59090639286691,6.66666666666669,40.22958576180351,0.0,57713.335660085344,207768008.37630725,658136871.4357454,7.834640331021241,6.7,44.61771963999656,44.61771963999656,0.0,0.7528158451046839,6.862728243841495,6.862728243841495,6.862728243841495
 2006-01-11T19:00:00,56346.1026742778,202845969.6274001,557533318.3903236,7.584480951392901,6.66666666666669,40.22958576180351,0.0,56557.0003123258,203605201.1243729,559650838.8942478,7.665038180198468,6.7,44.61771963999656,44.61771963999656,0.0,0.752299582006048,6.7,6.7,6.7
 2006-01-11T20:00:00,55999.30741942961,201597506.70994657,554101849.3079765,7.578830326796461,6.66666666666669,40.22958576180351,0.0,56209.20959401258,202353154.5384453,556209330.9254948,7.65910819292299,6.7,44.61771963999656,44.61771963999656,0.0,0.751783318907412,6.7,6.7,6.7
 2006-01-11T21:00:00,55689.906096222905,200483661.9464025,551040385.6351655,7.573789011998305,6.66666666666669,40.22958576180351,1.0,95906.43919353808,345263181.0967371,2208657318.0356603,0.478626826992311,-3.349586279898318,44.61771963999656,44.61771963999656,0.0,0.7556790242661654,-1.5995862798983174,-0.6792398467010585,-0.6792398467010585
 2006-01-11T22:00:00,55434.54072573808,199564346.6126571,548513596.813028,7.569628160400541,6.66666666666669,40.22958576180351,1.0,74896.4666513233,269627279.9447639,1594543043.5598495,-1.0316165284700065,-3.8,44.61771963999656,44.61771963999656,0.0,0.8363075539568294,-3.8,-1.9902951983817816,-1.9902951983817816
 2006-01-11T23:00:00,55241.72231611347,198870200.3380085,546605697.5500354,7.566486439499009,6.66666666666669,40.22958576180351,1.0,67878.71074173544,244363358.6702476,1357721699.0803778,-1.4419739803972054,-3.8,44.61771963999656,44.61771963999656,0.0,0.9045076798650156,-3.8,-2.4004713245698697,-2.4004713245698697
 2006-01-12T00:00:00,55104.7574273014,198377126.73828503,545250457.6072876,7.564254780694418,6.66666666666669,40.22958576180351,1.0,60313.69170545662,217129290.13964385,1089274776.2347343,-1.9074651694849247,-3.8,44.61771963999656,44.61771963999656,0.0,0.954303045095445,-3.8,-2.864005935035219,-2.864005935035219
 2006-01-12T01:00:00,54983.68602576652,197941269.69275945,544052480.5147082,7.562282088180665,6.66666666666669,40.22958576180351,1.0,55727.93601600915,200620569.657633,857195258.2513528,-2.310180656876679,-3.8,44.61771963999656,44.61771963999656,0.0,0.9855163502635153,-3.8,-3.2621010925322,-3.2621010925322
 2006-01-12T02:00:00,54883.097986010594,197579152.7496381,543057182.1545058,7.560643144247813,6.66666666666669,40.22958576180351,1.0,27802.90723790148,100090466.05644532,366303055.7651783,-2.270579163711857,-2.907338170093078,22.30885981999828,44.61771963999656,0.0,0.999463893290772,-3.3397895104081443,-3.176991417845944,-3.176991417845944
 2006-01-12T03:00:00,54754.75439655182,197117115.82758656,541787248.2295507,7.558551965799285,6.66666666666669,40.22958576180351,1.0,0.0,0.0,0.0,1.6534475777337352,1.6534475777337352,0.0,44.61771963999656,0.0,1.0,0.8362430209028151,0.8362430209028151,0.8362430209028151
 2006-01-12T04:00:00,54656.596459008746,196763747.25243145,540815995.2404823,7.556952626468571,6.66666666666669,40.22958576180351,1.0,20353.91238531494,73274084.5871338,201408916.28474507,6.366923439350265,6.01958295627668,22.30885981999828,44.61771963999656,0.0,1.0,5.519238853422666,5.519238853422666,5.519238853422666
 2006-01-12T05:00:00,54592.865875519055,196534317.1518686,540185393.9742092,7.555914226966894,6.66666666666669,40.22958576180351,1.0,54806.55694273554,197303604.993848,542329603.7718369,7.635191818114858,6.7,44.61771963999656,44.61771963999656,0.0,0.9999907687569076,6.7,6.7,6.7
 2006-01-12T06:00:00,54549.68618233789,196378870.2564164,539758139.6214896,7.555210677392011,6.66666666666669,40.22958576180351,1.0,54755.2624973866,197118944.9905917,541822027.7120807,7.634317196844647,6.7,44.61771963999656,44.61771963999656,0.0,0.9996434590672412,6.7,6.7,6.7
 2006-01-12T07:00:00,54577.46598496286,196478877.5458663,540033015.164014,7.555663307020757,6.66666666666669,40.22958576180351,0.0,54783.12892596203,197219264.1334633,542097775.5424662,7.634792343144261,6.7,44.61771963999656,44.61771963999656,0.0,0.9991271959686052,6.7,6.7,6.7
 2006-01-12T08:00:00,54736.20835029048,197050350.06104577,541603738.8433758,7.558249785538377,6.66666666666669,40.22958576180351,0.0,54942.33748509731,197792414.94635028,543673198.6233784,7.63750702917087,6.7,44.61771963999656,44.61771963999656,0.0,0.9986109328699694,6.7,6.7,6.7
 2006-01-12T09:00:00,55252.12867010093,198907663.21236333,546708666.3233063,7.566656000418284,6.66666666666669,40.22958576180351,0.0,55459.84973675463,199655459.0523167,548794159.1442453,7.646331097220478,6.7,44.61771963999656,44.61771963999656,0.0,0.9980946697713334,6.7,6.7,6.7
 2006-01-12T10:00:00,55997.28527467168,201590226.98881808,554081840.5935555,7.578797380187543,6.66666666666669,40.22958576180351,0.0,56207.25171309988,202346106.1671596,556189957.0250193,7.659074810405013,6.7,44.61771963999656,44.61771963999656,0.0,0.9975784066726976,6.7,6.7,6.7
 2006-01-12T11:00:00,56655.74125488719,203960668.51759383,560597129.6772686,7.589526169007532,6.66666666666669,40.22958576180351,0.0,56867.71946254133,204723790.0651488,562725511.032415,7.670336028672994,6.7,44.61771963999656,44.61771963999656,0.0,0.9970621435740616,6.7,6.7,6.7
 2006-01-12T12:00:00,57130.21661915565,205668779.8289604,565291967.6834439,7.597257248332785,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.678461756462743,7.678461756462743,0.0,44.61771963999656,4.736952651415407,0.9794877204798028,7.514988178122576,6.700011452313942,1.1180493158235698
 2006-01-12T13:00:00,57409.33489845413,206673605.63443485,568053786.7462506,7.601805207072153,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.683222667926255,7.683222667926255,0.0,44.61771963999656,5.7091249836585325,0.9378908295605606,7.682575065525015,6.699998987497413,0.0035871766300349
 2006-01-12T14:00:00,57573.669635439735,207265210.68758303,569679845.8149325,7.604482888715822,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.686024105446402,7.686024105446402,0.0,44.61771963999656,5.727694531616251,0.8961277523290477,7.68570592554272,6.699989970522875,0.0071538434342492
 2006-01-12T15:00:00,57614.15004598955,207410940.1655624,570080391.3105828,7.605142478394711,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.686715536809536,7.686715536809536,0.0,44.61771963999656,5.736780245005295,0.8542822603653666,7.68671601844721,6.699990298603488,0.0124716210721564
 2006-01-12T16:00:00,57490.31407489905,206965130.66963652,568855059.35999,7.6031246892230415,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.684638862682932,7.684638862682932,0.0,44.61771963999656,5.734003628361169,0.8124505566644228,7.685224162655135,6.700036562788397,0.0192345096197186
 2006-01-12T17:00:00,57231.41379373351,206033089.6574406,566293293.3098191,7.5989061557266195,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.6801876337335315,7.6801876337335315,0.0,44.61771963999656,5.718397234090609,0.7707545395228167,7.681026310548592,6.700003919407595,0.0266154109908057
 2006-01-12T18:00:00,56883.403806244976,204780253.7024819,562849804.6930627,7.59323568371007,6.66666666666669,40.22958576180351,0.0,57823.75402981109,208165514.50732,659722141.866978,7.837370971697958,6.7,44.61771963999656,44.61771963999656,0.0,0.7531291114584183,6.863014902220153,6.863014902220153,6.863014902220153
 2006-01-12T19:00:00,56653.258605420175,203951730.97951263,560572564.361656,7.589485712503683,6.66666666666669,40.22958576180351,0.0,56865.07007408695,204714252.26671305,562699294.4285843,7.670290856841915,6.7,44.61771963999656,44.61771963999656,0.0,0.7526128483597824,6.7,6.7,6.7
 2006-01-12T20:00:00,56532.16978177725,203515811.2143981,559374414.8808322,7.5875127050125,6.66666666666669,40.22958576180351,0.0,56743.63552563594,204277087.8922894,561497658.0876175,7.668220365738331,6.7,44.61771963999656,44.61771963999656,0.0,0.7520965852611464,6.7,6.7,6.7
 2006-01-12T21:00:00,56434.850783777445,203165462.8215988,558411463.0292923,7.585926999527985,6.66666666666669,40.22958576180351,1.0,96116.04565286136,346017764.3503009,2215066940.1654954,0.4914185415167501,-3.3478772345187715,44.61771963999656,44.61771963999656,0.0,0.7559442397901849,-1.5978772345187713,-0.6791246402925691,-0.6791246402925691
 2006-01-12T22:00:00,56382.46915959847,202976888.97455448,557893157.4257975,7.585073499411021,6.66666666666669,40.22958576180351,1.0,75163.05730442032,270587006.2959132,1603322555.4364798,-1.016409123469008,-3.8,44.61771963999656,44.61771963999656,0.0,0.8365322113952957,-3.8,-1.9913385908195007,-1.9913385908195007
 2006-01-12T23:00:00,56374.25119011666,202947304.28442,557811842.2757132,7.584939597181543,6.66666666666669,40.22958576180351,1.0,68180.62466204244,245450248.7833528,1368140228.7340882,-1.423915187965786,-3.8,44.61771963999656,44.61771963999656,0.0,0.904682913217274,-3.8,-2.401813758820772,-2.401813758820772
 2006-01-13T00:00:00,56352.60099763112,202869363.59147203,557597617.9888972,7.584586829288291,6.66666666666669,40.22958576180351,1.0,60630.70013943187,218270520.5019548,1100837353.363093,-1.8874078882666483,-3.8,44.61771963999656,44.61771963999656,0.0,0.9544212315631406,-3.8,-2.865332634370551,-2.865332634370551
 2006-01-13T01:00:00,56313.214604441,202727572.5759876,557207897.5743079,7.583945076674451,6.66666666666669,40.22958576180351,1.0,55794.64472570378,200860721.0125336,869758465.9529563,-2.288373030019128,-3.8,44.61771963999656,44.61771963999656,0.0,0.9855844084057236,-3.8,-3.263085075907545,-3.263085075907545
 2006-01-13T02:00:00,56326.013020315055,202773646.8731342,557334535.3173591,7.584153611670934,6.66666666666669,40.22958576180351,1.0,27802.90723790148,100090466.05644532,373016215.2588924,-2.2354468491207684,-2.8838629597335483,22.30885981999828,44.61771963999656,0.0,0.9994782342823236,-3.327887258424433,-3.1654035788342134,-3.1654035788342134
 2006-01-13T03:00:00,56323.70850259263,202765350.60933343,557311732.5794218,7.584116064326015,6.66666666666669,40.22958576180351,1.0,0.0,0.0,0.0,1.804954377898133,1.804954377898133,0.0,44.61771963999656,0.0,1.0,0.9640746374892332,0.9640746374892332,0.9640746374892332
 2006-01-13T04:00:00,56219.83213882075,202391395.6997547,556283896.916486,7.582423517278418,6.66666666666669,40.22958576180351,1.0,24255.72647039856,87320615.2934348,240018699.5806696,6.563461245939497,6.149550220189952,22.30885981999828,44.61771963999656,0.0,1.0,5.684454259289737,5.684454259289737,5.684454259289737
 2006-01-13T05:00:00,56097.31176286144,201950322.3463012,555071582.514301,7.580427191591224,6.66666666666669,40.22958576180351,1.0,56312.02865631988,202723303.1627516,557226760.6717126,7.66086131511939,6.7,44.61771963999656,44.61771963999656,0.0,0.9999966579767356,6.7,6.7,6.7
 2006-01-13T06:00:00,56030.36134472332,201709300.841004,554409121.6337688,7.579336314581501,6.66666666666669,40.22958576180351,1.0,56240.34778454105,202465252.02434784,556517453.9580934,7.659639118950722,6.7,44.61771963999656,44.61771963999656,0.0,0.9996787943862084,6.7,6.7,6.7
 2006-01-13T07:00:00,56019.61338930217,201670608.20148784,554302772.7832278,7.579161188157069,6.66666666666669,40.22958576180351,0.0,56229.57221472601,202426459.97301364,556410826.0136613,7.659455396282516,6.7,44.61771963999656,44.61771963999656,0.0,0.9991625312875726,6.7,6.7,6.7
 2006-01-13T08:00:00,56091.3300010544,201928788.00379583,555012394.1880138,7.580329726544579,6.66666666666669,40.22958576180351,0.0,56301.51157752919,202685441.67910507,557122690.5842712,7.660681990475667,6.7,44.61771963999656,44.61771963999656,0.0,0.9986462681889366,6.7,6.7,6.7
 2006-01-13T09:00:00,56314.24494886395,202731281.81591025,557218092.6245055,7.583961864690408,6.66666666666669,40.22958576180351,0.0,56525.13355996484,203490480.81587332,559335506.493428,7.664494843115338,6.7,44.61771963999656,44.61771963999656,0.0,0.9981300050903008,6.7,6.7,6.7
 2006-01-13T10:00:00,56615.56229177964,203816024.2504068,560199566.9432437,7.588871494466542,6.66666666666669,40.22958576180351,0.0,56827.37512583836,204578550.453018,562326290.0384486,7.669648147950869,6.7,44.61771963999656,44.61771963999656,0.0,0.9976137419916647,6.7,6.7,6.7
 2006-01-13T11:00:00,57029.49448046415,205306180.1296709,564295342.441328,7.595616081747365,6.66666666666669,40.22958576180351,0.0,57242.61995614832,206073431.84213388,566435279.488846,7.676728125484066,6.7,44.61771963999656,44.61771963999656,0.0,0.9970974788930288,6.7,6.7,6.7
 2006-01-13T12:00:00,57421.35295134188,206716870.6248308,568172702.954987,7.602001030500449,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.68344218150368,7.68344218150368,0.0,44.61771963999656,4.758411022207432,0.9794313158603752,7.5192144158096035,6.700012252631424,1.1181054678241924
 2006-01-13T13:00:00,57649.387545340025,207537795.16322404,570429059.2576494,7.605716643070264,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.687329215429059,7.687329215429059,0.0,44.61771963999656,5.730712569699347,0.9376425576972944,7.686820106588104,6.69999919871949,0.0037096077603323
 2006-01-13T14:00:00,57739.42611282548,207861934.0061717,571319972.7180438,7.6071837432077345,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.688865265328023,7.688865265328023,0.0,44.61771963999656,5.743397841318806,0.8957276156421784,7.688787005198264,6.699995128464575,0.0073339712673248
 2006-01-13T15:00:00,57698.55101588512,207714783.65718645,570915521.8801852,7.606517715880155,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.688167795064082,7.688167795064082,0.0,44.61771963999656,5.745394997510684,0.8537882627280969,7.688396453084753,6.699997406946827,0.0126647987294972
 2006-01-13T16:00:00,57444.46363728371,206800069.0942214,568401378.529905,7.6023775993091,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.6838226075023535,7.6838226075023535,0.0,44.61771963999656,5.733252631500474,0.811925318680831,7.685019723413709,6.699995959744649,0.0193044871617814
 2006-01-13T17:00:00,57004.51673538819,205216260.24739748,564048192.6929486,7.595209094555329,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.676282517973243,7.676282517973243,0.0,44.61771963999656,5.700027331415808,0.7703225035239605,7.677450640608685,6.6999827660083575,0.0261973306296277
 2006-01-13T18:00:00,56555.83265327322,203600997.5517836,559608554.2204075,7.587898264308251,6.66666666666669,40.22958576180351,0.0,57573.43548739557,207264367.75462407,656010017.19198,7.830977011643809,6.7,44.61771963999656,44.61771963999656,0.0,0.7527661375770777,6.862221238097322,6.862221238097322,6.862221238097322
 2006-01-13T19:00:00,56144.896704931445,202121628.1377532,555542425.9160366,7.581202532945333,6.66666666666669,40.22958576180351,0.0,56355.25746065274,202878926.85834992,557654524.4582585,7.661598379931223,6.7,44.61771963999656,44.61771963999656,0.0,0.7522498744784417,6.7,6.7,6.7
 2006-01-13T20:00:00,55800.56997947739,200882051.9261186,552135382.43403,7.575592142494337,6.66666666666669,40.22958576180351,0.0,56009.92968125041,201635746.85250145,554237388.1114093,7.655710368095625,6.7,44.61771963999656,44.61771963999656,0.0,0.7517336113798058,6.7,6.7,6.7
 2006-01-13T21:00:00,55514.0914272423,199850729.13807228,549300734.9554175,7.570924337458041,6.66666666666669,40.22958576180351,1.0,95856.8969793927,345084829.1258137,2207156554.586197,0.4754954084563145,-3.350123772778346,44.61771963999656,44.61771963999656,0.0,0.7556420385479051,-1.6001237727783462,-0.6793856735284801,-0.6793856735284801
 2006-01-13T22:00:00,55300.286542882975,199081031.55437872,547185178.7588515,7.567440664676089,6.66666666666669,40.22958576180351,1.0,74858.40948320496,269490274.1395378,1593290492.343564,-1.03378610885233,-3.8,44.61771963999656,44.61771963999656,0.0,0.8362772543381234,-3.8,-1.9901546055142545,-1.9901546055142545
 2006-01-13T23:00:00,55109.964829568285,198395873.38644585,545301983.8021485,7.564339629523374,6.66666666666669,40.22958576180351,1.0,67844.16057647581,244238978.0753129,1356526606.087638,-1.4440455274799262,-3.8,44.61771963999656,44.61771963999656,0.0,0.9044840410224269,-3.8,-2.400290366092236,-2.400290366092236
 2006-01-14T00:00:00,54930.75012655,197750700.45558,543528690.4715393,7.561419571145201,6.66666666666669,40.22958576180351,1.0,60269.45065597332,216970022.361504,1087658890.4819608,-1.910268227067279,-3.8,44.61771963999656,44.61771963999656,0.0,0.9542870976133226,-3.8,-2.86382701186951,-2.86382701186951
 2006-01-14T01:00:00,54758.26377710214,197129749.5975677,541821972.8420944,7.558609150260128,6.66666666666669,40.22958576180351,1.0,55720.39550653901,200593423.8235405,855053862.8051137,-2.31389792167958,-3.8,44.61771963999656,44.61771963999656,0.0,0.9855071645282624,-3.8,-3.261968328196701,-3.261968328196701
 2006-01-14T02:00:00,54587.0459839504,196513365.54222143,540127807.3212743,7.555819400048958,6.66666666666669,40.22958576180351,1.0,27802.90723790148,100090466.05644532,364882308.5038445,-2.2778187472550253,-2.912110630548509,22.30885981999828,44.61771963999656,0.0,0.9994619574266682,-3.342228137293852,-3.179387608735101,-3.179387608735101
 2006-01-14T03:00:00,54448.58093496836,196014891.3658861,538757723.5962949,7.553563317429725,6.66666666666669,40.22958576180351,1.0,0.0,0.0,0.0,1.6233241871205653,1.6233241871205653,0.0,44.61771963999656,0.0,1.0,0.8107516187066014,0.8107516187066014,0.8107516187066014
 2006-01-14T04:00:00,54346.61997473791,195647831.90905648,537748840.4649777,7.551902011011335,6.66666666666669,40.22958576180351,1.0,19581.05144515995,70491785.2025758,193761193.25987172,6.328069694239734,5.993918326644369,22.30885981999828,44.61771963999656,0.0,1.0,5.486608401803675,5.486608401803675,5.486608401803675
 2006-01-14T05:00:00,54242.314029325535,195272330.505572,536716754.17837566,7.550202503261271,6.66666666666669,40.22958576180351,1.0,54455.72268218464,196040601.65586472,538857978.9129181,7.6292096747528495,6.7,44.61771963999656,44.61771963999656,0.0,0.9999899737506188,6.7,6.7,6.7
 2006-01-14T06:00:00,54150.59104653992,194942127.7675437,535809173.7684093,7.548708015820786,6.66666666666669,40.22958576180351,1.0,54355.02775127755,195678099.9045992,537861568.1725436,7.627492696811227,6.7,44.61771963999656,44.61771963999656,0.0,0.999638689029508,6.7,6.7,6.7
 2006-01-14T07:00:00,54097.99647225408,194752787.3001147,535288761.0665687,7.547851071264247,6.66666666666669,40.22958576180351,0.0,54302.27102419957,195488175.68711847,537339522.3355393,7.62659313419773,6.7,44.61771963999656,44.61771963999656,0.0,0.999122425930872,6.7,6.7,6.7
 2006-01-14T08:00:00,54258.14714599543,195329329.72558355,536873419.6735644,7.550460480354196,6.66666666666669,40.22958576180351,0.0,54462.922980936826,196066522.7313725,538929228.3288115,7.629332434107123,6.7,44.61771963999656,44.61771963999656,0.0,0.998606162832236,6.7,6.7,6.7
 2006-01-14T09:00:00,54908.16836425239,197669406.11130863,543305248.489373,7.561051637154549,6.66666666666669,40.22958576180351,0.0,55114.90920765248,198413673.14754888,545380854.7714076,7.640449550792787,6.7,44.61771963999656,44.61771963999656,0.0,0.9980898997336002,6.7,6.7,6.7
