Date/Time,Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-01-14T10:00:00,55654.856148832885,200357482.1357984,550693573.4769098,7.573217920780511,6.66666666666669,40.22958576180351,0.0,55863.83249437644,201109796.9797552,552791706.5380838,7.653219311832093,6.7,44.61771963999656,44.61771963999656,0.0,0.9975736366349642,6.7,6.7,6.7
 2006-01-14T11:00:00,56255.28649428141,202519031.3794131,556634710.6110134,7.583001207135975,6.66666666666669,40.22958576180351,0.0,56466.11142375684,203278001.1255246,558751462.2927151,7.663488497298541,6.7,44.61771963999656,44.61771963999656,0.0,0.9970573735363284,6.7,6.7,6.7
 2006-01-14T12:00:00,56697.6013599064,204111364.89566305,561011326.9713466,7.590208230941006,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.671068889729764,7.671068889729764,0.0,44.61771963999656,4.705641151919649,0.9796112403387488,7.50883781681248,6.700016256220867,1.1179681394534664
 2006-01-14T13:00:00,56928.70420518244,204943335.1386568,563298043.0013981,7.593973807602647,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.6750044042760734,7.6750044042760734,0.0,44.61771963999656,5.668551158082078,0.9383343292501196,7.67460929657403,6.699999864060518,0.003363336049522
 2006-01-14T14:00:00,57016.76493489422,205260353.7656192,564169386.1560419,7.59540866638277,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.67654643345256,7.67654643345256,0.0,44.61771963999656,5.679582441854692,0.8969412216284792,7.676346766264513,6.7000382699816825,0.0066525316530721
 2006-01-14T15:00:00,57023.01062714186,205282838.25771075,564231186.020792,7.595510434921672,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.67660265720099,7.67660265720099,0.0,44.61771963999656,5.685361364085757,0.8555073042439053,7.676702571355116,6.699983374973758,0.0115813386968911
 2006-01-14T16:00:00,56888.54308824262,204798755.11767343,562900656.8516027,7.593319425864766,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.674276141847449,7.674276141847449,0.0,44.61771963999656,5.681270305935545,0.814101294444299,7.674950625012349,6.699960252010874,0.0178893398835446
 2006-01-14T17:00:00,56565.49640784898,203635787.06825635,559704175.1223158,7.588055725933807,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.668782976765137,7.668782976765137,0.0,44.61771963999656,5.659973868030293,0.7728537992910011,7.669813870188521,6.699991343451129,0.0246828503393564
 2006-01-14T18:00:00,56215.7868531067,202376832.6711841,556243869.6304637,7.582357600742593,6.66666666666669,40.22958576180351,0.0,57327.56314379819,206379227.31767347,651934527.2214893,7.823957753625173,6.7,44.61771963999656,44.61771963999656,0.0,0.7554281874315952,6.861020557064966,6.861020557064966,6.861020557064966
 2006-01-14T19:00:00,55913.25815162075,201287729.34583467,553250409.163059,7.577428259233256,6.66666666666669,40.22958576180351,0.0,56122.82619290633,202042174.2944628,555354537.6615545,7.657635312058342,6.7,44.61771963999656,44.61771963999656,0.0,0.7549119243329593,6.7,6.7,6.7
 2006-01-14T20:00:00,55666.602954599926,200399770.6365597,550809805.7501096,7.573409318136824,6.66666666666669,40.22958576180351,0.0,55875.48028710368,201151729.03357324,552906965.4261978,7.65341791970183,6.7,44.61771963999656,44.61771963999656,0.0,0.7543956612343233,6.7,6.7,6.7
 2006-01-14T21:00:00,55532.77497940471,199917989.9258569,549485604.9347423,7.571228760891247,6.66666666666669,40.22958576180351,1.0,95763.58818983517,344748917.48340654,2204268707.257977,0.4694996901572965,-3.351126388372265,44.61771963999656,44.61771963999656,0.0,0.7581917976270836,-1.6011263883722642,-0.6858895209953947,-0.6858895209953947
 2006-01-14T22:00:00,55439.70374013307,199582933.4644791,548564683.7988515,7.569712285638219,6.66666666666669,40.22958576180351,1.0,74720.56127724335,268994020.59807605,1588741539.6378818,-1.0416658087495032,-3.8,44.61771963999656,44.61771963999656,0.0,0.8384949252266977,-3.8,-2.0005266954339387,-2.0005266954339387
 2006-01-14T23:00:00,55355.54012982568,199279944.46737245,547731901.854488,7.56834094890814,6.66666666666669,40.22958576180351,1.0,67693.04202739292,243694951.29861453,1351307003.4741936,-1.453092958691758,-3.8,44.61771963999656,44.61771963999656,0.0,0.9062110091465072,-3.8,-2.4135952766992816,-2.4135952766992816
 2006-01-15T00:00:00,55233.59677539065,198840948.3914064,546525296.9638743,7.566354043673506,6.66666666666669,40.22958576180351,1.0,60144.04929140239,216518577.44904852,1083081902.0241332,-1.9182078562977405,-3.8,44.61771963999656,44.61771963999656,0.0,0.9554495168145176,-3.8,-2.876928121985646,-2.876928121985646
 2006-01-15T01:00:00,55072.40902356248,198260672.4848249,544930376.6784352,7.563727705278603,6.66666666666669,40.22958576180351,1.0,55704.01733163281,200534462.39387816,852522756.5306667,-2.318291379616945,-3.8,44.61771963999656,44.61771963999656,0.0,0.986175273050072,-3.8,-3.271651357513909,-3.271651357513909
 2006-01-15T02:00:00,54944.55199249516,197800387.1729825,543665257.1506022,7.561644448989991,6.66666666666669,40.22958576180351,1.0,27802.90723790148,100090466.05644532,364790514.0617168,-2.2725141266187934,-2.9066466328692795,22.30885981999828,44.61771963999656,0.0,0.9996025879067268,-3.339503119847845,-3.179749085240168,-3.179749085240168
 2006-01-15T03:00:00,54816.94818606105,197341013.4698197,542402643.2294283,7.559565327068458,6.66666666666669,40.22958576180351,1.0,0.0,0.0,0.0,1.659216127490529,1.659216127490529,0.0,44.61771963999656,0.0,1.0,0.8410799924050875,0.8410799924050875,0.8410799924050875
 2006-01-15T04:00:00,54691.07204471668,196887859.36098003,541157124.2057687,7.557514355801495,6.66666666666669,40.22958576180351,1.0,20477.041773812653,73717350.38572556,202627323.6469591,6.37375347676358,6.024311702771585,22.30885981999828,44.61771963999656,0.0,1.0,5.525304324835592,5.525304324835592,5.525304324835592
 2006-01-15T05:00:00,54600.16512477904,196560594.44920456,540257618.5730462,7.556033155827035,6.66666666666669,40.22958576180351,1.0,54813.73885892154,197329459.8921176,542400671.2859584,7.635314270768457,6.7,44.61771963999656,44.61771963999656,0.0,1.0,6.7,6.7,6.7
 2006-01-15T06:00:00,54514.07277436085,196250661.9876991,539405752.134401,7.554630406917557,6.66666666666669,40.22958576180351,1.0,54719.50640008694,196990223.04031292,541468208.9144284,7.633707513143165,6.7,44.61771963999656,44.61771963999656,0.0,0.9999277904628884,6.7,6.7,6.7
 2006-01-15T07:00:00,54413.942442897394,195890192.7944306,538414982.705412,7.552998930457381,6.66666666666669,40.22958576180351,0.0,54619.084131394375,196628702.87301973,540474496.2598127,7.631995188418752,6.7,44.61771963999656,44.61771963999656,0.0,0.9994683836017998,6.7,6.7,6.7
 2006-01-15T08:00:00,54532.84941571757,196318257.8965833,539591543.2125231,7.55493634564343,6.66666666666669,40.22958576180351,0.0,54738.383653151046,197058181.15134385,541655005.7822785,7.63402938749442,6.7,44.61771963999656,44.61771963999656,0.0,0.9989521205031636,6.7,6.7,6.7
 2006-01-15T09:00:00,55186.40472768364,198671057.0196612,546058341.1725959,7.565585117152576,6.66666666666669,40.22958576180351,0.0,55393.93887244968,199418179.94081885,548141948.6257099,7.645207268226133,6.7,44.61771963999656,44.61771963999656,0.0,0.998435857404528,6.7,6.7,6.7
 2006-01-15T10:00:00,55969.2643778545,201489351.7602762,553804579.4726388,7.578340815198916,6.66666666666669,40.22958576180351,0.0,56179.171965405294,202245019.07545903,555912098.3290768,7.658596034228725,6.7,44.61771963999656,44.61771963999656,0.0,0.9979195943058916,6.7,6.7,6.7
 2006-01-15T11:00:00,56570.70976144076,203654555.1411868,559755760.204336,7.588140669488301,6.66666666666669,40.22958576180351,0.0,56782.44797250072,204416812.7010026,561881720.5083164,7.668882122065544,6.7,44.61771963999656,44.61771963999656,0.0,0.997403331207256,6.7,6.7,6.7
 2006-01-15T12:00:00,56990.68665699337,205166471.9651761,563911346.8573875,7.594983749829015,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.676083379488116,7.676083379488116,0.0,44.61771963999656,4.726856501953859,0.979870617751072,7.513011684863517,6.700018636474514,1.1180131566935885
 2006-01-15T13:00:00,57299.656610804384,206278763.7988958,566968542.2170554,7.600018108100759,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.681350468127209,7.681350468127209,0.0,44.61771963999656,5.698739130809583,0.9383682186965726,7.680540641817484,6.700001708071523,0.003508015603365
 2006-01-15T14:00:00,57521.51274714661,207077445.8897278,569163763.9276885,7.603633038145222,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.685138006070961,7.685138006070961,0.0,44.61771963999656,5.722202479452214,0.8966667518188398,7.684643506530811,6.699995839776137,0.0070515730387599
 2006-01-15T15:00:00,57646.03784773252,207525736.25183707,570395914.6756096,7.60566206450341,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.687261793174652,7.687261793174652,0.0,44.61771963999656,5.738175547767182,0.854835610348947,7.686999211593623,6.699989885788109,0.012415219014578
 2006-01-15T16:00:00,57611.91511952289,207402894.4302824,570058277.1640815,7.605106062001706,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.686678826722988,7.686678826722988,0.0,44.61771963999656,5.74415430108457,0.8129498270756702,7.687154723515497,6.699990678253982,0.0193586348674101
 2006-01-15T17:00:00,57250.7742654206,206102787.35551417,566484861.2712752,7.599221616912943,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.680584177458333,7.680584177458333,0.0,44.61771963999656,5.722532692343267,0.7711849416117853,7.681918493212517,6.700074685543014,0.0266383366394296
 2006-01-15T18:00:00,56741.37630167028,204268954.68601304,561444471.1887035,7.590921500597758,6.66666666666669,40.22958576180351,0.0,57709.267718068055,207753363.785045,658203861.1239836,7.834755525131843,6.7,44.61771963999656,44.61771963999656,0.0,0.7535544552939965,6.862828389508809,6.862828389508809,6.862828389508809
 2006-01-15T19:00:00,56379.418212314544,202965905.5643323,557862968.9179378,7.585023787418823,6.66666666666669,40.22958576180351,0.0,56590.39124468185,203725408.4808547,559981253.5768039,7.665607515534082,6.7,44.61771963999656,44.61771963999656,0.0,0.7530381921953605,6.7,6.7,6.7
 2006-01-15T20:00:00,56068.594588621,201846940.51903564,554787431.8687521,7.5799592792770065,6.66666666666669,40.22958576180351,0.0,56278.64486905591,202603121.5286013,556896416.6922834,7.660292111627143,6.7,44.61771963999656,44.61771963999656,0.0,0.7525219290967246,6.7,6.7,6.7
 2006-01-15T21:00:00,55829.85848411907,200987490.54282865,552425186.278636,7.576069364666576,6.66666666666669,40.22958576180351,1.0,95921.1594596664,345316174.0547991,2209109356.6302648,0.4793922899998604,-3.349603115159175,44.61771963999656,44.61771963999656,0.0,0.756381718630553,-1.5996031151591747,-0.6809085953858274,-0.6809085953858274
 2006-01-15T22:00:00,55631.79109598234,200274447.94553643,550465349.4322238,7.5728421000528945,6.66666666666669,40.22958576180351,1.0,74906.6869165516,269664072.8995858,1594877058.791105,-1.031038029964603,-3.8,44.61771963999656,44.61771963999656,0.0,0.836918362593943,-3.8,-1.9931359894433656,-1.9931359894433656
 2006-01-15T23:00:00,55462.77479962452,199665989.27864832,548792967.2780375,7.570088199324156,6.66666666666669,40.22958576180351,1.0,67881.28486987841,244372625.53156227,1357811149.4790194,-1.4418189004481443,-3.8,44.61771963999656,44.61771963999656,0.0,0.9049839572636564,-3.8,-2.4041241270676093,-2.4041241270676093
 2006-01-16T00:00:00,55266.88145242105,198960773.22871572,546854642.1280568,7.566896372443135,6.66666666666669,40.22958576180351,1.0,60300.96726291325,217083482.1464877,1088805771.0297542,-1.908278827939032,-3.8,44.61771963999656,44.61771963999656,0.0,0.9546241425031576,-3.8,-2.867613300070881,-2.867613300070881
 2006-01-16T01:00:00,55101.6155185104,198365815.8666374,545219369.0536665,7.564203586376461,6.66666666666669,40.22958576180351,1.0,55724.77480363686,200609189.2930928,856807283.680162,-2.31085406560214,-3.8,44.61771963999656,44.61771963999656,0.0,0.9857011849315808,-3.8,-3.2647747333810173,-3.2647747333810173
 2006-01-16T02:00:00,55014.5615518913,198052421.58680868,544357987.6167151,7.562785163817369,6.66666666666669,40.22958576180351,1.0,27802.90723790148,100090466.05644532,366411341.4617536,-2.2683170866327944,-2.905264136702538,22.30885981999828,44.61771963999656,0.0,0.999502832664564,-3.338763504217805,-3.176819304866681,-3.176819304866681
 2006-01-16T03:00:00,54930.35538578339,197749279.3888202,543524784.5912908,7.561413137752602,6.66666666666669,40.22958576180351,1.0,0.0,0.0,0.0,1.668617016482628,1.668617016482628,0.0,44.61771963999656,0.0,1.0,0.848755162135693,0.848755162135693,0.848755162135693
 2006-01-16T04:00:00,54815.95787348048,197337448.3445297,542392844.2862347,7.559549193898189,6.66666666666669,40.22958576180351,1.0,20758.550929366684,74730783.34572007,205412952.9093352,6.387736565762143,6.033491051803904,22.30885981999828,44.61771963999656,0.0,1.0,5.536852273666106,5.536852273666106,5.536852273666106
 2006-01-16T05:00:00,54709.3044656912,196953496.07648832,541337530.333003,7.557811424203646,6.66666666666669,40.22958576180351,1.0,54922.936658260645,197722571.9697384,543481220.8141875,7.637176222230856,6.7,44.61771963999656,44.61771963999656,0.0,1.0,6.7,6.7,6.7
 2006-01-16T06:00:00,54658.895021935015,196772022.078966,540838739.0569131,7.556990073830479,6.66666666666669,40.22958576180351,1.0,54864.761699538096,197513142.11833715,542905559.7241027,7.636184290765577,6.7,44.61771963999656,44.61771963999656,0.0,0.999739368864232,6.7,6.7,6.7
 2006-01-16T07:00:00,54616.84672278559,196620648.20202813,540422679.619884,7.556304958363099,6.66666666666669,40.22958576180351,0.0,54822.58477147329,197361305.17730385,542488204.6125674,7.635465127269502,6.7,44.61771963999656,44.61771963999656,0.0,0.9992231057655956,6.7,6.7,6.7
 2006-01-16T08:00:00,54780.150163328886,197208540.587984,542038534.2183285,7.558965756463629,6.66666666666669,40.22958576180351,0.0,54986.40473132124,197951057.03275645,544109259.0788621,7.638258421765499,6.7,44.61771963999656,44.61771963999656,0.0,0.9987068426669596,6.7,6.7,6.7
 2006-01-16T09:00:00,55487.289285210885,199754241.4267592,549035533.1672277,7.570487635855609,6.66666666666669,40.22958576180351,0.0,55695.71549214332,200504575.771716,551128131.3694472,7.650352798391663,6.7,44.61771963999656,44.61771963999656,0.0,0.9981905795683238,6.7,6.7,6.7
 2006-01-16T10:00:00,56282.83241960243,202618196.7105688,556907271.9847989,7.5834500351937075,6.66666666666669,40.22958576180351,0.0,56493.64822868797,203377133.6232767,559023948.3845351,7.663957982604408,6.7,44.61771963999656,44.61771963999656,0.0,0.997674316469688,6.7,6.7,6.7
 2006-01-16T11:00:00,56914.381948096525,204891775.0131475,563156327.1569837,7.593740444314832,6.66666666666669,40.22958576180351,0.0,57127.13204086461,205657675.3471126,565292487.1145377,7.674759051574054,6.7,44.61771963999656,44.61771963999656,0.0,0.9971580533710518,6.7,6.7,6.7
 2006-01-16T12:00:00,57381.56523562068,206573634.8482344,567779011.5349175,7.601352729238229,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.682779186706814,7.682779186706814,0.0,44.61771963999656,4.754850754637598,0.9795105579899582,7.51853431831055,6.7000305947318255,1.118094831244198
 2006-01-16T13:00:00,57693.33987903942,207696023.564542,570863958.7324204,7.606432806716029,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.688077571756317,7.688077571756317,0.0,44.61771963999656,5.733510339694305,0.9377228126373596,7.687369394537563,6.699997428188378,0.0037201256689942
 2006-01-16T14:00:00,57888.64848024358,208399134.52887684,572796497.9387075,7.609615187037805,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.69144194151708,7.69144194151708,0.0,44.61771963999656,5.754460899423537,0.8957487415183313,7.690988990653221,6.700021820393626,0.0074372687023059
 2006-01-16T15:00:00,57978.18027001002,208721448.9720361,573682396.9358122,7.611074029920362,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.692954429810929,7.692954429810929,0.0,44.61771963999656,5.768089562239101,0.8536625875698772,7.692834914460228,6.700003960771595,0.0130205224890862
 2006-01-16T16:00:00,57939.45492598035,208582037.73352927,573299217.4693019,7.610443034436611,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.692258460889569,7.692258460889569,0.0,44.61771963999656,5.772673407919959,0.8115460575962729,7.692626684375103,6.699964466445226,0.0202155667261029
 2006-01-16T17:00:00,57612.23330695779,207404039.905048,570061425.564557,7.605111248127494,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.68666856191934,7.68666856191934,0.0,44.61771963999656,5.754733873829976,0.769532136034882,7.687976445240146,6.699981819138228,0.0278434119732828
 2006-01-16T18:00:00,57186.50196451764,205871407.0722636,565848899.8204868,7.59817436012941,6.66666666666669,40.22958576180351,0.0,58055.05718193303,208998205.8549589,663216223.8010057,7.84338917811801,6.7,44.61771963999656,44.61771963999656,0.0,0.7517937287409492,6.863849405023237,6.863849405023237,6.863849405023237
 2006-01-16T19:00:00,56907.08996220757,204865523.8639472,563084174.4277377,7.593621626319845,6.66666666666669,40.22958576180351,0.0,57119.63200660641,205630675.22378308,565218271.7134175,7.674631170933639,6.7,44.61771963999656,44.61771963999656,0.0,0.7512774656423132,6.7,6.7,6.7
 2006-01-16T20:00:00,56692.89386561668,204094417.91622007,560964747.2650657,7.590131525619738,6.66666666666669,40.22958576180351,0.0,56904.82438170423,204857367.7741353,563092676.8831842,7.670968673176173,6.7,44.61771963999656,44.61771963999656,0.0,0.7507612025436773,6.7,6.7,6.7
 2006-01-16T21:00:00,56603.081681103366,203771094.0519721,560076073.8185087,7.588668136731166,6.66666666666669,40.22958576180351,1.0,96215.6258936177,346376253.21702373,2218131550.232749,0.4976002904178848,-3.3469945797951435,44.61771963999656,44.61771963999656,0.0,0.7546570952487858,-1.5969945797951433,-0.6757161816760373,-0.6757161816760373
 2006-01-16T22:00:00,56497.38656786621,203390591.6443184,559030241.9965388,7.586945951086538,6.66666666666669,40.22958576180351,1.0,75288.35594957194,271038081.41845894,1607441457.392615,-1.009274785241516,-3.8,44.61771963999656,44.61771963999656,0.0,0.8354096246358994,-3.8,-1.9861417814055369,-1.9861417814055369
 2006-01-16T23:00:00,56379.84892161772,202967456.11782384,557867230.6995991,7.585030806501886,6.66666666666669,40.22958576180351,1.0,68294.20003358675,245859120.12091228,1372049970.168861,-1.4171385476916871,-3.8,44.61771963999656,44.61771963999656,0.0,0.9038066327421462,-3.8,-2.3951183057305663,-2.3951183057305663
 2006-01-17T00:00:00,56364.93251889427,202913757.0680194,557719635.9039674,7.584787758940902,6.66666666666669,40.22958576180351,1.0,60739.12798384949,218660860.74185807,1104784971.123786,-1.8805602441115563,-3.8,44.61771963999656,44.61771963999656,0.0,0.9538296716314956,-3.8,-2.858704499530264,-2.858704499530264
 2006-01-17T01:00:00,56345.64920659924,202844337.14375728,557528831.4191293,7.584473558478803,6.66666666666669,40.22958576180351,1.0,55827.26237193876,200978144.5389796,872946177.6742638,-2.2828399454235324,-3.8,44.61771963999656,44.61771963999656,0.0,0.985243453396004,-3.8,-3.25816116942315,-3.25816116942315
 2006-01-17T02:00:00,56312.57412821492,202725266.86157373,557201560.1912642,7.583934641403924,6.66666666666669,40.22958576180351,1.0,27802.90723790148,100090466.05644532,373956623.60709584,-2.2340334134908604,-2.8840824493908754,22.30885981999828,44.61771963999656,0.0,0.9994063532111594,-3.3279395340863864,-3.1638807199709365,-3.1638807199709365
 2006-01-17T03:00:00,56240.50271674042,202465809.7802656,556488428.1148056,7.582760320936832,6.66666666666669,40.22958576180351,1.0,0.0,0.0,0.0,1.8000534548266132,1.8000534548266132,0.0,44.61771963999656,0.0,1.0,0.9604576087323308,0.9604576087323308,0.9604576087323308
 2006-01-17T04:00:00,56188.28071238904,202277810.56460053,555971701.917302,7.581909421208518,6.66666666666669,40.22958576180351,1.0,24128.64383350764,86863117.80062748,238761173.47511,6.555717812816934,6.1439748078716505,22.30885981999828,44.61771963999656,0.0,1.0,5.677427738661443,5.677427738661443,5.677427738661443
 2006-01-17T05:00:00,56187.47584993451,202274913.05976427,555963737.9656918,7.581896306729464,6.66666666666669,40.22958576180351,1.0,56402.5557294347,203049200.6259649,558122556.9857244,7.662404844417324,6.7,44.61771963999656,44.61771963999656,0.0,0.999944379981146,6.7,6.7,6.7
 2006-01-17T06:00:00,56096.57616913341,201947674.20888028,555064303.962765,7.580415202513265,6.66666666666669,40.22958576180351,1.0,56306.71465732341,202704172.76636428,557174176.8362927,7.6607706889735745,6.7,44.61771963999656,44.61771963999656,0.0,0.9995015626383148,6.7,6.7,6.7
 2006-01-17T07:00:00,55948.38434662385,201414183.64784583,553597975.7760636,7.578000597084906,6.66666666666669,40.22958576180351,0.0,56158.10632773125,202169182.7798325,555703646.6479229,7.658236868861292,6.7,44.61771963999656,44.61771963999656,0.0,0.998985299539679,6.7,6.7,6.7
 2006-01-17T08:00:00,55894.10592838906,201218781.3422006,553060901.7780558,7.577116194332578,6.66666666666669,40.22958576180351,0.0,56103.696787960966,201973308.43665943,555165245.6647,7.657309148346347,6.7,44.61771963999656,44.61771963999656,0.0,0.998469036441043,6.7,6.7,6.7
 2006-01-17T09:00:00,55967.3999620387,201482639.86333928,553786131.454279,7.578310430100886,6.66666666666669,40.22958576180351,0.0,56177.22850131486,202238022.60473347,555892867.0879824,7.658562904025422,6.7,44.61771963999656,44.61771963999656,0.0,0.9979527733424072,6.7,6.7,6.7
 2006-01-17T10:00:00,56090.826432752736,201926975.1579098,555007411.4812615,7.580321519622301,6.66666666666669,40.22958576180351,0.0,56301.04649348732,202683767.3765544,557118088.4187965,7.66067405190057,6.7,44.61771963999656,44.61771963999656,0.0,0.9974365102437712,6.7,6.7,6.7
 2006-01-17T11:00:00,56233.40870426653,202440271.3353596,556418234.2925614,7.582644730971256,6.66666666666669,40.22958576180351,0.0,56444.066027668414,203198637.69960627,558533315.5673493,7.663112602173695,6.7,44.61771963999656,44.61771963999656,0.0,0.9969202471451352,6.7,6.7,6.7
 2006-01-17T12:00:00,56385.44331421717,202987595.9311818,557922586.0857272,7.58512195998868,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.665712907258091,7.665712907258091,0.0,44.61771963999656,4.684124757647626,0.9795560539423134,7.504595162780486,6.7000000730336176,1.1179168902074472
 2006-01-17T13:00:00,56512.953934255056,203446634.16331825,559184277.9463106,7.58719960385416,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.667890889516783,7.667890889516783,0.0,44.61771963999656,5.632594732655046,0.9385445703438892,7.667556833857623,6.699997328856475,0.0031852395934824
 2006-01-17T14:00:00,56587.83431713112,203716203.54167205,559925204.2280903,7.588419697750055,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.669220300198023,7.669220300198023,0.0,44.61771963999656,5.642584048711327,0.897453144617065,7.669124633282952,6.7000445359047305,0.0062975252066359
 2006-01-17T15:00:00,56595.895439830456,203745223.58338964,560004967.4109052,7.588551044030695,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.669314691816541,7.669314691816541,0.0,44.61771963999656,5.647302896713728,0.8563285143650151,7.669329639518324,6.700004133154761,0.010966662525652
 2006-01-17T16:00:00,56530.55583773099,203510001.0158316,559358445.2301005,7.587486406144897,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.668183929553272,7.668183929553272,0.0,44.61771963999656,5.647749089461153,0.8152148948791069,7.668515832687017,6.69998860537065,0.0170651955483605
 2006-01-17T17:00:00,56418.407105343336,203106265.5792361,558248756.1486249,7.585659067174396,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.666254465042006,7.666254465042006,0.0,44.61771963999656,5.642810348842139,0.7741693828199397,7.666527276818922,6.699978364920685,0.0240222803297789
 2006-01-17T18:00:00,56302.63490557689,202689485.6600768,557103213.588454,7.583772691287865,6.66666666666669,40.22958576180351,0.0,57406.26531785813,206662555.14428928,652742861.1780651,7.825350628214712,6.7,44.61771963999656,44.61771963999656,0.0,0.7567854337197023,6.860927804439393,6.860927804439393,6.860927804439393
 2006-01-17T19:00:00,56213.490824335495,202368566.9676078,556221150.888986,7.582320191316566,6.66666666666669,40.22958576180351,0.0,56424.02941743154,203126505.9027536,558335046.464219,7.66277096862646,6.7,44.61771963999656,44.61771963999656,0.0,0.7562691706210662,6.7,6.7,6.7
 2006-01-17T20:00:00,56159.91504933303,202175694.1775989,555691029.4040072,7.581447239053426,6.66666666666669,40.22958576180351,0.0,56370.33813183489,202933217.2746056,557803752.8514118,7.661855516552431,6.7,44.61771963999656,44.61771963999656,0.0,0.7557529075224304,6.7,6.7,6.7
 2006-01-17T21:00:00,56124.68402010371,202048862.4723733,555342425.477484,7.580873190731104,6.66666666666669,40.22958576180351,1.0,97434.83862939665,350765419.0658279,2250496256.9177446,0.550505924747266,-3.349980004435816,44.61771963999656,44.61771963999656,0.0,0.7594592809271031,-1.599980004435816,-0.6884479790392019,-0.6884479790392019
 2006-01-17T22:00:00,56096.95706804359,201949045.44495696,555068072.8806366,7.580421413869396,6.66666666666669,40.22958576180351,1.0,74862.0333754023,269503320.1514483,1593401933.8351958,-1.0335932814214557,-3.8,44.61771963999656,44.61771963999656,0.0,0.8395896198046212,-3.8,-2.005708330792895,-2.005708330792895
 2006-01-17T23:00:00,56105.75920470217,201980733.13692772,555155168.2470818,7.580564832038191,6.66666666666669,40.22958576180351,1.0,67822.37526873851,244160550.96745867,1355777692.138175,-1.4453435731794178,-3.8,44.61771963999656,44.61771963999656,0.0,0.9070610827201468,-3.8,-2.420207970923707,-2.420207970923707
 2006-01-18T00:00:00,56123.8746173246,202045948.62236857,555334416.6002781,7.58085999652608,6.66666666666669,40.22958576180351,1.0,60299.75189731828,217079106.8303458,1088779861.1458426,-1.9083233450457728,-3.8,44.61771963999656,44.61771963999656,0.0,0.956019722318966,-3.8,-2.883398866224839,-2.883398866224839
 2006-01-18T01:00:00,56123.87106658282,202045935.8396981,555334381.4664044,7.580859938688583,6.66666666666669,40.22958576180351,1.0,55735.86923634202,200649129.2508313,860864572.9386544,-2.303810924938748,-3.8,44.61771963999656,44.61771963999656,0.0,0.986501930208402,-3.8,-3.2764054007638657,-3.2764054007638657
 2006-01-18T02:00:00,56120.96601145464,202035477.64123672,555305636.5319932,7.580812608948523,6.66666666666669,40.22958576180351,1.0,18535.27149193432,66726977.37096354,249811497.5051365,-1.8641493638512767,-2.298396032728005,14.872573213332188,44.61771963999656,0.0,0.9996028592790318,-2.8830565852084824,-2.772213840240404,-2.772213840240404
 2006-01-18T03:00:00,56116.48724988516,202019354.0995866,555261320.0898329,7.580739634599972,6.66666666666669,40.22958576180351,1.0,0.0,0.0,0.0,2.5001193315775163,2.5001193315775163,0.0,44.61771963999656,0.0,0.9995470427782148,1.7151596080239837,1.7151596080239837,1.7151596080239837
 2006-01-18T04:00:00,56111.27965638731,202000606.76299435,555209792.0027802,7.580654784171124,6.66666666666669,40.22958576180351,1.0,29729.36484251749,107025713.43306296,294182221.15790045,6.865787569173636,6.358479479999293,29.745146426664373,44.61771963999656,0.0,0.9990307796795788,5.978099756033303,5.978099756033303,5.978099756033303
 2006-01-18T05:00:00,56132.47763632905,202076919.4907846,555419541.737707,7.581000178187772,6.66666666666669,40.22958576180351,1.0,56344.2573985756,202839326.6348722,557545675.0862027,7.661410810476281,6.7,44.61771963999656,44.61771963999656,0.0,0.9985145165809428,6.7,6.7,6.7
 2006-01-18T06:00:00,56156.10591775865,202161981.30393112,555653338.8155538,7.581385171965846,6.66666666666669,40.22958576180351,1.0,56366.522227435984,202919480.0187696,557765993.1738087,7.661790459171403,6.7,44.61771963999656,44.61771963999656,0.0,0.997998253482307,6.7,6.7,6.7
 2006-01-18T07:00:00,56163.4748473168,202188509.45034048,555726252.8868834,7.581505239045621,6.66666666666669,40.22958576180351,0.0,56373.91797006372,202946104.69222936,557839176.5736178,7.661916547749627,6.7,44.61771963999656,44.61771963999656,0.0,0.997481990383671,6.7,6.7,6.7
 2006-01-18T08:00:00,56247.931721173176,202492554.19622344,556561936.6148996,7.582881364684627,6.66666666666669,40.22958576180351,0.0,56458.64686510823,203251128.71438968,558677597.9348708,7.663361205330364,6.7,44.61771963999656,44.61771963999656,0.0,0.9969657272850352,6.7,6.7,6.7
 2006-01-18T09:00:00,56484.06240701034,203342624.66523725,558898402.1129593,7.586728851438532,6.66666666666669,40.22958576180351,0.0,56695.51317347761,204103847.42451936,561021470.973622,7.667399870485145,6.7,44.61771963999656,44.61771963999656,0.0,0.9964494641863992,6.7,6.7,6.7
 2006-01-18T10:00:00,56763.20540581484,204347539.46093348,561660465.770291,7.591277182176931,6.66666666666669,40.22958576180351,0.0,56975.52170485611,205111878.137482,563792251.0471432,7.672174092323154,6.7,44.61771963999656,44.61771963999656,0.0,0.9959332010877632,6.7,6.7,6.7
 2006-01-18T11:00:00,57025.84577613216,205293044.7940758,564259239.2480726,7.595556630536557,6.66666666666669,40.22958576180351,0.0,57238.98165677228,206060333.9643802,566399277.273617,7.676666103327964,6.7,44.61771963999656,44.61771963999656,0.0,0.9954169379891272,6.7,6.7,6.7
 2006-01-18T12:00:00,57221.55809675238,205997609.1483085,566195773.1765331,7.598745567310146,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.680020762675704,7.680020762675704,0.0,44.61771963999656,4.744890239796308,0.9778024652602926,7.516539085392272,6.700007646309365,1.1181174120210626
 2006-01-18T13:00:00,57310.70594506556,206318541.402236,567077873.1504164,7.60019814386531,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.681536870317793,7.681536870317793,0.0,44.61771963999656,5.703046156167768,0.9361998595476888,7.681365045889123,6.699999233894004,0.003660110532889
 2006-01-18T14:00:00,57374.84147060014,206549429.2941605,567712481.2365286,7.601243168523264,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.682649653417775,7.682649653417775,0.0,44.61771963999656,5.710955456528077,0.8945457803478799,7.682428860603405,6.700014625971396,0.0071658019949842
 2006-01-18T15:00:00,57484.30362619054,206943493.054286,568795587.1826003,7.603026753394528,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.684495550898333,7.684495550898333,0.0,44.61771963999656,5.723805737361282,0.8528312778490225,7.684150211899293,6.69998927953312,0.0125024069066627
 2006-01-18T16:00:00,57548.65897557015,207175172.3120525,569432370.3813105,7.604075360354648,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.685607221311351,7.685607221311351,0.0,44.61771963999656,5.736166948211989,0.8110413562064877,7.68556296606624,6.700000061396396,0.0195423846086149
 2006-01-18T17:00:00,57492.58339191593,206973300.21089733,568877513.7940476,7.603161662106984,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.684598956134359,7.684598956134359,0.0,44.61771963999656,5.739027526404828,0.7692396824084994,7.684899468890585,6.69995119056851,0.0274795790523278
 2006-01-18T18:00:00,57366.77412289399,206520386.8424184,567632656.4585271,7.601111718492116,6.66666666666669,40.22958576180351,0.0,58205.78291339601,209540818.4882256,665074790.4589317,7.846590989980552,6.7,44.61771963999656,44.61771963999656,0.0,0.7515348312022881,6.863963376014397,6.863963376014397,6.863963376014397
 2006-01-18T19:00:00,57825.59353729719,208172136.73426983,598636774.073818,7.652171322840035,6.66666666666669,40.22958576180351,0.0,55664.95544672463,200393839.60820863,577777371.93367,7.6962539738858,6.7,44.61771963999656,44.61771963999656,0.0,0.7510185681036522,6.7,6.7,6.7
 2006-01-18T20:00:00,57599.68176287751,207358854.346359,569937230.5681,7.604906736352014,6.66666666666669,40.22958576180351,0.0,58316.53352903957,209939520.70454243,627323625.6965563,7.781624222396729,6.7,44.61771963999656,44.61771963999656,0.0,0.7505023050050162,6.7,6.7,6.7
 2006-01-18T21:00:00,57557.063890181285,207205430.00465265,569515535.3157341,7.604212312639678,6.66666666666669,40.22958576180351,1.0,96479.28562631714,347325428.25474167,2226100141.486413,0.5184974064716638,-3.339850405240299,44.61771963999656,44.61771963999656,0.0,0.7542737932099249,-1.5898504052402986,-0.6717287741499541,-0.6717287741499541
 2006-01-18T22:00:00,57528.75447644899,207103516.1152164,569235419.3781492,7.603751033801152,6.66666666666669,40.22958576180351,1.0,75539.90294602216,271943650.6056798,1615705748.7450988,-0.9949603321045918,-3.8,44.61771963999656,44.61771963999656,0.0,0.8350512097995093,-3.8,-1.9844914372362303,-1.9844914372362303
 2006-01-18T23:00:00,57507.92144253085,207028517.19311103,569029280.7104998,7.603411583153659,6.66666666666669,40.22958576180351,1.0,68571.45918112494,246857253.05204985,1381587793.5322995,-1.4006070745309158,-3.8,44.61771963999656,44.61771963999656,0.0,0.9035265106948244,-3.8,-2.392987208964767,-2.392987208964767
 2006-01-19T00:00:00,57489.13165004945,206960873.94017804,568843359.5046521,7.603105417879392,6.66666666666669,40.22958576180351,1.0,61004.25835067014,219615330.06241247,1114419919.6472428,-1.863847618649212,-3.8,44.61771963999656,44.61771963999656,0.0,0.95364027657859,-3.8,-2.856588961865965,-2.856588961865965
 2006-01-19T01:00:00,57475.16846326372,206910606.46774936,568705196.5884172,7.6028779042932895,6.66666666666669,40.22958576180351,1.0,55911.20070058771,201280322.52211577,882467600.036178,-2.2663130734260184,-3.8,44.61771963999656,44.61771963999656,0.0,0.9851341326639104,-3.8,-3.2565853790152777,-3.2565853790152777
 2006-01-19T02:00:00,57475.08271743758,206910297.78277528,568704348.1507664,7.602876505738702,6.66666666666669,40.22958576180351,1.0,27802.90723790148,100090466.05644532,378736735.30888206,-2.210661973167794,-2.869011124281553,22.30885981999828,44.61771963999656,0.0,0.9993832868114372,-3.320290731397946,-3.1557268805379377,-3.1557268805379377
 2006-01-19T03:00:00,57489.044161806734,206960558.98250425,568842493.8261408,7.603103996949304,6.66666666666669,40.22958576180351,1.0,0.0,0.0,0.0,1.8958683108609555,1.8958683108609555,0.0,44.61771963999656,0.0,1.0,1.0413754691986117,1.0413754691986117,1.0413754691986117
 2006-01-19T04:00:00,57504.19496584484,207015101.8770414,568992407.9754914,7.603350861534509,6.66666666666669,40.22958576180351,1.0,27062.357063988544,97424485.43035875,273686550.73972154,6.6986063888627525,6.226670327747282,22.30885981999828,44.61771963999656,0.0,1.0,5.782442776526019,5.782442776526019,5.782442776526019
 2006-01-19T05:00:00,57521.496184285694,207077386.26342845,569163600.0415211,7.603632770479536,6.66666666666669,40.22958576180351,1.0,58316.53352903957,209939520.70454243,595456562.3105015,7.726730928536138,6.7,44.61771963999656,44.61771963999656,0.0,0.999915912120684,6.7,6.7,6.7
 2006-01-19T06:00:00,57542.169585624215,207151810.50824723,569368159.1770005,7.603969621568069,6.66666666666669,40.22958576180351,1.0,58316.53352903957,209939520.70454243,595336326.7538053,7.726523767328127,6.7,44.61771963999656,44.61771963999656,0.0,0.9994446269173908,6.7,6.7,6.7
 2006-01-19T07:00:00,57576.6940349006,207276098.5256422,569709771.6374388,7.604532168708117,6.66666666666669,40.22958576180351,0.0,58316.53352903957,209939520.70454243,595210124.653708,7.726306343119645,6.7,44.61771963999656,44.61771963999656,0.0,0.9989283638187546,6.7,6.7,6.7
 2006-01-19T08:00:00,57664.0292624153,207590505.3446951,570573936.0942091,7.605955214615811,6.66666666666669,40.22958576180351,0.0,58316.53352903957,209939520.70454243,587679096.2121875,7.713330947123937,6.7,44.61771963999656,44.61771963999656,0.0,0.9984121007201188,6.7,6.7,6.7
 2006-01-19T09:00:00,57865.64353230672,208316316.7163042,572568868.6200166,7.609240342037197,6.66666666666669,40.22958576180351,0.0,58236.53969445991,209651542.90005568,577376557.7380949,7.695580067353558,6.7,44.61771963999656,44.61771963999656,0.0,0.9978958376214828,6.7,6.7,6.7
 2006-01-19T10:00:00,58076.735358784645,209076247.29162472,574657579.6561933,7.612679903803641,6.66666666666669,40.22958576180351,0.0,58293.88195944327,209857975.0539958,577062232.4099202,7.69503850007544,6.7,44.61771963999656,44.61771963999656,0.0,0.997379574522847,6.7,6.7,6.7
 2006-01-19T11:00:00,58259.88828826559,209735597.83775613,576904168.2903432,7.616379456533913,6.66666666666669,40.22958576180351,0.0,58324.85898662036,209969492.35183325,579291965.5117598,7.698880284882468,6.7,44.61771963999656,44.61771963999656,0.0,0.996863311424211,6.7,6.7,6.7
 2006-01-19T12:00:00,58339.28735714915,210021434.4857369,578836474.8981167,7.619561475913614,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.702225191297772,7.702225191297772,0.0,44.61771963999656,4.838241760299735,0.978862789697848,7.535010240992025,6.700040255402912,1.1183445078147372
 2006-01-19T13:00:00,58423.5916352141,210324929.8867708,580441620.8750441,7.622204749664186,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.704930202417159,7.704930202417159,0.0,44.61771963999656,5.820338795132227,0.9363137513146472,7.704484739820731,6.70000029214533,0.0042790235245446
 2006-01-19T14:00:00,58496.480442103486,210587329.5915725,594037522.5729699,7.644593994311266,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.706805359907907,7.706805359907907,0.0,44.61771963999656,5.833773754192214,0.8936608860898362,7.706571437119138,6.700038686708655,0.0084327551653662
 2006-01-19T15:00:00,58568.08400464315,210845102.4167153,604782926.4277214,7.66228936726814,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.707892758848737,7.707892758848737,0.0,44.61771963999656,5.844784389619501,0.8509414427422378,7.707774654340093,6.699996624455509,0.0146315945460521
 2006-01-19T16:00:00,58556.50084540542,210803403.0434596,613141991.575111,7.676055107666074,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.710027104194495,7.710027104194495,0.0,44.61771963999656,5.863660130580139,0.8081256238037907,7.710278358538905,6.700000236936238,0.0229105964417137
 2006-01-19T17:00:00,58513.26969069775,210647770.88651192,613533382.2290646,7.676699654686375,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.710377095476496,7.710377095476496,0.0,44.61771963999656,5.8596650544965785,0.7653551083227786,7.7081027497535075,6.699969026646603,0.0318106491083904
 2006-01-19T18:00:00,58503.168707898345,210611407.3484341,614241701.2217691,7.677866134543634,6.66666666666669,40.22958576180351,0.0,59113.13784902858,212807296.25650287,688999186.438038,7.887798286919931,6.7,44.61771963999656,44.61771963999656,0.0,0.7472272930327611,6.8700355315781705,6.8700355315781705,6.8700355315781705
 2006-01-19T19:00:00,58561.87697012175,210822757.0924383,614239584.5603567,7.677862651238026,6.66666666666669,40.22958576180351,0.0,58614.37523848288,211011750.8585384,586045544.6096158,7.710516368983029,6.7,44.61771963999656,44.61771963999656,0.0,0.7467110299341252,6.7,6.7,6.7
 2006-01-19T20:00:00,58605.82629184619,210980974.65064624,614322073.4765301,7.677998496251457,6.66666666666669,40.22958576180351,0.0,58658.292190389046,211169851.88540053,586069131.8259673,7.710557008715654,6.7,44.61771963999656,44.61771963999656,0.0,0.7461947668354892,6.7,6.7,6.7
 2006-01-19T21:00:00,58638.270050964136,211097772.1834709,613972526.2415013,7.677422851573268,6.66666666666669,40.22958576180351,1.0,98050.93211843872,352983355.6263794,2248744691.234432,0.5591197895455114,-3.338394172914553,44.61771963999656,44.61771963999656,0.0,0.750143381236561,-1.5883941729145528,-0.6616210492829653,-0.6616210492829653
 2006-01-19T22:00:00,58662.08623005959,211183510.4282145,614016511.7314254,7.677495289174814,6.66666666666669,40.22958576180351,1.0,77009.30829724799,277233509.87009275,1641936578.99518,-0.9495283473521228,-3.8,44.61771963999656,44.61771963999656,0.0,0.8314427936153003,-3.8,-1.968112478238746,-1.968112478238746
 2006-01-19T23:00:00,58630.51351510724,211069848.65438604,612199125.1773052,7.674502392704462,6.66666666666669,40.22958576180351,1.0,69886.67276822895,251592021.9656242,1407809209.603324,-1.355161595981535,-3.8,44.61771963999656,44.61771963999656,0.0,0.9006970489688032,-3.8,-2.371709888484459,-2.371709888484459
 2006-01-20T00:00:00,58377.77075413272,210159974.71487772,612753211.2116674,7.675414874004943,6.66666666666669,40.22958576180351,1.0,61932.03776963099,222955335.9706716,1142452199.8503838,-1.815226830346209,-3.8,44.61771963999656,44.61771963999656,0.0,0.9517193958743874,-3.8,-2.835310507083627,-2.835310507083627
 2006-01-20T01:00:00,58263.78917876736,209749641.04356253,608561020.3282013,7.668511135909835,6.66666666666669,40.22958576180351,1.0,56101.51076913628,201965438.76889068,903272581.7225056,-2.2302023486163907,-3.8,44.61771963999656,44.61771963999656,0.0,0.9840210127444466,-3.8,-3.2406220017805545,-3.2406220017805545
 2006-01-20T02:00:00,58263.78917876563,209749641.04355627,605321699.7271425,7.663176610760118,6.66666666666669,40.22958576180351,1.0,27802.90723790148,100090466.05644532,386409031.308884,-2.183640029684271,-2.855310725451732,22.30885981999828,44.61771963999656,0.0,0.9991478947786248,-3.312941144630582,-3.143235000857342,-3.143235000857342
 2006-01-20T03:00:00,58263.78917876563,209749641.04355627,604659132.5955652,7.662085497164228,6.66666666666669,40.22958576180351,1.0,0.0,0.0,0.0,1.9654451112093645,1.9654451112093645,0.0,44.61771963999656,0.0,1.0,1.1025530209063157,1.1025530209063157,1.1025530209063157
 2006-01-20T04:00:00,58263.78917876563,209749641.04355627,603366990.4178016,7.659957605530273,6.66666666666669,40.22958576180351,1.0,28078.49447540622,101082580.1114624,277886376.72663426,6.752223275489329,6.273042477753566,29.745146426664373,44.61771963999656,0.0,0.9998720878401348,5.843564987235465,5.843564987235465,5.843564987235465
 2006-01-20T05:00:00,58263.78917876563,209749641.04355627,603279970.576355,7.659814302993126,6.66666666666669,40.22958576180351,1.0,58155.03082428809,209358110.96743715,575463896.7236849,7.692284577172802,6.7,44.61771963999656,44.61771963999656,0.0,0.999377912511339,6.7,6.7,6.7
 2006-01-20T06:00:00,58263.78917876563,209749641.04355627,603327580.9355214,7.659892705718388,6.66666666666669,40.22958576180351,1.0,58109.39320221068,209193815.52795845,575012296.8626647,7.691506473476651,6.7,44.61771963999656,44.61771963999656,0.0,0.9988616494127032,6.7,6.7,6.7
 2006-01-20T07:00:00,58263.78917876563,209749641.04355627,600645830.5475283,7.655476425725772,6.66666666666669,40.22958576180351,0.0,58036.89758208484,208932831.29550543,574294927.9358205,7.690270451622112,6.7,44.61771963999656,44.61771963999656,0.0,0.9983453863140672,6.7,6.7,6.7
 2006-01-20T08:00:00,58263.78917876563,209749641.04355627,600345436.8138938,7.654981741855438,6.66666666666669,40.22958576180351,0.0,58076.87553312036,209076751.9192333,574690523.4184442,7.690952064869557,6.7,44.61771963999656,44.61771963999656,0.0,0.9978291232154312,6.7,6.7,6.7
 2006-01-20T09:00:00,58263.78917876563,209749641.04355627,602010742.680431,7.657724148891987,6.66666666666669,40.22958576180351,0.0,58227.52565023489,209619092.3408456,576181257.7918562,7.693520599250337,6.7,44.61771963999656,44.61771963999656,0.0,0.9973128601167952,6.7,6.7,6.7
 2006-01-20T10:00:00,58263.78917876563,209749641.04355627,606274912.8345965,7.664746360072391,6.66666666666669,40.22958576180351,0.0,58316.53352903957,209939520.70454243,578311384.0105054,7.697190774245004,6.7,44.61771963999656,44.61771963999656,0.0,0.9967965970181596,6.7,6.7,6.7
 2006-01-20T11:00:00,58263.78917876563,209749641.04355627,607005704.3580902,7.665949824833947,6.66666666666669,40.22958576180351,0.0,58316.53352903957,209939520.70454243,579973623.3387557,7.700054772436142,6.7,44.61771963999656,44.61771963999656,0.0,0.9962803339195232,6.7,6.7,6.7
 2006-01-20T12:00:00,58263.78917876563,209749641.04355627,610060123.1461365,7.6709798502772975,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.703571049739253,7.703571049739253,0.0,44.61771963999656,4.843181938460654,0.9782636609012186,7.535991588929643,6.700045889040182,1.118380924101384
 2006-01-20T13:00:00,58263.78917876563,209749641.04355627,612403218.131399,7.674838472646651,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.708547224029041,7.708547224029041,0.0,44.61771963999656,5.836683703772813,0.9356188484710718,7.707707877434477,6.700000273994612,0.0044274227770942
 2006-01-20T14:00:00,58263.78917876563,209749641.04355627,609041323.8415024,7.669302088096352,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.711589614434281,7.711589614434281,0.0,44.61771963999656,5.8577413409549,0.8927882603719426,7.711258407751298,6.700021203968132,0.0087841525683106
 2006-01-20T15:00:00,58263.78917876563,209749641.04355627,603249269.3420606,7.659763745953249,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.712507306420128,7.712507306420128,0.0,44.61771963999656,5.869210525234675,0.8498660157471014,7.712521784885902,6.6999834115857295,0.0152077201664471
 2006-01-20T16:00:00,58263.78917876563,209749641.04355627,596388184.4378629,7.648465008269485,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.712228946461195,7.712228946461195,0.0,44.61771963999656,5.87447982916533,0.8069288504486024,7.71233841388517,6.699994903570822,0.0234087790833377
 2006-01-20T17:00:00,58263.78917876563,209749641.04355627,585462171.1607767,7.630472377609934,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.709919212304214,7.709919212304214,0.0,44.61771963999656,5.872428752376224,0.7640310744943694,7.710456694172763,6.699905256494707,0.0324594013173875
 2006-01-20T18:00:00,58263.78917876563,209749641.04355627,581221353.8073484,7.623488776543461,6.66666666666669,40.22958576180351,0.0,58871.78048622135,211938409.75039685,685387271.428252,7.881576211600529,6.7,44.61771963999656,44.61771963999656,0.0,0.7458830540323937,6.868088586328857,6.868088586328857,6.868088586328857
 2006-01-20T19:00:00,58263.78917876563,209749641.04355627,579195035.3755558,7.620151934970977,6.66666666666669,40.22958576180351,0.0,58316.53352903957,209939520.70454243,581607617.5373816,7.702870099260515,6.7,44.61771963999656,44.61771963999656,0.0,0.7453667909337579,6.7,6.7,6.7
 2006-01-20T20:00:00,58263.78917876563,209749641.04355627,577624639.269222,7.61756588897968,6.66666666666669,40.22958576180351,0.0,58316.53352903957,209939520.70454243,580053957.7350267,7.700193187504339,6.7,44.61771963999656,44.61771963999656,0.0,0.7448505278351218,6.7,6.7,6.7
 2006-01-20T21:00:00,58203.642695202354,209533113.7027285,575940891.5206599,7.614793186548581,6.66666666666669,40.22958576180351,1.0,96951.82974168354,349026587.0700608,2240463266.7624736,0.5433521958236318,-3.339845523162975,44.61771963999656,44.61771963999656,0.0,0.748889947740178,-1.5898455231629751,-0.6594234604911601,-0.6594234604911601
 2006-01-20T22:00:00,58041.87903232345,208950764.5163644,574312683.3379661,7.612111949147885,6.66666666666669,40.22958576180351,1.0,76095.40840830977,273943470.2699152,1633908545.031839,-0.963432801177095,-3.8,44.61771963999656,44.61771963999656,0.0,0.8303516243515366,-3.8,-1.9632431253149385,-1.9632431253149385
 2006-01-20T23:00:00,57918.26822656132,208505765.6156208,573089579.3528715,7.610097814748478,6.66666666666669,40.22958576180351,1.0,69169.3833701071,249009780.13238555,1402092763.3791142,-1.3650683459671464,-3.8,44.61771963999656,44.61771963999656,0.0,0.8998381374293608,-3.8,-2.365339448725445,-2.365339448725445
 2006-01-21T00:00:00,57827.60675492068,208179384.31771445,572192502.3815297,7.608620566579721,6.66666666666669,40.22958576180351,1.0,61541.91917345834,221550909.0244501,1133886938.0573068,-1.8300821223763275,-3.8,44.61771963999656,44.61771963999656,0.0,0.9511334874887734,-3.8,-2.8288840002735287,-2.8288840002735287
 2006-01-21T01:00:00,57738.406945789415,207858265.0048419,571309888.2658343,7.607167133190597,6.66666666666669,40.22958576180351,1.0,56057.0373449198,201805334.4417113,896740050.5006293,-2.241540978881552,-3.8,44.61771963999656,44.61771963999656,0.0,0.9836799101351472,-3.8,-3.2357597790121804,-3.2357597790121804
