Date/Time,Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-01-21T02:00:00,57648.69230062785,207535292.2822603,570422179.951485,7.605705313772819,6.66666666666669,40.22958576180351,1.0,27802.90723790148,100090466.05644532,383216885.25950223,-2.201378642427376,-2.867506803899328,22.30885981999828,44.61771963999656,0.0,0.9990755702560278,-3.3193711172643776,-3.148089224413575,-3.148089224413575
 2006-01-21T03:00:00,57590.40390808848,207325454.06911856,569845428.0667279,7.60475555784209,6.66666666666669,40.22958576180351,1.0,0.0,0.0,0.0,1.9008953348514064,1.9008953348514064,0.0,44.61771963999656,0.0,1.0,1.0459551546811412,1.0459551546811412,1.0459551546811412
 2006-01-21T04:00:00,57472.3874251793,206900594.73064548,568677678.7776338,7.602832587523042,6.66666666666669,40.22958576180351,1.0,27438.622838604944,98779042.21897778,277830628.5238784,6.709737172848915,6.230659009731508,22.30885981999828,44.61771963999656,0.0,0.9997143619331332,5.787463503266824,5.787463503266824,5.787463503266824
 2006-01-21T05:00:00,57371.17308008763,206536223.08831552,567676183.2524886,7.601183397012973,6.66666666666669,40.22958576180351,1.0,58316.53352903957,209939520.70454243,597587584.0457566,7.7304024570880285,6.7,44.61771963999656,44.61771963999656,0.0,0.9991980988344972,6.7,6.7,6.7
 2006-01-21T06:00:00,57283.764002773154,206221550.4099833,566811288.0668483,7.599759148879053,6.66666666666669,40.22958576180351,1.0,55515.740726618205,199856666.6158256,556164434.9297762,7.659024151392312,6.7,44.61771963999656,44.61771963999656,0.0,0.9986818357358612,6.7,6.7,6.7
 2006-01-21T07:00:00,53901.44405674586,194045198.6042851,533343914.5686767,7.544650847502509,6.66666666666669,40.22958576180351,0.0,57433.7493938916,206761497.81800973,568326570.568283,7.679986752307319,6.7,44.61771963999656,44.61771963999656,0.0,0.9981655726372252,6.7,6.7,6.7
 2006-01-21T08:00:00,56635.36019350173,203887296.6966062,560395463.1866466,7.58919407894285,6.66666666666669,40.22958576180351,0.0,56847.56276268295,204651225.9456586,562526053.6014553,7.669992362632175,6.7,44.61771963999656,44.61771963999656,0.0,0.9976493095385892,6.7,6.7,6.7
 2006-01-21T09:00:00,56855.23341965174,204678840.31074628,562571064.4009709,7.592776678993793,6.66666666666669,40.22958576180351,0.0,57067.91199924269,205444483.19727367,564706484.5721462,7.673749347432128,6.7,44.61771963999656,44.61771963999656,0.0,0.9971330464399534,6.7,6.7,6.7
 2006-01-21T10:00:00,57172.57930440194,205821285.49584705,565711137.9074757,7.597947506137984,6.66666666666669,40.22958576180351,0.0,57386.23963547203,206590462.6876993,567856445.2786045,7.679176848455114,6.7,44.61771963999656,44.61771963999656,0.0,0.9966167833413174,6.7,6.7,6.7
 2006-01-21T11:00:00,57362.498129162304,206504993.2649843,567590346.3632146,7.601042048665223,6.66666666666669,40.22958576180351,0.0,57576.72309308147,207276203.13509324,569741344.1639395,7.68242457461974,6.7,44.61771963999656,44.61771963999656,0.0,0.9961005202426816,6.7,6.7,6.7
 2006-01-21T12:00:00,57471.041690318445,206895750.0851464,568664363.0026815,7.602810662178587,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.6842931291888945,7.6842931291888945,0.0,44.61771963999656,4.7627996421691,0.9784115942439384,7.520074684504102,6.70001212651422,1.1181466065868049
 2006-01-21T13:00:00,57652.26065928967,207548138.3734428,570457488.1405435,7.605763459221166,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.687380000160675,7.687380000160675,0.0,44.61771963999656,5.730627259231304,0.9366110835067308,7.686793852271155,6.699999627794141,0.0037767956008329
 2006-01-21T14:00:00,57854.13029826228,208274869.07374424,572454947.4918897,7.609052742485858,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.690823572570504,7.690823572570504,0.0,44.61771963999656,5.751113373898609,0.8946683648120758,7.690279014557448,6.699990880171309,0.0075230565976965
 2006-01-21T15:00:00,57896.911960744495,208428883.05868012,572878263.4111441,7.609749834574655,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.691574329108853,7.691574329108853,0.0,44.61771963999656,5.7626024251166,0.8526126419139213,7.691748735335602,6.700011786050115,0.0130929104703804
 2006-01-21T16:00:00,57822.71443599066,208161771.9695664,572144093.8727205,7.608540850553266,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.690276151435505,7.690276151435505,0.0,44.61771963999656,5.761943587497497,0.8105738698454098,7.690531398297302,6.699978515680275,0.0201663694479128
 2006-01-21T17:00:00,57646.146486251695,207526127.3505061,570396989.6318395,7.605663831330091,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.687261429277733,7.687261429277733,0.0,44.61771963999656,5.754914185247962,0.7686079825291486,7.687990298299756,6.6999888036900765,0.0280395400933652
 2006-01-21T18:00:00,57293.47806432581,206256521.0315729,566907406.7461437,7.599917432900544,6.66666666666669,40.22958576180351,0.0,58131.33168529736,209272794.06707048,664479058.4432367,7.845564125716604,6.7,44.61771963999656,44.61771963999656,0.0,0.7508574752066447,6.864190628476799,6.864190628476799,6.864190628476799
 2006-01-21T19:00:00,56971.90880124361,205098871.684477,563725543.7630914,7.594677786062602,6.66666666666669,40.22958576180351,0.0,57184.821372368366,205865356.94052607,565863342.7573941,7.675742665538583,6.7,44.61771963999656,44.61771963999656,0.0,0.7503412121080087,6.7,6.7,6.7
 2006-01-21T20:00:00,56716.77447504152,204180388.1101495,561201041.0775194,7.590520638040796,6.66666666666669,40.22958576180351,0.0,56928.938433560885,204944178.3608192,563331293.6640635,7.6713798235599535,6.7,44.61771963999656,44.61771963999656,0.0,0.7498249490093728,6.7,6.7,6.7
 2006-01-21T21:00:00,56553.4300488846,203592348.17598456,559584780.9346966,7.587859115768182,6.66666666666669,40.22958576180351,1.0,97595.43496210732,351343565.8635864,2256199271.644926,0.5635655666623895,-3.3467933797748426,44.61771963999656,44.61771963999656,0.0,0.7537623034940181,-1.5967933797748426,-0.6735421168431982,-0.6735421168431982
 2006-01-21T22:00:00,56459.957111143616,203255845.60011703,558659885.0734925,7.586336081359986,6.66666666666669,40.22958576180351,1.0,75408.85078302813,271471862.8189013,1611400868.1151023,-1.002416741718127,-3.8,44.61771963999656,44.61771963999656,0.0,0.8346298375531109,-3.8,-1.9825566672656985,-1.9825566672656985
 2006-01-21T23:00:00,56308.89416339423,202712018.9882192,557165147.6817795,7.583874678195703,6.66666666666669,40.22958576180351,1.0,68409.7516262947,246275105.85466087,1376022732.3078468,-1.410252796474019,-3.8,44.61771963999656,44.61771963999656,0.0,0.903196969737296,-3.8,-2.3904858592738933,-2.3904858592738933
 2006-01-22T00:00:00,56153.41399786188,202152290.39230272,555626702.811258,7.581341309993376,6.66666666666669,40.22958576180351,1.0,60808.26572311105,218909756.60319972,1107290770.0349953,-1.876213884989794,-3.8,44.61771963999656,44.61771963999656,0.0,0.9534172890479332,-3.8,-2.8541022502403024,-2.8541022502403024
 2006-01-22T01:00:00,56050.69318562612,201782495.46825403,554610301.0976449,7.579667596383797,6.66666666666669,40.22958576180351,1.0,55839.08083231038,201020690.99631745,873917599.7248052,-2.281153870870372,-3.8,44.61771963999656,44.61771963999656,0.0,0.98500532273373,-3.8,-3.254730508685114,-3.254730508685114
 2006-01-22T02:00:00,55942.35543468837,201392479.56487817,553538320.9087678,7.577902361127156,6.66666666666669,40.22958576180351,1.0,27802.90723790148,100090466.05644532,373864402.871132,-2.235479954462388,-2.8853688378418494,22.30885981999828,44.61771963999656,0.0,0.999356096349044,-3.329090944120565,-3.1639320214979105,-3.1639320214979105
 2006-01-22T03:00:00,55818.10804788905,200945188.9724006,552308918.0827374,7.575877904294491,6.66666666666669,40.22958576180351,1.0,0.0,0.0,0.0,1.635503277945217,1.635503277945217,0.0,44.61771963999656,0.0,1.0,0.8577191356203139,0.8577191356203139,0.8577191356203139
 2006-01-22T04:00:00,55679.49499152593,200446181.96949336,550937369.8545822,7.573619376655318,6.66666666666669,40.22958576180351,1.0,19337.355635313143,69614480.28712732,191361940.1077796,6.275521812660911,5.945515752692114,22.30885981999828,44.61771963999656,0.0,1.0,5.4170220012957335,5.4170220012957335,5.4170220012957335
 2006-01-22T05:00:00,55521.389012671214,199877000.4456164,549372943.0909817,7.571043239579713,6.66666666666669,40.22958576180351,1.0,55738.8901949371,200660004.70177355,551555359.8027933,7.651088973907839,6.7,44.61771963999656,44.61771963999656,0.0,0.9998717852913046,6.7,6.7,6.7
 2006-01-22T06:00:00,55404.011555091565,199454441.5983296,548211516.8286029,7.569130725320463,6.66666666666669,40.22958576180351,1.0,55612.20151252671,200203925.4450961,550301732.0113885,7.648928842807376,6.7,44.61771963999656,44.61771963999656,0.0,0.9993774586880936,6.7,6.7,6.7
 2006-01-22T07:00:00,55337.24233643865,199214072.4111792,547550848.8804204,7.568042808463439,6.66666666666669,40.22958576180351,0.0,55545.22534490818,199962811.24166948,549638979.95264,7.647786829656609,6.7,44.61771963999656,44.61771963999656,0.0,0.9988611955894576,6.7,6.7,6.7
 2006-01-22T08:00:00,55525.53498420108,199891925.9431239,549413966.6428388,7.571110795747978,6.66666666666669,40.22958576180351,0.0,55734.11263135553,200642805.4728799,551508084.1790478,7.651007505738533,6.7,44.61771963999656,44.61771963999656,0.0,0.9983449324908216,6.7,6.7,6.7
 2006-01-22T09:00:00,56104.57292199984,201976462.51919943,555143430.2190695,7.580545504656065,6.66666666666669,40.22958576180351,0.0,56314.9165643716,202733699.6317377,557255337.5084413,7.660910552111467,6.7,44.61771963999656,44.61771963999656,0.0,0.9978286693921856,6.7,6.7,6.7
 2006-01-22T10:00:00,56661.59129677356,203981728.6683848,560655014.6615148,7.589621488473729,6.66666666666669,40.22958576180351,0.0,56873.63148356582,204745073.34083697,562784012.5000963,7.670436826105464,6.7,44.61771963999656,44.61771963999656,0.0,0.9973124062935498,6.7,6.7,6.7
 2006-01-22T11:00:00,57077.48241319846,205478936.68751448,564770173.3543854,7.596397997099477,6.66666666666669,40.22958576180351,0.0,57290.80039060599,206246881.4061816,566912041.3470355,7.677549610172929,6.7,44.61771963999656,44.61771963999656,0.0,0.9967961431949138,6.7,6.7,6.7
 2006-01-22T12:00:00,57297.51856167897,206271066.82204425,566947386.6523011,7.599983266951626,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.681340707721165,7.681340707721165,0.0,44.61771963999656,4.750266550039129,0.9791602304616762,7.517626645633652,6.700027745417157,1.1180914619255204
 2006-01-22T13:00:00,57352.36438409822,206468511.7827536,567490075.0002427,7.600876927693231,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.682251941898481,7.682251941898481,0.0,44.61771963999656,5.707661178845328,0.9375078915608271,7.682286682139801,6.7000009427644684,0.0035985784697033
 2006-01-22T14:00:00,57402.29288533843,206648254.3872184,567984107.447165,7.601690465323009,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.6831419061079345,7.6831419061079345,0.0,44.61771963999656,5.71282958641896,0.89583434894553,7.682840625682116,6.700036661926526,0.0070516423467122
 2006-01-22T15:00:00,57471.66436654538,206897991.71956336,568670524.2583249,7.602820807293066,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.684266978949338,7.684266978949338,0.0,44.61771963999656,5.723826019304327,0.8541048011209825,7.684167772729,6.699976944250198,0.0123144368662064
 2006-01-22T16:00:00,57394.763544713205,206621148.76096752,567909606.1406888,7.601567779910528,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.68296366243602,7.68296366243602,0.0,44.61771963999656,5.725486983669508,0.8123590483447666,7.683510033797176,6.699985732345013,0.0190782370988939
 2006-01-22T17:00:00,57069.64156239413,205450709.62461883,564692589.7175328,7.596270239856316,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.677356794645764,7.677356794645764,0.0,44.61771963999656,5.705680188525188,0.7707427979796821,7.678507489928172,6.6999444174061376,0.0262700610188587
 2006-01-22T18:00:00,56593.947198387184,203738209.91419384,559985689.9548728,7.588519302796009,6.66666666666669,40.22958576180351,0.0,57599.32688324175,207357576.77967027,656482532.828189,7.831790775023858,6.7,44.61771963999656,44.61771963999656,0.0,0.7531667053138228,6.862382741848787,6.862382741848787,6.862382741848787
 2006-01-22T19:00:00,56184.33242023788,202263596.7128564,555932634.3630165,7.581845088941026,6.66666666666669,40.22958576180351,0.0,56394.828665738336,203021383.196658,558046095.0507566,7.6622730966239265,6.7,44.61771963999656,44.61771963999656,0.0,0.7526504422151868,6.7,6.7,6.7
 2006-01-22T20:00:00,55853.479377217685,201072525.75798365,552658910.2504383,7.576454237439329,6.66666666666669,40.22958576180351,0.0,56063.00375366775,201826813.51320383,554762574.1889572,7.656615308643769,6.7,44.61771963999656,44.61771963999656,0.0,0.7521341791165509,6.7,6.7,6.7
 2006-01-22T21:00:00,55641.687633569054,200310075.4808486,550563273.6750627,7.57300335460112,6.66666666666669,40.22958576180351,1.0,95880.36791904204,345169324.50855136,2207882333.527915,0.476821203934997,-3.3500536488066666,44.61771963999656,44.61771963999656,0.0,0.7560216351250237,-1.6000536488066668,-0.6802516194198831,-0.6802516194198831
 2006-01-22T22:00:00,55458.07102778594,199649055.70002937,548746424.4046594,7.570011556777833,6.66666666666669,40.22958576180351,1.0,74879.4616787942,269566062.0436591,1593980873.180401,-1.032590343974687,-3.8,44.61771963999656,44.61771963999656,0.0,0.8366070023570407,-3.8,-1.991686324378248,-1.991686324378248
 2006-01-22T23:00:00,55330.76114975874,199190740.13913143,547486718.845773,7.567937206996376,6.66666666666669,40.22958576180351,1.0,67873.98203818798,244346335.3374768,1357563478.46832,-1.442248090925113,-3.8,44.61771963999656,44.61771963999656,0.0,0.904741235656236,-3.8,-2.402260948578803,-2.402260948578803
 2006-01-23T00:00:00,55223.09246678412,198803132.8804228,546421358.9494094,7.566182890650012,6.66666666666669,40.22958576180351,1.0,60317.78944739265,217144042.0106136,1089423082.4223802,-1.9072079170563443,-3.8,44.61771963999656,44.61771963999656,0.0,0.954460555011766,-3.8,-2.865774333753683,-2.865774333753683
 2006-01-23T01:00:00,55089.6577136066,198322767.7689837,545101048.9865764,7.564008751091543,6.66666666666669,40.22958576180351,1.0,56819.98295610307,204551938.6419711,903960204.9822456,-2.229037099468638,-3.8,44.61771963999656,44.61771963999656,0.0,0.9856070462639342,-3.8,-3.2634124977034733,-3.2634124977034733
 2006-01-23T02:00:00,55040.85846613961,198147090.47810256,544618190.2779183,7.563213630988297,6.66666666666669,40.22958576180351,1.0,27802.90723790148,100090466.05644532,367584445.1500024,-2.361865868708603,-3.000849987339024,22.30885981999828,44.61771963999656,0.0,0.9994830036606772,-3.379997599122357,-3.217618501194489,-3.217618501194489
 2006-01-23T03:00:00,55035.26685702583,198126960.68529296,544562862.4338193,7.563122525330836,6.66666666666669,40.22958576180351,1.0,0.0,0.0,0.0,1.2832663061842815,1.2832663061842815,0.0,44.61771963999656,0.0,1.0,0.4740599847483293,0.4740599847483293,0.4740599847483293
 2006-01-23T04:00:00,54997.53864768107,197991139.13165185,544189549.4138486,7.562507797061936,6.66666666666669,40.22958576180351,1.0,16570.53223317966,59653916.03944678,163971077.2143284,6.111691347932574,5.828922987382345,14.872573213332188,44.61771963999656,0.0,1.0,5.2672769206016286,5.2672769206016286,5.2672769206016286
 2006-01-23T05:00:00,54939.51632297856,197782258.7627228,543615430.2166593,7.561562403534208,6.66666666666669,40.22958576180351,1.0,55161.029474795454,198579706.1092637,545837230.5702311,7.64123594736117,6.7,44.61771963999656,44.61771963999656,0.0,0.999998616461813,6.7,6.7,6.7
 2006-01-23T06:00:00,54930.407115261245,197749465.6149405,543525296.4440379,7.561413980815328,6.66666666666669,40.22958576180351,1.0,55137.122187038905,198493639.87334007,545600659.7907562,7.640828309354236,6.7,44.61771963999656,44.61771963999656,0.0,0.9996905452966738,6.7,6.7,6.7
 2006-01-23T07:00:00,54907.37680180175,197666556.48648632,543297416.138618,7.5610387348393315,6.66666666666669,40.22958576180351,0.0,55114.00354271472,198410412.75377297,545371892.9074583,7.640434116070726,6.7,44.61771963999656,44.61771963999656,0.0,0.9991742821980378,6.7,6.7,6.7
 2006-01-23T08:00:00,55117.21223575325,198421964.0487117,545373695.4242172,7.564457716050517,6.66666666666669,40.22958576180351,0.0,55324.51462526585,199168252.65095708,547454971.9833585,7.64402352552669,6.7,44.61771963999656,44.61771963999656,0.0,0.998658019099402,6.7,6.7,6.7
 2006-01-23T09:00:00,55851.63268425979,201065877.6633353,552640637.596182,7.576424151325995,6.66666666666669,40.22958576180351,0.0,56061.16793089311,201820204.5512152,554744408.0954548,7.656584006396329,6.7,44.61771963999656,44.61771963999656,0.0,0.998141756000766,6.7,6.7,6.7
 2006-01-23T10:00:00,56644.54425030184,203920359.30108663,560486337.5758419,7.589343725228818,6.66666666666669,40.22958576180351,0.0,56856.4864794896,204683351.3261625,562614356.827746,7.670144490419201,6.7,44.61771963999656,44.61771963999656,0.0,0.99762549290213,6.7,6.7,6.7
 2006-01-23T11:00:00,57228.2966157606,206021867.81673813,566262449.4626536,7.598855365294721,6.66666666666669,40.22958576180351,0.0,57442.02466029859,206791288.7770749,568408457.1563476,7.680127976411295,6.7,44.61771963999656,44.61771963999656,0.0,0.997109229803494,6.7,6.7,6.7
 2006-01-23T12:00:00,57602.71964750114,207369790.7310041,569967289.8235712,7.604956233380175,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.686550054924408,7.686550054924408,0.0,44.61771963999656,4.7714222283811525,0.9793907237105444,7.521786668826517,6.700019002097453,1.118141403047432
 2006-01-23T13:00:00,57885.90543594261,208389259.5693934,572769356.0687461,7.60957049314197,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.691374528929512,7.691374528929512,0.0,44.61771963999656,5.749942214863395,0.937459263331874,7.690605954297466,6.700000249023805,0.0038219543858555
 2006-01-23T14:00:00,58069.22768901655,209049219.6804596,574583292.7784765,7.612557572757438,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.6945058145359155,7.6945058145359155,0.0,44.61771963999656,5.770856046856957,0.8953465449327386,7.69417439827252,6.699996922119024,0.0076310893295105
 2006-01-23T15:00:00,58102.70348663949,209169732.55190212,574914529.0423645,7.61310303152224,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.695066014799466,7.695066014799466,0.0,44.61771963999656,5.780004097552454,0.8531462470097417,7.6951313769974385,6.699984801282547,0.013273037987351
 2006-01-23T16:00:00,58035.12624437481,208926454.47974932,574245865.863559,7.61200191874241,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.693925564522845,7.693925564522845,0.0,44.61771963999656,5.780598006755533,0.8109552428678328,7.694191238245751,6.699999796602043,0.0204949155361555
 2006-01-23T17:00:00,57769.9836258965,207971941.05322745,571622333.1450412,7.607681650146333,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.689388435314417,7.689388435314417,0.0,44.61771963999656,5.768305394388622,0.7688536674449779,7.690592580192935,6.699996714039464,0.0283606188445412
 2006-01-23T18:00:00,57248.84235236681,206095832.4685205,566465745.3813627,7.599190139468511,6.66666666666669,40.22958576180351,0.0,58086.32422189091,209110767.19880727,664113968.7556609,7.844934825629733,6.7,44.61771963999656,44.61771963999656,0.0,0.7510674309001041,6.864328196193937,6.864328196193937,6.864328196193937
 2006-01-23T19:00:00,56841.30331353956,204628691.9287424,562433228.8113269,7.592549702000931,6.66666666666669,40.22958576180351,0.0,57053.70586283155,205393341.1061936,564565909.9993078,7.673507129109031,6.7,44.61771963999656,44.61771963999656,0.0,0.7505511678014681,6.7,6.7,6.7
 2006-01-23T20:00:00,56588.2159398203,203717577.38335308,559928980.3076091,7.588425914151288,6.66666666666669,40.22958576180351,0.0,56799.88136787005,204479572.9243322,562054229.9110312,7.66917938229301,6.7,44.61771963999656,44.61771963999656,0.0,0.7500349047028322,6.7,6.7,6.7
 2006-01-23T21:00:00,56349.5666587544,202858439.97151583,557567593.8178765,7.584537390679173,6.66666666666669,40.22958576180351,1.0,96166.07677898354,346197876.40434074,2216610617.4703293,0.4947451325904545,-3.3472189585484973,44.61771963999656,44.61771963999656,0.0,0.7539702842590592,-1.5972189585484973,-0.6742101147167855,-0.6742101147167855
 2006-01-23T22:00:00,56181.66323782552,202253987.65617192,555906223.3415416,7.581801597106334,6.66666666666669,40.22958576180351,1.0,75240.602309881,270866168.31557155,1605876577.0612748,-1.0119851914921751,-3.8,44.61771963999656,44.61771963999656,0.0,0.8348124604437247,-3.8,-1.9833944731138464,-1.9833944731138464
 2006-01-23T23:00:00,56092.74854323399,201933894.7556424,555026430.3766965,7.58035283821006,6.66666666666669,40.22958576180351,1.0,68270.9158296352,245775296.9866868,1371247769.044309,-1.4185289965567769,-3.8,44.61771963999656,44.61771963999656,0.0,0.9033398212853866,-3.8,-2.3915694030962844,-2.3915694030962844
 2006-01-24T00:00:00,55956.69342323594,201444096.32364932,553680192.4128214,7.578135981690269,6.66666666666669,40.22958576180351,1.0,60684.84678476824,218465448.42516568,1102800232.117176,-1.8840032456644595,-3.8,44.61771963999656,44.61771963999656,0.0,0.9535139749450576,-3.8,-2.8551799339989543,-2.8551799339989543
 2006-01-24T01:00:00,55810.861858970144,200919102.6922925,552237218.5052708,7.575759836542665,6.66666666666669,40.22958576180351,1.0,55798.50284647628,200874610.2473147,869195039.397963,-2.2893512526679864,-3.8,44.61771963999656,44.61771963999656,0.0,0.9850611870349428,-3.8,-3.255534712880691,-3.255534712880691
 2006-01-24T02:00:00,55626.1611254731,200254180.0517032,550409642.009856,7.572750371545397,6.66666666666669,40.22958576180351,1.0,27802.90723790148,100090466.05644532,371331727.7661246,-2.2500725073165264,-2.895563593593573,22.30885981999828,44.61771963999656,0.0,0.9993678903124016,-3.3336867299126225,-3.16878588719773,-3.16878588719773
 2006-01-24T03:00:00,55483.317969266885,199739944.6893609,548996237.7971569,7.57042292248853,6.66666666666669,40.22958576180351,1.0,0.0,0.0,0.0,1.725271713458751,1.725271713458751,0.0,44.61771963999656,0.0,1.0,0.8970765592340731,0.8970765592340731,0.8970765592340731
 2006-01-24T04:00:00,55397.85716137992,199432285.78096768,548150620.3444473,7.569030447498821,6.66666666666669,40.22958576180351,1.0,22200.329323727216,79921185.56541799,219679842.65680328,6.460003100393962,6.081156873774528,22.30885981999828,44.61771963999656,0.0,1.0,5.597475164318254,5.597475164318254,5.597475164318254
 2006-01-24T05:00:00,55301.94694702279,199087009.009282,547201608.1228359,7.567467717546896,6.66666666666669,40.22958576180351,1.0,55516.04663719909,199857767.8939168,549350246.6719311,7.647289310142642,6.7,44.61771963999656,44.61771963999656,0.0,0.999891209792376,6.7,6.7,6.7
 2006-01-24T06:00:00,55248.7629377276,198895546.5758193,546675363.0804937,7.566601155178073,6.66666666666669,40.22958576180351,1.0,55456.406533261215,199643063.5197404,548760087.4694228,7.646272400187647,6.7,44.61771963999656,44.61771963999656,0.0,0.9994065954397006,6.7,6.7,6.7
 2006-01-24T07:00:00,55275.89547047322,198993223.6937036,546943834.0181456,7.567043244062056,6.66666666666669,40.22958576180351,0.0,55483.625850744655,199741053.06268072,549029431.9144892,7.646736515691167,6.7,44.61771963999656,44.61771963999656,0.0,0.9988903323410646,6.7,6.7,6.7
 2006-01-24T08:00:00,55542.53232166468,199953116.3579929,549582151.867905,7.571387745059428,6.66666666666669,40.22958576180351,0.0,55751.0731126143,200703863.20541143,551675913.9350834,7.651296692878784,6.7,44.61771963999656,44.61771963999656,0.0,0.9983740692424288,6.7,6.7,6.7
 2006-01-24T09:00:00,56165.09694832723,202194349.013978,555742303.24913,7.581531673421488,6.66666666666669,40.22958576180351,0.0,56375.54415406406,202951958.9546306,557855268.2198324,7.661944284331522,6.7,44.61771963999656,44.61771963999656,0.0,0.9978578061437928,6.7,6.7,6.7
 2006-01-24T10:00:00,56918.2724011686,204905780.6442069,563194822.4052505,7.59380383708631,6.66666666666669,40.22958576180351,0.0,57131.02922291325,205671705.20248768,565331051.0622506,7.674825482484411,6.7,44.61771963999656,44.61771963999656,0.0,0.9973415430451568,6.7,6.7,6.7
 2006-01-24T11:00:00,57605.88532293686,207381187.16257268,569998613.5433469,7.605007814722533,6.66666666666669,40.22958576180351,0.0,57820.75452895168,208154716.304226,572156118.5870372,7.6865852654119635,6.7,44.61771963999656,44.61771963999656,0.0,0.9968252799465208,6.7,6.7,6.7
 2006-01-24T12:00:00,57962.540146082094,208665144.5258956,573527641.0648699,7.610819189125839,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.692690270672197,7.692690270672197,0.0,44.61771963999656,4.79861912257097,0.9789876638340664,7.527138157588637,6.700006867523398,1.1182264051929098
 2006-01-24T13:00:00,58007.24741659159,208826090.69972977,573970010.4870715,7.611547656607662,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.693447637914421,7.693447637914421,0.0,44.61771963999656,5.7643256767871,0.9368662775255064,7.693434642280351,6.699999654261781,0.0039307827656641
 2006-01-24T14:00:00,57992.56348961836,208773228.5626261,573824715.9920872,7.611308394990758,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.693225240147993,7.693225240147993,0.0,44.61771963999656,5.766315688611144,0.8947322010982631,7.693309095628263,6.700028059977176,0.0076502353593064
 2006-01-24T15:00:00,57932.11636384276,208555618.909834,573226603.8774723,7.610323457101031,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.692127437925461,7.692127437925461,0.0,44.61771963999656,5.765952854780316,0.8526206459352954,7.692348739532182,6.699963822290783,0.0131408111643686
 2006-01-24T16:00:00,57831.931722845904,208194954.20224527,572235297.066607,7.608691037402752,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.690462126359779,7.690462126359779,0.0,44.61771963999656,5.763043224267942,0.8105631023112375,7.690787217090537,6.700015164118587,0.0201895262230364
 2006-01-24T17:00:00,57654.06683633271,207554640.6107977,570475359.8979962,7.605792885915476,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.687394745284116,7.687394745284116,0.0,44.61771963999656,5.755205078433665,0.7685957482085722,7.688040576384036,6.699984147560689,0.0280508146986126
 2006-01-24T18:00:00,57452.06615861604,206827438.17101777,568476603.944714,7.602501474736055,6.66666666666669,40.22958576180351,0.0,58266.141808466135,209758110.51047808,666108874.4093565,7.848371900428163,6.7,44.61771963999656,44.61771963999656,0.0,0.7508433696561339,6.864289029799963,6.864289029799963,6.864289029799963
 2006-01-24T19:00:00,57271.291683951866,206176650.06222668,566687876.9883455,7.5995559260605425,6.66666666666669,40.22958576180351,0.0,57484.96491876436,206945873.7075517,568833365.6829665,7.680860099614889,6.7,44.61771963999656,44.61771963999656,0.0,0.750327106557498,6.7,6.7,6.7
 2006-01-24T20:00:00,57135.38410443006,205687382.77594823,565343098.9077173,7.597341446073642,6.66666666666669,40.22958576180351,0.0,57348.70310991222,206455331.195684,567485008.5350941,7.678536845295643,6.7,44.61771963999656,44.61771963999656,0.0,0.749810843458862,6.7,6.7,6.7
 2006-01-24T21:00:00,57050.85493801851,205383077.7768666,564506699.8594525,7.595964130193913,6.66666666666669,40.22958576180351,1.0,96382.63000871256,346977468.0313653,2223225446.0743246,0.50800834880264,-3.345392744506054,44.61771963999656,44.61771963999656,0.0,0.7537220047670159,-1.5953927445060536,-0.6728427300610288,-0.6728427300610288
 2006-01-24T22:00:00,56962.42467369949,205064728.82531825,563631700.2344223,7.594523249263027,6.66666666666669,40.22958576180351,1.0,75493.81705987106,271777741.4155358,1614193408.8512814,-0.9975797951139712,-3.8,44.61771963999656,44.61771963999656,0.0,0.834589874631721,-3.8,-1.982373479830808,-1.982373479830808
 2006-01-24T23:00:00,56875.39669427782,204751428.09940013,562770575.9355464,7.593105218919135,6.66666666666669,40.22958576180351,1.0,69889.61235830735,251602604.4899065,1425657667.3455064,-1.3242544657097646,-3.8,44.61771963999656,44.61771963999656,0.0,0.9031657040977606,-3.8,-2.390248860613449,-2.390248860613449
 2006-01-25T00:00:00,56765.47812482922,204355721.2493852,561682953.8664274,7.591314212690205,6.66666666666669,40.22958576180351,1.0,60954.76185625184,219437142.68250665,1112613908.2365696,-1.866980459520536,-3.8,44.61771963999656,44.61771963999656,0.0,0.9533961227347352,-3.8,-2.853866435290973,-2.853866435290973
 2006-01-25T01:00:00,56626.29517554082,203854662.63194692,560305766.6627499,7.589046371580939,6.66666666666669,40.22958576180351,1.0,55884.14902144115,201182936.47718823,878778358.9949363,-2.2727168036825227,-3.8,44.61771963999656,44.61771963999656,0.0,0.9849930903237846,-3.8,-3.254554464955563,-3.254554464955563
 2006-01-25T02:00:00,56530.329114209046,203509184.8111525,559356201.8465912,7.587482711340935,6.66666666666669,40.22958576180351,1.0,27802.90723790148,100090466.05644532,376243902.7402912,-2.22220268883247,-2.876223350843736,22.30885981999828,44.61771963999656,0.0,0.9993535135435668,-3.3247882572881395,-3.1595728238384986,-3.1595728238384986
 2006-01-25T03:00:00,56458.17308438843,203249423.1037984,558642232.4886693,7.586307011465904,6.66666666666669,40.22958576180351,1.0,0.0,0.0,0.0,1.5522957394722705,1.5522957394722705,0.0,44.61771963999656,0.0,1.0,0.7736845663442588,0.7736845663442588,0.7736845663442588
 2006-01-25T04:00:00,56367.17269383912,202921821.69782087,557741801.9831016,7.584824262684324,6.66666666666669,40.22958576180351,1.0,20505.737843450504,73820656.23642181,202911281.05907616,6.3268336069200215,5.976910099377776,22.30885981999828,44.61771963999656,0.0,1.0,5.454086178950192,5.454086178950192,5.454086178950192
 2006-01-25T05:00:00,56296.82169027847,202668558.08500248,557045692.9958661,7.583677971814647,6.66666666666669,40.22958576180351,1.0,56515.62522184092,203456250.7986273,559241418.2394867,7.6643327256190625,6.7,44.61771963999656,44.61771963999656,0.0,0.9998675312974464,6.7,6.7,6.7
 2006-01-25T06:00:00,56254.83480561842,202517405.3002263,556630241.2428191,7.582993842946806,6.66666666666669,40.22958576180351,1.0,56465.55926088936,203276013.3392017,558745998.4525135,7.663479078395494,6.7,44.61771963999656,44.61771963999656,0.0,0.9993710776973068,6.7,6.7,6.7
 2006-01-25T07:00:00,56225.28734175672,202411034.4303242,556337875.048975,7.582512403547998,6.66666666666669,40.22958576180351,0.0,56435.9231081382,203169323.1892976,558452738.5968423,7.6629737684456,6.7,44.61771963999656,44.61771963999656,0.0,0.9988548145986708,6.7,6.7,6.7
 2006-01-25T08:00:00,56262.59549709659,202545343.7895477,556707031.7193112,7.58312029577463,6.66666666666669,40.22958576180351,0.0,56473.35520345999,203304078.732456,558823141.9674723,7.663611998312539,6.7,44.61771963999656,44.61771963999656,0.0,0.9983385515000348,6.7,6.7,6.7
 2006-01-25T09:00:00,56471.395166143,203297022.5981148,558773062.3201356,7.58652245245872,6.66666666666669,40.22958576180351,0.0,56682.81784697966,204058144.2491268,560895846.3809919,7.667183407676073,6.7,44.61771963999656,44.61771963999656,0.0,0.9978222884013987,6.7,6.7,6.7
 2006-01-25T10:00:00,56692.04284367197,204091354.2372191,560956326.5746126,7.590117661133284,6.66666666666669,40.22958576180351,0.0,56904.14459490599,204854920.5416616,563085950.1605893,7.670957091175633,6.7,44.61771963999656,44.61771963999656,0.0,0.9973060253027628,6.7,6.7,6.7
 2006-01-25T11:00:00,57041.014335860586,205347651.60909808,564409329.0863969,7.595803787284005,6.66666666666669,40.22958576180351,0.0,57254.22538139473,206115211.37302107,566550119.136264,7.67692600394815,6.7,44.61771963999656,44.61771963999656,0.0,0.996789762204127,6.7,6.7,6.7
 2006-01-25T12:00:00,57431.61069785937,206753798.5122937,568274201.2873234,7.602168169430098,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.683618634587879,7.683618634587879,0.0,44.61771963999656,4.75912973004059,0.9791215252245494,7.519354903507719,6.700012458360384,1.1181168006677764
 2006-01-25T13:00:00,57710.307620256994,207757107.4329252,571031851.108603,7.606709283479144,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.688371335766109,7.688371335766109,0.0,44.61771963999656,5.73468645834076,0.9373150745041884,7.687598613563636,6.699998873717479,0.0037531896825478
 2006-01-25T14:00:00,57887.03535503985,208393327.27814355,572780536.3902574,7.609588902353047,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.691408758517817,7.691408758517817,0.0,44.61771963999656,5.755209352610391,0.8953290429813539,7.691120944443955,6.700014294863769,0.0074870787458838
 2006-01-25T15:00:00,57926.76474702449,208536353.08928812,573173650.70872,7.610236257023188,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.692042479367029,7.692042479367029,0.0,44.61771963999656,5.764352647673953,0.8532595361102243,7.692054635097151,6.699968146195682,0.0130241920444271
 2006-01-25T16:00:00,57773.92391486563,207986126.09351623,571661321.5094553,7.607745852880267,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.689455676378422,7.689455676378422,0.0,44.61771963999656,5.760324807085567,0.8112076119220237,7.690256126696699,6.6999962149344015,0.0200073752865999
 2006-01-25T17:00:00,57410.10652181506,206676383.47853428,568061421.8037355,7.601817784448655,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.683274189812313,7.683274189812313,0.0,44.61771963999656,5.735784544136213,0.769338252288319,7.684377874335341,6.700036993239659,0.027358336971913
 2006-01-25T18:00:00,57018.182520634415,205265457.0742839,564183412.8809495,7.595431767146302,6.66666666666669,40.22958576180351,0.0,57926.397396082895,208535030.62589845,661290461.1080217,7.84007221780779,6.7,44.61771963999656,44.61771963999656,0.0,0.7516601062465816,6.863407976785067,6.863407976785067,6.863407976785067
 2006-01-25T19:00:00,56694.86609636281,204101517.9469061,560984262.09041,7.590163660387987,6.66666666666669,40.22958576180351,0.0,56906.89222740201,204864812.0186472,563113138.9227738,7.671003929016101,6.7,44.61771963999656,44.61771963999656,0.0,0.7511438431479457,6.7,6.7,6.7
 2006-01-25T20:00:00,56443.471582202685,203196497.6959297,558496764.090503,7.586067466793904,6.66666666666669,40.22958576180351,0.0,56654.77937957808,203957205.7664811,560618396.1676506,7.666705347777197,6.7,44.61771963999656,44.61771963999656,0.0,0.7506275800493097,6.7,6.7,6.7
 2006-01-25T21:00:00,56179.31375173022,202245529.5062288,555882975.6506269,7.58176331668528,6.66666666666669,40.22958576180351,1.0,97542.05764225792,351151407.51212865,2259266626.723914,0.5678534833656559,-3.3479311754074312,44.61771963999656,44.61771963999656,0.0,0.7545479113041407,-1.5979311754074306,-0.6758662881069064,-0.6758662881069064
 2006-01-25T22:00:00,55998.57622464754,201594874.4087311,554094614.2831233,7.578818414942723,6.66666666666669,40.22958576180351,1.0,75218.9921869031,270788371.87285113,1605158711.7237334,-1.0132288049032436,-3.8,44.61771963999656,44.61771963999656,0.0,0.8353178390681254,-3.8,-1.9857187410752613,-1.9857187410752613
 2006-01-25T23:00:00,55856.02062481659,201081674.24933973,552684055.3827443,7.57649564338023,6.66666666666669,40.22958576180351,1.0,68211.84674676403,245562648.2883505,1369210825.189357,-1.4220596618896308,-3.8,44.61771963999656,44.61771963999656,0.0,0.9037349129401596,-3.8,-2.3945722541686187,-2.3945722541686187
 2006-01-26T00:00:00,55702.53442946522,200529123.9460748,551165340.444889,7.573994776712066,6.66666666666669,40.22958576180351,1.0,60620.77099197642,218234775.57111508,1100467966.7001135,-1.888048822600305,-3.8,44.61771963999656,44.61771963999656,0.0,0.9537811940795816,-3.8,-2.858162705132171,-2.858162705132171
 2006-01-26T01:00:00,55509.78578043979,199835228.80958328,549258131.4489515,7.570854179160352,6.66666666666669,40.22958576180351,1.0,55777.917362536486,200800502.50513145,866769658.9091926,-2.293561265117364,-3.8,44.61771963999656,44.61771963999656,0.0,0.9852154790433004,-3.8,-3.2577577995560296,-3.2577577995560296
 2006-01-26T02:00:00,55290.06222106465,199044223.9958328,547084011.1571698,7.567274072455642,6.66666666666669,40.22958576180351,1.0,27802.90723790148,100090466.05644532,370203600.9755062,-2.296225071889534,-2.939757237434556,22.30885981999828,44.61771963999656,0.0,0.99940045157555,-3.334181029401506,-3.16999298015199,-3.16999298015199
 2006-01-26T03:00:00,55103.601588477584,198372965.71851933,545239020.8153111,7.564235947078084,6.66666666666669,40.22958576180351,1.0,0.0,0.0,0.0,1.3199386850119603,1.3199386850119603,0.0,44.61771963999656,0.0,1.0,0.5212742963027405,0.5212742963027405,0.5212742963027405
 2006-01-26T04:00:00,54910.0171084668,197676061.59048048,543323541.4403987,7.561081755377152,6.66666666666669,40.22958576180351,1.0,16798.225525022048,60473611.89007936,166224180.1208914,6.132959851236895,5.846308116712336,14.872573213332188,44.61771963999656,0.0,1.0,5.289396297388508,5.289396297388508,5.289396297388508
 2006-01-26T05:00:00,54724.98886738174,197009959.9225743,541492724.3234738,7.558066981378698,6.66666666666669,40.22958576180351,1.0,54944.52940662487,197800305.86384952,543694888.4356903,7.637544405663409,6.7,44.61771963999656,44.61771963999656,0.0,0.9999370966609789,6.7,6.7,6.7
 2006-01-26T06:00:00,54602.26299865629,196568146.79516268,540278376.611825,7.556067336818965,6.66666666666669,40.22958576180351,1.0,54808.05327285387,197308991.7822739,542344410.4695287,7.635217344532971,6.7,44.61771963999656,44.61771963999656,0.0,0.9994869959979804,6.7,6.7,6.7
 2006-01-26T07:00:00,54500.30962329414,196201114.64385888,539269568.5312494,7.554406157531791,6.66666666666669,40.22958576180351,0.0,54705.783591159874,196940820.9281756,541332417.0321574,7.633473527052655,6.7,44.61771963999656,44.61771963999656,0.0,0.9989707328993446,6.7,6.7,6.7
 2006-01-26T08:00:00,54628.04029446151,196660945.06006145,540533437.7533648,7.55648734102406,6.66666666666669,40.22958576180351,0.0,54833.93384166114,197402161.8299801,542600507.5391058,7.635658628254951,6.7,44.61771963999656,44.61771963999656,0.0,0.9984544698007086,6.7,6.7,6.7
 2006-01-26T09:00:00,55238.48248856011,198858536.9588164,546573640.1100154,7.566433651919091,6.66666666666669,40.22958576180351,0.0,55446.23795823333,199606456.64964,548659465.9457691,7.646099007974605,6.7,44.61771963999656,44.61771963999656,0.0,0.9979382067020728,6.7,6.7,6.7
 2006-01-26T10:00:00,55888.11829723406,201197225.87004265,553001655.3757548,7.577018636854818,6.66666666666669,40.22958576180351,0.0,56097.856411009976,201952283.07963592,555107453.1396009,7.657209566530104,6.7,44.61771963999656,44.61771963999656,0.0,0.9974219436034368,6.7,6.7,6.7
 2006-01-26T11:00:00,56414.8223999594,203093360.6398538,558213286.2120488,7.585600661065084,6.66666666666669,40.22958576180351,0.0,56626.18538125928,203854267.3725333,560335448.7861047,7.666217795745209,6.7,44.61771963999656,44.61771963999656,0.0,0.9969056805048008,6.7,6.7,6.7
 2006-01-26T12:00:00,56792.18950377883,204451882.2136037,561947257.5722337,7.591749444203327,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.672691476080527,7.672691476080527,0.0,44.61771963999656,4.712807765876168,0.9794289487933224,7.51024959361139,6.7000201107545765,1.1179903401695126
 2006-01-26T13:00:00,56997.81125840931,205192120.5302735,563981843.3510423,7.595099837096932,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.676185394294091,7.676185394294091,0.0,44.61771963999656,5.67461579984067,0.9380939734318195,7.675795277763783,6.6999977383931,0.0034060654235967
 2006-01-26T14:00:00,57165.63350497117,205796280.61789623,565642410.6233919,7.59783432849084,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.679079803876948,7.679079803876948,0.0,44.61771963999656,5.690683849712432,0.8966361442533831,7.678497808457386,6.700023098314102,0.0067815818571424
 2006-01-26T15:00:00,57243.21569683589,206075576.5086092,566410070.7600365,7.59909845496276,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.680372819552571,7.680372819552571,0.0,44.61771963999656,5.704636212602035,0.8550651262106986,7.680456482030338,6.69998767329363,0.0119071928947479
 2006-01-26T16:00:00,57109.37527657077,205593750.9956548,565085746.8032131,7.5969176607020925,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.678099483830813,7.678099483830813,0.0,44.61771963999656,5.700414204839976,0.8135032966585792,7.678698592755995,6.700005491918607,0.0183702864262761
 2006-01-26T17:00:00,56735.3278485235,204247180.2546846,561384622.9650643,7.5908229465430255,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.671690409081134,7.671690409081134,0.0,44.61771963999656,5.6770722657094375,0.772102814892596,7.673089297057595,6.699992946034754,0.0252571249309876
 2006-01-26T18:00:00,56230.11756529552,202428423.23506385,556385669.1364156,7.582591107936157,6.66666666666669,40.22958576180351,0.0,57327.29037928413,206378245.36542284,652258510.5408165,7.824515309498082,6.7,44.61771963999656,44.61771963999656,0.0,0.7546268769153338,6.861332335039598,6.861332335039598,6.861332335039598
 2006-01-26T19:00:00,55814.65363196702,200932753.0750813,552274737.3341016,7.575821619013264,6.66666666666669,40.22958576180351,0.0,56023.98641720525,201686351.1019389,554376484.3156954,7.655950047882527,6.7,44.61771963999656,44.61771963999656,0.0,0.7541106138166978,6.7,6.7,6.7
 2006-01-26T20:00:00,55501.53327066221,199805519.774384,549176474.529609,7.570719714996703,6.66666666666669,40.22958576180351,0.0,55709.95609259702,200555841.9333493,551269046.9757606,7.650595617470258,6.7,44.61771963999656,44.61771963999656,0.0,0.7535943507180619,6.7,6.7,6.7
 2006-01-26T21:00:00,55269.80944329881,198971313.9958757,546883614.0070833,7.566944079521235,6.66666666666669,40.22958576180351,1.0,95715.84464594748,344577040.7254108,2202816458.429716,0.4666399851102127,-3.351475071503116,44.61771963999656,44.61771963999656,0.0,0.7574369669554871,-1.6014750715031154,-0.6842328928392667,-0.6842328928392667
 2006-01-26T22:00:00,55088.12444023086,198317247.9848311,545085877.5558546,7.563983769951743,6.66666666666669,40.22958576180351,1.0,74668.36616285598,268806118.18628144,1587019996.3550606,-1.0446478224947529,-3.8,44.61771963999656,44.61771963999656,0.0,0.8378412056004988,-3.8,-1.9974519074715216,-1.9974519074715216
 2006-01-26T23:00:00,54908.50336592904,197670612.11734453,543308563.2633783,7.561057091085183,6.66666666666669,40.22958576180351,1.0,67630.92566274694,243471332.385889,1349155348.076537,-1.456822685962183,-3.8,44.61771963999656,44.61771963999656,0.0,0.9057026120230066,-3.8,-2.4096605768482338,-2.4096605768482338
 2006-01-27T00:00:00,54765.729823464,197156627.3644704,541895847.8646039,7.558730798477812,6.66666666666669,40.22958576180351,1.0,60078.46350388055,216282468.61397,1080685607.8841317,-1.92236478071909,-3.8,44.61771963999656,44.61771963999656,0.0,0.9551078737960094,-3.8,-2.8730651024803464,-2.8730651024803464
 2006-01-27T01:00:00,54659.91991160252,196775711.68176907,540848880.1334062,7.557006773763287,6.66666666666669,40.22958576180351,1.0,55694.07757072634,200498679.25461483,850100272.992743,-2.3224965672126383,-3.8,44.61771963999656,44.61771963999656,0.0,0.9859792154302452,-3.8,-3.26880424474991,-3.26880424474991
 2006-01-27T02:00:00,54539.92338149872,196343724.1733954,539661538.6767869,7.555051605060641,6.66666666666669,40.22958576180351,1.0,27802.90723790148,100090466.05644532,363328424.9314845,-2.2814048803548554,-2.912998442358969,22.30885981999828,44.61771963999656,0.0,0.9995613556753168,-3.342732760256224,-3.1820729929194265,-3.1820729929194265
 2006-01-27T03:00:00,54445.59938926221,196004157.801344,538728221.8030461,7.553514737365018,6.66666666666669,40.22958576180351,1.0,0.0,0.0,0.0,1.6205040164832958,1.6205040164832958,0.0,44.61771963999656,0.0,1.0,0.8079541461489584,0.8079541461489584,0.8079541461489584
 2006-01-27T04:00:00,54357.681016666094,195687651.659998,537858287.2433419,7.552082234617469,6.66666666666669,40.22958576180351,1.0,19564.726135443707,70433014.08759734,193599648.7432346,6.326864462833331,5.992991740340103,22.30885981999828,44.61771963999656,0.0,1.0,5.485275928571695,5.485275928571695,5.485275928571695
 2006-01-27T05:00:00,54246.07661652687,195285875.8194967,536753984.2196477,7.550263809299409,6.66666666666669,40.22958576180351,1.0,54459.49568323246,196054184.45963687,538895314.0472054,7.629274006295422,6.7,44.61771963999656,44.61771963999656,0.0,1.0,6.7,6.7,6.7
 2006-01-27T06:00:00,54136.94351740946,194892996.662674,535674134.22099054,7.54848564904512,6.66666666666669,40.22958576180351,1.0,54341.29218858521,195628651.8789068,537725650.0874084,7.627258495111441,6.7,44.61771963999656,44.61771963999656,0.0,0.9998648659217798,6.7,6.7,6.7
 2006-01-27T07:00:00,54054.27522992348,194595390.8277245,534856148.1942704,7.547138698586806,6.66666666666669,40.22958576180351,0.0,54258.38750501586,195330195.0180571,536905279.9218829,7.625844862268927,6.7,44.61771963999656,44.61771963999656,0.0,0.9993670796338066,6.7,6.7,6.7
 2006-01-27T08:00:00,54252.580126104665,195309288.4539768,536818335.1348664,7.550369776250725,6.66666666666669,40.22958576180351,0.0,54457.31618043116,196046338.24955213,538873747.1224326,7.62923684436977,6.7,44.61771963999656,44.61771963999656,0.0,0.9988508165351706,6.7,6.7,6.7
 2006-01-27T09:00:00,54947.80718621062,197812105.87035823,543697466.6356964,7.561697496016658,6.66666666666669,40.22958576180351,0.0,55154.64803337381,198556732.9201457,545774084.027358,7.641127144987601,6.7,44.61771963999656,44.61771963999656,0.0,0.9983345534365348,6.7,6.7,6.7
 2006-01-27T10:00:00,55727.68073583126,200619650.64899248,551414158.073227,7.574404506573356,6.66666666666669,40.22958576180351,0.0,55936.889816004434,201372803.3376159,553514633.6931782,7.654465002216274,6.7,44.61771963999656,44.61771963999656,0.0,0.9978182903378988,6.7,6.7,6.7
 2006-01-27T11:00:00,56333.96520052781,202802274.7219001,557413220.536248,7.584283186240259,6.66666666666669,40.22958576180351,0.0,56545.01816690144,203562065.4008452,559532271.4719752,7.664833885569571,6.7,44.61771963999656,44.61771963999656,0.0,0.9973020272392628,6.7,6.7,6.7
 2006-01-27T12:00:00,56751.81509222564,204306534.3320124,561547760.9152701,7.591091583738538,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.671999101439622,7.671999101439622,0.0,44.61771963999656,4.709405183198165,0.9798417514219148,7.50958135197424,6.700018998614932,1.1179712892468223
 2006-01-27T13:00:00,57059.60743888352,205414586.77998063,564593304.0897343,7.596106743021042,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.677242432582029,7.677242432582029,0.0,44.61771963999656,5.678032910824449,0.9385092667505028,7.676470475494175,6.699998552843404,0.0034001019854622
 2006-01-27T14:00:00,57282.853959433065,206218274.25395903,566802283.3715951,7.599744322504314,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.681084522482551,7.681084522482551,0.0,44.61771963999656,5.701179284968006,0.8969809296641548,7.680559505167742,6.700023831835817,0.0068370579419303
 2006-01-27T15:00:00,57392.57423428712,206613267.24343365,567887943.3557063,7.601532109517486,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.682939646589741,7.682939646589741,0.0,44.61771963999656,5.716530959795835,0.8553219999262781,7.682798380111117,6.700002081010883,0.0120389831932697
 2006-01-27T16:00:00,57311.67056004901,206322014.01617643,567087417.8210709,7.600213863263167,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.681564271021617,7.681564271021617,0.0,44.61771963999656,5.717887382520604,0.8136334898423678,7.682099250649261,6.700012572848203,0.0186989921868595
 2006-01-27T17:00:00,56959.63637769738,205054690.9597106,563604110.6080074,7.594477819657345,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.675479637651812,7.675479637651812,0.0,44.61771963999656,5.696533680310979,0.7720824307898525,7.676784300609598,6.699946269185928,0.0257727997078851
 2006-01-27T18:00:00,56453.143924775686,203231318.12919247,558592469.9689114,7.586225067074754,6.66666666666669,40.22958576180351,0.0,57492.761428894366,206973941.1440197,654870057.9009917,7.82901338759402,6.7,44.61771963999656,44.61771963999656,0.0,0.7545396097001237,6.862016347761244,6.862016347761244,6.862016347761244
