Date/Time,Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-01-27T19:00:00,56036.582749394176,201731697.89781904,554470681.1778466,7.579437685976001,6.66666666666669,40.22958576180351,0.0,56246.531767018,202487514.3612648,556578646.5772532,7.659744555300032,6.7,44.61771963999656,44.61771963999656,0.0,0.7540233466014877,6.7,6.7,6.7
 2006-01-27T20:00:00,55697.49618806007,200510986.27701625,551115488.0626274,7.573912685852638,6.66666666666669,40.22958576180351,0.0,55906.45508504668,201263238.306168,553213471.6333454,7.653946059179142,6.7,44.61771963999656,44.61771963999656,0.0,0.7535070835028518,6.7,6.7,6.7
 2006-01-27T21:00:00,55436.60916348354,199571792.9885407,548534063.5872213,7.569661864175299,6.66666666666669,40.22958576180351,1.0,95768.07013687452,344765052.4927483,2204409841.811097,0.4699078325684637,-3.3509617828610074,44.61771963999656,44.61771963999656,0.0,0.757344219248408,-1.6009617828610068,-0.6837882987275435,-0.6837882987275435
 2006-01-27T22:00:00,55254.21764319285,198915183.51549423,546729336.2906101,7.566690033581882,6.66666666666669,40.22958576180351,1.0,74724.91571684496,269009696.5806419,1588885666.9752724,-1.041416143309209,-3.8,44.61771963999656,44.61771963999656,0.0,0.8377589321930156,-3.8,-1.9970659623849856,-1.9970659623849856
 2006-01-27T23:00:00,55076.23973542527,198274463.0475309,544968280.7994887,7.563790123286985,6.66666666666669,40.22958576180351,1.0,67687.12113388006,243673636.08196828,1351098615.1749058,-1.4534542578804912,-3.8,44.61771963999656,44.61771963999656,0.0,0.9056385880364132,-3.8,-2.40916613084352,-2.40916613084352
 2006-01-28T00:00:00,54962.70949329733,197865754.1758704,543844921.9578462,7.561940305121062,6.66666666666669,40.22958576180351,1.0,60139.25408264179,216501314.69751045,1082910356.645338,-1.918505348919803,-3.8,44.61771963999656,44.61771963999656,0.0,0.9550648165845348,-3.8,-2.8725789877281933,-2.8725789877281933
 2006-01-28T01:00:00,54888.184170211374,197597463.0127609,543107508.9210579,7.560726017170325,6.66666666666669,40.22958576180351,1.0,55704.81841546719,200537346.2956819,852563756.5061257,-2.318220245681488,-3.8,44.61771963999656,44.61771963999656,0.0,0.9859544883440926,-3.8,-3.268445494039204,-3.268445494039204
 2006-01-28T02:00:00,54780.703634308265,197210533.0835097,542044010.7020092,7.558974771825587,6.66666666666669,40.22958576180351,1.0,27802.90723790148,100090466.05644532,364574150.37976617,-2.2753609760863664,-2.909117756871745,22.30885981999828,44.61771963999656,0.0,0.999556153276238,-3.340751022330008,-3.179977022271015,-3.179977022271015
 2006-01-28T03:00:00,54670.7471121786,196814689.6038429,540956013.0987676,7.557183189511832,6.66666666666669,40.22958576180351,1.0,0.0,0.0,0.0,1.6440177593157357,1.6440177593157357,0.0,44.61771963999656,0.0,1.0,0.8280738975348344,0.8280738975348344,0.8280738975348344
 2006-01-28T04:00:00,54592.56329884782,196533227.8758521,540182400.0390908,7.5559092944420705,6.66666666666669,40.22958576180351,1.0,20151.757981809635,72546328.73451468,199408529.4027828,6.356160888294082,6.012270254236921,22.30885981999828,44.61771963999656,0.0,1.0,5.509847381476085,5.509847381476085,5.509847381476085
 2006-01-28T05:00:00,54542.26274236199,196352145.8725032,539684686.1805735,7.555089720650975,6.66666666666669,40.22958576180351,1.0,54755.97521305254,197121510.7669892,541829080.2770708,7.634329346050502,6.7,44.61771963999656,44.61771963999656,0.0,1.0,6.7,6.7,6.7
 2006-01-28T06:00:00,54501.82521981058,196206570.7913181,539284565.0530149,7.554430851993931,6.66666666666669,40.22958576180351,1.0,54707.216067503294,196945977.84301183,541346591.8749329,7.633497947590288,6.7,44.61771963999656,44.61771963999656,0.0,0.999856278990274,6.7,6.7,6.7
 2006-01-28T07:00:00,54417.86314953886,195904307.33833992,538453777.3066446,7.553062814598978,6.66666666666669,40.22958576180351,0.0,54622.99727837458,196642790.2021485,540513218.1859773,7.632061908781708,6.7,44.61771963999656,44.61771963999656,0.0,0.9993542936145792,6.7,6.7,6.7
 2006-01-28T08:00:00,54637.69848626474,196695714.55055305,540629003.612761,7.556644712048997,6.66666666666669,40.22958576180351,0.0,54843.55327493758,197436791.78977528,542695695.1175331,7.635822649578958,6.7,44.61771963999656,44.61771963999656,0.0,0.9988380305159432,6.7,6.7,6.7
 2006-01-28T09:00:00,55474.09584735271,199706745.05046973,548904986.7613375,7.570272667534609,6.66666666666669,40.22958576180351,0.0,55682.48093897626,200456931.38031456,550997170.9447176,7.65012713332752,6.7,44.61771963999656,44.61771963999656,0.0,0.9983217674173072,6.7,6.7,6.7
 2006-01-28T10:00:00,56427.05536712187,203137399.3216388,558334328.9541756,7.585799987723944,6.66666666666669,40.22958576180351,0.0,56638.32058183406,203897954.09460256,560455530.7413768,7.666424720667085,6.7,44.61771963999656,44.61771963999656,0.0,0.9978055043186712,6.7,6.7,6.7
 2006-01-28T11:00:00,57118.55332050764,205626791.9538276,565176561.6963397,7.597067204554603,6.66666666666669,40.22958576180351,0.0,57331.90019867932,206394840.7152456,567318737.9882932,7.678250347018049,6.7,44.61771963999656,44.61771963999656,0.0,0.9972892412200351,6.7,6.7,6.7
 2006-01-28T12:00:00,57554.7289479462,207197024.2126063,569492431.5333819,7.604174265386374,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.685739170479088,7.685739170479088,0.0,44.61771963999656,4.767256184132411,0.9795915249954524,7.5209779694498,6.700029309223402,1.1181251853320118
 2006-01-28T13:00:00,57944.618526318176,208600626.69474545,573350310.2529118,7.610527171888716,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.692377450556865,7.692377450556865,0.0,44.61771963999656,5.753593925565089,0.9376618513677298,7.691326566573969,6.699999695962674,0.0038298261708244
 2006-01-28T14:00:00,58217.50750391302,209583027.01408684,576164047.3598845,7.615160667726472,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.697284148238173,7.697284148238173,0.0,44.61771963999656,5.783176947362123,0.8954776597882154,7.696650737525686,6.700043334456925,0.007736559565855
 2006-01-28T15:00:00,58263.78917876563,209749641.04355627,577149463.7394437,7.616783397262952,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.698915400442813,7.698915400442813,0.0,44.61771963999656,5.799310216886727,0.8531380435798214,7.698893996204506,6.699972654421245,0.0135669612890631
 2006-01-28T16:00:00,58251.6061440272,209705782.1184979,576539162.7424735,7.615778386893582,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.697887551242552,7.697887551242552,0.0,44.61771963999656,5.80114230563926,0.810781047059451,7.69818065238147,6.699999379067006,0.020973637310132
 2006-01-28T17:00:00,58031.23033130923,208912429.19271323,574207316.5897578,7.611938437064549,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.69382706957018,7.69382706957018,0.0,44.61771963999656,5.790657310160216,0.768508317691599,7.6948673785481425,6.699970403923126,0.0290697293056461
 2006-01-28T18:00:00,57544.01626737568,207158458.5625524,569386431.7203715,7.603999714304057,6.66666666666669,40.22958576180351,0.0,58310.160274540576,209916576.9883461,667513485.8678021,7.850790070826541,6.7,44.61771963999656,44.61771963999656,0.0,0.7506434905378024,6.865133489846099,6.865133489846099,6.865133489846099
 2006-01-28T19:00:00,57175.52335044052,205831884.06158587,565740268.6490793,7.597995475926187,6.66666666666669,40.22958576180351,0.0,57388.88605460432,206599989.79657552,567882632.4999788,7.679221954406253,6.7,44.61771963999656,44.61771963999656,0.0,0.7501272274391665,6.7,6.7,6.7
 2006-01-28T20:00:00,56898.88672521157,204835992.21076164,563003005.0526283,7.593487963571075,6.66666666666669,40.22958576180351,0.0,57111.42143397542,205601117.16231143,565137025.2923669,7.674491188957448,6.7,44.61771963999656,44.61771963999656,0.0,0.7496109643405305,6.7,6.7,6.7
 2006-01-28T21:00:00,56601.935503716966,203766967.8133811,560064732.6245067,7.588649461245507,6.66666666666669,40.22958576180351,1.0,96256.23085040528,346522431.061459,2219360915.1598425,0.5003564560630133,-3.3463623705101333,44.61771963999656,44.61771963999656,0.0,0.7535503656073296,-1.5963623705101326,-0.6728634051036414,-0.6728634051036414
 2006-01-28T22:00:00,56399.35208460459,203037667.5045765,558060210.5626792,7.58534858924675,6.66666666666669,40.22958576180351,1.0,75335.77424987758,271208787.29955924,1609003350.625424,-1.0065693662048507,-3.8,44.61771963999656,44.61771963999656,0.0,0.834443711203702,-3.8,-1.981703927097806,-1.981703927097806
 2006-01-28T23:00:00,56265.76859722819,202556766.9500215,556738428.9049548,7.583171995669189,6.66666666666669,40.22958576180351,1.0,68357.2389691765,246086060.28903544,1374218276.564298,-1.4133803275379704,-3.8,44.61771963999656,44.61771963999656,0.0,0.9030513330911772,-3.8,-2.38938238190916,-2.38938238190916
 2006-01-29T00:00:00,56131.845007815886,202074642.02813715,555413282.006199,7.580989869343426,6.66666666666669,40.22958576180351,1.0,60766.906772047165,218760864.37936983,1105786759.1263945,-1.8788227582785584,-3.8,44.61771963999656,44.61771963999656,0.0,0.9533186806200318,-3.8,-2.8530039846345048,-2.8530039846345048
 2006-01-29T01:00:00,55952.72033486209,201429793.20550343,553640879.5049148,7.578071248381852,6.66666666666669,40.22958576180351,1.0,55823.09451188732,200963140.2427944,871550006.6902401,-2.2852636360908583,-3.8,44.61771963999656,44.61771963999656,0.0,0.984948326833316,-3.8,-3.2539104007230057,-3.2539104007230057
 2006-01-29T02:00:00,55732.94450334306,200638600.212035,551466241.9908152,7.574490268818547,6.66666666666669,40.22958576180351,1.0,27802.90723790148,100090466.05644532,372114710.72263753,-2.246848474452185,-2.8936991534988024,22.30885981999828,44.61771963999656,0.0,0.9993440609927255,-3.332758041814141,-3.1673358117598167,-3.1673358117598167
 2006-01-29T03:00:00,55554.33688430505,199995612.7834981,549698955.6337142,7.571580084712974,6.66666666666669,40.22958576180351,1.0,0.0,0.0,0.0,1.7355700598863015,1.7355700598863015,0.0,44.61771963999656,0.0,1.0,0.906334443697178,0.906334443697178,0.906334443697178
 2006-01-29T04:00:00,55398.16891031003,199433408.07711613,548153705.0372169,7.5690355291576,6.66666666666669,40.22958576180351,1.0,22333.103354627387,80399172.0766586,220993687.05035853,6.468171874433215,6.087060162425342,22.30885981999828,44.61771963999656,0.0,1.0,5.605354666929805,5.605354666929805,5.605354666929805
 2006-01-29T05:00:00,55299.17022743138,199077012.81875297,547174133.0426695,7.567422476818955,6.66666666666669,40.22958576180351,1.0,55513.1145263956,199847212.29502416,549321232.433873,7.647239337551873,6.7,44.61771963999656,44.61771963999656,0.0,0.999850800103035,6.7,6.7,6.7
 2006-01-29T06:00:00,55323.41461020624,199164292.5967425,547414026.3190322,7.567817506376588,6.66666666666669,40.22958576180351,1.0,55531.262293139465,199912544.25530207,549500810.7853799,7.647548765234069,6.7,44.61771963999656,44.61771963999656,0.0,0.9993477189498924,6.7,6.7,6.7
 2006-01-29T07:00:00,55404.11964215642,199454830.7117631,548212586.3283036,7.569132485747413,6.66666666666669,40.22958576180351,0.0,55612.17843763349,200203842.37548056,550301503.6774373,7.648928435696539,6.7,44.61771963999656,44.61771963999656,0.0,0.9988314558512568,6.7,6.7,6.7
 2006-01-29T08:00:00,55717.27522984526,200582190.8274429,551311197.6907595,7.574234960989783,6.66666666666669,40.22958576180351,0.0,55926.32059371392,201334754.1373701,553410047.6279931,7.654284776552266,6.7,44.61771963999656,44.61771963999656,0.0,0.9983151927526204,6.7,6.7,6.7
 2006-01-29T09:00:00,56588.99678287259,203720388.4183413,559936706.5920799,7.58843864596296,6.66666666666669,40.22958576180351,0.0,56800.708803691065,204482551.69328785,562062417.6711458,7.669193457840909,6.7,44.61771963999656,44.61771963999656,0.0,0.9977989296539844,6.7,6.7,6.7
 2006-01-29T10:00:00,57465.39844150079,206875434.38940287,568608524.1941307,7.602718713543029,6.66666666666669,40.22958576180351,0.0,57679.767406442814,207647162.6631941,570761002.8462865,7.684181454574129,6.7,44.61771963999656,44.61771963999656,0.0,0.9972826665553486,6.7,6.7,6.7
 2006-01-29T11:00:00,58012.76038723908,208845937.39406067,574024560.2194114,7.611637486220935,6.66666666666669,40.22958576180351,0.0,58203.898159631935,209534033.37467492,576193812.8664737,7.693542219428544,6.7,44.61771963999656,44.61771963999656,0.0,0.9967664034567127,6.7,6.7,6.7
 2006-01-29T12:00:00,58263.78917876563,209749641.04355627,578344590.6902732,7.618751467543124,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.701009184846907,7.701009184846907,0.0,44.61771963999656,4.832124206793996,0.9787990490001692,7.533752738678529,6.699999978850907,1.1183307252482495
 2006-01-29T13:00:00,58263.78917876563,209749641.04355627,581144614.0596259,7.623362405947895,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.705846976624087,7.705846976624087,0.0,44.61771963999656,5.8243044814363545,0.9362522382147868,7.705265147251091,6.69999810155436,0.0043074857483872
 2006-01-29T14:00:00,58263.78917876563,209749641.04355627,582037553.9382346,7.624832856976383,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.707440956832252,7.707440956832252,0.0,44.61771963999656,5.837628295830096,0.8935602918075644,7.70734163205512,6.700049426883164,0.0084815244217068
 2006-01-29T15:00:00,58263.78917876563,209749641.04355627,582611367.0683161,7.625777784725916,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.708378552841495,7.708378552841495,0.0,44.61771963999656,5.846888874523059,0.850822775888695,7.70818221031957,6.699995143586464,0.0146866161948328
 2006-01-29T16:00:00,58263.78917876563,209749641.04355627,581780987.679241,7.624410357314048,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.7069474651597565,7.7069474651597565,0.0,44.61771963999656,5.849613170102006,0.8080652766290307,7.707536700800195,6.700000110893129,0.0225883594287551
 2006-01-29T17:00:00,58263.78917876563,209749641.04355627,579101767.0622487,7.619998345304604,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.702255813040331,7.702255813040331,0.0,44.61771963999656,5.833943780791826,0.7654347511619419,7.703101903435798,6.699940769601292,0.0309779441689793
 2006-01-29T18:00:00,58176.01247778288,209433644.92001843,575826334.615155,7.614604542049013,6.66666666666669,40.22958576180351,0.0,58805.67311957567,211700423.23047245,674886310.8947798,7.86348895570072,6.7,44.61771963999656,44.61771963999656,0.0,0.7474232314517174,6.866698616804524,6.866698616804524,6.866698616804524
 2006-01-29T19:00:00,57866.31062441654,208318718.2478996,572575469.3618603,7.60925120942379,6.66666666666669,40.22958576180351,0.0,58081.77095143162,209094375.42515385,574738965.2549897,7.691035528988004,6.7,44.61771963999656,44.61771963999656,0.0,0.7469069683530815,6.7,6.7,6.7
 2006-01-29T20:00:00,57560.96892567739,207219488.1324386,569554174.8541447,7.604275943003389,6.66666666666669,40.22958576180351,0.0,57775.52780806096,207991900.1090194,571708584.7336301,7.685814155760517,6.7,44.61771963999656,44.61771963999656,0.0,0.7463907052544455,6.7,6.7,6.7
 2006-01-29T21:00:00,57291.062581997736,206247825.29519185,566883506.03582,7.599878073443437,6.66666666666669,40.22958576180351,1.0,96577.5284716279,347679102.49786043,2229210146.662186,0.5202367565767365,-3.3435115437063074,44.61771963999656,44.61771963999656,0.0,0.7504286948262217,-1.593511543706307,-0.6644701510003429,-0.6644701510003429
 2006-01-29T22:00:00,57066.28464860479,205438624.7349772,564659373.7328293,7.596215540899777,6.66666666666669,40.22958576180351,1.0,75753.08492747911,272711105.73892486,1622699054.4514563,-0.9828476108159272,-3.8,44.61771963999656,44.61771963999656,0.0,0.8317100115097898,-3.8,-1.9693108072033136,-1.9693108072033136
 2006-01-29T23:00:00,56883.40819622867,204780269.5064232,562849848.1310658,7.593235759681669,6.66666666666669,40.22958576180351,1.0,68804.04882810974,247694575.78119504,1389574757.153285,-1.3867639889227767,-3.8,44.61771963999656,44.61771963999656,0.0,0.9009071570497862,-3.8,-2.373274463797335,-2.373274463797335
 2006-01-30T00:00:00,56689.327335019945,204081578.40607172,560929457.1643424,7.590073416516009,6.66666666666669,40.22958576180351,1.0,61175.69388834075,220232497.99802667,1120621559.289219,-1.8530910074295537,-3.8,44.61771963999656,44.61771963999656,0.0,0.9518625233656982,-3.8,-2.836884905894836,-2.836884905894836
 2006-01-30T01:00:00,56503.53326011632,203412719.7364188,559091062.2762862,7.587046104233572,6.66666666666669,40.22958576180351,1.0,55938.95628569607,201380242.6285059,884020972.5090011,-2.263617231386932,-3.8,44.61771963999656,44.61771963999656,0.0,0.9841042264501972,-3.8,-3.241810262730544,-3.241810262730544
 2006-01-30T02:00:00,56341.73604410898,202830249.7587924,557490111.465751,7.584409800166615,6.66666666666669,40.22958576180351,1.0,27802.90723790148,100090466.05644532,377431342.0581014,-2.2275252427394823,-2.883607709050885,22.30885981999828,44.61771963999656,0.0,0.999165525114864,-3.3275181276244528,-3.158196400167375,-3.158196400167375
 2006-01-30T03:00:00,56274.56316559128,202588427.3961286,556825449.3846431,7.583315292379255,6.66666666666669,40.22958576180351,1.0,0.0,0.0,0.0,1.8010450045713526,1.8010450045713526,0.0,44.61771963999656,0.0,1.0,0.9609082840391864,0.9609082840391864,0.9609082840391864
 2006-01-30T04:00:00,56259.73571567063,202535048.5764143,556678734.7590493,7.583073699065384,6.66666666666669,40.22958576180351,1.0,24237.743057793752,87255875.00805752,239840747.56951487,6.560799161026239,6.147195100109356,22.30885981999828,44.61771963999656,0.0,0.999901277200885,5.681242239215089,5.681242239215089,5.681242239215089
 2006-01-30T05:00:00,56149.25660427435,202137323.77538764,555585566.2404447,7.581273573243263,6.66666666666669,40.22958576180351,1.0,56364.14750967317,202910931.03482345,557742494.530303,7.661749959234157,6.7,44.61771963999656,44.61771963999656,0.0,0.9994216965524642,6.7,6.7,6.7
 2006-01-30T06:00:00,56082.80499487469,201898097.98154888,554928040.971747,7.58019082029563,6.66666666666669,40.22958576180351,1.0,56292.95541483258,202654639.49339733,557038024.431462,7.6605361029639,6.7,44.61771963999656,44.61771963999656,0.0,0.9989054334538284,6.7,6.7,6.7
 2006-01-30T07:00:00,56082.06701752252,201895441.263081,554920738.834731,7.580178799474449,6.66666666666669,40.22958576180351,0.0,56292.20494284821,202651937.7942536,557030598.2548032,7.660523312740914,6.7,44.61771963999656,44.61771963999656,0.0,0.9983891703551924,6.7,6.7,6.7
 2006-01-30T08:00:00,56320.78738311469,202754834.57921287,557282828.6915103,7.584068466178192,6.66666666666669,40.22958576180351,0.0,56531.67285049375,203514022.2617775,559400215.0071411,7.664606335263126,6.7,44.61771963999656,44.61771963999656,0.0,0.9978729072565564,6.7,6.7,6.7
 2006-01-30T09:00:00,56923.83472272472,204925805.001809,563249860.4548751,7.593894469195077,6.66666666666669,40.22958576180351,0.0,57136.56938154612,205691649.773566,565385872.8245324,7.674919946196748,6.7,44.61771963999656,44.61771963999656,0.0,0.9973566441579204,6.7,6.7,6.7
 2006-01-30T10:00:00,57666.13801759988,207598096.8633596,570594801.8013287,7.605989580738392,6.66666666666669,40.22958576180351,0.0,57881.14226679053,208372112.16044587,572753675.8823996,7.687614862750341,6.7,44.61771963999656,44.61771963999656,0.0,0.9968403810592846,6.7,6.7,6.7
 2006-01-30T11:00:00,58195.6111814246,209504200.2531286,576473954.6821597,7.615671006041378,6.66666666666669,40.22958576180351,0.0,58306.94916725458,209905017.0021165,578650815.6524626,7.697775592687083,6.7,44.61771963999656,44.61771963999656,0.0,0.9963241179606483,6.7,6.7,6.7
 2006-01-30T12:00:00,58263.78917876563,209749641.04355627,580471525.0766325,7.6222539951847486,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.704692033744163,7.704692033744163,0.0,44.61771963999656,4.848485561030196,0.9782848049986312,7.536997282374908,6.700006987674407,1.1183959205260252
 2006-01-30T13:00:00,58263.78917876563,209749641.04355627,581400392.1351677,7.623783608067767,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.706289705344866,7.706289705344866,0.0,44.61771963999656,5.829500935564315,0.935636401481752,7.706287805502122,6.699999358837143,0.0043769830446221
 2006-01-30T14:00:00,58263.78917876563,209749641.04355627,581491570.3586351,7.623933756820759,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.706445249081592,7.706445249081592,0.0,44.61771963999656,5.83310944171604,0.8929615456384367,7.706381462805099,6.69999780676079,0.0085066464576241
 2006-01-30T15:00:00,58263.78917876563,209749641.04355627,581066444.6793065,7.623233680514969,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.705713011613127,7.705713011613127,0.0,44.61771963999656,5.835691110959523,0.8502838847075905,7.705980787881796,6.699999290769124,0.0145869975901378
 2006-01-30T16:00:00,58263.78917876563,209749641.04355627,580173782.5283448,7.621763686480125,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.704170028010446,7.704170028010446,0.0,44.61771963999656,5.833514523461343,0.8076590462894065,7.704388767765077,6.699999697965828,0.0223045531799052
 2006-01-30T17:00:00,58263.78917876563,209749641.04355627,578834418.3138165,7.619558088743655,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.701868998264502,7.701868998264502,0.0,44.61771963999656,5.829860634692028,0.7651028139856741,7.702386279173349,6.700014890646827,0.030930796993582
 2006-01-30T18:00:00,58242.95360672056,209674632.98419404,576727742.5604732,7.616088925756692,6.66666666666669,40.22958576180351,0.0,58833.21948082475,211799590.1309692,675825036.5767775,7.865106135646939,6.7,44.61771963999656,44.61771963999656,0.0,0.747098128990534,6.866756640556346,6.866756640556346,6.866756640556346
 2006-01-30T19:00:00,58111.57213429947,209201659.6834781,575002282.5217505,7.6132475388754335,6.66666666666669,40.22958576180351,0.0,58310.05159293867,209916185.7345792,577174208.9432656,7.695231443544955,6.7,44.61771963999656,44.61771963999656,0.0,0.746581865891898,6.7,6.7,6.7
 2006-01-30T20:00:00,58018.1000917767,208865160.3303961,574077395.5185499,7.611724490309768,6.66666666666669,40.22958576180351,0.0,58234.14621107127,209642926.3598565,576246770.503025,7.693633481518283,6.7,44.61771963999656,44.61771963999656,0.0,0.7460656027932621,6.7,6.7,6.7
 2006-01-30T21:00:00,57906.52657160103,208463495.6577637,572973398.0458653,7.609906494085485,6.66666666666669,40.22958576180351,1.0,98178.12999039154,353441267.9654095,2273503326.7529626,0.5984910277388925,-3.341772760685661,44.61771963999656,44.61771963999656,0.0,0.7500853816840162,-1.5917727606856606,-0.6629439982214222,-0.6629439982214222
 2006-01-30T22:00:00,57753.86082998556,207913898.987948,571462801.3322037,7.607418942464279,6.66666666666669,40.22958576180351,1.0,76015.80888810822,273656911.9971896,1631300986.6877391,-0.9679491104408412,-3.8,44.61771963999656,44.61771963999656,0.0,0.8314038950494478,-3.8,-1.9679382319832104,-1.9679382319832104
 2006-01-30T23:00:00,57598.21271492016,207353565.7737125,569922694.6349357,7.60488279672257,6.66666666666669,40.22958576180351,1.0,69061.28695819376,248620633.0494976,1398390775.120951,-1.3714844021817056,-3.8,44.61771963999656,44.61771963999656,0.0,0.9006664561841126,-3.8,-2.37148228322166,-2.37148228322166
 2006-01-31T00:00:00,57478.13355268105,206921280.78965172,568734535.5500083,7.602926214609486,6.66666666666669,40.22958576180351,1.0,61434.75448889009,221165116.16000432,1130011051.9128432,-1.836804714757124,-3.8,44.61771963999656,44.61771963999656,0.0,0.951698549292358,-3.8,-2.835081343276599,-2.835081343276599
 2006-01-31T01:00:00,57387.72188141134,206595798.77308083,567839930.3029407,7.601453044391686,6.66666666666669,40.22958576180351,1.0,56027.86031648005,201700297.13932824,894197128.4426044,-2.245954452645012,-3.8,44.61771963999656,44.61771963999656,0.0,0.9840088889640792,-3.8,-3.240448947408684,-3.240448947408684
 2006-01-31T02:00:00,57346.47661642492,206447315.81912968,567431816.7269459,7.600780994110604,6.66666666666669,40.22958576180351,1.0,27802.90723790148,100090466.05644532,382787998.75756335,-2.199593791385397,-2.864977290520342,22.30885981999828,44.61771963999656,0.0,0.9991453256900008,-3.318388405138233,-3.148626254148795,-3.148626254148795
 2006-01-31T03:00:00,57318.82033471346,206347753.2049684,567158163.3989408,7.600330360297218,6.66666666666669,40.22958576180351,1.0,0.0,0.0,0.0,1.9290479680051813,1.9290479680051813,0.0,44.61771963999656,0.0,1.0,1.0677216203427018,1.0677216203427018,1.0677216203427018
 2006-01-31T04:00:00,57306.09051745565,206301925.8628404,567032204.425358,7.600122939001062,6.66666666666669,40.22958576180351,1.0,23786.49774755738,85631391.89120656,235375521.0718881,6.514753767482865,6.108851075970329,22.30885981999828,44.61771963999656,0.0,0.9998678341671686,5.673588538250699,5.673588538250699,5.673588538250699
 2006-01-31T05:00:00,57290.73038683504,206246629.3926061,566880219.031704,7.59987266168719,6.66666666666669,40.22958576180351,1.0,57509.39578375383,207033824.82151377,569075117.4380236,7.681276647492244,6.7,44.61771963999656,44.61771963999656,0.0,0.9993715320018896,6.7,6.7,6.7
 2006-01-31T06:00:00,57276.32579094591,206194772.84740525,566737688.4614431,7.599637952022839,6.66666666666669,40.22958576180351,1.0,57490.17868511824,206964643.2664257,568884957.6821469,7.6809489891933955,6.7,44.61771963999656,44.61771963999656,0.0,0.9988552689032536,6.7,6.7,6.7
 2006-01-31T07:00:00,57294.35661146536,206259683.8012752,566916099.7928464,7.599931746766873,6.66666666666669,40.22958576180351,0.0,57508.27058054276,207029774.089954,569063983.1678622,7.681257464010326,6.7,44.61771963999656,44.61771963999656,0.0,0.9983390058046177,6.7,6.7,6.7
 2006-01-31T08:00:00,57388.51075196856,206598638.70708683,567847736.0179534,7.601465897702575,6.66666666666669,40.22958576180351,0.0,57602.71501760205,207369774.0633673,569998543.1363406,7.682867734568944,6.7,44.61771963999656,44.61771963999656,0.0,0.9978227427059816,6.7,6.7,6.7
 2006-01-31T09:00:00,57556.12100997893,207202035.63592416,569506205.7063535,7.604196951136804,6.66666666666669,40.22958576180351,0.0,57770.85184942028,207975066.657913,571662314.525496,7.685734451680351,6.7,44.61771963999656,44.61771963999656,0.0,0.9973064796073458,6.7,6.7,6.7
 2006-01-31T10:00:00,57964.19108714061,208671087.91370612,573543976.793574,7.610846089187298,6.66666666666669,40.22958576180351,0.0,58164.99208246635,209393971.4968789,575713256.6558948,7.692714231953296,6.7,44.61771963999656,44.61771963999656,0.0,0.9967902165087098,6.7,6.7,6.7
 2006-01-31T11:00:00,58263.78917876563,209749641.04355627,578753892.9550264,7.619425486363718,6.66666666666669,40.22958576180351,0.0,58316.53352903957,209939520.70454243,580939374.7509007,7.701718724093124,6.7,44.61771963999656,44.61771963999656,0.0,0.996273953410074,6.7,6.7,6.7
 2006-01-31T12:00:00,58263.78917876563,209749641.04355627,583643548.2387023,7.627477538027693,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.710116080102023,7.710116080102023,0.0,44.61771963999656,4.87006565788032,0.9781516479075772,7.541274933015483,6.700008351728904,1.1184688063428598
 2006-01-31T13:00:00,58263.78917876563,209749641.04355627,586276692.6932526,7.631813691998999,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.714389785003042,7.714389785003042,0.0,44.61771963999656,5.868815963421503,0.9352235748841444,7.7140609606167025,6.699998427889343,0.0046423263242475
 2006-01-31T14:00:00,58263.78917876563,209749641.04355627,587143994.5011743,7.633241932105165,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.715744766657999,7.715744766657999,0.0,44.61771963999656,5.879592767727875,0.8921848343174467,7.7155519295276145,6.700016647995777,0.0090875689583094
 2006-01-31T15:00:00,58263.78917876563,209749641.04355627,586671467.739669,7.632463792669185,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.7149314694952436,7.7149314694952436,0.0,44.61771963999656,5.883590905453226,0.8491133644546859,7.715314561346933,6.699974644721759,0.0155699910927844
 2006-01-31T16:00:00,58263.78917876563,209749641.04355627,614543494.1491377,7.6783665767284655,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.760844986165917,7.760844986165917,0.0,44.61771963999656,5.877558050214454,0.8061147527077489,7.7129168594013215,6.699997403433876,0.0236433192964466
 2006-01-31T17:00:00,58263.78917876563,209749641.04355627,587861617.9200116,7.634423688807963,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.685081314794126,7.685081314794126,0.0,44.61771963999656,5.964734261755658,0.762080339362154,7.7299792451221245,6.6999758204851005,0.0407587081101309
 2006-01-31T18:00:00,58263.78917876563,209749641.04355627,585642032.8606396,7.630768561278852,6.66666666666669,40.22958576180351,0.0,58988.853258706025,212359871.7313417,735776785.6305841,7.9683644683469295,6.7,44.61771963999656,44.61771963999656,0.0,0.7442460367444009,6.8720099131881724,6.8720099131881724,6.8720099131881724
 2006-01-31T19:00:00,58263.78917876563,209749641.04355627,584311531.7410042,7.628577543214909,6.66666666666669,40.22958576180351,0.0,58316.53352903957,209939520.70454243,615009505.2448006,7.7604178766845715,6.7,44.61771963999656,44.61771963999656,0.0,0.743729773645765,6.7,6.7,6.7
 2006-01-31T20:00:00,58263.78917876563,209749641.04355627,583438025.9447669,7.627139091369774,6.66666666666669,40.22958576180351,0.0,58316.53352903957,209939520.70454243,613813227.0796835,7.758356915380038,6.7,44.61771963999656,44.61771963999656,0.0,0.743213510547129,6.7,6.7,6.7
 2006-01-31T21:00:00,58263.78917876563,209749641.04355627,581976610.0610616,7.624732496827093,6.66666666666669,40.22958576180351,1.0,97109.5864607821,349594511.2588155,2245340062.9735136,0.5579293791862577,-3.333679665933347,44.61771963999656,44.61771963999656,0.0,0.7472095051133207,-1.5836796659333463,-0.6530354831667403,-0.6530354831667403
 2006-01-31T22:00:00,58263.78917876563,209749641.04355627,579620288.9984787,7.62085222114046,6.66666666666669,40.22958576180351,1.0,76330.11657607759,274788419.67387927,1641578279.3002737,-0.950149256308249,-3.8,44.61771963999656,44.61771963999656,0.0,0.8288582992889645,-3.8,-1.9566410874955107,-1.9566410874955107
 2006-01-31T23:00:00,58254.868531335545,209717526.712808,577050511.847056,7.616620448399669,6.66666666666669,40.22958576180351,1.0,69394.51218770957,249820243.87575445,1409787317.1278417,-1.3517329729212866,-3.8,44.61771963999656,44.61771963999656,0.0,0.8986602157683695,-3.8,-2.356669088816206,-2.356669088816206
 2006-02-01T00:00:00,63403.38694463114,228252193.0006721,1152344148.0765595,8.564282325418786,6.66666666666669,40.22958576180351,1.0,78710.26168211961,283356942.05563056,1718364596.997529,-0.8171855740301592,-3.8,44.61771963999656,44.61771963999656,0.0,0.950327855260918,-3.8,-2.820095711875757,-2.820095711875757
 2006-02-01T01:00:00,63158.48029795569,227370529.0726405,1143395534.0109196,8.549536916848151,6.66666666666669,40.22958576180351,1.0,71196.05740292149,256305806.65051737,1471159410.60402,-1.245374478176249,-3.8,44.61771963999656,44.61771963999656,0.0,0.9832096893029132,-3.8,-3.229079638034886,-3.229079638034886
 2006-02-01T02:00:00,62256.42361758414,224123125.0233029,1109947769.2936392,8.494426478005986,6.66666666666669,40.22958576180351,1.0,33637.6685117808,121095606.64241087,668692315.3244458,-0.7919593637123002,-1.9533529527793936,22.30885981999828,44.61771963999656,0.0,0.9989757219320584,-2.851789002083542,-2.678334945757506,-2.678334945757506
 2006-02-01T03:00:00,62765.63181669797,225956274.5401127,1128995610.8721497,8.52580932025718,6.66666666666669,40.22958576180351,1.0,31105.219809067723,111978791.3126438,522042329.3799911,6.753031721547554,5.853427298686666,29.745146426664373,44.61771963999656,0.0,0.9999263856952186,5.001863347990814,5.001863347990814,5.001863347990814
 2006-02-01T04:00:00,62697.082485577936,225709496.9480805,1126478660.8580074,8.521662032229832,6.66666666666669,40.22958576180351,1.0,62847.22692543049,226250016.9315498,1130989244.2668211,8.648743237753127,6.7,44.61771963999656,44.61771963999656,0.0,0.9994655740664604,6.7,6.7,6.7
 2006-02-01T05:00:00,62661.367175724125,225580921.8326068,1125166741.007916,8.519500329688189,6.66666666666669,40.22958576180351,1.0,62811.30295613988,226120690.6421036,1129670510.5240045,8.646474424669805,6.7,44.61771963999656,44.61771963999656,0.0,0.9989493109678244,6.7,6.7,6.7
 2006-02-01T06:00:00,62622.46544575348,225440875.6047125,1123737349.2150185,8.517145067731713,6.66666666666669,40.22958576180351,1.0,62772.17470105623,225979828.9238024,1128233720.7634978,8.644002493648026,6.7,44.61771963999656,44.61771963999656,0.0,0.9984330478691884,6.7,6.7,6.7
 2006-02-01T07:00:00,62582.174578016624,225295828.48085985,1122256498.7076688,8.514705019035114,6.66666666666669,40.22958576180351,0.0,62731.65465620314,225833956.7623313,1126745404.210889,8.641441890521099,6.7,44.61771963999656,44.61771963999656,0.0,0.9979167847705523,6.7,6.7,6.7
 2006-02-01T08:00:00,62555.85885353367,225201091.8727212,1121289052.8020833,8.513110926999863,6.66666666666669,40.22958576180351,0.0,62705.18766107044,225738675.5798536,1125773021.6576283,8.63976895170798,6.7,44.61771963999656,44.61771963999656,0.0,0.9974005216719164,6.7,6.7,6.7
 2006-02-01T09:00:00,62551.6468856428,225185928.7883141,1121134190.575334,8.5128557594613,6.66666666666669,40.22958576180351,0.0,62700.94960354313,225723418.5727553,1125617300.1410213,8.639501035594424,6.7,44.61771963999656,44.61771963999656,0.0,0.9968842585732806,6.7,6.7,6.7
 2006-02-01T10:00:00,62577.21390178399,225277970.0464224,1122074142.1190002,8.514404544047592,6.66666666666669,40.22958576180351,0.0,62726.661210119055,225815980.35642865,1126561960.846872,8.64112628667554,6.7,44.61771963999656,44.61771963999656,0.0,0.9963679954746446,6.7,6.7,6.7
 2006-02-01T11:00:00,62601.09476277733,225363941.1459984,1122951963.435572,8.51585095972633,6.66666666666669,40.22958576180351,0.0,62750.67775413711,225902439.9148936,1127444202.67065,8.642644160285121,6.7,44.61771963999656,44.61771963999656,0.0,0.9958517323760088,6.7,6.7,6.7
 2006-02-01T12:00:00,62637.94640754366,225496607.0671572,1124306206.9128172,8.518082395421418,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.644981430897152,8.644981430897152,0.0,44.61771963999656,8.46045529050231,0.9613374856303106,8.320552965588575,6.699995823293903,1.1985903337849246
 2006-02-01T13:00:00,62714.65853696435,225772770.73307168,1127124070.113163,8.522725500574754,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.649885989145256,8.649885989145256,0.0,44.61771963999656,10.297150113105518,0.8790733177008532,8.648865784133035,6.7000315498860905,0.2043365525094961
 2006-02-01T14:00:00,62840.07461000786,226224268.5960283,1131727464.3162937,8.530310727227388,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.657806912358796,8.657806912358796,0.0,44.61771963999656,10.518371309976365,0.7965017887225048,8.656371150602752,6.699982364435384,0.3573085344672684
 2006-02-01T15:00:00,62921.64438149647,226517919.7733873,1134719452.085193,8.535240782590718,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.662966871775222,8.662966871775222,0.0,44.61771963999656,10.7375514307221,0.7136221383621035,8.662573539682898,6.699978095234816,0.5072278908976289
 2006-02-01T16:00:00,62952.0530871929,226627391.11389443,1135834300.576717,8.53707778184407,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.664919825235991,8.664919825235991,0.0,44.61771963999656,10.885282571690686,0.6306703933605307,8.664610771933939,6.700000815225294,0.6117998081087584
 2006-02-01T17:00:00,62944.79922481144,226601277.2093212,1135568378.5606737,8.536639606837829,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.664405452210362,8.664405452210362,0.0,44.61771963999656,10.961008406387483,0.5477334745583894,8.664733463766296,6.699946319814235,0.6668880970334419
 2006-02-01T18:00:00,63006.64968088133,226823938.8511728,1137835064.685671,8.540374562318224,6.66666666666669,40.22958576180351,0.0,68952.37827991635,248228561.80769885,1337525117.8145127,9.003684088461592,6.7,44.61771963999656,44.61771963999656,0.0,0.512897718951724,7.027258805915284,7.027258805915284,7.027258805915284
 2006-02-01T19:00:00,63092.82484484372,227134169.44143745,1140991982.723132,8.545576417444037,6.66666666666669,40.22958576180351,0.0,63245.17741988018,227682638.71156865,1145574060.7027955,8.673835125247379,6.7,44.61771963999656,44.61771963999656,0.0,0.512381455853088,6.7,6.7,6.7
 2006-02-01T20:00:00,63019.181631503416,226869053.87341225,1138294179.2163565,8.541131074163065,6.66666666666669,40.22958576180351,0.0,63171.11041490565,227415997.49366027,1142862505.449087,8.669170201241815,6.7,44.61771963999656,44.61771963999656,0.0,0.5118651927544522,6.7,6.7,6.7
 2006-02-01T21:00:00,62918.00640216845,226504823.0478064,1134586044.607668,8.535020959782546,6.66666666666669,40.22958576180351,1.0,118327.74623785312,425979886.4562712,2856278902.259896,1.9467502030267445,-2.99947656560215,44.61771963999656,44.61771963999656,0.0,0.5146188093135055,-1.24947656560215,-0.2676124111351521,-0.2676124111351521
 2006-02-01T22:00:00,62868.198037194445,226325512.93390003,1132759361.7768445,8.532011035953932,6.66666666666669,40.22958576180351,1.0,103982.5490190002,374337176.4684007,2477708727.9948406,0.4963408812874015,-3.8,44.61771963999656,44.61771963999656,0.0,0.6092197898120362,-3.8,-1.4715865967517212,-1.4715865967517212
 2006-02-01T23:00:00,62824.22061646509,226167194.2192744,1131145975.895151,8.529352577885403,6.66666666666669,40.22958576180351,1.0,101446.9829835682,365209138.7408456,2405884319.3899703,0.3722002307857439,-3.8,44.61771963999656,44.61771963999656,0.0,0.7039522742215761,-3.8,-1.5946806888860812,-1.5946806888860812
 2006-02-02T00:00:00,62796.07648637138,226065875.3509369,1130113184.6529992,8.527650797621861,6.66666666666669,40.22958576180351,1.0,97062.47889556416,349424924.0240311,2279565715.933861,0.1538130931698141,-3.8,44.61771963999656,44.61771963999656,0.0,0.7920150800563789,-3.8,-1.8143770500117256,-1.8143770500117256
 2006-02-02T01:00:00,62744.0803419133,225878689.2308879,1128204444.513972,8.52450567973019,6.66666666666669,40.22958576180351,1.0,90323.26830112386,325163765.88404584,2079887344.2853167,-0.1915171612560862,-3.8,44.61771963999656,44.61771963999656,0.0,0.8687580612064439,-3.8,-2.160107785510227,-2.160107785510227
 2006-02-02T02:00:00,62662.63705636194,225585493.402903,1125213328.689664,8.51957709496446,6.66666666666669,40.22958576180351,1.0,81893.97953779378,294818326.33605766,1819892833.316357,-0.6414098074843751,-3.8,44.61771963999656,44.61771963999656,0.0,0.929095521775389,-3.8,-2.6073026427575976,-2.6073026427575976
 2006-02-02T03:00:00,62606.42099252933,225383115.5731056,1123147711.9715536,8.516173501526401,6.66666666666669,40.22958576180351,1.0,73799.76872189651,265679167.39882743,1558166264.171708,-1.0946331762517574,-3.8,44.61771963999656,44.61771963999656,0.0,0.9703291326561272,-3.8,-3.0558128323334226,-3.0558128323334226
 2006-02-02T04:00:00,62577.76056738465,225279938.04258472,1122094246.0532424,8.514437669892205,6.66666666666669,40.22958576180351,1.0,67908.05499596581,244468997.98547697,1359104157.7389636,-1.4395685313957851,-3.8,44.61771963999656,44.61771963999656,0.0,0.9942828935100764,-3.8,-3.3959124445277387,-3.3959124445277387
 2006-02-02T05:00:00,62551.60963060553,225185794.6701799,1121132812.7073345,8.512853483830801,6.66666666666669,40.22958576180351,1.0,0.0,0.0,0.0,2.353980924024087,2.353980924024087,0.0,44.61771963999656,0.0,1.0,0.6619036141604415,0.6619036141604415,0.6619036141604415
 2006-02-02T06:00:00,62495.728437016514,224984622.37325943,1119077659.2005796,8.509467149191202,6.66666666666669,40.22958576180351,1.0,61799.75962069042,222479134.6344855,1064855243.0914098,8.534920610920713,6.7,44.61771963999656,44.61771963999656,0.0,1.0,6.642077309863645,6.642077309863645,6.642077309863645
 2006-02-02T07:00:00,62428.76176823163,224743542.36563385,1116613805.7669916,8.505407395208797,6.66666666666669,40.22958576180351,0.0,62577.35663409796,225278483.8827527,1121073785.1644058,8.631684010459011,6.7,44.61771963999656,44.61771963999656,0.0,0.999749378920594,6.7,6.7,6.7
 2006-02-02T08:00:00,62433.0804866233,224759089.75184387,1116772719.680449,8.50566924037342,6.66666666666669,40.22958576180351,0.0,62581.70304929457,225294130.97746047,1121233616.0855896,8.631959001172634,6.7,44.61771963999656,44.61771963999656,0.0,0.999233115821958,6.7,6.7,6.7
 2006-02-02T09:00:00,62533.69514178921,225121302.51044115,1120473909.4055882,8.51176779151391,6.66666666666669,40.22958576180351,0.0,62682.89836697946,225658434.1211261,1124953784.5340433,8.638359474107212,6.7,44.61771963999656,44.61771963999656,0.0,0.998716852723322,6.7,6.7,6.7
 2006-02-02T10:00:00,62676.29430903099,225634659.51251155,1125714866.2346065,8.520403499109522,6.66666666666669,40.22958576180351,0.0,62826.32012259277,226174752.441334,1130221585.6867523,8.647422515263516,6.7,44.61771963999656,44.61771963999656,0.0,0.9982005896246862,6.7,6.7,6.7
 2006-02-02T11:00:00,62798.48147598982,226074533.31356332,1130201357.7734995,8.527796087316199,6.66666666666669,40.22958576180351,0.0,62949.20742968414,226617146.7468629,1134730869.9412107,8.655180465174253,6.7,44.61771963999656,44.61771963999656,0.0,0.9976843265260502,6.7,6.7,6.7
 2006-02-02T12:00:00,62877.69472359557,226359701.0049441,1133107680.1173337,8.53258497856214,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.660180229877474,8.660180229877474,0.0,44.61771963999656,8.512881616914097,0.9629040027243272,8.333213743336993,6.699974070324835,1.199715497980584
 2006-02-02T13:00:00,62932.71917584614,226557789.03304613,1135125492.6870427,8.535909841745278,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.663686882733188,8.663686882733188,0.0,44.61771963999656,10.359859557039302,0.8800087537682734,8.663183579434731,6.699990613156559,0.2079280985127448
 2006-02-02T14:00:00,62950.92565507777,226623332.35828,1135792979.1489284,8.537009689966913,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.664842247679568,8.664842247679568,0.0,44.61771963999656,10.557987916636325,0.7969494862389189,8.664879521018326,6.699996245182779,0.361099502783628
 2006-02-02T15:00:00,62929.423922285845,226545926.120229,1135004688.1145654,8.53571078107156,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.663450503315731,8.663450503315731,0.0,44.61771963999656,10.743207605376702,0.7139056522308985,8.663789070210546,6.699963860082147,0.5076500472700175
 2006-02-02T16:00:00,62870.34906171349,226333256.6221685,1132838193.062573,8.532140931011723,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.659739828059516,8.659739828059516,0.0,44.61771963999656,10.863595363868704,0.6310198702872597,8.660665227578098,6.700000719055214,0.6080043133696638
 2006-02-02T17:00:00,62743.162095504296,225875383.54381543,1128170542.7697918,8.524449821007975,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.651619854047189,8.651619854047189,0.0,44.61771963999656,10.897148701696237,0.5484343161333878,8.653188519044527,6.699954397885826,0.6557891508236184
 2006-02-02T18:00:00,62601.30696824306,225364705.085675,1122959588.8287463,8.515863525873653,6.66666666666669,40.22958576180351,0.0,68438.11484899686,246377213.45638868,1319449375.8212118,8.972603655803603,6.7,44.61771963999656,44.61771963999656,0.0,0.5138263107416928,7.024599885089439,7.024599885089439,7.024599885089439
 2006-02-02T19:00:00,62482.64497368059,224937521.90525013,1118596321.3541594,8.508674034737009,6.66666666666669,40.22958576180351,0.0,62631.53559294211,225473528.13459155,1123065908.578253,8.635111429464056,6.7,44.61771963999656,44.61771963999656,0.0,0.5133100476430569,6.7,6.7,6.7
 2006-02-02T20:00:00,62389.49907286173,224602196.6623022,1115168586.206986,8.503026077289972,6.66666666666669,40.22958576180351,0.0,62537.85501191259,225136278.04288527,1119620697.8669364,8.629183990715015,6.7,44.61771963999656,44.61771963999656,0.0,0.5127937845444209,6.7,6.7,6.7
 2006-02-02T21:00:00,62318.51466957369,224346652.8104653,1112554749.8132532,8.498719210414533,6.66666666666669,40.22958576180351,1.0,118933.45890375329,428160452.0535118,2871846567.1057167,1.881302122663285,-3.092210170198594,44.61771963999656,44.61771963999656,0.0,0.5170781892813424,-1.3422101701985931,-0.3129453724927531,-0.3129453724927531
 2006-02-02T22:00:00,62270.14938090499,224172537.771258,1110773017.2503412,8.495783424406163,6.66666666666669,40.22958576180351,1.0,103216.73685416894,371580252.6750082,2456118053.8577385,0.4590266045870987,-3.8,44.61771963999656,44.61771963999656,0.0,0.6120790913615148,-3.8,-1.4742656206870446,-1.4742656206870446
 2006-02-02T23:00:00,62224.82478451133,224009369.2242408,1109102665.8956585,8.493031168410853,6.66666666666669,40.22958576180351,1.0,100647.5452950634,362331163.06222826,2383069750.972325,0.3327630328182691,-3.8,44.61771963999656,44.61771963999656,0.0,0.7066661976766824,-3.8,-1.5995695338053448,-1.5995695338053448
 2006-02-03T00:00:00,62178.15431902881,223841355.5485037,1107382147.0378106,8.490196255900171,6.66666666666669,40.22958576180351,1.0,96181.16584455204,346252197.0403874,2253861449.6475,0.1093659363436514,-3.8,44.61771963999656,44.61771963999656,0.0,0.7944682833775268,-3.8,-1.8227211159472123,-1.8227211159472123
 2006-02-03T01:00:00,62139.523583515846,223702284.90065712,1105957545.2327406,8.487848932405543,6.66666666666669,40.22958576180351,1.0,89406.92736361152,321864938.5090015,2052216974.682957,-0.2393813936402002,-3.8,44.61771963999656,44.61771963999656,0.0,0.8707962738727182,-3.8,-2.172174860439966,-2.172174860439966
 2006-02-03T02:00:00,62098.7290029135,223555424.4104885,1104452691.2952132,8.485369381093173,6.66666666666669,40.22958576180351,1.0,81020.75731321845,291674726.3275864,1792260756.9567797,-0.6892434505206017,-3.8,44.61771963999656,44.61771963999656,0.0,0.9305884883125954,-3.8,-2.621150760153279,-2.621150760153279
 2006-02-03T03:00:00,62060.81362515072,223418929.0505426,1103053634.507169,8.48306415563229,6.66666666666669,40.22958576180351,1.0,73020.437574123,262873575.2668428,1532252926.2914078,-1.1395252849793336,-3.8,44.61771963999656,44.61771963999656,0.0,0.9712648260738932,-3.8,-3.067793921678406,-3.067793921678406
 2006-02-03T04:00:00,62023.27365021736,223283785.14078245,1101668028.784412,8.480781097029263,6.66666666666669,40.22958576180351,1.0,67219.21185744237,241989162.6867925,1335279270.0698457,-1.4808663070465016,-3.8,44.61771963999656,44.61771963999656,0.0,0.9947258774702372,-3.8,-3.403614947409459,-3.403614947409459
 2006-02-03T05:00:00,61987.330182154656,223154388.6557567,1100340985.1685586,8.478594534266481,6.66666666666669,40.22958576180351,1.0,0.0,0.0,0.0,1.9657197410117333,1.9657197410117333,0.0,44.61771963999656,0.0,1.0,0.324081492728201,0.324081492728201,0.324081492728201
 2006-02-03T06:00:00,61952.71914505092,223029788.92218328,1099062787.8908265,8.476488458423008,6.66666666666669,40.22958576180351,1.0,61239.79150577977,220463249.4208072,1009228431.0495706,8.43914467272676,6.7,44.61771963999656,44.61771963999656,0.0,1.0,6.591638248283533,6.591638248283533,6.591638248283533
 2006-02-03T07:00:00,61925.26103432709,222930939.7235776,1098048524.662404,8.474817265898162,6.66666666666669,40.22958576180351,0.0,62070.97941113574,223455525.88008863,1102414234.642077,8.599579637463215,6.7,44.61771963999656,44.61771963999656,0.0,0.9999810843800426,6.7,6.7,6.7
 2006-02-03T08:00:00,61978.70768417449,223123347.6630281,1100022377.7248082,8.47806957019872,6.66666666666669,40.22958576180351,0.0,62124.73001553465,223649028.0559248,1104398070.150219,8.602992959932678,6.7,44.61771963999656,44.61771963999656,0.0,0.9995990777410376,6.7,6.7,6.7
 2006-02-03T09:00:00,62176.14942678596,223834137.93642947,1107307606.1758704,8.490073441159426,6.66666666666669,40.22958576180351,0.0,62323.28967726507,224363842.83815423,1111719937.8101273,8.615590600803948,6.7,44.61771963999656,44.61771963999656,0.0,0.9990828146424016,6.7,6.7,6.7
 2006-02-03T10:00:00,62403.59758511759,224652951.3064233,1115687138.8662083,8.503880509794712,6.66666666666669,40.22958576180351,0.0,62552.029629962286,225187306.66786423,1120141715.9495647,8.630080376893579,6.7,44.61771963999656,44.61771963999656,0.0,0.9985665515437656,6.7,6.7,6.7
