Date/Time,Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-02-03T11:00:00,62584.90904929309,225305672.5774552,1122356783.3999944,8.514870265795563,6.66666666666669,40.22958576180351,0.0,62734.37468638337,225843748.8709801,1126845091.8866656,8.641613402868307,6.7,44.61771963999656,44.61771963999656,0.0,0.9980502884451296,6.7,6.7,6.7
 2006-02-03T12:00:00,62692.94474125267,225694601.0685096,1126326639.236448,8.521411540430442,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.648458877946272,8.648458877946272,0.0,44.61771963999656,8.470343406605982,0.9634796296520484,8.323387446560863,6.69998077506191,1.1972295156253134
 2006-02-03T13:00:00,62759.9642308737,225935871.2311453,1128787625.5088537,8.525466612720349,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.652727271171045,8.652727271171045,0.0,44.61771963999656,10.30798327808611,0.8810671801643393,8.65211885950698,6.699992113865602,0.2022184267157539
 2006-02-03T14:00:00,62807.27213308608,226106179.67911,1130524043.7938223,8.528327789856718,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.655715515016794,8.655715515016794,0.0,44.61771963999656,10.508270199386802,0.7984482334146207,8.65527617605053,6.699982527140449,0.3529203582252016
 2006-02-03T15:00:00,62827.30945858111,226178314.050892,1131259329.250721,8.52953935116654,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.657002361386823,8.657002361386823,0.0,44.61771963999656,10.704313677110116,0.7157406202445515,8.656973230075717,6.6999955330349605,0.4997310101111818
 2006-02-03T16:00:00,62790.744154856446,226046678.9574832,1129917427.01958,8.52732823895544,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.654684302962535,8.654684302962535,0.0,44.61771963999656,10.832787594575956,0.6330988391348478,8.655392139397577,6.699998444958996,0.6015351851008092
 2006-02-03T17:00:00,62680.77375470117,225650785.5169242,1125879423.8634317,8.520674645428171,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.647635573049874,8.647635573049874,0.0,44.61771963999656,10.873657034752677,0.5507023662483309,8.64912975494311,6.699931128903091,0.6510099832228421
 2006-02-03T18:00:00,62543.14480514054,225155321.2985059,1120821405.3498735,8.512340371064184,6.66666666666669,40.22958576180351,0.0,68334.14533705117,246002923.2133842,1315826301.1042116,8.966374685662778,6.7,44.61771963999656,44.61771963999656,0.0,0.5161619706449323,7.02394629499857,7.02394629499857,7.02394629499857
 2006-02-03T19:00:00,62420.69977706618,224714519.19743824,1116316964.5438566,8.504918284344685,6.66666666666669,40.22958576180351,0.0,62569.19304276193,225249094.95394287,1120773395.219978,8.631167202812444,6.7,44.61771963999656,44.61771963999656,0.0,0.5156457075462964,6.7,6.7,6.7
 2006-02-03T20:00:00,62321.25194085031,224356506.98706108,1112655537.03561,8.498885280257872,6.66666666666669,40.22958576180351,0.0,62469.179216214594,224889045.17837253,1117093472.4422567,8.624835873376602,6.7,44.61771963999656,44.61771963999656,0.0,0.5151294444476604,6.7,6.7,6.7
 2006-02-03T21:00:00,62250.68913045208,224102480.8696276,1110055900.509706,8.494601822921792,6.66666666666669,40.22958576180351,1.0,117260.80285227456,422138890.2681884,2826869017.066386,1.801623815665672,-3.0942260414777034,44.61771963999656,44.61771963999656,0.0,0.5194250303843176,-1.3442260414777032,-0.3149886016208321,-0.3149886016208321
 2006-02-03T22:00:00,62198.46309738137,223914467.15057296,1108130908.6776967,8.491429995720617,6.66666666666669,40.22958576180351,1.0,102932.0174793474,370555262.92565066,2448070545.348362,0.4451178701329625,-3.8,44.61771963999656,44.61771963999656,0.0,0.6143695691887847,-3.8,-1.4764460028649904,-1.4764460028649904
 2006-02-03T23:00:00,62147.26384915834,223730149.85697007,1106243003.9425747,8.488319285584339,6.66666666666669,40.22958576180351,1.0,100322.50823242002,361161029.636712,2373768267.0122166,0.3166838270210456,-3.8,44.61771963999656,44.61771963999656,0.0,0.708838225345851,-3.8,-1.6035519991334606,-1.6035519991334606
 2006-02-04T00:00:00,62107.64996086517,223587539.8591146,1104781822.7066233,8.485911691239272,6.66666666666669,40.22958576180351,1.0,95824.29276954144,344967453.9703493,2243421160.9263883,0.0913124201476332,-3.8,44.61771963999656,44.61771963999656,0.0,0.796428236544339,-3.8,-1.829494286508132,-1.829494286508132
 2006-02-04T01:00:00,62084.72861347808,223505023.0085212,1103936143.9495978,8.484518265658258,6.66666666666669,40.22958576180351,1.0,89032.00975983885,320515235.13541985,2040855929.9881096,-0.2590348813818025,-3.8,44.61771963999656,44.61771963999656,0.0,0.8724201105251086,-3.8,-2.1819185157559104,-2.1819185157559104
 2006-02-04T02:00:00,62052.01573026325,223387256.62894773,1102728932.8152547,8.482529145315926,6.66666666666669,40.22958576180351,1.0,80655.32102687673,290359155.69675624,1780652989.1134744,-0.7093387307119131,-3.8,44.61771963999656,44.61771963999656,0.0,0.9317733310621618,-3.8,-2.632254341853129,-2.632254341853129
 2006-02-04T03:00:00,62027.27558397396,223298192.10230625,1101815774.8829484,8.481024538926999,6.66666666666669,40.22958576180351,1.0,72718.57544051342,261786871.5858484,1522187850.5762465,-1.156962706910735,-3.8,44.61771963999656,44.61771963999656,0.0,0.9720042519579826,-3.8,-3.0773265295574457,-3.0773265295574457
 2006-02-04T04:00:00,62015.90559087827,223257260.1271617,1101396040.8040557,8.48033294203579,6.66666666666669,40.22958576180351,1.0,67012.72395913838,241245806.2528982,1328121058.6276565,-1.4932746941105597,-3.8,44.61771963999656,44.61771963999656,0.0,0.9950747643540034,-3.8,-3.4097021094310995,-3.4097021094310995
 2006-02-04T05:00:00,61996.71299898938,223188166.7963617,1100687444.6591427,8.479165393360619,6.66666666666669,40.22958576180351,1.0,0.0,0.0,0.0,2.2680384994687155,2.2680384994687155,0.0,44.61771963999656,0.0,1.0,0.5643109493601828,0.5643109493601828,0.5643109493601828
 2006-02-04T06:00:00,61989.04936743551,223160577.72276783,1100404478.9021902,8.478699155365776,6.66666666666669,40.22958576180351,1.0,61410.0448063756,221076161.30295217,1051583330.6160734,8.51208733779629,6.7,44.61771963999656,44.61771963999656,0.0,1.0,6.653727550108534,6.653727550108534,6.653727550108534
 2006-02-04T07:00:00,61993.14983668946,223175339.41208208,1100555886.5222473,8.478948622996915,6.66666666666669,40.22958576180351,0.0,62139.21437639665,223701171.755028,1104932804.281376,8.60391302461615,6.7,44.61771963999656,44.61771963999656,0.0,1.0,6.7,6.7,6.7
 2006-02-04T08:00:00,62033.07310127999,223319063.16460788,1102029678.3010452,8.481376984313702,6.66666666666669,40.22958576180351,0.0,62179.36708527324,223845721.50698367,1106414136.2730958,8.60646173091899,6.7,44.61771963999656,44.61771963999656,0.0,0.9998667060911456,6.7,6.7,6.7
 2006-02-04T09:00:00,62232.412252982125,224036684.11073565,1109381489.79547,8.493490596619411,6.66666666666669,40.22958576180351,0.0,62379.84197042794,224567431.09354052,1113803172.7906516,8.619174851433849,6.7,44.61771963999656,44.61771963999656,0.0,0.9993698398878548,6.7,6.7,6.7
 2006-02-04T10:00:00,62477.1706853391,224917814.46722075,1118394546.9275813,8.508341569385726,6.66666666666669,40.22958576180351,0.0,62625.97769978904,225453519.7192405,1122861185.924019,8.634759210676132,6.7,44.61771963999656,44.61771963999656,0.0,0.9988535767892188,6.7,6.7,6.7
 2006-02-04T11:00:00,62674.46789163481,225628084.4098853,1125647678.1947415,8.520292791578983,6.66666666666669,40.22958576180351,0.0,62824.4023734648,226167848.54447323,1130151087.233854,8.647301233038315,6.7,44.61771963999656,44.61771963999656,0.0,0.9983373136905828,6.7,6.7,6.7
 2006-02-04T12:00:00,62818.86055533969,226147897.99922284,1130949161.7427554,8.52902827825916,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.65647785070447,8.65647785070447,0.0,44.61771963999656,8.497867799795728,0.9636344238201852,8.329914883341631,6.700009110752749,1.1983977219895654
 2006-02-04T13:00:00,62898.6890617344,226435280.62224385,1133877666.188079,8.533853724676767,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.661522981860115,8.661522981860115,0.0,44.61771963999656,10.348022884759152,0.8808613677588676,8.660931615886259,6.699988761829489,0.2057068361349866
 2006-02-04T14:00:00,62955.91927186124,226641309.3787005,1135976005.788735,8.537311280328588,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.665134299191157,8.665134299191157,0.0,44.61771963999656,10.554478593269414,0.79786013707453,8.664561221493761,6.699975962696979,0.3592608616224793
 2006-02-04T15:00:00,62990.28407814673,226765022.68132824,1137235572.930765,8.539386741163812,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.667331762738959,8.667331762738959,0.0,44.61771963999656,10.758284595642502,0.714740160101713,8.667080768801027,6.699993219828939,0.5088216757209304
 2006-02-04T16:00:00,62974.74650610634,226709087.4219828,1136666095.4014568,8.53844837723129,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.666352580762364,8.666352580762364,0.0,44.61771963999656,10.896259173076198,0.6316382745739156,8.666893545535325,6.699999272893862,0.6128541661419934
 2006-02-04T17:00:00,62870.23844295371,226332858.39463332,1132833998.6056552,8.532134020759333,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.659675475316483,8.659675475316483,0.0,44.61771963999656,10.940723333349808,0.5487424058582909,8.661164202787601,6.699948581596678,0.6630656096395963
 2006-02-04T18:00:00,62719.180246854754,225789048.8886771,1127289983.463915,8.522998885357065,6.66666666666669,40.22958576180351,0.0,68565.87697834066,246837157.12202635,1323844354.2983017,8.98015840631364,6.7,44.61771963999656,44.61771963999656,0.0,0.5139918251746914,7.0259487127279385,7.0259487127279385,7.0259487127279385
 2006-02-04T19:00:00,62592.57483283315,225333269.3981993,1122638655.7961786,8.51533471334657,6.66666666666669,40.22958576180351,0.0,62742.02832439225,225871301.9678121,1127126338.0404246,8.64209728897734,6.7,44.61771963999656,44.61771963999656,0.0,0.5134755620760555,6.7,6.7,6.7
 2006-02-04T20:00:00,62478.535292852255,224922727.0542681,1118445131.7404237,8.508424916435438,6.66666666666669,40.22958576180351,0.0,62627.3374315711,225458414.75365603,1122911562.6544251,8.634845885346243,6.7,44.61771963999656,44.61771963999656,0.0,0.5129592989774195,6.7,6.7,6.7
 2006-02-04T21:00:00,62390.23894089184,224604860.18721065,1115195839.3364482,8.503070982356936,6.66666666666669,40.22958576180351,1.0,117422.17971003124,422719846.9561125,2831354898.893308,1.8133041275495725,-3.0902786793529304,44.61771963999656,44.61771963999656,0.0,0.5172093368069955,-1.3402786793529302,-0.3121661031802188,-0.3121661031802188
 2006-02-04T22:00:00,62329.391326729405,224385808.77622584,1112955365.4418845,8.499379311088864,6.66666666666669,40.22958576180351,1.0,103145.19717101204,371322709.8156433,2454096810.166518,0.4555332428902325,-3.8,44.61771963999656,44.61771963999656,0.0,0.6121940956719523,-3.8,-1.4743743613323572,-1.4743743613323572
 2006-02-04T23:00:00,62280.72498998184,224210609.9639346,1111162666.8058312,8.496425457795652,6.66666666666669,40.22958576180351,1.0,100570.30463993104,362053096.7037517,2380861514.5216656,0.3289457802210212,-3.8,44.61771963999656,44.61771963999656,0.0,0.7067752972514775,-3.8,-1.5997680801881546,-1.5997680801881546
 2006-02-05T00:00:00,62239.01503093703,224060454.1113733,1109625691.3300958,8.493892964822159,6.66666666666669,40.22958576180351,1.0,96116.11225101212,346018004.10364366,2251960580.6306667,0.1060789680065848,-3.8,44.61771963999656,44.61771963999656,0.0,0.7945668033752927,-3.8,-1.8230593014649248,-1.8230593014649248
 2006-02-05T01:00:00,62187.0802706012,223873488.9741644,1107711228.471624,8.490738484736381,6.66666666666669,40.22958576180351,1.0,89332.4464354703,321596807.167693,2049959926.5166173,-0.2432858460820649,-3.8,44.61771963999656,44.61771963999656,0.0,0.8708779957020202,-3.8,-2.172662456056091,-2.172662456056091
 2006-02-05T02:00:00,62137.40513983256,223694658.50339723,1105879410.1493084,8.487720187199614,6.66666666666669,40.22958576180351,1.0,80946.13993556089,291406103.76801926,1789893616.1386766,-0.6933413683058874,-3.8,44.61771963999656,44.61771963999656,0.0,0.930648214934138,-3.8,-2.621708064932688,-2.621708064932688
 2006-02-05T03:00:00,62090.74024449165,223526664.88017,1104157929.9230003,8.484883702011958,6.66666666666669,40.22958576180351,1.0,72946.93773650833,262608975.85143,1529799858.3019152,-1.1437752409716904,-3.8,44.61771963999656,44.61771963999656,0.0,0.9713021666891714,-3.8,-3.0682739410611624,-3.0682739410611624
 2006-02-05T04:00:00,62045.61504679696,223364214.1684691,1102492699.7285357,8.482139904855591,6.66666666666669,40.22958576180351,1.0,67142.34208524894,241712431.5068962,1332612913.4788723,-1.4854883076943162,-3.8,44.61771963999656,44.61771963999656,0.0,0.994743521044288,-3.8,-3.4039223407273824,-3.4039223407273824
 2006-02-05T05:00:00,62016.17154679837,223258217.5684741,1101405855.7825484,8.48034911580249,6.66666666666669,40.22958576180351,1.0,0.0,0.0,0.0,2.272481855078877,2.272481855078877,0.0,44.61771963999656,0.0,1.0,0.5675585332572392,0.5675585332572392,0.5675585332572392
 2006-02-05T06:00:00,61988.37621504165,223158154.37415,1100379610.7609696,8.478658176294571,6.66666666666669,40.22958576180351,1.0,61409.50952421204,221074234.2871633,1052333069.9066154,8.513378371116088,6.7,44.61771963999656,44.61771963999656,0.0,1.0,6.654923321821639,6.654923321821639,6.654923321821639
 2006-02-05T07:00:00,61963.90904482358,223070072.5613649,1099476083.6260276,8.477169441954414,6.66666666666669,40.22958576180351,0.0,62109.808193482975,223595309.4965387,1103847573.8064232,8.602045807582192,6.7,44.61771963999656,44.61771963999656,0.0,0.9999857959124426,6.7,6.7,6.7
 2006-02-05T08:00:00,62037.682337980725,223335656.41673064,1102199575.5416148,8.48165692779433,6.66666666666669,40.22958576180351,0.0,62184.00173346578,223862406.2404768,1106584862.143953,8.606755476031944,6.7,44.61771963999656,44.61771963999656,0.0,0.9996136220004516,6.7,6.7,6.7
 2006-02-05T09:00:00,62260.58520857684,224138106.7508766,1110419892.6918008,8.495201583044517,6.66666666666669,40.22958576180351,0.0,62408.166041369695,224669397.74893093,1114846485.0122185,8.62096990794025,6.7,44.61771963999656,44.61771963999656,0.0,0.9990973589018156,6.7,6.7,6.7
 2006-02-05T10:00:00,62494.85214416229,224981467.71898425,1119045019.2884796,8.509413371112386,6.66666666666669,40.22958576180351,0.0,62643.76710474101,225517561.57706767,1123515211.2446268,8.635884441843162,6.7,44.61771963999656,44.61771963999656,0.0,0.9985810958031796,6.7,6.7,6.7
 2006-02-05T11:00:00,62670.46151026149,225613661.4369414,1125500609.718947,8.52005045954096,6.66666666666669,40.22958576180351,0.0,62820.37993175889,226153367.75433204,1130003524.8377297,8.64704736402219,6.7,44.61771963999656,44.61771963999656,0.0,0.9980648327045436,6.7,6.7,6.7
 2006-02-05T12:00:00,62790.97346976921,226047504.4911692,1129925785.5229657,8.527342009573992,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.654676054918236,8.654676054918236,0.0,44.61771963999656,8.492174836602295,0.963389661709114,8.328476629676798,6.699976625597522,1.1983349686885751
 2006-02-05T13:00:00,62879.18730212821,226365074.28766155,1133162407.7592535,8.532675157476168,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.660283951516098,8.660283951516098,0.0,44.61771963999656,10.341866963278529,0.8806890483710803,8.659472741533985,6.6999863680693705,0.2054941587328599
 2006-02-05T14:00:00,62910.27577657345,226476992.7956644,1134302599.4725227,8.534553912406492,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.662246183299816,8.662246183299816,0.0,44.61771963999656,10.543510613052147,0.7977537661275925,8.66225883930203,6.699981646486975,0.3581060402831688
 2006-02-05T15:00:00,62885.643072195344,226388315.0599032,1133399232.6490428,8.53306538582629,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.660712166795165,8.660712166795165,0.0,44.61771963999656,10.727299702147434,0.7148209832781665,8.661113601975782,6.700007589914688,0.5041904329081964
 2006-02-05T16:00:00,62826.2369036274,226174452.85305864,1131219907.4446692,8.52947439738813,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.656936893129236,8.656936893129236,0.0,44.61771963999656,10.846586159408618,0.6320565618606572,8.657731416450156,6.70000133818743,0.6045119597627794
 2006-02-05T17:00:00,62743.71185212889,225877362.667664,1128190899.0486827,8.524483360415305,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.651633090957526,8.651633090957526,0.0,44.61771963999656,10.893168350299533,0.5495488016183101,8.652559601588052,6.699934253241693,0.6547251792376673
 2006-02-05T18:00:00,62643.406560957104,225516263.6194456,1124506749.276347,8.518412835166307,6.66666666666669,40.22958576180351,0.0,68454.0920798994,246434731.48763788,1320003040.6776342,8.973555468315814,6.7,44.61771963999656,44.61771963999656,0.0,0.5149377820951778,7.024875510089273,7.024875510089273,7.024875510089273
 2006-02-05T19:00:00,62567.49452581925,225242980.2929493,1121716817.0289946,8.513815770894453,6.66666666666669,40.22958576180351,0.0,62716.7938652008,225780457.9147229,1126199428.6139054,8.640502572243776,6.7,44.61771963999656,44.61771963999656,0.0,0.5144215189965419,6.7,6.7,6.7
 2006-02-05T20:00:00,62526.54108800084,225095547.91680303,1120210997.8983312,8.511334584052499,6.66666666666669,40.22958576180351,0.0,62675.60429254508,225632175.45316228,1124685897.1574614,8.6378985841303,6.7,44.61771963999656,44.61771963999656,0.0,0.5139052558979059,6.7,6.7,6.7
 2006-02-05T21:00:00,62496.23695876808,224986453.0515651,1119096430.3854935,8.509498078321064,6.66666666666669,40.22958576180351,1.0,117526.79871830891,423096475.38591206,2834262395.784093,1.820622474145922,-3.087973540171433,44.61771963999656,44.61771963999656,0.0,0.5181068733030255,-1.3379735401714328,-0.3116081182811654,-0.3116081182811654
 2006-02-05T22:00:00,62480.22587764389,224928813.15951803,1118507460.0607908,8.50852761761143,6.66666666666669,40.22958576180351,1.0,103326.06165158388,371973821.9457019,2459205679.1174808,0.4643629514442,-3.8,44.61771963999656,44.61771963999656,0.0,0.6130503782221931,-3.8,-1.4751864410904367,-1.4751864410904367
 2006-02-05T23:00:00,62469.34259501873,224889633.34206745,1118107065.622944,8.507867875685804,6.66666666666669,40.22958576180351,1.0,100784.61250190037,362824605.0068413,2386988164.869485,0.3395365965247692,-3.8,44.61771963999656,44.61771963999656,0.0,0.707587474000364,-3.8,-1.6012510708196903,-1.6012510708196903
 2006-02-06T00:00:00,62456.35108130664,224842863.89270392,1117629073.3569782,8.507080273053594,6.66666666666669,40.22958576180351,1.0,96341.62448512483,346829848.14644945,2258549857.616263,0.1174730139444019,-3.8,44.61771963999656,44.61771963999656,0.0,0.7952999805286775,-3.8,-1.8255836026812664,-1.8255836026812664
 2006-02-06T01:00:00,62439.7761444866,224783194.12015176,1117019161.5548415,8.506075310204478,6.66666666666669,40.22958576180351,1.0,89571.93163439899,322458953.8838364,2057209944.2508688,-0.2307442626310158,-3.8,44.61771963999656,44.61771963999656,0.0,0.8714858396983768,-3.8,-2.17629835602846,-2.17629835602846
 2006-02-06T02:00:00,62424.2374678781,224727254.88436115,1116447320.980235,8.505133073796673,6.66666666666669,40.22958576180351,1.0,81204.58216737359,292336495.8025449,1798096177.8952525,-0.6791413062986376,-3.8,44.61771963999656,44.61771963999656,0.0,0.9310921346698832,-3.8,-2.625858265358513,-2.625858265358513
 2006-02-06T03:00:00,62416.06124643578,224697820.4871688,1116146397.994239,8.504637236657219,6.66666666666669,40.22958576180351,1.0,73244.92263308157,263681721.47909367,1539739564.2342837,-1.1265549233944616,-3.8,44.61771963999656,44.61771963999656,0.0,0.9715794792039,-3.8,-3.0718433972824486,-3.0718433972824486
 2006-02-06T04:00:00,62395.33310789156,224623199.1884096,1115383411.4174633,8.503380047741068,6.66666666666669,40.22958576180351,1.0,67476.42421782958,242915127.1841865,1344194164.1127818,-1.4654128862202072,-3.8,44.61771963999656,44.61771963999656,0.0,0.9948744691265852,-3.8,-3.406205236340762,-3.406205236340762
 2006-02-06T05:00:00,62369.46282719949,224530066.1779181,1114430998.4175797,8.501810737455994,6.66666666666669,40.22958576180351,1.0,0.0,0.0,0.0,2.3441662029557544,2.3441662029557544,0.0,44.61771963999656,0.0,1.0,0.6189394830571696,0.6189394830571696,0.6189394830571696
 2006-02-06T06:00:00,62347.27145113199,224450177.2240751,1113613869.3810425,8.500464338285314,6.66666666666669,40.22958576180351,1.0,61755.70695991102,222320545.05567965,1078764065.9879866,8.558870394121751,6.7,44.61771963999656,44.61771963999656,0.0,1.0,6.6752267198985855,6.6752267198985855,6.6752267198985855
 2006-02-06T07:00:00,62330.23284506649,224388838.24223933,1112986388.2864306,8.4994304263549,6.66666666666669,40.22958576180351,0.0,62478.18878826039,224921479.6377374,1117425169.4883077,8.625406574138035,6.7,44.61771963999656,44.61771963999656,0.0,1.0,6.7,6.7,6.7
 2006-02-06T08:00:00,62324.49156307764,224368169.6270795,1112774935.3768673,8.49908201064639,6.66666666666669,40.22958576180351,0.0,62472.41606966746,224900697.85080284,1117212693.76652,8.62504100359509,6.7,44.61771963999656,44.61771963999656,0.0,0.9997214493873224,6.7,6.7,6.7
 2006-02-06T09:00:00,62340.25191267525,224424906.8856309,1113355362.678798,8.500038391664324,6.66666666666669,40.22958576180351,0.0,62488.26805610123,224957765.00196448,1117796125.08066,8.626044801092677,6.7,44.61771963999656,44.61771963999656,0.0,0.9992051862886864,6.7,6.7,6.7
 2006-02-06T10:00:00,62388.059275223866,224597013.3908059,1115115611.686657,8.502938788201213,6.66666666666669,40.22958576180351,0.0,62536.34882239339,225130855.76061612,1119565314.79538,8.629088700801558,6.7,44.61771963999656,44.61771963999656,0.0,0.9986889231900504,6.7,6.7,6.7
 2006-02-06T11:00:00,62464.491011595,224872167.641742,1117928483.317312,8.507573624884406,6.66666666666669,40.22958576180351,0.0,62613.21879766437,225407587.6715917,1122392510.9062452,8.633952869135681,6.7,44.61771963999656,44.61771963999656,0.0,0.9981726600914146,6.7,6.7,6.7
 2006-02-06T12:00:00,62554.42054264593,225195913.95352533,1121236078.0139277,8.513023640497883,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.639664341920424,8.639664341920424,0.0,44.61771963999656,8.438347996134839,0.9637602751470248,8.315971213230538,6.699991703785448,1.1955204423125552
 2006-02-06T13:00:00,62664.40119352716,225591844.29669783,1125278032.325428,8.519683706993312,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.646658408243079,8.646658408243079,0.0,44.61771963999656,10.276389695066312,0.8816848692451607,8.64534548068726,6.699994479891756,0.1988770144066395
 2006-02-06T14:00:00,62793.43285995605,226056358.2958418,1130016001.377627,8.52749066554365,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.654811856589385,8.654811856589385,0.0,44.61771963999656,10.498337001801778,0.7992340388954623,8.653533896872542,6.699955186511972,0.3505841564520209
 2006-02-06T15:00:00,62875.267468154285,226350962.88535544,1133018673.5421872,8.532438315174092,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.660067289951868,8.660067289951868,0.0,44.61771963999656,10.71561510821436,0.7164868478372224,8.65949806858336,6.700024860533575,0.5004498357179262
 2006-02-06T16:00:00,62885.362957614365,226387306.6474117,1133388967.928175,8.533048471115404,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.660689273051256,8.660689273051256,0.0,44.61771963999656,10.8616624598422,0.6336635579809965,8.660914248912723,6.700002200581557,0.6057887302436479
 2006-02-06T17:00:00,62822.42444615064,226160728.00614232,1131079998.3160346,8.529243863997463,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.656645324022623,8.656645324022623,0.0,44.61771963999656,10.919545967946782,0.5509645267442055,8.657559012548232,6.699950059014749,0.6586806115162812
 2006-02-06T18:00:00,62725.957758239325,225813447.9296616,1127538989.2084105,8.523409180389864,6.66666666666669,40.22958576180351,0.0,68576.5208868106,246875475.1925182,1324264287.281428,8.980881523793721,6.7,44.61771963999656,44.61771963999656,0.0,0.5162656917766822,7.025714572943983,7.025714572943983,7.025714572943983
 2006-02-06T19:00:00,62646.67523598551,225528030.84954783,1124626925.2652931,8.518610853977702,6.66666666666669,40.22958576180351,0.0,62796.44367556636,226067197.2320389,1129124897.81286,8.64553572957694,6.7,44.61771963999656,44.61771963999656,0.0,0.5157494286780463,6.7,6.7,6.7
 2006-02-06T20:00:00,62606.42956986783,225383146.4515242,1123148035.688676,8.516174034188852,6.66666666666669,40.22958576180351,0.0,62755.96935993202,225921489.6957553,1127638562.152425,8.6429785404007,6.7,44.61771963999656,44.61771963999656,0.0,0.5152331655794103,6.7,6.7,6.7
 2006-02-06T21:00:00,62576.1596809871,225274174.8515536,1122035382.107581,8.51434067767603,6.66666666666669,40.22958576180351,1.0,117596.06922492031,423345849.2097132,2836182532.691524,1.825975713811146,-3.0859285294849976,44.61771963999656,44.61771963999656,0.0,0.5193870754517568,-1.3359285294849972,-0.3113472819727243,-0.3113472819727243
 2006-02-06T22:00:00,62537.125670860376,225133652.41509733,1120600233.2711449,8.511975938673524,6.66666666666669,40.22958576180351,1.0,103376.74688231904,372156288.7763485,2460635341.119386,0.46683385514115,-3.8,44.61771963999656,44.61771963999656,0.0,0.6142797936620475,-3.8,-1.476359957124781,-1.476359957124781
 2006-02-06T23:00:00,62528.62966528337,225103066.7950201,1120287815.4118607,8.511461157156551,6.66666666666669,40.22958576180351,1.0,100818.16249269032,362945384.9736852,2387946800.68057,0.3411937171032147,-3.8,44.61771963999656,44.61771963999656,0.0,0.7087531263272769,-3.8,-1.603394786295412,-1.603394786295412
 2006-02-07T00:00:00,62504.872189802176,225017539.88328785,1119414032.8183365,8.510021401651153,6.66666666666669,40.22958576180351,1.0,96331.894839874,346794821.42354643,2258259796.4240294,0.1169713863801064,-3.8,44.61771963999656,44.61771963999656,0.0,0.7963515041704591,-3.8,-1.8292273133878527,-1.8292273133878527
 2006-02-07T01:00:00,62453.26611898683,224831758.02835265,1117515540.2238395,8.506893204873924,6.66666666666669,40.22958576180351,1.0,89489.08018815733,322160688.6773664,2054698313.144136,-0.2350891795129589,-3.8,44.61771963999656,44.61771963999656,0.0,0.8723566140084068,-3.8,-2.181535327800063,-2.181535327800063
 2006-02-07T02:00:00,62420.3611766515,224713300.23594543,1116304652.5391288,8.50489799312914,6.66666666666669,40.22958576180351,1.0,81091.49956553105,291929398.4359117,1794508555.694571,-0.6853520624880728,-3.8,44.61771963999656,44.61771963999656,0.0,0.9317270774616904,-3.8,-2.6318189846843048,-2.6318189846843048
 2006-02-07T03:00:00,62394.94646647,224621807.279292,1115369181.6605833,8.50335660255918,6.66666666666669,40.22958576180351,1.0,74562.21388189789,268423969.9748324,1581821843.287212,-1.0536959326353217,-3.8,44.61771963999656,44.61771963999656,0.0,0.971975438985358,-3.8,-3.07695400134176,-3.07695400134176
 2006-02-07T04:00:00,62377.204185014845,224557935.06605345,1114716021.5154753,8.502280375483194,6.66666666666669,40.22958576180351,1.0,67483.4691016712,242940488.76601627,1344443201.7620249,-1.4649810705048705,-3.8,44.61771963999656,44.61771963999656,0.0,0.995061188908378,-3.8,-3.4094649096569167,-3.4094649096569167
 2006-02-07T05:00:00,62380.78019979255,224570808.71925315,1114847674.6679547,8.502497303195621,6.66666666666669,40.22958576180351,1.0,0.0,0.0,0.0,2.0372767126452294,2.0372767126452294,0.0,44.61771963999656,0.0,1.0,0.3743059554017738,0.3743059554017738,0.3743059554017738
 2006-02-07T06:00:00,62394.195159227536,224619102.57321915,1115341531.7855124,8.503311044117329,6.66666666666669,40.22958576180351,1.0,61659.72403297963,221975006.51872668,1039349423.6073072,8.491001891701258,6.7,44.61771963999656,44.61771963999656,0.0,1.0,6.612970757243456,6.612970757243456,6.612970757243456
 2006-02-07T07:00:00,62407.31842098539,224666346.31554747,1115824597.569384,8.504106996102577,6.66666666666669,40.22958576180351,0.0,62555.73394561136,225200642.2042009,1120278483.9028246,8.630315699506419,6.7,44.61771963999656,44.61771963999656,0.0,1.0,6.7,6.7,6.7
 2006-02-07T08:00:00,62424.2728160184,224727382.1376662,1116448618.27918,8.505135210654807,6.66666666666669,40.22958576180351,0.0,62572.78427463587,225262023.3886892,1120905635.5459116,8.631394718693931,6.7,44.61771963999656,44.61771963999656,0.0,0.9998592756592274,6.7,6.7,6.7
 2006-02-07T09:00:00,62472.12223982273,224899640.06336185,1118209281.060306,8.508036300220004,6.66666666666669,40.22958576180351,0.0,62620.91056072118,225435278.01859623,1122675355.3566625,8.634439474009929,6.7,44.61771963999656,44.61771963999656,0.0,0.9993586942399778,6.7,6.7,6.7
 2006-02-07T10:00:00,62523.16757639433,225083403.2750196,1120086932.2658906,8.51113015527189,6.66666666666669,40.22958576180351,0.0,62672.244994708926,225620081.9809521,1124562433.3000555,8.637686173302624,6.7,44.61771963999656,44.61771963999656,0.0,0.998842431141342,6.7,6.7,6.7
 2006-02-07T11:00:00,62563.95015002178,225230220.5400784,1121586515.4534442,8.513601063790569,6.66666666666669,40.22958576180351,0.0,62713.26055166295,225767737.98598665,1126069617.065145,8.640279243893692,6.7,44.61771963999656,44.61771963999656,0.0,0.998326168042706,6.7,6.7,6.7
 2006-02-07T12:00:00,62594.10594760649,225338781.41138333,1122695085.564165,8.515427692190748,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.642182768716443,8.642182768716443,0.0,44.61771963999656,8.448689292557619,0.963852616892442,8.318420733477412,6.699986488641266,1.1958878863293578
 2006-02-07T13:00:00,62607.10306934529,225385571.04964304,1123172792.4623954,8.516214831230085,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.643018385036497,8.643018385036497,0.0,44.61771963999656,10.265149473775246,0.8817706108754481,8.642919771040669,6.699994219511197,0.1977730947435369
 2006-02-07T14:00:00,62616.72352396174,225420204.68626225,1123526359.2335567,8.516797413445635,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.643604456677991,8.643604456677991,0.0,44.61771963999656,10.44876018748259,0.7996097567767105,8.64347994494845,6.699971507082548,0.3441844251532844
 2006-02-07T15:00:00,62638.970135163,225500292.4865868,1124343850.121669,8.518144419295387,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.645028884343391,8.645028884343391,0.0,44.61771963999656,10.638179801389422,0.7174241957528124,8.644710874964785,6.699983247042084,0.4881346635835693
 2006-02-07T16:00:00,62649.02149157163,225536477.36965784,1124713173.7388637,8.518752971510702,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.645685224996782,8.645685224996782,0.0,44.61771963999656,10.778645018771174,0.6352402543558555,8.645763077357653,6.699999273868504,0.5913024823771144
 2006-02-07T17:00:00,62625.45871560297,225451651.3761707,1123847358.1499145,8.51732633426986,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.644135078153248,8.644135078153248,0.0,44.61771963999656,10.846614340360738,0.5531358568402672,8.644482543655853,6.699946530618331,0.6455912935315348
 2006-02-07T18:00:00,62599.94097735814,225359787.51848933,1122909555.3032086,8.515781081422054,6.66666666666669,40.22958576180351,0.0,68418.4621168344,246306463.62060383,1318869118.0165305,8.971608518288923,6.7,44.61771963999656,44.61771963999656,0.0,0.5186544375949987,7.023877852479532,7.023877852479532,7.023877852479532
 2006-02-07T19:00:00,62580.66847789992,225290406.5204397,1122201143.822857,8.514613809763905,6.66666666666669,40.22958576180351,0.0,62730.07860447057,225828282.97609407,1126687515.173745,8.641342314214688,6.7,44.61771963999656,44.61771963999656,0.0,0.5181381744963628,6.7,6.7,6.7
 2006-02-07T20:00:00,62566.39668400533,225239028.0624192,1121676485.416391,8.513749312079272,6.66666666666669,40.22958576180351,0.0,62715.7280906408,225776621.1263069,1126160301.2989657,8.640435253581805,6.7,44.61771963999656,44.61771963999656,0.0,0.5176219113977268,6.7,6.7,6.7
 2006-02-07T21:00:00,62551.71233214347,225186164.3957165,1121136594.0813997,8.51285971865117,6.66666666666669,40.22958576180351,1.0,118193.62511669572,425497050.4201045,2852424411.501567,1.916078409834216,-3.0235937592949145,44.61771963999656,44.61771963999656,0.0,0.5206585022482938,-1.273593759294914,-0.2890245174555412,-0.2890245174555412
 2006-02-07T22:00:00,62538.89986823898,225140039.5256604,1120665483.4679255,8.51208345267003,6.66666666666669,40.22958576180351,1.0,103467.47757354792,372482919.2647726,2463195780.905451,0.4712589958931383,-3.8,44.61771963999656,44.61771963999656,0.0,0.6149748924063448,-3.8,-1.4770274372719585,-1.4770274372719585
 2006-02-07T23:00:00,62540.5109081647,225145839.2693929,1120724723.5980406,8.512181063711717,6.66666666666669,40.22958576180351,1.0,100906.89675797956,363264828.3287265,2390480384.8484254,0.3455733094876468,-3.8,44.61771963999656,44.61771963999656,0.0,0.7094119439684404,-3.8,-1.604614425109922,-1.604614425109922
 2006-02-08T00:00:00,62544.24526470564,225159282.95294032,1120862039.8121965,8.512407327268818,6.66666666666669,40.22958576180351,1.0,96432.14278194382,347155714.0149977,2261189180.8321,0.1220368115575536,-3.8,44.61771963999656,44.61771963999656,0.0,0.796945425708843,-3.8,-1.8312975854241456,-1.8312975854241456
 2006-02-08T01:00:00,62543.91677120255,225158100.37632912,1120849960.987095,8.512387424032646,6.66666666666669,40.22958576180351,1.0,89624.65124508215,322648744.4822957,2058801719.243287,-0.2279908139791031,-3.8,44.61771963999656,44.61771963999656,0.0,0.8728479236782488,-3.8,-2.1845049352811547,-2.1845049352811547
 2006-02-08T02:00:00,62543.08033273706,225155089.1978534,1120819204.721976,8.512336747901635,6.66666666666669,40.22958576180351,1.0,81242.38722357491,292472594.00486976,1799294947.398957,-0.677066045258218,-3.8,44.61771963999656,44.61771963999656,0.0,0.9320848046603952,-3.8,-2.6351900883121973,-2.6351900883121973
 2006-02-08T03:00:00,62542.78797419868,225154036.7071153,1120808454.5076523,8.51231902594823,6.66666666666669,40.22958576180351,1.0,73308.95647350524,263912243.30461887,1541876894.8324976,-1.122851986729704,-3.8,44.61771963999656,44.61771963999656,0.0,0.97219816827356,-3.8,-3.079835982050326,-3.079835982050326
 2006-02-08T04:00:00,62548.65598188015,225175161.5347685,1121024219.116644,8.512674549750734,6.66666666666669,40.22958576180351,1.0,67611.48128831298,243401332.6379267,1348875712.6713734,-1.4572976902386194,-3.8,44.61771963999656,44.61771963999656,0.0,0.9951660882443386,-3.8,-3.4112985098888644,-3.4112985098888644
 2006-02-08T05:00:00,62569.56652843904,225250439.5023805,1121793011.620554,8.513941322715342,6.66666666666669,40.22958576180351,1.0,0.0,0.0,0.0,2.296324969959989,2.296324969959989,0.0,44.61771963999656,0.0,1.0,0.6067186608812797,0.6067186608812797,0.6067186608812797
 2006-02-08T06:00:00,62602.83421480345,225370203.1732924,1123015883.7539828,8.515956280922646,6.66666666666669,40.22958576180351,1.0,61895.22643837872,222822815.17816332,1063945322.917578,8.533348303746898,6.7,44.61771963999656,44.61771963999656,0.0,1.0,6.639606309078711,6.639606309078711,6.639606309078711
 2006-02-08T07:00:00,62634.50687166917,225484224.73800904,1124179850.0093062,8.517874195506542,6.66666666666669,40.22958576180351,0.0,62784.2293287782,226023225.58360147,1128676421.9243112,8.644764142283128,6.7,44.61771963999656,44.61771963999656,0.0,1.0,6.7,6.7,6.7
 2006-02-08T08:00:00,62661.63880757519,225581899.70727065,1125176721.4824252,8.519516775206158,6.66666666666669,40.22958576180351,0.0,62811.51691611953,226121460.8980303,1129678367.2059171,8.646487968740269,6.7,44.61771963999656,44.61771963999656,0.0,0.9999159989449076,6.7,6.7,6.7
 2006-02-08T09:00:00,62705.37572614464,225739352.61412072,1126783226.7117553,8.522163878795121,6.66666666666669,40.22958576180351,0.0,62855.5098933086,226279835.6159109,1131293236.445382,8.649266220962565,6.7,44.61771963999656,44.61771963999656,0.0,0.9994448005658384,6.7,6.7,6.7
 2006-02-08T10:00:00,62780.59484247863,226010141.43292308,1129544883.3394153,8.526714382215573,6.66666666666669,40.22958576180351,0.0,62931.166034491616,226552197.7241698,1134069144.0564573,8.654042022810426,6.7,44.61771963999656,44.61771963999656,0.0,0.9989285374672024,6.7,6.7,6.7
 2006-02-08T11:00:00,62837.54986112839,226215179.5000622,1131635044.158501,8.530158437854348,6.66666666666669,40.22958576180351,0.0,62988.45497500305,226758437.91001096,1136170197.9086275,8.657656726458013,6.7,44.61771963999656,44.61771963999656,0.0,0.9984122743685664,6.7,6.7,6.7
 2006-02-08T12:00:00,62923.39555614925,226524224.00213727,1134783521.6275249,8.535346352424769,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.663098926763404,8.663098926763404,0.0,44.61771963999656,8.52161440914341,0.9635924463855808,8.335463928830942,6.699996966564465,1.1995532699131302
 2006-02-08T13:00:00,63021.263819568754,226876549.75044748,1138370677.9445815,8.541257124274466,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.669293976023198,8.669293976023198,0.0,44.61771963999656,10.381947972524276,0.8805261864511332,8.668315524589568,6.699987445771279,0.2089657338795856
 2006-02-08T14:00:00,63083.40462516557,227100256.650596,1140647010.0191948,8.545007982812455,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.673213372809625,8.673213372809625,0.0,44.61771963999656,10.595986411279483,0.7971782168244902,8.672832421246586,6.699974647044955,0.3652296841499491
 2006-02-08T15:00:00,63105.96532731153,227181475.17832148,1141473168.029215,8.546369300145797,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.674666475714217,8.674666475714217,0.0,44.61771963999656,10.79855281148888,0.7137311759770656,8.674518527899304,6.699998087849571,0.5159691856787845
 2006-02-08T16:00:00,63085.88481413572,227109185.3308886,1140737826.8549137,8.545157627874206,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.673396774608475,8.673396774608475,0.0,44.61771963999656,10.935253813630858,0.6303306104974807,8.673853002408306,6.699999415920465,0.6201378960255456
 2006-02-08T17:00:00,62997.90391734225,226792454.10243207,1137514609.6754282,8.53984652632712,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.667773946517574,8.667773946517574,0.0,44.61771963999656,10.985461469527795,0.547120324670359,8.669127687106517,6.699949615035231,0.671260124076777
 2006-02-08T18:00:00,62858.71429426032,226291371.4593372,1132411306.7161136,8.531437533361215,6.66666666666669,40.22958576180351,0.0,68792.11497145005,247651613.89722025,1331722789.1816878,8.993703296620714,6.7,44.61771963999656,44.61771963999656,0.0,0.5122276308324413,7.027332380355269,7.027332380355269,7.027332380355269
 2006-02-08T19:00:00,62743.00645053619,225874823.22193027,1128164978.42939,8.524440649512654,6.66666666666669,40.22958576180351,0.0,62893.3656535518,226416116.3527865,1132682353.791424,8.651656127650917,6.7,44.61771963999656,44.61771963999656,0.0,0.5117113677338053,6.7,6.7,6.7
 2006-02-08T20:00:00,62640.57898219628,225506084.33590657,1124402858.4866388,8.518241652283534,6.66666666666669,40.22958576180351,0.0,62790.34951590153,226045258.25724548,1128901051.3911574,8.645150596136434,6.7,44.61771963999656,44.61771963999656,0.0,0.5111951046351694,6.7,6.7,6.7
 2006-02-08T21:00:00,62544.67685043706,225160836.66157344,1120877820.0191722,8.512433327219382,6.66666666666669,40.22958576180351,1.0,118227.76032597992,425619937.1735277,2853388106.063416,1.916187619916488,-3.025157252826718,44.61771963999656,44.61771963999656,0.0,0.5143211476508637,-1.275157252826718,-0.286458287774266,-0.286458287774266
 2006-02-08T22:00:00,62458.6355083848,224851087.83018523,1117713049.9066815,8.507218644199076,6.66666666666669,40.22958576180351,1.0,103519.689177226,372670881.0380136,2464667893.0766644,0.4738031889193481,-3.8,44.61771963999656,44.61771963999656,0.0,0.6088386336414865,-3.8,-1.4712329935664064,-1.4712329935664064
 2006-02-08T23:00:00,62384.16403164543,224582990.5139236,1114972203.363193,8.502702496063447,6.66666666666669,40.22958576180351,1.0,100961.85681024872,363462684.5168955,2392050826.175392,0.3482880302759558,-3.8,44.61771963999656,44.61771963999656,0.0,0.7035902918972782,-3.8,-1.5940358439588211,-1.5940358439588211
 2006-02-09T00:00:00,62320.1965651396,224352707.63450253,1112616700.94543,8.498821285330928,6.66666666666669,40.22958576180351,1.0,96550.47926968324,347581725.3708596,2264647966.247088,0.1280178096087554,-3.8,44.61771963999656,44.61771963999656,0.0,0.7916875181770725,-3.8,-1.8132740347295533,-1.8132740347295533
 2006-02-09T01:00:00,62274.5885319421,224188518.7149916,1110936583.5573688,8.49605293539072,6.66666666666669,40.22958576180351,1.0,89838.25784538632,323417728.24339074,2065265358.0059311,-0.2168096275663999,-3.8,44.61771963999656,44.61771963999656,0.0,0.8684854338568249,-3.8,-2.158507334383487,-2.158507334383487
 2006-02-09T02:00:00,62231.24391008116,224032478.07629216,1109339266.688837,8.493421018833825,6.66666666666669,40.22958576180351,1.0,81460.11176204936,293256402.3433777,1806180461.6941123,-0.665146751447538,-3.8,44.61771963999656,44.61771963999656,0.0,0.9288953412751012,-3.8,-2.605457876377109,-2.605457876377109
 2006-02-09T03:00:00,62195.16645060072,223902599.2221626,1108009389.8086133,8.49122976800651,6.66666666666669,40.22958576180351,1.0,73402.85190555331,264250266.8599919,1544981369.084613,-1.1174742851291193,-3.8,44.61771963999656,44.61771963999656,0.0,0.9702033367539652,-3.8,-3.054209004144369,-3.054209004144369
 2006-02-09T04:00:00,62150.13740910151,223740494.67276543,1106348973.6398444,8.488493891659452,6.66666666666669,40.22958576180351,1.0,67498.7205233769,242995393.8841568,1344952541.4126563,-1.4640986296905611,-3.8,44.61771963999656,44.61771963999656,0.0,0.9942232113752012,-3.8,-3.3948769554457616,-3.3948769554457616
 2006-02-09T05:00:00,62115.81876688701,223616947.5607932,1105083181.2612605,8.48640823797895,6.66666666666669,40.22958576180351,1.0,0.0,0.0,0.0,2.068812675493088,2.068812675493088,0.0,44.61771963999656,0.0,1.0,0.4160892353085501,0.4160892353085501,0.4160892353085501
 2006-02-09T06:00:00,62086.94749289382,223513010.97441772,1104017999.9333093,8.484653138006898,6.66666666666669,40.22958576180351,1.0,61376.18752728406,220954275.0982226,1021407545.9847558,8.460116159855401,6.7,44.61771963999656,44.61771963999656,0.0,1.0,6.602723440184538,6.602723440184538,6.602723440184538
 2006-02-09T07:00:00,62057.33187390221,223406394.746048,1102925150.9918818,8.48285245137548,6.66666666666669,40.22958576180351,0.0,62203.79132996823,223933648.78788564,1107315151.1139383,8.608011979231966,6.7,44.61771963999656,44.61771963999656,0.0,0.999699950712396,6.7,6.7,6.7
 2006-02-09T08:00:00,62155.30705993754,223759105.4157752,1106539104.6853604,8.488807173910237,6.66666666666669,40.22958576180351,0.0,62302.32222493194,224288360.00975496,1110947312.488545,8.614261258832059,6.7,44.61771963999656,44.61771963999656,0.0,0.99918368761376,6.7,6.7,6.7
 2006-02-09T09:00:00,62419.42152158515,224709917.4777065,1116269140.0877306,8.504839489262176,6.66666666666669,40.22958576180351,0.0,62567.92387299828,225244525.94279385,1120725928.370859,8.631085508817856,6.7,44.61771963999656,44.61771963999656,0.0,0.998667424515124,6.7,6.7,6.7
 2006-02-09T10:00:00,62680.96474776781,225651473.09196413,1125886082.8662305,8.52068562336806,6.66666666666669,40.22958576180351,0.0,62830.95720340515,226191445.9322585,1130391464.2885654,8.647714808689189,6.7,44.61771963999656,44.61771963999656,0.0,0.998151161416488,6.7,6.7,6.7
 2006-02-09T11:00:00,62868.57342243192,226326864.3207549,1132772939.9839742,8.532033410688527,6.66666666666669,40.22958576180351,0.0,63019.63964544882,226870702.72361577,1137313260.1284034,8.659623255598303,6.7,44.61771963999656,44.61771963999656,0.0,0.997634898317852,6.7,6.7,6.7
 2006-02-09T12:00:00,62987.2701315868,226754172.47371247,1137125004.035062,8.539204550451272,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.667157352187717,8.667157352187717,0.0,44.61771963999656,8.536924939462306,0.9627410559549566,8.338855877311644,6.700008569270067,1.201020135277426
 2006-02-09T13:00:00,63075.15767159287,227070567.6177344,1140344938.7108312,8.54451024025474,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.672717646364747,8.672717646364747,0.0,44.61771963999656,10.400379859373702,0.8795111397217786,8.671970818318844,6.70000027594439,0.2119863283983652
 2006-02-09T14:00:00,63098.10542419445,227153179.52710003,1141185361.1556764,8.545895062316717,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.67415830828771,8.67415830828771,0.0,44.61771963999656,10.605415988406437,0.7960565937329108,8.674257148089099,6.699992392153352,0.3681371956726549
 2006-02-09T15:00:00,63086.74919307843,227112297.0950824,1140769504.9582634,8.54520982500501,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.673421714093719,8.673421714093719,0.0,44.61771963999656,10.795631263961758,0.7126161016298264,8.673471903993633,6.699971183925421,0.5169386271648687
 2006-02-09T16:00:00,63057.75629460605,227007922.66058177,1139707607.1434538,8.543460067099563,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.671613589224547,8.671613589224547,0.0,44.61771963999656,10.92744296798089,0.6292794927325002,8.672156670683362,6.700001039126664,0.6196207145657656
 2006-02-09T17:00:00,62990.82720100003,226766977.9236001,1137255416.6729677,8.539419436713283,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.667319443719474,8.667319443719474,0.0,44.61771963999656,10.980636906685874,0.546136265407811,8.668128210051588,6.699947144050847,0.670793338644489
 2006-02-09T18:00:00,62907.24411100358,226466078.79961288,1134191341.415887,8.534370583529357,6.66666666666669,40.22958576180351,0.0,68820.99785287463,247755592.2703487,1332750220.1950643,8.995470192789593,6.7,44.61771963999656,44.61771963999656,0.0,0.5112508923772597,7.027547425429746,7.027547425429746,7.027547425429746
 2006-02-09T19:00:00,62835.70316233044,226208531.38438952,1131567269.816561,8.530046764182872,6.66666666666669,40.22958576180351,0.0,62986.54487386697,226751561.5459211,1136100142.618065,8.65753619726335,6.7,44.61771963999656,44.61771963999656,0.0,0.5107346292786238,6.7,6.7,6.7
 2006-02-09T20:00:00,62788.42580289434,226038332.8904197,1129832375.872644,8.52718809485121,6.66666666666669,40.22958576180351,0.0,62938.9953874874,226580383.39495465,1134356392.2896645,8.65453619508826,6.7,44.61771963999656,44.61771963999656,0.0,0.5102183661799878,6.7,6.7,6.7
 2006-02-09T21:00:00,62752.65450830109,225909556.2298839,1128519297.562583,8.525024475376958,6.66666666666669,40.22958576180351,1.0,117822.24718933267,424160089.8815976,2842457718.2346125,1.8417755673848777,-3.080948219409785,44.61771963999656,44.61771963999656,0.0,0.5143370759618316,-1.330948219409785,-0.3066797366910392,-0.3066797366910392
 2006-02-09T22:00:00,62716.190620649926,225778286.2343397,1127180416.7161903,8.522818342442338,6.66666666666669,40.22958576180351,1.0,103705.30180441996,373339086.495912,2469901506.264365,0.4828482168879879,-3.8,44.61771963999656,44.61771963999656,0.0,0.6093461115378048,-3.8,-1.4717039678601669,-1.4717039678601669
 2006-02-09T23:00:00,62688.254453747686,225677716.03349167,1126154430.9327135,8.521127785619825,6.66666666666669,40.22958576180351,1.0,101194.18022240842,364299048.8006703,2398681060.9621468,0.3597490370191891,-3.8,44.61771963999656,44.61771963999656,0.0,0.7040722308107069,-3.8,-1.5948947556250932,-1.5948947556250932
 2006-02-10T00:00:00,62667.91885708876,225604507.8855195,1125407433.6591868,8.519896926594098,6.66666666666669,40.22958576180351,1.0,96821.3060402572,348556701.74492586,2272544375.138654,0.1416721779227483,-3.8,44.61771963999656,44.61771963999656,0.0,0.7921236118219968,-3.8,-1.814743088896174,-1.814743088896174
 2006-02-10T01:00:00,62650.97601687114,225543513.66073617,1124784984.935033,8.518871297887975,6.66666666666669,40.22958576180351,1.0,90126.8372003606,324456613.92129815,2073975431.2659564,-0.2017430497111187,-3.8,44.61771963999656,44.61771963999656,0.0,0.8688483667300032,-3.8,-2.160638626357384,-2.160638626357384
 2006-02-10T02:00:00,62634.90731848108,225485666.346532,1124194569.5755043,8.517898447428278,6.66666666666669,40.22958576180351,1.0,81777.08234166815,294397496.4300054,1816210871.0980248,-0.6477831822602497,-3.8,44.61771963999656,44.61771963999656,0.0,0.9291618047730036,-3.8,-2.607914098583724,-2.607914098583724
