Date/Time,Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-02-10T03:00:00,62621.5839394203,225437702.18191308,1123704978.190151,8.517091725688346,6.66666666666669,40.22958576180351,1.0,73743.69199541956,265477291.18351045,1556309797.149902,-1.097849107424066,-3.8,44.61771963999656,44.61771963999656,0.0,0.9703707682387832,-3.8,-3.056344023493844,-3.056344023493844
 2006-02-10T04:00:00,62608.11968296716,225389230.85868177,1123210152.875351,8.516276385278749,6.66666666666669,40.22958576180351,1.0,67872.11990258058,244339631.6492901,1357864565.8686397,-1.4417171550603094,-3.8,44.61771963999656,44.61771963999656,0.0,0.9943026403285978,-3.8,-3.3962551705927333,-3.3962551705927333
 2006-02-10T05:00:00,62602.302904037264,225368290.45453417,1122996370.0362115,8.515924127099781,6.66666666666669,40.22958576180351,1.0,0.0,0.0,0.0,2.391472743562694,2.391472743562694,0.0,44.61771963999656,0.0,1.0,0.6528434229522412,0.6528434229522412,0.6528434229522412
 2006-02-10T06:00:00,62602.91796577036,225370504.6767733,1123018976.3481483,8.51596137709636,6.66666666666669,40.22958576180351,1.0,62001.08769031203,223203915.6851233,1096958353.3406126,8.590181978147049,6.7,44.61771963999656,44.61771963999656,0.0,1.0,6.6886293206104535,6.6886293206104535,6.6886293206104535
 2006-02-10T07:00:00,62600.84781642739,225363052.1391386,1122942889.420794,8.515836008792691,6.66666666666669,40.22958576180351,0.0,62750.35137418943,225901264.94708195,1127432216.8293014,8.642623504418824,6.7,44.61771963999656,44.61771963999656,0.0,0.999765730649286,6.7,6.7,6.7
 2006-02-10T08:00:00,62592.289882205856,225332243.57594103,1122628333.5640268,8.515317704235516,6.66666666666669,40.22958576180351,0.0,62741.74664673317,225870287.9282394,1127116144.051273,8.642079719523878,6.7,44.61771963999656,44.61771963999656,0.0,0.99924946755065,6.7,6.7,6.7
 2006-02-10T09:00:00,62604.492686678735,225376173.67204344,1123076841.8758357,8.516056726077524,6.66666666666669,40.22958576180351,0.0,62754.02719122313,225914497.8884033,1127567219.8576152,8.642855821859579,6.7,44.61771963999656,44.61771963999656,0.0,0.998733204452014,6.7,6.7,6.7
 2006-02-10T10:00:00,62632.40666781104,225476664.0041197,1124102680.192495,8.517747040632381,6.66666666666669,40.22958576180351,0.0,62782.10436383516,226015575.70980653,1128598392.4803612,8.64462990316713,6.7,44.61771963999656,44.61771963999656,0.0,0.998216941353378,6.7,6.7,6.7
 2006-02-10T11:00:00,62675.15482287484,225630557.3623494,1125673213.0870056,8.520334864243098,6.66666666666669,40.22958576180351,0.0,62825.10108961392,226170363.92261016,1130177041.0730584,8.647345878179015,6.7,44.61771963999656,44.61771963999656,0.0,0.9977006782547422,6.7,6.7,6.7
 2006-02-10T12:00:00,62735.32130511807,225847156.69842505,1127882878.9598684,8.523975820028157,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.651151783646064,8.651151783646064,0.0,44.61771963999656,8.480617073381547,0.9630783798974,8.325703286928155,6.699984744333714,1.198043030507686
 2006-02-10T13:00:00,62775.11393332985,225990410.15998748,1129343780.5036144,8.526383015729907,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.653689204889679,8.653689204889679,0.0,44.61771963999656,10.314820313353223,0.8805790687992,8.653437735979475,6.699994947291327,0.2034526199730363
 2006-02-10T14:00:00,62796.56650065239,226067639.4023486,1130131167.9370997,8.527680425178024,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.65501623905539,8.65501623905539,0.0,44.61771963999656,10.507345952287208,0.7979515654314019,8.654814415015656,6.699959112854647,0.3535950523656703
 2006-02-10T15:00:00,62806.07069806958,226101854.51305053,1130479970.3233204,8.528255166218727,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.655667539856198,8.655667539856198,0.0,44.61771963999656,10.698380572905,0.7152881312200244,8.655660667238694,6.700013609650004,0.499445855577681
 2006-02-10T16:00:00,62787.478576818685,226034922.87654725,1129797617.7206502,8.527130820399956,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.654476226162481,8.654476226162481,0.0,44.61771963999656,10.830082405619622,0.6326930913914857,8.654786716897902,6.699998260631348,0.601405422677086
 2006-02-10T17:00:00,62746.874838778494,225888749.41960257,1128307090.8737197,8.524674814411371,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.651844173798017,8.651844173798017,0.0,44.61771963999656,10.891471090600794,0.5502407408938138,8.65233890288448,6.699943616571286,0.6541967381065801
 2006-02-10T18:00:00,62707.08532343956,225745507.1643824,1126846042.0316093,8.522267381128117,6.66666666666669,40.22958576180351,0.0,68559.47795295475,246814120.6306372,1323747907.29014,8.97999553217992,6.7,44.61771963999656,44.61771963999656,0.0,0.5156252515561194,7.025103442463469,7.025103442463469,7.025103442463469
 2006-02-10T19:00:00,62684.099262744734,225662757.34588104,1126001805.9240386,8.520876298868524,6.66666666666669,40.22958576180351,0.0,62834.10003433436,226202760.12360367,1130507423.4155953,8.647914317355172,6.7,44.61771963999656,44.61771963999656,0.0,0.5151089884574834,6.7,6.7,6.7
 2006-02-10T20:00:00,62684.46526357892,225664074.9488841,1126015250.217456,8.52089844939394,6.66666666666669,40.22958576180351,0.0,62834.46916025813,226204088.9769293,1130520973.767734,8.647937628863545,6.7,44.61771963999656,44.61771963999656,0.0,0.5145927253588475,6.7,6.7,6.7
 2006-02-10T21:00:00,62698.543547122135,225714756.76963973,1126532341.045171,8.52175048102999,6.66666666666669,40.22958576180351,1.0,119243.02576749692,429274892.7629889,2880368334.455739,1.9050182020099529,-3.0831748791971627,44.61771963999656,44.61771963999656,0.0,0.5187062154937614,-1.3331748791971625,-0.309811961925923,-0.309811961925923
 2006-02-10T22:00:00,62727.89734909018,225820430.4567246,1127610299.1344454,8.52352668020694,6.66666666666669,40.22958576180351,1.0,103724.79954908766,373409278.3767156,2470451980.260766,0.4837996146629922,-3.8,44.61771963999656,44.61771963999656,0.0,0.6136013566363929,-3.8,-1.4757112590267345,-1.4757112590267345
 2006-02-10T23:00:00,62762.66811856346,225945605.22682843,1128886913.7032397,8.525630218561261,6.66666666666669,40.22958576180351,1.0,101228.70815612504,364423349.3620502,2399664141.691886,0.3614483217367309,-3.8,44.61771963999656,44.61771963999656,0.0,0.7081099402145378,-3.8,-1.6022096853330572,-1.6022096853330572
 2006-02-11T00:00:00,62795.61821467298,226064225.57282275,1130096353.3363042,8.527623063982695,6.66666666666669,40.22958576180351,1.0,96804.7346365869,348497044.69171286,2272058614.84197,0.1408321351383751,-3.8,44.61771963999656,44.61771963999656,0.0,0.795771401381573,-3.8,-1.827213744056536,-1.827213744056536
 2006-02-11T01:00:00,62821.40692567142,226157064.93241715,1131042745.6769867,8.529182476695253,6.66666666666669,40.22958576180351,1.0,90048.93034654441,324176149.24755985,2071618986.5220287,-0.2058193355098226,-3.8,44.61771963999656,44.61771963999656,0.0,0.8718763722077649,-3.8,-2.178642943252784,-2.178642943252784
 2006-02-11T02:00:00,62837.689514868114,226215682.2535252,1131640177.8263502,8.530166899977319,6.66666666666669,40.22958576180351,1.0,81684.36718781758,294063721.8761433,1813286257.7562103,-0.6528456807161448,-3.8,44.61771963999656,44.61771963999656,0.0,0.931377045251922,-3.8,-2.6285293546233337,-2.6285293546233337
 2006-02-11T03:00:00,62843.760892473765,226237539.2129056,1131862931.309055,8.530533939585014,6.66666666666669,40.22958576180351,1.0,73721.07281843346,265395862.14636043,1555570013.5908089,-1.0991303939607464,-3.8,44.61771963999656,44.61771963999656,0.0,0.971757253218505,-3.8,-3.0741358692788583,-3.0741358692788583
 2006-02-11T04:00:00,62842.74164410457,226233869.91877648,1131825537.5164654,8.530472323153866,6.66666666666669,40.22958576180351,1.0,67965.05548298598,244674199.7387496,1361084423.3623526,-1.436135743818193,-3.8,44.61771963999656,44.61771963999656,0.0,0.9949583376628148,-3.8,-3.407668725410633,-3.407668725410633
 2006-02-11T05:00:00,62851.080065357695,226263888.2352877,1132131445.4514663,8.530976382432414,6.66666666666669,40.22958576180351,1.0,0.0,0.0,0.0,2.4072580646405903,2.4072580646405903,0.0,44.61771963999656,0.0,1.0,0.7014628090167837,0.7014628090167837,0.7014628090167837
 2006-02-11T06:00:00,62860.0133453914,226296048.04340905,1132459159.738275,8.53151637865471,6.66666666666669,40.22958576180351,1.0,62141.20978492903,223708355.2257445,1087438965.4379945,8.573788964320642,6.7,44.61771963999656,44.61771963999656,0.0,1.0,6.655795255623807,6.655795255623807,6.655795255623807
 2006-02-11T07:00:00,62862.03796494174,226303336.67379028,1132533428.908096,8.531638746536212,6.66666666666669,40.22958576180351,0.0,63013.07162477061,226847057.8491741,1137072712.8110025,8.659209460706846,6.7,44.61771963999656,44.61771963999656,0.0,1.0,6.7,6.7,6.7
 2006-02-11T08:00:00,62831.05508333238,226191798.29999653,1131396728.979518,8.529765754752566,6.66666666666669,40.22958576180351,0.0,62981.9138911624,226734890.0081846,1135930339.183369,8.657244053530748,6.7,44.61771963999656,44.61771963999656,0.0,0.999789514656189,6.7,6.7,6.7
 2006-02-11T09:00:00,62772.19954042768,225979918.34553963,1129236771.54696,8.52620668967238,6.66666666666669,40.22958576180351,0.0,62922.732506289576,226521837.0226425,1133759829.8039978,8.653509875632155,6.7,44.61771963999656,44.61771963999656,0.0,0.9992741764136772,6.7,6.7,6.7
 2006-02-11T10:00:00,62731.32317558467,225832763.4321049,1127736102.0225306,8.52373397046161,6.66666666666669,40.22958576180351,0.0,62881.63766860672,226373895.60698423,1132252114.7598782,8.650915939272389,6.7,44.61771963999656,44.61771963999656,0.0,0.9987579133150414,6.7,6.7,6.7
 2006-02-11T11:00:00,62678.4151495668,225642294.53844047,1125792952.341844,8.52053216070025,6.66666666666669,40.22958576180351,0.0,62828.44631212738,226182406.72365856,1130299819.4968686,8.647557107109241,6.7,44.61771963999656,44.61771963999656,0.0,0.9982416502164057,6.7,6.7,6.7
 2006-02-11T12:00:00,62653.31362039509,225551929.03342235,1124870860.8490078,8.519012798592433,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.645941500219314,8.645941500219314,0.0,44.61771963999656,8.461793364308985,0.9637044654193402,8.321443715950627,6.699977750722552,1.1966182647639054
 2006-02-11T13:00:00,62708.06338812147,225749028.19723725,1126881917.3443613,8.52232649534612,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.64943382247446,8.64943382247446,0.0,44.61771963999656,10.292145295510396,0.8814262438002176,8.648750131428146,6.699991104594621,0.200446836129957
 2006-02-11T14:00:00,62724.65539056603,225808759.4060377,1127491263.2384603,8.52333053647353,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.650485735982562,8.650485735982562,0.0,44.61771963999656,10.485063182348568,0.7989629940102342,8.65075033959156,6.699995580315793,0.3493587352149685
 2006-02-11T15:00:00,62673.72508335609,225625410.3000819,1125620680.3069308,8.520248304563351,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.647255963493679,8.647255963493679,0.0,44.61771963999656,10.65633945935894,0.7165569049894812,8.647954884059825,6.699994054539096,0.4917675354325477
 2006-02-11T16:00:00,62599.04559151151,225356564.1294414,1122876579.4774113,8.515726746500688,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.642514771622219,8.642514771622219,0.0,44.61771963999656,10.766614517937969,0.6343815884153855,8.643324912877446,6.700000005380583,0.5899861684736862
 2006-02-11T17:00:00,62502.22883190275,225008023.79484987,1119316683.8685706,8.509860995292673,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.636302464547919,8.636302464547919,0.0,44.61771963999656,10.808941846618202,0.5524893210104748,8.637521754125647,6.699945392804568,0.6394886466595743
 2006-02-11T18:00:00,62372.08569148495,224539508.4893458,1114527357.0962362,8.501969513776674,6.66666666666669,40.22958576180351,0.0,68140.4374884934,245305574.9585762,1309101974.9214697,8.95481446433873,6.7,44.61771963999656,44.61771963999656,0.0,0.5181472072802881,7.022188520306898,7.022188520306898,7.022188520306898
 2006-02-11T19:00:00,62249.3888260301,224097799.7737084,1110007893.7380853,8.494522723918578,6.66666666666669,40.22958576180351,0.0,62396.96949012712,224629090.1644576,1114434746.2552009,8.620261504920668,6.7,44.61771963999656,44.61771963999656,0.0,0.5176309441816521,6.7,6.7,6.7
 2006-02-11T20:00:00,62157.52427389692,223767087.3860289,1106621364.894621,8.488942711365098,6.66666666666669,40.22958576180351,0.0,62304.58023322204,224296488.8395993,1111031028.6322165,8.614405312014162,6.7,44.61771963999656,44.61771963999656,0.0,0.5171146810830162,6.7,6.7,6.7
 2006-02-11T21:00:00,62088.90292850285,223520050.54261023,1104090129.895544,8.48477198637032,6.66666666666669,40.22958576180351,1.0,117709.37323903474,423753743.660525,2839050929.718369,1.8781563834145327,-3.038478742737159,44.61771963999656,44.61771963999656,0.0,0.5204103238420407,-1.2884787427371591,-0.2951849442946237,-0.2951849442946237
 2006-02-11T22:00:00,62035.2826124418,223327017.4047905,1102111312.6585245,8.481511492055326,6.66666666666669,40.22958576180351,1.0,102861.84562196604,370302644.23907775,2446085667.712302,0.4416872966590624,-3.8,44.61771963999656,44.61771963999656,0.0,0.6148361722800457,-3.8,-1.4768939974938873,-1.4768939974938873
 2006-02-11T23:00:00,61981.32616435268,223132774.19166964,1100119255.638558,8.478229189264942,6.66666666666669,40.22958576180351,1.0,100245.36785106886,360883324.263848,2371558692.147188,0.3128641602100651,-3.8,44.61771963999656,44.61771963999656,0.0,0.7092804777625439,-3.8,-1.6043705828301114,-1.6043705828301114
 2006-02-12T00:00:00,61932.29681351874,222956268.52866748,1098308421.9460757,8.475245496878403,6.66666666666669,40.22958576180351,1.0,95729.76172032412,344627142.1931668,2240650930.552716,0.086521968189547,-3.8,44.61771963999656,44.61771963999656,0.0,0.7968269320909406,-3.8,-1.8308838366102087,-1.8308838366102087
 2006-02-12T01:00:00,61890.46850165876,222805686.60597152,1096763002.1607678,8.472699126613296,6.66666666666669,40.22958576180351,1.0,88878.47725043363,319962518.101561,2036191852.693914,-0.2671035783521534,-3.8,44.61771963999656,44.61771963999656,0.0,0.8727499323284295,-3.8,-2.183911794357824,-2.183911794357824
 2006-02-12T02:00:00,61849.2305397169,222657229.9429808,1095238916.3344612,8.47018791227619,6.66666666666669,40.22958576180351,1.0,80486.89483250097,289752821.3970034,1775294253.3651686,-0.7186159730042575,-3.8,44.61771963999656,44.61771963999656,0.0,0.9320134863134628,-3.8,-2.6345172676217525,-2.6345172676217525
 2006-02-12T03:00:00,61811.29879132146,222520675.64875725,1093836597.4680102,8.467877335358581,6.66666666666669,40.22958576180351,1.0,72543.00104155426,261154803.7495953,1516315538.4940212,-1.1671367463635571,-3.8,44.61771963999656,44.61771963999656,0.0,0.9721537842366422,-3.8,-3.079261263016924,-3.079261263016924
 2006-02-12T04:00:00,61780.8801170966,222411168.42154783,1092711750.7363276,8.46602394704377,6.66666666666669,40.22958576180351,1.0,66836.08557970126,240609908.08692452,1321983003.7521603,-1.5039150276069044,-3.8,44.61771963999656,44.61771963999656,0.0,0.9951451921459086,-3.8,-3.410933121214129,-3.410933121214129
 2006-02-12T05:00:00,61753.8120615012,222313723.4214044,1091710573.7268324,8.464374328996305,6.66666666666669,40.22958576180351,1.0,0.0,0.0,0.0,1.9911103354184705,1.9911103354184705,0.0,44.61771963999656,0.0,1.0,0.3603996933926374,0.3603996933926374,0.3603996933926374
 2006-02-12T06:00:00,61723.449390016496,222204417.80405933,1090587296.224209,8.462523530690047,6.66666666666669,40.22958576180351,1.0,60460.67031495502,217658413.1338381,993660912.3466872,8.412340226929706,6.7,44.61771963999656,44.61771963999656,0.0,1.0,6.580710642025834,6.580710642025834,6.580710642025834
 2006-02-12T07:00:00,61710.60139977845,222158165.0392024,1090111911.534579,8.46174025174563,6.66666666666669,40.22958576180351,0.0,61855.12775074568,222678459.9026844,1094438516.1417089,8.58585666895278,6.7,44.61771963999656,44.61771963999656,0.0,1.0,6.7,6.7,6.7
 2006-02-12T08:00:00,61786.116032171296,222430017.7158168,1092905101.0549145,8.466342528340215,6.66666666666669,40.22958576180351,0.0,61931.06684389803,222951840.6380329,1097245661.4243212,8.590686645180933,6.7,44.61771963999656,44.61771963999656,0.0,0.9999052482192132,6.7,6.7,6.7
 2006-02-12T09:00:00,62007.28579801405,223226228.8728505,1101077024.0749218,8.47980731067249,6.66666666666669,40.22958576180351,0.0,62153.48447679048,223752544.1164457,1105458557.5484865,8.604817574294936,6.7,44.61771963999656,44.61771963999656,0.0,0.9994276530799566,6.7,6.7,6.7
 2006-02-12T10:00:00,62263.44713247255,224148409.6769012,1110525432.2299435,8.495375481166393,6.66666666666669,40.22958576180351,0.0,62411.09291453353,224679934.49232072,1114954350.256342,8.621155481646511,6.7,44.61771963999656,44.61771963999656,0.0,0.9989113899813208,6.7,6.7,6.7
 2006-02-12T11:00:00,62483.40131832959,224940244.7459865,1118623802.5419052,8.508719319930767,6.66666666666669,40.22958576180351,0.0,62632.290533463245,225476245.92046767,1123093317.4800203,8.63515861840135,6.7,44.61771963999656,44.61771963999656,0.0,0.9983951268826848,6.7,6.7,6.7
 2006-02-12T12:00:00,62642.43404169026,225512762.5500849,1124470996.9523797,8.518353929125349,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.64524689159487,8.64524689159487,0.0,44.61771963999656,8.457989111373296,0.9638883739229138,8.320583872506063,6.699977516679732,1.1963256037107866
 2006-02-12T13:00:00,62736.29055825603,225850646.0097217,1127918429.2399008,8.524034401929043,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.651223766382532,8.651223766382532,0.0,44.61771963999656,10.29898074068165,0.8815804919267092,8.650334389942904,6.699991464498868,0.2007717220820106
 2006-02-12T14:00:00,62817.44498324391,226142801.93967804,1130897303.4066155,8.52894282517747,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.656339322765032,8.656339322765032,0.0,44.61771963999656,10.508427075189765,0.7989894398590994,8.655529861311285,6.699957549678243,0.3521013535330247
 2006-02-12T15:00:00,62861.443453783584,226301196.4336209,1132511616.8066905,8.53160281513013,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.659143290190329,8.659143290190329,0.0,44.61771963999656,10.71339557223248,0.716223448281208,8.658906150749246,6.6999753236265605,0.5004383721513888
 2006-02-12T16:00:00,62851.011480067966,226263641.32824463,1132128908.5696285,8.530972204570581,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.658510034204005,8.658510034204005,0.0,44.61771963999656,10.85123552687483,0.6334628132603038,8.658920491833578,6.700000387929015,0.6042492764387758
 2006-02-12T17:00:00,62745.65244860147,225884348.8149653,1128261973.4043558,8.524600477849374,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.651770427542145,8.651770427542145,0.0,44.61771963999656,10.89654543443235,0.5508923690328477,8.6533546494948,6.699948322263989,0.6548068816234663
 2006-02-12T18:00:00,62598.07048692566,225353053.7529323,1122840597.7717123,8.515667461021264,6.66666666666669,40.22958576180351,0.0,68410.57147756942,246278057.31925,1318469416.5767243,8.97091837998611,6.7,44.61771963999656,44.61771963999656,0.0,0.5162805890010808,7.024604316841036,7.024604316841036,7.024604316841036
 2006-02-12T19:00:00,62480.324924239016,224929169.72726044,1118510996.641301,8.50853344693778,6.66666666666669,40.22958576180351,0.0,62629.15235130169,225464948.4646861,1122978315.4256103,8.634960722080365,6.7,44.61771963999656,44.61771963999656,0.0,0.5157643259024448,6.7,6.7,6.7
 2006-02-12T20:00:00,62388.9934095364,224600376.27433103,1115149954.7171788,8.502995376964803,6.66666666666669,40.22958576180351,0.0,62537.29803646426,225134272.9312713,1119600190.3353398,8.62914870467584,6.7,44.61771963999656,44.61771963999656,0.0,0.5152480628038089,6.7,6.7,6.7
 2006-02-12T21:00:00,62311.11081610655,224319998.9379836,1112282030.622368,8.498269845417306,6.66666666666669,40.22958576180351,1.0,117321.05589644329,422355801.2271958,2828543443.9156823,1.806145077554027,-3.0925905045183844,44.61771963999656,44.61771963999656,0.0,0.5195147693760275,-1.3425905045183846,-0.3143175608303725,-0.3143175608303725
 2006-02-12T22:00:00,62253.75691823872,224113524.90565932,1110168964.2663393,8.494788119927046,6.66666666666669,40.22958576180351,1.0,103002.89590587217,370810425.2611397,2450074665.820007,0.448581680297254,-3.8,44.61771963999656,44.61771963999656,0.0,0.6144462645616741,-3.8,-1.4765195500295956,-1.4765195500295956
 2006-02-12T23:00:00,62215.94634619451,223977406.84630027,1108775426.899119,8.492491974626006,6.66666666666669,40.22958576180351,1.0,100408.46242282,361470464.722152,2376230158.837005,0.32093968763891,-3.8,44.61771963999656,44.61771963999656,0.0,0.7089109233697705,-3.8,-1.6036863789943143,-1.6036863789943143
 2006-02-13T00:00:00,62177.84100292818,223840227.61054143,1107370588.4808717,8.490177211778738,6.66666666666669,40.22958576180351,1.0,95908.8192861068,345271749.42998457,2245893261.093938,0.095587220384798,-3.8,44.61771963999656,44.61771963999656,0.0,0.7964937834054306,-3.8,-1.8297224590539705,-1.8297224590539705
 2006-02-13T01:00:00,62144.40828881962,223719869.8397507,1106137715.4140055,8.488145798315138,6.66666666666669,40.22958576180351,1.0,89098.69433633385,320755299.6108019,2042877621.374823,-0.255537514498422,-3.8,44.61771963999656,44.61771963999656,0.0,0.8724743459822216,-3.8,-2.182245956562516,-2.182245956562516
 2006-02-13T02:00:00,62117.452380497765,223622828.569792,1105143434.615329,8.486507516519332,6.66666666666669,40.22958576180351,1.0,80724.61857390028,290608626.86604106,1782857975.849457,-0.7055213720867194,-3.8,44.61771963999656,44.61771963999656,0.0,0.9318128335298624,-3.8,-2.632626277235218,-2.632626277235218
 2006-02-13T03:00:00,62080.233394823015,223488840.22136283,1103770261.203455,8.484244937485562,6.66666666666669,40.22958576180351,1.0,72772.03806729437,261979337.0422597,1523969467.359774,-1.1538761333175838,-3.8,44.61771963999656,44.61771963999656,0.0,0.972028856030126,-3.8,-3.077644709247972,-3.077644709247972
 2006-02-13T04:00:00,62051.14343837862,223384116.37816304,1102696755.2075462,8.482476124022416,6.66666666666669,40.22958576180351,1.0,67046.86578579767,241368716.8288716,1329306297.0892396,-1.4912201010522417,-3.8,44.61771963999656,44.61771963999656,0.0,0.9950863554909448,-3.8,-3.4099046600297265,-3.4099046600297265
 2006-02-13T05:00:00,62024.81990364422,223289351.6531192,1101725114.4422133,8.48087515837028,6.66666666666669,40.22958576180351,1.0,0.0,0.0,0.0,2.273984463431102,2.273984463431102,0.0,44.61771963999656,0.0,1.0,0.5686438870754739,0.5686438870754739,0.5686438870754739
 2006-02-13T06:00:00,62001.547059036086,223205569.4125299,1100865931.092569,8.479459479992622,6.66666666666669,40.22958576180351,1.0,61422.567700562846,221121243.72202623,1053092931.1445676,8.514686142532776,6.7,44.61771963999656,44.61771963999656,0.0,1.0,6.655340576355628,6.655340576355628,6.655340576355628
 2006-02-13T07:00:00,61989.4913472969,223162168.85026884,1100420798.887282,8.478726048493593,6.66666666666669,40.22958576180351,0.0,62135.53396584978,223687922.2770592,1104796992.3598082,8.603679352953392,6.7,44.61771963999656,44.61771963999656,0.0,1.0,6.7,6.7,6.7
 2006-02-13T08:00:00,62068.608692152666,223446991.29174963,1103340986.8367066,8.483537630087884,6.66666666666669,40.22958576180351,0.0,62215.10287106736,223974370.3358425,1107732003.28124,8.608729174100693,6.7,44.61771963999656,44.61771963999656,0.0,0.9998730501255548,6.7,6.7,6.7
 2006-02-13T09:00:00,62281.09936183567,224211957.70260844,1111175839.5211873,8.496447165370013,6.66666666666669,40.22958576180351,0.0,62428.79744596794,224743670.8054846,1115606271.0611172,8.62227712829396,6.7,44.61771963999656,44.61771963999656,0.0,0.9993793559394688,6.7,6.7,6.7
 2006-02-13T10:00:00,62506.79656938735,225024467.6497945,1119484371.455585,8.510137304832961,6.66666666666669,40.22958576180351,0.0,62655.78012533628,225560808.4512106,1123956803.9758952,8.63664419036642,6.7,44.61771963999656,44.61771963999656,0.0,0.998863092840833,6.7,6.7,6.7
 2006-02-13T11:00:00,62692.18634752939,225691870.8511058,1126298545.1528208,8.521365251331899,6.66666666666669,40.22958576180351,0.0,62842.230769720365,226232030.7709933,1130805570.9351304,8.648427196039272,6.7,44.61771963999656,44.61771963999656,0.0,0.998346829742197,6.7,6.7,6.7
 2006-02-13T12:00:00,62819.84943836617,226151457.97811812,1130985496.9520714,8.529088147369853,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.656540319319005,8.656540319319005,0.0,44.61771963999656,8.498382060804483,0.9636383449198525,8.330039140612248,6.7000085037835,1.1984089204320287
 2006-02-13T13:00:00,62896.84886894678,226428655.9282084,1133810179.2025158,8.533742522390822,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.66140622739818,8.66140622739818,0.0,44.61771963999656,10.347286011413935,0.8808706021298169,8.660769889279786,6.699988484715881,0.2056382347819259
 2006-02-13T14:00:00,62955.37203237296,226639339.31654263,1135955941.1677434,8.537278215904488,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.665101028608703,8.665101028608703,0.0,44.61771963999656,10.554116520733698,0.7978734430309767,8.664494041860683,6.6999775904499215,0.3591989748048861
 2006-02-13T15:00:00,62967.77920763716,226684005.14749372,1136410755.9240277,8.538027644355651,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.665904861133273,8.665904861133273,0.0,44.61771963999656,10.753256728151698,0.7147686283978003,8.666124285356013,6.6999927285629175,0.5080304613055192
 2006-02-13T16:00:00,62909.47399623216,226474106.3864357,1134273071.1185129,8.534505254850227,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.662213521575568,8.662213521575568,0.0,44.61771963999656,10.87618666904497,0.6317736015153135,8.663187646578082,6.699998187770114,0.6094920479393551
 2006-02-13T17:00:00,62802.61193859051,226089402.97892585,1130352931.442904,8.52804584257734,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.655380377835737,8.655380377835737,0.0,44.61771963999656,10.914753016078317,0.5490753743187325,8.656457912531922,6.6999440977574265,0.6585458921109789
 2006-02-13T18:00:00,62707.818405985454,225748146.26154765,1126872883.4666057,8.52231160661995,6.66666666666669,40.22958576180351,0.0,68538.87219420857,246739939.89915088,1322958893.1291568,8.978637365954249,6.7,44.61771963999656,44.61771963999656,0.0,0.5143998105088962,7.025473419651729,7.025473419651729,7.025473419651729
 2006-02-13T19:00:00,62631.66062908332,225473978.2647,1124075228.2444334,8.517701804857348,6.66666666666669,40.22958576180351,0.0,62781.32356873209,226012764.8474356,1128569681.4928098,8.644580495945284,6.7,44.61771963999656,44.61771963999656,0.0,0.5138835474102602,6.7,6.7,6.7
 2006-02-13T20:00:00,62579.06358709696,225284628.9135491,1122142130.1796205,8.514516569415026,6.66666666666669,40.22958576180351,0.0,62728.42578841712,225822332.8383017,1126626778.605647,8.641237812710294,6.7,44.61771963999656,44.61771963999656,0.0,0.5133672843116243,6.7,6.7,6.7
 2006-02-13T21:00:00,62545.55632977074,225164002.78717467,1120910241.2362776,8.512486750041651,6.66666666666669,40.22958576180351,1.0,117582.74562979756,423297884.2672712,2835816009.271864,1.8245829745301128,-3.086691542688666,44.61771963999656,44.61771963999656,0.0,0.5175524519350236,-1.3366915426886656,-0.3107745676128732,-0.3107745676128732
 2006-02-13T22:00:00,62525.85323137158,225093071.63293767,1120185709.747795,8.511292913795806,6.66666666666669,40.22958576180351,1.0,103396.29546501332,372226663.674048,2461187771.052937,0.4677885991445367,-3.8,44.61771963999656,44.61771963999656,0.0,0.6125040842422437,-3.8,-1.474667851332066,-1.474667851332066
 2006-02-13T23:00:00,62513.60098099143,225048963.53156912,1119735109.2195363,8.510550446917561,6.66666666666669,40.22958576180351,1.0,100860.61383253378,363098209.7971216,2389159958.962455,0.3432908085965226,-3.8,44.61771963999656,44.61771963999656,0.0,0.7070693475627031,-3.8,-1.6003039933262742,-1.6003039933262742
 2006-02-14T00:00:00,62496.74618871277,224988286.279366,1119115165.5831082,8.509528946312818,6.66666666666669,40.22958576180351,1.0,96424.32061928876,347127554.2294397,2260963693.486592,0.1216469161408633,-3.8,44.61771963999656,44.61771963999656,0.0,0.7948323009072865,-3.8,-1.8239718598162848,-1.8239718598162848
 2006-02-14T01:00:00,62470.27952376383,224893006.28554976,1118141530.3400168,8.507924661354132,6.66666666666669,40.22958576180351,1.0,89653.17266318755,322751421.5874751,2059666595.514978,-0.2264946693838281,-3.8,44.61771963999656,44.61771963999656,0.0,0.8710981734358834,-3.8,-2.1739776073541583,-2.1739776073541583
 2006-02-14T02:00:00,62440.79818056701,224786873.45004123,1117056768.6533606,8.506137273332959,6.66666666666669,40.22958576180351,1.0,81272.2142553979,292579971.3194325,1800236757.5981262,-0.6754357650283476,-3.8,44.61771963999656,44.61771963999656,0.0,0.9308090809673728,-3.8,-2.623210365707573,-2.623210365707573
 2006-02-14T03:00:00,62422.97386289783,224722705.9064322,1116400815.266407,8.505056444473425,6.66666666666669,40.22958576180351,1.0,73292.33988073596,263852423.5706495,1541316183.0854502,-1.1238236055263398,-3.8,44.61771963999656,44.61771963999656,0.0,0.971402703549732,-3.8,-3.0695670820843564,-3.0695670820843564
 2006-02-14T04:00:00,62406.90764701302,224664867.52924687,1115809476.4642832,8.50408208114906,6.66666666666669,40.22958576180351,1.0,67513.34682331298,243048048.5639268,1345471782.105216,-1.463198256462494,-3.8,44.61771963999656,44.61771963999656,0.0,0.9947910118759388,-3.8,-3.404749977793594,-3.404749977793594
 2006-02-14T05:00:00,62382.92774143667,224578539.869172,1114926730.4754205,8.502627566046293,6.66666666666669,40.22958576180351,1.0,0.0,0.0,0.0,2.347242419265044,2.347242419265044,0.0,44.61771963999656,0.0,1.0,0.6212309087614037,0.6212309087614037,0.6212309087614037
 2006-02-14T06:00:00,62358.677490253176,224491238.9649114,1114033880.450628,8.501156399749334,6.66666666666669,40.22958576180351,1.0,61767.28738637373,222362234.59094545,1079702337.125111,8.560485221386088,6.7,44.61771963999656,44.61771963999656,0.0,1.0,6.676011510503641,6.676011510503641,6.676011510503641
 2006-02-14T07:00:00,62339.44448378038,224422000.1416093,1113325637.138086,8.499989414279186,6.66666666666669,40.22958576180351,0.0,62487.44567960868,224954804.4465913,1117765868.3870254,8.625992756117808,6.7,44.61771963999656,44.61771963999656,0.0,0.9999923155072158,6.7,6.7,6.7
 2006-02-14T08:00:00,62396.00970298863,224625634.93075907,1115408144.0498912,8.503420803144389,6.66666666666669,40.22958576180351,0.0,62544.33971734485,225159622.98244143,1119859148.371015,8.629594239374152,6.7,44.61771963999656,44.61771963999656,0.0,0.999652739569091,6.7,6.7,6.7
 2006-02-14T09:00:00,62585.13694745805,225306493.010849,1122364770.2023053,8.514883425828971,6.66666666666669,40.22958576180351,0.0,62734.54941310041,225844377.8871615,1126851116.7125022,8.641623764754632,6.7,44.61771963999656,44.61771963999656,0.0,0.999136476470455,6.7,6.7,6.7
 2006-02-14T10:00:00,62797.78871510428,226072039.3743754,1130175665.2506824,8.527753750336897,6.66666666666669,40.22958576180351,0.0,62948.41619792507,226614298.31253028,1134701580.008098,8.655130081949546,6.7,44.61771963999656,44.61771963999656,0.0,0.998620213371819,6.7,6.7,6.7
 2006-02-14T11:00:00,62955.34763489887,226639251.48563588,1135954864.246251,8.53727644268499,6.66666666666669,40.22958576180351,0.0,63106.882164594455,227184775.79254007,1140510277.11323,8.665123420720834,6.7,44.61771963999656,44.61771963999656,0.0,0.9981039502731832,6.7,6.7,6.7
 2006-02-14T12:00:00,63073.66571713972,227065196.5817029,1140290257.5229654,8.544420138800447,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.672612977336671,8.672612977336671,0.0,44.61771963999656,8.556196101252604,0.9631112004957654,8.34346380617417,6.699992777369491,1.2016118923476296
 2006-02-14T13:00:00,63153.152650394535,227351349.54142028,1143200619.356865,8.549215741259806,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.677656130954494,8.677656130954494,0.0,44.61771963999656,10.422386116642093,0.8796610771239691,8.676941336998375,6.700001745284354,0.213544709207263
 2006-02-14T14:00:00,63192.63739591568,227493494.62529647,1144645705.2403414,8.551596913748314,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.680128332088303,8.680128332088303,0.0,44.61771963999656,10.63290918812976,0.795987862411013,8.679886696555014,6.699977894132285,0.3715421327904202
 2006-02-14T15:00:00,63211.88356823759,227562780.8456553,1145349916.274106,8.552757294710899,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.681329341617733,8.681329341617733,0.0,44.61771963999656,10.836067877077385,0.7122550385872466,8.681164974156987,6.699962256158149,0.5233446686048326
 2006-02-14T16:00:00,63190.373369931534,227485344.1317536,1144562837.2554965,8.551460366248154,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.680005667326855,8.680005667326855,0.0,44.61771963999656,10.973179423244956,0.6285739921155876,8.680499032302164,6.699998062835785,0.6275914571711502
 2006-02-14T17:00:00,63130.86710275413,227271121.56991485,1142384826.5406797,8.547871499687904,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.676189212701283,8.676189212701283,0.0,44.61771963999656,11.029804582009232,0.5450699618749417,8.676950515847997,6.699946980583262,0.6795754245123514
 2006-02-14T18:00:00,63023.441566417656,226884389.6391036,1138450370.0266132,8.541388441726076,6.66666666666669,40.22958576180351,0.0,68975.39348787467,248311416.5563488,1338050132.20657,9.004580214112417,6.7,44.61771963999656,44.61771963999656,0.0,0.510027636357162,7.0290152999906335,7.0290152999906335,7.0290152999906335
 2006-02-14T19:00:00,62904.54014312226,226456344.51524013,1134092148.7093072,8.53420714037611,6.66666666666669,40.22958576180351,0.0,63055.77336355797,227000784.10880867,1138637733.8605587,8.661901920045517,6.7,44.61771963999656,44.61771963999656,0.0,0.509511373258526,6.7,6.7,6.7
 2006-02-14T20:00:00,62822.53625895446,226161130.53223607,1131084150.064291,8.52925070125487,6.66666666666669,40.22958576180351,0.0,62973.30180849457,226703886.51058048,1135614543.0903428,8.656700751730058,6.7,44.61771963999656,44.61771963999656,0.0,0.5089951101598901,6.7,6.7,6.7
 2006-02-14T21:00:00,62762.95311126988,225946631.2005716,1128897340.308334,8.525647397273238,6.66666666666669,40.22958576180351,1.0,117840.48703192869,424225753.3149432,2842961181.801503,1.843310148709717,-3.080280444874903,44.61771963999656,44.61771963999656,0.0,0.5131145240433527,-1.3302804448749022,-0.3057834012885907,-0.3057834012885907
 2006-02-14T22:00:00,62703.15603118431,225731361.71226355,1126701710.1516993,8.52202956140174,6.66666666666669,40.22958576180351,1.0,103710.5887951844,373358119.6626638,2470050337.9352694,0.4831054465116727,-3.8,44.61771963999656,44.61771963999656,0.0,0.6081548708022476,-3.8,-1.4706007043864462,-1.4706007043864462
 2006-02-14T23:00:00,62656.59372953996,225563737.42634383,1124991364.324206,8.519211358371894,6.66666666666669,40.22958576180351,1.0,101193.478758706,364296523.5313416,2398660870.1471887,0.3597141714143178,-3.8,44.61771963999656,44.61771963999656,0.0,0.702940805425062,-3.8,-1.5928830568960304,-1.5928830568960304
 2006-02-15T00:00:00,62626.35566784055,225454880.404226,1123880325.7846906,8.517380653805501,6.66666666666669,40.22958576180351,1.0,96836.0142626076,348609651.3453873,2272974976.2091494,0.1424168173056206,-3.8,44.61771963999656,44.61771963999656,0.0,0.7910995830595143,-3.8,-1.8113007693568568,-1.8113007693568568
 2006-02-15T01:00:00,62599.98586969549,225359949.13090372,1122911199.3197312,8.515783791233806,6.66666666666669,40.22958576180351,1.0,90159.5661535082,324574438.1526295,2074962626.633344,-0.2000354295821453,-3.8,44.61771963999656,44.61771963999656,0.0,0.867995819738267,-3.8,-2.155641076658163,-2.155641076658163
 2006-02-15T02:00:00,62570.821135146485,225254956.0865273,1121839134.42883,8.51401731324461,6.66666666666669,40.22958576180351,1.0,81807.56550868682,294507235.83127254,1817172351.293921,-0.6461188186976671,-3.8,44.61771963999656,44.61771963999656,0.0,0.9285355495601648,-3.8,-2.6021493141702408,-2.6021493141702408
 2006-02-15T03:00:00,62540.247086015785,225144889.5096568,1120715013.2274082,8.512165063455116,6.66666666666669,40.22958576180351,1.0,73741.34206781581,265468831.4441369,1556225601.3652034,-1.0979951317435903,-3.8,44.61771963999656,44.61771963999656,0.0,0.9699770400320732,-3.8,-3.0513279612022868,-3.0513279612022868
 2006-02-15T04:00:00,62524.57990348836,225088487.6525581,1120138884.953931,8.511215767209341,6.66666666666669,40.22958576180351,1.0,67837.89637090663,244216426.93526387,1356681496.1777277,-1.4437678460447825,-3.8,44.61771963999656,44.61771963999656,0.0,0.9941157724862336,-3.8,-3.3930142266248424,-3.3930142266248424
 2006-02-15T05:00:00,62522.12465720717,225079648.76594576,1120048590.6192389,8.511066981337462,6.66666666666669,40.22958576180351,1.0,0.0,0.0,0.0,2.450925406463414,2.450925406463414,0.0,44.61771963999656,0.0,1.0,0.716056668502899,0.716056668502899,0.716056668502899
 2006-02-15T06:00:00,62521.19121711678,225076288.3816204,1120014261.965765,8.511010418927578,6.66666666666669,40.22958576180351,1.0,61924.42568516003,222927932.4665761,1091499903.5008678,8.580788598026311,6.7,44.61771963999656,44.61771963999656,0.0,0.9999850183323092,6.684868737960515,6.684868737960515,6.684868737960515
 2006-02-15T07:00:00,62522.95285065237,225082630.26234856,1120079046.8753922,8.51111716349183,6.66666666666669,40.22958576180351,0.0,62672.0158712075,225619257.13634703,1124554023.904637,8.63767172504716,6.7,44.61771963999656,44.61771963999656,0.0,0.9996108795978372,6.7,6.7,6.7
 2006-02-15T08:00:00,62568.340127294745,225246024.4582612,1121747866.2084928,8.5138669306618,6.66666666666669,40.22958576180351,0.0,62717.66685067557,225783600.66243207,1126231463.6266532,8.64055771274587,6.7,44.61771963999656,44.61771963999656,0.0,0.999094616499201,6.7,6.7,6.7
 2006-02-15T09:00:00,62687.13956337072,225673702.42813465,1126113233.69355,8.5210598998188,6.66666666666669,40.22958576180351,0.0,62837.15013255497,226213740.47719783,1130619136.7940693,8.6481064904696,6.7,44.61771963999656,44.61771963999656,0.0,0.998578353400565,6.7,6.7,6.7
 2006-02-15T10:00:00,62831.93166255345,226194953.9851924,1131428717.1746087,8.52981846922844,6.66666666666669,40.22958576180351,0.0,62982.76956070907,226737970.41855264,1135961538.322067,8.657297739005278,6.7,44.61771963999656,44.61771963999656,0.0,0.9980620903019292,6.7,6.7,6.7
 2006-02-15T11:00:00,62954.87213038571,226637539.66938853,1135937508.938818,8.537247842400973,6.66666666666669,40.22958576180351,0.0,63106.41644805023,227183099.2129808,1140493292.358024,8.665094229848462,6.7,44.61771963999656,44.61771963999656,0.0,0.9975458272032934,6.7,6.7,6.7
 2006-02-15T12:00:00,63047.83608445407,226972209.9040346,1139344200.9640875,8.542861259495561,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.670989187024876,8.670989187024876,0.0,44.61771963999656,8.551268592557228,0.9625775519306874,8.342181582071285,6.7000040467883055,1.2018400458227947
 2006-02-15T13:00:00,63120.78942100512,227234841.9156184,1142015879.0042913,8.547263561299387,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.675603332458572,8.675603332458572,0.0,44.61771963999656,10.413901978991964,0.8792089466317273,8.674836889590768,6.699997755080748,0.2135455241440634
 2006-02-15T14:00:00,63183.44254775403,227460393.1719145,1144309203.53041,8.551042436429766,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.679565415873933,8.679565415873933,0.0,44.61771963999656,10.629332692633904,0.7956032128523537,8.67896142418656,6.699997452319416,0.3717776130568261
 2006-02-15T15:00:00,63220.08285695354,227592298.2850328,1145649891.8311524,8.55325158770234,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.681857407986518,8.681857407986518,0.0,44.61771963999656,10.839348325546958,0.7118690969221791,8.681652559512584,6.699968760973374,0.52431996224109
 2006-02-15T16:00:00,63226.64545937901,227615923.65376443,1145889979.2630897,8.553647198013108,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.682301630994194,8.682301630994194,0.0,44.61771963999656,10.983710431133629,0.6281432536539696,8.682350144019713,6.69999837757721,0.6296369919368668
 2006-02-15T17:00:00,63198.56871969315,227514847.3908953,1144862724.9870777,8.551954515599343,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.680476419791628,8.680476419791628,0.0,44.61771963999656,11.052033122345316,0.5445050438931515,8.680925460408686,6.699948044242357,0.6835900265406236
 2006-02-15T18:00:00,63136.403628486354,227291053.06255087,1142587489.7389824,8.54820544922363,6.66666666666669,40.22958576180351,0.0,69139.21804661196,248901184.96780303,1343770538.355137,9.014415294781388,6.7,44.61771963999656,44.61771963999656,0.0,0.5093881701254389,7.029885334340122,7.029885334340122,7.029885334340122
 2006-02-15T19:00:00,63072.27074935992,227060174.6976957,1140239235.5025363,8.544336065210823,6.66666666666669,40.22958576180351,0.0,63224.48769257273,227608155.69326183,1144816842.1352568,8.672532417935878,6.7,44.61771963999656,44.61771963999656,0.0,0.508871907026803,6.7,6.7,6.7
 2006-02-15T20:00:00,63035.90490051674,226929257.6418603,1138907172.3151815,8.542141139430788,6.66666666666669,40.22958576180351,0.0,63187.913276655854,227476487.79596108,1143478015.0176773,8.670229118948866,6.7,44.61771963999656,44.61771963999656,0.0,0.508355643928167,6.7,6.7,6.7
 2006-02-15T21:00:00,63008.00781556265,226828828.1360255,1137885055.8290763,8.540456933610752,6.66666666666669,40.22958576180351,1.0,119697.31701704096,430910341.2613475,2892696386.661036,1.9352837225278905,-3.074160783575548,44.61771963999656,44.61771963999656,0.0,0.5123774986477759,-1.3241607835755471,-0.3027540668443023,-0.3027540668443023
 2006-02-15T22:00:00,62987.25843101454,226754130.35165232,1137124692.7044592,8.539204039669062,6.66666666666669,40.22958576180351,1.0,104221.11304635151,375196006.9668656,2484420055.8748,0.5079393774590383,-3.8,44.61771963999656,44.61771963999656,0.0,0.6073999884432654,-3.8,-1.46990568017612,-1.46990568017612
 2006-02-15T23:00:00,62968.79074189451,226687646.67082024,1136447833.0043705,8.538088734494181,6.66666666666669,40.22958576180351,1.0,101738.21535834776,366257575.290052,2414174893.945208,0.3865307507280866,-3.8,44.61771963999656,44.61771963999656,0.0,0.7022235865923411,-3.8,-1.5916163281432254,-1.5916163281432254
 2006-02-16T00:00:00,62943.873175302695,226597943.4310897,1135534432.2072148,8.536583671233931,6.66666666666669,40.22958576180351,1.0,97384.91467722064,350585692.8379942,2288940892.713514,0.1700238200611336,-3.8,44.61771963999656,44.61771963999656,0.0,0.7904500259896882,-3.8,-1.8091303813272788,-1.8091303813272788
 2006-02-16T01:00:00,62913.99438545882,226490379.78765172,1134438950.1634784,8.534778581051292,6.666666666666692,40.22958576180351,1.0,90694.46124766934,326500060.4916096,2091065742.981112,-0.1721816235948232,-3.8,44.61771963999656,44.61771963999656,0.0,0.867454471736607,-3.8,-2.1524838979825414,-2.1524838979825414
 2006-02-16T02:00:00,62901.93252688158,226446957.09677368,1133996648.3592172,8.534049780198112,6.66666666666669,40.22958576180351,1.0,82337.40772528657,296414667.81103164,1833884118.347755,-0.6171907232732755,-3.8,44.61771963999656,44.61771963999656,0.0,0.9281373150899842,-3.8,-2.598497855230074,-2.598497855230074
 2006-02-16T03:00:00,62892.13098480336,226411671.5452921,1133637193.586029,8.53345748603035,6.66666666666669,40.22958576180351,1.0,74251.75960549654,267306334.57978755,1573137383.2837138,-1.0686987760323714,-3.8,44.61771963999656,44.61771963999656,0.0,0.9697262660839696,-3.8,-3.0481414589586664,-3.0481414589586664
 2006-02-16T04:00:00,62881.61904978464,226373828.5792247,1133251661.8653429,8.532822225805136,6.66666666666669,40.22958576180351,1.0,68312.59900502577,245925356.4180928,1373042999.0690265,-1.4154084479039846,-3.8,44.61771963999656,44.61771963999656,0.0,0.9939965992288432,-3.8,-3.390950070179608,-3.390950070179608
 2006-02-16T05:00:00,62874.32033021443,226347553.188772,1132983956.7328985,8.532381113098465,6.66666666666669,40.22958576180351,1.0,0.0,0.0,0.0,2.297787114258719,2.297787114258719,0.0,44.61771963999656,0.0,1.0,0.595560857678852,0.595560857678852,0.595560857678852
 2006-02-16T06:00:00,62857.16110655176,226285779.9835863,1132354525.4957504,8.531343965986272,6.66666666666669,40.22958576180351,1.0,62132.29294157311,223676254.58966315,1082056030.0049274,8.564521261583353,6.7,44.61771963999656,44.61771963999656,0.0,0.99994957812387,6.652226256579868,6.652226256579868,6.652226256579868
 2006-02-16T07:00:00,62848.75747516043,226255526.9105776,1132046241.071547,8.53083598960218,6.66666666666669,40.22958576180351,0.0,62999.70609154192,226798941.9295509,1136582723.281652,8.658366427871599,6.7,44.61771963999656,44.61771963999656,0.0,0.9995119589237632,6.7,6.7,6.7
 2006-02-16T08:00:00,62869.11791674942,226328824.50029787,1132793113.6396358,8.532066647467097,6.66666666666669,40.22958576180351,0.0,63020.18705607874,226872673.40188345,1137333529.4213314,8.659658119444169,6.7,44.61771963999656,44.61771963999656,0.0,0.9989956958251272,6.7,6.7,6.7
 2006-02-16T09:00:00,62943.13072564432,226595270.6123196,1135507114.277792,8.536538662029399,6.66666666666669,40.22958576180351,0.0,63094.62962029372,227140666.63305736,1140061514.12666,8.664351381615068,6.7,44.61771963999656,44.61771963999656,0.0,0.9984794327264912,6.7,6.7,6.7
 2006-02-16T10:00:00,63054.1246382879,226994848.69783643,1139574456.5586424,8.543240665859287,6.66666666666669,40.22958576180351,0.0,63206.26338217029,227542548.17581305,1144149634.372609,8.671384565726457,6.7,44.61771963999656,44.61771963999656,0.0,0.9979631696278553,6.7,6.7,6.7
 2006-02-16T11:00:00,63144.6311055904,227320671.98012543,1142888679.3531048,8.548701733627984,6.66666666666669,40.22958576180351,0.0,63297.2882670419,227870237.76135084,1147480657.9422698,8.677115160643536,6.7,44.61771963999656,44.61771963999656,0.0,0.9974469065292192,6.7,6.7,6.7
 2006-02-16T12:00:00,63224.3058626301,227607501.1054684,1145804307.694938,8.553506028103016,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.682150823311487,8.682150823311487,0.0,44.61771963999656,8.59091322920307,0.9622847220392632,8.351409443664464,6.699993535964528,1.2040311602547082
 2006-02-16T13:00:00,63304.03818042768,227894537.44953963,1148720355.948136,8.558311032220347,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.687214034018574,8.687214034018574,0.0,44.61771963999656,10.467730728157708,0.8784319876189913,8.686465098761254,6.700013843924835,0.2191774805155706
 2006-02-16T14:00:00,63361.54103227751,228101547.71619907,1150822343.5387836,8.561774651720084,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.69082381265951,8.69082381265951,0.0,44.61771963999656,10.687337097007438,0.7943377165504405,8.690307670676281,6.69999093747849,0.3808054843656414
 2006-02-16T15:00:00,63395.73161017015,228224633.79661256,1152071737.023973,8.563833384909122,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.692976256290105,8.692976256290105,0.0,44.61771963999656,10.90005758586714,0.7101333728220847,8.692737144067051,6.6999814183570825,0.5355102363400365
 2006-02-16T16:00:00,63400.622371829486,228242240.53858617,1152250430.222628,8.564127834516821,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.693304182976943,8.693304182976943,0.0,44.61771963999656,11.04595074671184,0.625940422949576,8.69340088963913,6.700000766977067,0.6414353675162513
 2006-02-16T17:00:00,63350.02078352571,228060074.82069257,1150401259.9104855,8.561080800002625,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.69005676441153,8.69005676441153,0.0,44.61771963999656,11.108548321190638,0.5418590550933445,8.690884505349553,6.699949879994993,0.6942458938112424
 2006-02-16T18:00:00,63279.80303812048,227807290.9372337,1147834209.347142,8.556850857049819,6.66666666666669,40.22958576180351,0.0,69357.14722394949,249685730.00621817,1351322716.3905544,9.027398422093166,6.7,44.61771963999656,44.61771963999656,0.0,0.5065757315918229,7.031321121510415,7.031321121510415,7.031321121510415
