Date/Time,Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-02-16T19:00:00,63231.84644656651,227634647.20763943,1146080229.039188,8.553960688382212,6.66666666666669,40.22958576180351,0.0,63385.01217319232,228186043.8234923,1150688708.2041397,8.68263420778298,6.7,44.61771963999656,44.61771963999656,0.0,0.506059468493187,6.7,6.7,6.7
 2006-02-16T20:00:00,63195.34547502541,227503243.71009147,1144744787.5026972,8.551760179926616,6.66666666666669,40.22958576180351,0.0,63348.30246310326,228053888.86717173,1149346513.3494332,8.68032514450165,6.7,44.61771963999656,44.61771963999656,0.0,0.505543205394551,6.7,6.7,6.7
 2006-02-16T21:00:00,63171.40891349191,227417072.0885709,1143868851.719134,8.550316835332886,6.66666666666669,40.22958576180351,1.0,118628.78577458073,427063628.78849065,2864592832.8716927,1.9638697104948768,-2.996708133171513,44.61771963999656,44.61771963999656,0.0,0.5083095768832219,-1.2467081331715126,-0.2635634365099255,-0.2635634365099255
 2006-02-16T22:00:00,63145.69881897688,227324515.7483168,1142927814.0421588,8.548766220807684,6.66666666666669,40.22958576180351,1.0,104449.76244769174,376019144.8116903,2490844748.4104395,0.5190422897905412,-3.8,44.61771963999656,44.61771963999656,0.0,0.6030659580669749,-3.8,-1.4659755352406212,-1.4659755352406212
 2006-02-16T23:00:00,63125.46289035612,227251666.405282,1142187035.4550002,8.547545587494627,6.66666666666669,40.22958576180351,1.0,102031.80657433512,367314503.6676065,2422522703.431686,0.4009599197395183,-3.8,44.61771963999656,44.61771963999656,0.0,0.6981022371491555,-3.8,-1.584463325874168,-1.584463325874168
 2006-02-17T00:00:00,63109.14195559472,227192911.040141,1141589477.0274975,8.546560951533849,6.66666666666669,40.22958576180351,1.0,97791.78214656556,352050415.727636,2300755589.858208,0.190452329166779,-3.8,44.61771963999656,44.61771963999656,0.0,0.7867112731117589,-3.8,-1.796833538845101,-1.796833538845101
 2006-02-17T01:00:00,63085.51628971216,227107858.64296377,1140724348.857308,8.545135419679939,6.66666666666669,40.22958576180351,1.0,91208.2194926619,328349590.17358285,2106498970.3629897,-0.1454869287323721,-3.8,44.61771963999656,44.61771963999656,0.0,0.8643301170660856,-3.8,-2.13450474613346,-2.13450474613346
 2006-02-17T02:00:00,63062.32695607727,227024377.04187813,1139875049.3903906,8.543735971831575,6.66666666666669,40.22958576180351,1.0,82876.77158795524,298356377.71663886,1850840084.476955,-0.587841424992675,-3.8,44.61771963999656,44.61771963999656,0.0,0.9258302401881484,-3.8,-2.5775615232719584,-2.5775615232719584
 2006-02-17T03:00:00,63046.96266156132,226969065.5816207,1139312263.4859736,8.54280863357742,6.66666666666669,40.22958576180351,1.0,74723.3663470976,269004118.8495513,1588704623.4610686,-1.041733082177961,-3.8,44.61771963999656,44.61771963999656,0.0,0.9682673295919598,-3.8,-3.0297309902176663,-3.0297309902176663
 2006-02-17T04:00:00,63042.25716295832,226952125.7866499,1139139889.4204135,8.542524601980295,6.66666666666669,40.22958576180351,1.0,68664.73625377445,247193050.513588,1385135935.0480018,-1.3944487962329326,-3.8,44.61771963999656,44.61771963999656,0.0,0.9933009237023857,-3.8,-3.378942715406921,-3.378942715406921
 2006-02-17T05:00:00,63846.343839352,229846837.8216672,1168184187.9677377,8.59038641701639,6.66666666666669,40.22958576180351,1.0,973.4543224068332,3504435.5606646,9632663.068261871,2.490177947682036,2.473556637580261,7.436286606666093,44.61771963999656,0.0,0.9999177531457224,0.7235566375802609,0.7235566375802609,0.7235566375802609
 2006-02-17T06:00:00,63159.401284148335,227373844.62293395,1143429378.5054877,8.54959268452409,6.66666666666669,40.22958576180351,1.0,64002.551279333136,230409184.60559928,1171832212.7032118,8.718976248292199,6.7,44.61771963999656,44.61771963999656,0.0,0.9994483089674672,6.7,6.7,6.7
 2006-02-17T07:00:00,63150.9174902172,227343302.96478185,1143118851.665644,8.549081005436063,6.66666666666669,40.22958576180351,0.0,64944.50927656648,233800233.3956393,1207373118.6769862,8.780144143501367,6.7,44.61771963999656,44.61771963999656,0.0,0.9989320458688312,6.7,6.7,6.7
 2006-02-17T08:00:00,63146.78516437911,227328426.5917648,1142967592.672465,8.548831773751436,6.66666666666669,40.22958576180351,0.0,64912.08602234175,233683509.6804303,1206201188.53536,8.778128289599273,6.7,44.61771963999656,44.61771963999656,0.0,0.9984157827701956,6.7,6.7,6.7
 2006-02-17T09:00:00,63158.72425640439,227371407.3230557,1143404594.8952188,8.549551843942803,6.66666666666669,40.22958576180351,0.0,64898.92323078319,233636123.63081944,1205725346.2741585,8.777309784827343,6.7,44.61771963999656,44.61771963999656,0.0,0.9978995196715598,6.7,6.7,6.7
 2006-02-17T10:00:00,63172.3004030434,227420281.45095623,1143901479.1874678,8.550370599506772,6.66666666666669,40.22958576180351,0.0,64887.37691366868,233594556.8892072,1205307894.645663,8.77659174759732,6.7,44.61771963999656,44.61771963999656,0.0,0.9973832565729236,6.7,6.7,6.7
 2006-02-17T11:00:00,63194.12127008283,227498836.57229823,1144699997.3449602,8.55168637334944,6.66666666666669,40.22958576180351,0.0,64885.601258619485,233588164.5310301,1205243695.9896069,8.776481321016654,6.7,44.61771963999656,44.61771963999656,0.0,0.9968669934742876,6.7,6.7,6.7
 2006-02-17T12:00:00,63211.38567609043,227560988.4339256,1145331701.7802198,8.552727282908194,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.776176937564054,8.776176937564054,0.0,44.61771963999656,8.927382234104508,0.9600229922812522,8.4302340558602,6.69995535515572,1.2237654429072549
 2006-02-17T13:00:00,63211.05617342159,227559802.2243177,1145319646.2865374,8.552707417824987,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.774860491849683,8.774860491849683,0.0,44.61771963999656,10.88059177650357,0.8722948595074396,8.775085834855862,6.699968651611016,0.2654270547631103
 2006-02-17T14:00:00,63213.480254506285,227568528.9162226,1145408334.8423252,8.552853557922049,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.773836027959021,8.773836027959021,0.0,44.61771963999656,11.119699133066923,0.784567280021216,8.773946146783706,6.700007785232657,0.451936196527136
 2006-02-17T15:00:00,63221.81355937373,227598528.81374544,1145713211.4170363,8.553355919404144,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.773391796602821,8.773391796602821,0.0,44.61771963999656,11.348566945405423,0.6969052215490534,8.77346404608596,6.69996653700618,0.6211567511924002
 2006-02-17T16:00:00,63224.704719565634,227608936.99043632,1145818981.688973,8.553530204164902,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.403264484973404,8.403264484973404,0.0,44.61771963999656,15.060772453662755,0.6066751011353883,8.412119395142286,6.3575180557536415,1.1985281251478417
 2006-02-17T17:00:00,63217.09040823903,227581525.4696605,1145540414.4137168,8.553071194037507,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.771166410759937,8.771166410759937,0.0,44.61771963999656,11.520624500200984,0.5228838189233345,8.762925604011917,6.700000032440111,0.7734363283986031
 2006-02-17T18:00:00,63194.31705995232,227499541.4158284,1144707162.6576834,8.551698187056102,6.66666666666669,40.22958576180351,0.0,70752.4151793214,254708694.64555705,1398800969.485675,9.108998680081111,6.7,44.61771963999656,44.61771963999656,0.0,0.4861875793056823,7.04492106696899,7.04492106696899,7.04492106696899
 2006-02-17T19:00:00,63171.242238765066,227416472.05955425,1143862751.2682517,8.550306783151205,6.66666666666669,40.22958576180351,0.0,63870.92999233536,229935347.9724073,1168414436.1036658,8.713127874319762,6.7,44.61771963999656,44.61771963999656,0.0,0.4856713162070463,6.7,6.7,6.7
 2006-02-17T20:00:00,63155.8234247785,227360964.32920256,1143298419.6184373,8.549376893116145,6.66666666666669,40.22958576180351,0.0,63342.88742531784,228034394.73114425,1149148158.963714,8.679983896874687,6.7,44.61771963999656,44.61771963999656,0.0,0.4851550531084104,6.7,6.7,6.7
 2006-02-17T21:00:00,63132.77588241672,227277993.17670017,1142454755.483508,8.54798672533697,6.66666666666669,40.22958576180351,1.0,118453.01896428358,426430868.2714208,2859887576.5362744,1.8867272404984128,-3.0660418247209544,44.61771963999656,44.61771963999656,0.0,0.4892676665903397,-1.3160418247209542,-0.2880102045438497,-0.2880102045438497
 2006-02-17T22:00:00,63118.40591826226,227226261.3057441,1141928669.3279338,8.547119857734215,6.66666666666669,40.22958576180351,1.0,104614.89539497632,376613623.4219146,2495483686.999244,0.5270590748366436,-3.8,44.61771963999656,44.61771963999656,0.0,0.5848799407548874,-3.8,-1.45050478837132,-1.45050478837132
 2006-02-17T23:00:00,63110.84431809294,227199039.5451346,1141651813.7629025,8.546663664994666,6.66666666666669,40.22958576180351,1.0,102464.38029581062,368871769.0649182,2434807149.0896034,0.4221930568512773,-3.8,44.61771963999656,44.61771963999656,0.0,0.6807467758881228,-3.8,-1.5565700267016975,-1.5565700267016975
 2006-02-18T00:00:00,63096.20301610066,227146330.8579625,1141115698.4023805,8.545780271928727,6.66666666666669,40.22958576180351,1.0,98632.47529997716,355076911.0799177,2325105201.9030523,0.2325529509220144,-3.8,44.61771963999656,44.61771963999656,0.0,0.7708560325556602,-3.8,-1.748215650802582,-1.748215650802582
 2006-02-18T01:00:00,63085.51253428838,227107845.12343812,1140724216.45468,8.545135198383056,6.66666666666669,40.22958576180351,1.0,92510.00638755735,333036022.9952064,2145435545.892208,-0.0781422741031243,-3.8,44.61771963999656,44.61771963999656,0.0,0.8509263183558136,-3.8,-2.061858991228424,-2.061858991228424
 2006-02-18T02:00:00,63076.8424443563,227076632.79968268,1140406695.6798365,8.544611999491837,6.66666666666669,40.22958576180351,1.0,84419.4411333161,303909988.07993793,1899064069.6091096,-0.50437723353466,-3.8,44.61771963999656,44.61771963999656,0.0,0.9157689712132244,-3.8,-2.4904384382670464,-2.4904384382670464
 2006-02-18T03:00:00,63072.68496889615,227061665.88802612,1140254431.11333,8.544361107910541,6.66666666666669,40.22958576180351,1.0,76079.46322308834,273886067.60311806,1633196305.6139724,-0.9646713540785768,-3.8,44.61771963999656,44.61771963999656,0.0,0.9617844266456635,-3.8,-2.950490569518861,-2.950490569518861
 2006-02-18T04:00:00,63072.0874369177,227059514.77290377,1140232546.366903,8.54432504492906,6.66666666666669,40.22958576180351,1.0,69559.6886692448,250414879.20928127,1415723418.8716657,-1.341437868948163,-3.8,44.61771963999656,44.61771963999656,0.0,0.989764424340064,-3.8,-3.324608515955945,-3.324608515955945
 2006-02-18T05:00:00,63074.20350233511,227067132.6084064,1140310047.190248,8.544452749855447,6.66666666666669,40.22958576180351,1.0,22201.535496418208,79925527.78710556,438036194.04610336,-0.0024579877298271,-0.763270922409809,14.872573213332188,44.61771963999656,0.0,0.999999994267926,-1.9490570966939809,-1.8484759742526824,-1.8484759742526824
 2006-02-18T06:00:00,63078.922374382615,227084120.5477774,1140482869.329456,8.54473751849825,6.66666666666669,40.22958576180351,1.0,42011.85594151676,151242681.38946038,745149225.0035135,7.705671290634014,6.421706294410067,37.181433033330464,44.61771963999656,0.0,1.0,5.85749246869424,5.85749246869424,5.85749246869424
 2006-02-18T07:00:00,63083.95640109151,227102243.04392943,1140667228.952495,8.545041290801871,6.66666666666669,40.22958576180351,0.0,63242.1711146462,227671816.0127264,1145464056.5919929,8.673645882280608,6.7,44.61771963999656,44.61771963999656,0.0,1.0,6.7,6.7,6.7
 2006-02-18T08:00:00,63094.79092426709,227141247.3273615,1141063988.49192,8.545695068025926,6.66666666666669,40.22958576180351,0.0,63252.81003282786,227710116.11818025,1145853381.2260814,8.67431568135292,6.7,44.61771963999656,44.61771963999656,0.0,1.0,6.7,6.7,6.7
 2006-02-18T09:00:00,63122.35760640892,227240487.38307208,1142073337.3075762,8.547358238331986,6.66666666666669,40.22958576180351,0.0,63280.29401671778,227809058.460184,1146859001.259466,8.676045695033155,6.7,44.61771963999656,44.61771963999656,0.0,0.999875636092544,6.7,6.7,6.7
 2006-02-18T10:00:00,63149.17959472775,227337046.5410199,1143055235.0657177,8.548976183928701,6.66666666666669,40.22958576180351,0.0,63307.04083713029,227905347.01366907,1147837466.4968002,8.677729041202715,6.7,44.61771963999656,44.61771963999656,0.0,0.9993832348899524,6.7,6.7,6.7
 2006-02-18T11:00:00,63165.44189529187,227395590.82305068,1143650466.6449466,8.549956989998249,6.66666666666669,40.22958576180351,0.0,63323.17947198454,227963446.0991444,1148427761.62405,8.678744552512404,6.7,44.61771963999656,44.61771963999656,0.0,0.9988669717913164,6.7,6.7,6.7
 2006-02-18T12:00:00,63237.08231940796,227653496.34986863,1146271390.5653412,8.554275677924652,6.666666666666692,40.22958576180351,-1.0,0.0,0.0,0.0,8.67989284308169,8.67989284308169,0.0,44.61771963999656,8.582417194989782,0.9637311523679682,8.3498181212632,6.699999629885206,1.2022918130832052
 2006-02-18T13:00:00,63432.60077291498,228357362.78249392,1153418192.194812,8.566052062314863,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.68030168538978,8.68030168538978,0.0,44.61771963999656,10.436904378552944,0.8800549242272027,8.680354498960456,6.699977562313784,0.2140536654303059
 2006-02-18T14:00:00,63693.7946565526,229297660.7635893,1162941576.4959185,8.581744751190248,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.690163540520205,8.690163540520205,0.0,44.61771963999656,10.656852864056717,0.7961571170141606,8.685067708338577,6.7000097234598455,0.3739336445870496
 2006-02-18T15:00:00,63669.50697969988,229210225.1269195,1161049502.9181368,8.578626958026318,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.686466384681895,8.686466384681895,0.0,44.61771963999656,10.888835708466416,0.7121375133254295,8.691343572358045,6.69995071150083,0.5313183903325202
 2006-02-18T16:00:00,63745.930470918975,229485349.6953083,1160631296.8889072,8.577937833700771,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.687187066357938,8.687187066357938,0.0,44.61771963999656,11.009190915451828,0.6281409272524107,8.687062379028765,6.699997840472605,0.6338718518233897
 2006-02-18T17:00:00,63743.59470132989,229476940.92478764,1163934114.247345,8.58338025101286,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.690857653722526,8.690857653722526,0.0,44.61771963999656,11.10899506352774,0.5441847465613832,8.691182418946305,6.699926744602176,0.6935609708914318
 2006-02-18T18:00:00,63610.59936348701,228998157.70855325,1159910050.0029297,8.576749365563268,6.66666666666669,40.22958576180351,0.0,69399.51193891255,249838242.9800852,1353193957.053553,9.030624839343991,6.7,44.61771963999656,44.61771963999656,0.0,0.5088527078590094,7.030040474858684,7.030040474858684,7.030040474858684
 2006-02-18T19:00:00,63590.93120073734,228927352.3226544,1159192494.583243,8.575566980741188,6.66666666666669,40.22958576180351,0.0,63408.11440765598,228269211.86756152,1151528828.7997775,8.684079403989221,6.7,44.61771963999656,44.61771963999656,0.0,0.5083364447603734,6.7,6.7,6.7
 2006-02-18T20:00:00,63658.24570119107,229169684.52428785,1161645481.40071,8.579609037554603,6.66666666666669,40.22958576180351,0.0,63454.43649623401,228435971.38644245,1153219349.6769085,8.686987632858221,6.7,44.61771963999656,44.61771963999656,0.0,0.5078201816617375,6.7,6.7,6.7
 2006-02-18T21:00:00,63539.74602835476,228743085.7020771,1157325585.485685,8.57249067850246,6.66666666666669,40.22958576180351,1.0,118391.82399069871,426210566.36651546,2858199735.1048427,1.8847006483803983,-3.065148326049023,44.61771963999656,44.61771963999656,0.0,0.5116931354233215,-1.3151483260490229,-0.2986258126370344,-0.2986258126370344
 2006-02-18T22:00:00,63497.37734713385,228590558.44968188,1155779100.5752916,8.569942389208613,6.66666666666669,40.22958576180351,1.0,104340.22345666344,375624804.4439883,2487766309.129149,0.513722203406532,-3.8,44.61771963999656,44.61771963999656,0.0,0.6066732394817215,-3.8,-1.469239538989748,-1.469239538989748
 2006-02-18T23:00:00,63508.64213131683,228631111.6727406,1156190394.174392,8.570620117150254,6.66666666666669,40.22958576180351,1.0,101884.30387664631,366783493.95592666,2418336164.29347,0.3937236918680931,-3.8,44.61771963999656,44.61771963999656,0.0,0.7015329220564608,-3.8,-1.590402694678256,-1.590402694678256
 2006-02-19T00:00:00,63483.06048174317,228539017.7342754,1155256489.2560296,8.569081232560023,6.66666666666669,40.22958576180351,1.0,97573.79789263132,351265672.4134727,2294441808.053062,0.1795357905212895,-3.8,44.61771963999656,44.61771963999656,0.0,0.7898242133094738,-3.8,-1.807048916783887,-1.807048916783887
 2006-02-19T01:00:00,63378.83297168936,228163798.6980817,1151454128.2621715,8.562815697905167,6.66666666666669,40.22958576180351,1.0,90849.14447084784,327056920.0950521,2095717114.3805835,-0.1641362410862899,-3.8,44.61771963999656,44.61771963999656,0.0,0.8669324998560884,-3.8,-2.1494515435741985,-2.1494515435741985
 2006-02-19T02:00:00,63471.99346296504,228499176.4666741,1154851414.679151,8.568413763138828,6.66666666666669,40.22958576180351,1.0,82585.18198282867,297306655.13818324,1841646222.6108875,-0.6037559187134294,-3.8,44.61771963999656,44.61771963999656,0.0,0.9277529115069252,-3.8,-2.594983756354393,-2.594983756354393
 2006-02-19T03:00:00,63502.96474351767,228610673.07666355,1155983303.8303552,8.570278872806199,6.66666666666669,40.22958576180351,1.0,74490.75152818544,268166705.5014676,1581063343.6732206,-1.054968404852121,-3.8,44.61771963999656,44.61771963999656,0.0,0.9694839050375867,-3.8,-3.0450680026449315,-3.0450680026449315
 2006-02-19T04:00:00,63338.40302225386,228018250.8801139,1149976587.2014835,8.560381028213689,6.66666666666669,40.22958576180351,1.0,68459.62782915938,246454660.1849737,1378098570.0511513,-1.406645887799855,-3.8,44.61771963999656,44.61771963999656,0.0,0.9938813108621712,-3.8,-3.3889552191478614,-3.3889552191478614
 2006-02-19T05:00:00,63483.80303304229,228541690.91895223,1155283453.6309736,8.569125665634084,6.66666666666669,40.22958576180351,1.0,618.3986511093419,2226235.143993631,6119265.907901935,2.476000001257257,2.4654408147142086,7.436286606666093,44.61771963999656,0.0,1.0,0.7154408147142087,0.7154408147142087,0.7154408147142087
 2006-02-19T06:00:00,63328.65418226738,227983155.0561626,1149620236.0475235,8.559793840090135,6.66666666666669,40.22958576180351,1.0,62575.15325282291,225270551.7101625,1120711282.9487252,8.631054001894652,6.7,44.61771963999656,44.61771963999656,0.0,0.9998975770907966,6.7,6.7,6.7
 2006-02-19T07:00:00,63489.054023820885,228560594.48575523,1155475685.4170263,8.569442419375775,6.66666666666669,40.22958576180351,0.0,63265.79897754628,227756876.31916657,1146324981.4904437,8.675126898457926,6.7,44.61771963999656,44.61771963999656,0.0,0.9994161463873316,6.7,6.7,6.7
 2006-02-19T08:00:00,63338.41821089619,228018305.55922627,1149976910.0892289,8.560381565369065,6.66666666666669,40.22958576180351,0.0,63190.48254829781,227485737.17387208,1143572077.726049,8.670390947852775,6.7,44.61771963999656,44.61771963999656,0.0,0.9988998832886956,6.7,6.7,6.7
 2006-02-19T09:00:00,63378.398121507686,228162233.2374277,1151438366.674378,8.562789725092289,6.66666666666669,40.22958576180351,0.0,63206.35249007438,227542868.96426776,1144153050.873618,8.671390446517291,6.7,44.61771963999656,44.61771963999656,0.0,0.9983836201900596,6.7,6.7,6.7
 2006-02-19T10:00:00,63436.48208846224,228371335.51846403,1153560333.4326942,8.566286280000751,6.66666666666669,40.22958576180351,0.0,63240.97757039809,227667519.2534331,1145420357.3631818,8.673570690321874,6.7,44.61771963999656,44.61771963999656,0.0,0.9978673570914236,6.7,6.7,6.7
 2006-02-19T11:00:00,63547.58159115897,228771293.7281723,1157610725.4579947,8.5729605384936,6.66666666666669,40.22958576180351,0.0,63357.52470178677,228087088.92643243,1149679812.8532567,8.680898429171858,6.7,44.61771963999656,44.61771963999656,0.0,0.9973510939927878,6.7,6.7,6.7
 2006-02-19T12:00:00,63622.32123581856,229040356.44894683,1160338765.0010376,8.577455794630042,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.685133902862292,8.685133902862292,0.0,44.61771963999656,8.604355234293457,0.9621532938208818,8.354511732561617,6.699996890124034,1.204920752391838
 2006-02-19T13:00:00,63615.84946954749,229017058.09037092,1160107122.241737,8.577074052627005,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.685720329474227,8.685720329474227,0.0,44.61771963999656,10.461848761794226,0.8782357881619037,8.68507234913929,6.700016550488975,0.218980593123914
 2006-02-19T14:00:00,63788.82799640919,229639780.78707305,1166413092.6813133,8.587465077893523,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.691676634526319,8.691676634526319,0.0,44.61771963999656,10.688934928523322,0.7941780747152364,8.69052822973404,6.6999889677998725,0.3813176444792979
 2006-02-19T15:00:00,63872.91090849136,229942479.2705689,1169475551.523785,8.592511445025211,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.695210729318799,8.695210729318799,0.0,44.61771963999656,10.91265031113854,0.7098958446993061,8.695082606987233,6.6999811405163845,0.5376797958760466
 2006-02-19T16:00:00,63869.84066684992,229931426.4006597,1169363764.903844,8.59232724096603,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.695308716392372,8.695308716392372,0.0,44.61771963999656,11.056738058950794,0.6256180489393278,8.695326125279907,6.700000737875101,0.6434460217881129
 2006-02-19T17:00:00,63822.95705706016,229762645.40541652,1167656475.4062536,8.589513940190324,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.69413119932536,8.69413119932536,0.0,44.61771963999656,11.1285869533121,0.541424754442185,8.69446520904531,6.699950289955001,0.6978662914329264
 2006-02-19T18:00:00,63721.4741484012,229397306.9342444,1163958724.5487945,8.583420742911203,6.66666666666669,40.22958576180351,0.0,69527.9495955245,250300618.5438881,1357402715.1411395,9.037854467993192,6.7,44.61771963999656,44.61771963999656,0.0,0.5060679992179345,7.032195259151976,7.032195259151976,7.032195259151976
 2006-02-19T19:00:00,63518.02510679523,228664890.3844628,1156537237.7558491,8.571191608529412,6.66666666666669,40.22958576180351,0.0,63428.69834125833,228343314.02853,1152285444.218472,8.685381143738656,6.7,44.61771963999656,44.61771963999656,0.0,0.5055517361192986,6.7,6.7,6.7
 2006-02-19T20:00:00,63244.59394669913,227680538.2081169,1146545835.6468966,8.554727906065692,6.66666666666669,40.22958576180351,0.0,63351.74170688374,228066270.14478147,1149472230.202593,8.680541409536335,6.7,44.61771963999656,44.61771963999656,0.0,0.5050354730206627,6.7,6.7,6.7
 2006-02-19T21:00:00,63162.07598257722,227383473.537278,1143527275.2330189,8.549753989161056,6.66666666666669,40.22958576180351,1.0,118353.09817447978,426071153.4281272,2857105664.3423915,1.883765524810842,-3.064188186588256,44.61771963999656,44.61771963999656,0.0,0.5089195212952081,-1.314188186588256,-0.2968332949339582,-0.2968332949339582
 2006-02-19T22:00:00,63148.28329909972,227333819.87675905,1143022415.73933,8.548922099019153,6.66666666666669,40.22958576180351,1.0,104337.9460322261,375616605.716014,2487703687.1914606,0.5136140350559395,-3.8,44.61771963999656,44.61771963999656,0.0,0.6039735081137999,-3.8,-1.4667901557616394,-1.4667901557616394
 2006-02-19T23:00:00,63118.63698800249,227227093.1568089,1141937127.8822162,8.547133798582164,6.66666666666669,40.22958576180351,1.0,101896.16105873708,366826179.8114535,2418668089.151963,0.3942972582024821,-3.8,44.61771963999656,44.61771963999656,0.0,0.6989657474542668,-3.8,-1.5859444328620078,-1.5859444328620078
 2006-02-20T00:00:00,63093.60902411794,227136992.48682457,1141020697.418413,8.545623734471489,6.66666666666669,40.22958576180351,1.0,97627.41070692668,351458678.54493606,2295986242.9174128,0.1822058732227894,-3.8,44.61771963999656,44.61771963999656,0.0,0.7874954900208057,-3.8,-1.7993854623113217,-1.7993854623113217
 2006-02-20T01:00:00,63058.93648135116,227012171.33286417,1139750856.681908,8.543531333934956,6.66666666666669,40.22958576180351,1.0,91017.28469504551,327662224.90216386,2100769224.0658207,-0.1553975982060737,-3.8,44.61771963999656,44.61771963999656,0.0,0.8649866455570842,-3.8,-2.138248740070545,-2.138248740070545
 2006-02-20T02:00:00,63036.87850659289,226932762.62373444,1138942846.471775,8.542199918786038,6.66666666666669,40.22958576180351,1.0,82685.78290999604,297668818.4759857,1844843370.6277947,-0.5982209916333338,-3.8,44.61771963999656,44.61771963999656,0.0,0.9263162553058492,-3.8,-2.5819413853328435,-2.5819413853328435
 2006-02-20T03:00:00,63025.26918182846,226890969.05458248,1138517524.256971,8.54149908932664,6.66666666666669,40.22958576180351,1.0,74555.41034071146,268399477.2265612,1583164506.1909947,-1.0513296236191552,-3.8,44.61771963999656,44.61771963999656,0.0,0.968575541419094,-3.8,-3.033602264379075,-3.033602264379075
 2006-02-20T04:00:00,63014.00998450134,226850435.94420484,1138104994.0473692,8.54081933759713,6.66666666666669,40.22958576180351,1.0,68520.30072415473,246673082.606957,1380176483.0270617,-1.4030445677391816,-3.8,44.61771963999656,44.61771963999656,0.0,0.99344822520925,-3.8,-3.3814791441297167,-3.3814791441297167
 2006-02-20T05:00:00,62999.9420431102,226799791.35519668,1137589501.898181,8.539969936323757,6.66666666666669,40.22958576180351,1.0,249.6503836458387,898741.3811250193,2470375.8308627103,2.4543599756941847,2.4500970584245927,7.436286606666093,44.61771963999656,0.0,0.999971874977734,0.700097058424593,0.700097058424593,0.700097058424593
 2006-02-20T06:00:00,62979.98899987338,226727960.3995441,1136858271.212632,8.53876503591354,6.66666666666669,40.22958576180351,1.0,62512.48411691559,225044942.8208961,1118400517.5947618,8.627078255970817,6.7,44.61771963999656,44.61771963999656,0.0,0.9995714495341111,6.7,6.7,6.7
 2006-02-20T07:00:00,62965.62897427403,226676264.3073865,1136331947.1676233,8.53789778384789,6.66666666666669,40.22958576180351,0.0,63124.84507573463,227249442.2726447,1141168487.207194,8.666255819003004,6.7,44.61771963999656,44.61771963999656,0.0,0.999055186435475,6.7,6.7,6.7
 2006-02-20T08:00:00,63017.06550152669,226861435.80549604,1138216801.4364116,8.541003573757648,6.66666666666669,40.22958576180351,0.0,63176.91106817216,227436879.84541976,1143075052.5875611,8.66953585139379,6.7,44.61771963999656,44.61771963999656,0.0,0.998538923336839,6.7,6.7,6.7
 2006-02-20T09:00:00,63160.65446741361,227378356.082689,1143475016.2550457,8.549667888965857,6.66666666666669,40.22958576180351,0.0,63321.79464241287,227958460.7126864,1148376878.9026794,8.678657017010968,6.7,44.61771963999656,44.61771963999656,0.0,0.9980226602382032,6.7,6.7,6.7
 2006-02-20T10:00:00,63308.54925248345,227910777.30894044,1148885067.4341116,8.558582441005457,6.66666666666669,40.22958576180351,0.0,63471.24843928734,228496494.3814344,1153840003.7976978,8.68805550130997,6.7,44.61771963999656,44.61771963999656,0.0,0.9975063971395672,6.7,6.7,6.7
 2006-02-20T11:00:00,63455.18026897769,228438648.9683197,1154243115.2607625,8.567411356916828,6.66666666666669,40.22958576180351,0.0,63619.5056895375,229030220.48233503,1159253507.8294594,8.697368512881075,6.7,44.61771963999656,44.61771963999656,0.0,0.9969901340409312,6.7,6.7,6.7
 2006-02-20T12:00:00,63572.25982535493,228860135.3712778,1158517213.361021,8.574454197666704,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.722385044227131,8.722385044227131,0.0,44.61771963999656,8.719371970210206,0.961289945987581,8.381302849740504,6.700002888332539,1.2117488742525695
 2006-02-20T13:00:00,63641.24276599032,229108473.9575652,1161033749.421404,8.578600948570553,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.778264340986139,8.778264340986139,0.0,44.61771963999656,10.849724152982006,0.87482921782438,8.769272202564022,6.699963249682564,0.2590872553699528
 2006-02-20T14:00:00,63675.648424508014,229232334.32822883,1162288397.17541,8.580668362902735,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.80182747628292,8.80182747628292,0.0,44.61771963999656,11.24868207017112,0.7863430595404445,8.801415700106466,6.699998503836188,0.4657763407230669
 2006-02-20T15:00:00,63698.77942459104,229315605.9285277,1163131709.775154,8.582057978974841,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.804334763645526,8.804334763645526,0.0,44.61771963999656,11.507283712144686,0.6974379000216064,8.803953238830166,6.6999520182506,0.6457758063229674
 2006-02-20T16:00:00,63677.53620768086,229239130.3476511,1162357200.9609935,8.580781739179502,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.436279868655559,8.436279868655559,0.0,44.61771963999656,15.18938380526557,0.6060928310718577,8.436647124884706,6.352545960544757,1.22592293911504
 2006-02-20T17:00:00,63597.90614142495,228952462.10912985,1159452925.656763,8.575996064347002,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.800252239169525,8.800252239169525,0.0,44.61771963999656,11.735439030158249,0.5204444052385089,8.80107014263353,6.699994862339739,0.8128472564107022
 2006-02-20T18:00:00,63475.65287539415,228512350.35141897,1154990714.5745318,8.568643250561985,6.66666666666669,40.22958576180351,0.0,71149.71421437319,256138971.17174345,1415955930.914984,9.138570199740352,6.7,44.61771963999656,44.61771963999656,0.0,0.4832329251345423,7.049682474207412,7.049682474207412,7.049682474207412
 2006-02-20T19:00:00,63349.80239333349,228059288.6160006,1150393232.6053152,8.561067572212805,6.66666666666669,40.22958576180351,0.0,65043.80300197696,234157690.80711707,1210960309.3375058,8.786314403880931,6.7,44.61771963999656,44.61771963999656,0.0,0.4827166620359063,6.7,6.7,6.7
 2006-02-20T20:00:00,63262.98904412946,227746760.55886608,1147219294.200982,8.555837617268285,6.66666666666669,40.22958576180351,0.0,64970.51914858407,233893868.9349027,1208313029.525783,8.781760871659614,6.7,44.61771963999656,44.61771963999656,0.0,0.4822003989372704,6.7,6.7,6.7
 2006-02-20T21:00:00,63191.45815446729,227489249.35608223,1144602504.7143486,8.551525732347505,6.66666666666669,40.22958576180351,1.0,118521.78148160996,426678413.3337959,2861757801.363961,1.907952641767792,-3.0479643072544413,44.61771963999656,44.61771963999656,0.0,0.4860463795902317,-1.2979643072544416,-0.2774581634534942,-0.2774581634534942
 2006-02-20T22:00:00,63150.33410551628,227341202.7798586,1143097495.1474504,8.549045819350635,6.66666666666669,40.22958576180351,1.0,104632.13971125164,376675702.9605058,2495967652.784724,0.5278954462268041,-3.8,44.61771963999656,44.61771963999656,0.0,0.5816655201829964,-3.8,-1.4479239030732778,-1.4479239030732778
 2006-02-20T23:00:00,63121.72732916661,227238218.3849998,1142050261.118154,8.547320208012858,6.66666666666669,40.22958576180351,1.0,102487.56548844492,368955235.75840175,2435464722.55535,0.4233296415034641,-3.8,44.61771963999656,44.61771963999656,0.0,0.677669530086091,-3.8,-1.551977550780257,-1.551977550780257
 2006-02-21T00:00:00,63093.78480638063,227137625.3029703,1141027140.155435,8.545634345144409,6.66666666666669,40.22958576180351,1.0,98698.27707823127,355313797.48163265,2327007838.87215,0.2358425325554431,-3.8,44.61771963999656,44.61771963999656,0.0,0.768026999777256,-3.8,-1.7401102560158268,-1.7401102560158268
 2006-02-21T01:00:00,63049.55342318397,226978392.32346225,1139407137.1390624,8.54296496250877,6.66666666666669,40.22958576180351,1.0,92607.57168166636,333387258.0539989,2148341233.258259,-0.073116831659938,-3.8,44.61771963999656,44.61771963999656,0.0,0.8485095194775701,-3.8,-2.0494980868099115,-2.0494980868099115
 2006-02-21T02:00:00,63015.49466544352,226855780.79559663,1138159391.072679,8.540908972609941,6.66666666666669,40.22958576180351,1.0,84528.21827530883,304301585.79111177,1902447686.6677325,-0.4985214393230885,-3.8,44.61771963999656,44.61771963999656,0.0,0.9139274415573768,-3.8,-2.475199366026056,-2.475199366026056
 2006-02-21T03:00:00,62985.56037487691,226748017.3495569,1137062446.3406754,8.539101471909131,6.66666666666669,40.22958576180351,1.0,76133.04817287241,274078973.4223407,1634935651.0522776,-0.961659191070738,-3.8,44.61771963999656,44.61771963999656,0.0,0.9605770307191294,-3.8,-2.936182228357651,-2.936182228357651
 2006-02-21T04:00:00,62132.75956198018,223677934.42312863,1105392961.1472263,8.48692144845937,6.66666666666669,40.22958576180351,1.0,69504.05258853616,250214589.3187301,1413813414.6660929,-1.3447483069002757,-3.8,44.61771963999656,44.61771963999656,0.0,0.989087162705322,-3.8,-3.3144929410490267,-3.3144929410490267
 2006-02-21T05:00:00,62746.36260929719,225886905.39347,1128288290.3027437,8.524643832059246,6.66666666666669,40.22958576180351,1.0,22155.921110746272,79761315.99868658,436446314.4710437,-0.023824555575577,-0.7818812982370845,14.872573213332188,44.61771963999656,0.0,0.9999254142982292,-1.9610924111750927,-1.8583825982550968,-1.8583825982550968
 2006-02-21T06:00:00,62715.96324857831,225777467.6948819,1127172081.3478131,8.522804608094805,6.66666666666669,40.22958576180351,1.0,41221.596447664095,148397747.21159077,706498553.2768853,7.632005419382079,6.414582913846999,37.181433033330464,44.61771963999656,0.0,1.0,5.843794026785008,5.843794026785008,5.843794026785008
 2006-02-21T07:00:00,62700.62594138235,225722253.38897645,1126608822.9029856,8.521876505823876,6.66666666666669,40.22958576180351,0.0,62850.77291344239,226262782.4883926,1131119415.4645915,8.648967183296946,6.7,44.61771963999656,44.61771963999656,0.0,1.0,6.7,6.7,6.7
 2006-02-21T08:00:00,62796.19674175939,226066308.27033383,1130117176.5973384,8.527657378764948,6.66666666666669,40.22958576180351,0.0,62946.89659890448,226608827.75605613,1134645783.1351557,8.655034088566468,6.7,44.61771963999656,44.61771963999656,0.0,0.9999482852870824,6.7,6.7,6.7
 2006-02-21T09:00:00,63011.8498029181,226842659.2905052,1138025372.5299172,8.540688143610362,6.66666666666669,40.22958576180351,0.0,63163.78517165078,227389626.6179428,1142594113.824593,8.668708454301925,6.7,44.61771963999656,44.61771963999656,0.0,0.9995093732501876,6.7,6.7,6.7
 2006-02-21T10:00:00,63204.31473554491,227535533.0479617,1145072544.93463,8.552300256136965,6.66666666666669,40.22958576180351,0.0,63357.35488116431,228086477.5721916,1149677091.98902,8.680893846677135,6.7,44.61771963999656,44.61771963999656,0.0,0.9989931101515518,6.7,6.7,6.7
 2006-02-21T11:00:00,63382.03654145197,228175331.54922712,1151571087.29854,8.563008422936411,6.66666666666669,40.22958576180351,0.0,63536.10413805566,228729974.8970004,1156208889.1945915,8.692130783882712,6.7,44.61771963999656,44.61771963999656,0.0,0.9984768470529158,6.7,6.7,6.7
 2006-02-21T12:00:00,63531.26453882561,228712552.33977225,1157020977.7863045,8.571988705326612,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.701554589902017,8.701554589902017,0.0,44.61771963999656,8.657811436365277,0.9629852172034342,8.367362924758435,6.699999529534035,1.2067155792428548
 2006-02-21T13:00:00,63638.468080882565,229098485.09117723,1160932512.5195966,8.578434130352846,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.708292699583494,8.708292699583494,0.0,44.61771963999656,10.562518479640838,0.8782703771859551,8.707429595588946,6.699972633423434,0.227374207862117
 2006-02-21T14:00:00,63721.42247252823,229397120.9011016,1163957018.8141258,8.583417930571123,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.713558917204603,8.713558917204603,0.0,44.61771963999656,10.79830085476586,0.7932577204608995,8.712690970898278,6.700013121065697,0.3961454339742347
 2006-02-21T15:00:00,63741.982956792,229471138.6444512,1164706422.405526,8.584652806882264,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.714819697306424,8.714819697306424,0.0,44.61771963999656,11.020126735541538,0.7080866999555604,8.715134569054042,6.699975812212742,0.5560832317872663
 2006-02-21T16:00:00,63677.0911041126,229237527.9748054,1162340920.562259,8.580754910846283,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.710753165814166,8.710753165814166,0.0,44.61771963999656,11.147966001699992,0.6230474624442194,8.711638454112398,6.700000338530302,0.6603751305456115
 2006-02-21T17:00:00,63563.90754683959,228830067.1686225,1158212341.638874,8.573951834499605,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.703567050468958,8.703567050468958,0.0,44.61771963999656,11.188327376315792,0.53830834525125,8.704934499365246,6.699952552291784,0.7093022757100563
 2006-02-21T18:00:00,63438.1279863618,228377260.75090247,1153620369.6022594,8.566385205616031,6.66666666666669,40.22958576180351,0.0,69579.46524681301,250486074.8885268,1358927426.0871403,9.040469459176377,6.7,44.61771963999656,44.61771963999656,0.0,0.5027904652686818,7.033355106502319,7.033355106502319,7.033355106502319
 2006-02-21T19:00:00,63339.97238303754,228023900.57893515,1150033988.1390676,8.560475609208131,6.66666666666669,40.22958576180351,0.0,63493.76869403764,228577567.2985356,1154662901.2355804,8.68947120187617,6.7,44.61771963999656,44.61771963999656,0.0,0.5022742021700458,6.7,6.7,6.7
 2006-02-21T20:00:00,63282.19871013724,227815915.356494,1147921836.166267,8.556995246552582,6.66666666666669,40.22958576180351,0.0,63435.66014220118,228368376.51192427,1152539909.6825511,8.685818917730511,6.7,44.61771963999656,44.61771963999656,0.0,0.5017579390714099,6.7,6.7,6.7
 2006-02-21T21:00:00,63224.54059815838,227608346.1533702,1145812924.167037,8.553520232290822,6.66666666666669,40.22958576180351,1.0,118912.41156138464,428084681.6209847,2872297763.5733647,1.958305943907438,-3.0156653548865084,44.61771963999656,44.61771963999656,0.0,0.5048185598500675,-1.2656653548865089,-0.2771421693998064,-0.2771421693998064
 2006-02-21T22:00:00,63177.6757910426,227439632.84775332,1144098193.941002,8.550694735801558,6.66666666666669,40.22958576180351,1.0,104589.5954809402,376522543.7313848,2494770950.246368,0.5258272853711378,-3.8,44.61771963999656,44.61771963999656,0.0,0.5995657185365758,-3.8,-1.4628739129292925,-1.4628739129292925
 2006-02-21T23:00:00,63158.03490670957,227368925.6641544,1143379366.2688084,8.549510270309723,6.66666666666669,40.22958576180351,1.0,102220.13882583792,367992499.7730165,2427871364.215029,0.4102048707350227,-3.8,44.61771963999656,44.61771963999656,0.0,0.6947694435965737,-3.8,-1.578832743294866,-1.578832743294866
 2006-02-22T00:00:00,63165.81004202717,227396916.15129784,1143663935.611093,8.549979181542524,6.66666666666669,40.22958576180351,1.0,98091.49316784502,353129375.4042421,2309447317.2101226,0.2054806711338288,-3.8,44.61771963999656,44.61771963999656,0.0,0.7836802655288216,-3.8,-1.7871048022752352,-1.7871048022752352
 2006-02-22T01:00:00,63173.42252525983,227424321.0909354,1143942546.574357,8.550438271719681,6.66666666666669,40.22958576180351,1.0,91629.09696194674,329864749.0630082,2119112527.014828,-0.1236700120501842,-3.8,44.61771963999656,44.61771963999656,0.0,0.8617867895567312,-3.8,-2.120169226463856,-2.120169226463856
 2006-02-22T02:00:00,63145.86512705124,227325114.45738444,1142933893.2265332,8.548776237807868,6.66666666666669,40.22958576180351,1.0,83319.68796771373,299950876.68376946,1864722867.944149,-0.5638126067626669,-3.8,44.61771963999656,44.61771963999656,0.0,0.9239413725613308,-3.8,-2.560692918386172,-2.560692918386172
 2006-02-22T03:00:00,63106.79289337176,227184454.41613835,1141503457.4833405,8.546419204412862,6.66666666666669,40.22958576180351,1.0,75083.41284395278,270300286.23823005,1600552647.3834655,-1.0212108370483295,-3.8,44.61771963999656,44.61771963999656,0.0,0.9670651074359418,-3.8,-3.0147223381992823,-3.0147223381992823
 2006-02-22T04:00:00,63081.95482445394,227095037.36803412,1140593924.0199409,8.544920504631156,6.66666666666669,40.22958576180351,1.0,68905.45739147581,248059646.6093129,1393383339.872721,-1.380154780658276,-3.8,44.61771963999656,44.61771963999656,0.0,0.992688351377835,-3.8,-3.36895099768419,-3.36895099768419
 2006-02-22T05:00:00,63059.48639517362,227014151.02262503,1139771004.4447029,8.54356453521684,6.66666666666669,40.22958576180351,1.0,11081.100296292016,39891961.06665126,218334112.29244217,1.1162197335829565,0.7369989591800316,7.436286606666093,44.61771963999656,0.0,1.0,-0.746919374984226,-0.6985989738212964,-0.6985989738212964
 2006-02-22T06:00:00,63029.14929413112,226904937.45887205,1138659667.7483754,8.541733310470123,6.66666666666669,40.22958576180351,1.0,51772.00506672181,186379218.2401985,910249094.9673704,8.234951349311777,6.666489068327356,37.181433033330464,44.61771963999656,0.0,1.0,6.400407402491613,6.400407402491613,6.400407402491613
 2006-02-22T07:00:00,63000.39217644613,226801411.8352061,1137605997.2302742,8.539997116583931,6.66666666666669,40.22958576180351,0.0,63152.23098201694,227348031.5352609,1142171480.5098505,8.667981383206431,6.7,44.61771963999656,44.61771963999656,0.0,1.0,6.7,6.7,6.7
 2006-02-22T08:00:00,63018.46962145357,226866490.63723284,1138268372.7341635,8.541088549432608,6.66666666666669,40.22958576180351,0.0,63170.41562042252,227413496.2335212,1142837348.6540184,8.669126931002733,6.7,44.61771963999656,44.61771963999656,0.0,0.999987493480506,6.7,6.7,6.7
 2006-02-22T09:00:00,63072.40392183678,227060654.11861244,1140244101.4142735,8.54434408483232,6.66666666666669,40.22958576180351,0.0,63224.659316954734,227608773.54103708,1144823112.1403427,8.672543176362225,6.7,44.61771963999656,44.61771963999656,0.0,0.9996238074088324,6.7,6.7,6.7
 2006-02-22T10:00:00,63132.7959291045,227278065.3447762,1142455439.0642922,8.547987855634567,6.66666666666669,40.22958576180351,0.0,63285.39790910101,227827432.47276363,1147045683.27219,8.676366868686667,6.7,44.61771963999656,44.61771963999656,0.0,0.999107544310196,6.7,6.7,6.7
 2006-02-22T11:00:00,63254.955784820544,227717840.82535392,1146925209.268632,8.555353033079678,6.66666666666669,40.22958576180351,0.0,63408.26801590941,228269764.85727388,1151538484.1873646,8.684096081510452,6.7,44.61771963999656,44.61771963999656,0.0,0.9985912812115604,6.7,6.7,6.7
 2006-02-22T12:00:00,63415.34511097613,228295242.399514,1152788105.3715649,8.565013807751066,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.69422954811935,8.69422954811935,0.0,44.61771963999656,8.631866866798532,0.9632272395374376,8.361307718504003,6.699995714121829,1.205206438585778
 2006-02-22T13:00:00,63501.99959456399,228607198.5404304,1155952888.8742847,8.570228711590284,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.699698958575272,8.699698958575272,0.0,44.61771963999656,10.524210550870052,0.8788387326806771,8.699211225256109,6.699990525232789,0.2232226463941137
 2006-02-22T14:00:00,63484.60388928792,228544574.00143653,1155317741.8700771,8.569182120142685,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.698596775798311,8.698596775798311,0.0,44.61771963999656,10.730177172825202,0.7942808337829677,8.699181359830186,6.699992234276642,0.3859887292024219
 2006-02-22T15:00:00,63360.79129597656,228098848.66551563,1150794641.8404222,8.561729007062523,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.690765568831445,8.690765568831445,0.0,44.61771963999656,10.899317275754328,0.7099047657806586,8.692552452714162,6.69997955563251,0.5355806800804196
 2006-02-22T16:00:00,63262.2097194897,227743954.9901629,1147190833.304119,8.555790713076322,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.684556026177832,8.684556026177832,0.0,44.61771963999656,11.000607680237488,0.6259561157449592,8.684992240628032,6.700000383881786,0.6339496687574625
 2006-02-22T17:00:00,63214.04152371749,227570549.48538297,1145428837.0595615,8.552887338821954,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.681455683462366,8.681455683462366,0.0,44.61771963999656,11.059679532490266,0.5422509421836723,8.682052549806093,6.699946594475256,0.6856953113828568
 2006-02-22T18:00:00,63175.50554443972,227431819.95998305,1144018772.374369,8.55056387270938,6.66666666666669,40.22958576180351,0.0,69209.31306461866,249153527.0326272,1346255543.5662143,9.018688673022746,6.7,44.61771963999656,44.61771963999656,0.0,0.507117918996801,7.030005014225989,7.030005014225989,7.030005014225989
 2006-02-22T19:00:00,63162.39107866245,227384607.8831848,1143538808.298842,8.549772998952962,6.66666666666669,40.22958576180351,0.0,63315.17553425532,227934631.9233192,1148135016.9640112,8.678240900773703,6.7,44.61771963999656,44.61771963999656,0.0,0.5066016558981651,6.7,6.7,6.7
 2006-02-22T20:00:00,63157.19064863095,227365886.3350714,1143348466.1609712,8.549459361528946,6.66666666666669,40.22958576180351,0.0,63309.9457286791,227915804.6232448,1147943725.3514328,8.677911808551753,6.7,44.61771963999656,44.61771963999656,0.0,0.5060853927995291,6.7,6.7,6.7
 2006-02-22T21:00:00,63148.851460135455,227335865.25648764,1143043227.4950333,8.548956398847183,6.66666666666669,40.22958576180351,1.0,118579.25634070228,426885322.8265282,2863232005.5834346,1.9574258228435857,-3.000819899914441,44.61771963999656,44.61771963999656,0.0,0.508914299941285,-1.250819899914441,-0.2658629763632861,-0.2658629763632861
 2006-02-22T22:00:00,63135.80046309382,227288881.6671377,1142565481.855218,8.548169180011946,6.66666666666669,40.22958576180351,1.0,104405.39447248896,375859420.10096025,2489599044.6520896,0.5168895435172743,-3.8,44.61771963999656,44.61771963999656,0.0,0.6036728317848091,-3.8,-1.4665197842509732,-1.4665197842509732
 2006-02-22T23:00:00,63102.854086733714,227170274.7122413,1141359223.893196,8.546181547237163,6.66666666666669,40.22958576180351,1.0,101974.4180919105,367107905.1308778,2420891188.0271773,0.3981398122191488,-3.8,44.61771963999656,44.61771963999656,0.0,0.6986796905276055,-3.8,-1.5854527590676837,-1.5854527590676837
 2006-02-23T00:00:00,63038.302388217686,226937888.59758368,1138994940.6301224,8.542285765223093,6.66666666666669,40.22958576180351,1.0,97673.14434357925,351623319.6368852,2297310342.968235,0.1844952152581955,-3.8,44.61771963999656,44.61771963999656,0.0,0.7872357514324291,-3.8,-1.798538648235523,-1.798538648235523
 2006-02-23T01:00:00,62981.742296479344,226734272.26732564,1136922518.257768,8.538870903784435,6.66666666666669,40.22958576180351,1.0,91044.84350205529,327761436.60739905,2101596618.6357093,-0.1539664382700303,-3.8,44.61771963999656,44.61771963999656,0.0,0.8647692675440717,-3.8,-2.1370071055529496,-2.1370071055529496
 2006-02-23T02:00:00,62937.985061613865,226576746.2218099,1135318549.6731813,8.536227947410072,6.66666666666669,40.22958576180351,1.0,82693.16410478785,297695390.7772362,1845069648.160462,-0.5978294706538645,-3.8,44.61771963999656,44.61771963999656,0.0,0.9261554064389824,-3.8,-2.5804900497978407,-2.5804900497978407
 2006-02-23T03:00:00,62883.52364398706,226380685.1183534,1133321476.2404575,8.532937259709882,6.66666666666669,40.22958576180351,1.0,74513.33305704648,268247999.0053673,1581767892.82837,-1.053749038644469,-3.8,44.61771963999656,44.61771963999656,0.0,0.9684735885090028,-3.8,-3.032320623890685,-3.032320623890685
 2006-02-23T04:00:00,62825.118234368834,226170425.6437278,1131178895.4545484,8.529406818143721,6.66666666666669,40.22958576180351,1.0,68425.15888000665,246330571.968024,1376900950.250257,-1.4087219835757163,-3.8,44.61771963999656,44.61771963999656,0.0,0.9933995193802634,-3.8,-3.380640108434154,-3.380640108434154
 2006-02-23T05:00:00,62776.20479629776,225994337.2666719,1129383806.367581,8.526448969574368,6.66666666666669,40.22958576180351,1.0,253.0198688763406,910871.527954826,2508167.5114032715,2.4456769615472123,2.441348831863096,7.436286606666093,44.61771963999656,0.0,0.9999583112462586,0.6913488318630954,0.6913488318630954,0.6913488318630954
 2006-02-23T06:00:00,62735.38257112557,225847377.25605205,1127885151.6149282,8.523979565056019,6.66666666666669,40.22958576180351,1.0,62116.7399120853,223620263.68350708,1083527708.9295452,8.567055996685383,6.7,44.61771963999656,44.61771963999656,0.0,0.9995307583396852,6.7,6.7,6.7
 2006-02-23T07:00:00,62711.179795807206,225760247.264906,1126996419.551729,8.522515156858313,6.66666666666669,40.22958576180351,0.0,62861.39049135096,226301005.76886344,1131509100.7886891,8.649637613765982,6.7,44.61771963999656,44.61771963999656,0.0,0.9990144952410492,6.7,6.7,6.7
 2006-02-23T08:00:00,62766.98948729701,225961162.1542692,1129045380.7576272,8.525891329053017,6.66666666666669,40.22958576180351,0.0,62917.52496081816,226503089.85894543,1133568653.48624,8.653180935655696,6.7,44.61771963999656,44.61771963999656,0.0,0.9984982321424132,6.7,6.7,6.7
 2006-02-23T09:00:00,62921.67192529458,226518018.9310605,1134720185.0285432,8.535241993440463,6.66666666666669,40.22958576180351,0.0,63073.09980988814,227063159.3155973,1139272493.71857,8.662993968992177,6.7,44.61771963999656,44.61771963999656,0.0,0.9979819690437772,6.7,6.7,6.7
