Date/Time,Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-02-23T10:00:00,63062.83316598049,227026199.39752972,1139893368.187356,8.543766157404004,6.66666666666669,40.22958576180351,0.0,63215.07156530486,227574257.6350975,1144471984.5864172,8.671939117088042,6.7,44.61771963999656,44.61771963999656,0.0,0.9974657059451414,6.7,6.7,6.7
 2006-02-23T11:00:00,63198.107435555045,227513186.76799816,1144845706.2507536,8.551926471700957,6.66666666666669,40.22958576180351,0.0,63351.12463368718,228064048.68127385,1149449566.085897,8.680502438377852,6.7,44.61771963999656,44.61771963999656,0.0,0.9969494428465054,6.7,6.7,6.7
 2006-02-23T12:00:00,63285.66553573284,227828395.9286382,1148048587.8207586,8.55720410536261,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.686039261970496,8.686039261970496,0.0,44.61771963999656,8.605850315132459,0.961713064087304,8.354777301611861,6.699998489143535,1.2052757508695904
 2006-02-23T13:00:00,63337.68111155756,228015652.0016072,1149950281.4598184,8.56033768150126,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.689354022195284,8.689354022195284,0.0,44.61771963999656,10.480033114593306,0.8777259829642633,8.688889290747905,6.700026480617908,0.2212784457500764
 2006-02-23T14:00:00,63361.49404137085,228101378.54893503,1150820649.1641605,8.561771857473547,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.69080791498351,8.69080791498351,0.0,44.61771963999656,10.691088990490028,0.7935764758744418,8.690679521816936,6.699974414635835,0.3824860714535981
 2006-02-23T15:00:00,63381.27874338619,228172603.4761903,1151543643.0142984,8.562963199346534,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.692047111487115,8.692047111487115,0.0,44.61771963999656,10.896744101714669,0.7093981948461986,8.691770500928095,6.699963164951388,0.5359479861966528
 2006-02-23T16:00:00,63379.56949465929,228166450.18077344,1151481183.4425008,8.562860280370176,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.691975916740095,8.691975916740095,0.0,44.61771963999656,11.04069414609618,0.6252465287595133,8.692267464499093,6.700001073240482,0.6410540480450416
 2006-02-23T17:00:00,63318.167909345786,227945404.4736448,1149236905.43635,8.559162193237185,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.688043685259546,8.688043685259546,0.0,44.61771963999656,11.098272161872734,0.5412353867505121,8.688946890775652,6.699949155972868,0.6926915011433081
 2006-02-23T18:00:00,63224.47235033547,227608100.4612077,1145810383.4026494,8.553516043452184,6.66666666666669,40.22958576180351,0.0,69282.67856620446,249417642.838336,1348721607.705047,9.022926292283255,6.7,44.61771963999656,44.61771963999656,0.0,0.5059873283609183,7.030936942256507,7.030936942256507,7.030936942256507
 2006-02-23T19:00:00,63128.71873899642,227263387.4603871,1142306124.462993,8.547741820741551,6.666666666666692,40.22958576180351,0.0,63281.29695107395,227812669.02386612,1146895596.5662148,8.676108646119102,6.7,44.61771963999656,44.61771963999656,0.0,0.5054710652622824,6.7,6.7,6.7
 2006-02-23T20:00:00,63025.26240690503,226890944.66485813,1138517147.9174554,8.541498470691762,6.66666666666669,40.22958576180351,0.0,63177.24329098348,227438075.8475405,1143087237.720479,8.669556824073723,6.7,44.61771963999656,44.61771963999656,0.0,0.5049548021636464,6.7,6.7,6.7
 2006-02-23T21:00:00,62950.55887397901,226622011.9463244,1135779509.640274,8.536987501448229,6.66666666666669,40.22958576180351,1.0,118654.97448674588,427157908.1522851,2865198710.7913074,1.9429641664470545,-3.018756685506307,44.61771963999656,44.61771963999656,0.0,0.5080344379072846,-1.2687566855063066,-0.2803483595998626,-0.2803483595998626
 2006-02-23T22:00:00,62897.11218935106,226429603.88166377,1133819837.686716,8.533758434703264,6.66666666666669,40.22958576180351,1.0,104191.20260143669,375088329.365172,2483579079.7962337,0.5064860274186298,-3.8,44.61771963999656,44.61771963999656,0.0,0.6027004479344965,-3.8,-1.4656486795319206,-1.4656486795319206
 2006-02-23T23:00:00,62840.63174861157,226226274.29500163,1131748095.2069795,8.53034471680092,6.66666666666669,40.22958576180351,1.0,101737.5052714685,366255018.9772867,2414156553.037512,0.3864990873257927,-3.8,44.61771963999656,44.61771963999656,0.0,0.6977543905240635,-3.8,-1.5838693004478444,-1.5838693004478444
 2006-02-24T00:00:00,62792.3225154572,226052361.05564588,1129975393.31086,8.527423751314561,6.66666666666669,40.22958576180351,1.0,97471.60921651304,350897793.17944694,2291465984.293261,0.1743901293058822,-3.8,44.61771963999656,44.61771963999656,0.0,0.7863952391894332,-3.8,-1.7958092013909674,-1.7958092013909674
 2006-02-24T01:00:00,62753.15121211374,225911344.3636095,1128537528.9725578,8.52505451632508,6.66666666666669,40.22958576180351,1.0,90891.43810469634,327209177.1769068,2096993527.69572,-0.1619283074106041,-3.8,44.61771963999656,44.61771963999656,0.0,0.8640653643093167,-3.8,-2.1330000122783663,-2.1330000122783663
 2006-02-24T02:00:00,62716.95691719995,225781044.90191984,1127208561.7347364,8.522864720432686,6.66666666666669,40.22958576180351,1.0,82563.77260123214,297229581.36443573,1841004305.284067,-0.6048661859099512,-3.8,44.61771963999656,44.61771963999656,0.0,0.925634065689264,-3.8,-2.575798242085684,-2.575798242085684
 2006-02-24T03:00:00,62689.27457001765,225681388.4520636,1126191898.415316,8.52118952165507,6.66666666666669,40.22958576180351,1.0,74404.88121941221,267857572.389884,1578187617.7613602,-1.0599508192246496,-3.8,44.61771963999656,44.61771963999656,0.0,0.9681427925444528,-3.8,-3.02816948440915,-3.02816948440915
 2006-02-24T04:00:00,62657.23053564768,225566029.92833167,1125014757.1571558,8.519249900830024,6.66666666666669,40.22958576180351,1.0,68321.16731224488,245956202.3240816,1373321933.3044715,-1.4149253556468946,-3.8,44.61771963999656,44.61771963999656,0.0,0.9932413538470783,-3.8,-3.3779178757843944,-3.3779178757843944
 2006-02-24T05:00:00,62627.012143030646,225457243.7149103,1123904450.8571315,8.517420402575176,6.66666666666669,40.22958576180351,1.0,0.0,0.0,0.0,2.24921313114217,2.24921313114217,0.0,44.61771963999656,0.0,0.999885778407818,0.561600575106493,0.561600575106493,0.561600575106493
 2006-02-24T06:00:00,62595.20758881731,225342747.31974232,1122735560.3942606,8.515494387539725,6.66666666666669,40.22958576180351,1.0,61878.93707353933,222764173.4647416,1062939288.4263864,8.531616780024365,6.7,44.61771963999656,44.61771963999656,0.0,0.9993984483628638,6.637612556035678,6.637612556035678,6.637612556035678
 2006-02-24T07:00:00,62588.46150513812,225318461.41849723,1122487600.4926028,8.515085811951328,6.66666666666669,40.22958576180351,0.0,62737.933579756434,225856560.88712323,1126976063.614227,8.64183875971734,6.7,44.61771963999656,44.61771963999656,0.0,0.9988821852642276,6.7,6.7,6.7
 2006-02-24T08:00:00,62701.96311031418,225727067.19713104,1126657504.554916,8.521956718985658,6.66666666666669,40.22958576180351,0.0,62852.08473929848,226267505.06147456,1131167131.6266856,8.649049270426561,6.7,44.61771963999656,44.61771963999656,0.0,0.998365922165592,6.7,6.7,6.7
 2006-02-24T09:00:00,62906.05619946231,226461802.3180643,1134147457.1406882,8.534298277987926,6.66666666666669,40.22958576180351,0.0,63057.349090339536,227006456.72522235,1138695190.448574,8.662000745076595,6.7,44.61771963999656,44.61771963999656,0.0,0.9978496590669558,6.7,6.7,6.7
 2006-02-24T10:00:00,63066.43255726415,227039157.2061509,1140025185.1273963,8.543983360771273,6.66666666666669,40.22958576180351,0.0,63218.647119761656,227587129.631142,1144602842.5979354,8.672164273522222,6.7,44.61771963999656,44.61771963999656,0.0,0.99733339596832,6.7,6.7,6.7
 2006-02-24T11:00:00,63212.407780052825,227564668.00819016,1145368893.1780148,8.552788568771446,6.66666666666669,40.22958576180351,0.0,63365.46595036949,228115677.42133012,1149973906.5160804,8.681404457735551,6.7,44.61771963999656,44.61771963999656,0.0,0.996817132869684,6.7,6.7,6.7
 2006-02-24T12:00:00,63332.12103943035,227995635.7419493,1149746944.7119222,8.560002632333415,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.688975862635678,8.688975862635678,0.0,44.61771963999656,8.615687387385728,0.9615383010162066,8.357040450226577,6.700000876460692,1.205941110992025
 2006-02-24T13:00:00,63407.41525130996,228266694.90471587,1152498578.3883743,8.564536730829172,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.693764339800753,8.693764339800753,0.0,44.61771963999656,10.500071780344015,0.8773931889645405,8.693190507766452,6.700033174519507,0.2234845595179292
 2006-02-24T14:00:00,63453.3404435853,228432025.59690708,1154176118.7664738,8.567300960515558,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.696633083706947,8.696633083706947,0.0,44.61771963999656,10.719076034665164,0.793037351842965,8.696199582273865,6.69999839357498,0.3868032435142193
 2006-02-24T15:00:00,63463.807118136174,228469705.62529024,1154558374.560852,8.567930841846033,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.697255740532524,8.697255740532524,0.0,44.61771963999656,10.92747531009922,0.7086073280697999,8.69740736193785,6.699961494435921,0.5415080633617277
 2006-02-24T16:00:00,63437.213759535785,228373969.53432885,1153587119.9205806,8.566330414612636,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.695614973591168,8.695614973591168,0.0,44.61771963999656,11.061954449563318,0.6242723088592701,8.695985951223319,6.700000487216588,0.6452474466233257
 2006-02-24T17:00:00,63369.57852759445,228130482.69934,1151116001.3100872,8.562258536926725,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.691290947403274,8.691290947403274,0.0,44.61771963999656,11.117233329350675,0.54011593523242,8.692257145238951,6.699949112633967,0.6963549641593508
 2006-02-24T18:00:00,63253.86559713087,227713916.1496711,1146885485.771382,8.555287568181416,6.66666666666669,40.22958576180351,0.0,69304.75137678813,249497104.9564373,1349438957.694676,9.024158383879806,6.7,44.61771963999656,44.61771963999656,0.0,0.5048112422780237,7.031453949003327,7.031453949003327,7.031453949003327
 2006-02-24T19:00:00,63133.52229185288,227280680.2506704,1142481935.758278,8.548031514807306,6.66666666666669,40.22958576180351,0.0,63286.10351450183,227829972.65220663,1147071402.319887,8.676411110152422,6.7,44.61771963999656,44.61771963999656,0.0,0.5042949791793877,6.7,6.7,6.7
 2006-02-24T20:00:00,63022.95848089859,226882650.53123492,1138432743.844107,8.541359394100198,6.66666666666669,40.22958576180351,0.0,63174.90231974757,227429648.3510912,1143001532.4537246,8.669409389319144,6.7,44.61771963999656,44.61771963999656,0.0,0.5037787160807518,6.7,6.7,6.7
 2006-02-24T21:00:00,62930.01541085264,226548055.47906947,1135026302.0601618,8.535746392438922,6.66666666666669,40.22958576180351,1.0,119665.74724204245,430796690.0713528,2893016167.892652,1.934824893218696,-3.0752109987376817,44.61771963999656,44.61771963999656,0.0,0.5078633311118804,-1.325210998737682,-0.3009923374086254,-0.3009923374086254
 2006-02-24T22:00:00,62859.12188549387,226292838.787778,1132426423.1277006,8.53146243393122,6.66666666666669,40.22958576180351,1.0,104159.407107712,374973865.5877632,2482684992.2253404,0.5049408458665154,-3.8,44.61771963999656,44.61771963999656,0.0,0.6030221068603692,-3.8,-1.4659362844314738,-1.4659362844314738
 2006-02-24T23:00:00,62821.13482624682,226156085.3744885,1131032757.9142745,8.529166024021983,6.66666666666669,40.22958576180351,1.0,101719.78307478288,366191219.0692184,2413653630.484888,0.3856298270693763,-3.8,44.61771963999656,44.61771963999656,0.0,0.6980605072934444,-3.8,-1.5843919840211698,-1.5843919840211698
 2006-02-25T00:00:00,62792.25405547243,226052114.59970075,1129972886.8532455,8.52741962269507,6.66666666666669,40.22958576180351,1.0,97465.56142855498,350876021.142798,2291289958.772962,0.1740857481618684,-3.8,44.61771963999656,44.61771963999656,0.0,0.7866733636086117,-3.8,-1.7967105424029457,-1.7967105424029457
 2006-02-25T01:00:00,62734.956891023554,225845844.8076848,1127869474.4686975,8.52395373298013,6.66666666666669,40.22958576180351,1.0,90848.72613349608,327055414.0805858,2095704764.5576336,-0.164157566074049,-3.8,44.61771963999656,44.61771963999656,0.0,0.864298364279153,-3.8,-2.134324124111218,-2.134324124111218
 2006-02-25T02:00:00,62706.85702334639,225744685.28404704,1126837666.2859397,8.522253579297137,6.66666666666669,40.22958576180351,1.0,82522.52482464311,297081089.3687152,1839713862.1201336,-0.6070997017194958,-3.8,44.61771963999656,44.61771963999656,0.0,0.9258067178000664,-3.8,-2.577349956875217,-2.577349956875217
 2006-02-25T03:00:00,62676.89038939405,225636805.40181857,1125736956.5840545,8.52043989751485,6.66666666666669,40.22958576180351,1.0,74367.66184485756,267723582.6414872,1576951738.0291953,-1.0620918228415064,-3.8,44.61771963999656,44.61771963999656,0.0,0.9682524008911828,-3.8,-3.0295437240311567,-3.0295437240311567
 2006-02-25T04:00:00,62621.30733615556,225436706.4101601,1123694796.9048033,8.517074955349411,6.66666666666669,40.22958576180351,1.0,68270.25963594812,245772934.68941325,1371570973.9409797,-1.4179602074540798,-3.8,44.61771963999656,44.61771963999656,0.0,0.9932937843910388,-3.8,-3.3788198630450395,-3.3788198630450395
 2006-02-25T05:00:00,62581.47635374363,225293314.87347704,1122230825.834457,8.514662714404984,6.66666666666669,40.22958576180351,1.0,0.0,0.0,0.0,2.1567565441108005,2.1567565441108005,0.0,44.61771963999656,0.0,0.9999147673855336,0.4792481820728131,0.4792481820728131,0.4792481820728131
 2006-02-25T06:00:00,62544.130662066025,225158870.3834377,1120857813.3929508,8.512400356990463,6.66666666666669,40.22958576180351,1.0,61814.403821174405,222531853.75622785,1054347666.8154544,8.516824305670353,6.7,44.61771963999656,44.61771963999656,0.0,0.9994423374470904,6.627508362037989,6.627508362037989,6.627508362037989
 2006-02-25T07:00:00,62542.069256863695,225151449.3247093,1120782012.6317503,8.512275457954923,6.66666666666669,40.22958576180351,0.0,62691.26521345149,225688554.7684254,1125261424.7894895,8.63888876491702,6.7,44.61771963999656,44.61771963999656,0.0,0.9989260743484542,6.7,6.7,6.7
 2006-02-25T08:00:00,62669.142058769394,225608911.41156983,1125451812.1478307,8.519970059665413,6.66666666666669,40.22958576180351,0.0,62819.06526382632,226148634.9497748,1129954931.3290849,8.646963730195418,6.7,44.61771963999656,44.61771963999656,0.0,0.9984098112498184,6.7,6.7,6.7
 2006-02-25T09:00:00,62916.61432713927,226499811.5777014,1134534371.419831,8.534935825041089,6.66666666666669,40.22958576180351,0.0,63067.95379375852,227044633.65753067,1139083557.730841,8.662668922417053,6.7,44.61771963999656,44.61771963999656,0.0,0.9978935481511824,6.7,6.7,6.7
 2006-02-25T10:00:00,63121.8477920033,227238652.05121183,1142054238.0716083,8.547326777315263,6.66666666666669,40.22958576180351,0.0,63274.36346708245,227787708.4814968,1146641584.2249827,8.675671655019675,6.7,44.61771963999656,44.61771963999656,0.0,0.9973772850525464,6.7,6.7,6.7
 2006-02-25T11:00:00,63316.45315925418,227939231.37331504,1149173943.9928615,8.55905844960096,6.66666666666669,40.22958576180351,0.0,63470.09093710718,228492327.37358585,1153797631.3348489,8.687982621058177,6.7,44.61771963999656,44.61771963999656,0.0,0.9968610219539106,6.7,6.7,6.7
 2006-02-25T12:00:00,63457.085887263886,228445509.19415,1154312796.543008,8.56752617869217,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.696867790123433,8.696867790123433,0.0,44.61771963999656,8.64371864944505,0.9614439207779486,8.363611670489503,6.699999712870016,1.207429093833751
 2006-02-25T13:00:00,63536.62698444413,228731857.1439989,1157216888.8910668,8.57231152312341,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.70189537368483,8.70189537368483,0.0,44.61771963999656,10.53749808110526,0.8769594414615104,8.701265451546801,6.700006538566785,0.2273290801483855
 2006-02-25T14:00:00,63587.29005997799,228914244.2159208,1159065685.096099,8.575357968542816,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.70512638693962,8.70512638693962,0.0,44.61771963999656,10.761666302684697,0.792253000580287,8.704630946031122,6.700038329953675,0.3933181417547248
 2006-02-25T15:00:00,63590.02427310811,228924087.3831892,1159165451.635386,8.57552236577172,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.705225824719976,8.705225824719976,0.0,44.61771963999656,10.972051761645783,0.707468477233415,8.70557381592573,6.6999664757238415,0.5496230532313469
 2006-02-25T16:00:00,63536.86298172181,228732706.7341985,1157225478.322644,8.572325678684589,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.701904665729858,8.701904665729858,0.0,44.61771963999656,11.099556852438406,0.6228243570378337,8.70262412971318,6.700000375648287,0.6524810435508508
 2006-02-25T17:00:00,63438.85398195873,228379874.33505145,1153646898.5971367,8.566428917887906,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.695665834505489,8.695665834505489,0.0,44.61771963999656,11.143777197477055,0.5384406114689603,8.696877313790571,6.699949546900421,0.7015268900720258
 2006-02-25T18:00:00,63331.28709780324,227992633.5520917,1149716470.9073577,8.55995241741653,6.66666666666669,40.22958576180351,0.0,69399.65217430842,249838747.82751024,1352735768.6142335,9.029826205313212,6.7,44.61771963999656,44.61771963999656,0.0,0.5030607788379297,7.0321025482063,7.0321025482063,7.0321025482063
 2006-02-25T19:00:00,63219.17393012921,227589026.1484652,1145616479.0432124,8.553196531282834,6.66666666666669,40.22958576180351,0.0,63372.22732389375,228140018.36601752,1150221155.2622638,8.68182983600014,6.7,44.61771963999656,44.61771963999656,0.0,0.5025445157392937,6.7,6.7,6.7
 2006-02-25T20:00:00,63123.47763624433,227244519.4904796,1142114301.8836813,8.547425737675736,6.66666666666669,40.22958576180351,0.0,63275.98654495823,227793551.56184965,1146701364.7177348,8.675774509516772,6.7,44.61771963999656,44.61771963999656,0.0,0.5020282526406578,6.7,6.7,6.7
 2006-02-25T21:00:00,63069.21693773206,227049180.9758354,1140127391.1846845,8.544151771278422,6.66666666666669,40.22958576180351,1.0,118217.40303522751,425582650.926819,2853393928.882475,1.869761076275412,-3.071815854125887,44.61771963999656,44.61771963999656,0.0,0.5060724035314276,-1.3218158541258864,-0.298639199989745,-0.298639199989745
 2006-02-25T22:00:00,63013.04491655045,226846961.69958165,1138069588.236935,8.540761000707576,6.66666666666669,40.22958576180351,1.0,104242.46212693532,375272863.6569671,2485020222.300983,0.5089765283086923,-3.8,44.61771963999656,44.61771963999656,0.0,0.601260187513042,-3.8,-1.4643675223388135,-1.4643675223388135
 2006-02-25T23:00:00,62974.73695601404,226709053.04165056,1136665779.5882852,8.538447861939654,6.66666666666669,40.22958576180351,1.0,101831.53483526137,366593525.4069409,2416833010.3062243,0.3911254052957399,-3.8,44.61771963999656,44.61771963999656,0.0,0.6963833254425716,-3.8,-1.5815423883425466,-1.5815423883425466
 2006-02-26T00:00:00,62943.66110092801,226597179.96334085,1135526646.4538522,8.536570844984261,6.66666666666669,40.22958576180351,1.0,99063.62219792417,356629039.912527,2337264519.780574,0.2535674758406046,-3.8,44.61771963999656,44.61771963999656,0.0,0.7851488489892997,-3.8,-1.7917920345256029,-1.7917920345256029
 2006-02-26T01:00:00,62899.645019352894,226438722.0696704,1133912737.9703338,8.533911512533265,6.66666666666669,40.22958576180351,1.0,91243.2690328057,328475768.5181005,2107520327.3667529,-0.1437206652993433,-3.8,44.61771963999656,44.61771963999656,0.0,0.8630202356733289,-3.8,-2.1270883195269064,-2.1270883195269064
 2006-02-26T02:00:00,62873.19789142959,226343512.4091465,1132942786.3763146,8.532313273670814,6.66666666666669,40.22958576180351,1.0,82866.9255879099,298320932.1164757,1850533135.97766,-0.5883726395813794,-3.8,44.61771963999656,44.61771963999656,0.0,0.924858628831162,-3.8,-2.5688541508158043,-2.5688541508158043
 2006-02-26T03:00:00,62847.32729783378,226250378.2722016,1131993755.0163589,8.530749505630746,6.66666666666669,40.22958576180351,1.0,74683.84685124137,268861848.6644689,1587392269.7665718,-1.0440065670864778,-3.8,44.61771963999656,44.61771963999656,0.0,0.96764978838765,-3.8,-3.0220033548549625,-3.0220033548549625
 2006-02-26T04:00:00,62804.5310711744,226096311.85622784,1130423446.8758318,8.528162025167461,6.66666666666669,40.22958576180351,1.0,68545.28062864643,246763010.26312715,1381024382.7585738,-1.401575241843133,-3.8,44.61771963999656,44.61771963999656,0.0,0.9930052486504332,-3.8,-3.3738610766923536,-3.3738610766923536
 2006-02-26T05:00:00,62786.90393904149,226032854.1805493,1129776537.2502563,8.527096082078272,6.66666666666669,40.22958576180351,1.0,0.0,0.0,0.0,2.198697537739992,2.198697537739992,0.0,44.61771963999656,0.0,0.999716803314154,0.5089300843576007,0.5089300843576007,0.5089300843576007
 2006-02-26T06:00:00,62784.71222405451,226024964.00659624,1129696092.9303155,8.526963533535417,6.66666666666669,40.22958576180351,1.0,62044.82263123936,223361361.47246167,1071144862.451348,8.545737613337428,6.7,44.61771963999656,44.61771963999656,0.0,0.9992005402155182,6.639767453382391,6.639767453382391,6.639767453382391
 2006-02-26T07:00:00,62802.37434103442,226088547.6277239,1130344293.2139697,8.528031608964692,6.66666666666669,40.22958576180351,0.0,62953.04288334897,226630954.38005623,1134871607.853083,8.655422630525766,6.7,44.61771963999656,44.61771963999656,0.0,0.9986842771168822,6.7,6.7,6.7
 2006-02-26T08:00:00,62919.37578789892,226509752.8364361,1134635895.7739787,8.535103105648435,6.66666666666669,40.22958576180351,0.0,63070.71769601221,227054583.70564395,1139185107.9802904,8.662843613707523,6.7,44.61771963999656,44.61771963999656,0.0,0.9981680140182464,6.7,6.7,6.7
 2006-02-26T09:00:00,63107.469854691626,227186891.4768899,1141527954.4733124,8.546459578191653,6.66666666666669,40.22958576180351,0.0,63259.89347743624,227735616.5187704,1146112278.6536932,8.674761062857694,6.7,44.61771963999656,44.61771963999656,0.0,0.9976517509196104,6.7,6.7,6.7
 2006-02-26T10:00:00,63298.56737198163,227874842.5391339,1148519841.3976254,8.557980630208982,6.66666666666669,40.22958576180351,0.0,63452.09658209406,228427547.69553864,1153139992.2007835,8.686851241396521,6.7,44.61771963999656,44.61771963999656,0.0,0.9971354878209744,6.7,6.7,6.7
 2006-02-26T11:00:00,63492.69634065771,228573706.8263678,1155612926.6874206,8.569668524191103,6.66666666666669,40.22958576180351,0.0,63647.34874790339,229130455.49245217,1160269391.6617503,8.699116123036294,6.7,44.61771963999656,44.61771963999656,0.0,0.9966192247223384,6.7,6.7,6.7
 2006-02-26T12:00:00,63636.304900955554,229090697.64344,1160853541.0009503,8.578304002472583,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.708184898362552,8.708184898362552,0.0,44.61771963999656,8.684040583587368,0.9610046079118968,8.372996952747998,6.70000679990488,1.209884473822821
 2006-02-26T13:00:00,63727.38419716861,229418583.109807,1164174333.016175,8.583776024551463,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.713952147711625,8.713952147711625,0.0,44.61771963999656,10.59301696981621,0.8760287380565926,8.713180097286847,6.700034830273007,0.2335750708989289
 2006-02-26T14:00:00,63782.70579565602,229617740.86436164,1166190265.2109911,8.587097895704064,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.717382583797432,8.717382583797432,0.0,44.61771963999656,10.825512697135162,0.7908018370690977,8.716939535073857,6.69997226922924,0.4036301545521456
 2006-02-26T15:00:00,63794.93647072183,229661771.29459852,1166635851.8523977,8.587832143137708,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.71813545907242,8.71813545907242,0.0,44.61771963999656,11.042143067407745,0.7054912405470971,8.718273767798424,6.699958490271329,0.562733987167312
 2006-02-26T16:00:00,63758.55421783508,229530795.1842063,1165310279.4332483,8.58564784562183,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.715884462576708,8.715884462576708,0.0,44.61771963999656,11.177345958097495,0.6202855793960154,8.716422580737827,6.699999333617137,0.6672162316426261
 2006-02-26T17:00:00,63678.98177915692,229244334.4049649,1162409824.8277347,8.580868452890867,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.710820951935998,8.710820951935998,0.0,44.61771963999656,11.228688209087082,0.5352935098908276,8.711878583264742,6.699951061779669,0.7173845785975693
 2006-02-26T18:00:00,63543.41682510405,228756300.5703746,1157464459.545341,8.5727194736341,6.66666666666669,40.22958576180351,0.0,69702.81526975875,250930134.97113144,1363126925.3883882,9.047687136190197,6.7,44.61771963999656,44.61771963999656,0.0,0.4996474294129405,7.034668986547035,7.034668986547035,7.034668986547035
 2006-02-26T19:00:00,63426.43922724402,228335181.2180785,1153193506.3299265,8.56568182766519,6.66666666666669,40.22958576180351,0.0,63580.70505482084,228890538.19735497,1157837472.0149329,8.694932465593636,6.7,44.61771963999656,44.61771963999656,0.0,0.4991311663143046,6.7,6.7,6.7
 2006-02-26T20:00:00,63326.43826778864,227975177.7640391,1149539182.7815254,8.559660280331867,6.66666666666669,40.22958576180351,0.0,63480.11823449197,228528425.64417103,1154164172.1530578,8.688613200371277,6.7,44.61771963999656,44.61771963999656,0.0,0.4986149032156686,6.7,6.7,6.7
 2006-02-26T21:00:00,63249.34722021446,227697649.9927721,1146720381.0026011,8.555015512395093,6.66666666666669,40.22958576180351,1.0,120036.52892340896,432131504.1242724,2901947788.4084115,1.9586108447400192,-3.0667800255562057,44.61771963999656,44.61771963999656,0.0,0.5026071715328456,-1.3167800255562052,-0.2947468738966034,-0.2947468738966034
 2006-02-26T22:00:00,63199.44138989772,227517989.00363177,1144894646.984994,8.552007119360457,6.66666666666669,40.22958576180351,1.0,104667.8950600274,376804422.21609867,2496967553.9638896,0.5296233097171511,-3.8,44.61771963999656,44.61771963999656,0.0,0.5978604432458154,-3.8,-1.4613854160493034,-1.4613854160493034
 2006-02-26T23:00:00,63150.55495296505,227341997.83067423,1143105557.845364,8.549059104334193,6.66666666666669,40.22958576180351,1.0,102279.8242634025,368207367.34824896,2429564309.435739,0.4131309856691383,-3.8,44.61771963999656,44.61771963999656,0.0,0.6931443852666636,-3.8,-1.576136048812982,-1.576136048812982
 2006-02-27T00:00:00,63108.122994903424,227189242.7816524,1141552157.9700017,8.546499454574564,6.66666666666669,40.22958576180351,1.0,98120.20508679796,353232738.3124726,2310275779.1168127,0.2069130190838496,-3.8,44.61771963999656,44.61771963999656,0.0,0.7821999353218926,-3.8,-1.7824300189331288,-1.7824300189331288
 2006-02-27T01:00:00,63073.72855324795,227065422.7916926,1140292641.1276636,8.544424064593514,6.66666666666669,40.22958576180351,1.0,91643.46308899236,329916467.12037253,2119542506.5154488,-0.1229262960586455,-3.8,44.61771963999656,44.61771963999656,0.0,0.8605413009639556,-3.8,-2.113245506467252,-2.113245506467252
 2006-02-27T02:00:00,63041.498791268816,226949395.6485677,1139112096.1880388,8.542478802659412,6.66666666666669,40.22958576180351,1.0,83349.84325342457,300059435.71232843,1865669505.7397213,-0.5621741071805391,-3.8,44.61771963999656,44.61771963999656,0.0,0.9230128703608128,-3.8,-2.552489535963239,-2.552489535963239
 2006-02-27T03:00:00,63003.57247521818,226812860.91078547,1137722520.3419902,8.540189116469511,6.66666666666669,40.22958576180351,1.0,75104.58874079233,270376519.4668524,1601245395.5444596,-1.0200109984195418,-3.8,44.61771963999656,44.61771963999656,0.0,0.9664715953686148,-3.8,-3.0073663790315783,-3.0073663790315783
 2006-02-27T04:00:00,62981.9557532406,226735040.7116661,1136930356.476859,8.538883815377535,6.66666666666669,40.22958576180351,1.0,68895.92340348504,248025324.25254613,1393054141.8600864,-1.3807254043727326,-3.8,44.61771963999656,44.61771963999656,0.0,0.9923628391878848,-3.8,-3.36395996135024,-3.36395996135024
 2006-02-27T05:00:00,62950.96110317583,226623459.97143292,1135794250.271834,8.53701178965113,6.66666666666669,40.22958576180351,1.0,11074.806727753434,39869304.21991236,218114697.43420807,0.983705366565426,0.6048649775160114,7.436286606666093,44.61771963999656,0.0,1.0,-0.8138025738498732,-0.764996771639079,-0.764996771639079
 2006-02-27T06:00:00,62904.02602787549,226454493.7003518,1134073398.7285657,8.534176244700047,6.66666666666669,40.22958576180351,1.0,51664.36926218707,185991729.34387344,895506550.2303312,8.197795672392663,6.654709949051831,37.181433033330464,44.61771963999656,0.0,1.0,6.323377500417716,6.323377500417716,6.323377500417716
 2006-02-27T07:00:00,62883.79464288243,226381660.7143768,1133331454.9995155,8.532953701887363,6.66666666666669,40.22958576180351,0.0,63034.94627508122,226925806.5902924,1137874545.1923237,8.660588890604826,6.7,44.61771963999656,44.61771963999656,0.0,1.0,6.7,6.7,6.7
 2006-02-27T08:00:00,62953.94048268643,226634185.7376712,1135903303.360356,8.537191484883374,6.66666666666669,40.22958576180351,0.0,63105.49890427888,227179796.05540395,1140459625.2171223,8.665036285943886,6.7,44.61771963999656,44.61771963999656,0.0,0.999896333243218,6.7,6.7,6.7
 2006-02-27T09:00:00,63087.8033924697,227116092.2128909,1140807953.004557,8.545273183084795,6.66666666666669,40.22958576180351,0.0,63240.13379547623,227664481.6637144,1145389338.7402823,8.673517349148572,6.7,44.61771963999656,44.61771963999656,0.0,0.9994142806159636,6.7,6.7,6.7
 2006-02-27T10:00:00,63230.14088687074,227628507.19273463,1146017571.6076548,8.553857439546743,6.66666666666669,40.22958576180351,0.0,63383.29581690595,228179864.9408614,1150625694.8692198,8.682525810280913,6.7,44.61771963999656,44.61771963999656,0.0,0.9988980175173278,6.7,6.7,6.7
 2006-02-27T11:00:00,63381.699906775386,228174119.6643914,1151558804.3338065,8.562988188266763,6.66666666666669,40.22958576180351,0.0,63535.73415724957,228728642.9660985,1156195396.8601751,8.692107591086492,6.7,44.61771963999656,44.61771963999656,0.0,0.9983817544186918,6.7,6.7,6.7
 2006-02-27T12:00:00,63521.29680885921,228676668.51189315,1156657175.2805412,8.571389235254442,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.70092477034729,8.70092477034729,0.0,44.61771963999656,8.655916258039197,0.9628987296882588,8.366894656666409,6.700000767229288,1.2066971220198792
 2006-02-27T13:00:00,63612.18661914855,229003871.8289348,1159973940.4454134,8.576854593947433,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.706631686922785,8.706631686922785,0.0,44.61771963999656,10.55619293557118,0.8782260361774762,8.706004814268058,6.699971619446601,0.226892257289237
 2006-02-27T14:00:00,63649.53779348001,229138336.05652803,1161336281.45506,8.57909946357492,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.708981015477239,8.708981015477239,0.0,44.61771963999656,10.778775600463373,0.793327949852399,8.708661022136333,6.699969521240557,0.3935776421003292
 2006-02-27T15:00:00,63706.4965086854,229343387.43126744,1163412969.335095,8.582521437654341,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.712588370590838,8.712588370590838,0.0,44.61771963999656,11.002500302017513,0.7083445854798645,8.71181586575728,6.699983076704881,0.5531520605800567
 2006-02-27T16:00:00,63729.71118492892,229426960.2657441,1164259185.7245677,8.58391584466438,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.714066830263722,8.714066830263722,0.0,44.61771963999656,11.162121712890162,0.6232905504744425,8.71430190045711,6.6999987287258245,0.6625831767387927
 2006-02-27T17:00:00,63668.66780341094,229207204.09227937,1162033787.9848208,8.580248813870057,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.710177268538835,8.710177268538835,0.0,44.61771963999656,11.222320335340637,0.538350165596054,8.711089872618594,6.699955489435513,0.7152109071140842
 2006-02-27T18:00:00,63549.87092864383,228779535.3431178,1157700079.3801644,8.573107728042048,6.66666666666669,40.22958576180351,0.0,69707.4996822148,250946998.8559732,1363309060.9401755,9.04800074705363,6.7,44.61771963999656,44.61771963999656,0.0,0.5027140838553957,7.034601810236931,7.034601810236931,7.034601810236931
 2006-02-27T19:00:00,63430.707569361526,228350547.24970147,1153349378.4284744,8.565938664598187,6.66666666666669,40.22958576180351,0.0,63585.000006252034,228906000.0225073,1157994211.6873574,8.695202127391147,6.7,44.61771963999656,44.61771963999656,0.0,0.5021978207567598,6.7,6.7,6.7
 2006-02-27T20:00:00,63346.07369287836,228045865.29436207,1150257007.063444,8.560843097724531,6.66666666666669,40.22958576180351,0.0,63499.873648692825,228599545.1352941,1154885905.9221628,8.689854842486378,6.7,44.61771963999656,44.61771963999656,0.0,0.501681557658124,6.7,6.7,6.7
 2006-02-27T21:00:00,63270.22876330226,227772823.54788816,1147484054.5178518,8.556273878669161,6.66666666666669,40.22958576180351,1.0,120026.00440542748,432093615.8595389,2901656333.323697,1.9586315457399983,-3.066253357631931,44.61771963999656,44.61771963999656,0.0,0.5056347376632361,-1.3162533576319306,-0.2959960795644528,-0.2959960795644528
 2006-02-27T22:00:00,63206.30162564743,227542685.8523308,1145145655.058814,8.55242072207996,6.66666666666669,40.22958576180351,1.0,104633.10123250284,376679164.43701017,2495990831.832227,0.5279353800555605,-3.8,44.61771963999656,44.61771963999656,0.0,0.6007994921282082,-3.8,-1.4639599848446492,-1.4639599848446492
 2006-02-27T23:00:00,63168.6757429262,227407232.6745344,1143768818.3210874,8.550152010492651,6.66666666666669,40.22958576180351,1.0,102219.8598194716,367991495.3500978,2427862095.854604,0.4101887943253473,-3.8,44.61771963999656,44.61771963999656,0.0,0.6959446276484141,-3.8,-1.5808027033592875,-1.5808027033592875
 2006-02-28T00:00:00,63147.02286807152,227329282.32505745,1142976288.989679,8.548846096170797,6.66666666666669,40.22958576180351,1.0,98017.11471978482,352861612.99122536,2307287857.231768,0.2017468545199994,-3.8,44.61771963999656,44.61771963999656,0.0,0.7847498026223104,-3.8,-1.7905134982572075,-1.7905134982572075
 2006-02-28T01:00:00,63108.454613891685,227190436.61001003,1141564284.7633228,8.546519441328948,6.66666666666669,40.22958576180351,1.0,91465.317000164,329275141.2005904,2114202663.815704,-0.1321623055589429,-3.8,44.61771963999656,44.61771963999656,0.0,0.8626852950571754,-3.8,-2.1252032816794006,-2.1252032816794006
 2006-02-28T02:00:00,63072.70633841643,227061742.8182991,1140255208.9819975,8.544362382862447,6.66666666666669,40.22958576180351,1.0,83137.51251961043,299295045.0705975,1859019125.5290184,-0.573684665142003,-3.8,44.61771963999656,44.61771963999656,0.0,0.9246097731537284,-3.8,-2.56663432599212,-2.56663432599212
 2006-02-28T03:00:00,63032.6942202516,226917699.19290572,1138789521.3456628,8.54194727738264,6.66666666666669,40.22958576180351,1.0,74919.88091796996,269711571.30469185,1595169420.883953,-1.030535300624883,-3.8,44.61771963999656,44.61771963999656,0.0,0.967491323570006,-3.8,-3.020026601838414,-3.020026601838414
 2006-02-28T04:00:00,62989.3854232638,226761787.52374965,1137202632.9270446,8.539332464469434,6.66666666666669,40.22958576180351,1.0,68760.07875834222,247536283.530032,1388399400.930706,-1.388792791816962,-3.8,44.61771963999656,44.61771963999656,0.0,0.9929216200965856,-3.8,-3.372536175080448,-3.372536175080448
 2006-02-28T05:00:00,62965.019524058,226674070.2866088,1136309605.7209516,8.53786097137115,6.66666666666669,40.22958576180351,1.0,11060.20903534891,39816752.52725607,217605545.5695415,0.9825630050145584,0.604605279470194,7.436286606666093,44.61771963999656,0.0,1.0,-0.8134189581729537,-0.7654460555688085,-0.7654460555688085
 2006-02-28T06:00:00,62964.666463954265,226672799.27023536,1136296665.094312,8.537839648739107,6.66666666666669,40.22958576180351,1.0,51710.81573391906,186158936.64210865,897265422.9249184,8.20048442254839,6.654372583182447,37.181433033330464,44.61771963999656,0.0,1.0,6.3223968208255945,6.3223968208255945,6.3223968208255945
 2006-02-28T07:00:00,62977.99364523237,226720777.12283653,1136785141.1554632,8.538644539698382,6.66666666666669,40.22958576180351,0.0,63129.67811273528,227266841.20584705,1141345507.3185816,8.666560367425518,6.7,44.61771963999656,44.61771963999656,0.0,1.0,6.7,6.7,6.7
 2006-02-28T08:00:00,63028.24425575437,226901679.32071573,1138626448.8184934,8.54167857646926,6.66666666666669,40.22958576180351,0.0,63180.22307201285,227448803.05924624,1143196391.9969478,8.669744583528265,6.7,44.61771963999656,44.61771963999656,0.0,1.0,6.7,6.7,6.7
 2006-02-28T09:00:00,63154.29256518235,227355453.23465648,1143242124.8574915,8.549284135571257,6.66666666666669,40.22958576180351,0.0,63307.00093967125,227905203.3828165,1147835743.0395036,8.677726056493384,6.7,44.61771963999656,44.61771963999656,0.0,0.999773583742347,6.7,6.7,6.7
 2006-02-28T10:00:00,63331.81320036893,227994527.5213281,1149735360.255333,8.559983543868858,6.66666666666669,40.22958576180351,0.0,63485.54438909086,228547959.80072707,1154362088.3547316,8.688953675451986,6.7,44.61771963999656,44.61771963999656,0.0,0.9992573206437112,6.7,6.7,6.7
 2006-02-28T11:00:00,63503.82765188662,228613779.54679185,1156019445.6654634,8.570338384846144,6.66666666666669,40.22958576180351,0.0,63658.555328533526,229170799.1827207,1160678387.6274557,8.6998197441821,6.7,44.61771963999656,44.61771963999656,0.0,0.9987410575450753,6.7,6.7,6.7
 2006-02-28T12:00:00,63622.1371452306,229039693.7228301,1160336816.6353788,8.57745254012795,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.707292095763679,8.707292095763679,0.0,44.61771963999656,8.67846566906088,0.9631409072186606,8.372296613944494,6.700006891564565,1.2075865446870986
 2006-02-28T13:00:00,63716.26634794979,229378558.8526193,1163769082.9949172,8.583108245895897,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.713203435598508,8.713203435598508,0.0,44.61771963999656,10.584684993891203,0.8782058807782542,8.712343492186365,6.699980326331112,0.229359998308072
 2006-02-28T14:00:00,63756.15048847242,229522141.75850075,1165222720.4892783,8.585503566410706,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.715706448260207,8.715706448260207,0.0,44.61771963999656,10.812877417054276,0.7930169244142963,8.715552686112567,6.6999752037902125,0.3982770508694496
 2006-02-28T15:00:00,63760.73575162514,229538648.70585048,1165389802.4640148,8.5857788822445,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.716004284642692,8.716004284642692,0.0,44.61771963999656,11.02546204947293,0.7077948828592202,8.716042237906963,6.699980789283057,0.5572780313012252
 2006-02-28T16:00:00,63752.44302621929,229508794.89438945,1165087615.4090238,8.585280939931662,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.715501843730143,8.715501843730143,0.0,44.61771963999656,11.170434737566168,0.6226497316675367,8.71569112403194,6.700001001799097,0.6644242408114426
 2006-02-28T17:00:00,63681.99827058266,229255193.7740976,1162519797.6473668,8.581049664068916,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.711018529875572,8.711018529875572,0.0,44.61771963999656,11.228417976533008,0.5376550900656957,8.712113540800317,6.699956563302066,0.7165153958907111
 2006-02-28T18:00:00,63573.19213515698,228863491.6865652,1158551191.7553663,8.574510188282373,6.66666666666669,40.22958576180351,0.0,69742.87202473372,251074339.28904137,1364555465.5948603,9.050143957797474,6.7,44.61771963999656,44.61771963999656,0.0,0.5020055403434757,7.034686942888153,7.034686942888153,7.034686942888153
 2006-02-28T19:00:00,63480.10058899396,228528362.12037832,1155153292.8047187,8.568911142047554,6.66666666666669,40.22958576180351,0.0,63634.68621262728,229084870.3654582,1159807629.018246,8.698321776950886,6.7,44.61771963999656,44.61771963999656,0.0,0.5014892772448397,6.7,6.7,6.7
 2006-02-28T20:00:00,63433.67156678769,228361217.64043564,1153457745.7172942,8.566117235348118,6.66666666666669,40.22958576180351,0.0,63587.98931395461,228916761.5302366,1158103431.926379,8.695390010042317,6.7,44.61771963999656,44.61771963999656,0.0,0.5009730141462038,6.7,6.7,6.7
 2006-02-28T21:00:00,63389.67825535644,228202841.71928325,1151850526.3599555,8.563468874035658,6.66666666666669,40.22958576180351,1.0,119162.71053305872,428985757.91901135,2879129187.944464,1.983146652640444,-3.0025649304325506,44.61771963999656,44.61771963999656,0.0,0.5038130898204306,-1.2525649304325503,-0.2715655489953508,-0.2715655489953508
 2006-02-28T22:00:00,63327.16723728122,227977802.0542124,1149565935.064173,8.559704360866851,6.66666666666669,40.22958576180351,1.0,104812.32274274772,377324361.87389183,2501017754.904104,0.5366224657628955,-3.8,44.61771963999656,44.61771963999656,0.0,0.5984846374140962,-3.8,-1.4619285765743086,-1.4619285765743086
 2006-02-28T23:00:00,63266.25321129241,227758511.5606527,1147338691.220698,8.556034354163382,6.66666666666669,40.22958576180351,1.0,102408.41469545643,368670292.90364313,2433210371.035039,0.4194329045981536,-3.8,44.61771963999656,44.61771963999656,0.0,0.6937393191306085,-3.8,-1.5771196403748782,-1.5771196403748782
 2006-03-01T00:00:00,80853.97837644353,291074322.15519667,1753178168.6493182,9.55465704919513,6.66666666666669,40.22958576180351,1.0,120375.78857806028,433352838.88101697,2922548052.056977,1.2646514417937753,-3.8,44.61771963999656,44.61771963999656,0.0,0.7827420667864843,-3.8,-1.7841362482186929,-1.7841362482186929
 2006-03-01T01:00:00,80559.07636560153,290012674.91616553,1743578635.3557389,9.538828569003416,6.666666666666689,40.22958576180351,1.0,112963.14647843446,406667327.322364,2725062486.3261976,0.9236680589593572,-3.8,44.61771963999656,44.61771963999656,0.0,0.860997680447907,-3.8,-2.115775236232786,-2.115775236232786
 2006-03-01T02:00:00,80471.47696356458,289697317.06883246,1740721084.9827423,9.534116869616756,6.66666666666669,40.22958576180351,1.0,103695.61131771792,373304200.7437844,2469144657.7796354,0.4815266190242955,-3.8,44.61771963999656,44.61771963999656,0.0,0.9233533640893627,-3.8,-2.5554910859772653,-2.5554910859772653
 2006-03-01T03:00:00,80400.79943842303,289442877.97832286,1738414433.992061,9.530313538188652,6.66666666666669,40.22958576180351,1.0,94482.4228740913,340136722.3467287,2203769383.6003394,0.0227401585775291,-3.8,44.61771963999656,44.61771963999656,0.0,0.9666894377638634,-3.8,-3.010062219929459,-3.010062219929459
 2006-03-01T04:00:00,80347.80475445776,289252097.1160479,1736684269.156767,9.527460752184302,6.66666666666669,40.22958576180351,1.0,87511.11238736844,315040004.5945264,1994745796.2773995,-0.3388014182881582,-3.8,44.61771963999656,44.61771963999656,0.0,0.9924824071959066,-3.8,-3.365791679276393,-3.365791679276393
 2006-03-01T05:00:00,80303.98752765036,289094355.0995413,1735253291.9342294,9.525101295823164,6.66666666666669,40.22958576180351,1.0,27109.76873713521,97595167.45368676,582545280.6447715,3.532464191406062,2.5250284556785183,22.30885981999828,44.61771963999656,0.0,1.0,0.7750284556785183,0.8236558930586511,0.8236558930586511
 2006-03-01T06:00:00,80275.66647615482,288992399.3141573,1734328208.019596,9.523575970415672,6.666666666666692,40.22958576180351,1.0,80568.30297483181,290045890.7093945,1743174822.713605,9.701117921820918,6.7,44.61771963999656,44.61771963999656,0.0,1.0,6.7,6.7,6.7
 2006-03-01T07:00:00,80263.8996520726,288950038.7474614,1733943802.8200822,9.522942144953197,6.66666666666669,40.22958576180351,0.0,80538.60405194832,289938974.587014,1742205932.7955685,9.69945371277282,6.7,44.61771963999656,44.61771963999656,0.0,1.0,6.7,6.7,6.7
 2006-03-01T08:00:00,80276.6871494719,288996073.73809886,1734361545.7655602,9.52363094287638,6.66666666666669,40.22958576180351,0.0,80551.49965405652,289985398.7546035,1742626725.8692946,9.700176469864983,6.7,44.61771963999656,44.61771963999656,0.0,0.999939255171322,6.7,6.7,6.7
 2006-03-01T09:00:00,80307.7596042606,289107934.5753382,1735376505.4444456,9.525304451166043,6.66666666666669,40.22958576180351,0.0,80582.83003831921,290098188.1379492,1743648940.48756,9.701932336087872,6.7,44.61771963999656,44.61771963999656,0.0,0.9994913130186668,6.7,6.7,6.7
 2006-03-01T10:00:00,80331.6113514994,289193800.8653978,1736155481.990986,9.526588868117395,6.66666666666669,40.22958576180351,0.0,80606.88027721264,290184768.9979655,1744433500.8726478,9.703279915542335,6.7,44.61771963999656,44.61771963999656,0.0,0.9989750499200308,6.7,6.7,6.7
 2006-03-01T11:00:00,80350.7534751815,289262712.5106534,1736780562.037841,9.527619528079756,6.666666666666689,40.22958576180351,0.0,80626.18017360644,290254248.6249832,1745063011.4051049,9.704361172067106,6.7,44.61771963999656,44.61771963999656,0.0,0.9984587868213948,6.7,6.7,6.7
 2006-03-01T12:00:00,80373.34363013609,289344037.0684899,1737518147.6630895,9.528835690429815,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.705604408400228,9.705604408400228,0.0,44.61771963999656,12.136962175353068,0.9450804933774948,9.204573078193558,6.699967328880844,1.5304564381802412
 2006-03-01T13:00:00,80414.8583813695,289493490.17293024,1738873354.0613184,9.531070229636809,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.707997439250612,9.707997439250612,0.0,44.61771963999656,15.486285168514884,0.8174496247155428,9.707468193998462,6.700015788306755,1.0388557862833745
 2006-03-01T14:00:00,80464.03844883514,289670538.41580653,1740478400.310351,9.533716717141102,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.71077260641034,9.71077260641034,0.0,44.61771963999656,16.549393986608134,0.6898214447823093,9.710428072604598,6.700015071519562,1.592391541977726
 2006-03-01T15:00:00,80472.75195387071,289701907.0339346,1740762731.39974,9.534185538135924,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.711243871405705,9.711243871405705,0.0,44.61771963999656,17.14492794908489,0.562606343107547,9.711321444348926,6.69999360840398,1.874427308670349
 2006-03-01T16:00:00,80457.45004915593,289646820.1769613,1740263417.093505,9.533362242437413,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.710399419308365,9.710399419308365,0.0,44.61771963999656,17.47034306786912,0.4356294600637196,9.710562471447952,6.70001374266705,2.021490634607058
 2006-03-01T17:00:00,80433.26227536023,289559744.1912968,1739474052.6833522,9.532060698298478,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.709030241297055,9.709030241297055,0.0,44.61771963999656,18.54513492131389,0.308234902852293,9.70932265047063,6.700009551187242,2.461657454342536
 2006-03-01T18:00:00,80390.14477683142,289404521.1965931,1738066638.0944724,9.529740074098672,6.666666666666692,40.22958576180351,0.0,91168.80372689525,328207693.41682285,2052333153.4881835,10.231224664127962,6.7,44.61771963999656,44.61771963999656,0.0,0.2545468259614001,7.201372075008177,7.201372075008177,7.201372075008177
 2006-03-01T19:00:00,80340.03606788605,289224129.84438974,1736430581.985709,9.527042460126044,6.66666666666669,40.22958576180351,0.0,80615.375555381,290215351.9993716,1744710587.36261,9.70375580502375,6.7,44.61771963999656,44.61771963999656,0.0,0.2540305628627642,6.7,6.7,6.7
 2006-03-01T20:00:00,80300.90485532429,289083257.47916746,1735152614.7429016,9.524935289790946,6.66666666666669,40.22958576180351,0.0,80575.92164379932,290073317.9176776,1743423555.6849446,9.701545139752817,6.7,44.61771963999656,44.61771963999656,0.0,0.2535142997641282,6.7,6.7,6.7
 2006-03-01T21:00:00,80281.28690629154,289012632.8626495,1734511810.7441258,9.523878701515008,6.66666666666669,40.22958576180351,1.0,137930.18046018327,496548649.6566598,3367461663.592493,3.46430304978394,-2.361303764192888,44.61771963999656,44.61771963999656,0.0,0.2510594700111621,-0.6113037641928872,0.2181629920424714,0.2181629920424714
 2006-03-01T22:00:00,80261.32425114336,288940767.3041162,1733859658.6718886,9.522803404158635,6.66666666666669,40.22958576180351,1.0,131349.27882773042,472857403.7798296,3204308140.697685,1.7508315347472283,-3.8,44.61771963999656,44.61771963999656,0.0,0.3499019436928373,-3.8,-1.2629850333913415,-1.2629850333913415
 2006-03-01T23:00:00,80231.45933177452,288833253.59438825,1732883875.1008186,9.521194491694132,6.66666666666669,40.22958576180351,1.0,129065.75160769973,464636705.787719,3146701247.803173,1.6514617109797909,-3.8,44.61771963999656,44.61771963999656,0.0,0.4533699525112025,-3.8,-1.3593244150131136,-1.3593244150131136
 2006-03-02T00:00:00,80207.61092798143,288747399.3407332,1732104553.0861566,9.51990951243743,6.66666666666669,40.22958576180351,1.0,127492.0446725089,458971360.8210321,3106698379.152344,1.582448739182828,-3.8,44.61771963999656,44.61771963999656,0.0,0.5534878502401147,-3.8,-1.4268490132784952,-1.4268490132784952
