Date/Time,Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-03-02T01:00:00,80191.704384927,288690135.7857372,1731584692.0325282,9.519052345330998,6.66666666666669,40.22958576180351,1.0,125486.7555014874,451752319.8053546,3055356298.3974457,1.4938619234297474,-3.8,44.61771963999656,44.61771963999656,0.0,0.6505888415108454,-3.8,-1.5156143119653436,-1.5156143119653436
 2006-03-02T02:00:00,80169.4868429624,288610152.6346647,1730858485.6842356,9.517854949473003,6.66666666666669,40.22958576180351,1.0,121944.20755747528,438999147.206911,2963638884.574419,1.335579284124082,-3.8,44.61771963999656,44.61771963999656,0.0,0.7429217498020598,-3.8,-1.6749950407561025,-1.6749950407561025
 2006-03-02T03:00:00,80148.48079380333,288534530.857692,1730171799.0305064,9.51672271308131,6.66666666666669,40.22958576180351,1.0,116013.81010113192,417649716.36407495,2807115619.24424,1.0653660690570648,-3.8,44.61771963999656,44.61771963999656,0.0,0.8267542102048177,-3.8,-1.9474589181290352,-1.9474589181290352
 2006-03-02T04:00:00,80134.70336497932,288484932.1139255,1729721366.4916449,9.515980025617653,6.66666666666669,40.22958576180351,1.0,107613.86684874642,387409920.6554871,2578634711.132744,0.6707261721012432,-3.8,44.61771963999656,44.61771963999656,0.0,0.8969957536945485,-3.8,-2.3445465428544687,-2.3445465428544687
 2006-03-02T05:00:00,80122.87005225,288442332.18810004,1729334464.3560114,9.515342085745498,6.66666666666669,40.22958576180351,1.0,98154.63764006092,353356695.50421923,2310944665.726384,0.2080605544273556,-3.8,44.61771963999656,44.61771963999656,0.0,0.9491853169755662,-3.8,-2.8077273150112148,-2.8077273150112148
 2006-03-02T06:00:00,80109.7758413902,288395193.02900475,1728906302.1594353,9.514636113998067,6.66666666666669,40.22958576180351,1.0,90033.49872062601,324120595.3942536,2071251099.827472,-0.206452934653884,-3.8,44.61771963999656,44.61771963999656,0.0,0.9825404518691372,-3.8,-3.2196171084046625,-3.2196171084046625
 2006-03-02T07:00:00,80096.43185910679,288347154.6927845,1728469941.9776704,9.513916629419771,6.666666666666689,40.22958576180351,0.0,28682.81389456997,103258130.02045187,557843324.704818,5.229828034475852,4.269111631396569,22.30885981999828,44.61771963999656,0.0,0.9918960362264452,2.5191116313965694,2.5191116313965694,2.5191116313965694
 2006-03-02T08:00:00,80140.50880097771,288505831.6835197,1729911119.909122,9.516292897280088,6.66666666666669,40.22958576180351,0.0,80414.26337370135,289491348.1453248,1738146844.007203,9.692481536362664,6.7,44.61771963999656,44.61771963999656,0.0,0.9913797731278092,6.7,6.7,6.7
 2006-03-02T09:00:00,80270.54055118578,288973945.9842688,1734160567.969391,9.523299558008157,6.66666666666669,40.22958576180351,0.0,80545.31945334574,289963150.0320447,1742424878.9145184,9.699829769579136,6.7,44.61771963999656,44.61771963999656,0.0,0.9908635100291732,6.7,6.7,6.7
 2006-03-02T10:00:00,80425.71464760009,289532572.7313603,1739227514.5797105,9.531654189518454,6.66666666666669,40.22958576180351,0.0,80701.7760911568,290526393.92816454,1747527854.2793913,9.708594862938252,6.7,44.61771963999656,44.61771963999656,0.0,0.9903472469305372,6.7,6.7,6.7
 2006-03-02T11:00:00,80575.4227289778,290071521.8243201,1744111655.233807,9.53970744431776,6.66666666666669,40.22958576180351,0.0,80852.72452053413,291069808.27392286,1752446799.586579,9.717043710089357,6.7,44.61771963999656,44.61771963999656,0.0,0.9898309838319012,6.7,6.7,6.7
 2006-03-02T12:00:00,80683.88680378566,290461992.4936283,1747647550.7154474,9.545537660515974,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.723143037470596,9.723143037470596,0.0,44.61771963999656,12.243220364920935,0.9361357862371068,9.218946261723438,6.69998332066437,1.5676437262093057
 2006-03-02T13:00:00,80757.05386277837,290725393.90600216,1750031478.9730334,9.54946845028876,6.666666666666692,40.22958576180351,-1.0,0.0,0.0,0.0,9.727264327380594,9.727264327380594,0.0,44.61771963999656,15.667897482955471,0.8076879783256673,9.726759752094315,6.699977707839158,1.103409070863654
 2006-03-02T14:00:00,80750.52963003506,290701906.6681262,1749818951.623863,9.549118019768173,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.726887554391745,9.726887554391745,0.0,44.61771963999656,16.719366692398477,0.6793034977476854,9.727323063934834,6.69997367178399,1.6468232006491714
 2006-03-02T15:00:00,80700.10362035756,290520373.0332873,1748176050.206854,9.54640908905511,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.724066614275207,9.724066614275207,0.0,44.61771963999656,17.260786701187655,0.5515093748259875,9.724513158926037,6.699992777168959,1.9061625612932
 2006-03-02T16:00:00,80626.53024315946,290255508.8753741,1745778059.746117,9.542455119436006,6.666666666666692,40.22958576180351,-1.0,0.0,0.0,0.0,9.719906692233762,9.719906692233762,0.0,44.61771963999656,17.585525127441784,0.4240325363653634,9.720759674796112,6.69998074607827,2.056001865074691
 2006-03-02T17:00:00,80552.5352341036,289989126.84277296,1743365360.7072916,9.53847690755863,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.715750444564083,9.715750444564083,0.0,44.61771963999656,18.82926849791899,0.2961910282297994,9.71633585472641,6.699998854401709,2.5586552192310474
 2006-03-02T18:00:00,80479.79022495935,289727244.8098536,1740992331.6470146,9.534564120064458,6.66666666666669,40.22958576180351,0.0,91289.22075723264,328641194.7260375,2055922114.4229672,10.237380783483268,6.7,44.61771963999656,44.61771963999656,0.0,0.2422934497186885,7.202380904114837,7.202380904114837,7.202380904114837
 2006-03-02T19:00:00,80394.42853991849,289419942.7437065,1738206434.2272923,9.529970580570058,6.66666666666669,40.22958576180351,0.0,80670.22054046411,290412793.9456707,1746499162.006998,9.706827912624794,6.7,44.61771963999656,44.61771963999656,0.0,0.2417771866200525,6.7,6.7,6.7
 2006-03-02T20:00:00,80310.73903724668,289118660.5340881,1735473775.6569498,9.525464834864763,6.666666666666692,40.22958576180351,0.0,80585.83989173251,290109023.61023706,1743747091.313871,9.702100831244858,6.7,44.61771963999656,44.61771963999656,0.0,0.2412609235214166,6.7,6.7,6.7
 2006-03-02T21:00:00,80235.88833168802,288849197.9940769,1733028562.4546456,9.521433057543428,6.66666666666669,40.22958576180351,1.0,138070.92310669122,497055323.1840883,3370955709.410701,3.5031900899333315,-2.328292463103557,44.61771963999656,44.61771963999656,0.0,0.2390265852552708,-0.578292463103557,0.2651020506775188,0.2651020506775188
 2006-03-02T22:00:00,80164.41932273384,288591909.5618418,1730692801.907993,9.517581755321986,6.66666666666669,40.22958576180351,1.0,131547.9996569426,473572798.7649932,3209294147.037996,1.759431406504435,-3.8,44.61771963999656,44.61771963999656,0.0,0.3386242579995652,-3.8,-1.2490246345431677,-1.2490246345431677
 2006-03-02T23:00:00,80097.53903311711,288351140.51922154,1728506120.629249,9.51397628520864,6.66666666666669,40.22958576180351,1.0,129076.00885586491,464673631.8811137,3146959593.81096,1.6519073487501543,-3.8,44.61771963999656,44.61771963999656,0.0,0.4425537901445973,-3.8,-1.351322834119867,-1.351322834119867
 2006-03-03T00:00:00,80053.75065187304,288193502.3467429,1727073980.405249,9.511614929448893,6.66666666666669,40.22958576180351,1.0,127459.4792749257,458854125.3897325,3105868295.7306013,1.5810166238236558,-3.8,44.61771963999656,44.61771963999656,0.0,0.5429754282641965,-3.8,-1.419539051644521,-1.419539051644521
 2006-03-03T01:00:00,79997.98346323469,287992740.46764493,1725249466.7813947,9.508606611136512,6.66666666666669,40.22958576180351,1.0,125506.82088365556,451824555.1811601,3055873725.3026314,1.4947548173008844,-3.8,44.61771963999656,44.61771963999656,0.0,0.6404440381379272,-3.8,-1.5036695878437492,-1.5036695878437492
 2006-03-03T02:00:00,79937.9193908298,287776509.8069873,1723283745.2185636,9.505365475391825,6.66666666666669,40.22958576180351,1.0,122131.19206863626,439672291.4470907,2968517797.349791,1.344000252200057,-3.8,44.61771963999656,44.61771963999656,0.0,0.7334285759455313,-3.8,-1.6532936373127551,-1.6532936373127551
 2006-03-03T03:00:00,79897.79737108231,287632070.5358963,1721970276.6421363,9.503199800235793,6.66666666666669,40.22958576180351,1.0,116463.58951814137,419268922.265309,2819128260.61943,1.0861082397235582,-3.8,44.61771963999656,44.61771963999656,0.0,0.8183931048955552,-3.8,-1.912319267030172,-1.912319267030172
 2006-03-03T04:00:00,79881.49759690238,287573391.3488486,1721436586.143196,9.502319839380895,6.66666666666669,40.22958576180351,1.0,108299.7132440354,389878967.6785274,2597609187.4557223,0.7035088475606749,-3.8,44.61771963999656,44.61771963999656,0.0,0.8903275138861648,-3.8,-2.297458367132962,-2.297458367132962
 2006-03-03T05:00:00,79879.8084630193,287567310.4668696,1721381276.3342056,9.50222863994947,6.666666666666692,40.22958576180351,1.0,98864.82959644264,355913386.54719347,2331451875.13294,0.2435158558907276,-3.8,44.61771963999656,44.61771963999656,0.0,0.9445600647726696,-3.8,-2.758773837665112,-2.758773837665112
 2006-03-03T06:00:00,79858.08450590957,287489104.2212745,1720669876.1180277,9.501055668509451,6.66666666666669,40.22958576180351,1.0,90505.86432674566,325821111.5762844,2085454594.0047035,-0.181885425583625,-3.8,44.61771963999656,44.61771963999656,0.0,0.9798029673277768,-3.8,-3.18145310178282,-3.18145310178282
 2006-03-03T07:00:00,79864.64575980756,287512724.7353072,1720884720.2914271,9.50140991440182,6.66666666666669,40.22958576180351,0.0,28170.644165111124,101414318.99440004,550844386.0692441,5.207078978501106,4.258417200148789,22.30885981999828,44.61771963999656,0.0,0.9898158050901676,2.5084172001487883,2.5084172001487883,2.5084172001487883
 2006-03-03T08:00:00,80018.74307606732,288067475.07384235,1725928344.2948987,9.509725968764952,6.66666666666669,40.22958576180351,0.0,80291.49970102998,289049398.923708,1734135993.7654192,9.685592210715196,6.7,44.61771963999656,44.61771963999656,0.0,0.989299541991532,6.7,6.7,6.7
 2006-03-03T09:00:00,80229.26649127003,288825359.36857206,1732811981.2708368,9.521075952139284,6.66666666666669,40.22958576180351,0.0,80503.70048672192,289813321.75219893,1741066575.7798083,9.697496678088134,6.7,44.61771963999656,44.61771963999656,0.0,0.9887832788928956,6.7,6.7,6.7
 2006-03-03T10:00:00,80365.33873179599,289315219.4344655,1737256688.8658252,9.528404589547224,6.66666666666669,40.22958576180351,0.0,80640.89058758177,290307206.11529434,1745542673.4212189,9.705185065873636,6.7,44.61771963999656,44.61771963999656,0.0,0.9882670157942598,6.7,6.7,6.7
 2006-03-03T11:00:00,80528.89563125269,289904024.27250963,1742594037.8089228,9.537205105325327,6.66666666666669,40.22958576180351,0.0,80805.80405131921,290900894.5847492,1750918111.996842,9.71441796300914,6.7,44.61771963999656,44.61771963999656,0.0,0.9877507526956238,6.7,6.7,6.7
 2006-03-03T12:00:00,80696.32677897222,290506776.4043,1748052857.4221785,9.54620595910636,6.666666666666692,40.22958576180351,-1.0,0.0,0.0,0.0,9.723897004474772,9.723897004474772,0.0,44.61771963999656,12.256526836108591,0.9340489806818236,9.219411014773929,6.7000366531635365,1.5751216207216494
 2006-03-03T13:00:00,80800.61791501522,290882224.4940548,1751450347.356769,9.551807989576544,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.729737626140167,9.729737626140167,0.0,44.61771963999656,15.698126251731438,0.8055322577207815,9.728968429417703,6.70000146389463,1.1159859384573123
 2006-03-03T14:00:00,80863.82598811554,291109773.5572159,1753508431.9902115,9.555201516546829,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.73329662842069,9.73329662842069,0.0,44.61771963999656,16.767427323156323,0.6769957613640272,9.732830345287766,6.69999611294466,1.6608501498176402
 2006-03-03T15:00:00,80889.7846162507,291203224.6185026,1754353440.3815784,9.556594833183564,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.734754309399303,9.734754309399303,0.0,44.61771963999656,17.334218284494266,0.5488533972299869,9.734669163264412,6.6999959297436185,1.9232923604165464
 2006-03-03T16:00:00,80861.8121407284,291102523.7066223,1753442863.776052,9.555093402551051,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.73316326087954,9.73316326087954,0.0,44.61771963999656,17.68867769219845,0.4208727403481831,9.733692047371918,6.69997833877997,2.080932223751806
 2006-03-03T17:00:00,80783.99526920944,290822382.96915394,1750908964.4119568,9.550915313917722,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.72880746008298,9.72880746008298,0.0,44.61771963999656,19.021765434031547,0.2924213736900088,9.729667993065236,6.700006624628652,2.611843120300406
 2006-03-03T18:00:00,80672.95578779298,290422640.8360547,1747291258.0243204,9.544950181225346,6.66666666666669,40.22958576180351,0.0,91544.0484445008,329558574.4002029,2063535147.646643,10.25043981199492,6.7,44.61771963999656,44.61771963999656,0.0,0.2382551569843047,7.204417296216495,7.204417296216495,7.204417296216495
 2006-03-03T19:00:00,80561.78325137064,290022419.70493424,1743666924.470929,9.538974142402967,6.66666666666669,40.22958576180351,0.0,80838.94711528944,291020209.615042,1751998089.0307848,9.71627296472156,6.7,44.61771963999656,44.61771963999656,0.0,0.2377388938856688,6.7,6.7,6.7
 2006-03-03T20:00:00,80473.29221511491,289703851.9744137,1740780309.3025556,9.53421452235477,6.66666666666669,40.22958576180351,0.0,80749.72272467038,290699001.80881333,1749090898.6297023,9.711279556863117,6.7,44.61771963999656,44.61771963999656,0.0,0.2372226307870328,6.7,6.7,6.7
 2006-03-03T21:00:00,80400.98015677634,289443528.5643948,1738420335.8217194,9.53032327049432,6.66666666666669,40.22958576180351,1.0,138232.5955120139,497637343.84325016,3374962285.590048,3.529425815792232,-2.3088771366219323,44.61771963999656,44.61771963999656,0.0,0.2348909655798931,-0.5588771366219324,0.2803770574016491,0.2803770574016491
 2006-03-03T22:00:00,80347.18864775238,289249879.13190854,1736664148.4215317,9.527427578253974,6.66666666666669,40.22958576180351,1.0,131914.14956286157,474890938.4263016,3218481613.3837504,1.775277899135882,-3.8,44.61771963999656,44.61771963999656,0.0,0.3345563149982064,-3.8,-1.2437858917383289,-1.2437858917383289
 2006-03-03T23:00:00,80298.22721043584,289073617.95756906,1735065139.3977888,9.52479105597859,6.66666666666669,40.22958576180351,1.0,129407.67736218276,465867638.50385785,3155359859.184894,1.6663985600773727,-3.8,44.61771963999656,44.61771963999656,0.0,0.4386587369761819,-3.8,-1.3483566901061996,-1.3483566901061996
 2006-03-04T00:00:00,80259.40337160772,288933852.1377878,1733796903.8616958,9.52269993001958,6.66666666666669,40.22958576180351,1.0,127783.30042626488,460019881.5345536,3114120832.3827686,1.5952545467545922,-3.8,44.61771963999656,44.61771963999656,0.0,0.5391909070971509,-3.8,-1.416959929779675,-1.416959929779675
 2006-03-04T01:00:00,80223.15331892477,288803351.9481292,1732612451.3601274,9.520746957695726,6.66666666666669,40.22958576180351,1.0,125884.24384142268,453183277.8291217,3065565001.0701904,1.5114772326755326,-3.8,44.61771963999656,44.61771963999656,0.0,0.6367872254649102,-3.8,-1.4995628212695256,-1.4995628212695256
 2006-03-04T02:00:00,80173.82916501373,288625784.9940495,1731000410.9847262,9.518088957666084,6.66666666666669,40.22958576180351,1.0,122591.89297825746,441330814.7217269,2980504178.2333384,1.3646877384566125,-3.8,44.61771963999656,44.61771963999656,0.0,0.7299959046692895,-3.8,-1.645806596037386,-1.645806596037386
 2006-03-04T03:00:00,80135.38398051872,288487382.3298674,1729743614.925769,9.516016709996466,6.66666666666669,40.22958576180351,1.0,117015.5541546594,421255994.9567739,2833823922.9833927,1.1114818672504112,-3.8,44.61771963999656,44.61771963999656,0.0,0.8153528675061167,-3.8,-1.90005846065228,-1.90005846065228
 2006-03-04T04:00:00,80114.59904419417,288412556.559099,1729064018.3384483,9.514896178320912,6.666666666666689,40.22958576180351,1.0,108919.15627456184,392108962.58842254,2614684942.500297,0.733009239367512,-3.8,44.61771963999656,44.61771963999656,0.0,0.8878818866003239,-3.8,-2.280764144843072,-2.280764144843072
 2006-03-04T05:00:00,80107.17456206337,288385828.4234281,1728821242.8553808,9.514495869743325,6.66666666666669,40.22958576180351,1.0,99471.8870890619,358098793.52062285,2348929617.222259,0.2737321492092496,-3.8,44.61771963999656,44.61771963999656,0.0,0.9428447739340916,-3.8,-2.7410642267641125,-2.7410642267641125
 2006-03-04T06:00:00,80106.80670527082,288384504.1389749,1728809213.8137374,9.514476032372192,6.66666666666669,40.22958576180351,1.0,91039.13550652354,327740887.8234847,2101472388.717088,-0.1541799431074995,-3.8,44.61771963999656,44.61771963999656,0.0,0.9787763393887248,-3.8,-3.167361806223884,-3.167361806223884
 2006-03-04T07:00:00,80118.33246351984,288425996.8686715,1729186088.4421954,9.515097442553785,6.66666666666669,40.22958576180351,0.0,28772.43988748436,103580783.59494369,559922310.221565,5.236420480937873,4.272127907138878,22.30885981999828,44.61771963999656,0.0,0.989032074717142,2.5221279071388785,2.5221279071388785,2.5221279071388785
 2006-03-04T08:00:00,80179.71471082162,288646972.9589578,1731192752.4039457,9.518406098038204,6.66666666666669,40.22958576180351,0.0,80453.78832307503,289633637.9630701,1739437432.9964669,9.69469836683114,6.7,44.61771963999656,44.61771963999656,0.0,0.988515811618506,6.7,6.7,6.7
 2006-03-04T09:00:00,80276.13562552175,288994088.2518784,1734343460.0648782,9.523601118697623,6.66666666666669,40.22958576180351,0.0,80550.95460992273,289983436.59572184,1742608871.3639276,9.70014581007111,6.7,44.61771963999656,44.61771963999656,0.0,0.9879995485198702,6.7,6.7,6.7
 2006-03-04T10:00:00,80358.29159666075,289289849.7479787,1737026659.4888878,9.528025300507084,6.66666666666669,40.22958576180351,0.0,80633.78969145963,290281642.8892547,1745311155.074082,9.704787405224543,6.7,44.61771963999656,44.61771963999656,0.0,0.987483285421234,6.7,6.7,6.7
 2006-03-04T11:00:00,80440.52535480254,289585891.27728915,1739711040.7052386,9.532451449597708,6.66666666666669,40.22958576180351,0.0,80716.70324771087,290580131.69175905,1748014623.6817698,9.709430965638768,6.7,44.61771963999656,44.61771963999656,0.0,0.9869670223225984,6.7,6.7,6.7
 2006-03-04T12:00:00,80551.53599891775,289985529.5961039,1743332654.803142,9.538422982621496,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.71573397593524,9.71573397593524,0.0,44.61771963999656,12.23195880867334,0.9334116697642432,9.212539677471034,6.700038837513627,1.5738128873957933
 2006-03-04T13:00:00,81561.2335548374,293620440.7974146,1774777914.4832268,9.590275090301542,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.742535739414016,9.742535739414016,0.0,44.61771963999656,15.903641261224903,0.8048970318516151,9.764567722905444,6.700036010791735,1.1588443177127787
 2006-03-04T14:00:00,81400.85053187911,293043061.9147648,1758926911.3834047,9.5641359639848,6.666666666666692,40.22958576180351,-1.0,0.0,0.0,0.0,9.821988970175545,9.821988970175545,0.0,44.61771963999656,17.09985097975144,0.6744428157841974,9.782399194013143,6.699971783254729,1.734751228765661
 2006-03-04T15:00:00,81496.04860196666,293385774.96708,1760723174.5773442,9.567097805998875,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.961079596448032,9.961079596448032,0.0,44.61771963999656,18.777779224923865,0.5394196720674299,9.944934821265042,6.699992805300414,2.232842625875851
 2006-03-04T16:00:00,81420.26307555758,293112947.0720073,1760427540.033116,9.566610336187948,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.918943012433957,9.918943012433957,0.0,44.61771963999656,19.114404698099644,0.4032453821038472,9.91966517893968,6.6999923981765335,2.4029692066532125
 2006-03-04T17:00:00,81244.00891588758,292478432.0971953,1758394217.3770978,9.563257610372805,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.912933734125849,9.912933734125849,0.0,44.61771963999656,21.53508486007223,0.2665453506994182,9.914135722624652,6.69998854105389,3.222949914209901
 2006-03-04T18:00:00,80925.62876053031,291332263.53790903,1754849549.881041,9.557412861212612,6.66666666666669,40.22958576180351,0.0,94647.77236839784,340731980.52623224,2161548457.1194334,10.418732927904443,6.7,44.61771963999656,44.61771963999656,0.0,0.2086863124057144,7.234972711313643,7.234972711313643,7.234972711313643
 2006-03-04T19:00:00,80788.84127665166,290839828.59594595,1751066787.5570583,9.55117554520164,6.66666666666669,40.22958576180351,0.0,84069.21179387775,302649162.4579599,1856238071.3245444,9.895291612387126,6.7,44.61771963999656,44.61771963999656,0.0,0.2081700493070785,6.7,6.7,6.7
 2006-03-04T20:00:00,80713.06804089318,290567044.94721544,1748598474.7769403,9.547105610187202,6.66666666666669,40.22958576180351,0.0,83947.62684546392,302211456.64367014,1852349649.6823573,9.888614665239867,6.7,44.61771963999656,44.61771963999656,0.0,0.2076537862084425,6.7,6.7,6.7
 2006-03-04T21:00:00,80659.45626980963,290374042.57131463,1746851380.4030323,9.54422487861501,6.66666666666669,40.22958576180351,1.0,138794.4670039708,499660081.2142949,3388833061.3574195,3.5818520622154946,-2.280237032264184,44.61771963999656,44.61771963999656,0.0,0.2064416815726772,-0.5302370322641838,0.3464036222201081,0.3464036222201081
 2006-03-04T22:00:00,80629.48922811117,290266161.22120017,1745874585.2676935,9.542614275887813,6.66666666666669,40.22958576180351,1.0,133007.49069708493,478826966.5095057,3245832108.8246794,1.8224492900756584,-3.8,44.61771963999656,44.61771963999656,0.0,0.3076050357301119,-3.8,-1.206240692676581,-1.206240692676581
 2006-03-04T23:00:00,80621.84747130598,290238650.8967016,1745625467.7468233,9.542203515648742,6.666666666666688,40.22958576180351,1.0,130158.5756793624,468570872.4457045,3174337479.4037657,1.699135358168774,-3.8,44.61771963999656,44.61771963999656,0.0,0.41294539064086,-3.8,-1.3274339562430104,-1.3274339562430104
 2006-03-05T00:00:00,80584.7669862133,290105161.1503679,1744416460.9881608,9.540210025643844,6.66666666666669,40.22958576180351,1.0,128429.5950709234,462346542.2553241,3130560657.8470707,1.6236168989389983,-3.8,44.61771963999656,44.61771963999656,0.0,0.5142320924493121,-3.8,-1.4003979199555625,-1.4003979199555625
 2006-03-05T01:00:00,80517.16290635448,289861786.4628762,1742211602.873004,9.536574520720547,6.66666666666669,40.22958576180351,1.0,126668.47134469506,456006496.8409022,3085658857.568323,1.546148099465367,-3.8,44.61771963999656,44.61771963999656,0.0,0.6126198761049254,-3.8,-1.4747776246857536,-1.4747776246857536
 2006-03-05T02:00:00,80464.11886385709,289670827.90988547,1740481017.737177,9.53372103351704,6.666666666666692,40.22958576180351,1.0,123812.81765243602,445726143.5487696,3012175626.410624,1.419347070602524,-3.8,44.61771963999656,44.61771963999656,0.0,0.7071791775450164,-3.8,-1.6005044536999649,-1.6005044536999649
 2006-03-05T03:00:00,80417.57945983423,289503286.05540323,1738962179.914147,9.531216690514016,6.66666666666669,40.22958576180351,1.0,118864.1949526762,427911101.8296344,2882816145.178703,1.196065337349411,-3.8,44.61771963999656,44.61771963999656,0.0,0.7949314519033943,-3.8,-1.8243131058820417,-1.8243131058820417
 2006-03-05T04:00:00,80361.31378612305,289300729.63004297,1737125351.9417603,9.528188030979615,6.66666666666669,40.22958576180351,1.0,111314.54491261244,400732361.6854048,2680302147.662027,0.8463588718579613,-3.8,44.61771963999656,44.61771963999656,0.0,0.8711803804610613,-3.8,-2.1744691855177103,-2.1744691855177103
 2006-03-05T05:00:00,80318.86505006869,289147914.1802473,1735739211.5422993,9.525902498501484,6.66666666666669,40.22958576180351,1.0,101965.36587847162,367075317.1624978,2420186722.70812,0.3969097010200255,-3.8,44.61771963999656,44.61771963999656,0.0,0.9308691237240356,-3.8,-2.623771570535921,-2.623771570535921
 2006-03-05T06:00:00,80295.50912881318,289063832.86372745,1734976376.859613,9.52464470255182,6.66666666666669,40.22958576180351,1.0,93030.5970134684,334910149.2484862,2160854797.748778,-0.0514754268095775,-3.8,44.61771963999656,44.61771963999656,0.0,0.9714402154193736,-3.8,-3.070049843833971,-3.070049843833971
 2006-03-05T07:00:00,80286.41476799895,289031093.1647962,1734679316.27667,9.524154890829044,6.66666666666669,40.22958576180351,0.0,30021.066859598504,108075840.69455464,601409695.5089118,5.314747907460137,4.279165676133574,22.30885981999828,44.61771963999656,0.0,0.9833764337428792,2.529165676133573,2.529165676133573,2.529165676133573
 2006-03-05T08:00:00,80316.66173581682,289139982.2489406,1735667244.1939223,9.52578383351976,6.66666666666669,40.22958576180351,0.0,83315.36933089237,299935329.5912125,1832085442.2668471,9.853817022141191,6.7,44.61771963999656,44.61771963999656,0.0,0.9828601706442436,6.7,6.7,6.7
 2006-03-05T09:00:00,80381.61655322376,289373819.59160554,1737788193.201654,9.529280956353762,6.66666666666669,40.22958576180351,0.0,83389.97653355496,300203915.52079785,1834480425.2131548,9.857929795765584,6.7,44.61771963999656,44.61771963999656,0.0,0.9823439075456074,6.7,6.7,6.7
 2006-03-05T10:00:00,80486.26751705616,289750563.0614022,1741203577.1890805,9.534912429782166,6.66666666666669,40.22958576180351,0.0,83508.54562532292,300630764.2511625,1838284484.698501,9.864462190132771,6.7,44.61771963999656,44.61771963999656,0.0,0.9818276444469716,6.7,6.7,6.7
 2006-03-05T11:00:00,80628.95095683231,290264223.44459635,1745856870.7568364,9.54258506458874,6.66666666666669,40.22958576180351,0.0,83674.84856232091,301229454.82435524,1843615757.2804773,9.873617067958511,6.7,44.61771963999656,44.61771963999656,0.0,0.9813113813483356,6.7,6.7,6.7
 2006-03-05T12:00:00,80763.63524543676,290749086.8835724,1750245765.3565612,9.549821783666662,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.882525118009283,9.882525118009283,0.0,44.61771963999656,12.857574770629276,0.9247376579395096,9.351533925506802,6.700005343437826,1.68163649038512
 2006-03-05T13:00:00,80882.94357702245,291178596.8772809,1754130674.586875,9.55622752078402,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.890944438058815,9.890944438058815,0.0,44.61771963999656,16.670027772522705,0.7892998612586489,9.889557971325727,6.700036624325565,1.3474968347136478
 2006-03-05T14:00:00,80963.4561007549,291468441.9627176,1756750824.9662387,9.56054784039194,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.897329066333072,9.897329066333072,0.0,44.61771963999656,17.922748775009413,0.6538586582676232,9.896497196763256,6.6999996531297255,1.9372823903837089
 2006-03-05T15:00:00,80989.4514811386,291562025.332099,1757596538.4893825,9.561942328329184,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.900883144718874,9.900883144718874,0.0,44.61771963999656,18.52644740955834,0.518806237828754,9.900456838422528,6.699998808412704,2.192463286033228
 2006-03-05T16:00:00,80957.27885667223,291446203.88402003,1756549840.0060573,9.560216440752365,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.9016606249439,9.9016606249439,0.0,44.61771963999656,19.12485794299912,0.3836835599452146,9.901759107933358,6.699987563116934,2.43023875017392
 2006-03-05T17:00:00,80863.93898289287,291110180.3384143,1753512022.6719315,9.555207433588434,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.89895441328162,9.89895441328162,0.0,44.61771963999656,22.32186196116724,0.2473536289047461,9.89962004141237,6.699991899320728,3.4512612292660685
 2006-03-05T18:00:00,80733.20455593111,290639536.401352,1749254412.2312722,9.548187164740954,6.666666666666692,40.22958576180351,0.0,94404.9674523132,339857882.82832754,2155064875.280328,10.407610131985024,6.7,44.61771963999656,44.61771963999656,0.0,0.1894494817615901,7.232871723981528,7.232871723981528,7.232871723981528
 2006-03-05T19:00:00,80601.08221831426,290163895.98593134,1744948363.4787154,9.541087053344178,6.66666666666669,40.22958576180351,0.0,83973.00251006054,302302809.0362179,1853161476.59849,9.89000868078982,6.7,44.61771963999656,44.61771963999656,0.0,0.1889332186629541,6.7,6.7,6.7
 2006-03-05T20:00:00,80500.0887747859,289800319.5892292,1741654589.6360226,9.53565608147158,6.66666666666669,40.22958576180351,0.0,82952.95438946666,298630635.80208,1819985197.4171915,9.8330261418784,6.7,44.61771963999656,44.61771963999656,0.0,0.1884169555643182,6.7,6.7,6.7
 2006-03-05T21:00:00,80432.9900363188,289558764.1307477,1739465147.3555095,9.532046009494636,6.66666666666669,40.22958576180351,1.0,139052.18892360808,500587880.124989,3395165554.4631205,3.696568216904673,-2.1759640291373974,44.61771963999656,44.61771963999656,0.0,0.1867823305199343,-0.4259640291373973,0.4380584380678485,0.4380584380678485
 2006-03-05T22:00:00,79542.57390318731,286353266.05147433,1710104158.492591,9.4836370305708,6.66666666666669,40.22958576180351,1.0,133323.54252122654,479964753.07641554,3253707734.98552,1.8360314419668544,-3.8,44.61771963999656,44.61771963999656,0.0,0.2886351302183735,-3.8,-1.176749343098973,-1.176749343098973
 2006-03-05T23:00:00,80158.0473621594,288568970.5037738,1730484523.2328002,9.517238350373754,6.66666666666669,40.22958576180351,1.0,130096.89260723432,468348813.3860436,3172775648.798555,1.6964410243674948,-3.8,44.61771963999656,44.61771963999656,0.0,0.3949501417308748,-3.8,-1.3111551907863117,-1.3111551907863117
 2006-03-06T00:00:00,80099.96955362671,288359890.3930561,1728585600.0593078,9.514107338730254,6.66666666666669,40.22958576180351,1.0,128223.35344644632,461604072.4072067,3125318575.250252,1.614573266292143,-3.8,44.61771963999656,44.61771963999656,0.0,0.4968017315195838,-3.8,-1.388998789363633,-1.388998789363633
 2006-03-06T01:00:00,80035.30323178532,288127091.6344272,1726470496.5512085,9.510619880978204,6.66666666666669,40.22958576180351,1.0,126548.75325909088,455575511.7327271,3082599181.980441,1.5408690337174578,-3.8,44.61771963999656,44.61771963999656,0.0,0.5957025783526753,-3.8,-1.459522439743532,-1.459522439743532
 2006-03-06T02:00:00,79978.36328404944,287922107.82257795,1724607446.138275,9.507548025725166,6.66666666666669,40.22958576180351,1.0,123965.51383989736,446275849.8236306,3016134103.9884048,1.4261786421135405,-3.8,44.61771963999656,44.61771963999656,0.0,0.6910867763663361,-3.8,-1.5727666144608887,-1.5727666144608887
 2006-03-06T03:00:00,79923.3394393075,287724021.981507,1722806467.912089,9.504578529910043,6.66666666666669,40.22958576180351,1.0,119438.2494864607,429977698.1512584,2897966828.5424004,1.2222206328198852,-3.8,44.61771963999656,44.61771963999656,0.0,0.780323332546948,-3.8,-1.7765750784507504,-1.7765750784507504
 2006-03-06T04:00:00,79870.61539049677,287534215.4057883,1721080227.1013937,9.50173227159858,6.66666666666669,40.22958576180351,1.0,112348.04785503318,404452972.2781194,2708420002.6125784,0.8949251642992598,-3.8,44.61771963999656,44.61771963999656,0.0,0.8589592912825218,-3.8,-2.1045412718458976,-2.1045412718458976
 2006-03-06T05:00:00,79817.21780218663,287341984.08787185,1719331359.4729753,9.498848700094523,6.66666666666669,40.22958576180351,1.0,103190.76927840889,371486769.402272,2454903815.83056,0.4569145568112335,-3.8,44.61771963999656,44.61771963999656,0.0,0.9218301969734334,-3.8,-2.5421241721805967,-2.5421241721805967
 2006-03-06T06:00:00,79764.23743357253,287151254.7608612,1717595624.178692,9.495986791423592,6.66666666666669,40.22958576180351,1.0,93994.16568399682,338378996.4623886,2189356321.407071,-0.0021849987643352,-3.8,44.61771963999656,44.61771963999656,0.0,0.9657132004408168,-3.8,-2.9980179109272656,-2.9980179109272656
 2006-03-06T07:00:00,79740.78386717988,287066821.9218476,1716827077.77696,9.49471960398822,6.66666666666669,40.22958576180351,0.0,28128.33408990053,101262002.72364192,548271108.9875125,5.208733340389381,4.26449202501654,22.30885981999828,44.61771963999656,0.0,0.9788965828654728,2.51449202501654,2.51449202501654,2.51449202501654
 2006-03-06T08:00:00,79840.42001992538,287425512.0717313,1720091110.0398505,9.500101395770969,6.66666666666669,40.22958576180351,0.0,80111.71922028218,288402189.1930159,1728257721.611774,9.6754950766355,6.7,44.61771963999656,44.61771963999656,0.0,0.9783803197668368,6.7,6.7,6.7
 2006-03-06T09:00:00,80059.69591016152,288214905.27658147,1727267998.1658444,9.511934832225467,6.66666666666669,40.22958576180351,0.0,80332.74485156283,289197881.4656262,1735483675.5552711,9.687907094772529,6.7,44.61771963999656,44.61771963999656,0.0,0.977864056668201,6.7,6.7,6.7
 2006-03-06T10:00:00,80273.7524364275,288985508.77113897,1734265360.1980622,9.52347234984527,6.66666666666669,40.22958576180351,0.0,80548.55995704047,289974815.84534574,1742530483.473187,9.700011160535192,6.7,44.61771963999656,44.61771963999656,0.0,0.977347793569565,6.7,6.7,6.7
 2006-03-06T11:00:00,80458.65615795912,289651162.1686529,1740302551.1706023,9.533426771319544,6.66666666666669,40.22958576180351,0.0,80734.98624551248,290645950.48384494,1748610413.830392,9.710454262103925,6.7,44.61771963999656,44.61771963999656,0.0,0.9768315304709292,6.7,6.7,6.7
 2006-03-06T12:00:00,80622.40334401089,290240652.0384392,1745643394.523214,9.542233077150676,6.666666666666692,40.22958576180351,-1.0,0.0,0.0,0.0,9.719703474842,9.719703474842,0.0,44.61771963999656,12.304015025656398,0.923192172682057,9.215810061053707,6.700010719241983,1.6116985620080817
 2006-03-06T13:00:00,80756.88406848232,290724782.6465363,1750025878.0849082,9.549459218693007,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.727290642582554,9.727290642582554,0.0,44.61771963999656,15.780537575436652,0.7948171902676097,9.726205523748852,6.700020253810837,1.1661092985251085
 2006-03-06T14:00:00,80834.48726558016,291004154.15608865,1752553260.2732406,9.553626555450608,6.666666666666692,40.22958576180351,-1.0,0.0,0.0,0.0,9.731645619139544,9.731645619139544,0.0,44.61771963999656,16.824270799370822,0.6664049247585232,9.731199447703869,6.699995211862151,1.691023291244684
 2006-03-06T15:00:00,80862.61793709104,291105424.5735277,1753469121.3076577,9.5551367001934,6.666666666666692,40.22958576180351,-1.0,0.0,0.0,0.0,9.733234690518694,9.733234690518694,0.0,44.61771963999656,17.350442918042607,0.5383671634603565,9.733071234326658,6.7000061886741165,1.9331585232382813
 2006-03-06T16:00:00,80838.42956866552,291018346.44719595,1752681602.9956205,9.553838175855514,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.731860832401912,9.731860832401912,0.0,44.61771963999656,17.72796608882466,0.4104309709564726,9.732416064475997,6.699993674721983,2.099716621397787
 2006-03-06T17:00:00,80755.32356528095,290719164.8350114,1749975063.6588843,9.549375425437049,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.7271688886629,9.7271688886629,0.0,44.61771963999656,19.25701275804609,0.2819371190167354,9.72806435799612,6.699984312220927,2.69738102175892
 2006-03-06T18:00:00,80630.2909446229,290269047.40064245,1745900566.2413073,9.54265711829806,6.66666666666669,40.22958576180351,0.0,91491.89531757984,329370823.1432875,2061942852.0982285,10.24770755028822,6.7,44.61771963999656,44.61771963999656,0.0,0.2277078736866208,7.204137458842401,7.204137458842401,7.204137458842401
 2006-03-06T19:00:00,80517.98091628561,289864731.2986282,1742238260.654032,9.536618476648709,6.666666666666692,40.22958576180351,0.0,80794.76984829741,290861171.45387065,1750558854.2652209,9.713800963248593,6.7,44.61771963999656,44.61771963999656,0.0,0.2271916105879848,6.7,6.7,6.7
 2006-03-06T20:00:00,80432.59389065059,289557338.00634205,1739452199.5862112,9.532024664296022,6.66666666666669,40.22958576180351,0.0,80708.67304451596,290551222.9602574,1747752860.9930243,9.70898133382916,6.7,44.61771963999656,44.61771963999656,0.0,0.2266753474893489,6.7,6.7,6.7
 2006-03-06T21:00:00,80354.84582853633,289277444.9827308,1736914143.7120538,9.527839783232617,6.66666666666669,40.22958576180351,1.0,138415.83620650464,498297010.3434168,3379494004.9936857,3.5440444485407023,-2.302040504697369,44.61771963999656,44.61771963999656,0.0,0.2245416073331646,-0.5520405046973694,0.2887785088915565,0.2887785088915565
 2006-03-06T22:00:00,80273.56638631945,288984838.99075,1734259549.733034,9.523462768928988,6.666666666666689,40.22958576180351,1.0,132175.492604678,475831773.3768409,3225026075.626347,1.7865653242781654,-3.8,44.61771963999656,44.61771963999656,0.0,0.3244569481542667,-3.8,-1.2303014427090853,-1.2303014427090853
 2006-03-06T23:00:00,80207.85186933003,288748266.7295881,1732112409.072877,9.519922471929824,6.66666666666669,40.22958576180351,1.0,129506.63003419996,466223868.12312,3157862942.3210974,1.6707164765568432,-3.8,44.61771963999656,44.61771963999656,0.0,0.4290040049744347,-3.8,-1.340788426308255,-1.340788426308255
 2006-03-07T00:00:00,80150.56818561743,288542045.46822274,1730240010.6980386,9.516835178527746,6.66666666666669,40.22958576180351,1.0,127830.1020053202,460188367.2191527,3115312393.649043,1.5973102875339134,-3.8,44.61771963999656,44.61771963999656,0.0,0.52981378046412,-3.8,-1.4106632284212643,-1.4106632284212643
 2006-03-07T01:00:00,80088.6136912352,288319009.2884467,1728214234.9717314,9.513495015654728,6.66666666666669,40.22958576180351,1.0,125973.27181594558,453503778.5374042,3067850690.689827,1.5154211769235355,-3.8,44.61771963999656,44.61771963999656,0.0,0.6277170732474308,-3.8,-1.4898006571820164,-1.4898006571820164
 2006-03-07T02:00:00,80036.71981355191,288132191.3287869,1726516856.4601686,9.510696315465983,6.666666666666692,40.22958576180351,1.0,122855.4615740161,442279661.666458,2987358237.7563243,1.376517156706314,-3.8,44.61771963999656,44.61771963999656,0.0,0.7214584282522276,-3.8,-1.6279731519320897,-1.6279731519320897
 2006-03-07T03:00:00,79986.04851268946,287949774.6456821,1724858936.802574,9.507962695475472,6.66666666666669,40.22958576180351,1.0,117512.38813353312,423044597.2807192,2847030812.582104,1.1342843110172722,-3.8,44.61771963999656,44.61771963999656,0.0,0.8077540402904081,-3.8,-1.8705636627394648,-1.8705636627394648
 2006-03-07T04:00:00,79935.62553501577,287768251.9260568,1723208663.839229,9.50524168470216,6.66666666666669,40.22958576180351,1.0,109599.94703273482,394559809.3178454,2633405742.466213,0.7653503279074209,-3.8,44.61771963999656,44.61771963999656,0.0,0.8817219588203713,-3.8,-2.2400296723006003,-2.2400296723006003
 2006-03-07T05:00:00,79893.81009418039,287617716.3390494,1721839722.9056036,9.502984538677994,6.66666666666669,40.22958576180351,1.0,100154.58381439764,360556501.7318316,2368517477.751175,0.3075945668834299,-3.8,44.61771963999656,44.61771963999656,0.0,0.938480320604734,-3.8,-2.697054252547206,-2.697054252547206
 2006-03-07T06:00:00,79853.65912723857,287473172.85805887,1720524946.5567992,9.500816705904256,6.66666666666669,40.22958576180351,1.0,91496.25142509144,329386505.13032925,2115144896.5339613,-0.1305318615155855,-3.8,44.61771963999656,44.61771963999656,0.0,0.9761366264292388,-3.8,-3.1316716196937606,-3.1316716196937606
 2006-03-07T07:00:00,79842.67379167442,287433625.65002793,1720165167.1328566,9.500223502044127,6.66666666666669,40.22958576180351,0.0,25723.714918511,92605373.7066396,543418099.5238676,5.1978287313954725,4.262126095497273,14.872573213332188,44.61771963999656,0.0,0.98700808339408,2.512126095497273,2.512126095497273,2.512126095497273
 2006-03-07T08:00:00,79961.0895327592,287859922.3179332,1724041885.828432,9.506615521999157,6.66666666666669,40.22958576180351,0.0,80233.49024446755,288840564.88008314,1732240047.2611885,9.68233555663626,6.7,44.61771963999656,44.61771963999656,0.0,0.986491820295444,6.7,6.7,6.7
 2006-03-07T09:00:00,80154.91354261654,288557688.75341964,1730381823.59926,9.517069003186396,6.66666666666669,40.22958576180351,0.0,80428.72426763088,289543407.36347115,1738618841.8267803,9.693292314739622,6.7,44.61771963999656,44.61771963999656,0.0,0.9859755571968082,6.7,6.7,6.7
 2006-03-07T10:00:00,80312.15530703378,289123759.10532165,1735519923.550882,9.52554092916071,6.66666666666669,40.22958576180351,0.0,80587.25961550168,290114134.61580604,1743793297.6642034,9.702180262320718,6.7,44.61771963999656,44.61771963999656,0.0,0.9854592940981723,6.7,6.7,6.7
 2006-03-07T11:00:00,80412.60830393834,289485389.89417803,1738799902.428029,9.530949116401503,6.666666666666692,40.22958576180351,0.0,80688.53785403499,290478736.274526,1747096434.9688568,9.707853821947497,6.7,44.61771963999656,44.61771963999656,0.0,0.9849430309995362,6.7,6.7,6.7
 2006-03-07T12:00:00,80486.64229166151,289751912.2499814,1741215893.8127053,9.534932744029048,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.712016541493584,9.712016541493584,0.0,44.61771963999656,12.23164023799203,0.9314390710411324,9.209717146360475,6.699982617327517,1.5792026073945091
 2006-03-07T13:00:00,80556.28312520456,290002619.2507364,1743487595.113814,9.53867845353276,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.715954252322996,9.715954252322996,0.0,44.61771963999656,15.648735975521346,0.8034734064492164,9.715361243594572,6.699992845022621,1.114109222584147
 2006-03-07T14:00:00,80618.44086961482,290226387.1306133,1745514374.2549005,9.542020334217945,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.719468617068353,9.719468617068353,0.0,44.61771963999656,16.693263100657852,0.6755439130243751,9.718855150671814,6.699999579539541,1.6484462103233606
 2006-03-07T15:00:00,80665.26104753364,290394939.77112114,1747040585.645256,9.544536852775186,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.7221125965127,9.7221125965127,0.0,44.61771963999656,17.252651499028175,0.5479716474501904,9.72185264248272,6.700004947380729,1.9067171254597288
 2006-03-07T16:00:00,80684.89094416874,290465607.39900744,1747680332.7775445,9.54559171072592,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.723224319931536,9.723224319931536,0.0,44.61771963999656,17.616865030215283,0.420487291480842,9.72311752817446,6.700009454450036,2.0659987008848386
 2006-03-07T17:00:00,80641.92799993367,290310940.7997612,1746280011.6336193,9.543282774247484,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.720794237848732,9.720794237848732,0.0,44.61771963999656,18.95275650340508,0.2924157472677998,9.72153130818164,6.700002130923477,2.597133273974184
 2006-03-07T18:00:00,80548.87795930858,289975960.6535109,1743246034.2888985,9.53828015804032,6.66666666666669,40.22958576180351,0.0,91380.20328084192,328968731.8110309,2058634721.597688,10.242033709245309,6.7,44.61771963999656,44.61771963999656,0.0,0.2383959541662768,7.203135545712223,7.203135545712223,7.203135545712223
 2006-03-07T19:00:00,80459.57822336983,289654481.6041314,1740332812.781103,9.533476662395795,6.66666666666669,40.22958576180351,0.0,80735.8758677534,290649153.1239123,1748639585.5035968,9.710504407055028,6.7,44.61771963999656,44.61771963999656,0.0,0.2378796910676408,6.7,6.7,6.7
 2006-03-07T20:00:00,80388.5836322048,289398901.0759373,1738015661.1893234,9.529656019001909,6.66666666666669,40.22958576180351,0.0,80664.29312024666,290391455.23288804,1746305917.5616946,9.706496043687803,6.7,44.61771963999656,44.61771963999656,0.0,0.2373634279690049,6.7,6.7,6.7
 2006-03-07T21:00:00,80345.43952506689,289243582.2902408,1736607042.2413266,9.527333425521425,6.66666666666669,40.22958576180351,1.0,138354.00256078987,498074409.21884346,3377957551.2436914,3.520186272055883,-2.323345608059233,44.61771963999656,44.61771963999656,0.0,0.2353555014696646,-0.5733456080592331,0.2607518016181489,0.2607518016181489
 2006-03-07T22:00:00,80305.73432001185,289100643.5520427,1735310339.350048,9.5251953523955,6.666666666666692,40.22958576180351,1.0,131908.99459643872,474872380.54717946,3218351935.688956,1.7750542201551995,-3.8,44.61771963999656,44.61771963999656,0.0,0.3344697534134275,-3.8,-1.2436732263883017,-1.2436732263883017
 2006-03-07T23:00:00,80253.50150904588,288912605.4325651,1733604068.7824297,9.522381981047948,6.66666666666669,40.22958576180351,1.0,129402.75641559088,465849923.0961271,3155235379.6572323,1.6661837867322522,-3.8,44.61771963999656,44.61771963999656,0.0,0.438575892356105,-3.8,-1.3482930806700406,-1.3482930806700406
 2006-03-08T00:00:00,80206.96302891102,288745066.9040797,1732083368.0690937,9.51987458455698,6.66666666666669,40.22958576180351,1.0,127768.30100724926,459965883.6260972,3113738598.4274607,1.5945951224180768,-3.8,44.61771963999656,44.61771963999656,0.0,0.5391104215610395,-3.8,-1.4169053413412886,-1.4169053413412886
 2006-03-08T01:00:00,80170.09210954778,288612331.594372,1730878266.7097282,9.517887572445895,6.66666666666669,40.22958576180351,1.0,125870.8462939978,453135046.658392,3065221564.800889,1.510884611185186,-3.8,44.61771963999656,44.61771963999656,0.0,0.6367094309758407,-3.8,-1.4994765517853894,-1.4994765517853894
 2006-03-08T02:00:00,80138.77642666185,288499595.1359827,1729854528.8187633,9.516199584024704,6.66666666666669,40.22958576180351,1.0,122602.25572692051,441368120.6169138,2980774628.930842,1.365154544634479,-3.8,44.61771963999656,44.61771963999656,0.0,0.7299228186818509,-3.8,-1.6456492025325182,-1.6456492025325182
 2006-03-08T03:00:00,80096.69219327583,288348091.89579296,1728478432.631415,9.513930621924503,6.66666666666669,40.22958576180351,1.0,117020.9972929078,421275590.254468,2833966210.3312626,1.1117274366737069,-3.8,44.61771963999656,44.61771963999656,0.0,0.815288041679748,-3.8,-1.899799944375677,-1.899799944375677
 2006-03-08T04:00:00,80056.21572305362,288202376.602993,1727154616.6897502,9.511747878361652,6.66666666666669,40.22958576180351,1.0,108898.65519773186,392035158.71183467,2614119219.005504,0.732031861932611,-3.8,44.61771963999656,44.61771963999656,0.0,0.8878296201675865,-3.8,-2.280410655839176,-2.280410655839176
 2006-03-08T05:00:00,80013.51221189574,288048643.9628247,1725757584.232903,9.509444410130168,6.66666666666669,40.22958576180351,1.0,99410.27219346346,357876979.89646846,2347151283.3490686,0.2706575802607348,-3.8,44.61771963999656,44.61771963999656,0.0,0.94280800630551,-3.8,-2.740687202373611,-2.740687202373611
 2006-03-08T06:00:00,79974.45115017757,287908024.1406393,1724479432.3734095,9.507336959516458,6.66666666666669,40.22958576180351,1.0,90938.69124088966,327379288.4672027,2098455118.990785,-0.1593989444486635,-3.8,44.61771963999656,44.61771963999656,0.0,0.9787542662437408,-3.8,-3.167060142443813,-3.167060142443813
 2006-03-08T07:00:00,79968.80457693314,287887696.47695935,1724294634.6614385,9.507032257077013,6.666666666666692,40.22958576180351,0.0,26033.868901346188,93721928.0448463,545326571.8766469,5.149382341071494,4.21037615378166,22.30885981999828,44.61771963999656,0.0,0.9890152027508384,2.46037615378166,2.46037615378166,2.46037615378166
 2006-03-08T08:00:00,80094.98821635715,288341957.5788857,1728422389.217516,9.513838227588346,6.66666666666669,40.22958576180351,0.0,80368.3533609709,289326072.09949523,1736647086.2104604,9.689905447621484,6.7,44.61771963999656,44.61771963999656,0.0,0.9884989396522026,6.7,6.7,6.7
 2006-03-08T09:00:00,80328.68815271725,289183277.34978205,1736059613.932176,9.526430796032438,6.66666666666669,40.22958576180351,0.0,80603.91807083297,290174105.0549987,1744336464.7911868,9.703113196437878,6.7,44.61771963999656,44.61771963999656,0.0,0.9879826765535666,6.7,6.7,6.7
 2006-03-08T10:00:00,80554.49893227773,289996196.1561998,1743429023.624538,9.538581882210543,6.66666666666669,40.22958576180351,0.0,80831.5913886138,290993728.9990097,1751758131.4255035,9.7158608023835,6.7,44.61771963999656,44.61771963999656,0.0,0.9874664134549308,6.7,6.7,6.7
 2006-03-08T11:00:00,80767.19373392813,290761897.44214123,1750361494.1402254,9.5500126041654,6.66666666666669,40.22958576180351,0.0,81046.04890103561,291765776.04372823,1758739988.481892,9.727852833641949,6.7,44.61771963999656,44.61771963999656,0.0,0.9869501503562949,6.7,6.7,6.7
 2006-03-08T12:00:00,80924.80756804375,291329307.24495745,1755493166.6286151,9.558474112843925,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.736718162922909,9.736718162922909,0.0,44.61771963999656,12.306477610248356,0.9330127009092054,9.23013427566874,6.699988864835319,1.5842758355497857
 2006-03-08T13:00:00,81018.23623022948,291665650.4288261,1758532788.5197704,9.563486098582116,6.666666666666692,40.22958576180351,-1.0,0.0,0.0,0.0,9.741966049796485,9.741966049796485,0.0,44.61771963999656,15.774178198840811,0.8039487194991071,9.741330859861293,6.699975596675273,1.1347329634094692
 2006-03-08T14:00:00,81252.31204218684,292508323.3518727,1760433493.211772,9.566620152909552,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.74528561868699,9.74528561868699,0.0,44.61771963999656,16.852267849959194,0.6749011898796232,9.74474808836538,6.700011661690126,1.6818861660237925
