Date/Time,Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-03-15T04:00:00,80117.42405068578,288422726.5824688,1729156392.1637669,9.515048470660789,6.66666666666669,40.22958576180351,1.0,103383.92782077462,372182140.1547887,2460362838.936337,0.4663495749130215,-3.8,44.61771963999656,44.61771963999656,0.0,0.9226426724904224,-3.8,-2.5492349542392003,-2.5492349542392003
 2006-03-15T05:00:00,80095.40604134406,288343461.74883854,1728436387.6354303,9.513861307142214,6.66666666666669,40.22958576180351,1.0,94227.98607188927,339220749.8588014,2196266211.244376,0.0097647636156597,-3.8,44.61771963999656,44.61771963999656,0.0,0.9662344944107496,-3.8,-3.0044375822119096,-3.0044375822119096
 2006-03-15T06:00:00,80057.62728282317,288207458.2181635,1727200783.2322085,9.511824000813936,6.66666666666669,40.22958576180351,0.0,28859.14425067898,103892919.30244432,561042152.3220916,5.246217577285554,4.2799948262216745,22.30885981999828,44.61771963999656,0.0,0.9793066209725246,2.5299948262216745,2.5299948262216745,2.5299948262216745
 2006-03-15T07:00:00,80055.66514042938,288200394.5055457,1727136599.8162413,9.511718178314917,6.66666666666669,40.22958576180351,0.0,80328.72685083789,289183416.6630164,1735352849.797462,9.687682403229966,6.7,44.61771963999656,44.61771963999656,0.0,0.9787903578738888,6.7,6.7,6.7
 2006-03-15T08:00:00,80158.46234963047,288570464.45866966,1730497915.1758568,9.517260427642784,6.66666666666669,40.22958576180351,0.0,80432.32188381841,289556358.78174627,1738736395.933089,9.693494200052283,6.7,44.61771963999656,44.61771963999656,0.0,0.9782740947752528,6.7,6.7,6.7
 2006-03-15T09:00:00,80299.99486241779,289079981.50470406,1735122781.6810615,9.524886102724826,6.66666666666669,40.22958576180351,0.0,80575.02079942822,290070074.8779416,1743394053.766914,9.701494473223889,6.7,44.61771963999656,44.61771963999656,0.0,0.9777578316766168,6.7,6.7,6.7
 2006-03-15T10:00:00,80435.15602590116,289566561.6932442,1739535703.902604,9.532162352016355,6.66666666666669,40.22958576180351,0.0,80711.29862852294,290560675.0626826,1747838336.3419795,9.709128152002831,6.7,44.61771963999656,44.61771963999656,0.0,0.9772415685779808,6.7,6.7,6.7
 2006-03-15T11:00:00,80584.33945408011,290103622.0346884,1744402355.4121394,9.54018676989898,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.717552922728094,9.717552922728094,0.0,44.61771963999656,12.29393523421308,0.9236415863311076,9.214011262412209,6.700006586541615,1.609107113853436
 2006-03-15T12:00:00,80723.68465107454,290605264.7438684,1748944308.596153,9.547675846293393,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.725442654452364,9.725442654452364,0.0,44.61771963999656,15.76587666407571,0.7953559816359248,9.724289668978358,6.700043638773515,1.161729991788966
 2006-03-15T13:00:00,80840.6668515019,291026400.6654068,1752754359.5065212,9.553958141378288,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.732002108746313,9.732002108746313,0.0,44.61771963999656,16.81886886990051,0.6669963511788713,9.730876229823444,6.700002845423707,1.6889422430761976
 2006-03-15T14:00:00,80938.51430025294,291378651.48091054,1755939277.5049417,9.559209694654015,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.737510714602442,9.737510714602442,0.0,44.61771963999656,17.374084224248257,0.5388678130466641,9.736845428754814,6.700006881150281,1.937837448484356
 2006-03-15T15:00:00,80969.83528871508,291491407.0393743,1756958389.6422462,9.560890096401428,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.73927363112105,9.73927363112105,0.0,44.61771963999656,17.77471323308711,0.4106974048458053,9.739273038261643,6.7000070383163255,2.1094288678269746
 2006-03-15T16:00:00,80930.93976276308,291351383.1459471,1755692802.4507642,9.558803283338817,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.737071816861643,9.737071816861643,0.0,44.61771963999656,19.345061239868887,0.2818362702338394,9.737647029496156,6.69999554235222,2.7163714014104645
 2006-03-15T17:00:00,80847.30776899426,291050307.9683793,1752970610.1643772,9.554314713847488,6.66666666666669,40.22958576180351,0.0,91764.90844125715,330353670.38852584,2070194396.114293,10.261864394844718,6.7,44.61771963999656,44.61771963999656,0.0,0.2274223172567871,7.205911190785279,7.205911190785279,7.205911190785279
 2006-03-15T18:00:00,80727.68095702959,290619651.4453065,1749074479.353549,9.547890482756271,6.66666666666669,40.22958576180351,0.0,81006.22080008236,291622394.88029647,1757444204.2837982,9.725627205749865,6.7,44.61771963999656,44.61771963999656,0.0,0.2269060541581512,6.7,6.7,6.7
 2006-03-15T19:00:00,80600.76720992652,290162761.95573545,1744938096.3233,9.54107012748,6.66666666666669,40.22958576180351,0.0,80878.24832220784,291161693.9599482,1753278129.363075,9.718471580009012,6.7,44.61771963999656,44.61771963999656,0.0,0.2263897910595152,6.7,6.7,6.7
 2006-03-15T20:00:00,80481.5605960145,289733618.14565223,1741050015.2026172,9.534659231161976,6.666666666666692,40.22958576180351,1.0,138472.30324630605,498500291.6867018,3380888797.4157457,3.5475523284890227,-2.300932587463324,44.61771963999656,44.61771963999656,0.0,0.2242759413965757,-0.550932587463323,0.290178205713305,0.290178205713305
 2006-03-15T21:00:00,80389.04059474525,289400546.1410829,1738030582.104577,9.529680617090795,6.66666666666669,40.22958576180351,1.0,132321.24597348404,476356485.5045426,3228677474.643418,1.7928630966190993,-3.8,44.61771963999656,44.61771963999656,0.0,0.324192585542072,-3.8,-1.2299391852450372,-1.2299391852450372
 2006-03-15T22:00:00,80327.83209980861,289180195.559311,1736032032.84879,9.526385315330709,6.66666666666669,40.22958576180351,1.0,129657.07601778576,466765473.6640288,3161668337.4134107,1.6772809769984134,-3.8,44.61771963999656,44.61771963999656,0.0,0.4287515834153232,-3.8,-1.340586183892766,-1.340586183892766
 2006-03-15T23:00:00,80279.09316069851,289004735.37851465,1734440139.600266,9.523760528383525,6.66666666666669,40.22958576180351,1.0,127988.09324815642,460757135.69336313,3119334691.609235,1.6042497518943142,-3.8,44.61771963999656,44.61771963999656,0.0,0.5295686968741331,-3.8,-1.410500168735527,-1.410500168735527
 2006-03-16T00:00:00,80232.6193812616,288837429.77254176,1732921764.5786438,9.521256968309666,6.66666666666669,40.22958576180351,1.0,126152.42626335192,454148734.5480669,3072443769.5188327,1.523346436046526,-3.8,44.61771963999656,44.61771963999656,0.0,0.6274798441111286,-3.8,-1.489553112698376,-1.489553112698376
 2006-03-16T01:00:00,80183.08723231456,288659114.0363325,1731303028.840558,9.518587924071737,6.66666666666669,40.22958576180351,1.0,123037.15584922566,442933761.0572124,2992073416.0891943,1.384654805242656,-3.8,44.61771963999656,44.61771963999656,0.0,0.7212346999708016,-3.8,-1.6275204911057135,-1.6275204911057135
 2006-03-16T02:00:00,80138.0882340785,288497117.6426827,1729832019.9195702,9.516162468081957,6.66666666666669,40.22958576180351,1.0,117703.43464941307,423732364.7378872,2852097945.2122297,1.1430326550481196,-3.8,44.61771963999656,44.61771963999656,0.0,0.8075542094960039,-3.8,-1.8698096129966493,-1.8698096129966493
 2006-03-16T03:00:00,80098.3062378227,288353902.4561618,1728531227.7068355,9.51401767280596,6.66666666666669,40.22958576180351,1.0,109806.66045219656,395303977.6279076,2639076355.525008,0.7751462055461918,-3.8,44.61771963999656,44.61771963999656,0.0,0.8815590731377793,-3.8,-2.238977478858055,-2.238977478858055
 2006-03-16T04:00:00,80064.43668286255,288231972.0583052,1727423520.4698613,9.512191257760987,6.66666666666669,40.22958576180351,1.0,100364.67806688498,361312841.0407859,2374537013.2420883,0.3180005759430591,-3.8,44.61771963999656,44.61771963999656,0.0,0.938364067254718,-3.8,-2.695902237860296,-2.695902237860296
 2006-03-16T05:00:00,80051.51822986446,288185465.62751204,1727000965.1158612,9.511494535522166,6.66666666666669,40.22958576180351,1.0,91722.8546183093,330202276.62591344,2121927056.0823035,-0.1188013853417623,-3.8,44.61771963999656,44.61771963999656,0.0,0.9760657776775103,-3.8,-3.1307243297817826,-3.1307243297817826
 2006-03-16T06:00:00,80038.268640157,288137767.10456514,1726567538.089041,9.510779884805451,6.66666666666669,40.22958576180351,0.0,26314.94685056469,94733808.6620329,552040834.1840239,5.225230339284479,4.274676984835367,22.30885981999828,44.61771963999656,0.0,0.9869535870267032,2.524676984835367,2.524676984835367,2.524676984835367
 2006-03-16T07:00:00,80045.00731814916,288162026.345337,1726787976.5973308,9.511143356122874,6.66666666666669,40.22958576180351,0.0,80317.96048199905,289144657.7351966,1735001076.26591,9.687078145138242,6.7,44.61771963999656,44.61771963999656,0.0,0.9864373239280674,6.7,6.7,6.7
 2006-03-16T08:00:00,80092.94929452239,288334617.4602806,1728356017.4699445,9.5137287816708,6.66666666666669,40.22958576180351,0.0,80366.2457993583,289318484.8776899,1736578550.869371,9.689787746317336,6.7,44.61771963999656,44.61771963999656,0.0,0.9859210608294312,6.7,6.7,6.7
 2006-03-16T09:00:00,80191.18481678859,288688265.3404389,1731567600.5518289,9.519024174348946,6.666666666666692,40.22958576180351,0.0,80465.29241280802,289675052.6861089,1739812962.107762,9.695343404550847,6.7,44.61771963999656,44.61771963999656,0.0,0.9854047977307951,6.7,6.7,6.7
 2006-03-16T10:00:00,80295.32160996406,289063157.79587054,1734970194.8431172,9.524634518068064,6.66666666666669,40.22958576180351,0.0,80570.28510703423,290053026.3853232,1743239605.0226388,9.701229174611184,6.7,44.61771963999656,44.61771963999656,0.0,0.9848885346321592,6.7,6.7,6.7
 2006-03-16T11:00:00,80368.29247795806,289325852.92064905,1737353205.3752346,9.52856372720307,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.705333218884856,9.705333218884856,0.0,44.61771963999656,12.208705641490452,0.931501077425588,9.204221865629934,6.699981225231869,1.5761347934372638
 2006-03-16T12:00:00,80402.65577247796,289449560.7809207,1738475066.2335358,9.530413521998495,6.666666666666692,40.22958576180351,-1.0,0.0,0.0,0.0,9.707279951033794,9.707279951033794,0.0,44.61771963999656,15.604153855924286,0.8038548783187295,9.707130842087574,6.699988617719433,1.1049364014485783
 2006-03-16T13:00:00,80412.8126648707,289486125.5935345,1738806606.3727214,9.530960175864967,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.707873249148756,9.707873249148756,0.0,44.61771963999656,16.62172071604501,0.6763465252088564,9.707762549375047,6.700009634566228,1.6324852774806509
 2006-03-16T14:00:00,80424.66257272259,289528785.26180136,1739193384.608086,9.531597907076716,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.708531647042632,9.708531647042632,0.0,44.61771963999656,17.161797609073638,0.5493058906626552,9.708439149282098,6.6999963950407775,1.88679036026683
 2006-03-16T15:00:00,80429.66985960164,289546811.49456584,1739356813.9438534,9.53186737936169,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.708816235823644,9.708816235823644,0.0,44.61771963999656,17.509989206178002,0.4224119212076817,9.708833262977633,6.699999227996108,2.041401049039058
 2006-03-16T16:00:00,80419.31084591591,289509519.04529727,1739018707.178895,9.53130989907005,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.708228918500035,9.708228918500035,0.0,44.61771963999656,18.788500250756044,0.2949602317022953,9.708385576474434,6.6999964726092,2.553816010025108
 2006-03-16T17:00:00,80385.08612955121,289386310.0663843,1737901497.8734777,9.52946778269904,6.66666666666669,40.22958576180351,0.0,91161.11374324978,328180009.4756991,2052107570.600373,10.23083788339614,6.7,44.61771963999656,44.61771963999656,0.0,0.2411888596328494,7.201289974606998,7.201289974606998,7.201289974606998
 2006-03-16T18:00:00,80332.47224435439,289196900.07967573,1736183562.3118238,9.526635167457965,6.66666666666669,40.22958576180351,0.0,80607.73733040648,290187854.38946337,1744461423.3634627,9.703327846325095,6.7,44.61771963999656,44.61771963999656,0.0,0.2406725965342134,6.7,6.7,6.7
 2006-03-16T19:00:00,80267.47282230105,288962902.16028374,1734060511.1930768,9.523134586577624,6.66666666666669,40.22958576180351,0.0,80542.19860284684,289951914.9702486,1742323205.1820683,9.699655145297845,6.7,44.61771963999656,44.61771963999656,0.0,0.2401563334355775,6.7,6.7,6.7
 2006-03-16T20:00:00,80204.06408433082,288734630.703591,1731988604.2106216,9.519718333579496,6.66666666666669,40.22958576180351,1.0,138113.21199417592,497207563.1790333,3372003439.883963,3.501987825033744,-2.3313142278595342,44.61771963999656,44.61771963999656,0.0,0.2378071550634874,-0.5813142278595341,0.2522717854796237,0.2522717854796237
 2006-03-16T21:00:00,80155.20820975692,288558749.5551249,1730391722.022488,9.51708533092324,6.66666666666669,40.22958576180351,1.0,131618.1887132916,473825479.36784977,3211057027.507207,1.7624720533140803,-3.8,44.61771963999656,44.61771963999656,0.0,0.3371634581577472,-3.8,-1.2471559707344655,-1.2471559707344655
 2006-03-16T22:00:00,80127.91414791642,288460490.93249905,1729499386.697607,9.51561401593344,6.66666666666669,40.22958576180351,1.0,129178.60380148352,465042973.68534064,3149559787.0621176,1.6563929419587913,-3.8,44.61771963999656,44.61771963999656,0.0,0.4411546741186951,-3.8,-1.3502628522327675,-1.3502628522327675
 2006-03-16T23:00:00,80108.95439680143,288392235.82848525,1728879441.3865907,9.51459182443043,6.666666666666692,40.22958576180351,1.0,127588.48369262072,459318541.2934346,3109157390.6223407,1.5866912595331628,-3.8,44.61771963999656,44.61771963999656,0.0,0.5416159320750511,-3.8,-1.4186097171823633,-1.4186097171823633
 2006-03-17T00:00:00,80093.12619971961,288335254.3189906,1728361837.0135753,9.51373838441388,6.666666666666689,40.22958576180351,1.0,125695.42929924309,452503545.47727513,3060719435.19648,1.503116218390108,-3.8,44.61771963999656,44.61771963999656,0.0,0.6391306854914756,-3.8,-1.502182922628198,-1.502182922628198
 2006-03-17T01:00:00,80079.51881385289,288286267.72987044,1727916817.513168,9.513004616422842,6.66666666666669,40.22958576180351,1.0,122402.76526954547,440649954.9703636,2975587120.6584325,1.3562014275357426,-3.8,44.61771963999656,44.61771963999656,0.0,0.7321963618945743,-3.8,-1.6505845979743805,-1.6505845979743805
 2006-03-17T02:00:00,80062.09600859086,288223545.6309271,1727346961.3648422,9.512065022491438,6.66666666666669,40.22958576180351,1.0,116789.66938907404,420442809.8006666,2827812604.7183647,1.1011027467643972,-3.8,44.61771963999656,44.61771963999656,0.0,0.8173027739798483,-3.8,-1.9078911777285967,-1.9078911777285967
 2006-03-17T03:00:00,80045.78845221215,288164838.42796373,1726813533.897178,9.511185491156178,6.66666666666669,40.22958576180351,1.0,108642.8991939135,391114437.0980886,2607073571.783788,0.7198597972627901,-3.8,44.61771963999656,44.61771963999656,0.0,0.8894516939825822,-3.8,-2.2914450944628286,-2.2914450944628286
 2006-03-17T04:00:00,80032.70989314064,288117755.61530626,1726385687.9522822,9.510480048942105,6.66666666666669,40.22958576180351,1.0,99187.3630860746,357074507.10986865,2340743248.483792,0.2595793518921781,-3.8,44.61771963999656,44.61771963999656,0.0,0.9439469463348868,-3.8,-2.752416454427144,-2.752416454427144
 2006-03-17T05:00:00,80006.41743449635,288023102.76418686,1725525461.617405,9.509061680684557,6.66666666666669,40.22958576180351,1.0,90782.8675924228,326818323.33272207,2093780559.323284,-0.1674842595975105,-3.8,44.61771963999656,44.61771963999656,0.0,0.9794367119099244,-3.8,-3.176412253362208,-3.176412253362208
 2006-03-17T06:00:00,79981.69581460085,287934104.93256307,1724716521.9048915,9.507727880109291,6.66666666666669,40.22958576180351,0.0,26018.448502346426,93666414.60844712,548545394.0810031,5.2139331869393,4.269405581584177,22.30885981999828,44.61771963999656,0.0,0.989536427462556,2.519405581584177,2.519405581584177,2.519405581584177
 2006-03-17T07:00:00,79995.02831306138,287982101.92702097,1725152795.5274155,9.508447214448404,6.66666666666669,40.22958576180351,0.0,80267.56533800888,288963235.216832,1733354152.8094025,9.684249231340983,6.7,44.61771963999656,44.61771963999656,0.0,0.9890201643639202,6.7,6.7,6.7
 2006-03-17T08:00:00,80086.36968490943,288310930.8656739,1728140729.3648462,9.513373817796952,6.66666666666669,40.22958576180351,0.0,80359.60842803256,289294590.3409172,1736361619.31859,9.689415131034222,6.7,44.61771963999656,44.61771963999656,0.0,0.9885039012652842,6.7,6.7,6.7
 2006-03-17T09:00:00,80226.70795699755,288816148.6451912,1732728483.14379,9.520938267522414,6.66666666666669,40.22958576180351,0.0,80501.10288789326,289803970.39641577,1740981899.310387,9.697351171789649,6.7,44.61771963999656,44.61771963999656,0.0,0.9879876381666484,6.7,6.7,6.7
 2006-03-17T10:00:00,80309.95333740866,289115832.0146712,1735448146.442669,9.525422576874838,6.66666666666669,40.22958576180351,0.0,80585.03062042032,290106110.2335132,1743720722.8648252,9.702055538419332,6.7,44.61771963999656,44.61771963999656,0.0,0.9874713750680124,6.7,6.7,6.7
 2006-03-17T11:00:00,80353.17544726944,289271431.61017007,1736859629.809674,9.52774989530685,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.704515668403625,9.704515668403625,0.0,44.61771963999656,12.191269819446315,0.9341013681275186,9.203537570184196,6.700019152917821,1.5667841382849137
 2006-03-17T12:00:00,80440.15344143297,289584552.38915867,1739698852.3384197,9.532431357145349,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.709402866400938,9.709402866400938,0.0,44.61771963999656,15.587753547233136,0.8064646364943012,9.708363947543914,6.699992296600061,1.093492880805229
 2006-03-17T13:00:00,80549.86687820213,289979520.76152766,1743278289.3214698,9.538333338123293,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.71559077388205,9.71559077388205,0.0,44.61771963999656,16.647783519121855,0.6787520052618655,9.714627720855914,6.699990533437773,1.6334050599919652
 2006-03-17T14:00:00,80645.09165019737,290322329.94071054,1746383124.439467,9.543452793186496,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.720977121671062,9.720977121671062,0.0,44.61771963999656,17.232809828591666,0.5512916801096301,9.720123889612688,6.700006525403528,1.9004432148672616
 2006-03-17T15:00:00,80707.42646487354,290546735.2735447,1748414670.8766956,9.546802545477483,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.72442865786664,9.72442865786664,0.0,44.61771963999656,17.61007335374903,0.4238082673560161,9.724072875235317,6.699943273275416,2.061442272015709
 2006-03-17T16:00:00,80708.90792449251,290552068.52817297,1748462945.2564783,9.546882139729467,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.724570625893788,9.724570625893788,0.0,44.61771963999656,18.91175084843617,0.2956730991134293,9.724800163764144,6.700001778803222,2.5779179063396214
 2006-03-17T17:00:00,80641.25618267614,290308522.25763404,1746258087.1669831,9.543246617219005,6.66666666666669,40.22958576180351,0.0,91498.2809085512,329393811.2707844,2062190086.211888,10.248133161468967,6.7,44.61771963999656,44.61771963999656,0.0,0.2416083576938267,7.203959546921933,7.203959546921933,7.203959546921933
 2006-03-17T18:00:00,80525.09940294501,289890357.85060203,1742470407.5837817,9.537001256145196,6.66666666666669,40.22958576180351,0.0,80801.94255372854,290886993.19342273,1750792500.0515957,9.714202285091554,6.7,44.61771963999656,44.61771963999656,0.0,0.2410920945951908,6.7,6.7,6.7
 2006-03-17T19:00:00,80382.31405692901,289376330.60494447,1737810847.4644125,9.529318313043875,6.66666666666669,40.22958576180351,0.0,80657.97423232194,290368707.236359,1746099728.7288015,9.70614186104354,6.7,44.61771963999656,44.61771963999656,0.0,0.2405758314965548,6.7,6.7,6.7
 2006-03-17T20:00:00,80255.64414948711,288920318.9381536,1733673997.5170565,9.522497277873937,6.66666666666669,40.22958576180351,1.0,138258.4896695469,497730562.8103688,3375593701.227176,3.509812441189806,-2.32967217566014,44.61771963999656,44.61771963999656,0.0,0.2385163167175199,-0.57967217566014,0.2523798799569025,0.2523798799569025
 2006-03-17T21:00:00,80164.61659553151,288592619.7439134,1730699244.179316,9.517592388695524,6.666666666666692,40.22958576180351,1.0,131660.69686300174,473978508.70680624,3212122874.281628,1.7643103977282018,-3.8,44.61771963999656,44.61771963999656,0.0,0.337486963191568,-3.8,-1.2475710108799254,-1.2475710108799254
 2006-03-17T22:00:00,80088.83941942094,288319821.9099154,1728221603.4589517,9.513507150538183,6.66666666666669,40.22958576180351,1.0,129163.26176079118,464987742.3388483,3149170254.392489,1.6557209483776452,-3.8,44.61771963999656,44.61771963999656,0.0,0.4414644802818768,-3.8,-1.3504980855035629,-1.3504980855035629
 2006-03-17T23:00:00,80018.72225683591,288067400.1246093,1725928032.7156036,9.509725450151429,6.666666666666692,40.22958576180351,1.0,127514.3397537292,459051623.1134251,3107266619.7899213,1.5834291193050778,-3.8,44.61771963999656,44.61771963999656,0.0,0.5419169574364159,-3.8,-1.418815211309883,-1.418815211309883
 2006-03-18T00:00:00,79960.28250514035,287857017.0185053,1724015713.2993095,9.506572368149495,6.66666666666669,40.22958576180351,1.0,125567.61750818204,452043423.0294553,3057436371.465522,1.4974512319118425,-3.8,44.61771963999656,44.61771963999656,0.0,0.6394215197320163,-3.8,-1.5025109952822644,-1.5025109952822644
 2006-03-18T01:00:00,79902.24865441589,287648095.1558972,1722115991.144271,9.50344005620793,6.66666666666669,40.22958576180351,1.0,122216.31478333828,439978733.2200177,2970733782.7020283,1.347824920252254,-3.8,44.61771963999656,44.61771963999656,0.0,0.7324692904727952,-3.8,-1.6511825524401866,-1.6511825524401866
 2006-03-18T02:00:00,79839.62302329992,287422642.8838797,1720065232.6534429,9.500058726419168,6.66666666666669,40.22958576180351,1.0,116537.58363631651,419535301.0907395,2821097519.105465,1.0895083693932994,-3.8,44.61771963999656,44.61771963999656,0.0,0.8175443744641817,-3.8,-1.908869372467094,-1.908869372467094
 2006-03-18T03:00:00,79788.94372496754,287240197.40988314,1718405124.8104668,9.497321508704234,6.66666666666669,40.22958576180351,1.0,108342.85135681085,390034264.884519,2598796064.3073683,0.7055592605325264,-3.8,44.61771963999656,44.61771963999656,0.0,0.8896458845030953,-3.8,-2.2927750172592827,-2.2927750172592827
 2006-03-18T04:00:00,79745.3308727212,287083191.14179635,1716976076.8683732,9.494965273878758,6.66666666666669,40.22958576180351,1.0,98860.10396614566,355896374.27812433,2331309302.6459947,0.243269217110947,-3.8,44.61771963999656,44.61771963999656,0.0,0.9440830011296918,-3.8,-2.7538245740598675,-2.7538245740598675
 2006-03-18T05:00:00,79702.66811798987,286929605.2247636,1715577802.9512396,9.492659783131376,6.666666666666692,40.22958576180351,1.0,90455.16134198428,325638580.8311433,2083925814.1249173,-0.1845298497503114,-3.8,44.61771963999656,44.61771963999656,0.0,0.97951805411634,-3.8,-3.177530466986706,-3.177530466986706
 2006-03-18T06:00:00,79662.11893730862,286783628.17431104,1714248470.3785386,9.490467969166868,6.66666666666669,40.22958576180351,0.0,25368.56549960644,91326835.79858318,531364628.18916905,5.095600119687282,4.180612811373294,14.872573213332188,44.61771963999656,0.0,0.9895984962351744,2.4306128113732943,2.4306128113732943,2.4306128113732943
 2006-03-18T07:00:00,79674.31438997346,286827531.8039044,1714648266.2534409,9.491127150532632,6.66666666666669,40.22958576180351,0.0,79944.70384392301,287800933.8381228,1722791252.937509,9.66610519287098,6.7,44.61771963999656,44.61771963999656,0.0,0.9890822331365384,6.7,6.7,6.7
 2006-03-18T08:00:00,79829.28997284037,287385443.9022253,1719726476.3546584,9.499500182573897,6.666666666666692,40.22958576180351,0.0,80100.41602070075,288361497.67452264,1727887833.2431824,9.674859701967987,6.7,44.61771963999656,44.61771963999656,0.0,0.9885659700379024,6.7,6.7,6.7
 2006-03-18T09:00:00,80033.25007185165,288119700.258666,1726403074.2283452,9.51050871612781,6.666666666666692,40.22958576180351,0.0,80306.05337855207,289101792.1627875,1734611710.6031835,9.686409384895084,6.7,44.61771963999656,44.61771963999656,0.0,0.9880497069392664,6.7,6.7,6.7
 2006-03-18T10:00:00,80198.99939502914,288716397.82210493,1731822945.174045,9.519445191179033,6.66666666666669,40.22958576180351,0.0,80473.16883595196,289703407.8094271,1740070033.673697,9.695784948231427,6.7,44.61771963999656,44.61771963999656,0.0,0.9875334438406304,6.7,6.7,6.7
 2006-03-18T11:00:00,80342.46401022284,289232870.43680227,1736509741.4064386,9.527172990668378,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.703908347540278,9.703908347540278,0.0,44.61771963999656,12.187718031554864,0.9341910290595902,9.20273984299561,6.700016611447108,1.5661632702280706
 2006-03-18T12:00:00,80464.98454773189,289673944.3718348,1740509193.8340497,9.533767489081855,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.710848779836065,9.710848779836065,0.0,44.61771963999656,15.594100934285096,0.806525449022811,9.709820012670408,6.700037978220944,1.094410506157882
 2006-03-18T13:00:00,80536.72388441431,289932205.98389155,1742849679.6092536,9.537626619522134,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.714851076574773,9.714851076574773,0.0,44.61771963999656,16.646048837698704,0.6787827828469274,9.714402197719776,6.699990684592142,1.632979433181018
 2006-03-18T14:00:00,80579.82513764221,290087370.49551195,1744255337.043895,9.539944351408591,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.717283064551518,9.717283064551518,0.0,44.61771963999656,17.21161600159456,0.5514051483417767,9.716910912925773,6.699993184468379,1.8959124430986247
 2006-03-18T15:00:00,80598.34220201818,290154031.9272654,1744859130.7130413,9.540939926647193,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.718320651775697,9.718320651775697,0.0,44.61771963999656,17.568341106152587,0.4241250910318688,9.71829837290694,6.699985527111898,2.0522658282601483
 2006-03-18T16:00:00,80566.69941507171,290040117.89425814,1743827291.7520275,9.539238564351464,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.716554896433278,9.716554896433278,0.0,44.61771963999656,18.833526065484275,0.2962918265761136,9.717087291692035,6.700005665694416,2.5592507177851336
 2006-03-18T17:00:00,80499.06389979749,289796630.039271,1741621162.3491397,9.53560095746909,6.66666666666669,40.22958576180351,0.0,91311.28957165644,328720642.4579631,2056594495.8982835,10.23853450479556,6.7,44.61771963999656,44.61771963999656,0.0,0.2423798167130474,7.202508185801062,7.202508185801062,7.202508185801062
 2006-03-18T18:00:00,80391.28502687103,289408626.0967358,1738103698.5389185,9.529801177923964,6.66666666666669,40.22958576180351,0.0,80667.0149101768,290401253.6766365,1746394517.0495243,9.706648202632293,6.7,44.61771963999656,44.61771963999656,0.0,0.2418635536144115,6.7,6.7,6.7
 2006-03-18T19:00:00,80233.06910308183,288839048.77109456,1732936323.067551,9.521280970968531,6.666666666666692,40.22958576180351,0.0,80507.48889237852,289826960.01256263,1741190313.0888567,9.697709256805512,6.7,44.61771963999656,44.61771963999656,0.0,0.2413472905157755,6.7,6.7,6.7
 2006-03-18T20:00:00,80120.47742952763,288433718.74629945,1729256168.710856,9.515212994100148,6.66666666666669,40.22958576180351,1.0,137892.15836535415,496411770.1152749,3366518783.720398,3.407269506567929,-2.4169657133581395,44.61771963999656,44.61771963999656,0.0,0.2404585791511557,-0.666965713358139,0.2232399236320639,0.2232399236320639
 2006-03-18T21:00:00,80022.58334150379,288081300.0294136,1726054307.6663246,9.509933657583078,6.66666666666669,40.22958576180351,1.0,131191.96533213402,472291075.19568247,3200347559.078613,1.7439999406780542,-3.8,44.61771963999656,44.61771963999656,0.0,0.3406188575254841,-3.8,-1.2515535380789624,-1.2515535380789624
 2006-03-18T22:00:00,79915.88247642983,287697176.91514736,1722562284.2699113,9.50417591381956,6.66666666666669,40.22958576180351,1.0,128697.96227428736,463312664.1874344,3137370831.097968,1.635365453225724,-3.8,44.61771963999656,44.61771963999656,0.0,0.4444648831274347,-3.8,-1.3527610533202126,-1.3527610533202126
 2006-03-18T23:00:00,79845.60579700238,287444180.8692086,1720261198.0472772,9.5003818349875,6.66666666666669,40.22958576180351,1.0,127052.64413444894,457389518.8840163,3095485867.2297225,1.5631035699723947,-3.8,44.61771963999656,44.61771963999656,0.0,0.5448325433037562,-3.8,-1.420814013558611,-1.420814013558611
 2006-03-19T00:00:00,79802.64706080295,287289529.41889066,1718854057.4104724,9.498061716961535,6.66666666666669,40.22958576180351,1.0,125102.71273984628,450369765.8634466,3045483399.548353,1.4768257392968815,-3.8,44.61771963999656,44.61771963999656,0.0,0.6422376221904431,-3.8,-1.505721414642511,-1.505721414642511
 2006-03-19T01:00:00,79756.29300419327,287122654.8150958,1717335303.2122543,9.495557570833467,6.66666666666669,40.22958576180351,1.0,121714.69837299756,438172914.1427912,2957664237.604676,1.3252674835811582,-3.8,44.61771963999656,44.61771963999656,0.0,0.7351101831596694,-3.8,-1.6570298988868224,-1.6570298988868224
 2006-03-19T02:00:00,79719.17893267456,286989044.1576285,1716118994.788304,9.493552106308616,6.66666666666669,40.22958576180351,1.0,116011.44993027064,417641219.7489743,2807067825.580996,1.0652839682038755,-3.8,44.61771963999656,44.61771963999656,0.0,0.8198792358521406,-3.8,-1.9184111599967428,-1.9184111599967428
 2006-03-19T03:00:00,79667.50188705338,286803006.7933922,1714424934.506688,9.490758922783597,6.666666666666689,40.22958576180351,1.0,107779.444396317,388005999.8267412,2583224567.239416,0.6786564518807712,-3.8,44.61771963999656,44.61771963999656,0.0,0.8915189703555754,-3.8,-2.305701706829719,-2.305701706829719
 2006-03-19T04:00:00,79624.87131205328,286649536.7233918,1713027094.519212,9.488454153687949,6.66666666666669,40.22958576180351,1.0,98315.32628618646,353935174.6302713,2315583168.961109,0.2160800970225831,-3.8,44.61771963999656,44.61771963999656,0.0,0.9453920632153042,-3.8,-2.7674495588562213,-2.7674495588562213
 2006-03-19T05:00:00,79585.0272367465,286506098.0522874,1711720255.3094056,9.486299429468732,6.66666666666669,40.22958576180351,1.0,89994.16144694487,323978981.20900154,2070040069.1436584,-0.2085484495348205,-3.8,44.61771963999656,44.61771963999656,0.0,0.980298715172751,-3.8,-3.1883005089993084,-3.1883005089993084
 2006-03-19T06:00:00,79539.15048755174,286340941.7551863,1710215187.8017757,9.483817872213043,6.66666666666669,40.22958576180351,0.0,27938.760349467164,100579537.2580818,563376425.4120603,5.273891036791929,4.303733436513936,22.30885981999828,44.61771963999656,0.0,0.9901935636732024,2.5537334365139355,2.5537334365139355,2.5537334365139355
 2006-03-19T07:00:00,79592.1175602361,286531623.2168499,1711952626.0356383,9.486682566798294,6.66666666666669,40.22958576180351,0.0,79861.33885961771,287500819.89462376,1720060379.2247353,9.661414196243792,6.7,44.61771963999656,44.61771963999656,0.0,0.9896773005745668,6.7,6.7,6.7
 2006-03-19T08:00:00,79827.7851412117,287380026.5083621,1719676902.381694,9.499418440598674,6.66666666666669,40.22958576180351,0.0,80098.87803590878,288355960.92927164,1727837226.8607266,9.674772803801735,6.7,44.61771963999656,44.61771963999656,0.0,0.9891610374759306,6.7,6.7,6.7
 2006-03-19T09:00:00,80084.85884496143,288305491.8418611,1728091073.682972,9.513291949384978,6.66666666666669,40.22958576180351,0.0,80358.0645984782,289289032.5545216,1736310939.2070932,9.689328086796555,6.7,44.61771963999656,44.61771963999656,0.0,0.9886447743772948,6.7,6.7,6.7
 2006-03-19T10:00:00,80265.56410371326,288956030.77336776,1733997980.215825,9.523031475704284,6.66666666666669,40.22958576180351,0.0,80540.25823871167,289944929.659362,1742259710.689556,9.69954606650778,6.7,44.61771963999656,44.61771963999656,0.0,0.9881285112786587,6.7,6.7,6.7
 2006-03-19T11:00:00,80437.07470677966,289573468.94440675,1739598246.5479152,9.53226546702382,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.709243085564689,9.709243085564689,0.0,44.61771963999656,12.202585037572788,0.9346986699176938,9.207031320474629,6.700009864462413,1.5666386317335226
 2006-03-19T12:00:00,80579.10651183166,290084783.442594,1744231812.8554938,9.53990557467599,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.717258834793196,9.717258834793196,0.0,44.61771963999656,15.623484129244034,0.8067763512398639,9.716151735305877,6.700010575188813,1.0987269386434957
 2006-03-19T13:00:00,80696.32678286184,290506776.41830266,1748052894.9353347,9.546206020918426,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.723860659290478,9.723860659290478,0.0,44.61771963999656,16.696433377105222,0.6787228341326524,9.722772956316762,6.70000049234584,1.643315328403031
 2006-03-19T14:00:00,80776.64774341404,290795931.87629056,1750669707.980187,9.550520808624135,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.728388928998005,9.728388928998005,0.0,44.61771963999656,17.284514870664903,0.5509160834069332,9.727900596931525,6.700004203395651,1.9115387763313123
 2006-03-19T15:00:00,80801.32786513313,290884780.31447923,1751473515.0273857,9.551846189555198,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.72975791013172,9.72975791013172,0.0,44.61771963999656,17.65106422713034,0.4231598698540633,9.729668407046486,6.699982593372565,2.070785927451467
 2006-03-19T16:00:00,80784.88450903325,290825584.2325197,1750937980.9032533,9.550963158861675,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.728845490671118,9.728845490671118,0.0,44.61771963999656,18.9671185119332,0.2948106848194945,9.729216994391392,6.699996811331489,2.592481161192598
 2006-03-19T17:00:00,80710.46814169546,290557685.3101036,1748513711.624763,9.546965841111628,6.66666666666669,40.22958576180351,0.0,91586.62107079818,329711835.8548734,2064842048.0000904,10.25268256617202,6.7,44.61771963999656,44.61771963999656,0.0,0.240661279641552,7.20461289898254,7.20461289898254,7.20461289898254
 2006-03-19T18:00:00,80595.34664832558,290143247.9339721,1744761345.721964,9.54077869349633,6.66666666666669,40.22958576180351,0.0,80872.7425292582,291141873.1053295,1753098806.461566,9.718163577900146,6.7,44.61771963999656,44.61771963999656,0.0,0.2401450165429161,6.7,6.7,6.7
 2006-03-19T19:00:00,80473.76691495805,289705560.893849,1740795742.1186757,9.53423996924965,6.66666666666669,40.22958576180351,0.0,80750.1513206905,290700544.7544858,1749104810.3626194,9.711303474616804,6.7,44.61771963999656,44.61771963999656,0.0,0.2396287534442801,6.7,6.7,6.7
 2006-03-19T20:00:00,80370.11975606513,289332431.12183446,1737412832.4209516,9.52866204849288,6.66666666666669,40.22958576180351,1.0,138062.00179591333,497023206.4652879,3370736093.596179,3.4303879154400985,-2.401047231045216,44.61771963999656,44.61771963999656,0.0,0.2385858562096897,-0.6510472310452154,0.2322972306850347,0.2322972306850347
 2006-03-19T21:00:00,80288.96147891897,289040261.3241083,1734762462.521385,9.524291993889266,6.666666666666692,40.22958576180351,1.0,131599.04592058924,473756565.3141213,3210575818.6747947,1.7616420026869066,-3.8,44.61771963999656,44.61771963999656,0.0,0.3386782355313324,-3.8,-1.249093414236752,-1.249093414236752
 2006-03-19T22:00:00,80209.08063527613,288752690.2869941,1732152531.5879278,9.51998862458324,6.66666666666669,40.22958576180351,1.0,129111.6407373867,464801906.6545921,3147862189.496076,1.6534644372719676,-3.8,44.61771963999656,44.61771963999656,0.0,0.4426054969614987,-3.8,-1.3513618923086377,-1.3513618923086377
 2006-03-19T23:00:00,80124.8366207951,288449411.83486235,1729398708.3218956,9.51544801782434,6.66666666666669,40.22958576180351,1.0,127441.96218088343,458791063.8511803,3105420745.335411,1.5802444075335371,-3.8,44.61771963999656,44.61771963999656,0.0,0.5430256725630835,-3.8,-1.4195734616296167,-1.4195734616296167
 2006-03-20T00:00:00,80054.25104247745,288195303.75291884,1727090332.1928744,9.511641888011985,6.66666666666669,40.22958576180351,1.0,125470.01205187629,451692043.3867546,3054928331.6418304,1.4931234811659542,-3.8,44.61771963999656,44.61771963999656,0.0,0.6404925712132646,-3.8,-1.503724779784947,-1.503724779784947
 2006-03-20T01:00:00,80009.4267952004,288033936.4627214,1725623926.5754018,9.509224028583098,6.666666666666692,40.22958576180351,1.0,122114.90803828892,439613668.9378401,2968094602.2235336,1.3432699191462214,-3.8,44.61771963999656,44.61771963999656,0.0,0.7334740968435863,-3.8,-1.653394179424381,-1.653394179424381
 2006-03-20T02:00:00,79962.64487116932,287865521.5362095,1724093026.2121894,9.5066998445809,6.66666666666669,40.22958576180351,1.0,116440.10215346709,419184367.7524816,2818500578.18708,1.0850244229847616,-3.8,44.61771963999656,44.61771963999656,0.0,0.8184333624301968,-3.8,-1.912483429972672,-1.912483429972672
 2006-03-20T03:00:00,79914.02061175952,287690474.2023343,1722501411.2161431,9.504075541649348,6.66666666666669,40.22958576180351,1.0,108240.49396388428,389665778.26998335,2595970417.664685,0.7006775125860892,-3.8,44.61771963999656,44.61771963999656,0.0,0.890359823977502,-3.8,-2.2976809517819654,-2.2976809517819654
 2006-03-20T04:00:00,79856.14419607719,287482119.1058779,1720606304.2498074,9.500950857675004,6.66666666666669,40.22958576180351,1.0,98749.05714401822,355496605.7184656,2328104337.680417,0.2377281510729657,-3.8,44.61771963999656,44.61771963999656,0.0,0.944582658722481,-3.8,-2.7590086941666185,-2.7590086941666185
 2006-03-20T05:00:00,79805.29350530542,287299056.6190995,1718940762.2059,9.498204671616527,6.666666666666692,40.22958576180351,1.0,90364.1314834645,325310873.3404723,2081189028.0967207,-0.1892635985097715,-3.8,44.61771963999656,44.61771963999656,0.0,0.9798164491361568,-3.8,-3.181638945647306,-3.181638945647306
 2006-03-20T06:00:00,79779.6658343,287206797.0034801,1718101163.4046566,9.49682033597796,6.66666666666669,40.22958576180351,0.0,28466.224541354542,102478408.34887636,570771800.1876528,5.233224662998139,4.250331157586804,22.30885981999828,44.61771963999656,0.0,0.9898260842122258,2.500331157586804,2.500331157586804,2.500331157586804
 2006-03-20T07:00:00,79812.02008687034,287323272.31273323,1719161068.0743315,9.498567924685144,6.66666666666669,40.22958576180351,0.0,80083.02415632007,288298886.9627522,1727319076.747811,9.673882768338885,6.7,44.61771963999656,44.61771963999656,0.0,0.98930982111359,6.7,6.7,6.7
 2006-03-20T08:00:00,79977.31699950894,287918341.1982322,1724572784.9101272,9.5074908806535,6.66666666666669,40.22958576180351,0.0,80249.6281961074,288898661.50598663,1732767412.8372092,9.683241368188837,6.7,44.61771963999656,44.61771963999656,0.0,0.988793558014954,6.7,6.7,6.7
 2006-03-20T09:00:00,80224.4356340622,288807968.2826239,1732653947.7039323,9.520815377652385,6.666666666666689,40.22958576180351,0.0,80498.77988647005,289795607.5912922,1740905791.0936089,9.697220487350274,6.7,44.61771963999656,44.61771963999656,0.0,0.988277294916318,6.7,6.7,6.7
 2006-03-20T10:00:00,80437.75097518721,289575903.510674,1739620198.5323782,9.532301671484513,6.666666666666688,40.22958576180351,0.0,80713.85111881373,290569864.02772945,1747921347.3297334,9.70927074533427,6.7,44.61771963999656,44.61771963999656,0.0,0.987761031817682,6.7,6.7,6.7
 2006-03-20T11:00:00,80643.85921857553,290317893.1868719,1746342726.0942037,9.543386184738328,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.72092803473552,9.72092803473552,0.0,44.61771963999656,12.245193461141028,0.9341241899626446,9.21670026791943,6.700028953018211,1.5735381145524103
 2006-03-20T12:00:00,80791.97147958212,290851097.32649565,1751168719.0034227,9.551343619534178,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.729251088013834,9.729251088013834,0.0,44.61771963999656,15.693121038316583,0.8056851043856601,9.728208173177146,6.700003822898574,1.1146238738827057
 2006-03-20T13:00:00,80876.80390129559,291156494.0446641,1753930879.189544,9.555898077265343,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.73402730237666,9.73402730237666,0.0,44.61771963999656,16.76968014527327,0.6771459242917449,9.733365514743108,6.700000837064418,1.6610401928342151
 2006-03-20T14:00:00,80938.80073288902,291379682.6384005,1755948614.3144517,9.559225091332372,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.73750593207066,9.73750593207066,0.0,44.61771963999656,17.34954701986813,0.5489406583447833,9.737025159166388,6.69998938317918,1.9264593771174168
 2006-03-20T15:00:00,80942.12685826972,291391656.68977094,1756056851.711321,9.559403558443911,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.737680170491728,9.737680170491728,0.0,44.61771963999656,17.71883293028613,0.4208086191387226,9.737979938941626,6.699977335068741,2.087425472876601
 2006-03-20T16:00:00,80874.4192432209,291147909.27559525,1753853225.3092363,9.555770040428015,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.733892486186752,9.733892486186752,0.0,44.61771963999656,19.07118589369832,0.2921473688213688,9.734728455812062,6.700001483638039,2.623264021411712
 2006-03-20T17:00:00,80775.42736646053,290791538.5192579,1750629894.833426,9.550455165218985,6.66666666666669,40.22958576180351,0.0,91671.68215251633,330018055.7490587,2067386384.077488,10.257047057694107,6.7,44.61771963999656,44.61771963999656,0.0,0.2378856375151333,7.2052775041153865,7.2052775041153865,7.2052775041153865
 2006-03-20T18:00:00,80667.80281686805,290404090.14072496,1747123341.126699,9.544673305516977,6.66666666666669,40.22958576180351,0.0,80945.78998448122,291404843.9441324,1755477331.726006,9.722248934964524,6.7,44.61771963999656,44.61771963999656,0.0,0.2373693744164974,6.7,6.7,6.7
 2006-03-20T19:00:00,80576.16682287665,290074200.56235594,1744136010.381219,9.53974760429323,6.66666666666669,40.22958576180351,0.0,80853.39409026188,291072218.72494274,1752468700.503172,9.717081301053971,6.7,44.61771963999656,44.61771963999656,0.0,0.2368531113178614,6.7,6.7,6.7
 2006-03-20T20:00:00,80518.09904530784,289865156.5631082,1742242159.9461486,9.536624898569135,6.66666666666669,40.22958576180351,1.0,138196.93271404295,497508957.7705546,3374081063.039029,3.4483102574778823,-2.388837227578624,44.61771963999656,44.61771963999656,0.0,0.235761424755428,-0.6388372275786237,0.2419720500965959,0.2419720500965959
 2006-03-20T21:00:00,80478.04336521168,289720956.11476207,1740935376.3472033,9.534470204496456,6.666666666666692,40.22958576180351,1.0,131930.74892927575,474950696.1453928,3218898827.5147595,1.775997506982991,-3.8,44.61771963999656,44.61771963999656,0.0,0.335894717524156,-3.8,-1.245521575926544,-1.245521575926544
 2006-03-20T22:00:00,80445.15212479944,289602547.64927804,1739862086.598594,9.532700505268304,6.66666666666669,40.22958576180351,1.0,129465.3702848672,466075333.025522,3156820598.927559,1.6689183777458068,-3.8,44.61771963999656,44.61771963999656,0.0,0.4399398711230489,-3.8,-1.3493375653547697,-1.3493375653547697
 2006-03-20T23:00:00,80419.8468229441,289511448.5625988,1739036201.4834795,9.531338738884257,6.66666666666669,40.22958576180351,1.0,127863.13812725293,460307297.25811046,3116153948.874102,1.598762214334685,-3.8,44.61771963999656,44.61771963999656,0.0,0.5404356043479969,-3.8,-1.4178054832414668,-1.4178054832414668
 2006-03-21T00:00:00,80404.56952325303,289456450.28371096,1738537536.032841,9.53051651526726,6.66666666666669,40.22958576180351,1.0,125982.22127655071,453535996.5955825,3068078622.237648,1.515814474015481,-3.8,44.61771963999656,44.61771963999656,0.0,0.6379901754520908,-3.8,-1.5009025963839424,-1.5009025963839424
 2006-03-21T01:00:00,80385.39235177675,289387412.46639633,1737911506.2683308,9.529484275160144,6.66666666666669,40.22958576180351,1.0,122704.0157963615,441734456.8669015,2983417552.9918303,1.36971585695449,-3.8,44.61771963999656,44.61771963999656,0.0,0.7311257307492897,-3.8,-1.648250350803014,-1.648250350803014
 2006-03-21T02:00:00,80353.26332115824,289271747.9561697,1736862507.2986498,9.527754642424728,6.66666666666669,40.22958576180351,1.0,117104.5069340176,421576224.9624634,2836184897.5070844,1.1155581185344576,-3.8,44.61771963999656,44.61771963999656,0.0,0.8163544978544824,-3.8,-1.904068220422651,-1.904068220422651
 2006-03-21T03:00:00,80326.40678316342,289175064.4193883,1735985516.105072,9.526308620954572,6.66666666666669,40.22958576180351,1.0,108971.7101449988,392298156.5219957,2616129294.5061707,0.7355043911870492,-3.8,44.61771963999656,44.61771963999656,0.0,0.8886888298707666,-3.8,-2.2862390667092387,-2.2862390667092387
 2006-03-21T04:00:00,80290.43036794396,289045549.3245983,1734810465.9245644,9.524371136894835,6.66666666666669,40.22958576180351,1.0,99488.84580571456,358159844.9005724,2349412740.3119087,0.2745672343299726,-3.8,44.61771963999656,44.61771963999656,0.0,0.9434118505394884,-3.8,-2.7468928639284296,-2.7468928639284296
 2006-03-21T05:00:00,80241.29096052314,288868647.45788336,1733205114.9509237,9.521724164718316,6.666666666666692,40.22958576180351,1.0,92566.75454247872,333240316.35292345,2145729619.8693247,-0.0776596049790425,-3.8,44.61771963999656,44.61771963999656,0.0,0.9791164227061824,-3.8,-3.1720165151964834,-3.1720165151964834
 2006-03-21T06:00:00,80208.17511468641,288749430.41287106,1732122990.2625532,9.519939918436489,6.66666666666669,40.22958576180351,0.0,25859.69699261525,93094909.17341489,545489057.9608437,5.089405248800498,4.150138361449312,22.30885981999828,44.61771963999656,0.0,0.9892919099583288,2.400138361449313,2.400138361449313,2.400138361449313
 2006-03-21T07:00:00,80197.88876566027,288712399.55637693,1731786819.031517,9.519385614094302,6.66666666666669,40.22958576180351,0.0,80472.07624100613,289699474.46762204,1740034539.7342224,9.695723976294088,6.7,44.61771963999656,44.61771963999656,0.0,0.9887756468596928,6.7,6.7,6.7
 2006-03-21T08:00:00,80209.58508182991,288754506.2945877,1732169067.8547726,9.520015881272156,6.66666666666669,40.22958576180351,0.0,80483.81075463108,289741718.7166719,1740417599.3798597,9.696381950900234,6.7,44.61771963999656,44.61771963999656,0.0,0.9882593837610568,6.7,6.7,6.7
 2006-03-21T09:00:00,80245.44730041189,288883610.2814828,1733340914.9625585,9.52194808574342,6.66666666666669,40.22958576180351,0.0,80519.97240950215,289871900.67420775,1741597882.2679362,9.69840928442352,6.7,44.61771963999656,44.61771963999656,0.0,0.9877431206624208,6.7,6.7,6.7
 2006-03-21T10:00:00,80316.60352829089,289139772.7018472,1735665312.2153337,9.525780651986604,6.66666666666669,40.22958576180351,0.0,80591.71937637766,290130189.7549596,1743938897.9071665,9.702430343635935,6.7,44.61771963999656,44.61771963999656,0.0,0.9872268575637848,6.7,6.7,6.7
 2006-03-21T11:00:00,80387.08435034058,289393503.66122603,1737966713.185678,9.529575316996114,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.706437611184606,9.706437611184606,0.0,44.61771963999656,12.19926110929906,0.9338251740552904,9.20511944255117,6.7000267557749416,1.5685531625930969
 2006-03-21T12:00:00,80420.3690170697,289513328.4614509,1739053247.5869112,9.53136684924698,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.708296667203989,9.708296667203989,0.0,44.61771963999656,15.58922891146102,0.8061350199934779,9.70820042638632,6.700005178493932,1.0947456089886094
 2006-03-21T13:00:00,80426.77118257368,289536376.2572652,1739262207.1733232,9.531711388594577,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.708664635860163,9.708664635860163,0.0,44.61771963999656,16.612593669688874,0.6785785837245039,9.70861700780852,6.700013133758489,1.6265757468862516
 2006-03-21T14:00:00,80428.0164530063,289540859.2308227,1739302850.5125115,9.531778399459196,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.7087263024981,9.7087263024981,0.0,44.61771963999656,17.15805437353096,0.551506798991478,9.708746549172956,6.700001842831223,1.884602538971409
 2006-03-21T15:00:00,80412.10158193712,289483565.69497365,1738783390.5210807,9.530921894905529,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.707823335223596,9.707823335223596,0.0,44.61771963999656,17.495623532759115,0.4246252995253939,9.70808020990465,6.699998947830928,2.036310448474488
 2006-03-21T16:00:00,80389.00531392432,289400419.1301276,1738029456.77094,9.52967876354706,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.706513947498197,9.706513947498197,0.0,44.61771963999656,18.727551189907487,0.2972543066126439,9.706677453083795,6.699993850439882,2.533528005959516
 2006-03-21T17:00:00,80366.24248390953,289318472.9420743,1737286296.270676,9.528453406255826,6.66666666666669,40.22958576180351,0.0,91134.27078397626,328083374.8223146,2051316259.952908,10.229480798552828,6.7,44.61771963999656,44.61771963999656,0.0,0.2435325992988086,7.201021410561236,7.201021410561236,7.201021410561236
