Date/Time,Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-03-21T18:00:00,80320.74281365036,289154674.1291413,1735800518.7526507,9.52600358241371,6.66666666666669,40.22958576180351,0.0,80595.90264768655,290145249.5316716,1744075384.9416108,9.702664780519832,6.7,44.61771963999656,44.61771963999656,0.0,0.2430163362001727,6.7,6.7,6.7
 2006-03-21T19:00:00,80263.36066882226,288948098.40776014,1733926171.0152004,9.522913074144178,6.66666666666669,40.22958576180351,0.0,80538.04723241662,289936970.03669983,1742187738.7866378,9.699422469535092,6.7,44.61771963999656,44.61771963999656,0.0,0.2425000731015367,6.7,6.7,6.7
 2006-03-21T20:00:00,80222.54094790602,288801147.4124617,1732592450.8785408,9.52071397763371,6.66666666666669,40.22958576180351,1.0,138083.72880595498,497101423.7014378,3371272528.740434,3.4974483222478807,-2.334608360347392,44.61771963999656,44.61771963999656,0.0,0.2400917772215187,-0.5846083603473914,0.2467538094953822,0.2467538094953822
 2006-03-21T21:00:00,80191.6523775153,288689948.5590551,1731582985.6472316,9.519049529330324,6.66666666666669,40.22958576180351,1.0,131580.14411736478,473688518.8225132,3210102771.838501,1.7608261935870273,-3.8,44.61771963999656,44.61771963999656,0.0,0.339335670958409,-3.8,-1.249929603717912,-1.249929603717912
 2006-03-21T22:00:00,80142.7930142266,288514054.85121584,1729985819.9813032,9.516416067247969,6.66666666666669,40.22958576180351,1.0,129140.78930244967,464906841.4888189,3148601261.297209,1.6547393896666358,-3.8,44.61771963999656,44.61771963999656,0.0,0.4432353242119964,-3.8,-1.3518369964422032,-1.3518369964422032
 2006-03-21T23:00:00,80090.81802611265,288326944.89400554,1728286340.042249,9.513613900108371,6.66666666666669,40.22958576180351,1.0,127514.25756718645,459051327.2418711,3107264805.9782767,1.5834260076125382,-3.8,44.61771963999656,44.61771963999656,0.0,0.5436376947284903,-3.8,-1.4199929785113758,-1.4199929785113758
 2006-03-22T00:00:00,80058.99406157948,288212378.6216861,1727245498.413741,9.511897731896356,6.66666666666669,40.22958576180351,1.0,125588.12862270596,452117263.04174143,3057963397.824913,1.4983606019897433,-3.8,44.61771963999656,44.61771963999656,0.0,0.6410837153030179,-3.8,-1.5043984941879127,-1.5043984941879127
 2006-03-22T01:00:00,80031.50632451406,288113422.7682506,1726346307.4692912,9.510415116832393,6.666666666666692,40.22958576180351,1.0,122238.29428893435,440057859.4401637,2971305803.658221,1.3488121985045156,-3.8,44.61771963999656,44.61771963999656,0.0,0.7340284725070235,-3.8,-1.6546212937574765,-1.6546212937574765
 2006-03-22T02:00:00,79998.5381156636,287994737.216389,1725267645.6222234,9.508636594149769,6.66666666666669,40.22958576180351,1.0,116559.38247954073,419613776.9263466,2821678308.667461,1.090511195529072,-3.8,44.61771963999656,44.61771963999656,0.0,0.8189235128295658,-3.8,-1.914486003443933,-1.914486003443933
 2006-03-22T03:00:00,79965.64808594683,287876333.1094086,1724191332.667837,9.506861931949066,6.66666666666669,40.22958576180351,1.0,108354.6952554542,390076902.9196351,2599121595.180757,0.7061216075817649,-3.8,44.61771963999656,44.61771963999656,0.0,0.8907530555035322,-3.8,-2.300394206961015,-2.300394206961015
 2006-03-22T04:00:00,79932.08114307899,287755492.11508435,1723092648.0404353,9.505050388557216,6.66666666666669,40.22958576180351,1.0,98875.9891791187,355953561.04482734,2331770375.7884946,0.244066460451724,-3.8,44.61771963999656,44.61771963999656,0.0,0.9448574980278344,-3.8,-2.761868874167344,-2.761868874167344
 2006-03-22T05:00:00,79898.5960934283,287634945.9363419,1721996426.9807482,9.50324291745342,6.66666666666669,40.22958576180351,1.0,90512.12122103036,325843636.39570934,2085645108.0566244,-0.1815558394767211,-3.8,44.61771963999656,44.61771963999656,0.0,0.9799803601363002,-3.8,-3.18390007962098,-3.18390007962098
 2006-03-22T06:00:00,79865.14278277347,287514514.0179845,1720901025.4244852,9.501436790993685,6.66666666666669,40.22958576180351,0.0,25884.923209229863,93185723.55322751,546054594.7115912,5.202319412323624,4.262077615773016,22.30885981999828,44.61771963999656,0.0,0.9899510302564164,2.512077615773016,2.512077615773016,2.512077615773016
 2006-03-22T07:00:00,79860.87696390504,287499157.0700582,1720761333.939014,9.501206471169647,6.66666666666669,40.22958576180351,0.0,80132.32847339791,288476382.5042324,1728932172.7629893,9.676653616548789,6.7,44.61771963999656,44.61771963999656,0.0,0.9894347671577808,6.7,6.7,6.7
 2006-03-22T08:00:00,79874.99316106236,287549975.3798245,1721223598.3860304,9.501968660220028,6.66666666666669,40.22958576180351,0.0,80146.5079581924,288527428.64949256,1729395984.3873796,9.677450290296688,6.7,44.61771963999656,44.61771963999656,0.0,0.9889185040591448,6.7,6.7,6.7
 2006-03-22T09:00:00,79899.85407520163,287639474.6707258,1722037611.1402674,9.503310819423248,6.66666666666669,40.22958576180351,0.0,80171.5765067702,288617675.4243728,1730215866.7460911,9.678858615265304,6.7,44.61771963999656,44.61771963999656,0.0,0.9884022409605088,6.7,6.7,6.7
 2006-03-22T10:00:00,79936.6733174188,287772023.94270766,1723242968.235752,9.50529823633002,6.66666666666669,40.22958576180351,0.0,80208.69909761177,288751316.7514024,1731429778.2680144,9.680943785845493,6.7,44.61771963999656,44.61771963999656,0.0,0.9878859778618728,6.7,6.7,6.7
 2006-03-22T11:00:00,79970.70227943728,287894528.2059742,1724356737.6325836,9.507134656386354,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.682864570573816,9.682864570573816,0.0,44.61771963999656,12.113431147262276,0.9349036592742612,9.185525755780278,6.699994790729357,1.5549979189004388
 2006-03-22T12:00:00,80044.15426084086,288158955.3390271,1726760007.754074,9.511097238150636,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.687024287765652,9.687024287765652,0.0,44.61771963999656,15.462632361578274,0.8082141891580283,9.68618287400668,6.699995055060275,1.0658177371215614
 2006-03-22T13:00:00,80105.40296082485,288379450.65896946,1728763303.1137018,9.514400331898663,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.690489958866864,9.690489958866864,0.0,44.61771963999656,16.484828000769813,0.6814961414273548,9.690153558557792,6.699996603839704,1.595388654234134
 2006-03-22T14:00:00,80130.72982051379,288470627.35384965,1729591447.9058075,9.515765816157314,6.666666666666689,40.22958576180351,-1.0,0.0,0.0,0.0,9.691928838980465,9.691928838980465,0.0,44.61771963999656,17.03805263117808,0.5551595732027218,9.691713127986024,6.700003000570714,1.857061657180877
 2006-03-22T15:00:00,80143.00678396018,288514824.42225665,1729992840.3160174,9.51642764160284,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.692621763436833,9.692621763436833,0.0,44.61771963999656,17.372213219521228,0.4289647505065768,9.692580008252236,6.70000172129388,2.006177506503965
 2006-03-22T16:00:00,80126.93336212955,288456960.1036664,1729467313.3782504,9.5155611306707,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.69169958195952,9.69169958195952,0.0,44.61771963999656,18.51048953111543,0.3022679829224433,9.69200984515756,6.699986484656949,2.471602841078066
 2006-03-22T17:00:00,80081.05373679439,288291793.4524598,1727966993.2103765,9.513087345157755,6.66666666666669,40.22958576180351,0.0,90770.82700805784,326774977.2290082,2040337402.676375,10.210644964524782,6.7,44.61771963999656,44.61771963999656,0.0,0.2488527858074403,7.198463831842577,7.198463831842577,7.198463831842577
 2006-03-22T18:00:00,80013.15693438902,288047364.96380043,1725745934.2115555,9.509425193857044,6.66666666666669,40.22958576180351,0.0,80285.80915403122,289028912.9545124,1733950382.5091934,9.685273351513231,6.7,44.61771963999656,44.61771963999656,0.0,0.2483365227088043,6.7,6.7,6.7
 2006-03-22T19:00:00,79937.34165619219,287774429.96229184,1723264820.9328232,9.505334271554055,6.66666666666669,40.22958576180351,0.0,80209.36619572887,288753718.304624,1731451565.317844,9.68098116901367,6.7,44.61771963999656,44.61771963999656,0.0,0.2478202596101684,6.7,6.7,6.7
 2006-03-22T20:00:00,79886.47014313452,287591292.5152842,1721599394.127543,9.502588276672595,6.66666666666669,40.22958576180351,1.0,137802.52672096706,496089096.1954814,3364287991.9596214,3.452612267834572,-2.36755014057882,44.61771963999656,44.61771963999656,0.0,0.2456851214205678,-0.6175501405788196,0.2255068338040538,0.2255068338040538
 2006-03-22T21:00:00,79854.88966576225,287477602.7967441,1720565254.595421,9.50088316520567,6.66666666666669,40.22958576180351,1.0,130978.8141400271,471523730.9040975,3194990059.7456903,1.7347590411175775,-3.8,44.61771963999656,44.61771963999656,0.0,0.3449530556402609,-3.8,-1.2569596019598066,-1.2569596019598066
 2006-03-22T22:00:00,79833.53997001848,287400743.8920665,1719866021.225953,9.49973026898518,6.66666666666669,40.22958576180351,1.0,128651.91356430513,463146888.8314984,3136204093.2078056,1.6333527148997786,-3.8,44.61771963999656,44.61771963999656,0.0,0.4486204376013827,-3.8,-1.3558513108580232,-1.3558513108580232
 2006-03-22T23:00:00,79808.94226608891,287312192.1579201,1719060292.823557,9.498401760608502,6.66666666666669,40.22958576180351,1.0,127072.94860247402,457462614.96890646,3096004325.007298,1.5639980451911275,-3.8,44.61771963999656,44.61771963999656,0.0,0.5488712241389334,-3.8,-1.423609999467254,-1.423609999467254
 2006-03-23T00:00:00,79786.16202825845,287230183.30173045,1718314001.4939697,9.497171261555351,6.66666666666669,40.22958576180351,1.0,125108.95291319804,450392230.48751295,3045643478.0961885,1.4771019722531271,-3.8,44.61771963999656,44.61771963999656,0.0,0.6461360923872275,-3.8,-1.5102688713022483,-1.5102688713022483
 2006-03-23T01:00:00,79771.02954761534,287175706.3714152,1717818195.5027604,9.496353772189222,6.66666666666669,40.22958576180351,1.0,121676.42735081028,438035138.462917,2956663721.939452,1.3235404885025532,-3.8,44.61771963999656,44.61771963999656,0.0,0.7387605290533367,-3.8,-1.6652986575601751,-1.6652986575601751
 2006-03-23T02:00:00,79758.68635343536,287131270.8723673,1717413745.3863995,9.495686907424425,6.66666666666669,40.22958576180351,1.0,115891.62517811016,417209850.6411964,2803862361.5186973,1.059748960217296,-3.8,44.61771963999656,44.61771963999656,0.0,0.8230978191289894,-3.8,-1.931830764351746,-1.931830764351746
 2006-03-23T03:00:00,79747.98721716313,287092753.98178726,1717063141.6214652,9.495108822523363,6.66666666666669,40.22958576180351,1.0,107607.74316892416,387387875.40812695,2578472462.528281,0.6704460914545138,-3.8,44.61771963999656,44.61771963999656,0.0,0.8940902006712337,-3.8,-2.3237416579467727,-2.3237416579467727
 2006-03-23T04:00:00,79752.60941665905,287109393.89997256,1717214608.5116706,9.495358566230722,6.66666666666669,40.22958576180351,1.0,98180.48850082542,353449758.60297155,2311691433.550876,0.2093516560063862,-3.8,44.61771963999656,44.61771963999656,0.0,0.9471793311079468,-3.8,-2.786278241116701,-2.786278241116701
 2006-03-23T05:00:00,79763.76136899488,287149540.9283816,1717580043.4422014,9.49596110022173,6.66666666666669,40.22958576180351,1.0,89991.02413677226,323967686.8923802,2069960272.589827,-0.208686058609491,-3.8,44.61771963999656,44.61771963999656,0.0,0.9813587424882788,-3.8,-3.203036408285325,-3.203036408285325
 2006-03-23T06:00:00,79765.53464534735,287155924.72325045,1717638148.50444,9.496056899948188,6.666666666666692,40.22958576180351,0.0,25712.531201663176,92565112.32598744,543053003.1781127,5.188820407093984,4.253744892269849,14.872573213332188,44.61771963999656,0.0,0.990999768410356,2.5037448922698498,2.5037448922698498,2.5037448922698498
 2006-03-23T07:00:00,79799.02097707357,287276475.5174649,1718735253.9319673,9.497865832237776,6.66666666666669,40.22958576180351,0.0,80070.00797539506,288252028.7114222,1726893185.4556007,9.67315121465574,6.7,44.61771963999656,44.61771963999656,0.0,0.99048350531172,6.7,6.7,6.7
 2006-03-23T08:00:00,79893.928090658,287618141.1263688,1721843478.75424,9.502990730302468,6.66666666666669,40.22958576180351,0.0,80165.59211777631,288596131.6239948,1730020042.6063128,9.678522217952208,6.7,44.61771963999656,44.61771963999656,0.0,0.9899672422130842,6.7,6.7,6.7
 2006-03-23T09:00:00,80030.35324615463,288109271.6861567,1726308402.567234,9.510352626641856,6.66666666666669,40.22958576180351,0.0,80303.13729929017,289091294.2774446,1734516518.591333,9.686245850145434,6.7,44.61771963999656,44.61771963999656,0.0,0.9894509791144482,6.7,6.7,6.7
 2006-03-23T10:00:00,80223.33280510614,288803998.0983821,1732618020.9026227,9.520756142099074,6.66666666666669,40.22958576180351,0.0,80497.70875786805,289791751.528325,1740870941.4475298,9.697160671604562,6.7,44.61771963999656,44.61771963999656,0.0,0.9889347160158124,6.7,6.7,6.7
 2006-03-23T11:00:00,80394.09606131336,289418745.8207281,1738195502.8353536,9.529952554909665,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.70679339343942,9.70679339343942,0.0,44.61771963999656,12.190340835039414,0.9355418794264424,9.205148098088106,6.699985087116229,1.562780591324856
 2006-03-23T12:00:00,80472.82023110398,289702152.83197427,1740764949.720374,9.534189193198346,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.711258154612205,9.711258154612205,0.0,44.61771963999656,15.588006918912482,0.80778248245114,9.710863841364535,6.700005886194703,1.0890642675811362
 2006-03-23T13:00:00,80536.70686254498,289932144.70516187,1742849086.9113486,9.537625645278794,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.714857158327662,9.714857158327662,0.0,44.61771963999656,16.63625211389458,0.6800454269987256,9.7141116970246,6.699996373659718,1.6286772270123715
 2006-03-23T14:00:00,80618.31919992711,290225949.1197376,1745510396.329806,9.542013776645732,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.719464643589577,9.719464643589577,0.0,44.61771963999656,17.219999910059162,0.5526259430829619,9.718696103354953,6.70000326714784,1.8968899757789497
 2006-03-23T15:00:00,80685.30353634,290467092.73082393,1747693754.170334,9.545613843930232,6.666666666666692,40.22958576180351,-1.0,0.0,0.0,0.0,9.723193188372347,9.723193188372347,0.0,44.61771963999656,17.59453655846943,0.4252098331231468,9.722673767249008,6.699954099635569,2.0568617713478656
 2006-03-23T16:00:00,80710.58696139407,290558113.0610187,1748517659.9451916,9.54697235570485,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.724672428939945,9.724672428939945,0.0,44.61771963999656,18.88124605700324,0.2971162234760539,9.724694787025747,6.700008207255197,2.566859001430595
 2006-03-23T17:00:00,80661.06236449911,290379824.51219684,1746903691.0468378,9.544311122158309,6.66666666666669,40.22958576180351,0.0,91521.78260198118,329478417.36713225,2062916307.5713096,10.249379503662878,6.7,44.61771963999656,44.61771963999656,0.0,0.2430602519746218,7.204050673174208,7.204050673174208,7.204050673174208
 2006-03-23T18:00:00,80554.09244896861,289994732.81628704,1743416062.327147,9.53856050349349,6.66666666666669,40.22958576180351,0.0,80831.18807757778,290992277.07928,1751745292.3047483,9.71583876708047,6.7,44.61771963999656,44.61771963999656,0.0,0.2425439888759858,6.7,6.7,6.7
 2006-03-23T19:00:00,80455.39818685548,289639433.4726798,1740196408.789117,9.533251751751733,6.66666666666669,40.22958576180351,0.0,80731.67629996304,290634034.67986697,1748502701.5024152,9.7102692779157,6.7,44.61771963999656,44.61771963999656,0.0,0.2420277257773499,6.7,6.7,6.7
 2006-03-23T20:00:00,80393.12772988877,289415259.82759964,1738164017.4555376,9.529900638038534,6.66666666666669,40.22958576180351,1.0,138191.37257347637,497488941.2645148,3373940386.886663,3.553086281510667,-2.2833379366408697,44.61771963999656,44.61771963999656,0.0,0.2389883176741866,-0.5333379366408696,0.2797035633878046,0.2797035633878046
 2006-03-23T21:00:00,80343.94624117132,289238206.4682167,1736558267.2081723,9.52725298786604,6.66666666666669,40.22958576180351,1.0,131804.93865238395,474497779.1485822,3215743669.701917,1.7705555856151536,-3.8,44.61771963999656,44.61771963999656,0.0,0.3381283897785183,-3.8,-1.248391890250853,-1.248391890250853
 2006-03-23T22:00:00,80314.2936382154,289131457.0975755,1735589915.1258285,9.525656328346962,6.66666666666669,40.22958576180351,1.0,129368.68395442696,465727262.23593694,3154373838.8841205,1.6646976058464793,-3.8,44.61771963999656,44.61771963999656,0.0,0.4420788104358183,-3.8,-1.350963662005071,-1.350963662005071
 2006-03-23T23:00:00,80299.44098984156,289077987.5634296,1735104806.348266,9.52485645830138,6.666666666666692,40.22958576180351,1.0,127786.48734326469,460031354.4357528,3114202006.060265,1.595394604533664,-3.8,44.61771963999656,44.61771963999656,0.0,0.5425138888786701,-3.8,-1.419223178807804,-1.419223178807804
 2006-03-24T00:00:00,80269.93851131652,288971778.6407395,1734141076.0253778,9.523267423089848,6.66666666666669,40.22958576180351,1.0,125862.39449766472,453104620.19159305,3065003687.7656,1.5105086556872145,-3.8,44.61771963999656,44.61771963999656,0.0,0.6399981983031611,-3.8,-1.5031634280140802,-1.5031634280140802
 2006-03-24T01:00:00,80230.9584508311,288831450.422992,1732867503.028811,9.521167497582123,6.66666666666669,40.22958576180351,1.0,122518.439049813,441066380.57932687,2978592520.600228,1.3613883547515746,-3.8,44.61771963999656,44.61771963999656,0.0,0.7330103607351265,-3.8,-1.6523714739246813,-1.6523714739246813
 2006-03-24T02:00:00,80196.26578792573,288706556.83653265,1731733768.8926072,9.519298143826346,6.66666666666669,40.22958576180351,1.0,116855.1383687581,420678498.1275292,2829552065.8427,1.10410598342709,-3.8,44.61771963999656,44.61771963999656,0.0,0.8180231728852312,-3.8,-1.910812981075756,-1.910812981075756
 2006-03-24T03:00:00,80163.49815271958,288588593.34979045,1730662717.7196844,9.517532159597984,6.66666666666669,40.22958576180351,1.0,108669.71846852211,391210986.4866796,2607808323.831613,0.7211290342107981,-3.8,44.61771963999656,44.61771963999656,0.0,0.8900305212234975,-3.8,-2.2954148761451454,-2.2954148761451454
 2006-03-24T04:00:00,80140.04983727999,288504179.41420794,1729896166.9224024,9.516268238263486,6.66666666666669,40.22958576180351,1.0,99194.57888550662,357100483.98782384,2340952699.911124,0.2599415104768606,-3.8,44.61771963999656,44.61771963999656,0.0,0.9443522997876524,-3.8,-2.7566161302082968,-2.7566161302082968
 2006-03-24T05:00:00,80114.2470383427,288411289.33803374,1729052491.7917793,9.514877162006131,6.66666666666669,40.22958576180351,1.0,90805.27217164892,326898979.8179362,2094454696.3344376,-0.1663182039551836,-3.8,44.61771963999656,44.61771963999656,0.0,0.9796789438902108,-3.8,-3.17974443510926,-3.17974443510926
 2006-03-24T06:00:00,80066.70842243548,288240150.32076776,1727497817.2817926,9.512313751812504,6.66666666666669,40.22958576180351,0.0,28655.16456127549,103158592.42059176,557836359.2061518,5.230770768280892,4.270067955907134,22.30885981999828,44.61771963999656,0.0,0.9897212284223714,2.5200679559071344,2.5200679559071344,2.5200679559071344
 2006-03-24T07:00:00,80084.35288214215,288303670.37571174,1728074862.1156545,9.513265204657474,6.66666666666669,40.22958576180351,0.0,80357.6419350221,289287510.96607953,1736297471.9634757,9.689304939983751,6.7,44.61771963999656,44.61771963999656,0.0,0.9892049653237356,6.7,6.7,6.7
 2006-03-24T08:00:00,80216.73214957384,288780235.73846585,1732402429.621891,9.52040066242361,6.66666666666669,40.22958576180351,0.0,80491.06655698015,289767839.6051285,1740654241.544633,9.696788381954216,6.7,44.61771963999656,44.61771963999656,0.0,0.9886887022250996,6.7,6.7,6.7
 2006-03-24T09:00:00,80362.76950168169,289305970.20605403,1737172741.7750273,9.528266177795684,6.66666666666669,40.22958576180351,0.0,80638.31019270471,290297916.6937369,1745458457.5719745,9.705040408212298,6.7,44.61771963999656,44.61771963999656,0.0,0.9881724391264636,6.7,6.7,6.7
 2006-03-24T10:00:00,80437.1915525345,289573889.5891242,1739602295.2327416,9.532272152153183,6.666666666666689,40.22958576180351,0.0,80713.34381361955,290568037.7290304,1747905168.2079277,9.709242920633114,6.7,44.61771963999656,44.61771963999656,0.0,0.9876561760278276,6.7,6.7,6.7
 2006-03-24T11:00:00,80508.82800773472,289831780.8278449,1741939613.672411,9.536126047046206,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.713309338672344,9.713309338672344,0.0,44.61771963999656,12.219977460627447,0.9341436125192182,9.2105826497507,6.700023458646385,1.5702926300314344
 2006-03-24T12:00:00,80647.11461223463,290329612.6040447,1746449007.0150826,9.54356141543439,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.72105939870376,9.72105939870376,0.0,44.61771963999656,15.648519831291262,0.8060597720387319,9.719836264050778,6.699972453487845,1.1055349034231128
 2006-03-24T13:00:00,80688.35954609592,290478094.36594534,1747793365.0861506,9.545778084962189,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.723412881305087,9.723412881305087,0.0,44.61771963999656,16.705875388333908,0.6778924270210807,9.723538403087838,6.69999972939815,1.6467089937184098
 2006-03-24T14:00:00,80693.00538939353,290494819.40181667,1747944756.002115,9.546027707302462,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.72368227587884,9.72368227587884,0.0,44.61771963999656,17.257058365682564,0.5502053278288711,9.72342270904314,6.700008169306483,1.9062266799639047
 2006-03-24T15:00:00,80721.48096412873,290597331.47086346,1748872609.2882826,9.547557631840776,6.666666666666692,40.22958576180351,-1.0,0.0,0.0,0.0,9.725250958928635,9.725250958928635,0.0,44.61771963999656,17.621359414957734,0.4226494540883921,9.72504737093366,6.699972117871834,2.064922438379869
 2006-03-24T16:00:00,80720.40353248194,290593452.716935,1748837502.6530745,9.547499744485227,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.725213225211665,9.725213225211665,0.0,44.61771963999656,18.9424390793384,0.294474379630353,9.725429029701326,6.699994864975898,2.5882798702107976
 2006-03-24T17:00:00,80663.97692030281,290390316.9130901,1746998688.1059508,9.544467771137482,6.666666666666692,40.22958576180351,0.0,91525.6068068465,329492184.50464743,2063034530.246964,10.249582431593078,6.7,44.61771963999656,44.61771963999656,0.0,0.2403881495976854,7.204071652132885,7.204071652132885,7.204071652132885
 2006-03-24T18:00:00,80566.58812438765,290039717.2477955,1743823600.173488,9.539232488978746,6.66666666666669,40.22958576180351,0.0,80843.79993265263,291037679.7575495,1752156145.8317375,9.716544504093278,6.7,44.61771963999656,44.61771963999656,0.0,0.2398718864990495,6.7,6.7,6.7
 2006-03-24T19:00:00,80457.79639669714,289648067.0281097,1740274619.882353,9.533380714125608,6.66666666666669,40.22958576180351,0.0,80734.10631234564,290642782.7244443,1748581858.7636464,9.710405197033747,6.7,44.61771963999656,44.61771963999656,0.0,0.2393556234004135,6.7,6.7,6.7
 2006-03-24T20:00:00,80365.2326023685,289314837.3685266,1737253295.9612365,9.528398997917105,6.66666666666669,40.22958576180351,1.0,138182.61832385507,497457425.9658783,3373724552.6862125,3.5208919654047466,-2.315306037349408,44.61771963999656,44.61771963999656,0.0,0.237018572519697,-0.5653060373494078,0.2738229334038614,0.2738229334038614
 2006-03-24T21:00:00,80298.09365346516,289073137.1524746,1735060760.8281991,9.524783837988377,6.66666666666669,40.22958576180351,1.0,131797.8947605261,474472421.1378939,3215565676.085653,1.7702485211797905,-3.8,44.61771963999656,44.61771963999656,0.0,0.3366100879214768,-3.8,-1.2464444254121985,-1.2464444254121985
 2006-03-24T22:00:00,80218.46000870223,288786456.0313281,1732459042.679561,9.520494014864164,6.666666666666692,40.22958576180351,1.0,129283.0775022038,465419079.00793374,3152204866.493058,1.6609559097875364,-3.8,44.61771963999656,44.61771963999656,0.0,0.4406247874346103,-3.8,-1.349859819852681,-1.349859819852681
 2006-03-24T23:00:00,80139.9164990881,288503699.39671713,1729891766.574509,9.516260980935174,6.66666666666669,40.22958576180351,1.0,127617.62879963232,459423463.6786764,3109899319.566284,1.5879712870400766,-3.8,44.61771963999656,44.61771963999656,0.0,0.5411010744434541,-3.8,-1.4182586171488107,-1.4182586171488107
 2006-03-25T00:00:00,80063.47043333712,288228493.56001365,1727391869.8581274,9.512139073160736,6.66666666666669,40.22958576180351,1.0,125652.8701132713,452350332.4077767,3059625202.665521,1.5012280767966717,-3.8,44.61771963999656,44.61771963999656,0.0,0.6386332239981166,-3.8,-1.5016232619877892,-1.5016232619877892
 2006-03-25T01:00:00,79988.78517737705,287959626.6385574,1724948477.7309213,9.508110342325384,6.66666666666669,40.22958576180351,1.0,122296.16270358417,440266185.732903,2972812211.250556,1.351412162367018,-3.8,44.61771963999656,44.61771963999656,0.0,0.7317294459819746,-3.8,-1.6495643768753376,-1.6495643768753376
 2006-03-25T02:00:00,79929.39620918709,287745826.3530735,1723004747.1388636,9.504905454904929,6.66666666666669,40.22958576180351,1.0,116649.76526349892,419939154.9485961,2824088240.777987,1.0946722979025676,-3.8,44.61771963999656,44.61771963999656,0.0,0.8168893237996883,-3.8,-1.906221145707897,-1.906221145707897
 2006-03-25T03:00:00,79883.59369560209,287580937.3041675,1721505206.210145,9.502432977502576,6.66666666666669,40.22958576180351,1.0,108489.8766313911,390563555.873008,2602853336.268851,0.7125687807066751,-3.8,44.61771963999656,44.61771963999656,0.0,0.8891192151334762,-3.8,-2.289172535569794,-2.289172535569794
 2006-03-25T04:00:00,79840.26948885572,287424970.1598805,1720086421.4967,9.5000936551448,6.66666666666669,40.22958576180351,1.0,99010.94775380104,356439411.9136837,2335657901.5980225,0.250787424624622,-3.8,44.61771963999656,44.61771963999656,0.0,0.9437138559103908,-3.8,-2.7500075185478483,-2.7500075185478483
 2006-03-25T05:00:00,79798.86095376125,287275899.43354046,1718730027.9929478,9.497857211141806,6.66666666666669,40.22958576180351,1.0,90586.38913853916,326111000.8987409,2087872069.0647192,-0.1777040950573032,-3.8,44.61771963999656,44.61771963999656,0.0,0.9792972657763136,-3.8,-3.174497028445729,-3.174497028445729
 2006-03-25T06:00:00,79785.60617029206,287228182.21305144,1718295788.9875703,9.497141235353062,6.666666666666689,40.22958576180351,0.0,28027.06115794077,100897420.16858676,546167405.3165131,5.197574829551791,4.2569540746727546,22.30885981999828,44.61771963999656,0.0,0.9894299936924028,2.506954074672754,2.506954074672754,2.506954074672754
 2006-03-25T07:00:00,79872.58115453708,287541292.15633345,1721144401.0848975,9.501838074713492,6.666666666666688,40.22958576180351,0.0,80144.12930179361,288518865.48645705,1729317965.3541045,9.67731627189426,6.7,44.61771963999656,44.61771963999656,0.0,0.9889137305937667,6.7,6.7,6.7
 2006-03-25T08:00:00,80084.28053704939,288303409.9333778,1728072104.7828088,9.513260666775508,6.66666666666669,40.22958576180351,0.0,80357.51619526773,289287058.30296385,1736292968.047748,9.689297192538412,6.7,44.61771963999656,44.61771963999656,0.0,0.9883974674951308,6.7,6.7,6.7
 2006-03-25T09:00:00,80274.80020465252,288989280.7367491,1734299725.967204,9.523529017297436,6.66666666666669,40.22958576180351,0.0,80549.60398003929,289978574.3281414,1742564689.541019,9.700069937981088,6.7,44.61771963999656,44.61771963999656,0.0,0.987881204396495,6.7,6.7,6.7
 2006-03-25T10:00:00,80430.02526614406,289548090.9581187,1739368236.9774623,9.53188622194884,6.666666666666692,40.22958576180351,0.0,80706.11429544188,290542011.4635908,1747669314.9441824,9.70883782270794,6.7,44.61771963999656,44.61771963999656,0.0,0.987364941297859,6.7,6.7,6.7
 2006-03-25T11:00:00,80565.40548351241,290035459.74064463,1743785010.566743,9.539168849001031,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.71651036581134,9.71651036581134,0.0,44.61771963999656,12.232949241852568,0.933792834731756,9.213295818367902,6.7000326384673246,1.5728750371522258
 2006-03-25T12:00:00,80679.83520791534,290447406.7484952,1747515490.5988438,9.545319913226043,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.722933323157951,9.722933323157951,0.0,44.61771963999656,15.66274138275403,0.8055924891416838,9.721934595097617,6.70000248548817,1.109573092115686
 2006-03-25T13:00:00,80765.31150463865,290755121.4166992,1750300444.1132646,9.549911945578762,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.727742205456542,9.727742205456542,0.0,44.61771963999656,16.730941678841045,0.6773252282166378,9.727059258274975,6.699991817612545,1.6528553455518893
 2006-03-25T14:00:00,80822.58634473116,290961310.8410322,1752165762.6051738,9.55298762223788,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.730977994636278,9.730977994636278,0.0,44.61771963999656,17.30604032817426,0.5493877207122814,9.730578450302916,6.700002610467544,1.91703688658162
 2006-03-25T15:00:00,80839.85969374249,291023494.897473,1752728197.9986026,9.553915003261286,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.731926509909435,9.731926509909435,0.0,44.61771963999656,17.6735886763405,0.4215279572115143,9.73190655526562,6.699978325170247,2.0771038652175347
 2006-03-25T16:00:00,80817.39846355485,290942634.46879745,1751996826.1649635,9.552709061019463,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.730688490722548,9.730688490722548,0.0,44.61771963999656,19.020373274132385,0.2930767343860694,9.73110429694113,6.700005761001793,2.60940845404018
 2006-03-25T17:00:00,80737.88646110689,290656391.2599848,1749407013.477119,9.548438779509343,6.66666666666669,40.22958576180351,0.0,91624.00133208228,329846404.7954962,2065961096.395089,10.254602153989014,6.7,44.61771963999656,44.61771963999656,0.0,0.2388795876939946,7.20489991544394,7.20489991544394,7.20489991544394
 2006-03-25T18:00:00,80613.83296694909,290209798.68101674,1745364043.435626,9.541772463265408,6.66666666666669,40.22958576180351,0.0,80891.42304006574,291209122.9442367,1753707133.406962,9.719208478723369,6.7,44.61771963999656,44.61771963999656,0.0,0.2383633245953587,6.7,6.7,6.7
 2006-03-25T19:00:00,80482.43113712395,289736752.09364617,1741078415.0386825,9.534706056898292,6.66666666666669,40.22958576180351,0.0,80758.93011498348,290732148.41394055,1749390892.2607424,9.7117948221458,6.7,44.61771963999656,44.61771963999656,0.0,0.2378470614967227,6.7,6.7,6.7
 2006-03-25T20:00:00,80378.69182585216,289363290.5730678,1737692713.5080254,9.529123527911809,6.66666666666669,40.22958576180351,1.0,138243.6426784361,497677113.6423699,3375234946.5111456,3.5170081885454096,-2.32182294070533,44.61771963999656,44.61771963999656,0.0,0.2354760313788438,-0.5718229407053302,0.2602372622169568,0.2602372622169568
 2006-03-25T21:00:00,80296.20178102818,289066326.41170144,1734998943.7987516,9.524681912232364,6.66666666666669,40.22958576180351,1.0,131873.75026046333,474745500.937668,3217467070.400884,1.773527992708907,-3.8,44.61771963999656,44.61771963999656,0.0,0.3348714937640515,-3.8,-1.244195695974332,-1.244195695974332
 2006-03-25T22:00:00,80207.12038372723,288745633.381418,1732088458.3489304,9.519882973077062,6.66666666666669,40.22958576180351,1.0,129321.61621833232,465557818.38599634,3153180428.360659,1.662638816554499,-3.8,44.61771963999656,44.61771963999656,0.0,0.4389603954162082,-3.8,-1.3485881216496365,-1.3485881216496365
 2006-03-25T23:00:00,80124.23153569164,288447233.5284899,1729378939.044977,9.515415412335672,6.66666666666669,40.22958576180351,1.0,127642.93812965318,459514577.26675147,3110544309.7586527,1.5890840632246164,-3.8,44.61771963999656,44.61771963999656,0.0,0.5394839785111535,-3.8,-1.4171587910273924,-1.4171587910273924
 2006-03-26T00:00:00,80069.84811943205,288251453.2299554,1727600510.9135594,9.512483079656572,6.66666666666669,40.22958576180351,1.0,125718.73590716586,452587449.265797,3061317758.7777867,1.5041486288166632,-3.8,44.61771963999656,44.61771963999656,0.0,0.6370704893592403,-3.8,-1.4998773264229452,-1.4998773264229452
 2006-03-26T01:00:00,80027.6274556391,288099458.84030074,1726219402.238812,9.510205870471315,6.66666666666669,40.22958576180351,1.0,122431.95962368954,440755054.6452825,2976346839.6681805,1.3575126292498052,-3.8,44.61771963999656,44.61771963999656,0.0,0.7302620031537841,-3.8,-1.6463803539441202,-1.6463803539441202
 2006-03-26T02:00:00,79994.70949384263,287980954.1778335,1725142370.3263247,9.508430027785622,6.66666666666669,40.22958576180351,1.0,116858.50522713143,420690618.8176732,2829647510.6363606,1.104270990774164,-3.8,44.61771963999656,44.61771963999656,0.0,0.8155888582504645,-3.8,-1.9010005800064669,-1.9010005800064669
 2006-03-26T03:00:00,79972.30055160941,287900281.9857938,1724409054.407266,9.507220920780634,6.66666666666669,40.22958576180351,1.0,108757.11945921324,391525630.0531677,2610222832.043837,0.7253005626533882,-3.8,44.61771963999656,44.61771963999656,0.0,0.8880721145045228,-3.8,-2.282051851904204,-2.282051851904204
 2006-03-26T04:00:00,79939.29129229988,287781448.6522796,1723328655.9084256,9.505439519325902,6.666666666666689,40.22958576180351,1.0,99285.30801949324,357427108.87017566,2343557503.1336308,0.2644445708323123,-3.8,44.61771963999656,44.61771963999656,0.0,0.9429785541286212,-3.8,-2.742436953256765,-2.742436953256765
 2006-03-26T05:00:00,79897.12473933915,287629649.0616209,1721948249.5536065,9.50316348031649,6.66666666666669,40.22958576180351,1.0,90820.13639910004,326952491.0367602,2094894330.997947,-0.1655580052390176,-3.8,44.61771963999656,44.61771963999656,0.0,0.9788566294934888,-3.8,-3.168459557981308,-3.168459557981308
 2006-03-26T06:00:00,79860.9853298698,287499547.18753123,1720764878.9964576,9.50121231123113,6.666666666666689,40.22958576180351,0.0,25758.22395162594,92729606.22585338,544584939.3733397,5.201109668171673,4.2634017725094,14.872573213332188,44.61771963999656,0.0,0.9890934382285576,2.5134017725094004,2.5134017725094004,2.5134017725094004
 2006-03-26T07:00:00,79923.66233700552,287725184.4132199,1722816853.2619536,9.50459566153702,6.66666666666669,40.22958576180351,0.0,80195.64878127354,288704335.6125848,1731002858.211093,9.680210439631807,6.7,44.61771963999656,44.61771963999656,0.0,0.9885771751299216,6.7,6.7,6.7
 2006-03-26T08:00:00,80121.5687072796,288437647.34620655,1729291575.571145,9.515271370082727,6.66666666666669,40.22958576180351,0.0,80395.1013185503,289422364.7467811,1737520752.2587924,9.691406120568958,6.7,44.61771963999656,44.61771963999656,0.0,0.9880609120312857,6.7,6.7,6.7
 2006-03-26T09:00:00,80315.35090041989,289135263.2415116,1735624135.803186,9.525712758624996,6.666666666666692,40.22958576180351,0.0,80590.48042229195,290125729.52025104,1743898211.1668763,9.70236047388571,6.7,44.61771963999656,44.61771963999656,0.0,0.98754464893265,6.7,6.7,6.7
 2006-03-26T10:00:00,80517.75082172088,289863902.9581952,1742230508.6415253,9.53660570196262,6.66666666666669,40.22958576180351,0.0,80794.55347729521,290860392.51826274,1750551555.0639372,9.713788412169068,6.7,44.61771963999656,44.61771963999656,0.0,0.9870283858340138,6.7,6.7,6.7
 2006-03-26T11:00:00,80705.83962007803,290541022.6322809,1748362734.655648,9.546716904441212,6.666666666666688,40.22958576180351,-1.0,0.0,0.0,0.0,9.724367218573184,9.724367218573184,0.0,44.61771963999656,12.261935551138718,0.9333235172278168,9.219627753517198,6.699971570869381,1.5778356425587754
 2006-03-26T12:00:00,80846.06388101961,291045829.97167057,1752930101.1557164,9.554247919450178,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.732297208804365,9.732297208804365,0.0,44.61771963999656,15.71672795051804,0.8047445758242012,9.731246036018913,6.700000193519045,1.1219399317403598
 2006-03-26T13:00:00,80932.33521050842,291356406.75783026,1755738210.7613783,9.558878157706168,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.737147434084788,9.737147434084788,0.0,44.61771963999656,16.795461198303958,0.6760753143379437,9.736504512694813,6.699992867436425,1.6682205651209463
 2006-03-26T14:00:00,80983.75309290703,291541511.13446534,1757411155.757269,9.56163664981196,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.740058280385728,9.740058280385728,0.0,44.61771963999656,17.369867289963917,0.5477508323522303,9.739680141598816,6.700009415953304,1.931488659319008
 2006-03-26T15:00:00,80998.84284127051,291595834.2285738,1757902029.182753,9.562446043056964,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.740910890162152,9.740910890162152,0.0,44.61771963999656,17.744878532136898,0.4195063910043837,9.740937456362651,6.70001416366302,2.094234007140812
 2006-03-26T16:00:00,80963.9956184117,291470384.2262821,1756768370.314837,9.56057677384898,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.73893670860051,9.73893670860051,0.0,44.61771963999656,19.14618679708793,0.2906605042987037,9.73950220339473,6.700001177376347,2.644085838512335
 2006-03-26T17:00:00,80887.6687050387,291195607.3381393,1754284509.7071075,9.5564811699561,6.66666666666669,40.22958576180351,0.0,91814.3974940638,330531830.97862965,2071692851.835592,10.26443528087024,6.7,44.61771963999656,44.61771963999656,0.0,0.2362922869614474,7.206219637023604,7.206219637023604,7.206219637023604
 2006-03-26T18:00:00,80772.55751424555,290781207.051284,1750536361.005191,9.550300939127672,6.66666666666669,40.22958576180351,0.0,81051.4457067491,291785204.54429674,1758915729.5255184,9.728154729519552,6.7,44.61771963999656,44.61771963999656,0.0,0.2357760238628114,6.7,6.7,6.7
 2006-03-26T19:00:00,80651.51316083146,290345447.3789932,1746592419.8600993,9.543797886564525,6.66666666666669,40.22958576180351,0.0,80929.39357205771,291345816.8594078,1754943547.694069,9.72133209022406,6.7,44.61771963999656,44.61771963999656,0.0,0.2352597607641755,6.7,6.7,6.7
 2006-03-26T20:00:00,80557.5292777733,290007105.3999839,1743528201.1397169,9.538745406861771,6.66666666666669,40.22958576180351,1.0,138507.44643118978,498626807.1522832,3381747544.276475,3.54318009983059,-2.306811396172451,44.61771963999656,44.61771963999656,0.0,0.2331066587697354,-0.5568113961724511,0.2707124717025763,0.2707124717025763
 2006-03-26T21:00:00,80472.08763849804,289699515.498593,1740741008.5680184,9.534149721100292,6.66666666666669,40.22958576180351,1.0,132211.8753099819,475962751.1159348,3225941501.4301243,1.7881443759508808,-3.8,44.61771963999656,44.61771963999656,0.0,0.3321711640187065,-3.8,-1.2406631991980213,-1.2406631991980213
 2006-03-26T22:00:00,80397.40381935325,289430653.7496717,1738303581.2273903,9.53013076140663,6.66666666666669,40.22958576180351,1.0,129637.20667248522,466693944.02094686,3161166602.064117,1.6764154566635312,-3.8,44.61771963999656,44.61771963999656,0.0,0.4363765914522982,-3.8,-1.3465962522848267,-1.3465962522848267
 2006-03-26T23:00:00,80336.19237639436,289210292.55501974,1736305063.561005,9.526835502266612,6.66666666666669,40.22958576180351,1.0,127975.89554872224,460713223.9754,3119023821.010906,1.6037133862518855,-3.8,44.61771963999656,44.61771963999656,0.0,0.5369738819022166,-3.8,-1.4154599913115935,-1.4154599913115935
 2006-03-27T00:00:00,80280.52645519849,289009895.2387145,1734486942.1858804,9.523837700618072,6.666666666666692,40.22958576180351,1.0,126073.36969453529,453864130.900327,3070415457.536359,1.5198465736539204,-3.8,44.61771963999656,44.61771963999656,0.0,0.6346439580455376,-3.8,-1.4972024863060642,-1.4972024863060642
 2006-03-27T01:00:00,80236.67235948819,288852020.4941575,1733054214.337038,9.52147535872555,6.666666666666692,40.22958576180351,1.0,122824.73635626672,442169050.88256025,2986555136.406768,1.3751309571321615,-3.8,44.61771963999656,44.61771963999656,0.0,0.7279814589431717,-3.8,-1.6414987691384515,-1.6414987691384515
 2006-03-27T02:00:00,80194.46404872542,288700070.5754115,1731674867.9700012,9.519201031251376,6.666666666666689,40.22958576180351,1.0,117298.07925733498,422273085.3264059,2841331075.516676,1.1244432933269612,-3.8,44.61771963999656,44.61771963999656,0.0,0.8135646551733249,-3.8,-1.892971446527846,-1.892971446527846
 2006-03-27T03:00:00,80148.05093372904,288532983.3614245,1730157734.0549445,9.516699517352778,6.66666666666669,40.22958576180351,1.0,109215.2671160884,393174961.6179182,2622829307.808943,0.7470790627667189,-3.8,44.61771963999656,44.61771963999656,0.0,0.886438312907634,-3.8,-2.2710510296855,-2.2710510296855
 2006-03-27T04:00:00,80099.4313133117,288357952.7279221,1728568006.6307423,9.514078314066472,6.666666666666692,40.22958576180351,1.0,99719.77935804434,358991205.6889596,2356045069.494812,0.2860330149045249,-3.8,44.61771963999656,44.61771963999656,0.0,0.9418275948759957,-3.8,-2.730673508551252,-2.730673508551252
 2006-03-27T05:00:00,80073.59048935787,288264925.7616884,1727722925.551022,9.512684924383905,6.66666666666669,40.22958576180351,1.0,91208.35075157096,328350062.70565546,2106542391.7120736,-0.1454105896013285,-3.8,44.61771963999656,44.61771963999656,0.0,0.9781646480071544,-3.8,-3.159022359021056,-3.159022359021056
 2006-03-27T06:00:00,80055.88429616856,288201183.4662067,1727143776.5720491,9.511730008788758,6.66666666666669,40.22958576180351,0.0,26156.35976672712,94162895.16021764,547081506.2976929,5.156802911468675,4.214774156101258,22.30885981999828,44.61771963999656,0.0,0.9885641886061236,2.4647741561012584,2.4647741561012584,2.4647741561012584
 2006-03-27T07:00:00,80105.22687175992,288378816.7383357,1728757432.6392984,9.514390656537651,6.66666666666669,40.22958576180351,0.0,80378.66928679682,289363209.4324686,1736984274.8253307,9.69048466318864,6.7,44.61771963999656,44.61771963999656,0.0,0.9880479255074878,6.7,6.7,6.7
 2006-03-27T08:00:00,80267.60327775711,288963371.7999256,1734064537.6225836,9.523141218374288,6.66666666666669,40.22958576180351,0.0,80542.32461301412,289952368.60685086,1742327078.85018,9.69966177608304,6.7,44.61771963999656,44.61771963999656,0.0,0.9875316624088518,6.7,6.7,6.7
 2006-03-27T09:00:00,80438.66279670816,289579186.0681493,1739650036.132701,9.532350869976222,6.66666666666669,40.22958576180351,0.0,80714.79539905583,290573263.436601,1747952209.8295417,9.709323747878932,6.7,44.61771963999656,44.61771963999656,0.0,0.987015399310216,6.7,6.7,6.7
 2006-03-27T10:00:00,80631.67606809769,290274033.84515166,1745945571.0907683,9.54273131714457,6.666666666666692,40.22958576180351,0.0,80909.40621971163,291273862.3909619,1754292549.7496707,9.720213997077831,6.7,44.61771963999656,44.61771963999656,0.0,0.98649913621158,6.7,6.7,6.7
 2006-03-27T11:00:00,80806.57600435887,290903673.6156919,1751644252.9824543,9.552127719208416,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.730056107747542,9.730056107747542,0.0,44.61771963999656,12.285246305491029,0.9326859062292484,9.224476563963616,6.699984964338992,1.5825287209037089
 2006-03-27T12:00:00,80925.85593506492,291333081.3662337,1755527331.7356238,9.558530444107571,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.73678643946882,9.73678643946882,0.0,44.61771963999656,15.74760849805108,0.8038840708043371,9.73589453594054,6.699997522387492,1.1302681004756512
 2006-03-27T13:00:00,80967.1350819413,291481686.29498863,1756870542.239671,9.56074524604054,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.73910631190578,9.73910631190578,0.0,44.61771963999656,16.81719990991165,0.675060594446688,9.739079880461617,6.699994016073255,1.6744516793803832
 2006-03-27T14:00:00,80962.76272854365,291465945.8227572,1756728289.3181522,9.560510685922605,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.73886142158267,9.73886142158267,0.0,44.61771963999656,17.367713779319562,0.5467149869810713,9.738928638211062,6.699995083866462,1.93168029868
 2006-03-27T15:00:00,80933.69231103238,291361292.3197166,1755782388.4718392,9.558951000174424,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.737207203855904,9.737207203855904,0.0,44.61771963999656,17.726261507323684,0.4185647537239254,9.73762129449991,6.6999775476121615,2.091154009069006
 2006-03-27T16:00:00,80872.46628865095,291140878.63914347,1753789676.5006542,9.555665255470666,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.733777302294223,9.733777302294223,0.0,44.61771963999656,19.119890001867063,0.2899010554766713,9.734452894627738,6.699994726320518,2.641002413044605
 2006-03-27T17:00:00,80776.72521425024,290796210.77130085,1750672148.5011485,9.550524834182776,6.66666666666669,40.22958576180351,0.0,91675.81073122418,330032918.632407,2067500629.3416133,10.257242744579232,6.7,44.61771963999656,44.61771963999656,0.0,0.2356220591649799,7.205340979150464,7.205340979150464,7.205340979150464
 2006-03-27T18:00:00,80676.1081991217,290433989.51683813,1747394048.5375876,9.545119671147118,6.66666666666669,40.22958576180351,0.0,80954.20176092374,291435126.3393254,1755751190.522642,9.722719335139605,6.7,44.61771963999656,44.61771963999656,0.0,0.235105796066344,6.7,6.7,6.7
 2006-03-27T19:00:00,80613.58726607476,290208914.1578692,1745356163.630917,9.541759461676005,6.66666666666669,40.22958576180351,0.0,80891.16330319921,291208187.8915172,1753698807.349461,9.719194149629232,6.7,44.61771963999656,44.61771963999656,0.0,0.234589532967708,6.7,6.7,6.7
 2006-03-27T20:00:00,80581.18380322326,290092261.6916037,1744299645.336962,9.540017420405627,6.66666666666669,40.22958576180351,1.0,138407.17515593578,498265830.5613688,3379280107.0807195,3.5396943713650924,-2.306039955523984,44.61771963999656,44.61771963999656,0.0,0.2321349410356278,-0.5560399555239842,0.2720728063675975,0.2720728063675975
 2006-03-27T21:00:00,80556.51574368966,290003456.67728275,1743495205.7473576,9.538690999730989,6.66666666666669,40.22958576180351,1.0,132282.83167466678,476218194.0288004,3227720328.0359845,1.7912124152225433,-3.8,44.61771963999656,44.61771963999656,0.0,0.3315674077525747,-3.8,-1.239866717547917,-1.239866717547917
 2006-03-27T22:00:00,80542.64286507199,289953514.3142591,1743042751.414043,9.53794496241406,6.66666666666669,40.22958576180351,1.0,129781.58299699404,467213698.7891785,3164818154.899087,1.682714564984752,-3.8,44.61771963999656,44.61771963999656,0.0,0.4357991032097394,-3.8,-1.3461480598237383,-1.3461480598237383
 2006-03-27T23:00:00,80534.7901226013,289925244.4413647,1742786622.4762228,9.537522650638396,6.666666666666689,40.22958576180351,1.0,128181.27950041916,461452606.2015089,3124249382.495128,1.6127287320269976,-3.8,44.61771963999656,44.61771963999656,0.0,0.5364129176063472,-3.8,-1.415081659891701,-1.415081659891701
 2006-03-28T00:00:00,80522.26323993252,289880147.6637571,1742378011.8058023,9.53684889962062,6.66666666666669,40.22958576180351,1.0,126331.52085936075,454793475.0936988,3077031116.539364,1.5312616376776162,-3.8,44.61771963999656,44.61771963999656,0.0,0.6341015366187555,-3.8,-1.4966104893851853,-1.4966104893851853
 2006-03-28T01:00:00,80500.42213359968,289801519.68095887,1741665512.9721708,9.535674093008817,6.66666666666669,40.22958576180351,1.0,123115.19948455952,443214718.1444143,2994092808.262059,1.3881397463205978,-3.8,44.61771963999656,44.61771963999656,0.0,0.7274713458307968,-3.8,-1.6404178477357052,-1.6404178477357052
 2006-03-28T02:00:00,80488.12803340233,289757260.9202484,1741264420.329929,9.535012754198153,6.66666666666669,40.22958576180351,1.0,117634.15681663933,423482964.5399015,2850252456.549518,1.1398462131610947,-3.8,44.61771963999656,44.61771963999656,0.0,0.8131113590312505,-3.8,-1.8911894217752308,-1.8911894217752308
 2006-03-28T03:00:00,80480.13646783736,289728491.28421456,1741003677.3758144,9.534582820385674,6.66666666666669,40.22958576180351,1.0,109600.53491363878,394561925.68909967,2633413501.47968,0.7653634725909463,-3.8,44.61771963999656,44.61771963999656,0.0,0.8860717848941286,-3.8,-2.2686013039774173,-2.2686013039774173
 2006-03-28T04:00:00,80463.25625201922,289667722.5072692,1740452882.4426446,9.53367463365548,6.66666666666669,40.22958576180351,1.0,100133.16437644926,360479391.7552174,2367909429.7868404,0.306543596594408,-3.8,44.61771963999656,44.61771963999656,0.0,0.941568778002452,-3.8,-2.7280427288753564,-2.7280427288753564
 2006-03-28T05:00:00,80442.71423645923,289593771.2512532,1739782531.8575938,9.53256932739855,6.66666666666669,40.22958576180351,1.0,91600.40823066946,329761469.6304101,2118279736.668308,-0.1251094430514409,-3.8,44.61771963999656,44.61771963999656,0.0,0.978008663079968,-3.8,-3.15690246172745,-3.15690246172745
 2006-03-28T06:00:00,80420.3524145054,289513268.69221944,1739052702.6622603,9.531365947882009,6.66666666666669,40.22958576180351,0.0,29504.847635857863,106217451.48908833,569583783.3898854,5.2701707139806855,4.289236993755383,22.30885981999828,44.61771963999656,0.0,0.9884447655802492,2.5392369937553827,2.5392369937553827,2.5392369937553827
