Date/Time,Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-03-28T07:00:00,80418.0064633806,289504823.2681702,1738976133.5926375,9.531239696308416,6.66666666666669,40.22958576180351,0.0,80694.03926640855,290498541.3590708,1747275830.7975864,9.708161966488388,6.7,44.61771963999656,44.61771963999656,0.0,0.9879285024816132,6.7,6.7,6.7
 2006-03-28T08:00:00,80444.4710278396,289600095.7002225,1739839855.0658412,9.532663850956784,6.66666666666669,40.22958576180351,0.0,80720.6757559048,290594432.7212572,1748144165.5604725,9.709653456154266,6.7,44.61771963999656,44.61771963999656,0.0,0.9874122393829774,6.7,6.7,6.7
 2006-03-28T09:00:00,80504.33687625483,289815612.7545174,1741793180.4253335,9.535884614039736,6.66666666666669,40.22958576180351,0.0,80781.04010035268,290811744.36126965,1750111493.2364328,9.713032567967426,6.7,44.61771963999656,44.61771963999656,0.0,0.9868959762843414,6.7,6.7,6.7
 2006-03-28T10:00:00,81357.42268429295,292886721.6634546,1769319465.1531372,9.581274599049747,6.66666666666669,40.22958576180351,0.0,81178.59221694416,292242931.98099893,1762660268.29751,9.734576371944812,6.7,44.61771963999656,44.61771963999656,0.0,0.9863797131857056,6.7,6.7,6.7
 2006-03-28T11:00:00,81086.47622121792,291911314.3963845,1750651172.7276027,9.550490246925667,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.894320780802577,9.894320780802577,0.0,44.61771963999656,12.86960421991276,0.9302410867815496,9.36027241839212,6.699997479815625,1.67181947096285
 2006-03-28T12:00:00,81787.7247363907,294435809.0510065,1753681156.031448,9.555486316826077,6.666666666666692,40.22958576180351,-1.0,0.0,0.0,0.0,9.904454526626097,9.904454526626097,0.0,44.61771963999656,16.701736906170073,0.7935817193593704,9.904445636940318,6.699969234347285,1.338585878182572
 2006-03-28T13:00:00,82135.15466355496,295686556.78879786,1756923848.6352077,9.560833144107251,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.90588371529306,9.90588371529306,0.0,44.61771963999656,17.95345378516892,0.6576467178661268,9.90543102724567,6.699965742043538,1.937457091124097
 2006-03-28T14:00:00,82163.24454279785,295787680.3540723,1758791605.972603,9.563912851601003,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.90609918793151,9.90609918793151,0.0,44.61771963999656,18.5572679310866,0.5222703956823108,9.906398218700549,6.700004010531156,2.19695069143557
 2006-03-28T15:00:00,82263.4641575376,296148470.9671353,1759518074.6607409,9.565110727857563,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.904633243646009,9.904633243646009,0.0,44.61771963999656,19.12135955591172,0.3869906721424339,9.904835584651977,6.699988483389063,2.424910822473623
 2006-03-28T16:00:00,82571.32980178774,297256787.2864359,1759673632.145117,9.565367220366474,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.902217231472438,9.902217231472438,0.0,44.61771963999656,22.17642979117227,0.2505885410198609,9.90276612416442,6.699995242536425,3.4103340564162288
 2006-03-28T17:00:00,82647.44028211218,297530785.01560384,1758479096.654044,9.5633975614578,6.666666666666692,40.22958576180351,0.0,96951.44415139411,349025198.9450188,2172864570.3645363,10.438098317759565,6.7,44.61771963999656,44.61771963999656,0.0,0.1926792460203934,7.233459675676634,7.233459675676634,7.233459675676634
 2006-03-28T18:00:00,82485.71349707597,296948568.5894735,1756568777.7353103,9.560247662461297,6.66666666666669,40.22958576180351,0.0,85584.9748120084,308105909.3232302,1853995347.4091449,9.89144055360955,6.7,44.61771963999656,44.61771963999656,0.0,0.1921629829217575,6.7,6.7,6.7
 2006-03-28T19:00:00,82297.7716190625,296271977.82862496,1754312636.2755272,9.556527555289586,6.66666666666669,40.22958576180351,0.0,85343.45409031732,307236434.7251424,1850249091.545704,9.885007656000134,6.7,44.61771963999656,44.61771963999656,0.0,0.1916467198231215,6.7,6.7,6.7
 2006-03-28T20:00:00,82021.16814692337,295276205.3289242,1752077836.8055215,9.552842633314077,6.66666666666669,40.22958576180351,1.0,141909.69519496436,510874902.7018716,3398330562.578711,3.6439792796124686,-2.234274893515912,44.61771963999656,44.61771963999656,0.0,0.1906835227406636,-0.4842748935159118,0.399250372149641,0.399250372149641
 2006-03-28T21:00:00,81684.1113307133,294062800.7905679,1749899437.558348,9.54925072911888,6.66666666666669,40.22958576180351,1.0,135749.43900040266,488697980.4014496,3263898347.1506543,1.8536061830596795,-3.8,44.61771963999656,44.61771963999656,0.0,0.2925223148849507,-3.8,-1.1830033477976498,-1.1830033477976498
 2006-03-28T22:00:00,81203.27570015502,292331792.5205581,1748278689.3253462,9.54657832005732,6.66666666666669,40.22958576180351,1.0,131628.6046236408,473862976.6451069,3184901535.628764,1.7173577918524587,-3.8,44.61771963999656,44.61771963999656,0.0,0.3986303102551085,-3.8,-1.31460737191484,-1.31460737191484
 2006-03-28T23:00:00,80791.1019923548,290847967.1724773,1746747260.7048984,9.544053195392816,6.66666666666669,40.22958576180351,1.0,129020.36590924108,464473317.2732679,3138504055.867667,1.637320560086178,-3.8,44.61771963999656,44.61771963999656,0.0,0.5003633016236835,-3.8,-1.391332977314427,-1.391332977314427
 2006-03-29T00:00:00,80608.50914154002,290190632.9095441,1745176037.8775678,9.541462457080684,6.66666666666669,40.22958576180351,1.0,127073.39044987789,457464205.6195603,3095987180.8620567,1.5639683406056462,-3.8,44.61771963999656,44.61771963999656,0.0,0.5991612698342408,-3.8,-1.4625195615460476,-1.4625195615460476
 2006-03-29T01:00:00,80574.78667084259,290069232.0150333,1744091041.693789,9.539673453713602,6.66666666666669,40.22958576180351,1.0,124461.40622732074,448061062.4183548,3028937566.4739347,1.448273327263884,-3.8,44.61771963999656,44.61771963999656,0.0,0.6943841001017165,-3.8,-1.5781904230048909,-1.5781904230048909
 2006-03-29T02:00:00,80615.33111746401,290215192.0228704,1743608772.9242303,9.538878266407036,6.66666666666669,40.22958576180351,1.0,119996.43991912498,431987183.7088499,2909914696.407036,1.242845387851809,-3.8,44.61771963999656,44.61771963999656,0.0,0.7833293833250007,-3.8,-1.785992225719558,-1.785992225719558
 2006-03-29T03:00:00,80717.16625813667,290581798.5292919,1743648703.9082434,9.53894410540016,6.66666666666669,40.22958576180351,1.0,113038.94305450204,406940194.9962072,2719612314.794456,0.9142554422052612,-3.8,44.61771963999656,44.61771963999656,0.0,0.8614917687324538,-3.8,-2.1185235016076827,-2.1185235016076827
 2006-03-29T04:00:00,80667.05316056691,290401391.37804085,1743305963.9599817,9.538378960566645,6.66666666666669,40.22958576180351,1.0,103776.77784508326,373596400.2422998,2466096868.1041903,0.4762594369208581,-3.8,44.61771963999656,44.61771963999656,0.0,0.9237216443228616,-3.8,-2.5587463586281736,-2.5587463586281736
 2006-03-29T05:00:00,80548.25758046184,289973727.2896626,1742510313.7174523,9.537067044436402,6.66666666666669,40.22958576180351,1.0,94471.05173121758,340095786.2323833,2202465964.4978266,0.0204862485405796,-3.8,44.61771963999656,44.61771963999656,0.0,0.9669248048337644,-3.8,-3.012980256735716,-3.012980256735716
 2006-03-29T06:00:00,80575.24711150618,290070889.60142225,1741983418.3334055,9.536198271100114,6.66666666666669,40.22958576180351,0.0,30120.54187626521,108433950.75455478,593396863.7965729,5.316512186996698,4.294659262111026,22.30885981999828,44.61771963999656,0.0,0.9798489141996306,2.544659262111026,2.544659262111026,2.544659262111026
 2006-03-29T07:00:00,80746.14293717041,290686114.5738136,1742212629.8274963,9.536576213029525,6.66666666666669,40.22958576180351,0.0,81029.40871798237,291705871.38473654,1750750220.567103,9.714129624793353,6.7,44.61771963999656,44.61771963999656,0.0,0.9793326511009948,6.7,6.7,6.7
 2006-03-29T08:00:00,81109.17701914496,291993037.26892185,1743941346.6172962,9.53942662116101,6.666666666666692,40.22958576180351,0.0,81392.32222486066,293012360.0094984,1752477424.0509686,9.717096325311465,6.7,44.61771963999656,44.61771963999656,0.0,0.9788163880023588,6.7,6.7,6.7
 2006-03-29T09:00:00,81398.72443563449,293035407.9682841,1746438422.422028,9.543543963385083,6.66666666666669,40.22958576180351,0.0,81682.05588924071,294055401.2012666,1754979125.5536635,9.721393231486678,6.7,44.61771963999656,44.61771963999656,0.0,0.9783001249037228,6.7,6.7,6.7
 2006-03-29T10:00:00,81869.57781607597,294730480.13787353,1750358469.905995,9.55000761935198,6.666666666666692,40.22958576180351,0.0,82153.62727941053,295753058.2058779,1758916214.2461972,9.728155541165414,6.7,44.61771963999656,44.61771963999656,0.0,0.9777838618050868,6.7,6.7,6.7
 2006-03-29T11:00:00,81904.47742684647,294856118.73664725,1753279290.7550807,9.554823694780197,6.666666666666692,40.22958576180351,-1.0,0.0,0.0,0.0,9.231442947821446,9.231442947821446,0.0,44.61771963999656,15.105387946443942,0.9179061341118814,8.725717653960649,6.198166041411533,2.047069405134672
 2006-03-29T12:00:00,82075.38246516327,295471376.8745878,1756369390.942852,9.55991890351314,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.73848672134883,9.73848672134883,0.0,44.61771963999656,15.856641790749782,0.7926984321266294,9.737333612939056,6.699959222352103,1.1867303858301292
 2006-03-29T13:00:00,82406.4612673447,296663260.56244093,1759673666.126432,9.565367278781215,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.744216845581608,9.744216845581608,0.0,44.61771963999656,16.913923346361248,0.66379319057316,9.74336427561028,6.69999579605011,1.7137048787646958
 2006-03-29T14:00:00,82585.63135348713,297308272.87255365,1763459925.6128798,9.57161042402681,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.750741087036891,9.750741087036891,0.0,44.61771963999656,17.466985392677874,0.5351597610000675,9.749475742804036,6.699975456686251,1.959589881795648
 2006-03-29T15:00:00,82892.69119147495,298413688.28930986,1767197315.443235,9.577773010335155,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.757203263411848,9.757203263411848,0.0,44.61771963999656,17.91802000669843,0.4063411384061994,9.75640016044298,6.699981112669263,2.144702525841572
 2006-03-29T16:00:00,82859.21919160588,298293189.0897811,1767250954.2614176,9.577861454692105,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.757309019246486,9.757309019246486,0.0,44.61771963999656,19.67042107143149,0.2765961183957869,9.757811688525686,6.70000110699866,2.8037768052319616
 2006-03-29T17:00:00,82676.05511170586,297633798.4021411,1765031067.2690847,9.574201076000122,6.66666666666669,40.22958576180351,0.0,94078.47664378922,338682515.9176412,2090246928.8226347,10.296288090247108,6.7,44.61771963999656,44.61771963999656,0.0,0.2217555870061628,7.20929675016442,7.20929675016442,7.20929675016442
 2006-03-29T18:00:00,82436.82618488213,296772574.26557565,1761460990.699894,9.568314388998628,6.66666666666669,40.22958576180351,0.0,82841.7708446705,298230375.0408138,1773858450.9525275,9.753819246520289,6.7,44.61771963999656,44.61771963999656,0.0,0.2212393239075269,6.7,6.7,6.7
 2006-03-29T19:00:00,82237.73130551339,296055832.6998482,1761236189.0632024,9.567943806767436,6.666666666666692,40.22958576180351,0.0,82396.10810833231,296625989.18999624,1765774291.0520246,9.739934668907049,6.7,44.61771963999656,44.61771963999656,0.0,0.2207230608088909,6.7,6.7,6.7
 2006-03-29T20:00:00,81992.74702053679,295173889.27393246,1757735060.2934654,9.562170804536152,6.66666666666669,40.22958576180351,1.0,140945.6316032551,507404273.7717184,3386448050.324041,3.537228362275782,-2.320933620621196,44.61771963999656,44.61771963999656,0.0,0.2193805539994906,-0.5709336206211959,0.297901364214494,0.297901364214494
 2006-03-29T21:00:00,81726.15623111009,294214162.43199635,1755174895.79053,9.557949382868008,6.66666666666669,40.22958576180351,1.0,134749.12660117866,485096855.7642431,3245885233.1081133,1.822541049500554,-3.8,44.61771963999656,44.61771963999656,0.0,0.3198575196271848,-3.8,-1.223930374252988,-1.223930374252988
 2006-03-29T22:00:00,81188.15015636447,292277340.5629121,1749221320.524711,9.548132598434618,6.666666666666689,40.22958576180351,1.0,131070.1606207207,471852578.23459446,3173286374.007066,1.6973222154058103,-3.8,44.61771963999656,44.61771963999656,0.0,0.4246145796528618,-3.8,-1.3372380810457416,-1.3372380810457416
 2006-03-29T23:00:00,81077.8353211735,291880207.1562246,1751645065.184805,9.552129118137731,6.66666666666669,40.22958576180351,1.0,129141.50516710624,464909418.6015825,3134494523.108696,1.6304030228843682,-3.8,44.61771963999656,44.61771963999656,0.0,0.5255526159211595,-3.8,-1.4078371210578486,-1.4078371210578486
 2006-03-30T00:00:00,80708.03140629077,290548913.0626468,1746589243.0172958,9.543792658072526,6.66666666666669,40.22958576180351,1.0,126895.34926871408,456823257.3673706,3088525155.7826977,1.551093820349317,-3.8,44.61771963999656,44.61771963999656,0.0,0.6235913339075904,-3.8,-1.485549702102164,-1.485549702102164
 2006-03-30T01:00:00,80721.64471379019,290597920.96964467,1748871143.7910068,9.547555278457333,6.66666666666669,40.22958576180351,1.0,123598.3535275887,444954072.69931936,3006619518.657527,1.4097584388264794,-3.8,44.61771963999656,44.61771963999656,0.0,0.7175644552261741,-3.8,-1.6201984380274912,-1.6201984380274912
 2006-03-30T02:00:00,80692.5401047965,290493144.37726736,1747923475.9392085,9.545992692857638,6.66666666666669,40.22958576180351,1.0,118528.11240299832,426701204.6507939,2873946312.620322,1.1807529630425748,-3.8,44.61771963999656,44.61771963999656,0.0,0.8042710182105206,-3.8,-1.8575749125580885,-1.8575749125580885
 2006-03-30T03:00:00,80543.90814245716,289958069.31284577,1743084012.0704362,9.538013003383831,6.66666666666669,40.22958576180351,1.0,110585.44469834206,398107600.9140314,2660396561.1001506,0.8119751373897083,-3.8,44.61771963999656,44.61771963999656,0.0,0.8788764467179445,-3.8,-2.221828971215208,-2.221828971215208
 2006-03-30T04:00:00,80744.44370109688,290679997.32394874,1746427282.4891696,9.54352566882766,6.66666666666669,40.22958576180351,1.0,101453.49824453528,365232593.6803269,2401291205.681785,0.3642465584493029,-3.8,44.61771963999656,44.61771963999656,0.0,0.9364432669009082,-3.8,-2.677017281726974,-2.677017281726974
 2006-03-30T05:00:00,81181.3203068095,292252753.10451424,1750471327.7547386,9.55019381805212,6.66666666666669,40.22958576180351,1.0,93315.53381506348,335935921.7342286,2152001624.588632,-0.0667862043711927,-3.8,44.61771963999656,44.61771963999656,0.0,0.9748911789764512,-3.8,-3.115099086442356,-3.115099086442356
 2006-03-30T06:00:00,81147.1134159706,292129608.2974942,1746398451.332079,9.543478137912786,6.66666666666669,40.22958576180351,0.0,30511.15367158904,109840153.21772052,595358602.6286113,5.31392750977501,4.288687436255412,22.30885981999828,44.61771963999656,0.0,0.9860487880691624,2.538687436255412,2.538687436255412,2.538687436255412
 2006-03-30T07:00:00,81334.37759652633,292803759.34749484,1750819941.1888304,9.550768635601278,6.66666666666669,40.22958576180351,0.0,81617.54366294506,293823157.1866022,1759349040.1482503,9.728898635919874,6.7,44.61771963999656,44.61771963999656,0.0,0.9855325249705262,6.7,6.7,6.7
 2006-03-30T08:00:00,81282.2702247269,292616172.8090169,1749496300.640021,9.548586101562224,6.66666666666669,40.22958576180351,0.0,81564.88837037035,293633598.13333327,1758009145.4877293,9.72659733481128,6.7,44.61771963999656,44.61771963999656,0.0,0.9850162618718904,6.7,6.7,6.7
 2006-03-30T09:00:00,81478.33566210991,293322008.3835957,1752365454.2543058,9.55331696730449,6.66666666666669,40.22958576180351,0.0,81761.61540292286,294341815.4505224,1760897145.0426545,9.731557639275035,6.7,44.61771963999656,44.61771963999656,0.0,0.9844999987732544,6.7,6.7,6.7
 2006-03-30T10:00:00,82189.22532524864,295881211.1708951,1758368540.2798052,9.563215360033013,6.66666666666669,40.22958576180351,0.0,82474.14026098324,296906904.9395397,1766944166.302243,9.741943762668102,6.7,44.61771963999656,44.61771963999656,0.0,0.9839837356746188,6.7,6.7,6.7
 2006-03-30T11:00:00,82860.31321972143,298297127.5909971,1764931998.3368323,9.57403777589577,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.75329916703908,9.75329916703908,0.0,44.61771963999656,12.384114436534436,0.9296951823988286,9.244572570667437,6.7000044126630165,1.603374677763038
 2006-03-30T12:00:00,83160.22428892895,299376807.4401442,1771890206.4582837,9.585511222088158,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.765353693013802,9.765353693013802,0.0,44.61771963999656,15.923846761054817,0.7997841929309306,9.76363146182399,6.700018864464341,1.1754312830080458
 2006-03-30T13:00:00,83073.69586850482,299065305.1266173,1772892208.3588111,9.58716337283923,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.767061338208755,9.767061338208755,0.0,44.61771963999656,17.01270352930505,0.6698431834320345,9.7658839509083,6.700000686535567,1.7235698706093388
 2006-03-30T14:00:00,82728.28647875314,297821831.32351136,1774969853.7508297,9.590589231667094,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.770649171922852,9.770649171922852,0.0,44.61771963999656,17.59239407763575,0.5402438408660512,9.770464600001633,6.699997328540978,1.982942988870929
 2006-03-30T15:00:00,82637.61687594804,297495420.75341296,1774743756.5155897,9.590216422525351,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.770263466618518,9.770263466618518,0.0,44.61771963999656,17.99394709787711,0.4107177731291478,9.7704548002217,6.700000754700774,2.156194973802116
 2006-03-30T16:00:00,82837.66678285881,298215600.4182917,1773276834.7022195,9.587797589130467,6.666666666666692,40.22958576180351,-1.0,0.0,0.0,0.0,9.767715759069626,9.767715759069626,0.0,44.61771963999656,19.655555103602293,0.2805217053667899,9.768363270552578,6.699990801412696,2.7865082356194453
 2006-03-30T17:00:00,82776.45272362798,297995229.80506074,1770040251.556538,9.582460746241363,6.66666666666669,40.22958576180351,0.0,94299.54305667388,339478355.004026,2098533476.0215304,10.310506068286267,6.7,44.61771963999656,44.61771963999656,0.0,0.2255293607376356,7.210971941696992,7.210971941696992,7.210971941696992
 2006-03-30T18:00:00,82632.36612481631,297476518.0493387,1769395637.5079691,9.581397916027496,6.66666666666669,40.22958576180351,0.0,82920.73487430991,298514645.5475157,1778068699.2686987,9.761050335407308,6.7,44.61771963999656,44.61771963999656,0.0,0.2250130976389997,6.7,6.7,6.7
 2006-03-30T19:00:00,82130.17229659032,295668620.2677252,1761157790.91907,9.567814443865736,6.66666666666669,40.22958576180351,0.0,82415.58995967962,296696123.85484666,1769748312.0518966,9.746760161597736,6.7,44.61771963999656,44.61771963999656,0.0,0.2244968345403637,6.7,6.7,6.7
 2006-03-30T20:00:00,81972.9135515306,295102488.7855101,1761507910.5519052,9.568391814974564,6.66666666666669,40.22958576180351,1.0,140780.9243478308,506811327.65219086,3390016636.912712,3.5331500864800645,-2.331211133736105,44.61771963999656,44.61771963999656,0.0,0.2231450110993836,-0.5812111337361043,0.2870426692929517,0.2870426692929517
 2006-03-30T21:00:00,81597.85962771637,293752294.6597789,1755466296.6372812,9.558429798626378,6.66666666666669,40.22958576180351,1.0,134346.8428450894,483648634.242322,3243272214.1575084,1.818034539298569,-3.8,44.61771963999656,44.61771963999656,0.0,0.3234667998541741,-3.8,-1.2289421776321496,-1.2289421776321496
 2006-03-30T22:00:00,81184.10880759826,292262791.7073538,1753277332.8039973,9.554820459523125,6.66666666666669,40.22958576180351,1.0,130897.4930643061,471230975.0315019,3175749614.947176,1.701571252915784,-3.8,44.61771963999656,44.61771963999656,0.0,0.4280586615767653,-3.8,-1.3400298157213923,-1.3400298157213923
 2006-03-30T23:00:00,80920.23174622541,291312834.2864115,1754442866.1513717,9.556742342292395,6.66666666666669,40.22958576180351,1.0,128701.50776201328,463325427.9432477,3136028447.0237,1.6330497336098329,-3.8,44.61771963999656,44.61771963999656,0.0,0.5288959415620433,-3.8,-1.410052909911422,-1.410052909911422
 2006-03-31T00:00:00,80711.4569256169,290561244.9322208,1748545969.9326706,9.547019028986949,6.666666666666692,40.22958576180351,1.0,126640.30028228671,455905081.0162321,3084935190.952633,1.5448994011151749,-3.8,44.61771963999656,44.61771963999656,0.0,0.6268286075109151,-3.8,-1.488875533578548,-1.488875533578548
 2006-03-31T01:00:00,80654.28469211793,290355424.89162457,1746682817.13543,9.543946942027816,6.66666666666669,40.22958576180351,1.0,123526.38964583405,444695002.7250026,3004752997.974038,1.4065371231481352,-3.8,44.61771963999656,44.61771963999656,0.0,0.7206204154013545,-3.8,-1.6262813996147214,-1.6262813996147214
 2006-03-31T02:00:00,80730.1899792686,290628683.925367,1749149561.805303,9.548014355333136,6.66666666666669,40.22958576180351,1.0,118352.79016421054,426070044.59115785,2869272972.945351,1.1726837666484593,-3.8,44.61771963999656,44.61771963999656,0.0,0.8070053590426288,-3.8,-1.8677441367871523,-1.8677441367871523
 2006-03-31T03:00:00,80584.61389636231,290104610.0269043,1744411491.5345747,9.540201829380464,6.66666666666669,40.22958576180351,1.0,110331.10874031152,397191991.4651213,2653438522.439619,0.7999557937219143,-3.8,44.61771963999656,44.61771963999656,0.0,0.8811114627960442,-3.8,-2.236092546867797,-2.236092546867797
 2006-03-31T04:00:00,80668.04060001417,290404946.160051,1747123813.6455705,9.544674162982547,6.66666666666669,40.22958576180351,1.0,101012.61322620708,363645407.6143455,2393036537.478351,0.3499790648522319,-3.8,44.61771963999656,44.61771963999656,0.0,0.938044380742132,-3.8,-2.69273963980544,-2.69273963980544
 2006-03-31T05:00:00,80764.72858212765,290753022.8956595,1746699570.8639083,9.543974644783347,6.66666666666669,40.22958576180351,1.0,92486.1516537736,332950145.9535849,2140186086.555429,-0.0872217008613457,-3.8,44.61771963999656,44.61771963999656,0.0,0.9758708071683148,-3.8,-3.128120296043905,-3.128120296043905
 2006-03-31T06:00:00,81076.4038813682,291875053.97292554,1750127832.8725247,9.54962742875676,6.66666666666669,40.22958576180351,0.0,30481.087517851807,109731915.06426652,598878271.2562716,5.331359335096264,4.300079603741305,22.30885981999828,44.61771963999656,0.0,0.9868035706765096,2.5500796037413056,2.5500796037413056,2.5500796037413056
 2006-03-31T07:00:00,81150.66586904523,292142397.12856287,1747930375.921698,9.54600409332045,6.66666666666669,40.22958576180351,0.0,81432.8906640139,293158406.39045,1756431205.3311472,9.7238870665819,6.7,44.61771963999656,44.61771963999656,0.0,0.9862873075778738,6.7,6.7,6.7
 2006-03-31T08:00:00,81605.8782671123,293781161.7616044,1750613583.3938842,9.55042834645196,6.66666666666669,40.22958576180351,0.0,81888.74272870323,294799473.82333165,1759134267.2906034,9.728529863514716,6.7,44.61771963999656,44.61771963999656,0.0,0.9857710444792378,6.7,6.7,6.7
 2006-03-31T09:00:00,81939.37587687965,294981753.1567667,1753494519.12188,9.555178668159083,6.66666666666669,40.22958576180351,0.0,82222.96790092658,296002684.4433357,1762034644.4641852,9.73351140017432,6.7,44.61771963999656,44.61771963999656,0.0,0.985254781380602,6.7,6.7,6.7
 2006-03-31T10:00:00,82504.02180126257,297014478.48454523,1760479992.292356,9.566696956708844,6.66666666666669,40.22958576180351,0.0,82789.76787333515,298043164.34400654,1769076606.618945,9.745606241221266,6.7,44.61771963999656,44.61771963999656,0.0,0.984738518281966,6.7,6.7,6.7
 2006-03-31T11:00:00,81592.88725396602,293734394.11427766,1755786009.4117522,9.558957065330729,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.737472271816715,9.737472271816715,0.0,44.61771963999656,12.331292335651725,0.930765407374676,9.23293785831092,6.699999837971716,1.5939712002242183
 2006-03-31T12:00:00,80812.21523758417,290923974.855303,1751821382.2570283,9.5524198412747,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.730664133366798,9.730664133366798,0.0,44.61771963999656,15.74371740705496,0.8018993378956872,9.731416149908284,6.700043501620846,1.1363878396749552
 2006-03-31T13:00:00,80678.86757533562,290443923.2712083,1747484030.331813,9.545268032235024,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.723117148804764,9.723117148804764,0.0,44.61771963999656,16.730087497226126,0.6735389541737827,9.722922098933376,6.700001624038802,1.659490459520165
 2006-03-31T14:00:00,80726.20869398671,290614351.2983522,1749026614.7722063,9.54781156111728,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.72579028816377,9.72579028816377,0.0,44.61771963999656,17.27998332246331,0.5458324115612727,9.72518778571817,6.700005311063479,1.9138001601090515
 2006-03-31T15:00:00,80836.42265310527,291011121.55117893,1752616149.2663016,9.553730246575634,6.666666666666692,40.22958576180351,-1.0,0.0,0.0,0.0,9.731975875126547,9.731975875126547,0.0,44.61771963999656,17.680756471669667,0.418116843999037,9.730725064570429,6.69998088311815,2.081901149704932
 2006-03-31T16:00:00,80912.85061975972,291286262.231135,1755104158.1779585,9.55783268365917,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.736295593890068,9.736295593890068,0.0,44.61771963999656,19.14385020933886,0.289517723895519,9.736011988626746,6.699994409718052,2.6473326334843583
 2006-03-31T17:00:00,80887.10197177214,291193567.0983797,1754266087.3007617,9.556450799026468,6.66666666666669,40.22958576180351,0.0,91942.4688073096,330992887.7063146,2075032869.3847604,10.270184845949885,6.7,44.61771963999656,44.61771963999656,0.0,0.2351847357469397,7.206114365100742,7.206114365100742,7.206114365100742
 2006-03-31T18:00:00,80788.63669603091,290839092.1057113,1751060087.8001924,9.55116449728807,6.666666666666692,40.22958576180351,0.0,81072.71086855797,291861759.1268088,1759607552.532073,9.729342929841604,6.7,44.61771963999656,44.61771963999656,0.0,0.2346684726483038,6.7,6.7,6.7
 2006-03-31T19:00:00,80652.00122214212,290347204.3997116,1746608254.6820254,9.543823994035437,6.666666666666689,40.22958576180351,0.0,80935.35799766437,291367288.79159176,1755137655.7809985,9.721665528033895,6.7,44.61771963999656,44.61771963999656,0.0,0.2341522095496678,6.7,6.7,6.7
 2006-03-31T20:00:00,80534.58471512796,289924504.97446066,1742779850.1204944,9.537511483913832,6.666666666666692,40.22958576180351,1.0,138255.54931604493,497719977.5377617,3375531527.1470776,3.4647511644412234,-2.374833539498104,44.61771963999656,44.61771963999656,0.0,0.2329702586102466,-0.6248335394981036,0.2521217214525382,0.2521217214525382
 2006-03-31T21:00:00,80464.42994058676,289671947.7861124,1740491161.720302,9.533737754022086,6.66666666666669,40.22958576180351,1.0,131976.6172623969,475115822.1446288,3220046893.3753943,1.7779776336514992,-3.8,44.61771963999656,44.61771963999656,0.0,0.3331310892147694,-3.8,-1.2419245194328885,-1.2419245194328885
 2006-03-31T22:00:00,80418.84840006719,289507854.2402419,1739003603.7506251,9.53128499325915,6.66666666666669,40.22958576180351,1.0,129454.48416091794,466036142.9793047,3156544625.8680954,1.6684423426164583,-3.8,44.61771963999656,44.61771963999656,0.0,0.4372949144152635,-3.8,-1.347306692826967,-1.347306692826967
 2006-03-31T23:00:00,101757.6808457954,366327651.04486346,2396235042.904391,10.615240085981332,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.020856525265513,-2.8828733493691368,44.61771963999656,44.61771963999656,0.0,0.528489077897146,-3.0476032479776536,-1.1300285961857084,-1.1300285961857084
 2006-04-01T00:00:00,101593.37265565035,365736141.5603413,2391454235.1507406,10.607353140889131,6.666666666666692,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.060349681337337,-2.8431986110284844,44.61771963999656,44.61771963999656,0.0,0.6017516925956431,-2.832959715889311,-1.0921804668179604,-1.0921804668179604
 2006-04-01T01:00:00,101620.94977773888,365835419.1998601,2392258888.242549,10.608680561408825,6.666666666666688,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,2.9687783765896083,-2.935190720388064,44.61771963999656,44.61771963999656,0.0,0.6740367839764497,-2.915798644101628,-1.186558766264775,-1.186558766264775
 2006-04-01T02:00:00,101621.6423644187,365837912.5119073,2392279095.2533817,10.6087138960838,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,2.7998914618064865,-3.104853807411416,44.61771963999656,44.61771963999656,0.0,0.7460071895381173,-3.0686603729811703,-1.3583743068399332,-1.3583743068399332
 2006-04-01T03:00:00,101611.09924453408,365799957.2803227,2391971480.8576336,10.608206433809976,6.666666666666688,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,2.4752159442598605,-3.43102215298388,44.61771963999656,44.61771963999656,0.0,0.8173553272927432,-3.359941781921243,-1.688562073315308,-1.688562073315308
 2006-04-01T04:00:00,101613.23896831243,365807660.2859248,2392033911.6876383,10.608309425646349,6.66666666666669,40.22958576180351,1.0,135070.22576991929,486252812.77170944,3296746063.786454,1.920279897572128,-3.78991293270151,44.61771963999656,44.61771963999656,0.0,0.8861676600728087,-3.762087811011485,-2.248172558644901,-2.248172558644901
 2006-04-01T05:00:00,101624.42510648724,365847930.383354,2392360283.7854195,10.608847834179135,6.66666666666669,40.22958576180351,1.0,124275.25021547492,447390900.77570975,3023733424.1651235,1.439280555551934,-3.8,44.61771963999656,44.61771963999656,0.0,0.941613365334575,-3.8,-2.7284955656092333,-2.7284955656092333
 2006-04-01T06:00:00,101625.1954617608,365850703.66233885,2392382759.7082253,10.60888490081731,6.666666666666692,40.22958576180351,0.0,58697.82019542324,211312152.70352367,1254015231.4034991,7.370829130270226,5.213204828338376,29.745146426664373,44.61771963999656,0.0,0.9594839783752804,3.4632048283383767,3.4632048283383767,3.4632048283383767
 2006-04-01T07:00:00,101599.95554256967,365759839.9532508,2391646318.273267,10.607670016541569,6.66666666666669,40.22958576180351,0.0,102087.58838704343,367515318.1933564,2405477580.6551685,10.837722730962584,6.7,44.61771963999656,44.61771963999656,0.0,0.9589677152766448,6.7,6.7,6.7
 2006-04-01T08:00:00,101641.25242285924,365908508.72229326,2392851160.0614367,10.609657624949444,6.666666666666692,40.22958576180351,0.0,102130.25859055424,367668930.9259952,2406720226.9867854,10.839853422054896,6.7,44.61771963999656,44.61771963999656,0.0,0.9584514521780086,6.7,6.7,6.7
 2006-04-01T09:00:00,101707.27935257954,366146205.6692863,2394777120.549144,10.612834856270782,6.666666666666692,40.22958576180351,0.0,102197.41344466317,367910688.4007874,2408675520.706598,10.843205993727258,6.7,44.61771963999656,44.61771963999656,0.0,0.9579351890793728,6.7,6.7,6.7
 2006-04-01T10:00:00,101748.280059393,366293808.21381474,2395972760.2306185,10.614807291494694,6.66666666666669,40.22958576180351,0.0,102239.4422039726,368061991.93430126,2409898902.815036,10.84530366414545,6.7,44.61771963999656,44.61771963999656,0.0,0.9574189259807367,6.7,6.7,6.7
 2006-04-01T11:00:00,101849.94268012673,366659793.64845616,2398936227.216792,10.619696093952166,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.850459476433649,10.850459476433649,0.0,44.61771963999656,16.845447542156496,0.8830433945505182,10.1580987587594,6.699999688719892,2.5124648754830328
 2006-04-01T12:00:00,102023.3645068549,367284112.2246776,2403988454.0319247,10.62803074222911,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.85922662999481,10.85922662999481,0.0,44.61771963999656,23.666458310998973,0.7053591985895061,10.85786496095975,6.699994781743327,3.005563330805853
 2006-04-01T13:00:00,102120.81877483748,367634947.5894149,2406825862.7831388,10.632711620475687,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.864173251744276,10.864173251744276,0.0,44.61771963999656,25.88305781340155,0.5290498781873711,10.863707947257552,6.699995856474067,3.684972001341415
 2006-04-01T14:00:00,102163.13337745587,367787280.1588412,2408057400.120793,10.634743295998527,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.866335217742504,10.866335217742504,0.0,44.61771963999656,28.375648325215973,0.3527761470233435,10.865994099006103,6.700002827244906,4.295350910411984
 2006-04-01T15:00:00,102173.56282034794,367824826.1532526,2408360911.502354,10.6352439998774,6.666666666666689,40.22958576180351,-1.0,25553.793436611788,91993656.37180243,418056750.0467622,11.21653264647106,10.49785467333358,22.30885981999828,44.61771963999656,42.03615631497277,0.1760823564512438,10.767321058377854,6.990590067797078,6.6900825911786335
 2006-04-01T16:00:00,102152.03765704836,367747335.5653741,2407734499.312834,10.634210603085956,6.66666666666669,40.22958576180351,-1.0,87629.5685214075,315466446.67706704,1944176754.378436,10.89187338388699,7.547767825460473,44.61771963999656,44.61771963999656,15.181370681330186,0.0683022300026796,7.933266209395316,6.716966174710026,2.723049378166808
 2006-04-01T17:00:00,102094.83980931656,367541423.3135397,2406069611.9535246,10.631464029791749,6.66666666666669,40.22958576180351,0.0,103385.183785325,372186661.62717,2443001873.2296143,10.902055752117546,6.7,44.61771963999656,44.61771963999656,0.0,0.0547939697233398,6.739564040953304,6.739564040953304,6.739564040953304
 2006-04-01T18:00:00,102017.61457875936,367263412.4835338,2403821130.7779284,10.627754703712522,6.666666666666692,40.22958576180351,0.0,102511.74020542728,369042264.7395382,2417819102.4690795,10.858883585947824,6.7,44.61771963999656,44.61771963999656,0.0,0.0542777066247038,6.7,6.7,6.7
 2006-04-01T19:00:00,101934.86541039225,366965515.477412,2401410869.379146,10.623778497423574,6.666666666666689,40.22958576180351,0.0,102430.91473693168,368751293.0529541,2415469203.7052155,10.854854479051149,6.7,44.61771963999656,44.61771963999656,0.0,0.0537614435260679,6.7,6.7,6.7
 2006-04-01T20:00:00,101852.79373190872,366670057.4348714,2399019446.167975,10.619833375302765,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,5.964087993217976,0.0738345405287343,44.61771963999656,44.61771963999656,0.0,0.0429570761628796,1.532506131884653,1.6361852601332656,1.6361852601332656
 2006-04-01T21:00:00,101804.9603776958,366497857.35970485,2397625253.0953608,10.617533387330656,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.7394883195869855,-2.160941178409556,44.61771963999656,44.61771963999656,0.0,0.0979008794271644,-2.1328972621930675,-0.423406617074958,-0.423406617074958
 2006-04-01T22:00:00,101771.094767346,366375941.16244566,2396637965.8055506,10.615904665690886,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.597959271363353,-2.3031199445473205,44.61771963999656,44.61771963999656,0.0,0.1697407298614598,-2.2794996398051004,-0.5630854368759302,-0.5630854368759302
 2006-04-01T23:00:00,101756.14443451846,366322119.9642664,2396202076.4302406,10.615185584088628,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.4626394279671,-2.439061095735744,44.61771963999656,44.61771963999656,0.0,0.2416301457461415,-2.41748651397245,-0.6976636214316881,-0.6976636214316881
 2006-04-02T00:00:00,101752.4941399246,366308978.9037285,2396095641.572411,10.615009997766853,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.3458791490571027,-2.5563575117029176,44.61771963999656,44.61771963999656,0.0,0.3135578701464918,-2.538401995155287,-0.8139147262693459,-0.8139147262693459
 2006-04-02T01:00:00,101742.07598944315,366271473.5619953,2395791863.197205,10.614508869024569,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.25410349131119,-2.6485547469279527,44.61771963999656,44.61771963999656,0.0,0.385570046060642,-2.635057988755318,-0.9046609892317624,-0.9046609892317624
 2006-04-02T02:00:00,101735.03065942418,366246110.3739271,2395586422.6347604,10.61416995036169,6.666666666666692,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.1865197395184333,-2.7164490142779734,44.61771963999656,44.61771963999656,0.0,0.4576815142423595,-2.706429764762158,-0.9715475308018204,-0.9715475308018204
 2006-04-02T03:00:00,101698.71500622777,366115374.0224199,2394527333.9043403,10.612422783639444,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.129583544640193,-2.773646686259442,44.61771963999656,44.61771963999656,0.0,0.529869046677684,-2.763952333308533,-1.0267443184117973,-1.0267443184117973
 2006-04-02T04:00:00,101655.87345707312,365961144.4454633,2393277736.67676,10.610361343389275,6.666666666666692,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.064853100417093,-2.8386745189141767,44.61771963999656,44.61771963999656,0.0,0.6021322531633923,-2.826530855388192,-1.0899692176886095,-1.0899692176886095
 2006-04-02T05:00:00,101630.53713574915,365869933.6886969,2392538599.7756906,10.60914200311788,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,2.968158520284831,-2.9358134162571847,44.61771963999656,44.61771963999656,0.0,0.6743545745377887,-2.9158043757335457,-1.1869188277863896,-1.1869188277863896
 2006-04-02T06:00:00,101599.12535938354,365756851.2937807,2391622101.784607,10.60763007015871,6.66666666666669,40.22958576180351,0.0,60402.84513037832,217450242.469362,1356126279.2001095,7.855711438153135,5.522335370218305,29.745146426664373,44.61771963999656,0.0,0.7041054354572488,3.907106394903771,3.907106394903771,3.907106394903771
 2006-04-02T07:00:00,101608.58423101516,365790903.2316546,2391898095.280804,10.608085369375056,6.66666666666669,40.22958576180351,0.0,102099.67503990264,367558830.1436495,2405829612.160892,10.838326340584132,6.7,44.61771963999656,44.61771963999656,0.0,0.7035891723586128,6.7,6.7,6.7
 2006-04-02T08:00:00,101673.28356324544,366023820.8276836,2393785546.0051093,10.611199065151808,6.66666666666669,40.22958576180351,0.0,102164.3530505206,367791670.98187417,2407712989.6438127,10.841555638919164,6.7,44.61771963999656,44.61771963999656,0.0,0.7030729092599769,6.7,6.7,6.7
 2006-04-02T09:00:00,101959.13420508162,367052883.1382938,2396708212.5936265,10.616020557034725,6.66666666666669,40.22958576180351,0.0,102450.4715622186,368821697.62398696,2410638170.6408367,10.846571231360407,6.7,44.61771963999656,44.61771963999656,0.0,0.702556646161341,6.7,6.7,6.7
 2006-04-02T10:00:00,103432.31326544262,372356327.7555934,2402255615.810197,10.625172079345443,6.66666666666669,40.22958576180351,0.0,103926.03469424191,374133724.8992709,2416214250.453269,10.856131967052828,6.7,44.61771963999656,44.61771963999656,0.0,0.702040383062705,6.7,6.7,6.7
 2006-04-02T11:00:00,104798.14450929292,377273320.2334545,2408784748.4970794,10.63594321073784,6.666666666666689,40.22958576180351,-1.0,0.0,0.0,0.0,10.867359473040676,10.867359473040676,0.0,44.61771963999656,20.982213864094465,0.6281175985589712,10.172236541561782,6.69999986233764,4.016941819849192
 2006-04-02T12:00:00,105147.04895221512,378529376.2279744,2410987530.5223618,10.639577153027146,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,11.075255067216167,11.075255067216167,0.0,44.61771963999656,28.242823575588773,0.4482905787549125,11.041376067714152,6.700050606693035,4.176177853865266
 2006-04-02T13:00:00,105206.41506100174,378743094.2196063,2412662749.613513,10.642340796895663,6.666666666666692,40.22958576180351,-1.0,0.0,0.0,0.0,11.066278214809344,11.066278214809344,0.0,44.61771963999656,37.15962623458733,0.262080406165211,11.044435117509195,6.7390171577840015,5.744852008656767
 2006-04-02T14:00:00,105521.42573715196,379877132.6537471,2414567085.6099634,10.645482403643337,6.66666666666669,40.22958576180351,-1.0,70739.79569281799,254663264.4941448,1314865668.7745433,11.22332903226456,8.96211675620413,44.61771963999656,44.61771963999656,34.92397191247381,0.1035683339622032,9.583259662480716,7.002429540855882,5.978680893097233
 2006-04-02T15:00:00,105599.59118411236,380158528.2628044,2414223746.531252,10.644915990213326,6.66666666666669,40.22958576180351,-1.0,101783.25317043478,366419711.4135653,2305016720.5106254,10.89362032710951,6.928872540125142,44.61771963999656,44.61771963999656,2.306523243863779,0.0548729525620274,7.048184849623702,6.6999982614595295,0.2323634725774342
 2006-04-02T16:00:00,105727.41830472276,380618705.897002,2413507671.423914,10.643734670663015,6.66666666666669,40.22958576180351,-1.0,105968.92176199748,381488118.3431909,2420274057.165943,10.87578731787666,6.712735356789289,44.61771963999656,44.61771963999656,0.1505476419822562,0.0501392072300005,6.723125169295205,6.700367299981632,2.2339725224704203
 2006-04-02T17:00:00,105524.567410864,379888442.6791104,2412196712.804533,10.641571969826842,6.66666666666669,40.22958576180351,0.0,106021.09882434808,381675955.7676532,2426125539.2159653,10.87312553553818,6.7,44.61771963999656,44.61771963999656,0.0,0.0494854645712994,6.7,6.7,6.7
 2006-04-02T18:00:00,105168.65485687587,378607157.4847532,2414843177.042985,10.645937987329932,6.66666666666669,40.22958576180351,0.0,105872.40888755496,381140671.9951978,2434624484.1937685,10.887696491833074,6.7,44.61771963999656,44.61771963999656,0.0,0.0489692014726635,6.7,6.7,6.7
 2006-04-02T19:00:00,104644.91431631998,376721691.5387519,2411770254.002262,10.640868535663726,6.66666666666669,40.22958576180351,0.0,105340.5837671598,379226101.56177527,2431383434.869988,10.882139774524022,6.7,44.61771963999656,44.61771963999656,0.0,0.0484529383740275,6.7,6.7,6.7
 2006-04-02T20:00:00,104365.27736020413,375714998.49673486,2409632051.841443,10.637341132927377,6.666666666666692,40.22958576180351,1.0,143498.36506291296,516594114.2264868,3411395896.132365,6.066462729054448,0.1766775067771327,44.61771963999656,44.61771963999656,0.0,0.0378647735367578,1.6300211824978803,1.7167853294762885,1.7167853294762885
 2006-04-02T21:00:00,104864.35459927858,377511676.5574029,2413144728.847318,10.643136079376491,6.66666666666669,40.22958576180351,1.0,144158.37617334933,518970154.2240577,3411395896.132365,3.7868042537100006,-2.1134080634301475,44.61771963999656,44.61771963999656,0.0,0.0912249814093684,-2.0862958779892904,-0.4042806275440383,-0.4042806275440383
 2006-04-02T22:00:00,104668.67780585364,376807240.101073,2408418162.932371,10.635338585918817,6.66666666666669,40.22958576180351,1.0,144107.4567519685,518786844.3070866,3411395896.132365,3.642580855895718,-2.2582934334467644,44.61771963999656,44.61771963999656,0.0,0.1620051850143789,-2.2340254007720417,-0.5407452322335163,-0.5407452322335163
 2006-04-02T23:00:00,104814.2608641312,377331339.11087227,2413194340.94966,10.643217968242364,6.66666666666669,40.22958576180351,1.0,144066.88676349007,518640792.34856415,3411395896.132365,3.520251445830441,-2.3811844754262674,44.61771963999656,44.61771963999656,0.0,0.2327918181907299,-2.3616927142892377,-0.6706425851585233,-0.6706425851585233
 2006-04-03T00:00:00,104769.92199306526,377171719.1750349,2407230685.909004,10.63337957614653,6.66666666666669,40.22958576180351,1.0,144360.08215639234,519696295.7630124,3411395896.132365,3.392470553801148,-2.509552148014856,44.61771963999656,44.61771963999656,0.0,0.3036256466564233,-2.489572223186616,-0.788731744985514,-0.788731744985514
 2006-04-03T01:00:00,104959.8204529096,377855353.63047457,2412600203.2972803,10.642237809440635,6.66666666666669,40.22958576180351,1.0,144359.4315708233,519693953.6549637,3411395896.132365,3.3108409506075565,-2.5915566483051045,44.61771963999656,44.61771963999656,0.0,0.374568073930634,-2.5801442311183025,-0.8782697572360719,-0.8782697572360719
 2006-04-03T02:00:00,104625.12443010896,376650447.9483923,2406670363.029741,10.632455206098502,6.66666666666669,40.22958576180351,1.0,144139.71887736637,518902987.95851886,3411395896.132365,3.230948149518124,-2.671816421138622,44.61771963999656,44.61771963999656,0.0,0.4455666608697178,-2.659202630755628,-0.9485347032885912,-0.9485347032885912
 2006-04-03T03:00:00,104707.07106101606,376945455.8196578,2411705550.08514,10.64076188164602,6.66666666666669,40.22958576180351,1.0,143970.63428691818,518294283.43290544,3411395896.132365,3.1864150180991984,-2.716554095835658,44.61771963999656,44.61771963999656,0.0,0.5166916368197592,-2.7101640785211583,-1.000666861563867,-1.000666861563867
 2006-04-03T04:00:00,104205.35636731116,375139282.9223201,2409448838.308234,10.63703892595626,6.666666666666692,40.22958576180351,1.0,143227.85115707977,515620264.1654872,3411395896.132365,3.1268464969329783,-2.776396308996984,44.61771963999656,44.61771963999656,0.0,0.5877425007826669,-2.764925620158633,-1.0573362584054822,-1.0573362584054822
 2006-04-03T05:00:00,102316.97150282536,368341097.4101713,2402644708.077648,10.625814083781789,6.66666666666669,40.22958576180351,1.0,140447.58477227416,505611305.1801869,3411395896.132365,3.02744537411334,-2.8762540937941847,44.61771963999656,44.61771963999656,0.0,0.6588776097480928,-2.855600888688305,-1.1465821418463944,-1.1465821418463944
 2006-04-03T06:00:00,101885.30577833513,366787100.8020064,2399957266.2582126,10.62138059039022,6.66666666666669,40.22958576180351,0.0,60842.25888605575,219032131.98980063,1370172860.3357403,7.899885425319269,5.542389451259463,29.745146426664373,44.61771963999656,0.0,0.6882539724098674,3.935653752629337,3.935653752629337,3.935653752629337
 2006-04-03T07:00:00,101688.25340944916,366077712.274017,2394222226.8760934,10.611919454041784,6.66666666666669,40.22958576180351,0.0,102172.25176874334,367820106.3674761,2407943005.485854,10.841950033474316,6.7,44.61771963999656,44.61771963999656,0.0,0.6877377093112313,6.7,6.7,6.7
 2006-04-03T08:00:00,101870.92547522172,366735331.7107982,2399537068.372403,10.62068740391709,6.66666666666669,40.22958576180351,0.0,102464.44441243264,368871999.8847575,2416429490.7379384,10.85650060163262,6.7,44.61771963999656,44.61771963999656,0.0,0.6872214462125955,6.7,6.7,6.7
 2006-04-03T09:00:00,101922.05995373294,366919415.8334385,2401026401.953027,10.62314434780419,6.66666666666669,40.22958576180351,0.0,102517.80490077172,369064097.6427782,2417979738.613634,10.859158589397808,6.7,44.61771963999656,44.61771963999656,0.0,0.6867051831139594,6.7,6.7,6.7
 2006-04-03T10:00:00,101960.0859953291,367056309.5831847,2402134772.047743,10.624972821635398,6.66666666666669,40.22958576180351,0.0,102565.50227814708,369235808.2013294,2419366398.754969,10.861536169408318,6.7,44.61771963999656,44.61771963999656,0.0,0.6861889200153236,6.7,6.7,6.7
 2006-04-03T11:00:00,101845.29731151792,366643070.3214645,2398800972.157365,10.619472969369513,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.860453278365265,10.860453278365265,0.0,44.61771963999656,21.01239091339608,0.6126262873822874,10.158732273525333,6.699996417958224,4.036742794174507
 2006-04-03T12:00:00,102114.57459968734,367612468.5588744,2406633428.2212424,10.632394262664016,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.859393066814874,10.859393066814874,0.0,44.61771963999656,26.67595838214991,0.4366996492190729,10.866510368411667,6.699998467620951,3.895444917425323
 2006-04-03T13:00:00,102187.92577081254,367876532.7749251,2408770359.844645,10.635919558188766,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.897255042015283,10.897255042015283,0.0,44.61771963999656,35.135811532656795,0.2585571877097761,10.876605623074305,6.724150534297273,5.459905420704382
 2006-04-03T14:00:00,102230.52890226414,368029904.0481509,2410007639.3244343,10.637960725824842,6.66666666666669,40.22958576180351,-1.0,69255.00622707537,249318022.4174713,1318193162.9097395,11.217265730035637,8.950313173952607,44.61771963999656,44.61771963999656,34.876008131369765,0.1033398510941586,9.536592221572404,6.975232319406884,5.9428727194220565
 2006-04-03T15:00:00,102070.76359682305,367454748.948563,2405368732.4147434,10.630307788435388,6.66666666666669,40.22958576180351,-1.0,98354.4774154928,354076118.6957741,2291916671.8477426,10.869865133396804,6.927580140924,44.61771963999656,44.61771963999656,2.2921339740961693,0.0548451627835742,7.046228944387265,6.700001537902476,0.2288516745464051
 2006-04-03T16:00:00,102243.6540005455,368077154.4019638,2410390087.982219,10.63859164188659,6.66666666666669,40.22958576180351,-1.0,102638.80992066408,369499715.7143908,2421366081.271148,10.877535714720269,6.712611296062829,44.61771963999656,44.61771963999656,0.1495737080930064,0.0501354690819459,6.722936567163887,6.700326718213456,2.233955230548425
