Date/Time,Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-04-03T17:00:00,102213.46008484998,367968456.30546,2409512098.536851,10.637143220390426,6.666666666666692,40.22958576180351,0.0,102901.67990061369,370446047.6422093,2429128070.7273965,10.878273020587558,6.7,44.61771963999656,44.61771963999656,0.0,0.0494831968666148,6.7,6.7,6.7
 2006-04-03T18:00:00,101946.74315040316,367008275.3414514,2401756885.6656985,10.624349316273117,6.66666666666669,40.22958576180351,0.0,102574.5655642571,369268436.0313255,2419642626.242125,10.86201014322557,6.7,44.61771963999656,44.61771963999656,0.0,0.0489669337679788,6.7,6.7,6.7
 2006-04-03T19:00:00,102019.38429070516,367269783.4465387,2403861752.091775,10.627821823457731,6.66666666666669,40.22958576180351,0.0,102618.53416180264,369426722.9824895,2420904953.292678,10.864174019767027,6.7,44.61771963999656,44.61771963999656,0.0,0.0484506706693429,6.7,6.7,6.7
 2006-04-03T20:00:00,101934.3035440767,366963492.7586761,2401384382.233345,10.623734892169816,6.666666666666692,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,6.032662845074753,0.1427229603225049,44.61771963999656,44.61771963999656,0.0,0.0380801344171374,1.5986626242101785,1.697381686735073,1.697381686735073
 2006-04-03T21:00:00,101709.48591728788,366154149.3022364,2394841467.007121,10.612941011332724,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.74638988366589,-2.154007909648984,44.61771963999656,44.61771963999656,0.0,0.092380811363673,-2.1242046920687763,-0.4134528915435917,-0.4134528915435917
 2006-04-03T22:00:00,101820.73894016082,366554660.18457896,2398076028.757552,10.618277116314324,6.666666666666692,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.612931430342577,-2.288078998654905,44.61771963999656,44.61771963999656,0.0,0.1643293403958372,-2.265984375977267,-0.5517533457099418,-0.5517533457099418
 2006-04-03T23:00:00,101629.46970133204,365866090.9247954,2392507458.164367,10.609090618071129,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.4669435406689733,-2.434737165360884,44.61771963999656,44.61771963999656,0.0,0.2361076444650528,-2.410958770428374,-0.6888925975852483,-0.6888925975852483
 2006-04-04T00:00:00,101786.21505329775,366430374.19187206,2397069163.0153923,10.616616103132255,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.3579456569508106,-2.54423561066692,44.61771963999656,44.61771963999656,0.0,0.3081428271449557,-2.5270554389468995,-0.8049722241412507,-0.8049722241412507
 2006-04-04T01:00:00,101625.72635095584,365852614.8634411,2392398248.6474004,10.608910461912425,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.254261953130874,-2.648395584368729,44.61771963999656,44.61771963999656,0.0,0.3800959092064204,-2.633647815550814,-0.9003973469940568,-0.9003973469940568
 2006-04-04T02:00:00,101801.67439289612,366486027.814426,2397518869.811938,10.617357980447482,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.1975560395476967,-2.705361888030513,44.61771963999656,44.61771963999656,0.0,0.4522784080566992,-2.696617548705913,-0.96526638554404,-0.96526638554404
 2006-04-04T03:00:00,101645.44305586036,365923595.0010973,2392973463.818945,10.609859391229614,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.132330635344885,-2.7708869187733414,44.61771963999656,44.61771963999656,0.0,0.524327439515648,-2.760862333103733,-1.022971962577732,-1.022971962577732
 2006-04-04T04:00:00,101825.39426061948,366571419.3382301,2398210168.599618,10.618498425419228,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.086253913356785,-2.8171754307215457,44.61771963999656,44.61771963999656,0.0,0.5963350435338877,-2.806004272933792,-1.0783762598238351,-1.0783762598238351
 2006-04-04T05:00:00,101819.58519076736,366550506.6867626,2398039693.776484,10.618217197873342,6.66666666666669,40.22958576180351,1.0,139730.59926731605,503030157.3623377,3411395896.132365,2.9959667309827425,-2.907877430881568,44.61771963999656,44.61771963999656,0.0,0.6682626435647591,-2.889651502895932,-1.1696955732690546,-1.1696955732690546
 2006-04-04T06:00:00,102113.12735891216,367607258.4920837,2398210263.247655,10.618498586599362,6.66666666666669,40.22958576180351,0.0,60872.3976463449,219140631.52684167,1363786583.75905,7.876757521317352,5.530203596033473,29.745146426664373,44.61771963999656,0.0,0.6977932945059707,3.918493745649911,3.918493745649911,3.918493745649911
 2006-04-04T07:00:00,102929.90164587447,370547645.92514807,2400168292.1352625,10.621728737050203,6.66666666666669,40.22958576180351,0.0,103535.12736011104,372726458.4963997,2417353317.699401,10.858084489995504,6.7,44.61771963999656,44.61771963999656,0.0,0.6972770314073348,6.7,6.7,6.7
 2006-04-04T08:00:00,104368.20716717374,375725545.8018255,2409578725.6035466,10.637253256776969,6.66666666666669,40.22958576180351,0.0,105185.41995721136,378667511.8459609,2432656159.7094955,10.884321673873153,6.7,44.61771963999656,44.61771963999656,0.0,0.6967607683086988,6.7,6.7,6.7
 2006-04-04T09:00:00,105141.30021722738,378508680.7820186,2411702195.163709,10.640756310493389,6.66666666666669,40.22958576180351,0.0,105852.15073818334,381067742.65746,2431682153.8995123,10.882652021701622,6.7,44.61771963999656,44.61771963999656,0.0,0.6962445052100629,6.7,6.7,6.7
 2006-04-04T10:00:00,105604.79362255184,380177257.0411866,2411968171.0557466,10.641195076259883,6.66666666666669,40.22958576180351,0.0,106376.07825983693,382953881.7354129,2433562691.2929287,10.88587600502636,6.7,44.61771963999656,44.61771963999656,0.0,0.6957282421114269,6.7,6.7,6.7
 2006-04-04T11:00:00,105938.97792780596,381380320.5401016,2419960191.326284,10.654379725010914,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.90701411724035,10.90701411724035,0.0,44.61771963999656,21.36819729478397,0.6208603234724747,10.21159820486488,6.700001062243636,4.099730038485524
 2006-04-04T12:00:00,106095.18858967823,381942678.92284167,2421989433.8074083,10.65772741327924,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.907483646796388,10.907483646796388,0.0,44.61771963999656,26.86503215211506,0.4433888205264863,10.8943061837227,6.700004577149264,3.925850246006189
 2006-04-04T13:00:00,106602.20930873156,383767953.5114336,2420982299.3230057,10.656065848944218,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.931322578643462,10.931322578643462,0.0,44.61771963999656,35.28393147200244,0.2637908559571102,10.920590020595222,6.724267353567974,5.465883303099176
 2006-04-04T14:00:00,107003.9926845716,385214373.66445774,2427407486.0303006,10.666665734858372,6.66666666666669,40.22958576180351,-1.0,69647.3659903475,250730517.565251,1303131115.264783,11.286871724375436,9.045946882659663,44.61771963999656,44.61771963999656,35.46975387489572,0.1058920814753062,9.627804354589273,6.994241759073861,6.063195063937023
 2006-04-04T15:00:00,106531.97265795288,383515101.5686304,2421571092.89519,10.657037180894582,6.66666666666669,40.22958576180351,-1.0,102531.9820694381,369115135.4499772,2308427732.608248,10.913112183750036,6.942559644792698,44.61771963999656,44.61771963999656,2.4613035265316525,0.0551668376550155,7.0689597424753,6.700007614453928,0.2711385941046831
 2006-04-04T16:00:00,105968.39414989411,381486218.9396188,2421536554.664356,10.656980229585598,6.66666666666669,40.22958576180351,-1.0,106700.5623972696,384122024.6301706,2442041846.904893,10.914332021780034,6.713963757942939,44.61771963999656,44.61771963999656,0.1618755797022397,0.0501730047419415,6.7250321218281215,6.700552531490108,2.234119462287393
 2006-04-04T17:00:00,105470.0605320674,379692217.91544265,2419155834.90051,10.653052663438729,6.66666666666669,40.22958576180351,0.0,106441.9392519835,383190981.3071406,2446420421.050777,10.907920587263064,6.7,44.61771963999656,44.61771963999656,0.0,0.049503631931511,6.7,6.7,6.7
 2006-04-04T18:00:00,105013.215192111,378047574.6915996,2416940455.3078165,10.649397910656916,6.66666666666669,40.22958576180351,0.0,105958.15836972896,381449370.1310242,2443533172.8083925,10.90297042133816,6.7,44.61771963999656,44.61771963999656,0.0,0.0489873688328751,6.7,6.7,6.7
 2006-04-04T19:00:00,105008.95150144496,378032225.40520185,2419993573.199332,10.65443478566836,6.66666666666669,40.22958576180351,0.0,105959.64935573364,381454737.6806411,2446760882.099212,10.90850385270608,6.7,44.61771963999656,44.61771963999656,0.0,0.0484711057342391,6.7,6.7,6.7
 2006-04-04T20:00:00,104132.28228532,374876216.227152,2411345310.897836,10.64016749683744,6.66666666666669,40.22958576180351,1.0,142982.66613562612,514737598.088254,3411395896.132365,6.083457072197363,0.1937493181147797,44.61771963999656,44.61771963999656,0.0,0.0377363221178487,1.6464961839448105,1.7250915658116843,1.7250915658116843
 2006-04-04T21:00:00,102907.16041908054,370465777.50868994,2407655903.2853427,10.634081068865004,6.666666666666692,40.22958576180351,1.0,141106.19007749503,507982284.27898216,3411395896.132365,3.776442522194353,-2.123817397122333,44.61771963999656,44.61771963999656,0.0,0.0910206120917306,-2.093883100623123,-0.4054875605686897,-0.4054875605686897
 2006-04-04T22:00:00,102077.73227732372,367479836.1983655,2404096414.442065,10.628208938606813,6.66666666666669,40.22958576180351,1.0,139966.93185475597,503880954.6771215,3411395896.132365,3.6318705689022415,-2.269052941856514,44.61771963999656,44.61771963999656,0.0,0.1620985147648746,-2.245231167011258,-0.5436559243142782,-0.5436559243142782
 2006-04-04T23:00:00,101957.95752084516,367048647.07504255,2402072347.377623,10.624869843916668,6.66666666666669,40.22958576180351,1.0,139714.30762473252,502971507.44903696,3411395896.132365,3.493816983652285,-2.4077403507081696,44.61771963999656,44.61771963999656,0.0,0.2334752519591124,-2.385350997190162,-0.6782069887920984,-0.6782069887920984
 2006-04-05T00:00:00,101719.09778021896,366188752.0087883,2395121785.487916,10.613403445287371,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.358693675826886,-2.543484191551173,44.61771963999656,44.61771963999656,0.0,0.3051143368319998,-2.524232694418075,-0.8011810857572916,-0.8011810857572916
 2006-04-05T01:00:00,101839.14686579649,366620928.71686745,2398611466.126225,10.619160430701138,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.2735037123843864,-2.629065426185022,44.61771963999656,44.61771963999656,0.0,0.3768841760092258,-2.614676769147767,-0.8917097681453722,-0.8917097681453722
 2006-04-05T02:00:00,101630.68288313173,365870458.3792742,2392542848.5026684,10.6091489978314,6.666666666666688,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.188215402789324,-2.714745452541955,44.61771963999656,44.61771963999656,0.0,0.4490001236373453,-2.7038726457943114,-0.9662194123249176,-0.9662194123249176
 2006-04-05T03:00:00,101596.85710620775,365748685.582348,2391555910.48781,10.60752087683803,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.1299238160238505,-2.773304841774793,44.61771963999656,44.61771963999656,0.0,0.5213445621203878,-2.763851379258917,-1.0226650743454302,-1.0226650743454302
 2006-04-05T04:00:00,101565.15722931449,365634566.0255321,2390630862.36045,10.605994836681283,6.666666666666689,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.06778401156096,-2.835730146527488,44.61771963999656,44.61771963999656,0.0,0.5937602542112778,-2.824124770923317,-1.0836869819780552,-1.0836869819780552
 2006-04-05T05:00:00,101517.69396143717,365463698.2611737,2389245531.4715858,10.603709486414518,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,2.9745957900933626,-2.9293465456595524,44.61771963999656,44.61771963999656,0.0,0.6661489924633215,-2.90999383340325,-1.175797332025563,-1.175797332025563
 2006-04-05T06:00:00,101467.99115335928,365284768.1520934,2387794522.294386,10.601315789517122,6.666666666666692,40.22958576180351,0.0,60274.0121334815,216986443.68053332,1352012670.104741,7.849050998015751,5.522738425892829,29.745146426664373,44.61771963999656,0.0,0.6959874838818824,3.908921623905977,3.908921623905977,3.908921623905977
 2006-04-05T07:00:00,101463.92283708208,365270122.2134954,2387675741.9480834,10.60111984205331,6.666666666666689,40.22958576180351,0.0,101947.2778031806,367010200.09145015,2401389531.8891582,10.830713185333709,6.7,44.61771963999656,44.61771963999656,0.0,0.6954712207832464,6.7,6.7,6.7
 2006-04-05T08:00:00,101536.6212811952,365531836.6123028,2389797973.503511,10.604620841484383,6.66666666666669,40.22958576180351,0.0,102021.13559156112,367276088.1296201,2403541729.1995087,10.834403437452698,6.7,44.61771963999656,44.61771963999656,0.0,0.6949549576846105,6.7,6.7,6.7
 2006-04-05T09:00:00,101617.49482205002,365822981.35938007,2392158054.5919733,10.608514221093843,6.666666666666692,40.22958576180351,0.0,102120.82318338269,367634963.46017766,2406445299.215013,10.83938200599114,6.7,44.61771963999656,44.61771963999656,0.0,0.6944386945859745,6.7,6.7,6.7
 2006-04-05T10:00:00,101653.31145123747,365951921.224455,2393203001.955814,10.61023805701093,6.66666666666669,40.22958576180351,0.0,102851.40606315312,370265061.8273513,2427678658.171485,10.87578824711048,6.7,44.61771963999656,44.61771963999656,0.0,0.6939224314873386,6.7,6.7,6.7
 2006-04-05T11:00:00,101789.01175117774,366440442.3042399,2397160030.5191684,10.616765917544518,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.938646111854444,10.938646111854444,0.0,44.61771963999656,21.52125433335614,0.6189926264054568,10.226983863124088,6.700010232992031,4.130664204901868
 2006-04-05T12:00:00,101948.84073452726,367015826.6442981,2401817989.9975305,10.624450125496368,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,11.010477050999237,11.010477050999237,0.0,44.61771963999656,27.929953879887865,0.4386021853967497,10.998546822280804,6.699987262121041,4.126776826914591
 2006-04-05T13:00:00,102036.27650530748,367330595.4191069,2404364558.1675696,10.628651201583247,6.666666666666688,40.22958576180351,-1.0,0.0,0.0,0.0,11.09781633162478,11.09781633162478,0.0,44.61771963999656,37.75887366178824,0.2535062533292958,11.070678294603807,6.779201296923161,5.873315792919281
 2006-04-05T14:00:00,102076.49837130144,367475394.13668513,2405535695.535386,10.630583235516488,6.66666666666669,40.22958576180351,-1.0,72831.51112363284,262193440.04507825,1379378410.571014,11.14766918254289,8.775358319245973,44.61771963999656,44.61771963999656,33.16888167627789,0.0986196471411397,9.411837220529629,6.975866100214457,5.712045784657451
 2006-04-05T15:00:00,102047.32988287276,367370387.578342,2404686431.453687,10.62918219280571,6.66666666666669,40.22958576180351,-1.0,98986.09761685129,356349951.42066467,2310837122.1515384,10.862695835312822,6.887853008696982,44.61771963999656,44.61771963999656,2.1820910409641003,0.053663185625101,7.000021751010739,6.6679170255505085,0.1891009896095653
 2006-04-05T16:00:00,101971.27807112246,367096601.0560409,2402471578.935828,10.62552835310183,6.66666666666669,40.22958576180351,-1.0,102465.29707657338,368875069.47566414,2416467946.7118206,10.856653670304029,6.700087029176163,44.61771963999656,44.61771963999656,0.0138413389605948,0.0496285464121287,6.702169900048511,6.7000875446498895,5.583420362509496
 2006-04-05T17:00:00,101862.9943675492,366706779.72317713,2399316674.329959,10.620323708991243,6.66666666666669,40.22958576180351,0.0,102356.72675512572,368484216.3184526,2413311478.0773454,10.851154883500255,6.7,44.61771963999656,44.61771963999656,0.0,0.0491122833134928,6.7,6.7,6.7
 2006-04-05T18:00:00,101737.08781967877,366253516.1508435,2395646313.452038,10.614268759824697,6.666666666666688,40.22958576180351,0.0,102230.71579858963,368030576.8749228,2409644825.507762,10.844868022979156,6.7,44.61771963999656,44.61771963999656,0.0,0.0485960202148569,6.7,6.7,6.7
 2006-04-05T19:00:00,101578.46469734792,365682472.9104524,2391019027.4909005,10.606635185335191,6.66666666666669,40.22958576180351,0.0,102071.87374980185,367458745.4992866,2405019679.707698,10.83693755261597,6.7,44.61771963999656,44.61771963999656,0.0,0.0480797571162209,6.7,6.7,6.7
 2006-04-05T20:00:00,101417.4376725108,365102775.6210389,2386318213.332484,10.598880357548897,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,5.986786031585505,0.0966360268501965,44.61771963999656,44.61771963999656,0.0,0.0380362760859006,1.5584938827534198,1.6817733289770518,1.6817733289770518
 2006-04-05T21:00:00,101296.68084572244,364668051.0446007,2382790654.7942467,10.593061050336711,6.666666666666689,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.714636061992254,-2.1859075140940445,44.61771963999656,44.61771963999656,0.0,0.093666696037787,-2.156312144898948,-0.4216340034272227,-0.4216340034272227
 2006-04-05T22:00:00,101196.2987439456,364306675.4782042,2379856679.0787926,10.588220968523464,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.5640996767147577,-2.3371349368931904,44.61771963999656,44.61771963999656,0.0,0.1666774783319443,-2.3118773067779936,-0.5665551212083684,-0.5665551212083684
 2006-04-05T23:00:00,101118.60047714326,364026961.7177157,2377584798.0986624,10.5844731323875,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.4185893806482786,-2.483313408998616,44.61771963999656,44.61771963999656,0.0,0.2398890912392479,-2.4600413435381205,-0.7076965905578628,-0.7076965905578628
 2006-04-06T00:00:00,101087.83268005808,363916197.6482091,2376684916.569276,10.582988634137308,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.2937826369745173,-2.608693310349244,44.61771963999656,44.61771963999656,0.0,0.3132695575762187,-2.589710479155307,-0.8300213564141069,-0.8300213564141069
 2006-04-06T01:00:00,101064.2795112508,363831406.2405029,2375995942.3611536,10.581852062168464,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.196437408022164,-2.706485704346578,44.61771963999656,44.61771963999656,0.0,0.386799244133099,-2.692036424095478,-0.925011252366521,-0.925011252366521
 2006-04-06T02:00:00,101023.74979618512,363685499.2662665,2374810188.699213,10.579895975648377,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.122690006507724,-2.780571889744332,44.61771963999656,44.61771963999656,0.0,0.4605027466378581,-2.769433472618774,-0.995550219998484,-0.995550219998484
 2006-04-06T03:00:00,100995.95783794275,363585448.21659386,2373996982.7296634,10.578554463945109,6.666666666666692,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.0618211389307723,-2.841720443368265,44.61771963999656,44.61771963999656,0.0,0.5343770480284893,-2.831819194117053,-1.0541290024025785,-1.0541290024025785
 2006-04-06T04:00:00,100975.72186513824,363512598.7144976,2373404783.4329143,10.577577540094218,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,2.9929853846138417,-2.910872399252385,44.61771963999656,44.61771963999656,0.0,0.6083153526910051,-2.897403306254303,-1.121533063471268,-1.121533063471268
 2006-04-06T05:00:00,101655.69535590724,365960503.2812661,2393206565.8159347,10.610244565239634,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,2.885633082667487,-3.01871817147938,44.61771963999656,44.61771963999656,0.0,0.6822157236013983,-2.996660919439734,-1.2290408971394953,-1.2290408971394953
 2006-04-06T06:00:00,103606.71632038208,372984178.7533755,2449922968.621177,10.703810640525605,6.66666666666669,40.22958576180351,0.0,62015.42226827814,223255520.1658013,1397930948.0149732,7.881073621820781,5.476162751081666,29.745146426664373,44.61771963999656,0.0,0.7126590520729564,3.846181707548121,3.846181707548121,3.846181707548121
 2006-04-06T07:00:00,104283.68663713936,375421271.8937017,2469460120.154654,10.736042810043177,6.66666666666669,40.22958576180351,0.0,108202.5992849078,389529357.42566806,2581019662.866087,11.138641883927066,6.7,44.61771963999656,44.61771963999656,0.0,0.7121427889743205,6.7,6.7,6.7
 2006-04-06T08:00:00,105068.16955201355,378245410.3872488,2492023361.980296,10.773268130488162,6.66666666666669,40.22958576180351,0.0,107892.47928672183,388412925.4321986,2572294269.073291,11.123689609502572,6.7,44.61771963999656,44.61771963999656,0.0,0.7116265258756845,6.7,6.7,6.7
 2006-04-06T09:00:00,105883.53229437176,381180716.2597384,2515389166.0134354,10.811818366339734,6.666666666666692,40.22958576180351,0.0,105769.58647535776,380770511.3112879,2510766125.1505785,11.018199643242474,6.7,44.61771963999656,44.61771963999656,0.0,0.7111102627770486,6.7,6.7,6.7
 2006-04-06T10:00:00,106756.93866782644,384324979.2041751,2540322357.384281,10.852955509901642,6.66666666666669,40.22958576180351,0.0,104128.0651326192,374861034.477429,2464618135.060951,10.939119146469436,6.7,44.61771963999656,44.61771963999656,0.0,0.7105939996784126,6.7,6.7,6.7
 2006-04-06T11:00:00,101989.82315701038,367163363.3652374,2402546631.16247,10.625656636994524,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.845625372125406,10.845625372125406,0.0,44.61771963999656,20.74592840772049,0.6370509566278227,10.153605936366809,6.70000137183973,3.961212105323481
 2006-04-06T12:00:00,101921.83174430308,366918594.2794911,2401030863.222396,10.623151614361866,6.666666666666692,40.22958576180351,-1.0,0.0,0.0,0.0,10.857768235195074,10.857768235195074,0.0,44.61771963999656,26.33362972447856,0.461609842130578,10.856276040357905,6.700000543095598,3.8123142076960974
 2006-04-06T13:00:00,102090.00709091053,367524025.527278,2405928901.1809783,10.631231901390084,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.863760212763712,10.863760212763712,0.0,44.61771963999656,32.556680071128405,0.2844737687809542,10.86305350309946,6.700000024112836,5.042186366510506
 2006-04-06T14:00:00,102166.4818237194,367799334.5653899,2408154841.357953,10.634904037648395,6.66666666666669,40.22958576180351,-1.0,54708.13251456572,196949277.0524366,987547546.141257,11.1609837903773,9.462632341454407,37.181433033330464,44.61771963999656,40.3416664653278,0.1200182488444519,9.970857082195815,6.994732687510258,6.617540324102095
 2006-04-06T15:00:00,102181.29867474172,367852675.2290702,2408586022.138085,10.63561537036034,6.66666666666669,40.22958576180351,-1.0,96476.64383435866,347315917.8036912,2233618597.501822,10.867108929387165,7.025092507700201,44.61771963999656,44.61771963999656,3.5215678554209138,0.0569127965173802,7.196071477446504,6.700031501595664,0.5615473833058481
 2006-04-06T16:00:00,102139.14784934542,367700932.2576435,2407359335.380188,10.633591691231508,6.66666666666669,40.22958576180351,-1.0,102224.0708895364,368006655.2023311,2409196357.574895,10.865245619935417,6.721214384787828,44.61771963999656,44.61771963999656,0.2360991730449575,0.0503410539962471,6.736229014560137,6.70044900496826,1.117180643646
 2006-04-06T17:00:00,102042.27384574967,367352185.8446989,2404539140.074236,10.628939201306006,6.66666666666669,40.22958576180351,0.0,102534.147857241,369122932.2860676,2418470334.9178963,10.860000219312766,6.7,44.61771963999656,44.61771963999656,0.0,0.0495539859804702,6.7,6.7,6.7
 2006-04-06T18:00:00,101881.23873249305,366772459.4369749,2399848236.639992,10.621200630485598,6.666666666666689,40.22958576180351,0.0,102368.51803716768,368526664.9338036,2413654355.225232,10.851742826425305,6.7,44.61771963999656,44.61771963999656,0.0,0.0490377228818343,6.7,6.7,6.7
 2006-04-06T19:00:00,101722.48597420233,366200949.5071284,2395220479.71675,10.61356625987034,6.666666666666692,40.22958576180351,0.0,102207.5031514112,367947011.3450804,2408969122.9824777,10.843709417650748,6.7,44.61771963999656,44.61771963999656,0.0,0.0485214597831983,6.7,6.7,6.7
 2006-04-06T20:00:00,101569.29787993152,365649472.3677535,2390751574.886837,10.606193975567145,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,6.0997498759298105,0.2101164677482228,44.61771963999656,44.61771963999656,0.0,0.0377406066731822,1.6672315964107096,1.746518530053944,1.746518530053944
 2006-04-06T21:00:00,101417.4082722622,365102669.7801439,2386317347.301424,10.598878933232578,6.666666666666692,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.7352860977575575,-2.16516265531112,44.61771963999656,44.61771963999656,0.0,0.0918244446086937,-2.1341699450995573,-0.4145735193186834,-0.4145735193186834
 2006-04-06T22:00:00,101296.91887496832,364668907.949886,2382797615.135867,10.593072530868826,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.585563006371483,-2.315573054221284,44.61771963999656,44.61771963999656,0.0,0.1642922438161592,-2.290788479042947,-0.5578883196314438,-0.5578883196314438
 2006-04-06T23:00:00,101203.6393811592,364333101.7721732,2380071292.4801674,10.588575008377934,6.666666666666692,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.441503436836046,-2.460294127777121,44.61771963999656,44.61771963999656,0.0,0.2369661876950387,-2.4369678715047822,-0.6973749021352907,-0.6973749021352907
 2006-04-07T00:00:00,101115.48082019224,364015730.9526921,2377493535.0740976,10.584322573398037,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.3140911540838505,-2.588291498787004,44.61771963999656,44.61771963999656,0.0,0.3098508026208653,-2.568646364068045,-0.8199559814545098,-0.8199559814545098
 2006-04-07T01:00:00,101050.39882845622,363781435.7824424,2375589863.512946,10.581182173414687,6.666666666666692,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.214157072411697,-2.6886845850837,44.61771963999656,44.61771963999656,0.0,0.382975844526901,-2.674039696441256,-0.916192119251912,-0.916192119251912
 2006-04-07T02:00:00,101013.41118244054,363648280.2567859,2374507692.9371657,10.579396966513569,6.666666666666692,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.1413185251370668,-2.7618578130740907,44.61771963999656,44.61771963999656,0.0,0.4562956785982794,-2.7511452954419204,-0.986850497101972,-0.986850497101972
 2006-04-07T03:00:00,100976.03999405814,363513743.9786092,2373414090.400563,10.57759289263681,6.666666666666688,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.081664342754626,-2.821786039645408,44.61771963999656,44.61771963999656,0.0,0.5297426972666909,-2.811855201044945,-1.0444499024377851,-1.0444499024377851
 2006-04-07T04:00:00,100930.57849875792,363350082.5955285,2372083482.631171,10.57539785281232,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.014575057115014,-2.889183609576032,44.61771963999656,44.61771963999656,0.0,0.6032651516426041,-2.8763430577265017,-1.109933751506375,-1.109933751506375
 2006-04-07T05:00:00,100883.4940840907,363180578.7027265,2370705074.600273,10.573123964512224,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,2.911219196817296,-2.993014446561446,44.61771963999656,44.61771963999656,0.0,0.6767650270965051,-2.9716016297070493,-1.2123996740904237,-1.2123996740904237
 2006-04-07T06:00:00,100856.24469720892,363082480.909952,2369907208.522744,10.571807764722031,6.66666666666669,40.22958576180351,0.0,59120.88492005555,212835185.7122,1315570718.8763394,7.752637538036718,5.488889920654713,29.745146426664373,44.61771963999656,0.0,0.7070572215703818,3.863484502032026,3.863484502032026,3.863484502032026
 2006-04-07T07:00:00,100996.57371110172,363587665.3599662,2374014541.6446786,10.578583432786038,6.66666666666669,40.22958576180351,0.0,101474.07966227736,365306686.7841985,2387582087.403511,10.807037723382058,6.7,44.61771963999656,44.61771963999656,0.0,0.7065409584717458,6.7,6.7,6.7
 2006-04-07T08:00:00,101319.32672777351,364749576.2199847,2383451788.527146,10.594151704046991,6.66666666666669,40.22958576180351,0.0,101799.91661355952,366479699.8088142,2397092520.8874974,10.82334519621522,6.7,44.61771963999656,44.61771963999656,0.0,0.7060246953731099,6.7,6.7,6.7
 2006-04-07T09:00:00,101630.79827171084,365870873.778159,2392545747.377034,10.609153795279951,6.66666666666669,40.22958576180351,0.0,102114.168787509,367611007.6350324,2406251242.4059463,10.839049263787697,6.7,44.61771963999656,44.61771963999656,0.0,0.7055084322744739,6.7,6.7,6.7
 2006-04-07T10:00:00,101908.14927136643,366869337.3769192,2400632192.997464,10.62249392671476,6.66666666666669,40.22958576180351,0.0,102394.39973911432,368619839.0608115,2414406974.901128,10.853033227774574,6.7,44.61771963999656,44.61771963999656,0.0,0.704992169175838,6.7,6.7,6.7
 2006-04-07T11:00:00,102141.01531788832,367707655.144398,2407413448.694974,10.633680966930934,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.864769158511567,10.864769158511567,0.0,44.61771963999656,20.934475343394865,0.6311087596906676,10.169898582207283,6.700001084300222,4.0046011174171765
 2006-04-07T12:00:00,102342.4115511185,368432681.5840266,2413272269.9719467,10.643346334362548,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.874916580025165,10.874916580025165,0.0,44.61771963999656,26.552273884400368,0.454933348438095,10.873355286098487,6.700009797191922,3.8584140740137607
 2006-04-07T13:00:00,102469.91640224856,368891699.0480948,2416978741.897174,10.649460965154589,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.88283090493852,10.88283090493852,0.0,44.61771963999656,33.690928743598626,0.2768742282522359,10.88059451756215,6.701767707099187,5.203834416674485
 2006-04-07T14:00:00,102552.70692102327,369189744.91568375,2419384120.0517635,10.653429176458188,6.66666666666669,40.22958576180351,-1.0,59914.64187340622,215692710.7442624,1085807472.94656,11.18865451021569,9.32133658136304,37.181433033330464,44.61771963999656,38.15117229310134,0.1145191132538225,9.853395047718507,7.003384927473803,6.421006505681145
 2006-04-07T15:00:00,102584.81467607657,369305332.8338756,2420316751.552565,10.654967762554966,6.66666666666669,40.22958576180351,-1.0,97474.17214283784,350907019.7142162,2264314568.3483057,10.887075683725492,6.992319728446659,44.61771963999656,44.61771963999656,3.0737557742209454,0.0562228461168383,7.145462034853824,6.699982387087666,0.4365256339886079
 2006-04-07T16:00:00,102555.97293759312,369201502.5753353,2419479006.937951,10.653585711302595,6.66666666666669,40.22958576180351,-1.0,102691.93929183624,369690981.4506105,2422838718.449189,10.885784505414996,6.718353393165057,44.61771963999656,44.61771963999656,0.2090142705292555,0.0502720019965733,6.731820878009746,6.700174472010178,1.116946170431424
 2006-04-07T17:00:00,102472.6469471002,368901529.0095607,2417058058.898795,10.64959181643116,6.66666666666669,40.22958576180351,0.0,102965.9142300628,370677291.22822607,2431006898.413385,10.88149479066316,6.7,44.61771963999656,44.61771963999656,0.0,0.0495221630778676,6.7,6.7,6.7
 2006-04-07T18:00:00,102305.66281221002,368300386.1239561,2412203577.0226808,10.641583290943052,6.66666666666669,40.22958576180351,0.0,102796.12219242952,370066039.8927462,2426079757.102322,10.873047023044494,6.7,44.61771963999656,44.61771963999656,0.0,0.0490058999792316,6.7,6.7,6.7
 2006-04-07T19:00:00,102068.04582783557,367444964.980208,2405289263.509239,10.630176691337187,6.66666666666669,40.22958576180351,0.0,102555.60614672556,369200182.128212,2419093734.122016,10.86106905270734,6.7,44.61771963999656,44.61771963999656,0.0,0.0484896368805957,6.7,6.7,6.7
 2006-04-07T20:00:00,101894.78912115168,366821240.836146,2400243204.945062,10.621852206799796,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,6.14152171035694,0.252079394898122,44.61771963999656,44.61771963999656,0.0,0.0374688889442572,1.7051545602416702,1.7680697087573076,1.7680697087573076
 2006-04-07T21:00:00,101795.11631014947,366462418.7165382,2397338242.51384,10.617059908192276,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.760614053285768,-2.139718484844007,44.61771963999656,44.61771963999656,0.0,0.0906423205195183,-2.109373504263496,-0.4079933168728245,-0.4079933168728245
 2006-04-07T22:00:00,101706.78144285346,366144413.1942725,2394762570.592992,10.6128108514228,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.6159633266283095,-2.2850331549660106,44.61771963999656,44.61771963999656,0.0,0.1622981527529059,-2.26088877711688,-0.5477137643706937,-0.5477137643706937
 2006-04-07T23:00:00,101637.18354388222,365893860.757976,2392732489.799332,10.609461862802624,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.476038767138753,-2.4256001552780604,44.61771963999656,44.61771963999656,0.0,0.2341182329743733,-2.4030522003276533,-0.6840938508357016,-0.6840938508357016
 2006-04-08T00:00:00,101580.3398466578,365689223.44796807,2391073918.3062105,10.60672574751741,6.666666666666692,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.3528498330563195,-2.549354800281803,44.61771963999656,44.61771963999656,0.0,0.3060909869243275,-2.530327628225264,-0.8040746676518759,-0.8040746676518759
 2006-04-08T01:00:00,101518.53513149776,365466726.473392,2389270079.5824785,10.603749980616842,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.2543163250546705,-2.648340874280376,44.61771963999656,44.61771963999656,0.0,0.3782495177285054,-2.6336346630482845,-0.8990874030055306,-0.8990874030055306
 2006-04-08T02:00:00,101504.45039167748,365416021.4100389,2388858948.379971,10.603071738432948,6.666666666666692,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.1830206204826337,-2.7199641317817984,44.61771963999656,44.61771963999656,0.0,0.4505985387062224,-2.7099208149865994,-0.969195337178955,-0.969195337178955
 2006-04-08T03:00:00,101504.60278225694,365416570.016125,2388863398.8193264,10.60307909665154,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.1279157079656663,-2.7753221679282647,44.61771963999656,44.61771963999656,0.0,0.5230048495628653,-2.7660836502820607,-1.0242722689330497,-1.0242722689330497
 2006-04-08T04:00:00,101466.9670895433,365281081.5223559,2387764622.298352,10.60126646630159,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.065167255762146,-2.838358891473303,44.61771963999656,44.61771963999656,0.0,0.5954355578116411,-2.826378163742511,-1.0856050653968026,-1.0856050653968026
 2006-04-08T05:00:00,101393.70553329222,365017339.919852,2385625168.3657656,10.597737059362638,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,2.9686403080262767,-2.9353293852650872,44.61771963999656,44.61771963999656,0.0,0.6678672859293685,-2.915296431744203,-1.1797426891918372,-1.1797426891918372
 2006-04-08T06:00:00,101345.53090216935,364843911.2478097,2384217991.6602945,10.595415681761567,6.66666666666669,40.22958576180351,0.0,59659.17410376714,214773026.7735617,1333940927.6272016,7.81496916861434,5.519647572756861,29.745146426664373,44.61771963999656,0.0,0.6977367080350391,3.9045061950515545,3.9045061950515545,3.9045061950515545
 2006-04-08T07:00:00,101485.23846717912,365346858.4818449,2388297663.439288,10.602145822331446,6.66666666666669,40.22958576180351,0.0,101965.90121052712,367077244.3578977,2401931871.428919,10.83164304111137,6.7,44.61771963999656,44.61771963999656,0.0,0.697220444936403,6.7,6.7,6.7
 2006-04-08T08:00:00,101733.57897154716,366240884.29756975,2395543848.433263,10.614099718963484,6.666666666666692,40.22958576180351,0.0,102216.58710899064,367979713.5923663,2409233425.929661,10.844162610537351,6.7,44.61771963999656,44.61771963999656,0.0,0.6967041818377672,6.7,6.7,6.7
 2006-04-08T09:00:00,101986.24234439658,367150472.4398277,2402907045.253811,10.626246736850824,6.666666666666692,40.22958576180351,0.0,102472.05242791184,368899388.7404827,2416664927.8349657,10.85690470736531,6.7,44.61771963999656,44.61771963999656,0.0,0.6961879187391311,6.7,6.7,6.7
 2006-04-08T10:00:00,102256.18434820806,368122263.65354896,2410764376.1618586,10.639209021986847,6.66666666666669,40.22958576180351,0.0,102744.99270150064,369881973.7254023,2424595223.888489,10.87050172618756,6.7,44.61771963999656,44.61771963999656,0.0,0.6956716556404953,6.7,6.7,6.7
 2006-04-08T11:00:00,102487.8999360752,368956439.7698707,2417501106.796016,10.650322723274654,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.882160802303218,10.882160802303218,0.0,44.61771963999656,21.14338780674966,0.621520537039424,10.18441870859099,6.700000702026958,4.054791822447648
 2006-04-08T12:00:00,102656.2227062165,369562401.7423794,2422390262.2001014,10.658388490149417,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.890633316625932,10.890633316625932,0.0,44.61771963999656,26.80762631046913,0.444649958303928,10.889497657026377,6.700001121276377,3.914003617690407
 2006-04-08T13:00:00,102769.66458149544,369970792.4933836,2425683104.5561223,10.663820804685932,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.912189769102634,10.912189769102634,0.0,44.61771963999656,34.73209022521956,0.2657625841582788,10.89554091223096,6.718447693719291,5.385866102041297
 2006-04-08T14:00:00,102811.43409891712,370121162.7561016,2426895121.142634,10.665820307434604,6.66666666666669,40.22958576180351,-1.0,64507.99427593415,232228779.3933629,1222563392.048517,11.20109996259503,9.098587595224148,44.61771963999656,44.61771963999656,35.82832414954398,0.1073122318654686,9.671912801984908,7.000546846035456,6.125592498972342
 2006-04-08T15:00:00,102817.09126254603,370141528.54516566,2427059249.4382668,10.666091076003946,6.666666666666692,40.22958576180351,-1.0,98479.38945240591,354525802.0286614,2295212213.4874406,10.898711852645706,6.950845593315329,44.61771963999656,44.61771963999656,2.557406019571161,0.0553441111515308,7.081574671177911,6.699997624479067,0.2959205807865628
 2006-04-08T16:00:00,102787.79437897926,370036059.7643254,2426209208.252277,10.664688732341917,6.66666666666669,40.22958576180351,-1.0,103010.59751191548,370838151.0428957,2432131898.0565968,10.898081672632118,6.714705548503559,44.61771963999656,44.61771963999656,0.1674951407467341,0.0501969341154714,6.726177874063677,6.700841776229662,2.23424842871468
 2006-04-08T17:00:00,102680.14670130175,369648528.1246863,2423084799.821159,10.659534288764396,6.66666666666669,40.22958576180351,0.0,103173.75665443826,371425523.95597774,2437032611.517908,10.891825903636866,6.7,44.61771963999656,44.61771963999656,0.0,0.0495213276838443,6.7,6.7,6.7
 2006-04-08T18:00:00,102477.3983100482,368918633.9161735,2417195874.209196,10.649819172423618,6.66666666666669,40.22958576180351,0.0,102968.72863757344,370687423.0952644,2431088280.639221,10.881634249266767,6.7,44.61771963999656,44.61771963999656,0.0,0.0490050645852083,6.7,6.7,6.7
 2006-04-08T19:00:00,102264.02821420752,368150501.571147,2410992711.9648066,10.639585713163427,6.66666666666669,40.22958576180351,0.0,102752.89726195396,369910430.1430343,2424824912.519802,10.870895513678022,6.7,44.61771963999656,44.61771963999656,0.0,0.0484888014865724,6.7,6.7,6.7
 2006-04-08T20:00:00,102083.83863008028,367501819.068289,2405749218.3552694,10.630935478824972,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,6.152079284340826,0.2626852742389605,44.61771963999656,44.61771963999656,0.0,0.0374027009324469,1.7139487893143592,1.7718936956376918,1.7718936956376918
 2006-04-08T21:00:00,101947.82604540866,367012173.7634711,2401788424.494224,10.624401337531724,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.771375796572401,-2.1289073567009216,44.61771963999656,44.61771963999656,0.0,0.0902263729138956,-2.098614545223025,-0.405299849152735,-0.405299849152735
 2006-04-08T22:00:00,101842.22817834708,366632021.4420495,2398711479.8552203,10.619325324921034,6.666666666666692,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.6271242005513664,-2.273821043687095,44.61771963999656,44.61771963999656,0.0,0.1615547228245894,-2.2496748998750484,-0.5439261498845673,-0.5439261498845673
 2006-04-08T23:00:00,101750.40771822464,366301467.7856088,2396034773.427181,10.614909587871333,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.486728551412084,-2.4148613404604204,44.61771963999656,44.61771963999656,0.0,0.2330836969940253,-2.3922032825643,-0.6797085804223301,-0.6797085804223301
 2006-04-09T00:00:00,101670.44748994376,366013610.9637975,2393702826.36129,10.611062606182236,6.666666666666692,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.362623027772821,-2.539536748502682,44.61771963999656,44.61771963999656,0.0,0.304805705955252,-2.5202549789078024,-0.7996174126174355,-0.7996174126174355
 2006-04-09T01:00:00,101595.36310338572,365743307.1721886,2391512301.208447,10.607448930746887,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.262954193048238,-2.639663348015892,44.61771963999656,44.61771963999656,0.0,0.3767557849790131,-2.6249090936015134,-0.8950591946713641,-0.8950591946713641
 2006-04-09T02:00:00,101544.54590016873,365560365.2406074,2390029310.300465,10.605002476283516,6.666666666666688,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.189265654310472,-2.713690384740358,44.61771963999656,44.61771963999656,0.0,0.4489252977160682,-2.7028686324667768,-0.9658227788438544,-0.9658227788438544
 2006-04-09T03:00:00,101476.608124001,365315789.2464035,2388046074.2004266,10.601730772579495,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.128846841851581,-2.774386706311053,44.61771963999656,44.61771963999656,0.0,0.5212577608510682,-2.764261071890476,-1.0227793658532165,-1.0227793658532165
 2006-04-09T04:00:00,101393.85208910966,365017867.5207948,2385629466.5704174,10.597744152536958,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.0624563796441167,-2.841082235882729,44.61771963999656,44.61771963999656,0.0,0.5937484646267936,-2.82875512121912,-1.085461083924736,-1.085461083924736
 2006-04-09T05:00:00,101320.73447743726,364754644.1187741,2383493511.7603807,10.59422053018519,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,2.9661926621579515,-2.937788313727402,44.61771963999656,44.61771963999656,0.0,0.6663083837105331,-2.9181045861230945,-1.1792470527540344,-1.1792470527540344
 2006-04-09T06:00:00,101307.5034421675,364707012.39180297,2383106935.1183915,10.593582805344246,6.66666666666669,40.22958576180351,0.0,59808.01947196847,215308870.0990865,1326169306.536379,7.800375924052017,5.518533819219237,29.745146426664373,44.61771963999656,0.0,0.6962318270440839,3.9031790379864417,3.9031790379864417,3.9031790379864417
 2006-04-09T07:00:00,101429.4760471587,365146113.7697714,2386669666.3503613,10.599460143883386,6.66666666666669,40.22958576180351,0.0,101908.72990172188,366871427.6461988,2400265711.7347007,10.828786193713228,6.7,44.61771963999656,44.61771963999656,0.0,0.6957155639454481,6.7,6.7,6.7
 2006-04-09T08:00:00,101643.45326032653,365916431.73717546,2392915198.165984,10.609763267056088,6.666666666666692,40.22958576180351,0.0,102124.91202112108,367649683.2760359,2406564362.6456985,10.839586202318172,6.7,44.61771963999656,44.61771963999656,0.0,0.695199300846812,6.7,6.7,6.7
 2006-04-09T09:00:00,101865.6826719612,366716457.6190603,2399394789.76309,10.62045258315199,6.66666666666669,40.22958576180351,0.0,102349.5411876944,368458348.2756999,2413102219.3202577,10.85079612175169,6.7,44.61771963999656,44.61771963999656,0.0,0.6946830377481762,6.7,6.7,6.7
 2006-04-09T10:00:00,102086.69850701094,367512114.6252394,2405832401.7812467,10.631072700399574,6.66666666666669,40.22958576180351,0.0,102572.99289618968,369262774.4262828,2419599108.262871,10.86193555036346,6.7,44.61771963999656,44.61771963999656,0.0,0.6941667746495401,6.7,6.7,6.7
 2006-04-09T11:00:00,102297.15095505552,368269743.4381999,2411956037.341999,10.641174926260785,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.872537763571088,10.872537763571088,0.0,44.61771963999656,21.090158938377115,0.6201945846056813,10.176395211198043,6.699998833664658,4.045517560070447
 2006-04-09T12:00:00,102488.24959180783,368957698.5305082,2417511352.5782404,10.650339627822744,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.8821551219731,10.8821551219731,0.0,44.61771963999656,26.73596779782531,0.4437226748479276,10.880712487396943,6.700002214892398,3.901145228123944
 2006-04-09T13:00:00,102620.636306068,369434290.7018448,2421356986.354226,10.656683860273054,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.904548935635544,10.904548935635544,0.0,44.61771963999656,34.684887020067606,0.2651664984175276,10.887841164535317,6.718316525733404,5.379465520467118
 2006-04-09T14:00:00,102724.57005189848,369808452.18683445,2424374409.735055,10.66166180678028,6.66666666666669,40.22958576180351,-1.0,64605.61184305213,232580202.63498765,1224397834.6387866,11.194112054506766,9.08843466843857,44.61771963999656,44.61771963999656,35.75747801644784,0.1070434890474663,9.66141627470929,6.997970381824088,6.112201205943019
 2006-04-09T15:00:00,102741.15720404916,369868165.9345769,2424855850.6350584,10.662456045402957,6.66666666666669,40.22958576180351,-1.0,98433.48841014896,354360558.2765362,2293881129.8700914,10.89492455889398,6.949336205057418,44.61771963999656,44.61771963999656,2.539029573634384,0.0553125543532613,7.079236841660701,6.700060407934424,0.2911784529597943
 2006-04-09T16:00:00,102697.14421729556,369709719.182264,2423578329.6618342,10.660348488309596,6.66666666666669,40.22958576180351,-1.0,102917.8475781285,370504251.2812625,2429443019.071515,10.893303849303685,6.714537266937522,44.61771963999656,44.61771963999656,0.1672293442385923,0.0501897180677118,6.725947982112952,6.700653001444863,2.234200053688966
 2006-04-09T17:00:00,102585.98013219156,369309528.4758897,2420350479.4052925,10.655023407665096,6.66666666666669,40.22958576180351,0.0,103077.83975085102,371080223.1030637,2434252522.1332784,10.887059438770008,6.7,44.61771963999656,44.61771963999656,0.0,0.0495151584046231,6.7,6.7,6.7
 2006-04-09T18:00:00,102362.63251315428,368505477.0473554,2413859951.395948,10.644315843237951,6.66666666666669,40.22958576180351,0.0,102852.03291773518,370267318.50384665,2427702395.74176,10.875829109255312,6.7,44.61771963999656,44.61771963999656,0.0,0.0489988953059871,6.7,6.7,6.7
 2006-04-09T19:00:00,102090.4783993655,367525722.2377158,2405942322.867151,10.631254035782868,6.66666666666669,40.22958576180351,0.0,102576.83373900292,369276601.46041054,2419710600.974441,10.862126757569332,6.7,44.61771963999656,44.61771963999656,0.0,0.0484826322073512,6.7,6.7,6.7
 2006-04-09T20:00:00,101902.29865381125,366848275.1537204,2400461989.0073857,10.622213135507604,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,6.123356052607229,0.2338313132079159,44.61771963999656,44.61771963999656,0.0,0.0375179286405225,1.6862254454174794,1.7457845697052858,1.7457845697052858
 2006-04-09T21:00:00,101780.6042192094,366410175.18915385,2396915137.771207,10.616361910208015,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.761312794999243,-2.139016567031617,44.61771963999656,44.61771963999656,0.0,0.0904751984968034,-2.1079632081102626,-0.4074893280660936,-0.4074893280660936
