Date/Time,Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-04-09T22:00:00,101704.22041207818,366135193.4834814,2394687911.107821,10.61268768552084,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.617317012154401,-2.2836733066677346,44.61771963999656,44.61771963999656,0.0,0.1621244283798465,-2.2600168903721625,-0.5472388826736831,-0.5472388826736831
 2006-04-09T23:00:00,101653.49272744473,365952573.818801,2393208272.4310875,10.610246746768183,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.479230401879333,-2.422393989265548,44.61771963999656,44.61771963999656,0.0,0.2338839269269099,-2.399949171979688,-0.6829147250580285,-0.6829147250580285
 2006-04-10T00:00:00,101604.9976890988,365777991.6807557,2391793442.8071547,10.607912728248367,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.356924579970325,-2.5452614075362847,44.61771963999656,44.61771963999656,0.0,0.3057674347345292,-2.5264541172618604,-0.8025257881144986,-0.8025257881144986
 2006-04-10T01:00:00,101541.53963621438,365549542.69037175,2389941534.216243,10.60485766243819,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.258473685706814,-2.6441643872098792,44.61771963999656,44.61771963999656,0.0,0.3778174771761748,-2.6292684792204444,-0.8972974483671035,-0.8972974483671035
 2006-04-10T02:00:00,101483.27112402613,365339776.046494,2388240647.103588,10.60205175135341,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.1841481974288577,-2.718831272348634,44.61771963999656,44.61771963999656,0.0,0.4500913753090381,-2.708036683896172,-0.9682668462430932,-0.9682668462430932
 2006-04-10T03:00:00,101424.07069099529,365126654.48758304,2386512008.3998365,10.59920006167598,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.1241710775829845,-2.7790840153868515,44.61771963999656,44.61771963999656,0.0,0.522531635995221,-2.769044799215828,-1.0251478226620507,-1.0251478226620507
 2006-04-10T04:00:00,101367.3429229442,364922434.5225992,2384855173.284681,10.596466822237792,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.0591402620960224,-2.844413594476744,44.61771963999656,44.61771963999656,0.0,0.5951048071282727,-2.832423744629971,-1.0877174435027104,-1.0877174435027104
 2006-04-10T05:00:00,101324.21399087184,364767170.3671386,2383595190.245837,10.594388266689784,6.666666666666692,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,2.964455868688276,-2.9395330058322355,44.61771963999656,44.61771963999656,0.0,0.6676854009336396,-2.920013345482344,-1.1814554490363418,-1.1814554490363418
 2006-04-10T06:00:00,101308.7623477322,364711544.451836,2383143727.620662,10.59364350117512,6.666666666666689,40.22958576180351,0.0,59806.7008880514,215304123.19698507,1323794484.407762,7.796083609068146,5.518329458347755,29.745146426664373,44.61771963999656,0.0,0.6976009928697492,3.9027342205513977,3.9027342205513977,3.9027342205513977
 2006-04-10T07:00:00,101438.47109380765,365178495.93770754,2386932272.770466,10.599893358155388,6.66666666666669,40.22958576180351,0.0,101917.51494258927,366903053.7933213,2400521728.464172,10.829225190218088,6.7,44.61771963999656,44.61771963999656,0.0,0.6970847297711132,6.7,6.7,6.7
 2006-04-10T08:00:00,101691.70554987664,366090139.9795559,2394322601.7601733,10.61208503564582,6.66666666666669,40.22958576180351,0.0,102173.4588224492,367824451.7608172,2407977829.163869,10.84200968354154,6.7,44.61771963999656,44.61771963999656,0.0,0.6965684666724773,6.7,6.7,6.7
 2006-04-10T09:00:00,101942.47855552676,366992922.7998964,2401632343.5858936,10.624143868486293,6.666666666666692,40.22958576180351,0.0,102426.95679961762,368737044.47862345,2415353789.80642,10.854656602678242,6.7,44.61771963999656,44.61771963999656,0.0,0.6960522035738413,6.7,6.7,6.7
 2006-04-10T10:00:00,102193.85630137548,367897882.6849518,2408951070.1533666,10.63621759238823,6.66666666666669,40.22958576180351,0.0,102681.10243420256,369651968.7631292,2422739817.9070582,10.867320489386936,6.7,44.61771963999656,44.61771963999656,0.0,0.6955359404752054,6.7,6.7,6.7
 2006-04-10T11:00:00,102441.6119068479,368789802.86465245,2416155912.3498054,10.648103531159942,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.879789850289546,10.879789850289546,0.0,44.61771963999656,21.127559694875004,0.6214320148038505,10.182366433170072,6.699999959726203,4.051755919971774
 2006-04-10T12:00:00,102642.7351883048,369513846.6778973,2421998589.7139363,10.65774234053912,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.88989907470662,10.88989907470662,0.0,44.61771963999656,26.798169414821203,0.4446360331857896,10.888436806256484,6.699998071541363,3.9122120426365528
 2006-04-10T13:00:00,102789.88300519856,370043578.8187149,2426269737.153308,10.664788589437904,6.666666666666692,40.22958576180351,-1.0,0.0,0.0,0.0,10.913295280980876,10.913295280980876,0.0,44.61771963999656,34.741004165924615,0.2657504434869278,10.89618054446885,6.718619012222469,5.387204107421867
 2006-04-10T14:00:00,102889.5304200214,370402309.512077,2429160477.948281,10.669557554993249,6.66666666666669,40.22958576180351,-1.0,64614.36980703397,232611731.30532232,1225359601.7692678,11.20521116529964,9.097897104634804,44.61771963999656,44.61771963999656,35.82268933231759,0.1072926378003268,9.671760586988112,7.000770495802652,6.124959274988536
 2006-04-10T15:00:00,102918.77097597574,370507575.51351273,2430008486.039922,10.670956542864957,6.66666666666669,40.22958576180351,-1.0,98580.34047240026,354889225.7006409,2298217612.643564,10.903758102750906,6.950737851446828,44.61771963999656,44.61771963999656,2.5561350967548573,0.0553418077970435,7.081408185085638,6.699995111223582,0.2955800552212673
 2006-04-10T16:00:00,102867.02013028054,370321272.46901,2428507571.6840296,10.66848042947187,6.66666666666669,40.22958576180351,-1.0,103087.68695858626,371115673.0509105,2434368771.9435406,10.90184113768843,6.714629598274892,44.61771963999656,44.61771963999656,0.1680442789132334,0.0501924822662987,6.726096204364413,6.700677041127039,2.2342135014247453
 2006-04-10T17:00:00,102721.86318223788,369798707.4560564,2424295667.6948767,10.661531900402553,6.66666666666669,40.22958576180351,0.0,103214.92497927886,371573729.92540383,2438225395.865535,10.893870928025953,6.7,44.61771963999656,44.61771963999656,0.0,0.0495170860146614,6.7,6.7,6.7
 2006-04-10T18:00:00,102481.7608476373,368934339.0514942,2417322541.229735,10.650028142161156,6.66666666666669,40.22958576180351,0.0,102972.20309972856,370699931.1590228,2431188957.8445005,10.881806943882491,6.7,44.61771963999656,44.61771963999656,0.0,0.0490008229160254,6.7,6.7,6.7
 2006-04-10T19:00:00,102245.07161848427,368082257.82654345,2410441258.813181,10.638675979510646,6.666666666666692,40.22958576180351,0.0,102732.8888397502,369838399.8231007,2424243912.0082083,10.869899394473473,6.7,44.61771963999656,44.61771963999656,0.0,0.0484845598173895,6.7,6.7,6.7
 2006-04-10T20:00:00,102091.6950133225,367530102.047961,2405978027.914516,10.631312946204142,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,6.172105120072932,0.2828026732917088,44.61771963999656,44.61771963999656,0.0,0.0372817107514313,1.7333888409897744,1.7839081313743088,1.7839081313743088
 2006-04-10T21:00:00,101953.82876419628,367033783.5511065,2401963214.081779,10.624689706457502,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.772274131546892,-2.1280049206748424,44.61771963999656,44.61771963999656,0.0,0.0898713970495331,-2.096933351301694,-0.4044676589686372,-0.4044676589686372
 2006-04-10T22:00:00,101830.762468572,366590744.8868592,2398377307.03887,10.618774053300454,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.6266020104392775,-2.2743456700457623,44.61771963999656,44.61771963999656,0.0,0.1612214576844984,-2.250241772902151,-0.5435757396702132,-0.5435757396702132
 2006-04-10T23:00:00,101758.14833346916,366329334.000489,2396260491.131675,10.61528195213189,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.48727873650802,-2.4143085232400097,44.61771963999656,44.61771963999656,0.0,0.2327752453845148,-2.391922984818233,-0.6792319216481696,-0.6792319216481696
 2006-04-11T00:00:00,101700.13227001432,366120476.1720516,2394568663.3538914,10.612490957441384,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.3645253117533804,-2.537625706049538,44.61771963999656,44.61771963999656,0.0,0.3044789629741352,-2.5185345278946256,-0.798746637451055,-0.798746637451055
 2006-04-11T01:00:00,101645.33844255647,365923218.3932034,2392970403.240657,10.60985432872327,6.666666666666692,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.2662631619910414,-2.6363391611328884,44.61771963999656,44.61771963999656,0.0,0.3763726732825082,-2.621846239402181,-0.8937431477388286,-0.8937431477388286
 2006-04-11T02:00:00,101605.04549006117,365778163.7642201,2391794837.2150097,10.607915023050795,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.1934820789709324,-2.709454604346269,44.61771963999656,44.61771963999656,0.0,0.4484489865303112,-2.698665653273721,-0.9640787474895344,-0.9640787474895344
 2006-04-11T03:00:00,101568.74227115932,365647472.1761735,2390735485.9041724,10.606167432999014,6.666666666666688,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.1352216808551017,-2.7679826111836827,44.61771963999656,44.61771963999656,0.0,0.5206661577167223,-2.758615598820973,-1.0204118066277,-1.0204118066277
 2006-04-11T04:00:00,101534.37979260208,365523767.25336754,2389732584.821759,10.604512966906285,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.0732831515931416,-2.830205750970636,44.61771963999656,44.61771963999656,0.0,0.5929528086748668,-2.818463921626676,-1.0810152471764125,-1.0810152471764125
 2006-04-11T05:00:00,101498.91400728066,365396090.4262104,2388697328.3930645,10.602805129550935,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,2.98158391409294,-2.922326356196356,44.61771963999656,44.61771963999656,0.0,0.665223423233151,-2.9035944814177284,-1.1722494906040892,-1.1722494906040892
 2006-04-11T06:00:00,101493.51636948108,365376658.9301319,2388539751.7017226,10.602545173267004,6.66666666666669,40.22958576180351,0.0,59666.615537864825,214799815.9363134,1334744058.004079,7.825054674862206,5.528339492856497,29.745146426664373,44.61771963999656,0.0,0.6950055876104587,3.9159785527764304,3.9159785527764304,3.9159785527764304
 2006-04-11T07:00:00,101663.36922912391,365988129.2248461,2393495934.71012,10.61072129784588,6.66666666666669,40.22958576180351,0.0,102144.72541352536,367721011.4886912,2407141072.322859,10.840574986049512,6.7,44.61771963999656,44.61771963999656,0.0,0.6944893245118228,6.7,6.7,6.7
 2006-04-11T08:00:00,101904.09596189648,366854745.4628273,2400514127.3576107,10.622299158909662,6.666666666666692,40.22958576180351,0.0,102388.06349645522,368597028.5872388,2414222723.963612,10.852717307269906,6.7,44.61771963999656,44.61771963999656,0.0,0.6939730614131868,6.7,6.7,6.7
 2006-04-11T09:00:00,102156.25835272086,367762530.0697951,2407856896.6278143,10.634412523931168,6.66666666666669,40.22958576180351,0.0,102643.01123224571,369514840.4360846,2421633282.6225176,10.865423259551696,6.7,44.61771963999656,44.61771963999656,0.0,0.6934567983145509,6.7,6.7,6.7
 2006-04-11T10:00:00,102434.57678754318,368764476.43515545,2415951350.1983304,10.6477660579871,6.66666666666669,40.22958576180351,0.0,102924.42012127214,370527912.4365797,2429802871.121999,10.8794303909151,6.7,44.61771963999656,44.61771963999656,0.0,0.6929405352159149,6.7,6.7,6.7
 2006-04-11T11:00:00,102693.49811789728,369696593.2244301,2423254048.3862987,10.65981351059301,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.892069858580358,10.892069858580358,0.0,44.61771963999656,21.236826461574104,0.6186301625425014,10.192581879414185,6.70000315758504,4.075686795905835
 2006-04-11T12:00:00,103168.79920304735,371407677.1309705,2429120098.2189126,10.669490936673183,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.902216584807316,10.902216584807316,0.0,44.61771963999656,26.95130860203232,0.4413123930200742,10.90082434333681,6.699999408134553,3.943493919253035
 2006-04-11T13:00:00,103128.24978070478,371261699.2105372,2432108268.731015,10.674420652888022,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.929089309803349,10.929089309803349,0.0,44.61771963999656,35.23653161843971,0.2618601168386574,10.906783307878436,6.725249058095681,5.467085885740633
 2006-04-11T14:00:00,103425.56016958032,372332016.6104892,2434154861.0356297,10.67779700178034,6.66666666666669,40.22958576180351,-1.0,67406.71095968886,242664159.45488,1277556676.0781684,11.204492634557402,9.007406398168344,44.61771963999656,44.61771963999656,35.21746678467739,0.104850246123167,9.5965898033716,6.990478986042626,6.01776329667171
 2006-04-11T15:00:00,103452.2785641735,372428202.8310246,2434202339.404498,10.677875338735957,6.66666666666669,40.22958576180351,-1.0,99341.51458682348,357629452.5125644,2310735648.6911955,10.91100585771513,6.936476349925723,44.61771963999656,44.61771963999656,2.391946002235154,0.0550363252367803,7.05971308718535,6.699995518440676,0.2535469082189534
 2006-04-11T16:00:00,103376.5072962909,372155426.2666473,2432508007.272252,10.675080119100455,6.66666666666669,40.22958576180351,-1.0,103619.73174497351,373031034.2819047,2439064313.001996,10.908739444225567,6.713473823265974,44.61771963999656,44.61771963999656,0.1559535102812824,0.050162610784478,6.724239903364679,6.700659718860994,2.2340862769825898
 2006-04-11T17:00:00,103038.0910535274,370937127.7926986,2428512893.972977,10.668489210759716,6.66666666666669,40.22958576180351,0.0,103532.64994094802,372717539.7874129,2442478518.8269167,10.901162752082422,6.7,44.61771963999656,44.61771963999656,0.0,0.0495011896049385,6.7,6.7,6.7
 2006-04-11T18:00:00,102623.5204558819,369444673.6411748,2421440391.606142,10.656821467350657,6.666666666666692,40.22958576180351,0.0,103115.42623921447,371215534.461172,2435341792.275742,10.888926937124335,6.7,44.61771963999656,44.61771963999656,0.0,0.0489849265063026,6.7,6.7,6.7
 2006-04-11T19:00:00,102393.49701140918,368616589.241073,2414757483.4852257,10.64579651235301,6.66666666666669,40.22958576180351,0.0,102882.85713160592,370378285.6737813,2428597142.999395,10.877363166824274,6.7,44.61771963999656,44.61771963999656,0.0,0.0484686634076666,6.7,6.7,6.7
 2006-04-11T20:00:00,102247.4411229256,368090788.0425321,2410510333.529286,10.638789922795947,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,6.160546597572832,0.2711913095282033,44.61771963999656,44.61771963999656,0.0,0.0373360930147665,1.7206278791064575,1.774731082489618,1.774731082489618
 2006-04-11T21:00:00,102103.0972858766,367571150.2291557,2406309859.5407534,10.631860368445633,6.666666666666689,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.7805076337620105,-2.1197335850213634,44.61771963999656,44.61771963999656,0.0,0.089849124719993,-2.08888540831141,-0.4028815982677896,-0.4028815982677896
 2006-04-11T22:00:00,101954.58196108809,367036495.0599171,2401985195.580038,10.62472596243061,6.666666666666692,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.6341861220089218,-2.2667266995579527,44.61771963999656,44.61771963999656,0.0,0.1609412807869689,-2.2424404995214258,-0.5412961496436021,-0.5412961496436021
 2006-04-11T23:00:00,101867.275594126,366722192.1388536,2399441504.7106547,10.620529649042323,6.666666666666692,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.494473714678757,-2.4070806199676054,44.61771963999656,44.61771963999656,0.0,0.2322891439288788,-2.384718875619636,-0.6765777596375785,-0.6765777596375785
 2006-04-12T00:00:00,101822.99589588684,366562785.2251927,2398150976.765913,10.618400671839062,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.372996389758668,-2.52911573802496,44.61771963999656,44.61771963999656,0.0,0.3037989682418074,-2.510428368489788,-0.7955067130336463,-0.7955067130336463
 2006-04-12T01:00:00,101774.16956923027,366387010.44922906,2396727601.395378,10.616052531054338,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.275783225040349,-2.626775349534701,44.61771963999656,44.61771963999656,0.0,0.3754619049061139,-2.6122005662423,-0.8898188783496314,-0.8898188783496314
 2006-04-12T02:00:00,101730.3084660936,366229110.4779369,2395448714.080635,10.613942784342164,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.202799975226862,-2.700093915950046,44.61771963999656,44.61771963999656,0.0,0.4473087380922291,-2.689366023460734,-0.9601767805340808,-0.9601767805340808
 2006-04-12T03:00:00,101705.64262966196,366140313.4667831,2394729397.2818694,10.612756134445393,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.145657761936745,-2.757498610840443,44.61771963999656,44.61771963999656,0.0,0.5192913515988472,-2.748367505353744,-1.0159827489092608,-1.0159827489092608
 2006-04-12T04:00:00,101677.3197624869,366038351.1449528,2393903316.379464,10.611393354593838,6.666666666666689,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.085099893102168,-2.8183347311669493,44.61771963999656,44.61771963999656,0.0,0.5913222800043898,-2.8068683527107825,-1.0755664831271552,-1.0755664831271552
 2006-04-12T05:00:00,101646.20689521958,365926344.8227905,2392995744.593073,10.609896152423158,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,2.995449203221181,-2.9083973029486256,44.61771963999656,44.61771963999656,0.0,0.6633276659173352,-2.890076335741211,-1.1648605905215932,-1.1648605905215932
 2006-04-12T06:00:00,101668.86758128653,366007923.2926314,2393656745.3398848,10.610986586588878,6.66666666666669,40.22958576180351,0.0,59993.04555134745,215974963.9848508,1345060704.5631385,7.850657325501378,5.536230153640775,29.745146426664373,44.61771963999656,0.0,0.6929993525412455,3.926388966500903,3.926388966500903,3.926388966500903
 2006-04-12T07:00:00,101786.10531881783,366429979.1477442,2397075498.204179,10.61662646224613,6.66666666666669,40.22958576180351,0.0,102268.75162170456,368167505.8381364,2410751808.808429,10.846766068696509,6.7,44.61771963999656,44.61771963999656,0.0,0.6924830894426096,6.7,6.7,6.7
 2006-04-12T08:00:00,101926.87847303918,366936762.50294095,2401178091.0721474,10.62339448977722,6.66666666666669,40.22958576180351,0.0,102411.06897541252,368679848.31148505,2414891986.8158684,10.85386482616628,6.7,44.61771963999656,44.61771963999656,0.0,0.6919668263439736,6.7,6.7,6.7
 2006-04-12T09:00:00,102170.34946497744,367813258.0739188,2408266848.495684,10.635088831316253,6.66666666666669,40.22958576180351,0.0,102657.22893080114,369566024.15088415,2422046172.78204,10.866131209876984,6.7,44.61771963999656,44.61771963999656,0.0,0.6914505632453377,6.7,6.7,6.7
 2006-04-12T10:00:00,104912.55395177985,377685194.22640747,2474311620.6772823,10.744052792067636,6.66666666666669,40.22958576180351,0.0,103403.15073221557,372251342.635976,2431331185.184216,10.882050799737051,6.7,44.61771963999656,44.61771963999656,0.0,0.6909343001467018,6.7,6.7,6.7
 2006-04-12T11:00:00,108056.30658793722,389002703.716574,2550700608.163192,10.870078789467144,6.666666666666692,40.22958576180351,-1.0,0.0,0.0,0.0,10.936557326040909,10.936557326040909,0.0,44.61771963999656,21.47193484947022,0.6159003275464562,10.218521021903456,6.700006843862764,4.124261613304991
 2006-04-12T12:00:00,108346.08571448692,390045908.5721529,2559048947.7600627,10.883853018223649,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,11.023647684049276,11.023647684049276,0.0,44.61771963999656,28.17517113650616,0.4352915736854985,11.019929964696326,6.69999605746164,4.174787565565244
 2006-04-12T13:00:00,108678.2624799444,391241744.9277998,2563745069.7280927,10.891601368826503,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,11.086663701528316,11.086663701528316,0.0,44.61771963999656,37.73220625704663,0.2504593405136177,11.047505624959747,6.781696613566819,5.875546385219973
 2006-04-12T14:00:00,108760.1225438666,391536441.1579197,2562947243.380032,10.89028499561704,6.66666666666669,40.22958576180351,-1.0,76709.69201210032,276154891.24356115,1467211860.2871745,11.241416341754933,8.718260820998363,44.61771963999656,44.61771963999656,32.28739610976009,0.0971154743755701,9.36898012429782,6.977991128175053,5.613438863840686
 2006-04-12T15:00:00,108041.98782267194,388951156.161619,2558914245.838459,10.88363076661245,6.66666666666669,40.22958576180351,-1.0,106547.3108844561,383570319.184042,2514525203.1810646,11.218969436301055,6.894947540819326,44.61771963999656,44.61771963999656,1.9361201436966315,0.0541446185190907,6.996432435278564,6.700022162176295,0.1468770840433122
 2006-04-12T16:00:00,107658.72731586534,387571418.3371152,2558328735.0966344,10.882664708777142,6.66666666666669,40.22958576180351,-1.0,110230.91886952752,396831307.9302991,2630496254.727764,11.233425660840425,6.710027361655777,44.61771963999656,44.61771963999656,0.1222987599204861,0.0500669602980767,6.718735263956048,6.700267814492228,2.2336477434245388
 2006-04-12T17:00:00,107185.00896496885,385866032.2738878,2547294661.061943,10.864459237415552,6.66666666666669,40.22958576180351,0.0,109951.01661962336,395823659.8306441,2625147024.409615,11.214266620809466,6.7,44.61771963999656,44.61771963999656,0.0,0.0494418301632801,6.7,6.7,6.7
 2006-04-12T18:00:00,106382.78665174452,382978031.9462803,2529509916.587941,10.835115981469963,6.66666666666669,40.22958576180351,0.0,109146.15860671738,392926170.9841826,2607603313.065689,11.184202287738463,6.7,44.61771963999656,44.61771963999656,0.0,0.0489255670646441,6.7,6.7,6.7
 2006-04-12T19:00:00,105841.32640960254,381028775.0745692,2514184369.5283675,10.809830587936183,6.66666666666669,40.22958576180351,0.0,108618.06330272852,391025027.8898226,2592840067.961719,11.15890177485348,6.7,44.61771963999656,44.61771963999656,0.0,0.0484093039660082,6.7,6.7,6.7
 2006-04-12T20:00:00,105514.54035919553,379852345.2931039,2504828952.8377123,10.794395391276156,6.666666666666692,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,6.138270914699645,0.2488136122878707,44.61771963999656,44.61771963999656,0.0,0.0374215810506786,1.7007137792122082,1.7658436816366248,1.7658436816366248
 2006-04-12T21:00:00,105197.25271174408,378710109.7622786,2495731148.154278,10.77938536337327,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.773682342753229,-2.12659021039516,44.61771963999656,44.61771963999656,0.0,0.0904496762599521,-2.097747914114694,-0.4054266834267309,-0.4054266834267309
 2006-04-12T22:00:00,104941.71614325502,377790178.1157181,2488395077.908988,10.767282024200265,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.636620432960708,-2.264281203861984,44.61771963999656,44.61771963999656,0.0,0.1615972909506764,-2.241461201242367,-0.5419816925117447,-0.5419816925117447
 2006-04-12T23:00:00,104807.86241127852,377308304.6806026,2484548587.571944,10.760935968766802,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.501670254270908,-2.399851011608797,44.61771963999656,44.61771963999656,0.0,0.2327557584305213,-2.377737701121184,-0.6751930384856489,-0.6751930384856489
 2006-04-13T00:00:00,104713.60408611536,376968974.7100152,2481838649.8127127,10.756465044458691,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.380747442140992,-2.521329089970493,44.61771963999656,44.61771963999656,0.0,0.304026431495153,-2.502676100317478,-0.7932863217120995,-0.7932863217120995
 2006-04-13T01:00:00,104529.44261400844,376305993.4104304,2476539927.1851583,10.747723116545858,6.666666666666692,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.28289387422692,-2.619632096290028,44.61771963999656,44.61771963999656,0.0,0.375470333878956,-2.604874604128632,-0.8873405180586614,-0.8873405180586614
 2006-04-13T02:00:00,104352.32665320567,375668375.95154047,2471440489.101888,10.7393100038874,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.2095765514769745,-2.693286171764328,44.61771963999656,44.61771963999656,0.0,0.4471313407406725,-2.6826157791510834,-0.957681739738506,-0.957681739738506
 2006-04-13T03:00:00,104197.00679868458,375109224.4752644,2466964669.8577204,10.731925785715063,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.1517872488544345,-2.751340951262556,44.61771963999656,44.61771963999656,0.0,0.5189405154406789,-2.741946430437206,-1.0134511281660834,-1.0134511281660834
 2006-04-13T04:00:00,103014.82399595948,370853366.3854542,2432716823.258708,10.67542534903734,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.0896728745225155,-2.81374063902188,44.61771963999656,44.61771963999656,0.0,0.5908368057936528,-2.8020224086483125,-1.0734164838458895,-1.0734164838458895
 2006-04-13T05:00:00,101888.04232002598,366796952.3520936,2400046668.519761,10.62152797985353,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,2.9986035659732466,-2.9052284580683825,44.61771963999656,44.61771963999656,0.0,0.6627580703817892,-2.886726485241537,-1.162940207100301,-1.162940207100301
 2006-04-13T06:00:00,101839.7119354111,366622962.9674799,2398638199.655095,10.61920444640081,6.66666666666669,40.22958576180351,0.0,62351.79346700248,224466456.4812089,1413583168.515388,7.968779718222142,5.536866377401048,29.745146426664373,44.61771963999656,0.0,0.6924076281341671,3.927495002635599,3.927495002635599,3.927495002635599
 2006-04-13T07:00:00,101915.28710237198,366895033.5685391,2400840390.516247,10.622837381114552,6.66666666666669,40.22958576180351,0.0,107285.20247745609,386226728.9188418,2555030513.923121,11.09410037130251,6.7,44.61771963999656,44.61771963999656,0.0,0.6918913650355313,6.7,6.7,6.7
 2006-04-13T08:00:00,102097.55886833149,367551211.9259933,2406148560.240719,10.63159427432271,6.66666666666669,40.22958576180351,0.0,106416.33338440931,383098800.18387353,2530294588.814917,11.051703234385188,6.7,44.61771963999656,44.61771963999656,0.0,0.6913751019368952,6.7,6.7,6.7
 2006-04-13T09:00:00,102402.350479291,368648461.72544765,2413259808.7586,10.643325771338333,6.66666666666669,40.22958576180351,0.0,106393.39352655492,383016216.6955977,2527858441.810363,11.047527444191743,6.7,44.61771963999656,44.61771963999656,0.0,0.6908588388382594,6.7,6.7,6.7
 2006-04-13T10:00:00,103457.38297426616,372446578.7073582,2422239311.382687,10.658139470270452,6.66666666666669,40.22958576180351,0.0,107276.82862055156,386196583.0339856,2531060945.939748,11.053016833509153,6.7,44.61771963999656,44.61771963999656,0.0,0.6903425757396233,6.7,6.7,6.7
 2006-04-13T11:00:00,104215.77678722225,375176796.4340001,2430761428.3627577,10.672198718095482,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,11.062479499855447,11.062479499855447,0.0,44.61771963999656,22.48589158323846,0.6129936872197518,10.334751679255705,6.699989346979741,4.322173957773233
 2006-04-13T12:00:00,104038.27401290723,374537786.4464661,2436245655.325658,10.681246293274766,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,11.070998947987553,11.070998947987553,0.0,44.61771963999656,28.76898424968933,0.4284423993743173,11.069765949444436,6.700007478910024,4.287930653726211
 2006-04-13T13:00:00,103460.97933935544,372459525.6216795,2436449398.1540146,10.681582425483125,6.66666666666669,40.22958576180351,-1.0,6296.6411536620735,22667908.153183468,62659368.51283493,11.232246711082984,11.1245461258171,7.436286606666093,44.61771963999656,38.8572305638755,0.2417251566555266,11.110246411506798,6.831719640907321,6.083706505059453
 2006-04-13T14:00:00,103178.34997223894,371442059.9000602,2436615421.033427,10.681856317911032,6.66666666666669,40.22958576180351,-1.0,78513.22651651525,282647615.4594549,1615540183.8004053,11.312876448550911,8.534781093250489,44.61771963999656,44.61771963999656,30.031867963701146,0.0923942047399576,9.1806847642383,6.948546339931634,5.271430379975505
 2006-04-13T15:00:00,103199.56594001112,371518437.3840401,2438145703.944506,10.684380908115402,6.66666666666669,40.22958576180351,-1.0,100608.77575446515,362191592.7160746,2357581006.298605,10.843529876240892,6.788268510604163,44.61771963999656,44.61771963999656,2.905158704730804,0.0506224867073861,6.885625373069511,6.603509884184217,2.8533896873593245
 2006-04-13T16:00:00,103146.71491613268,371328173.6980776,2436614872.39838,10.681855418074578,6.66666666666669,40.22958576180351,-1.0,106902.13784442964,384847696.2399468,2544145397.601265,11.075443989636035,6.7,44.61771963999656,44.61771963999656,0.0,0.0492899042080777,6.7,6.7,6.7
 2006-04-13T17:00:00,103004.10633546925,370814782.8076893,2432251927.289691,10.674657656229622,6.66666666666669,40.22958576180351,0.0,106964.20196099876,385071127.0595956,2545681904.25931,11.07807762926312,6.7,44.61771963999656,44.61771963999656,0.0,0.0487736411094418,6.7,6.7,6.7
 2006-04-13T18:00:00,102769.74734521114,369971090.44276017,2425668129.393714,10.663796107675651,6.666666666666692,40.22958576180351,0.0,106475.17921636354,383310645.1789087,2531956243.8302827,11.054551363191283,6.7,44.61771963999656,44.61771963999656,0.0,0.0482573780108058,6.7,6.7,6.7
 2006-04-13T19:00:00,102535.45992788,369127655.740368,2418882900.092321,10.652602304445564,6.666666666666692,40.22958576180351,0.0,104002.04898793492,374407376.3565658,2460922359.8685665,10.932781563295704,6.7,44.61771963999656,44.61771963999656,0.0,0.0477411149121699,6.7,6.7,6.7
 2006-04-13T20:00:00,102355.43130855387,368479552.710794,2413650888.281429,10.64397094191666,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,6.155548119819667,0.2661699901364664,44.61771963999656,44.61771963999656,0.0,0.036753454403926,1.7159621589926797,1.775075025812038,1.775075025812038
 2006-04-13T21:00:00,102224.09314572092,368006735.3245953,2409831097.3482947,10.637669375022654,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.780277451676565,-2.1199648308440504,44.61771963999656,44.61771963999656,0.0,0.0893800157763173,-2.0897193895491104,-0.4023338359099461,-0.4023338359099461
 2006-04-13T22:00:00,102146.23785094586,367726456.26340514,2407565695.8728604,10.633932129032855,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.638824324250665,-2.26206726048444,44.61771963999656,44.61771963999656,0.0,0.1604488719415215,-2.238729663295357,-0.5396680991113202,-0.5396680991113202
 2006-04-13T23:00:00,102066.60466000104,367439776.7760037,2405247589.4406586,10.630107943120734,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.5007613062647085,-2.400764086743823,44.61771963999656,44.61771963999656,0.0,0.2316431066205344,-2.37805783213186,-0.6738822573327305,-0.6738822573327305
 2006-04-14T00:00:00,101981.1110122694,367131999.64416987,2402758003.2099867,10.626000864362403,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.376610395073428,-2.525485137636564,44.61771963999656,44.61771963999656,0.0,0.3030338754911132,-2.506363089512241,-0.7934684837968563,-0.7934684837968563
 2006-04-14T01:00:00,101925.36211300868,366931303.6068313,2401134039.028901,10.623321812907273,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.27824368672959,-2.624303571960493,44.61771963999656,44.61771963999656,0.0,0.3746436602685938,-2.609745229127725,-0.8883999518703685,-0.8883999518703685
 2006-04-14T02:00:00,101878.09178618056,366761130.4302501,2399756708.1201534,10.621049629003776,6.666666666666692,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.204913644689288,-2.6979705176056625,44.61771963999656,44.61771963999656,0.0,0.446446451063313,-2.6870924139127244,-0.958921535684443,-0.958921535684443
 2006-04-14T03:00:00,101832.94972329972,366598619.003879,2398441101.682216,10.618879280008544,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.146281802168719,-2.756871718016433,44.61771963999656,44.61771963999656,0.0,0.5184042259160098,-2.747413168351303,-1.0152178422883211,-1.0152178422883211
 2006-04-14T04:00:00,101776.43042757684,366395149.5392766,2396793511.51144,10.61616126962873,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.0835819278025665,-2.819859632679956,44.61771963999656,44.61771963999656,0.0,0.59046075118977,-2.808040109288754,-1.0754919953517896,-1.0754919953517896
 2006-04-14T05:00:00,101715.4436961618,366175597.3061825,2395015217.3294106,10.613227629310162,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,2.991654862112439,-2.9122091520912328,44.61771963999656,44.61771963999656,0.0,0.6625543288132804,-2.89349133784026,-1.1654654367410846,-1.1654654367410846
 2006-04-14T06:00:00,101695.01598653436,366102057.5515238,2394419467.078904,10.612244838690753,6.666666666666689,40.22958576180351,0.0,61328.831000949256,220783791.6034173,1383836964.4633274,7.913416637152661,5.532505943131803,29.745146426664373,44.61771963999656,0.0,0.692279957786614,3.921870099222272,3.921870099222272,3.921870099222272
 2006-04-14T07:00:00,101814.96116013615,366533860.1764902,2397916586.3055525,10.61801399794597,6.66666666666669,40.22958576180351,0.0,104620.87723245352,376635158.03683263,2478822230.479903,10.963469840645985,6.7,44.61771963999656,44.61771963999656,0.0,0.691763694687978,6.7,6.7,6.7
 2006-04-14T08:00:00,102045.10604680632,367362381.7685027,2404621297.607664,10.629074745097698,6.66666666666669,40.22958576180351,0.0,105211.02457269584,378759688.4617051,2495787833.283948,10.992553448500107,6.7,44.61771963999656,44.61771963999656,0.0,0.6912474315893421,6.7,6.7,6.7
 2006-04-14T09:00:00,102316.01967201616,368337670.81925815,2412504603.5927324,10.642079904119,6.66666666666669,40.22958576180351,0.0,104910.97740719288,377679518.6658944,2487171150.44434,10.977782413897964,6.7,44.61771963999656,44.61771963999656,0.0,0.6907311684907063,6.7,6.7,6.7
 2006-04-14T10:00:00,102634.55424072644,369484395.2666151,2420821493.998443,10.655800455018817,6.66666666666669,40.22958576180351,0.0,104886.99320665456,377593175.54395634,2485537069.550126,10.974981136981215,6.7,44.61771963999656,44.61771963999656,0.0,0.6902149053920703,6.7,6.7,6.7
 2006-04-14T11:00:00,103251.97197633,371707099.114788,2428786908.260734,10.668941262133137,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.983116777269542,10.983116777269542,0.0,44.61771963999656,21.904814063699693,0.6143079203980725,10.268036738276376,6.700000036683079,4.209401250506089
 2006-04-14T12:00:00,103234.35538375196,371643679.3815071,2434587156.88006,10.678510191681356,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,11.008960219195686,11.008960219195686,0.0,44.61771963999656,28.04127646283794,0.4329272583587047,11.00283552617642,6.700016882278965,4.151858145065706
 2006-04-14T13:00:00,103185.2340604599,371466842.6176556,2437730609.519246,10.683696106761133,6.66666666666669,40.22958576180351,-1.0,2854.7912819369417,10277248.61497299,28431915.4233035,11.156374229895684,11.107497646101594,7.436286606666093,44.61771963999656,37.94234047655474,0.2482774710714668,11.056288338174438,6.792258570571767,5.915579801862818
 2006-04-14T14:00:00,103337.15004882377,372013740.1757655,2439343712.6060247,10.686357327654852,6.66666666666669,40.22958576180351,-1.0,76762.51974649027,276345071.087365,1538805460.4978976,11.315194889869248,8.669027959466264,44.61771963999656,44.61771963999656,31.59247143345851,0.0958118510464146,9.33477859654388,6.981894843569204,5.530222975985502
 2006-04-14T15:00:00,103376.30302708752,372154690.8975151,2439432014.8282795,10.6865030072275,6.666666666666689,40.22958576180351,-1.0,100710.16192258795,362556582.9213167,2358460245.90633,10.945428563176868,6.88892415900705,44.61771963999656,44.61771963999656,1.8721046885943764,0.0540152784556682,6.987182260215765,6.700002597185482,0.1333751223201223
 2006-04-14T16:00:00,103188.79273899818,371479653.8603934,2437421296.6501474,10.683185816415444,6.66666666666669,40.22958576180351,-1.0,106018.82694723133,381667777.0100328,2518415650.089688,11.040776308149056,6.709466582050386,44.61771963999656,44.61771963999656,0.1173855158959122,0.0500510445327327,6.717871883703637,6.70014927623145,2.233563861827099
 2006-04-14T17:00:00,103043.99616153176,370958386.1815144,2433524464.202824,10.676757016335722,6.666666666666692,40.22958576180351,0.0,105814.30238531611,380931488.587138,2512968911.864927,11.022005123565007,6.7,44.61771963999656,44.61771963999656,0.0,0.0494329377325097,6.7,6.7,6.7
 2006-04-14T18:00:00,102793.92566482292,370058132.39336246,2426382565.8200417,10.664974734462572,6.66666666666669,40.22958576180351,0.0,105961.0745974406,381459868.5507862,2517275724.7957177,11.0293874991009,6.7,44.61771963999656,44.61771963999656,0.0,0.0489166746338737,6.7,6.7,6.7
 2006-04-14T19:00:00,102555.642052376,369200311.3885536,2419469196.672049,10.653569525505182,6.66666666666669,40.22958576180351,0.0,105136.5079935148,378491428.7766533,2493648888.128474,10.988886822205778,6.7,44.61771963999656,44.61771963999656,0.0,0.0484004115352378,6.7,6.7,6.7
 2006-04-14T20:00:00,102381.46445986706,368573272.0555214,2414407759.836946,10.645219560769084,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,6.118869250186065,0.2293234560133167,44.61771963999656,44.61771963999656,0.0,0.0375215947188088,1.6794273721559267,1.7485387805667845,1.7485387805667845
 2006-04-14T21:00:00,102227.0641395016,368017430.90220577,2409917466.7324324,10.63781186538064,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.779631256960533,-2.120613932212942,44.61771963999656,44.61771963999656,0.0,0.0904409136714491,-2.090381579773054,-0.4040302481327777,-0.4040302481327777
 2006-04-14T22:00:00,102106.31130291532,367582720.69049513,2406403546.6171827,10.632014918742874,6.666666666666689,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.635363340213776,-2.2655441180013507,44.61771963999656,44.61771963999656,0.0,0.1615016827756692,-2.24172971467914,-0.5419300602324957,-0.5419300602324957
 2006-04-14T23:00:00,102017.73656336368,367263851.6281092,2403824661.1905355,10.627760528172972,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.496168976465233,-2.4053775668953867,44.61771963999656,44.61771963999656,0.0,0.2327625758219066,-2.3827119297578494,-0.6766175449655619,-0.6766175449655619
 2006-04-15T00:00:00,101945.05378136571,367002193.6129166,2401707705.2202697,10.6242681846142,6.666666666666692,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.372672146882803,-2.5294414652108137,44.61771963999656,44.61771963999656,0.0,0.3042259030978071,-2.5104619819093794,-0.7959457387573203,-0.7959457387573203
 2006-04-15T01:00:00,101880.29560434671,366769064.1756481,2399820910.611146,10.621155541949188,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.273997497950111,-2.628569319243233,44.61771963999656,44.61771963999656,0.0,0.3759005391642638,-2.613787054905859,-0.8906724573497263,-0.8906724573497263
 2006-04-15T02:00:00,101858.97815385566,366692321.3538804,2399199710.389005,10.620130755403176,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.2020960244801784,-2.700801050561297,44.61771963999656,44.61771963999656,0.0,0.4477821585528523,-2.690585767338048,-0.9608527294666084,-0.9608527294666084
 2006-04-15T03:00:00,101815.97835894117,366537522.0921881,2397946394.46472,10.618063173818156,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.1440189945673005,-2.7591449012129825,44.61771963999656,44.61771963999656,0.0,0.5197659573126657,-2.749225467450686,-1.0165259565646474,-1.0165259565646474
 2006-04-15T04:00:00,101755.02178663058,366318078.4318701,2396169329.297553,10.61513156870545,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.079881014685718,-2.823577597374529,44.61771963999656,44.61771963999656,0.0,0.591874725715798,-2.8117644853903663,-1.0777832959463198,-1.0777832959463198
 2006-04-15T05:00:00,101712.80424957004,366166095.29845214,2394938251.4637146,10.613100663665028,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,2.9881971547821,-2.915682706013502,44.61771963999656,44.61771963999656,0.0,0.664014357150078,-2.89697814886154,-1.1683440445935425,-1.1683440445935425
 2006-04-15T06:00:00,101718.25815162824,366185729.3458618,2395097285.694408,10.613363033678972,6.66666666666669,40.22958576180351,0.0,60799.78676634928,218879232.3588574,1368497029.9346,7.885928848797664,5.531318646335858,29.745146426664373,44.61771963999656,0.0,0.693749608832609,3.920088203533135,3.920088203533135,3.920088203533135
 2006-04-15T07:00:00,101871.1859474677,366736269.4108838,2399555234.220075,10.62071726815934,6.66666666666669,40.22958576180351,0.0,104544.12035567586,376358833.280433,2476489843.890608,10.959467958333834,6.7,44.61771963999656,44.61771963999656,0.0,0.6932333457339731,6.7,6.7,6.7
 2006-04-15T08:00:00,102090.81538639637,367526935.3910269,2405952166.3374987,10.631270278429596,6.66666666666669,40.22958576180351,0.0,105906.41784446796,381263104.2400846,2515719419.9746966,11.02671987296901,6.7,44.61771963999656,44.61771963999656,0.0,0.6927170826353372,6.7,6.7,6.7
 2006-04-15T09:00:00,102372.75541825348,368541919.50571257,2414154140.6076665,10.64480116915059,6.66666666666669,40.22958576180351,0.0,106395.6789215618,383024444.1176225,2529704056.458514,11.050690955400706,6.7,44.61771963999656,44.61771963999656,0.0,0.6922008195367012,6.7,6.7,6.7
 2006-04-15T10:00:00,102693.11606190796,369695217.8228687,2423460889.4955506,10.660154746130054,6.66666666666669,40.22958576180351,0.0,106997.47396098648,385190906.2595512,2546861745.9789286,11.080099808786914,6.7,44.61771963999656,44.61771963999656,0.0,0.6916845564380653,6.7,6.7,6.7
 2006-04-15T11:00:00,102968.54861986089,370686775.0314992,2431451451.927162,10.673337075063763,6.666666666666689,40.22958576180351,-1.0,0.0,0.0,0.0,11.103833266234048,11.103833266234048,0.0,44.61771963999656,22.773146879624463,0.6136187888141134,10.368617730363496,6.699999785818405,4.376338769726536
 2006-04-15T12:00:00,103164.82317221213,371393363.41996366,2437139358.515331,10.682720689899428,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,11.122491739237264,11.122491739237264,0.0,44.61771963999656,29.30013709003953,0.4271222006095391,11.119543776542244,6.699989247999819,4.383969780247578
 2006-04-15T13:00:00,103276.08707353308,371793913.4647191,2440361336.7069283,10.688036156449677,6.66666666666669,40.22958576180351,-1.0,9714.79326160775,34973255.7417879,96759483.03850643,11.318964598213114,11.152651275876934,14.872573213332188,44.61771963999656,39.77590642073452,0.2381664358759446,11.168383248182977,6.859312697196173,6.231708737799997
 2006-04-15T14:00:00,103336.24902965243,372010496.50674886,2441787159.871195,10.690388432201212,6.66666666666669,40.22958576180351,-1.0,81110.99070194091,291999566.52698725,1707372377.1176994,11.393572718687295,8.457775315369416,44.61771963999656,44.61771963999656,29.273623795350648,0.0904403009609332,9.08821767219045,6.926347958733,5.121959638187299
 2006-04-15T15:00:00,103549.31467525888,372777532.830932,2441878217.7768507,10.69053865666769,6.66666666666669,40.22958576180351,-1.0,104740.81253848488,377066925.1385455,2473714866.5132217,11.117628566922642,6.863451849838505,44.61771963999656,44.61771963999656,1.6084450978755909,0.0534663747777644,6.948311069804529,6.700035406805505,0.083806177059204
 2006-04-15T16:00:00,103336.74915992132,372012296.9757168,2439659827.299692,10.686878839506264,6.66666666666669,40.22958576180351,-1.0,108101.2762322856,389164594.4362281,2575654113.0157657,11.136739646404498,6.70731664272724,44.61771963999656,44.61771963999656,0.0916840352414674,0.0500039039931185,6.714446592199717,6.700611977032129,3.350853997929361
 2006-04-15T17:00:00,103083.49557221084,371100584.0599589,2434783128.049691,10.678833495732192,6.666666666666692,40.22958576180351,0.0,107905.9757518269,388461512.7065768,2572679063.114592,11.124349144277394,6.7,44.61771963999656,44.61771963999656,0.0,0.0494261472009784,6.7,6.7,6.7
 2006-04-15T18:00:00,102849.308007493,370257508.8269748,2427993520.1848383,10.667632374687338,6.66666666666669,40.22958576180351,0.0,107439.4287312313,386781943.4324327,2559434291.329989,11.10164874491531,6.7,44.61771963999656,44.61771963999656,0.0,0.0489098841023425,6.7,6.7,6.7
 2006-04-15T19:00:00,102621.37707324309,369436957.46367496,2421378334.0002804,10.656719081267164,6.66666666666669,40.22958576180351,0.0,107004.46714813408,385216081.73328274,2547062620.2575126,11.080444186546949,6.7,44.61771963999656,44.61771963999656,0.0,0.0483936210037065,6.7,6.7,6.7
 2006-04-15T20:00:00,102426.64230191417,368735912.28689086,2415720950.747406,10.64738596130721,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,6.148174977051785,0.2587631004122552,44.61771963999656,44.61771963999656,0.0,0.0373441825081076,1.7090993872253513,1.768657818713434,1.768657818713434
 2006-04-15T21:00:00,102304.28575812456,368295428.7292484,2412163743.533048,10.641517574593388,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.7806557019356872,-2.119584838248674,44.61771963999656,44.61771963999656,0.0,0.0900526444416838,-2.090286065859416,-0.4034145702726149,-0.4034145702726149
 2006-04-15T22:00:00,102238.30704990053,368057905.3796419,2410244664.334047,10.638351648896547,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.642066453288144,-2.258810206628106,44.61771963999656,44.61771963999656,0.0,0.1610196522675069,-2.235662236252828,-0.5397557636001621,-0.5397557636001621
 2006-04-15T23:00:00,102170.25830568509,367812929.9004663,2408264725.2572,10.635085320643052,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.505911240213192,-2.395590599128872,44.61771963999656,44.61771963999656,0.0,0.232064739494059,-2.3733852304120955,-0.6730903231511727,-0.6730903231511727
 2006-04-16T00:00:00,102097.66924240431,367551609.2726556,2406151984.992338,10.631599925662233,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.383624888052245,-2.518438474223084,44.61771963999656,44.61771963999656,0.0,0.3032573394022237,-2.4993999604090287,-0.7914948694811644,-0.7914948694811644
 2006-04-16T01:00:00,102060.75224809682,367418708.0931485,2405077257.3748307,10.629826931239704,6.666666666666692,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.2870725191592736,-2.615434249224041,44.61771963999656,44.61771963999656,0.0,0.3746512989098041,-2.601473539416432,-0.885595166391503,-0.885595166391503
