Date/Time,Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-04-16T02:00:00,102026.25165266736,367294505.9496024,2404072650.1677856,10.628169634368936,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.215465373879704,-2.6873703244841973,44.61771963999656,44.61771963999656,0.0,0.4461843130254359,-2.676396792567381,-0.9549806514689636,-0.9549806514689636
 2006-04-16T03:00:00,101974.25491168776,367107317.682076,2402558325.3718243,10.625671451631282,6.666666666666692,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.1562805491767656,-2.7468270235750807,44.61771963999656,44.61771963999656,0.0,0.5178764897345866,-2.7373889914920864,-1.0112746878959866,-1.0112746878959866
 2006-04-16T04:00:00,101914.76543279504,366893155.5580621,2400825286.640318,10.622812465801168,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.093707377417667,-2.8096877180928863,44.61771963999656,44.61771963999656,0.0,0.5896826377357544,-2.797872126980422,-1.0711288559316543,-1.0711288559316543
 2006-04-16T05:00:00,101856.62883611984,366683863.81003153,2399131234.419185,10.62001779033274,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.003145702590942,-2.900665474525896,44.61771963999656,44.61771963999656,0.0,0.6615365737125783,-2.8823766265963484,-1.159967447281162,-1.159967447281162
 2006-04-16T06:00:00,101823.03884924127,366562939.85726863,2398152234.6726904,10.618402742912965,6.66666666666669,40.22958576180351,0.0,61911.93152605085,222882953.4937831,1401261112.0623384,7.950195945818872,5.539396735802807,29.745146426664373,44.61771963999656,0.0,0.691160170809822,3.930893110844912,3.930893110844912,3.930893110844912
 2006-04-16T07:00:00,101931.06201803028,366951823.264909,2401299898.891048,10.623595431444098,6.66666666666669,40.22958576180351,0.0,106468.97730219552,383288318.2879039,2531795797.6026754,11.054276327159238,6.7,44.61771963999656,44.61771963999656,0.0,0.6906439077111859,6.7,6.7,6.7
 2006-04-16T08:00:00,102154.2954135358,367755463.4887288,2407799839.447278,10.634318406775558,6.666666666666692,40.22958576180351,0.0,106330.364940657,382789313.7863653,2527840027.474788,11.047495911172708,6.7,44.61771963999656,44.61771963999656,0.0,0.69012764461255,6.7,6.7,6.7
 2006-04-16T09:00:00,102418.55429759806,368706795.471353,2415485653.592589,10.646997791149875,6.66666666666669,40.22958576180351,0.0,106573.03293018568,383662918.5486685,2534766527.633129,11.059368393340108,6.7,44.61771963999656,44.61771963999656,0.0,0.689611381513914,6.7,6.7,6.7
 2006-04-16T10:00:00,102729.87414785904,369827546.9322926,2424527731.85835,10.661914742613426,6.66666666666669,40.22958576180351,0.0,106951.27785822564,385024600.2896122,2545547320.0510035,11.077846962102198,6.7,44.61771963999656,44.61771963999656,0.0,0.6890951184152782,6.7,6.7,6.7
 2006-04-16T11:00:00,103041.808912941,370950512.0865876,2432809682.2839413,10.675577808934005,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,11.10131719990877,11.10131719990877,0.0,44.61771963999656,22.779814717777512,0.6110987970716973,10.366394603240725,6.700009624080166,4.379578051299965
 2006-04-16T12:00:00,103430.51528448044,372349855.0241295,2438252941.1031985,10.684557829459806,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,11.115339559576553,11.115339559576553,0.0,44.61771963999656,29.27774645966893,0.4247584768619414,11.11370837817038,6.699974597379487,4.38183904792255
 2006-04-16T13:00:00,103762.16954312225,373543810.35524,2442016674.044196,10.690767075309736,6.66666666666669,40.22958576180351,-1.0,10747.07140608144,38689457.06189319,106818736.28997327,11.323437873700753,11.139836741894522,14.872573213332188,44.61771963999656,39.81554501966324,0.2361426406718121,11.163838273064096,6.867604823468433,6.246886443478213
 2006-04-16T14:00:00,103598.45776947774,372954447.9701199,2442247878.7187457,10.69114850270089,6.66666666666669,40.22958576180351,-1.0,81129.7359296659,292067049.3467972,1704036147.631724,11.35247755968062,8.422331878666231,44.61771963999656,44.61771963999656,28.95044001844253,0.0895410414851741,9.045374269826777,6.915908536712429,5.053270836272625
 2006-04-16T15:00:00,103634.51185496472,373084242.67787296,2440564425.8927493,10.68837121443307,6.66666666666669,40.22958576180351,-1.0,104573.08003851469,376463088.1386528,2465204536.6023674,11.098637947895629,6.859034236335282,44.61771963999656,44.61771963999656,1.5642510869917752,0.0533703272323715,6.941642269769001,6.700014333112087,0.0765446802018172
 2006-04-16T16:00:00,103406.32708150792,372262777.4934285,2437717458.7317543,10.683674412148742,6.66666666666669,40.22958576180351,-1.0,107703.8934987844,387734016.5956238,2560374401.056197,11.110224284006852,6.706987898784578,44.61771963999656,44.61771963999656,0.0885015903091724,0.0499915892970116,6.713889721094959,6.70053750814138,3.3507756551539543
 2006-04-16T17:00:00,103382.51219171462,372177043.8901726,2433074669.6594872,10.676014960054705,6.66666666666669,40.22958576180351,0.0,107726.2755600678,387814592.01624405,2557027404.2008023,11.09752354969878,6.7,44.61771963999656,44.61771963999656,0.0,0.0494160642765051,6.7,6.7,6.7
 2006-04-16T18:00:00,103086.02549342372,371109691.7763254,2426352700.668207,10.664925458608602,6.66666666666669,40.22958576180351,0.0,107092.10520646838,385531578.7432861,2540905713.894823,11.069891182596589,6.7,44.61771963999656,44.61771963999656,0.0,0.0488998011778691,6.7,6.7,6.7
 2006-04-16T19:00:00,102587.7438717838,369315877.93842167,2420401697.891147,10.655107896720056,6.66666666666669,40.22958576180351,0.0,106302.32948356964,382688386.14085066,2527038990.268148,11.046122887888489,6.7,44.61771963999656,44.61771963999656,0.0,0.0483835380792332,6.7,6.7,6.7
 2006-04-16T20:00:00,102449.35610628928,368817681.9826415,2416381192.906398,10.648475172207908,6.666666666666692,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,6.159983107810874,0.2706253046814267,44.61771963999656,44.61771963999656,0.0,0.0372645503739527,1.7193837251266837,1.7736610007121678,1.7736610007121678
 2006-04-16T21:00:00,102321.23230961424,368356436.3146113,2412656506.9343624,10.642330494748771,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.7868407487057536,-2.1133713783350507,44.61771963999656,44.61771963999656,0.0,0.0896735537166768,-2.083229549674652,-0.4015183208372834,-0.4015183208372834
 2006-04-16T22:00:00,102194.55153902172,367900385.5404782,2408971563.982784,10.636251402070616,6.666666666666689,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.643739080193638,-2.257129944226254,44.61771963999656,44.61771963999656,0.0,0.1605232211030279,-2.233173536815129,-0.5384554349510533,-0.5384554349510533
 2006-04-16T23:00:00,102086.40665564212,367511063.9603116,2405824105.1280084,10.631059016351156,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.5042271690659508,-2.3972823375070003,44.61771963999656,44.61771963999656,0.0,0.2315948064613628,-2.374724359527128,-0.672878357146538,-0.672878357146538
 2006-04-17T00:00:00,102016.89553160383,367260823.9137738,2403800203.0230827,10.627720184353096,6.666666666666692,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.381496368509063,-2.520576788072198,44.61771963999656,44.61771963999656,0.0,0.3028721483520681,-2.501732905690188,-0.7918447216038363,-0.7918447216038363
 2006-04-17T01:00:00,101959.4605700811,367054058.052292,2402127377.2046185,10.624960509249489,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.283514972044685,-2.619008096815128,44.61771963999656,44.61771963999656,0.0,0.3743414669142628,-2.604317512508373,-0.8863439792099266,-0.8863439792099266
 2006-04-17T02:00:00,101915.62036858148,366896233.3268934,2400850223.129688,10.622853608956786,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.210113091068413,-2.692747179945806,44.61771963999656,44.61771963999656,0.0,0.4460140997728637,-2.682007816524388,-0.9568874247724252,-0.9568874247724252
 2006-04-17T03:00:00,101884.55555604422,366784400.0017592,2399945068.898409,10.621360367543469,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.1523599252471493,-2.7507656602461346,44.61771963999656,44.61771963999656,0.0,0.5178325098049052,-2.741428756225931,-1.0127433331983575,-1.0127433331983575
 2006-04-17T04:00:00,101866.80573788416,366720500.6563829,2399427828.5063257,10.62050709349341,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.0927850088827227,-2.8106142573613866,44.61771963999656,44.61771963999656,0.0,0.589719650700694,-2.7996627046309945,-1.071829703462735,-1.071829703462735
 2006-04-17T05:00:00,101823.81923612142,366565749.25003713,2398174956.1880903,10.618440238922664,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.0043693490641146,-2.8994361735139305,44.61771963999656,44.61771963999656,0.0,0.6615593755355155,-2.8809927431304843,-1.1594341747111476,-1.1594341747111476
 2006-04-17T06:00:00,101815.14282182929,366534514.15858537,2397922063.1933928,10.61802303058026,6.66666666666669,40.22958576180351,0.0,61229.30921977104,220425513.19117573,1381661114.6790187,7.917114955997339,5.539914749281571,29.745146426664373,44.61771963999656,0.0,0.6911695895052038,3.931494397540693,3.931494397540693,3.931494397540693
 2006-04-17T07:00:00,101914.56523570148,366892434.84852535,2400819352.490988,10.62280267887687,6.666666666666692,40.22958576180351,0.0,103949.78357900592,374219220.88442135,2459479768.780084,10.930310295056929,6.7,44.61771963999656,44.61771963999656,0.0,0.6906533264065678,6.7,6.7,6.7
 2006-04-17T08:00:00,102112.4119301199,367604682.9484316,2406580855.080753,10.632307435313884,6.66666666666669,40.22958576180351,0.0,103817.80647606109,373744103.3138199,2455667391.452172,10.923774311422369,6.7,44.61771963999656,44.61771963999656,0.0,0.6901370633079319,6.7,6.7,6.7
 2006-04-17T09:00:00,102374.85808192012,368549489.0949125,2414215398.674048,10.644902222024864,6.66666666666669,40.22958576180351,0.0,103650.024106738,373140086.7842568,2450818666.958766,10.915461523229174,6.7,44.61771963999656,44.61771963999656,0.0,0.689620800209296,6.7,6.7,6.7
 2006-04-17T10:00:00,102996.85895022174,370788692.2207983,2422748068.7072377,10.658978777298746,6.66666666666669,40.22958576180351,0.0,104026.06941733812,374493849.9024173,2452151999.545188,10.917747477083235,6.7,44.61771963999656,44.61771963999656,0.0,0.68910453711066,6.7,6.7,6.7
 2006-04-17T11:00:00,103718.0361333937,373384930.0802173,2430235682.855979,10.671331365550984,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.924477748540918,10.924477748540918,0.0,44.61771963999656,21.502166882705904,0.6142188936496972,10.219872015493983,6.699993714031945,4.131335969510864
 2006-04-17T12:00:00,104115.14426478672,374814519.3532322,2435634116.2111053,10.680237411460524,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.925213212670345,10.925213212670345,0.0,44.61771963999656,27.25473951385708,0.4356646569662461,10.92593828309213,6.699998847151381,4.004696962240156
 2006-04-17T13:00:00,104212.6544559372,375165556.041374,2439615356.466097,10.686805482581107,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.980277097471095,10.980277097471095,0.0,44.61771963999656,36.22996419596317,0.2551796421192624,10.928353597882294,6.738360414808272,5.617073268724663
 2006-04-17T14:00:00,104076.64995288152,374675939.8303735,2441747770.0237923,10.690323441173645,6.66666666666669,40.22958576180351,-1.0,76023.67641143575,273685235.0811687,1460373704.9674835,11.355820237308988,8.844584920623602,44.61771963999656,44.61771963999656,34.269741800810955,0.1004066578645582,9.481253771296442,6.986385731148935,5.838124013051247
 2006-04-17T15:00:00,104001.0899661164,374403923.87801903,2441906400.533239,10.690585146854133,6.66666666666669,40.22958576180351,-1.0,100213.39590784452,360768225.2682403,2328910342.076026,10.91571672643484,6.909941341523756,44.61771963999656,44.61771963999656,2.100115947626913,0.0544643678111482,7.019635214900732,6.699997965179274,0.1837083194177219
 2006-04-17T16:00:00,104049.61919149169,374578629.08937,2440236009.1334486,10.68782940511518,6.66666666666669,40.22958576180351,-1.0,104427.90396816976,375940454.285411,2450737859.141595,10.926560524577958,6.711274214108518,44.61771963999656,44.61771963999656,0.1344389028316296,0.0501012450441271,6.7207156522726486,6.700405841039989,2.233808415802065
 2006-04-17T17:00:00,103732.03373157182,373435321.4336586,2436069391.6488857,10.68095550682491,6.66666666666669,40.22958576180351,0.0,104401.28403713572,375844622.5336886,2455035734.5089726,10.922691328581609,6.7,44.61771963999656,44.61771963999656,0.0,0.0494621935383149,6.7,6.7,6.7
 2006-04-17T18:00:00,103256.60985415014,371723795.4749405,2429744618.439032,10.670521237430792,6.66666666666669,40.22958576180351,0.0,103803.54908854664,373692776.7187679,2445219062.786152,10.905861287209245,6.7,44.61771963999656,44.61771963999656,0.0,0.048945930439679,6.7,6.7,6.7
 2006-04-17T19:00:00,102760.19027840983,369936685.00227535,2422866877.7831163,10.659174777591671,6.66666666666669,40.22958576180351,0.0,103305.922977384,371901322.7185824,2438324422.193842,10.894040695431206,6.7,44.61771963999656,44.61771963999656,0.0,0.048429667341043,6.7,6.7,6.7
 2006-04-17T20:00:00,102464.09001262212,368870724.04543954,2416809256.5029683,10.649181363659274,6.666666666666692,40.22958576180351,1.0,139714.307624729,502971507.4490244,3411395896.132365,6.084736710545028,0.1950349335708305,44.61771963999656,44.61771963999656,0.0,0.0377479616091367,1.6449038039811985,1.7257345274103262,1.7257345274103262
 2006-04-17T21:00:00,102328.19623679304,368381506.452455,2412859066.5777674,10.64266466668745,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.786465351845378,-2.1137485284412154,44.61771963999656,44.61771963999656,0.0,0.0908649949720024,-2.0848675435837847,-0.4035619676630969,-0.4035619676630969
 2006-04-17T22:00:00,102240.74966203632,368066698.7833307,2410315688.951712,10.638468821508274,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.6457853055985248,-2.255074253127832,44.61771963999656,44.61771963999656,0.0,0.1616188946389983,-2.2314629289844747,-0.5396239360190841,-0.5396239360190841
 2006-04-17T23:00:00,102165.56476177042,367796033.1423736,2408128148.638453,10.634860010205,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.508820920966944,-2.392667505863822,44.61771963999656,44.61771963999656,0.0,0.2325365828042954,-2.3706015119061408,-0.6728990481963674,-0.6728990481963674
 2006-04-18T00:00:00,102099.90830422674,367559669.8952164,2406217167.85934,10.631707455995071,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.3875187763852312,-2.5145266730370133,44.61771963999656,44.61771963999656,0.0,0.303610881883302,-2.4956429524031187,-0.79065877580602,-0.79065877580602
 2006-04-18T01:00:00,102022.88708298324,367282393.49873966,2403974660.9770365,10.628007985464045,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.2889849879162827,-2.6135130013040486,44.61771963999656,44.61771963999656,0.0,0.3748923974538606,-2.5987553072957708,-0.884852376398792,-0.884852376398792
 2006-04-18T02:00:00,101975.01511671663,367110054.4201799,2402580475.2654347,10.625707992988554,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.2160053566649665,-2.68682781948605,44.61771963999656,44.61771963999656,0.0,0.4464027196823297,-2.676330668726556,-0.955067341156195,-0.955067341156195
 2006-04-18T03:00:00,101941.51335350242,366989448.0726087,2401604566.028384,10.624098031249895,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.158940521311904,-2.7441548383467693,44.61771963999656,44.61771963999656,0.0,0.5180433645832835,-2.734707660021534,-1.010363442866342,-1.010363442866342
 2006-04-18T04:00:00,101877.4394202063,366758781.91274273,2399737690.397037,10.621018264066777,6.666666666666688,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.0963245878837964,-2.807058443565403,44.61771963999656,44.61771963999656,0.0,0.5897812019644876,-2.795392471869962,-1.0702387195009662,-1.0702387195009662
 2006-04-18T05:00:00,101823.79786458024,366565672.31248885,2398174342.3298507,10.618439218058148,6.666666666666692,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.0064278546125,-2.897368180718732,44.61771963999656,44.61771963999656,0.0,0.6615559451670888,-2.879046131581564,-1.158645553036069,-1.158645553036069
 2006-04-18T06:00:00,101788.5876229815,366438915.4427334,2397147961.958448,10.61674600237468,6.66666666666669,40.22958576180351,0.0,60720.303004176094,218593090.815034,1366879161.1346498,7.892909674800019,5.541053927441918,29.745146426664373,44.61771963999656,0.0,0.6911447913102048,3.933052989513569,3.933052989513569,3.933052989513569
 2006-04-18T07:00:00,101883.5307546587,366780710.7167713,2399914994.9134355,10.621310753601977,6.66666666666669,40.22958576180351,0.0,102395.2413191247,368622868.7488489,2414431590.8615565,10.853075449374552,6.7,44.61771963999656,44.61771963999656,0.0,0.6906285282115688,6.7,6.7,6.7
 2006-04-18T08:00:00,102101.7067964234,367566144.4671242,2405831049.583338,10.631070474147489,6.66666666666669,40.22958576180351,0.0,102616.91825407832,369420905.714682,2420438000.402615,10.863373900144232,6.7,44.61771963999656,44.61771963999656,0.0,0.6901122651129329,6.7,6.7,6.7
 2006-04-18T09:00:00,102572.82933811484,369262185.61721337,2412965285.656208,10.642839887323762,6.666666666666692,40.22958576180351,0.0,103091.5796661063,371129686.7979826,2427659895.515981,10.87575623653445,6.7,44.61771963999656,44.61771963999656,0.0,0.6895960020142969,6.7,6.7,6.7
 2006-04-18T10:00:00,103446.9920799422,372409171.487792,2420082499.2292304,10.654581312666954,6.66666666666669,40.22958576180351,0.0,103969.037038343,374288533.3380348,2434844453.047302,10.888074271613556,6.7,44.61771963999656,44.61771963999656,0.0,0.689079738915661,6.7,6.7,6.7
 2006-04-18T11:00:00,104180.14626974608,375048526.5710859,2427395821.9141507,10.66664633452728,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.90072348982598,10.90072348982598,0.0,44.61771963999656,21.33162164887612,0.6146377406488374,10.19970571106282,6.700003943050152,4.097664637745138
 2006-04-18T12:00:00,104057.82185910792,374608158.6927885,2433465290.2969,10.676659396127391,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.91120536255216,10.91120536255216,0.0,44.61771963999656,27.08894668642624,0.4369433206115844,10.909969880789356,6.699999226808694,3.9726060870589457
 2006-04-18T13:00:00,103478.24616578374,372521686.1968215,2433332850.3578186,10.67644090252086,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.938653889015688,10.938653889015688,0.0,44.61771963999656,35.788809409677526,0.2570785589832009,10.911727462823505,6.732386391463667,5.553450322974168
 2006-04-18T14:00:00,103672.89915670623,373222436.9641424,2430248001.215636,10.671351679574734,6.66666666666669,40.22958576180351,-1.0,71590.62864973705,257726263.1390533,1365612408.2819126,11.24858736189406,8.900132819286565,44.61771963999656,44.61771963999656,34.581823292692256,0.1019606905698994,9.504956472693475,6.976682669713333,5.889769560993643
 2006-04-18T15:00:00,103945.42833421752,374203542.0031831,2427708320.7820005,10.667161869429458,6.66666666666669,40.22958576180351,-1.0,100139.30092056934,360501483.31404966,2314654360.769773,10.900616485258135,6.919314679488836,44.61771963999656,44.61771963999656,2.2016011032798803,0.0546666652010161,7.033761523829263,6.699971838531504,0.2071848227687266
 2006-04-18T16:00:00,103880.11933783452,373968429.61620426,2425868204.1046405,10.664126158204356,6.66666666666669,40.22958576180351,-1.0,104166.31644152768,374998739.1894997,2433770183.1862497,10.898254314258784,6.712060783991717,44.61771963999656,44.61771963999656,0.1419166068372543,0.0501236562866729,6.72196997296253,6.700524025676949,2.2339079078473643
 2006-04-18T17:00:00,103833.1720112175,373799419.24038297,2423308345.450232,10.659903083891024,6.66666666666669,40.22958576180351,0.0,104350.0734267644,375660264.33635175,2437908617.6346483,10.893327778628924,6.7,44.61771963999656,44.61771963999656,0.0,0.0494768417824965,6.7,6.7,6.7
 2006-04-18T18:00:00,102987.82950389944,370756186.214038,2419608348.49213,10.653799091167974,6.66666666666669,40.22958576180351,0.0,103501.9707221791,372607094.5998448,2434152864.9531784,10.886888543545735,6.7,44.61771963999656,44.61771963999656,0.0,0.0489605786838605,6.7,6.7,6.7
 2006-04-18T19:00:00,102624.38324821934,369447779.6935896,2415408700.008208,10.64687083312443,6.66666666666669,40.22958576180351,0.0,103135.62400635556,371288246.42287993,2429881173.899157,10.87956466002175,6.7,44.61771963999656,44.61771963999656,0.0,0.0484443155852246,6.7,6.7,6.7
 2006-04-18T20:00:00,102461.86619135104,368862718.28886366,2411697218.334198,10.640747941058237,6.66666666666669,40.22958576180351,1.0,140300.1606955336,505080578.50392085,3411395896.132365,6.068344429905101,0.1785677095809195,44.61771963999656,44.61771963999656,0.0,0.0378571096158635,1.629959390084699,1.7170641788062324,1.7170641788062324
 2006-04-18T21:00:00,102197.65240056506,367911548.6420342,2409061852.7515454,10.636400347094986,6.66666666666669,40.22958576180351,1.0,139757.99160690416,503128769.784855,3411395896.132365,3.77840292568632,-2.121847989393819,44.61771963999656,44.61771963999656,0.0,0.0913031719272511,-2.093112110976331,-0.4057975328267831,-0.4057975328267831
 2006-04-18T22:00:00,102133.4549585443,367680437.8507595,2407193648.498125,10.633318356659442,6.666666666666689,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.638285958648097,-2.262608095723482,44.61771963999656,44.61771963999656,0.0,0.1622862943961769,-2.239243609851271,-0.5424597268681782,-0.5424597268681782
 2006-04-18T23:00:00,102078.22367565488,367481605.2323576,2405585909.717373,10.630666059959466,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.5021944010802284,-2.3993244517844583,44.61771963999656,44.61771963999656,0.0,0.2333785647120098,-2.377283618095482,-0.6758514071180027,-0.6758514071180027
 2006-04-19T00:00:00,102012.04570318037,367243364.5314493,2403658947.4018097,10.627487145535545,6.666666666666692,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.380620482680128,-2.521456634088055,44.61771963999656,44.61771963999656,0.0,0.3046063273588332,-2.5025024345485773,-0.7938093305181377,-0.7938093305181377
 2006-04-19T01:00:00,101957.3637575849,367046509.52730566,2402066311.922546,10.624859774392968,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.283555697425369,-2.618967208273964,44.61771963999656,44.61771963999656,0.0,0.3760354325257089,-2.6047204859752555,-0.8876858648967891,-0.8876858648967891
 2006-04-19T02:00:00,101928.79766876396,366943671.6075504,2401234138.6394377,10.62348695027372,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.2124180137332115,-2.6904316593904416,44.61771963999656,44.61771963999656,0.0,0.4476343214697713,-2.6799451110284824,-0.9569891860932992,-0.9569891860932992
 2006-04-19T03:00:00,101892.91592594396,366814497.3333982,2400188678.8926816,10.62176224842691,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.155176103992843,-2.7479364766521592,44.61771963999656,44.61771963999656,0.0,0.5193505799999989,-2.738591179971202,-1.0124040293937635,-1.0124040293937635
 2006-04-19T04:00:00,101858.71955502249,366691390.39808095,2399192172.5790462,10.620118327918188,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.094515179854157,-2.8088761633344546,44.61771963999656,44.61771963999656,0.0,0.591140542558346,-2.797620001225178,-1.0719125486019725,-1.0719125486019725
 2006-04-19T05:00:00,101832.94783619876,366598612.2103156,2398441052.3495502,10.618879204933387,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.0062460121166588,-2.8975508591481307,44.61771963999656,44.61771963999656,0.0,0.6628990720464357,-2.8794084132804394,-1.1601263156434654,-1.1601263156434654
 2006-04-19T06:00:00,101818.6772992712,366547238.2773764,2398025102.553797,10.618193019293422,6.66666666666669,40.22958576180351,0.0,61037.023868889846,219733285.92800343,1376003761.172746,7.909316354470367,5.541818019207079,29.745146426664373,44.61771963999656,0.0,0.6924658747567621,3.933853765866553,3.933853765866553,3.933853765866553
 2006-04-19T07:00:00,101861.6467537005,366701928.31332177,2399277454.927616,10.620259013374186,6.66666666666669,40.22958576180351,0.0,103838.4571473777,373818445.7305597,2456262975.3042927,10.924795382793333,6.7,44.61771963999656,44.61771963999656,0.0,0.6919496116581262,6.7,6.7,6.7
 2006-04-19T08:00:00,101977.25910073676,367118132.76265234,2402478703.042924,10.625540107750451,6.66666666666669,40.22958576180351,0.0,103376.61332420516,372155807.96713865,2442740391.969502,10.90161166711009,6.7,44.61771963999656,44.61771963999656,0.0,0.6914333485594902,6.7,6.7,6.7
 2006-04-19T09:00:00,102724.0090304244,369806432.5095279,2408872706.4619,10.636088313378323,6.66666666666669,40.22958576180351,0.0,103563.6562215631,372829162.3976271,2432844825.3743653,10.884645862673873,6.7,44.61771963999656,44.61771963999656,0.0,0.6909170854608543,6.7,6.7,6.7
 2006-04-19T10:00:00,103831.53774429252,373793535.879453,2417479472.2583017,10.650287032519405,6.66666666666669,40.22958576180351,0.0,104333.70748962511,375601346.9626504,2431660670.170323,10.882615676380553,6.7,44.61771963999656,44.61771963999656,0.0,0.6904008223622183,6.7,6.7,6.7
 2006-04-19T11:00:00,104572.74007546234,376461864.2716645,2425305880.2894354,10.663198487030916,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.896162044772453,10.896162044772453,0.0,44.61771963999656,21.2892801899393,0.6160265856823539,10.196084477810386,6.699998057855108,4.088208172127504
 2006-04-19T12:00:00,104812.81566899264,377326136.40837353,2429134123.466604,10.669514074800055,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.902770300769172,10.902770300769172,0.0,44.61771963999656,26.995409204257253,0.438585712793988,10.902230108772256,6.700000067508149,3.953868379411876
 2006-04-19T13:00:00,104669.27293288716,376809382.5583938,2430436620.788069,10.671662864593486,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.929734710120096,10.929734710120096,0.0,44.61771963999656,35.47389089446924,0.2591243064089836,10.904552273437169,6.72886043964542,5.505441007115305
 2006-04-19T14:00:00,104692.79930930416,376894077.513495,2433007343.1770024,10.675903895246648,6.66666666666669,40.22958576180351,-1.0,69886.64570260418,251591924.52937508,1316869988.788154,11.212437225823471,8.947760199133308,44.61771963999656,44.61771963999656,34.85530425931106,0.1032453158585933,9.544914452203525,6.982264997234398,5.946154334072617
 2006-04-19T15:00:00,104205.09667418648,375138348.0270714,2431175818.641166,10.67288235268616,6.66666666666669,40.22958576180351,-1.0,100220.20574755488,360792740.6911976,2313476815.728945,10.906253225611968,6.92699402192833,44.61771963999656,44.61771963999656,2.285612118420121,0.0548325763178103,7.045342860284389,6.7000067654087765,0.2272785668033844
 2006-04-19T16:00:00,103716.80538153084,373380499.3735111,2428515672.456495,10.668493794618216,6.66666666666669,40.22958576180351,-1.0,103976.52346849527,374315484.4865829,2435631321.6137443,10.901940070532506,6.712557286837676,44.61771963999656,44.61771963999656,0.1491511373874785,0.0501338268269351,6.722854391053313,6.700308771825942,2.2339478693412094
 2006-04-19T17:00:00,103120.4073738061,371233466.5457019,2425556507.3846245,10.663611951111394,6.66666666666669,40.22958576180351,0.0,103622.87030581996,373042333.1009518,2439754776.358853,10.896492990459066,6.7,44.61771963999656,44.61771963999656,0.0,0.0494821694216712,6.7,6.7,6.7
 2006-04-19T18:00:00,102814.22288995689,370131202.4038448,2420314609.66732,10.654964239890113,6.66666666666669,40.22958576180351,0.0,103314.28418453922,371931423.0643412,2434454612.1288104,10.887405927799842,6.7,44.61771963999656,44.61771963999656,0.0,0.0489659063230352,6.7,6.7,6.7
 2006-04-19T19:00:00,103063.92564791824,371030132.33250576,2414221715.266188,10.644912644567729,6.66666666666669,40.22958576180351,0.0,103561.29909282178,372820676.7341584,2428289814.3050284,10.87683622465495,6.7,44.61771963999656,44.61771963999656,0.0,0.0484496432243993,6.7,6.7,6.7
 2006-04-19T20:00:00,102839.6090788938,370222592.6840178,2408904359.312578,10.636140543670338,6.666666666666692,40.22958576180351,1.0,140962.883285317,507466379.8271412,3411395896.132365,6.064096965465461,0.1743007663747365,44.61771963999656,44.61771963999656,0.0,0.0378839916120685,1.6267120297822917,1.7155221675468135,1.7155221675468135
 2006-04-19T21:00:00,102501.092153648,369003931.7531328,2410332920.578463,10.638497365113052,6.66666666666669,40.22958576180351,1.0,140465.73792810456,505676656.5411764,3411395896.132365,3.7817815246457935,-2.118453866831333,44.61771963999656,44.61771963999656,0.0,0.0912167286991834,-2.089258220239407,-0.4050514646375446,-0.4050514646375446
 2006-04-19T22:00:00,102132.42298343976,367676722.7403832,2407098358.944372,10.633161274974126,6.66666666666669,40.22958576180351,1.0,139861.57196442832,503501659.071942,3411395896.132365,3.638763773477952,-2.262128071301001,44.61771963999656,44.61771963999656,0.0,0.1621363830740722,-2.2381891248601,-0.5420998130601593,-0.5420998130601593
 2006-04-19T23:00:00,102052.93197376748,367390555.10556287,2404839118.630392,10.629434177292788,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.500703538075025,-2.400822153477414,44.61771963999656,44.61771963999656,0.0,0.2333712661664095,-2.378897382478986,-0.6762433177247292,-0.6762433177247292
 2006-04-20T00:00:00,102004.77347687611,367217184.516754,2403437575.7859926,10.627122046305985,6.666666666666692,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.378775905545383,-2.5233096596708102,44.61771963999656,44.61771963999656,0.0,0.3047425534907524,-2.5065671065440003,-0.7951332373988036,-0.7951332373988036
 2006-04-20T01:00:00,101966.49166453962,367079369.9923426,2402323398.2329936,10.625283988799923,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.2818697783685686,-2.62066086942146,44.61771963999656,44.61771963999656,0.0,0.376206910430857,-2.612313218578362,-0.8904084860491572,-0.8904084860491572
 2006-04-20T02:00:00,101757.91112148156,366328480.0373336,2396253576.214316,10.615270539424683,6.666666666666689,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.203817302010905,-2.699071851918486,44.61771963999656,44.61771963999656,0.0,0.4478116355654888,-2.680121547554908,-0.9571984124110614,-0.9571984124110614
 2006-04-20T03:00:00,101720.52114986676,366193876.1395204,2395163303.096239,10.613471933603275,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.141277218130828,-2.7618992874713792,44.61771963999656,44.61771963999656,0.0,0.5198491365555342,-2.7525540319732613,-1.0177902474187488,-1.0177902474187488
 2006-04-20T04:00:00,101856.48067509114,366683330.430328,2399117122.0905223,10.619994603537355,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.093431466932907,-2.8099648901445407,44.61771963999656,44.61771963999656,0.0,0.5917984799618597,-2.798806008610009,-1.0727678503265865,-1.0727678503265865
 2006-04-20T05:00:00,101663.39290046446,365988214.441672,2393497084.94302,10.610723202072784,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,2.9909363197058,-2.912930943285194,44.61771963999656,44.61771963999656,0.0,0.6637580428316573,-2.8942814779947645,-1.1669958776844929,-1.1669958776844929
 2006-04-20T06:00:00,101833.7108049946,366601358.8979806,2398452941.3443446,10.61889891866433,6.66666666666669,40.22958576180351,0.0,60727.80290015112,218620090.440544,1366149508.2449284,7.883425164323005,5.532847229785465,29.745146426664373,44.61771963999656,0.0,0.6934697433986902,3.922182491690091,3.922182491690091,3.922182491690091
 2006-04-20T07:00:00,101726.46325544866,366215267.7196152,2395336564.373628,10.613757755623975,6.66666666666669,40.22958576180351,0.0,102212.49769919168,367964991.71709,2409114606.040626,10.843958904444731,6.7,44.61771963999656,44.61771963999656,0.0,0.6929534803000542,6.7,6.7,6.7
 2006-04-20T08:00:00,101979.09950398894,367124758.2143601,2402690592.8028927,10.625889734176376,6.66666666666669,40.22958576180351,0.0,102563.10260253015,369227169.3691087,2419300081.957488,10.861422531475798,6.7,44.61771963999656,44.61771963999656,0.0,0.6924372172014183,6.7,6.7,6.7
 2006-04-20T09:00:00,102250.62691770542,368102256.9037396,2409281909.953475,10.6367635044605,6.66666666666669,40.22958576180351,0.0,102971.66251911968,370697985.0688308,2429840708.059344,10.879494646419992,6.7,44.61771963999656,44.61771963999656,0.0,0.6919209541027823,6.7,6.7,6.7
 2006-04-20T10:00:00,102595.32670462209,369343176.1366395,2413269410.139191,10.643341609778965,6.66666666666669,40.22958576180351,0.0,103116.9960142124,371221185.6511646,2428046738.430204,10.87641940065932,6.7,44.61771963999656,44.61771963999656,0.0,0.6914046910041464,6.7,6.7,6.7
 2006-04-20T11:00:00,103052.15004849568,370987740.1745845,2420471332.972825,10.655222781548646,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.901808030541028,10.901808030541028,0.0,44.61771963999656,21.314632050554174,0.6169640544425604,10.2001028001625,6.70000198401929,4.092314004705442
 2006-04-20T12:00:00,103236.24786360656,371650492.3089836,2423104665.124933,10.659567057842269,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.91617743045632,10.91617743045632,0.0,44.61771963999656,27.10760763511413,0.4391218137034932,10.914677397227464,6.699998659790683,3.974450862905129
 2006-04-20T13:00:00,103592.52807602784,372933101.0737002,2428989938.897407,10.669276305712946,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.963174063901628,10.963174063901628,0.0,44.61771963999656,35.76370870850518,0.2589650070559157,10.924483943727338,6.732215544839001,5.547282225941795
 2006-04-20T14:00:00,103593.84629685058,372937846.6686621,2425713413.539865,10.66387080117441,6.66666666666669,40.22958576180351,-1.0,72369.6104922561,260530597.772122,1361718981.1053483,11.27411518465744,8.932393486541235,44.61771963999656,44.61771963999656,34.75666516639665,0.1027938796702654,9.547164809645686,6.991103395582385,5.936969208023565
 2006-04-20T15:00:00,103766.25070898932,373558502.55236167,2425045442.291404,10.662768825105823,6.66666666666669,40.22958576180351,-1.0,100140.2180886403,360504785.119105,2316783916.807204,10.909213774110922,6.924275995900942,44.61771963999656,44.61771963999656,2.255750908916251,0.0547738492600058,7.041241308609752,6.699988358217606,0.2200464450536753
 2006-04-20T16:00:00,103531.08939024329,372711921.8048759,2421936779.026664,10.657640376057092,6.66666666666669,40.22958576180351,-1.0,104323.83973788437,375565823.0563836,2444389116.4674864,10.916684043096026,6.71228543922399,44.61771963999656,44.61771963999656,0.1470138735910371,0.0501256741304485,6.7224441871924006,6.7002232874637135,2.233909483766888
 2006-04-20T17:00:00,103227.70990938068,371619755.6737705,2422705406.195712,10.6589084927675,6.66666666666669,40.22958576180351,0.0,104066.99092576253,374641167.33274513,2446582820.126999,10.908198684653366,6.7,44.61771963999656,44.61771963999656,0.0,0.0494773080917368,6.7,6.7,6.7
 2006-04-20T18:00:00,102762.59800218274,369945352.8078578,2414418114.8181896,10.645236645448731,6.66666666666669,40.22958576180351,0.0,103257.00820074294,371725229.5226746,2428404692.307588,10.877033154371516,6.7,44.61771963999656,44.61771963999656,0.0,0.0489610449931009,6.7,6.7,6.7
 2006-04-20T19:00:00,102313.72416234984,368329406.9844594,2410279048.5157423,10.63840837495076,6.66666666666669,40.22958576180351,0.0,102960.41629139648,370657498.6490272,2428692653.676629,10.877526908702436,6.7,44.61771963999656,44.61771963999656,0.0,0.0484447818944649,6.7,6.7,6.7
 2006-04-20T20:00:00,102276.21544218744,368194375.5918749,2411337987.3303456,10.640155397253716,6.666666666666688,40.22958576180351,1.0,139753.52758943022,503112699.3219488,3411395896.132365,6.073131805401229,0.1833770353430966,44.61771963999656,44.61771963999656,0.0,0.0377811342966835,1.6360175331714155,1.7182214802093314,1.7182214802093314
 2006-04-20T21:00:00,102032.38571683494,367316588.5806058,2404251280.930683,10.628464326590526,6.666666666666692,40.22958576180351,1.0,139865.77536996364,503516791.3318691,3411395896.132365,3.7685006298182953,-2.131795767468861,44.61771963999656,44.61771963999656,0.0,0.0912828490662105,-2.1026210712222784,-0.4076155555943594,-0.4076155555943594
 2006-04-20T22:00:00,102154.86470308591,367757512.9311093,2407806055.043829,10.634328746700715,6.66666666666669,40.22958576180351,1.0,139890.59199345385,503606131.1764338,3411395896.132365,3.639592642969564,-2.2612954032023764,44.61771963999656,44.61771963999656,0.0,0.1623716047809414,-2.2380544434855887,-0.5423089223326784,-0.5423089223326784
 2006-04-20T23:00:00,102118.80138796131,367627684.9966607,2406757536.6271696,10.632598991296732,6.66666666666669,40.22958576180351,1.0,139810.76372056387,503318749.39403,3411395896.132365,3.501389643114095,-2.400132908631905,44.61771963999656,44.61771963999656,0.0,0.2336164098348156,-2.386634807286509,-0.6787968628722361,-0.6787968628722361
 2006-04-21T00:00:00,101909.74430403228,366875079.4945162,2400679011.475486,10.62257115102154,6.666666666666689,40.22958576180351,1.0,139723.2943186363,503003859.54709065,3411395896.132365,3.376801523409867,-2.5252931465787776,44.61771963999656,44.61771963999656,0.0,0.3047627262443544,-2.498252307199371,-0.7927272108850493,-0.7927272108850493
 2006-04-21T01:00:00,102016.78404550697,367260422.56382513,2403787469.458116,10.627699264852232,6.666666666666692,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.288101424735698,-2.614400644987334,44.61771963999656,44.61771963999656,0.0,0.3761654052274796,-2.600070501422324,-0.8862022275492127,-0.8862022275492127
 2006-04-21T02:00:00,101972.36475526376,367100513.11894953,2402493008.945214,10.625563803707612,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.2141321064268547,-2.688709691682263,44.61771963999656,44.61771963999656,0.0,0.4478064862223951,-2.680218925643001,-0.9571304644747508,-0.9571304644747508
 2006-04-21T03:00:00,101774.0585620118,366386610.82324255,2396724380.058046,10.616047223158612,6.666666666666688,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.147816630843108,-2.7553298250220344,44.61771963999656,44.61771963999656,0.0,0.519478911928135,-2.743684810773916,-1.0143591362653488,-1.0143591362653488
 2006-04-21T04:00:00,101919.1783847445,366909042.1850802,2400944651.0170403,10.623009462082315,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.098830382711227,-2.804541108689184,44.61771963999656,44.61771963999656,0.0,0.5912996317380267,-2.7936792337567766,-1.070497567892723,-1.070497567892723
 2006-04-21T05:00:00,101890.54581298828,366805964.9267578,2400110444.0306244,10.621633283640216,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.00995442148599,-2.8938254414763485,44.61771963999656,44.61771963999656,0.0,0.6630427918886735,-2.8767791550589905,-1.159133781598699,-1.159133781598699
 2006-04-21T06:00:00,101885.06849494042,366786246.5817855,2399949760.664368,10.621368220218509,6.666666666666692,40.22958576180351,0.0,60797.35221300676,218870467.96682432,1368668365.0477288,7.894320468118674,5.539409684111181,29.745146426664373,44.61771963999656,0.0,0.6925071311947933,3.931440504392533,3.931440504392533,3.931440504392533
 2006-04-21T07:00:00,101746.63801618472,366287896.8582651,2395924845.20678,10.614728234349796,6.66666666666669,40.22958576180351,0.0,102273.51142004882,368184641.1121758,2410890039.606297,10.847003063624506,6.7,44.61771963999656,44.61771963999656,0.0,0.6919908680961573,6.7,6.7,6.7
 2006-04-21T08:00:00,102051.91277278756,367386885.98203534,2403477265.157242,10.627187519321518,6.66666666666669,40.22958576180351,0.0,102616.25810765622,369418529.1875624,2419514656.37896,10.861790439526308,6.7,44.61771963999656,44.61771963999656,0.0,0.6914746049975214,6.7,6.7,6.7
 2006-04-21T09:00:00,102942.8734249646,370594344.32987255,2412750565.7431364,10.642485849934966,6.66666666666669,40.22958576180351,0.0,103617.81328957784,373024127.8424802,2431936024.344766,10.883086990542056,6.7,44.61771963999656,44.61771963999656,0.0,0.6909583418988854,6.7,6.7,6.7
 2006-04-21T10:00:00,103529.71290975,372706966.4750999,2410600063.2158675,10.638938059891714,6.66666666666669,40.22958576180351,0.0,104221.97658817947,375199115.7174462,2430235305.95581,10.880171482605386,6.7,44.61771963999656,44.61771963999656,0.0,0.6904420788002495,6.7,6.7,6.7
 2006-04-21T11:00:00,104130.66891248226,374870408.0849361,2414582121.5418944,10.645507323064518,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.887126982097543,10.887126982097543,0.0,44.61771963999656,21.26021004390653,0.6163027248711327,10.192171031849552,6.699997894023119,4.081856328028096
 2006-04-21T12:00:00,104551.0254068346,376383691.4646045,2417027037.4400005,10.6495407117053,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.89179953102108,10.89179953102108,0.0,44.61771963999656,26.856834798270288,0.4391363167332844,10.88826410730754,6.699996658055519,3.9274666535023264
 2006-04-21T13:00:00,105127.67998238128,378459647.9365727,2425466427.323933,10.663463516346036,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.934883704526024,10.934883704526024,0.0,44.61771963999656,35.32580755492461,0.259851756328455,10.901684196886208,6.726147574907025,5.487701203682364
 2006-04-21T14:00:00,105332.618869012,379197427.9284433,2421265621.5320964,10.656533232388208,6.66666666666669,40.22958576180351,-1.0,71794.90180851998,258461646.5106719,1336789694.0149217,11.26446649489616,8.965613034291835,44.61771963999656,44.61771963999656,34.956867989165985,0.1037092590464377,9.56711480198747,6.989444755733345,5.971544981806534
 2006-04-21T15:00:00,105259.30128679368,378933484.63245726,2420839980.6664653,10.655831040076125,6.666666666666689,40.22958576180351,-1.0,101380.20909315976,364968752.7353751,2308828175.9084253,10.901012486642946,6.929732767459174,44.61771963999656,44.61771963999656,2.3161118425476777,0.0548914596319265,7.049489786439783,6.700001116424644,0.2347250885627863
 2006-04-21T16:00:00,105426.66883075668,379536007.7907241,2424643655.517868,10.66210616082709,6.666666666666692,40.22958576180351,-1.0,106093.58038125986,381936889.3725354,2443346093.345621,10.91539348794941,6.712785310598638,44.61771963999656,44.61771963999656,0.1516705107107705,0.0501392201310874,6.723217405523738,6.700289282837615,2.233966207509487
 2006-04-21T17:00:00,105353.3310095804,379271991.63448936,2418414276.560748,10.651829327146729,6.66666666666669,40.22958576180351,0.0,106129.1252473375,382064850.890415,2440196929.453118,10.897250470987531,6.7,44.61771963999656,44.61771963999656,0.0,0.0494842176887571,6.7,6.7,6.7
 2006-04-21T18:00:00,105224.03385292596,378806521.8705335,2421226075.2941046,10.656468086686663,6.66666666666669,40.22958576180351,0.0,106050.47782900745,381781720.1844269,2444462612.088914,10.904563787771936,6.7,44.61771963999656,44.61771963999656,0.0,0.0489679545901211,6.7,6.7,6.7
 2006-04-21T19:00:00,104118.69233206514,374827292.39543456,2412954601.096124,10.642822370250556,6.66666666666669,40.22958576180351,0.0,104763.76971611516,377149570.9780146,2431187588.479217,10.881804105554965,6.7,44.61771963999656,44.61771963999656,0.0,0.0484516914914852,6.7,6.7,6.7
 2006-04-21T20:00:00,103728.29638060668,373421866.970184,2414578032.3061166,10.645500608453233,6.66666666666669,40.22958576180351,1.0,142073.51777395754,511464663.9862471,3411395896.132365,6.091592111550621,0.2019215300685213,44.61771963999656,44.61771963999656,0.0,0.0377301341583717,1.654013923967696,1.7318821204400194,1.7318821204400194
 2006-04-21T21:00:00,103556.52080870335,372803474.9113321,2409158423.8882465,10.63655978555523,6.666666666666692,40.22958576180351,1.0,142103.95555998117,511574240.01593226,3411395896.132365,3.779822560068356,-2.1204217969466246,44.61771963999656,44.61771963999656,0.0,0.0909735899033896,-2.0913371835182706,-0.4048438168200497,-0.4048438168200497
 2006-04-21T22:00:00,103339.5272981204,372022298.2732334,2408106151.46507,10.634823836028714,6.66666666666669,40.22958576180351,1.0,141786.20329815228,510430331.8733481,3411395896.132365,3.6415167555270345,-2.259362435424008,44.61771963999656,44.61771963999656,0.0,0.1618573513634018,-2.235917993987403,-0.5409729911028064,-0.5409729911028064
 2006-04-21T23:00:00,102830.28299903234,370189018.7965164,2406547149.5354333,10.63225192241362,6.66666666666669,40.22958576180351,1.0,141098.61521705845,507955014.78141046,3411395896.132365,3.505773728092885,-2.395728679665753,44.61771963999656,44.61771963999656,0.0,0.2328155937905391,-2.3735702175339672,-0.6741009030562285,-0.6741009030562285
 2006-04-22T00:00:00,102347.0885713919,368449518.8570109,2405561545.4798126,10.63062597820139,6.666666666666689,40.22958576180351,1.0,140506.93786019378,505824976.2966976,3411395896.132365,3.386373734831152,-2.515676979820757,44.61771963999656,44.61771963999656,0.0,0.3039463261135746,-2.497184082938666,-0.791477008321131,-0.791477008321131
 2006-04-22T01:00:00,102052.0286822616,367387303.2561417,2404553897.131632,10.628963656438218,6.66666666666669,40.22958576180351,1.0,139993.23274951417,503975637.898251,3411395896.132365,3.2908651101667776,-2.6116241929553845,44.61771963999656,44.61771963999656,0.0,0.3752722114468838,-2.5976999514683867,-0.8847271828623681,-0.8847271828623681
 2006-04-22T02:00:00,102051.7810147692,367386411.6531692,2404108013.474427,10.62822809052556,6.66666666666669,40.22958576180351,1.0,140027.34545550062,504098443.6398022,3411395896.132365,3.219118783934753,-2.683700113451472,44.61771963999656,44.61771963999656,0.0,0.44679022550089,-2.675520877156044,-0.9549311348267654,-0.9549311348267654
 2006-04-22T03:00:00,102135.666655611,367688399.96019965,2403968479.648848,10.62799789327346,6.666666666666689,40.22958576180351,1.0,140282.64361176235,505017517.00234455,3411395896.132365,3.163172028925775,-2.7399038732955447,44.61771963999656,44.61771963999656,0.0,0.5183279006766504,-2.737256393125404,-1.011450147472087,-1.011450147472087
 2006-04-22T04:00:00,101851.71316779604,366666167.40406567,2398111910.5352845,10.61833623349431,6.66666666666669,40.22958576180351,1.0,140165.55544816604,504595999.61339766,3411395896.132365,3.098125546567124,-2.8052491824087884,44.61771963999656,44.61771963999656,0.0,0.5898602369433759,-2.785267659979404,-1.0664771758395586,-1.0664771758395586
 2006-04-22T05:00:00,101973.40762722083,367104267.4579949,2402522530.9286194,10.625612500047962,6.66666666666669,40.22958576180351,1.0,139985.0520863136,503946187.51072896,3411395896.132365,3.0200972358331715,-2.8836360280159874,44.61771963999656,44.61771963999656,0.0,0.6613918218628559,-2.8658954569581483,-1.1532340691541865,-1.1532340691541865
