Date/Time,Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-04-22T06:00:00,101962.9917293149,367066770.22553366,2402219278.1169395,10.625112225718452,6.66666666666669,40.22958576180351,0.0,60818.38268109129,218946177.65192863,1370425677.9004269,7.908340731625651,5.550383613440412,29.745146426664373,44.61771963999656,0.0,0.6908916125754647,3.942637754222609,3.942637754222609,3.942637754222609
 2006-04-22T07:00:00,102060.60713085836,367418185.6710902,2403235853.9537897,10.626789283672942,6.666666666666692,40.22958576180351,0.0,102649.58007378213,369538488.2656157,2419985714.6819725,10.862597966252446,6.7,44.61771963999656,44.61771963999656,0.0,0.6903753494768289,6.7,6.7,6.7
 2006-04-22T08:00:00,102519.0227159372,369068481.7773739,2405453761.083548,10.630448168987124,6.66666666666669,40.22958576180351,0.0,103129.7684033674,371267166.2521226,2422815723.073434,10.867450191054452,6.7,44.61771963999656,44.61771963999656,0.0,0.6898590863781928,6.7,6.7,6.7
 2006-04-22T09:00:00,103069.39908840538,371049836.7182594,2408953703.772653,10.636222034755136,6.66666666666669,40.22958576180351,0.0,103692.35761473446,373292487.413044,2426638544.5135574,10.874004692763672,6.7,44.61771963999656,44.61771963999656,0.0,0.689342823279557,6.7,6.7,6.7
 2006-04-22T10:00:00,103698.4259774321,373314333.5187555,2417902809.125448,10.650985573956328,6.66666666666669,40.22958576180351,0.0,104412.1185164898,375883626.6593633,2438138046.192859,10.893720439309604,6.7,44.61771963999656,44.61771963999656,0.0,0.6888265601809209,6.7,6.7,6.7
 2006-04-22T11:00:00,104107.16809549836,374785805.1437941,2416808264.643615,10.64917985050444,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.897573609187146,10.897573609187146,0.0,44.61771963999656,21.308835590724723,0.6145885892433577,10.196355111099512,6.700004165847903,4.092932222190155
 2006-04-22T12:00:00,104455.40773901856,376039467.8604668,2419561163.324707,10.653721354109532,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.897621887323112,10.897621887323112,0.0,44.61771963999656,27.02191162763714,0.4371407182059645,10.902557411347283,6.700040454907094,3.959446844721803
 2006-04-22T13:00:00,104658.73826203462,376771457.7433247,2420592066.7803893,10.655422054830249,6.666666666666692,40.22958576180351,-1.0,0.0,0.0,0.0,10.924917588506986,10.924917588506986,0.0,44.61771963999656,35.684567040242534,0.2576937282658325,10.899443337775123,6.72825407922821,5.528646409817735
 2006-04-22T14:00:00,105231.09126147012,378831928.5412924,2426058307.676735,10.664439947892127,6.66666666666669,40.22958576180351,-1.0,73168.51547596288,263406655.71346632,1381271107.9404273,11.290921554166076,8.915621342460021,44.61771963999656,44.61771963999656,34.67253250496562,0.102394058424273,9.511567689062485,6.97400832769472,5.904245270373628
 2006-04-22T15:00:00,105129.60352416744,378466572.6870028,2421172932.525883,10.656380312049569,6.66666666666669,40.22958576180351,-1.0,101371.68212237512,364938055.6405505,2307970002.479124,10.777921570186818,6.807820004582241,44.61771963999656,44.61771963999656,8.116446575863106,0.0505457570172097,6.933630882775105,6.579407756908261,4.4062622478057945
 2006-04-22T16:00:00,105417.07732127506,379501478.3565903,2425209404.496252,10.66303948082084,6.66666666666669,40.22958576180351,-1.0,106327.7634203402,382779948.3132248,2450791889.105494,10.915415047325558,6.7,44.61771963999656,44.61771963999656,0.0,0.0491459353792403,6.7,6.7,6.7
 2006-04-22T17:00:00,104696.28489856434,376906625.6348316,2418205063.4778066,10.651484180225486,6.66666666666669,40.22958576180351,0.0,105447.7873928953,379612034.61442304,2439395747.053984,10.895876866759366,6.7,44.61771963999656,44.61771963999656,0.0,0.0486296722806044,6.7,6.7,6.7
 2006-04-22T18:00:00,104357.42920188548,375686745.1267878,2420363578.966889,10.65504517957256,6.666666666666692,40.22958576180351,0.0,105099.06835681404,378356646.08453065,2441324491.635497,10.89918352469734,6.7,44.61771963999656,44.61771963999656,0.0,0.0481134091819684,6.7,6.7,6.7
 2006-04-22T19:00:00,103885.22553256118,373986811.9172202,2412852931.870399,10.64265466123014,6.66666666666669,40.22958576180351,0.0,104680.25673194574,376848924.2350047,2435387774.6343107,10.889005359589357,6.7,44.61771963999656,44.61771963999656,0.0,0.0475971460833325,6.7,6.7,6.7
 2006-04-22T20:00:00,103579.37049211304,372885733.771607,2409883529.4768586,10.637755969373346,6.66666666666669,40.22958576180351,1.0,142099.82500926743,511559370.0333628,3411395896.132365,6.076641591697148,0.1869028527860586,44.61771963999656,44.61771963999656,0.0,0.037088878973732,1.639726233221353,1.7267790168130788,1.7267790168130788
 2006-04-22T21:00:00,103619.4286568549,373029943.1646776,2413016321.250251,10.642924259018308,6.66666666666669,40.22958576180351,1.0,141977.59213164935,511119331.6739377,3411395896.132365,3.788227858911464,-2.111977957422353,44.61771963999656,44.61771963999656,0.0,0.0903598886844137,-2.0842426217865087,-0.4026248797191229,-0.4026248797191229
 2006-04-22T22:00:00,103376.67623126625,372156034.4325584,2405975481.7352715,10.631308838108732,6.666666666666689,40.22958576180351,1.0,141982.63968300578,511137502.85882086,3411395896.132365,3.638571488299736,-2.262321244048503,44.61771963999656,44.61771963999656,0.0,0.161227635075358,-2.2376314523772884,-0.5405075618343952,-0.5405075618343952
 2006-04-22T23:00:00,103511.04031704504,372639745.1413621,2410345939.7176104,10.638518897949208,6.666666666666692,40.22958576180351,1.0,141950.62154831985,511022237.5739515,3411395896.132365,3.5145047034184955,-2.38695761800096,44.61771963999656,44.61771963999656,0.0,0.2322142957944321,-2.367211518405828,-0.6714738087467467,-0.6714738087467467
 2006-04-23T00:00:00,103468.11060961572,372485198.1946166,2404607586.313838,10.62905221358516,6.66666666666669,40.22958576180351,1.0,142228.01550405344,512020855.8145924,3411395896.132365,3.386399673744004,-2.5156508924201497,44.61771963999656,44.61771963999656,0.0,0.3032353849440233,-2.4955239794381736,-0.7902282131976452,-0.7902282131976452
 2006-04-23T01:00:00,103501.97405526727,372607106.5989623,2409390101.045166,10.63694204683904,6.66666666666669,40.22958576180351,1.0,141992.956626533,511174643.8555187,3411395896.132365,3.302893398847217,-2.5995407220843454,44.61771963999656,44.61771963999656,0.0,0.3743778852237205,-2.5876156555789773,-0.880674495810687,-0.880674495810687
 2006-04-23T02:00:00,102812.4983018202,370124993.8865528,2402922350.1706605,10.62627207337743,6.66666666666669,40.22958576180351,1.0,141217.81152241744,508384121.4807028,3411395896.132365,3.220726294793275,-2.6820852580713423,44.61771963999656,44.61771963999656,0.0,0.4456275437878638,-2.669386379420668,-0.9521918867677766,-0.9521918867677766
 2006-04-23T03:00:00,102795.47180178152,370063698.4864136,2407579888.4562907,10.6339557015211,6.666666666666688,40.22958576180351,1.0,140956.41937538123,507443109.75137246,3411395896.132365,3.172377560843303,-2.730656071980734,44.61771963999656,44.61771963999656,0.0,0.5171179047505113,-2.7294849876349576,-1.0080084985245044,-1.0080084985245044
 2006-04-23T04:00:00,102624.55335026616,369448392.0609582,2402639954.2107854,10.625806246337564,6.666666666666692,40.22958576180351,1.0,140955.25366110823,507438913.1799896,3411395896.132365,3.1088844587494138,-2.794440824729701,44.61771963999656,44.61771963999656,0.0,0.5885683753958891,-2.7782317209139884,-1.0629424599931436,-1.0629424599931436
 2006-04-23T05:00:00,102588.0410448499,369316947.7614597,2401587055.759059,10.624069229254715,6.66666666666669,40.22958576180351,1.0,140955.25376948202,507438913.57013535,3411395896.132365,3.0220913023458977,-2.8816327995895006,44.61771963999656,44.61771963999656,0.0,0.6599600742462888,-2.861829572403604,-1.1501316618131696,-1.1501316618131696
 2006-04-23T06:00:00,102756.28288429476,369922618.3834611,2406445612.1400805,10.632084478505464,6.66666666666669,40.22958576180351,0.0,61423.31747347836,221123942.9045221,1376878917.6354494,7.926832184338703,5.557810266893388,29.745146426664373,44.61771963999656,0.0,0.6893800541012839,3.9508813860704977,3.9508813860704977,3.9508813860704977
 2006-04-23T07:00:00,102876.87201588304,370356739.25717896,2403177004.833783,10.626692208900566,6.66666666666669,40.22958576180351,0.0,103469.18904661012,372489080.56779647,2419988064.2206907,10.862602005098616,6.7,44.61771963999656,44.61771963999656,0.0,0.6888637910026478,6.7,6.7,6.7
 2006-04-23T08:00:00,103350.537793189,372061936.0554804,2409242166.0276394,10.636697978508147,6.66666666666669,40.22958576180351,0.0,103941.5320042495,374189515.2152982,2425991266.7690105,10.872894728586004,6.7,44.61771963999656,44.61771963999656,0.0,0.688347527904012,6.7,6.7,6.7
 2006-04-23T09:00:00,103321.69659682714,371958107.7485777,2406706148.832325,10.632514231121052,6.666666666666692,40.22958576180351,0.0,103981.29325316136,374332655.7113809,2425424329.399972,10.871922855977694,6.7,44.61771963999656,44.61771963999656,0.0,0.687831264805376,6.7,6.7,6.7
 2006-04-23T10:00:00,104036.57072877383,374531654.6235858,2416292935.900896,10.64832977857627,6.666666666666692,40.22958576180351,0.0,104734.1586633245,377042971.1879682,2436027939.2116475,10.890102573912516,6.7,44.61771963999656,44.61771963999656,0.0,0.6873150017067401,6.7,6.7,6.7
 2006-04-23T11:00:00,104565.52822923874,376435901.62525946,2416169842.4697137,10.648126629414138,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.896412582831625,10.896412582831625,0.0,44.61771963999656,21.354704809255736,0.612972691560638,10.200237010150463,6.70000101210944,4.1032686296964345
 2006-04-23T12:00:00,105472.79636955094,379702066.9303834,2427583205.5695467,10.6669556429756,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.918021058730424,10.918021058730424,0.0,44.61771963999656,27.04696027957112,0.435335037266114,10.903502027045596,6.700000283922788,3.9660110707560414
 2006-04-23T13:00:00,105741.73440946918,380670243.87408906,2428061033.6776285,10.667743895405232,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.965905740970769,10.965905740970769,0.0,44.61771963999656,36.08608597822039,0.2551561849845131,10.9325686046051,6.743768409940018,5.608159652700284
 2006-04-23T14:00:00,105657.1970648794,380365909.4335658,2429250374.4032974,10.669705965585566,6.666666666666692,40.22958576180351,-1.0,73653.57673725137,265152876.25410497,1375801833.8255498,11.216125809024303,8.85010490608891,44.61771963999656,44.61771963999656,34.30428683296421,0.1005835102051259,9.474396480258005,6.9789148253602695,5.837636169557243
 2006-04-23T15:00:00,105565.93727011712,380037374.1724215,2429008529.990596,10.669306973188943,6.66666666666669,40.22958576180351,-1.0,102249.81334120748,368099328.02834696,2333257181.4959807,10.924267399504744,6.911043317198771,44.61771963999656,44.61771963999656,2.111772979274156,0.0544883436318525,7.021285032228754,6.70000915451586,0.1863467699322782
 2006-04-23T16:00:00,105697.2584746112,380510130.5086003,2429435560.35686,10.67001148647445,6.66666666666669,40.22958576180351,-1.0,106555.72924319074,383600625.2754867,2453480747.5511494,10.931360667280233,6.7113729105023685,44.61771963999656,44.61771963999656,0.1352872942326233,0.0501042794009731,6.720871362034948,6.700432594030606,2.2338230115462263
 2006-04-23T17:00:00,105493.67659376597,379777235.73755753,2426460537.502557,10.665103454021857,6.666666666666692,40.22958576180351,0.0,106446.10330275756,383205971.8899272,2453201218.4785967,10.919545757581838,6.7,44.61771963999656,44.61771963999656,0.0,0.0494644135368135,6.7,6.7,6.7
 2006-04-23T18:00:00,104781.1730012069,377212222.8043449,2420936045.4931664,10.655989541561564,6.66666666666669,40.22958576180351,0.0,105678.50347018708,380442612.4926735,2446237101.135399,10.9076061227931,6.7,44.61771963999656,44.61771963999656,0.0,0.0489481504381775,6.7,6.7,6.7
 2006-04-23T19:00:00,104174.91564917854,375029696.3370426,2421254426.233908,10.656514860805094,6.666666666666692,40.22958576180351,0.0,105029.1126472979,378104805.5302725,2445435440.5374174,10.906231378849258,6.7,44.61771963999656,44.61771963999656,0.0,0.0484318873395416,6.7,6.7,6.7
 2006-04-23T20:00:00,104034.78805618276,374525237.0022578,2412413979.8700743,10.641930511984514,6.66666666666669,40.22958576180351,1.0,142744.73593228785,513881049.35623634,3411395896.132365,6.083479747160488,0.1937722674294042,44.61771963999656,44.61771963999656,0.0,0.0377630151210038,1.6452087889532006,1.724282420066359,1.724282420066359
 2006-04-23T21:00:00,102972.8500648964,370702260.233627,2409014097.596924,10.636321686737928,6.66666666666669,40.22958576180351,1.0,141238.01195464347,508456843.0367166,3411395896.132365,3.7799768064955903,-2.120266960784296,44.61771963999656,44.61771963999656,0.0,0.0909043632812751,-2.089689652675036,-0.4045276555358303,-0.4045276555358303
 2006-04-23T22:00:00,102092.9876820782,367534755.6554816,2406005391.220262,10.63135818686516,6.66666666666669,40.22958576180351,1.0,139918.4154985405,503706295.7947458,3411395896.132365,3.63659511985586,-2.2643066501018208,44.61771963999656,44.61771963999656,0.0,0.1618668528435111,-2.240716967617183,-0.54222647306921,-0.54222647306921
 2006-04-23T23:00:00,102115.43399680528,367615562.38849896,2404798195.6533494,10.629366678870658,6.66666666666669,40.22958576180351,1.0,140126.91075401637,504456878.714459,3411395896.132365,3.5010652932015804,-2.400458782236204,44.61771963999656,44.61771963999656,0.0,0.2330280310096736,-2.37844480327027,-0.6757455327784451,-0.6757455327784451
 2006-04-24T00:00:00,102036.18602987844,367330269.7075625,2403439595.493921,10.62712537598082,6.666666666666692,40.22958576180351,1.0,140058.62785653744,504211060.2835348,3411395896.132365,3.3806240951949698,-2.521453016443828,44.61771963999656,44.61771963999656,0.0,0.3042419247237578,-2.5027621621585703,-0.7935840747485713,-0.7935840747485713
 2006-04-24T01:00:00,101990.7572434618,367166726.0764625,2403027155.7260804,10.626444997404391,6.66666666666669,40.22958576180351,1.0,139834.11609776373,503402817.9519495,3411395896.132365,3.286478068966815,-2.6160314107563347,44.61771963999656,44.61771963999656,0.0,0.3756373124971834,-2.601948553480068,-0.8865022383762812,-0.8865022383762812
 2006-04-24T02:00:00,101938.08590800624,366977109.26882255,2401495176.497142,10.623917673835775,6.66666666666669,40.22958576180351,1.0,139735.0079842858,503046028.7434288,3411395896.132365,3.213739266304083,-2.68910432893511,44.61771963999656,44.61771963999656,0.0,0.4471931188248771,-2.678410684310011,-0.9562431885511976,-0.9562431885511976
 2006-04-24T03:00:00,101901.695822054,366846104.9593944,2400433789.6756816,10.622166714639516,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.1562712439493006,-2.7468364069273576,44.61771963999656,44.61771963999656,0.0,0.5188796016606974,-2.737311737708941,-1.0117386993356,-1.0117386993356
 2006-04-24T04:00:00,101865.09600270336,366714345.6097321,2399367272.234825,10.620407284889152,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.09417872766523,-2.8092141371375496,44.61771963999656,44.61771963999656,0.0,0.5908286100301589,-2.7992386857808214,-1.0722905110596346,-1.0722905110596346
 2006-04-24T05:00:00,101670.76373141036,366014749.4330773,2393712090.0132823,10.611077882392909,6.666666666666692,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,2.9941190799636046,-2.9097335552676697,44.61771963999656,44.61771963999656,0.0,0.6626694581802398,-2.8901176480511146,-1.164233549124169,-1.164233549124169
 2006-04-24T06:00:00,101828.75964598393,366583534.7255421,2398308686.54372,10.61866093619138,6.66666666666669,40.22958576180351,0.0,60649.25777893057,218337328.00415003,1364867700.1263294,7.897953306792078,5.549544847544513,29.745146426664373,44.61771963999656,0.0,0.692370067088855,3.939343972482564,3.939343972482564,3.939343972482564
 2006-04-24T07:00:00,101702.27050351618,366128173.8126583,2394631014.4252987,10.61259382551795,6.66666666666669,40.22958576180351,0.0,102230.33333495467,368029200.0058368,2409633286.8158703,10.844848199455887,6.7,44.61771963999656,44.61771963999656,0.0,0.691853803990219,6.7,6.7,6.7
 2006-04-24T08:00:00,101945.41747052249,367003502.89388096,2401709564.929432,10.624271328074606,6.66666666666669,40.22958576180351,0.0,102521.6058243022,369077780.96748793,2418092978.65135,10.859352815940392,6.7,44.61771963999656,44.61771963999656,0.0,0.6913375408915831,6.7,6.7,6.7
 2006-04-24T09:00:00,101917.8712970598,366904336.6694153,2400915637.160302,10.622961515611154,6.66666666666669,40.22958576180351,0.0,102405.47998174168,368659727.9342701,2414729412.33861,10.853586042142116,6.7,44.61771963999656,44.61771963999656,0.0,0.6908212777929471,6.7,6.7,6.7
 2006-04-24T10:00:00,102066.17097571224,367438215.51256406,2405234924.842331,10.630087054955045,6.666666666666692,40.22958576180351,0.0,102593.39350014676,369336216.6005284,2420191785.8432736,10.862951732835135,6.7,44.61771963999656,44.61771963999656,0.0,0.6903050146943112,6.7,6.7,6.7
 2006-04-24T11:00:00,102262.9386907954,368146579.28686345,2410960834.475281,10.639533123418015,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.890083498169494,10.890083498169494,0.0,44.61771963999656,21.234714286836294,0.6161267824840114,10.189356513332053,6.699997537550505,4.07731706799471
 2006-04-24T12:00:00,102446.03360533302,368805720.9791989,2416284676.341757,10.648315944592458,6.666666666666692,40.22958576180351,-1.0,0.0,0.0,0.0,10.90723349388901,10.90723349388901,0.0,44.61771963999656,27.03819238978778,0.4386640396552103,10.906858114052351,6.6999991345494285,3.961840710232808
 2006-04-24T13:00:00,102466.56995238888,368879651.8286001,2416881530.8522573,10.6493005960954,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.927616127170344,10.927616127170344,0.0,44.61771963999656,35.48119735686956,0.2590873738464749,10.90446808704234,6.728405848180583,5.506701999006386
 2006-04-24T14:00:00,102502.10337041036,369007572.1334773,2417914010.6342363,10.651003896211064,6.66666666666669,40.22958576180351,-1.0,70476.9766799359,253717116.04776925,1356402686.0220332,11.280346439244568,8.947790907794815,44.61771963999656,44.61771963999656,34.85618937765958,0.1032500046114899,9.5433772912777,6.981175961243799,5.945229497930082
 2006-04-24T15:00:00,102552.85790695724,369190288.4650461,2419388536.5204825,10.653436448680942,6.666666666666692,40.22958576180351,-1.0,98672.14522513472,355219722.81048495,2301427917.0292635,10.885626445649647,6.927028811960979,44.61771963999656,44.61771963999656,2.2859712642512933,0.0548333479027783,7.045393788333694,6.700008155193818,0.2273630408604794
 2006-04-24T16:00:00,102533.19797644958,369119512.7152184,2418817416.5021124,10.652494274855972,6.666666666666689,40.22958576180351,-1.0,102788.26942825817,370037769.94172937,2425704953.7765107,10.884930719421574,6.712566801809969,44.61771963999656,44.61771963999656,0.148979946394447,0.0501347603662891,6.72286584675647,6.700345973664413,2.2339543492887177
 2006-04-24T17:00:00,102455.78342663198,368840820.3358751,2416568006.222913,10.648783363511738,6.66666666666669,40.22958576180351,0.0,102949.88713193976,370619593.6749831,2430542007.041599,10.880697737369765,6.7,44.61771963999656,44.61771963999656,0.0,0.0494835070801619,6.7,6.7,6.7
 2006-04-24T18:00:00,102300.9479855171,368283412.7478616,2412066501.744158,10.64135716054903,6.66666666666669,40.22958576180351,0.0,102793.51373376892,370056649.4415681,2426004078.9787936,10.872917259806329,6.7,44.61771963999656,44.61771963999656,0.0,0.0489672439815259,6.7,6.7,6.7
 2006-04-24T19:00:00,102103.5913960302,367572929.02570873,2406324196.366042,10.631884020198369,6.66666666666669,40.22958576180351,0.0,102594.1732838739,369339023.8219461,2420214602.185486,10.862990912222216,6.7,44.61771963999656,44.61771963999656,0.0,0.04845098088289,6.7,6.7,6.7
 2006-04-24T20:00:00,101912.97680380305,366886716.49369097,2400773026.954903,10.622726254757294,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,6.0362532679567815,0.1463296754286332,44.61771963999656,44.61771963999656,0.0,0.0380503926414193,1.6021935140386638,1.7026526283754349,1.7026526283754349
 2006-04-24T21:00:00,101780.3110903526,366409119.9252693,2396906628.377481,10.616347873924749,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.75010014719888,-2.150280673103013,44.61771963999656,44.61771963999656,0.0,0.0923971027009969,-2.1209822516974186,-0.4128385609057574,-0.4128385609057574
 2006-04-24T22:00:00,101706.35246167592,366142868.86203337,2394750074.691878,10.61279023417143,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.605957156492662,-2.295085222250854,44.61771963999656,44.61771963999656,0.0,0.1642745982315465,-2.2710673880374617,-0.5530649577405499,-0.5530649577405499
 2006-04-24T23:00:00,101667.2462161458,366002086.37812495,2393609486.6049576,10.610908626235007,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.4677601304437258,-2.4339168673921834,44.61771963999656,44.61771963999656,0.0,0.2362671164369953,-2.411782528387156,-0.6892962856125052,-0.6892962856125052
 2006-04-25T00:00:00,101628.36984234984,365862131.4324595,2392475360.417162,10.60903767290168,6.666666666666692,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.3463860560203496,-2.5558483259469664,44.61771963999656,44.61771963999656,0.0,0.3083513959824858,-2.537026313795512,-0.8084274495767069,-0.8084274495767069
 2006-04-25T01:00:00,101583.897708076,365702031.7490736,2391177747.3218093,10.606897027139388,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.249568376472088,-2.6531106437513627,44.61771963999656,44.61771963999656,0.0,0.3805907548503445,-2.638756667578189,-0.902481368349266,-0.902481368349266
 2006-04-25T02:00:00,101525.5675882412,365492043.3176683,2389475357.736153,10.604088628746045,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.176197896232728,-2.7268182257540503,44.61771963999656,44.61771963999656,0.0,0.4530125602776149,-2.715782004547878,-0.9725325359067652,-0.9725325359067652
 2006-04-25T03:00:00,101470.64949236775,365294338.172524,2387872138.616931,10.601443829605952,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.116189210428812,-2.787102606933152,44.61771963999656,44.61771963999656,0.0,0.525613213723997,-2.777348982263008,-1.02967985221479,-1.02967985221479
 2006-04-25T04:00:00,101422.72185614557,365121798.682124,2386472641.808286,10.599135116144108,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.0512386116918697,-2.852351573168876,44.61771963999656,44.61771963999656,0.0,0.5983167632471681,-2.840068036035515,-1.092703453366446,-1.092703453366446
 2006-04-25T05:00:00,101386.84493142548,364992641.7531317,2385424829.3853164,10.597406561698993,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,2.954622862000967,-2.9494113159989723,44.61771963999656,44.61771963999656,0.0,0.6710113984381882,-2.929613626416183,-1.1888925950436198,-1.1888925950436198
 2006-04-25T06:00:00,101384.9273907542,364985738.6067151,2385368819.566439,10.597314164061869,6.666666666666688,40.22958576180351,0.0,60649.49071386867,218338166.5699272,1362185214.707912,7.857025172807191,5.513291870927309,29.745146426664373,44.61771963999656,0.0,0.7009666589533593,3.895930376776171,3.895930376776171,3.895930376776171
 2006-04-25T07:00:00,101501.38695080607,365404993.022902,2388769305.7645783,10.602923871100208,6.66666666666669,40.22958576180351,0.0,105185.37338484776,378667344.1854519,2495051295.959869,10.991290855276956,6.7,44.61771963999656,44.61771963999656,0.0,0.7004503958547234,6.7,6.7,6.7
 2006-04-25T08:00:00,101663.27555936512,365987792.0137145,2393493538.2285347,10.610717341200209,6.66666666666669,40.22958576180351,0.0,105790.9503469083,380847421.2488699,2512414058.086573,11.02105393012795,6.7,44.61771963999656,44.61771963999656,0.0,0.6999341327560874,6.7,6.7,6.7
 2006-04-25T09:00:00,101846.62481110675,366647849.3199844,2398839448.244148,10.619536435383557,6.66666666666669,40.22958576180351,0.0,106356.50017389684,382883400.6260285,2528585213.0509734,11.048773194192904,6.7,44.61771963999656,44.61771963999656,0.0,0.6994178696574515,6.7,6.7,6.7
 2006-04-25T10:00:00,102058.99696979388,367412389.0912579,2405025906.993062,10.629742223336224,6.666666666666692,40.22958576180351,0.0,106675.53151121124,384031913.4403605,2537690090.910704,11.064379546357172,6.7,44.61771963999656,44.61771963999656,0.0,0.6989016065588155,6.7,6.7,6.7
 2006-04-25T11:00:00,102259.36062971626,368133698.26697856,2410856949.120772,10.63936173155844,6.666666666666688,40.22958576180351,-1.0,0.0,0.0,0.0,11.076174247237452,11.076174247237452,0.0,44.61771963999656,22.497770036747067,0.6212667795107618,10.346112508255176,6.69999463517166,4.317538148976161
 2006-04-25T12:00:00,102365.31044073222,368515117.58663607,2413938222.9004536,10.644444947915185,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.87579243142553,10.87579243142553,0.0,44.61771963999656,27.036667027817145,0.439823079992944,10.909544363484008,6.700016430352714,3.961008509866666
 2006-04-25T13:00:00,102478.5450672456,368922762.2420842,2417229397.0411143,10.649874473702171,6.666666666666692,40.22958576180351,-1.0,0.0,0.0,0.0,10.901418169648515,10.901418169648515,0.0,44.61771963999656,34.92238339671175,0.2614942479191559,10.880857078564226,6.72271878160988,5.420618160027719
 2006-04-25T14:00:00,102554.89730432324,369197630.2955637,2419447778.1952767,10.653534192995672,6.66666666666669,40.22958576180351,-1.0,66390.62778506383,239006260.0262298,1270905350.2879534,11.195319570638668,9.00965962099696,44.61771963999656,44.61771963999656,35.23799398858154,0.1049258443995854,9.59227820478981,6.986363386603443,6.0170677296040544
 2006-04-25T15:00:00,102513.43106790954,369048351.8444743,2418243130.5026007,10.651546866856677,6.666666666666692,40.22958576180351,-1.0,98450.41943502716,354421509.9660977,2294648520.5468283,10.883843615069487,6.936901463623862,44.61771963999656,44.61771963999656,2.3968274977214024,0.0550454043576951,7.0603664570961655,6.699997691544311,0.2547917217476108
 2006-04-25T16:00:00,102417.7857463651,368704028.6869143,2415463634.4984784,10.646961460016298,6.666666666666692,40.22958576180351,-1.0,102665.46047173782,369595657.6982561,2422127752.57964,10.879740898509594,6.7135132562811215,44.61771963999656,44.61771963999656,0.1562934954983233,0.0501637443444683,6.724300577024057,6.700668706656114,2.2340913047145885
 2006-04-25T17:00:00,102291.52560627376,368249492.1825855,2411792561.235836,10.640905230528766,6.66666666666669,40.22958576180351,0.0,102790.23457039054,370044844.4534061,2425908980.409471,10.8727542235475,6.7,44.61771963999656,44.61771963999656,0.0,0.0495018436385183,6.7,6.7,6.7
 2006-04-25T18:00:00,102119.50321013364,367630211.5564813,2406787380.576399,10.632648131890353,6.66666666666669,40.22958576180351,0.0,102617.23142278651,369422033.12203145,2420884576.2534075,10.864139596966554,6.7,44.61771963999656,44.61771963999656,0.0,0.0489855805398824,6.7,6.7,6.7
 2006-04-25T19:00:00,101937.0188395768,366973267.8224764,2401473493.885862,10.623881805874309,6.666666666666692,40.22958576180351,0.0,102433.6576318618,368761167.4747024,2415548851.917143,10.8549910926765,6.7,44.61771963999656,44.61771963999656,0.0,0.0484693174412464,6.7,6.7,6.7
 2006-04-25T20:00:00,101792.15013210644,366451740.4755832,2397251728.437824,10.61691718788619,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,6.017949256920638,0.1279419136463389,44.61771963999656,44.61771963999656,0.0,0.0381779472013986,1.5855048589753984,1.693684048887224,1.693684048887224
 2006-04-25T21:00:00,101684.68731984858,366064874.351455,2394118176.556006,10.61174780108013,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.740919160784101,-2.159503704839338,44.61771963999656,44.61771963999656,0.0,0.0929161586818128,-2.13027865666352,-0.4154213000307478,-0.4154213000307478
 2006-04-25T22:00:00,101607.70295537384,365787730.6393459,2391872359.353448,10.608042904225,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.595272334762193,-2.30581919948963,44.61771963999656,44.61771963999656,0.0,0.1650739374182937,-2.281527585899032,-0.5567806732780943,-0.5567806732780943
 2006-04-25T23:00:00,101523.49386997151,365484577.9318974,2389414802.569876,10.603988737902885,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.4529425875633293,-2.4488024308527594,44.61771963999656,44.61771963999656,0.0,0.2373837024642195,-2.425648922514981,-0.6946796582602907,-0.6946796582602907
 2006-04-26T00:00:00,101433.97045090342,365162293.62325233,2386801098.1264896,10.59967696527018,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.326365508826013,-2.57596073325324,44.61771963999656,44.61771963999656,0.0,0.3099071749213044,-2.556392619492308,-0.8161168402461071,-0.8161168402461071
 2006-04-26T01:00:00,101356.55259842712,364883589.3543376,2384539945.8997145,10.595946798331957,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.2257272239522106,-2.67706129579445,44.61771963999656,44.61771963999656,0.0,0.3826935448515949,-2.662162894289545,-0.9119428451498628,-0.9119428451498628
 2006-04-26T02:00:00,101291.56590841322,364649637.2702877,2382641226.432202,10.592814539686929,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.1504483285521,-2.752686022981724,44.61771963999656,44.61771963999656,0.0,0.455733007996862,-2.741502995579676,-0.9831168517918166,-0.9831168517918166
 2006-04-26T03:00:00,101247.86815907188,364492325.3726589,2381364180.694666,10.590707843408294,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.0898373486088,-2.8135754337129555,44.61771963999656,44.61771963999656,0.0,0.5289672436778838,-2.8037160630273075,-1.0410561778831973,-1.0410561778831973
 2006-04-26T04:00:00,101192.2899354367,364292243.76757216,2379739513.052247,10.588027690583864,6.666666666666688,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.021895964667288,-2.881829064636007,44.61771963999656,44.61771963999656,0.0,0.6023000945155302,-2.8686757504416627,-1.106334246662138,-1.106334246662138
 2006-04-26T05:00:00,101142.79897012112,364114076.292436,2378292471.502696,10.585640553820465,6.666666666666692,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,2.91848277166963,-2.9857174707734,44.61771963999656,44.61771963999656,0.0,0.6756586894535652,-2.964572497942304,-1.2082712164566454,-1.2082712164566454
 2006-04-26T06:00:00,101172.18411267053,364219862.8056138,2379151653.3518915,10.587057911440215,6.66666666666669,40.22958576180351,0.0,60873.74959907553,219145498.55667192,1367095274.6279156,7.84509952986556,5.492992904380248,29.745146426664373,44.61771963999656,0.0,0.7058981079007084,3.8689525885680207,3.8689525885680207,3.8689525885680207
 2006-04-26T07:00:00,101379.09205827992,364964731.4098077,2385197854.72113,10.597032142381194,6.66666666666669,40.22958576180351,0.0,105931.78010003576,381354408.3601288,2516445387.059592,11.027964271617153,6.7,44.61771963999656,44.61771963999656,0.0,0.7053818448020724,6.7,6.7,6.7
 2006-04-26T08:00:00,101675.49203510364,366031771.326373,2393849639.028526,10.611304801854738,6.66666666666669,40.22958576180351,0.0,106532.88212785608,383518375.6602818,2533619146.805301,11.05740168166753,6.7,44.61771963999656,44.61771963999656,0.0,0.7048655817034365,6.7,6.7,6.7
 2006-04-26T09:00:00,101902.41741917176,366848702.7090183,2400465316.6868725,10.622218627647865,6.66666666666669,40.22958576180351,0.0,107072.64623037189,385461526.4293388,2549002865.743831,11.083769694452078,6.7,44.61771963999656,44.61771963999656,0.0,0.7043493186048005,6.7,6.7,6.7
 2006-04-26T10:00:00,103661.09247012647,373179932.89245534,2451406410.760052,10.706258840336108,6.66666666666669,40.22958576180351,0.0,107531.7677505582,387114363.9020096,2562058085.360537,11.106145783660606,6.7,44.61771963999656,44.61771963999656,0.0,0.7038330555061646,6.7,6.7,6.7
 2006-04-26T11:00:00,105176.28490844816,378634625.6704134,2495127089.391268,10.778388785053162,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,11.134999920955272,11.134999920955272,0.0,44.61771963999656,22.86489137192364,0.6251937169307996,10.39360897204211,6.699992870101043,4.383878934565947
 2006-04-26T12:00:00,105722.72640019898,380601815.0407164,2510790677.987711,10.804231426186467,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,11.158823242693272,11.158823242693272,0.0,44.61771963999656,29.51336841660992,0.4372087029137924,11.155866972087413,6.7000418399312,4.414916981814319
 2006-04-26T13:00:00,106132.32709039807,382076377.52543306,2522504389.6599054,10.823557602122682,6.66666666666669,40.22958576180351,-1.0,1590.5317913594129,5725914.448893887,15841954.302978616,11.246336453749157,11.21909988114009,14.872573213332188,44.61771963999656,39.53483808999444,0.2467183965174388,11.199586601842512,6.835169875885378,6.172061998888908
 2006-04-26T14:00:00,106602.50473716822,383769017.0538056,2535923562.2289214,10.845697868768406,6.66666666666669,40.22958576180351,-1.0,81659.54929824341,293974377.4736762,1662860630.0244422,11.465663517037322,8.606673424694733,44.61771963999656,44.61771963999656,30.8202687153745,0.0942137228782272,9.268212502719685,6.970068031350212,5.412485578062314
 2006-04-26T15:00:00,107006.91961591838,385224910.6173062,2547443717.658917,10.864705154675734,6.66666666666669,40.22958576180351,-1.0,103465.88878720863,372477199.6339513,2442942371.794125,11.082831381913191,6.881482671034047,44.61771963999656,44.61771963999656,1.7938547984099156,0.0538553417963522,6.975771012792436,6.699992896685067,0.1175922819596834
 2006-04-26T16:00:00,107238.33273688731,386057997.8527944,2554026532.8531933,10.87556633425755,6.66666666666669,40.22958576180351,-1.0,104395.4061020674,375823461.9674426,2472221242.5210485,10.960921340884267,6.708796680393196,44.61771963999656,44.61771963999656,0.1117051340182181,0.0500308775805744,6.71682975942646,6.699968586533687,2.2334745682196275
 2006-04-26T17:00:00,105973.79716745135,381505669.802825,2517257337.960154,10.81490761549663,6.66666666666669,40.22958576180351,0.0,103666.12384767206,373198045.85161936,2451184681.910502,10.916086272753564,6.7,44.61771963999656,44.61771963999656,0.0,0.0494194460148289,6.7,6.7,6.7
 2006-04-26T18:00:00,101641.08241994264,365907896.7117934,2392844098.390816,10.609645988779183,6.666666666666692,40.22958576180351,0.0,102426.3174056575,368734742.66036695,2415335498.751701,10.85462528537004,6.7,44.61771963999656,44.61771963999656,0.0,0.048903182916193,6.7,6.7,6.7
 2006-04-26T19:00:00,101682.7688430425,366057967.834953,2394062198.1680937,10.611655459588553,6.66666666666669,40.22958576180351,0.0,102264.90044038258,368153641.5853773,2410639618.5163107,10.846573631316785,6.7,44.61771963999656,44.61771963999656,0.0,0.048386919817557,6.7,6.7,6.7
 2006-04-26T20:00:00,101586.11921901598,365710029.1884576,2391242546.464266,10.607003927036631,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,6.118685725299605,0.2291380488635273,44.61771963999656,44.61771963999656,0.0,0.0375158078730047,1.6858103093774897,1.7654175165877988,1.7654175165877988
 2006-04-26T21:00:00,101493.2271603879,365375617.7773965,2388531251.045773,10.602531149958873,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.740490270734654,-2.159934641758914,44.61771963999656,44.61771963999656,0.0,0.0916020158763684,-2.1295675910860905,-0.4133323700168221,-0.4133323700168221
 2006-04-26T22:00:00,101389.21867389733,365001187.2260304,2385494103.1411886,10.597520851020832,6.666666666666689,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.592084723180665,-2.309021420983702,44.61771963999656,44.61771963999656,0.0,0.1638916752403723,-2.284237438846218,-0.5557099902938587,-0.5557099902938587
 2006-04-26T23:00:00,101300.23123179562,364680832.4344643,2382894422.9081817,10.593232237023283,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.4486921820069285,-2.4530723419963443,44.61771963999656,44.61771963999656,0.0,0.2363875131753123,-2.429994497460369,-0.6946463753677962,-0.6946463753677962
 2006-04-27T00:00:00,101231.91468152904,364434892.8535044,2380897861.1983013,10.589938571153697,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.3231593591583874,-2.579181653191608,44.61771963999656,44.61771963999656,0.0,0.3090713288333219,-2.559870012391323,-0.81639315484786,-0.81639315484786
 2006-04-27T01:00:00,101179.71008464012,364246956.3047044,2379371742.2287807,10.587420985467029,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.2244243891298723,-2.6783701395604744,44.61771963999656,44.61771963999656,0.0,0.3819562091882378,-2.6638413537717045,-0.9119942426419542,-0.9119942426419542
 2006-04-27T02:00:00,101142.12652955206,364111655.5063875,2378272806.3011103,10.585608109124664,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.1516719228076853,-2.751456795715313,44.61771963999656,44.61771963999656,0.0,0.455021381629888,-2.740687588182752,-0.9824580901828144,-0.9824580901828144
 2006-04-27T03:00:00,101111.59458380668,364001740.501704,2377379912.184927,10.584135141972032,6.666666666666692,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.092816276189524,-2.8105827801287493,44.61771963999656,44.61771963999656,0.0,0.5282159489264341,-2.800938527690445,-1.039662608957807,-1.039662608957807
 2006-04-27T04:00:00,101075.60398222854,363872174.33602273,2376327206.8343368,10.58239853399724,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.027456845645265,-2.876242581855028,44.61771963999656,44.61771963999656,0.0,0.6014658594511184,-2.863697440516644,-1.1038567070493477,-1.1038567070493477
 2006-04-27T05:00:00,101030.98703394154,363711553.3221895,2375021941.497009,10.580245299765222,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,2.926569812010198,-2.9775932105331315,44.61771963999656,44.61771963999656,0.0,0.6746831990971103,-2.956693640125484,-1.2039585920642784,-1.2039585920642784
 2006-04-27T06:00:00,101044.61692491184,363760620.92968255,2375420688.960431,10.580903092267492,6.66666666666669,40.22958576180351,0.0,59168.77294780102,213007582.61208373,1317514947.1699584,7.764755587641598,5.497658882039802,29.745146426664373,44.61771963999656,0.0,0.704858080802271,3.875059145873605,3.875059145873605,3.875059145873605
 2006-04-27T07:00:00,101225.33062863028,364411190.263069,2380704987.01806,10.589620395502546,6.666666666666692,40.22958576180351,0.0,101708.45137484092,366150424.94942737,2394424480.329633,10.818770404858062,6.7,44.61771963999656,44.61771963999656,0.0,0.704341817703635,6.7,6.7,6.7
 2006-04-27T08:00:00,101514.31251011684,365451525.0364206,2389146451.4311137,10.603546037076953,6.66666666666669,40.22958576180351,0.0,101998.87046843748,367195933.68637496,2402892655.3245244,10.833290462131272,6.7,44.61771963999656,44.61771963999656,0.0,0.7038255546049991,6.7,6.7,6.7
 2006-04-27T09:00:00,101765.4183068262,366355505.9045743,2396472088.567237,10.61563103232768,6.66666666666669,40.22958576180351,0.0,102252.50643762648,368109023.1754553,2410278747.049148,10.845954941097853,6.7,44.61771963999656,44.61771963999656,0.0,0.7033092915063631,6.7,6.7,6.7
 2006-04-27T10:00:00,102008.95365043182,367232233.1415546,2403568613.0936627,10.627338122658706,6.66666666666669,40.22958576180351,0.0,102498.5947187337,368994940.98744136,2417436673.315232,10.858227883072004,6.7,44.61771963999656,44.61771963999656,0.0,0.7027930284077272,6.7,6.7,6.7
 2006-04-27T11:00:00,102219.01444244556,367988451.99280405,2409683247.050332,10.637425462071926,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.868814032845949,10.868814032845949,0.0,44.61771963999656,20.98496758047925,0.628839963287953,10.173439112348497,6.699997183896845,4.016788691243568
 2006-04-27T12:00:00,102367.18928380114,368521881.42168415,2413992784.701755,10.644534971289689,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.87624954291985,10.87624954291985,0.0,44.61771963999656,26.59230272385419,0.4525439356137046,10.875169857725083,6.700000927598565,3.867673055553182
 2006-04-27T13:00:00,102468.7011610153,368887324.1796551,2416943424.01111,10.649402697060747,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.885650188699891,10.885650188699891,0.0,44.61771963999656,33.86371777884533,0.2744233243066848,10.880662029659,6.704942522063604,5.236011417279252
 2006-04-27T14:00:00,102530.20866491622,369108751.1936984,2418730579.3607507,10.652351014536222,6.666666666666689,40.22958576180351,-1.0,60358.03607631894,217288929.8747481,1112437171.8169503,11.192842040501214,9.279726507908096,37.181433033330464,44.61771963999656,37.53687657395039,0.1128884247316272,9.820170612322364,7.008086104306144,6.358447058361555
 2006-04-27T15:00:00,102545.33591306362,369163209.2870291,2419170035.5413284,10.653075993638634,6.66666666666669,40.22958576180351,-1.0,97613.9219177139,351410118.9037701,2268707993.405688,10.885281912060067,6.982963518130823,44.61771963999656,44.61771963999656,2.9512581243437226,0.056026120344598,7.130937506295531,6.700008012066142,0.4023535873965542
 2006-04-27T16:00:00,102515.11941651296,369054429.8994467,2418292192.156056,10.65162779253638,6.66666666666669,40.22958576180351,-1.0,102668.85425399178,369607875.3143704,2422178428.9379,10.883789038594584,6.717487229703006,44.61771963999656,44.61771963999656,0.2011261408613273,0.050250920130908,6.730511901857135,6.700067341068841,1.1168622271348128
 2006-04-27T17:00:00,102418.34578475457,368706044.8251164,2415479891.766577,10.646988284857,6.66666666666669,40.22958576180351,0.0,102913.6439863314,370489118.35079306,2429490530.1030784,10.878894905605158,6.7,44.61771963999656,44.61771963999656,0.0,0.0495135475845949,6.7,6.7,6.7
 2006-04-27T18:00:00,102237.09431553738,368053539.5359346,2410209140.508137,10.638293038425967,6.66666666666669,40.22958576180351,0.0,102729.4040555616,369825854.6000218,2424142665.86344,10.869725746110802,6.7,44.61771963999656,44.61771963999656,0.0,0.0489972844859589,6.7,6.7,6.7
 2006-04-27T19:00:00,102014.5417337371,367252350.2414536,2403731396.006773,10.627606671680736,6.66666666666669,40.22958576180351,0.0,102503.81790696528,369013744.465075,2417588555.6892576,10.858488276521156,6.7,44.61771963999656,44.61771963999656,0.0,0.048481021387323,6.7,6.7,6.7
 2006-04-27T20:00:00,101846.50895404344,366647432.2345563,2398836228.387971,10.61953112563129,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,6.128087695264593,0.2385839832793238,44.61771963999656,44.61771963999656,0.0,0.0375396377221627,1.692441880277648,1.7603404855302829,1.7603404855302829
 2006-04-27T21:00:00,101738.48117895356,366258532.2442327,2395686987.601263,10.614335841489464,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.7562748763107,-2.144077588145917,44.61771963999656,44.61771963999656,0.0,0.0909259574151732,-2.113752238307516,-0.4092611098989866,-0.4092611098989866
 2006-04-27T22:00:00,101636.9741744051,365893107.0278583,2392726336.191147,10.609451706310756,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.610623599034543,-2.2903974279966257,44.61771963999656,44.61771963999656,0.0,0.1627135566159667,-2.265999175710975,-0.5495604249185978,-0.5495604249185978
 2006-04-27T23:00:00,101578.62683189171,365683056.5948101,2391023945.218682,10.606643292777855,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.47088363526197,-2.430778984142524,44.61771963999656,44.61771963999656,0.0,0.2346788274467325,-2.408566674547293,-0.6863654822372052,-0.6863654822372052
 2006-04-28T00:00:00,101546.66418244912,365567991.05681694,2390091132.565192,10.60510446088336,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.34951210470056,-2.5527079001171,44.61771963999656,44.61771963999656,0.0,0.3067488837719458,-2.5338714095192523,-0.8058456718398648,-0.8058456718398648
 2006-04-28T01:00:00,101509.79881507232,365435275.7342603,2389015079.396383,10.603329317781354,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.2527680678333724,-2.649896284394542,44.61771963999656,44.61771963999656,0.0,0.3789600786953515,-2.6356340091445447,-0.9002674144409123,-0.9002674144409123
 2006-04-28T02:00:00,101475.15018293232,365310540.65855634,2388003547.1010857,10.601660618888983,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.180919627165555,-2.722074792579285,44.61771963999656,44.61771963999656,0.0,0.4513221898114036,-2.711356117378411,-0.9700837659232974,-0.9700837659232974
 2006-04-28T03:00:00,101406.95512745084,365065038.45882297,2386012145.895237,10.598375447320176,6.666666666666692,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.1203359736126024,-2.7829367156482725,44.61771963999656,44.61771963999656,0.0,0.5238281032690283,-2.772750545467917,-1.027132645274257,-1.027132645274257
 2006-04-28T04:00:00,101343.75890978344,364837532.0752204,2384166216.22907,10.59533027574444,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.054263982033367,-2.849312289150632,44.61771963999656,44.61771963999656,0.0,0.596483609843759,-2.837151496646796,-1.0904078174173468,-1.0904078174173468
 2006-04-28T05:00:00,101300.209813195,364680755.327502,2382893815.6304016,10.593231223193335,6.666666666666688,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,2.958594325879924,-2.9454215704847626,44.61771963999656,44.61771963999656,0.0,0.6691508056062512,-2.925688903343554,-1.1853062201468618,-1.1853062201468618
 2006-04-28T06:00:00,101340.03471197654,364824124.9631155,2384057324.66769,10.595150634718614,6.666666666666692,40.22958576180351,0.0,59561.72064965608,214422194.3387619,1330699895.1798394,7.805290206766201,5.515537126804213,29.745146426664373,44.61771963999656,0.0,0.6991000216232447,3.898846247212488,3.898846247212488,3.898846247212488
 2006-04-28T07:00:00,101552.01534164444,365587255.22992,2390246884.78526,10.605361403192596,6.66666666666669,40.22958576180351,0.0,102034.54240989171,367324352.6756102,2403931933.325347,10.83507251273098,6.7,44.61771963999656,44.61771963999656,0.0,0.6985837585246086,6.7,6.7,6.7
 2006-04-28T08:00:00,101794.15093355668,366458943.3608041,2397309842.666688,10.617013057516994,6.666666666666692,40.22958576180351,0.0,102278.7470227644,368203489.28195184,2411042469.388155,10.847264430631933,6.7,44.61771963999656,44.61771963999656,0.0,0.6980674954259728,6.7,6.7,6.7
 2006-04-28T09:00:00,102001.13181142352,367204074.5211248,2403340957.789624,10.626962560019754,6.666666666666692,40.22958576180351,0.0,102488.01121309157,368956840.3671296,2417129151.380312,10.857700636168389,6.7,44.61771963999656,44.61771963999656,0.0,0.6975512323273367,6.7,6.7,6.7
 2006-04-28T10:00:00,102197.50272061134,367911009.7942008,2409057301.410927,10.636392848649058,6.66666666666669,40.22958576180351,0.0,102686.59175642944,369671730.3231461,2422899386.327316,10.86759411819007,6.7,44.61771963999656,44.61771963999656,0.0,0.6970349692287009,6.7,6.7,6.7
