Date/Time,Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-04-28T11:00:00,102420.0621729024,368712223.8224486,2415529560.642822,10.647070225996176,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.87880663025352,10.87880663025352,0.0,44.61771963999656,21.10660829436964,0.6229425203777098,10.181510590330582,6.699996936387045,4.046266671589177
 2006-04-28T12:00:00,102592.14391832016,369331718.1059526,2420529543.1324944,10.655318810889993,6.666666666666692,40.22958576180351,-1.0,0.0,0.0,0.0,10.887479679713351,10.887479679713351,0.0,44.61771963999656,26.76252866983214,0.4462003139524618,10.88647311406389,6.700001878932677,3.904377276032786
 2006-04-28T13:00:00,102704.80080524432,369737282.8988795,2423800545.5107136,10.660715071738894,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.90662833758857,10.90662833758857,0.0,44.61771963999656,34.54283353983895,0.2674847059043917,10.892216932512016,6.715691107014546,5.354240265063967
 2006-04-28T14:00:00,102830.44935782097,370189617.6881555,2426174154.6228824,10.664630910540824,6.66666666666669,40.22958576180351,-1.0,63484.64617374673,228544726.22548825,1201401757.356259,11.20428699537615,9.138175724620629,44.61771963999656,44.61771963999656,36.11587796035909,0.1083795806270973,9.705137231364484,7.005297856300985,6.172957698253717
 2006-04-28T15:00:00,102899.682392771,370438856.6139757,2426540585.125984,10.665235418559424,6.66666666666669,40.22958576180351,-1.0,98436.78674687032,354372432.2887332,2291169398.4558053,10.897891090420735,6.95697616744996,44.61771963999656,44.61771963999656,2.6299804323069345,0.0554749428080786,7.090952632813291,6.70001129608083,0.3151026502658481
 2006-04-28T16:00:00,102734.27893225294,369843404.1561106,2424650792.3810124,10.662117755617835,6.66666666666669,40.22958576180351,-1.0,102947.09495637642,370609541.8429551,2430279283.701689,10.895351292753586,6.7151529009334086,44.61771963999656,44.61771963999656,0.173067078249296,0.0502070866027932,6.726928939475179,6.700744881087887,2.234285533062936
 2006-04-28T17:00:00,102623.19012887737,369443484.4639585,2421431127.015617,10.656806182988564,6.66666666666669,40.22958576180351,0.0,103117.3707515361,371222534.70553,2435398488.233936,10.889024133799438,6.7,44.61771963999656,44.61771963999656,0.0,0.0495261031585473,6.7,6.7,6.7
 2006-04-28T18:00:00,102454.95595918414,368837841.4530628,2416543815.8129706,10.64874346114938,6.66666666666669,40.22958576180351,0.0,102947.15038529392,370609741.3870582,2430462472.198667,10.880561340805713,6.7,44.61771963999656,44.61771963999656,0.0,0.0490098400599113,6.7,6.7,6.7
 2006-04-28T19:00:00,102257.20687224634,368125944.7400868,2410794250.4606013,10.639258307118451,6.66666666666669,40.22958576180351,0.0,102747.02310367058,369889283.1732141,2424654310.665995,10.870602992588076,6.7,44.61771963999656,44.61771963999656,0.0,0.0484935769612754,6.7,6.7,6.7
 2006-04-28T20:00:00,102082.07235172398,367495460.4662064,2405697848.14038,10.630850730038672,6.666666666666692,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,6.166873492782006,0.2775462325231543,44.61771963999656,44.61771963999656,0.0,0.0373189606651869,1.7292063982790833,1.7891991403793883,1.7891991403793883
 2006-04-28T21:00:00,101960.81546398276,367058935.67033786,2402166811.095588,10.625025574487369,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.770140945368399,-2.1301478816006174,44.61771963999656,44.61771963999656,0.0,0.0903190221925821,-2.100049933241855,-0.4057090145395188,-0.4057090145395188
 2006-04-28T22:00:00,101890.31460030103,366805132.5610838,2400112876.959415,10.621637207849018,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.6279910711245655,-2.272950156106509,44.61771963999656,44.61771963999656,0.0,0.1616629382864902,-2.2494384314600544,-0.5440136190082523,-0.5440136190082523
 2006-04-28T23:00:00,101851.90293199256,366666850.5551732,2398993508.4304857,10.619790588683411,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.4915218666121444,-2.4100460409512547,44.61771963999656,44.61771963999656,0.0,0.2331098112827335,-2.388009211339092,-0.6785446330621779,-0.6785446330621779
 2006-04-29T00:00:00,101809.54013020892,366514344.4687522,2397758744.9891806,10.617753606882587,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.37048250144054,-2.5316411612675807,44.61771963999656,44.61771963999656,0.0,0.3046541004736149,-2.512832813932399,-0.7971167452585793,-0.7971167452585793
 2006-04-29T01:00:00,101757.94024541294,366328584.8834867,2396254423.414591,10.61527194113643,6.666666666666688,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.273125235641411,-2.629445552354252,44.61771963999656,44.61771963999656,0.0,0.3763614181224451,-2.6149723455088685,-0.8914006648990234,-0.8914006648990234
 2006-04-29T02:00:00,103096.2004833211,371146321.7399559,2434490023.890108,10.678356343841571,6.666666666666692,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.2004242639072857,-2.702480528641402,44.61771963999656,44.61771963999656,0.0,0.4482514725362049,-2.691717477374141,-0.961501624284408,-0.961501624284408
 2006-04-29T03:00:00,106043.5554175675,381756799.50324297,2519963777.4167275,10.81936593610587,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.1419239801554464,-2.76124958173485,44.61771963999656,44.61771963999656,0.0,0.5202891220857232,-2.7517566678972867,-1.0177029621209108,-1.0177029621209108
 2006-04-29T04:00:00,105740.7666360072,380666759.8896259,2511307408.8813906,10.805083963839026,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.080207797132552,-2.8232492572172263,44.61771963999656,44.61771963999656,0.0,0.5924135601553228,-2.8117871294728416,-1.0781210425102654,-1.0781210425102654
 2006-04-29T05:00:00,105452.6604506704,379629577.6224135,2503055658.626794,10.791469707477129,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,2.9919230650787774,-2.911939727505944,44.61771963999656,44.61771963999656,0.0,0.6644977008700543,-2.893988923373446,-1.1676191714597084,-1.1676191714597084
 2006-04-29T06:00:00,105241.98485498142,378871145.4779331,2497015133.1751504,10.781503734831585,6.66666666666669,40.22958576180351,0.0,62347.81490309859,224452133.65115488,1412555254.7645645,7.965513712029538,5.535388386581655,29.745146426664373,44.61771963999656,0.0,0.6941847649499008,3.925131267046075,3.925131267046075,3.925131267046075
 2006-04-29T07:00:00,105062.91952932526,378226510.3055709,2491875615.5522785,10.773024343478744,6.666666666666692,40.22958576180351,0.0,107765.164052618,387954590.5894249,2568685173.269294,11.117504096953654,6.7,44.61771963999656,44.61771963999656,0.0,0.6936685018512648,6.7,6.7,6.7
 2006-04-29T08:00:00,104755.0813707122,377118292.9345639,2483030919.8961,10.758432086092748,6.66666666666669,40.22958576180351,0.0,107632.21989293078,387475991.6145508,2564911663.296349,11.11103662024801,6.7,44.61771963999656,44.61771963999656,0.0,0.6931522387526289,6.7,6.7,6.7
 2006-04-29T09:00:00,104442.6170525127,375993421.38904566,2474040392.557125,10.743599349993053,6.66666666666669,40.22958576180351,0.0,107306.64899553113,386303936.383912,2555660662.8260183,11.09518097974925,6.7,44.61771963999656,44.61771963999656,0.0,0.6926359756539929,6.7,6.7,6.7
 2006-04-29T10:00:00,103678.16051535885,373241377.8552919,2451933123.448969,10.70712747273192,6.66666666666669,40.22958576180351,0.0,107178.29314308157,385841855.3150936,2552010533.360844,11.088924860003324,6.7,44.61771963999656,44.61771963999656,0.0,0.692119712555357,6.7,6.7,6.7
 2006-04-29T11:00:00,103151.19713532134,371344309.68715686,2417442201.4914885,10.650225544950468,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,11.08297785222888,11.08297785222888,0.0,44.61771963999656,22.63428431926048,0.6143091535959032,10.353688140745309,6.699993822448682,4.349553317297437
 2006-04-29T12:00:00,103710.47175887674,373357698.33195627,2419806388.626681,10.654125798794894,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,11.064351519469753,11.064351519469753,0.0,44.61771963999656,28.726589750905617,0.4293622163339759,11.067398331616069,6.699980498845437,4.279921367649013
 2006-04-29T13:00:00,104191.342022648,375088831.2815328,2420624765.977028,10.655475893080352,6.66666666666669,40.22958576180351,-1.0,5395.815811058263,19424936.919809744,53255010.31234771,11.19686626397182,11.105326440885014,7.436286606666093,44.61771963999656,38.488843795111045,0.2432790230488312,11.079418109587694,6.815082933589316,6.018379803810575
 2006-04-29T14:00:00,104837.24945707264,377414098.0454614,2422958933.5466805,10.659326652873352,6.666666666666689,40.22958576180351,-1.0,78657.01907390113,283165268.666044,1576464658.219902,11.28201191766915,8.571032470886072,44.61771963999656,44.61771963999656,30.41996093948198,0.093315458418254,9.22330735389125,6.958317087299906,5.341564530131116
 2006-04-29T15:00:00,104820.65645815608,377354363.2493619,2424745661.433989,10.662274273570745,6.66666666666669,40.22958576180351,-1.0,101470.1479746618,365292532.7087825,2327381316.136209,10.880512602786837,6.877258207402544,44.61771963999656,44.61771963999656,1.7499142013017173,0.0537643805734684,6.96931331374753,6.699993048359655,0.1091108418430581
 2006-04-29T16:00:00,104838.58864852002,377418919.13467216,2424125229.7582064,10.661250722728978,6.66666666666669,40.22958576180351,-1.0,105086.97805944424,378313121.0139993,2431028506.6557693,10.890036019949669,6.708531728079026,44.61771963999656,44.61771963999656,0.1078459581408884,0.050025185711833,6.716352969363441,6.700076986299684,2.23345067440998
 2006-04-29T17:00:00,104518.79034881583,376267645.2557371,2420433574.20233,10.655160488180371,6.666666666666692,40.22958576180351,0.0,105012.91433734442,378046491.6144399,2434356675.127492,10.887237998598172,6.7,44.61771963999656,44.61771963999656,0.0,0.0494158438386133,6.7,6.7,6.7
 2006-04-29T18:00:00,104159.6624849272,374974784.9457379,2415763665.447942,10.64745642925199,6.66666666666669,40.22958576180351,0.0,104675.7466056146,376832687.78021246,2430328676.387211,10.880331862193849,6.7,44.61771963999656,44.61771963999656,0.0,0.0488995807399773,6.7,6.7,6.7
 2006-04-29T19:00:00,103579.86169020477,372887502.0847371,2410870657.364999,10.639384353896991,6.66666666666669,40.22958576180351,0.0,104098.80328541,374755691.827476,2425544563.306675,10.872129411879923,6.7,44.61771963999656,44.61771963999656,0.0,0.0483833176413414,6.7,6.7,6.7
 2006-04-29T20:00:00,103110.14471641008,371196520.97907627,2406427595.9544306,10.632054603993096,6.66666666666669,40.22958576180351,1.0,141485.54674380727,509347968.27770615,3411395896.132365,6.050771444288799,0.1609142735850846,44.61771963999656,44.61771963999656,0.0,0.0379114111908637,1.6144246723912865,1.709311553815683,1.709311553815683
 2006-04-29T21:00:00,102696.91887465578,369708907.9487608,2403179885.6493,10.626696839820037,6.66666666666669,40.22958576180351,1.0,141060.32058546157,507817154.10766166,3411395896.132365,3.764866049730532,-2.1354469313057485,44.61771963999656,44.61771963999656,0.0,0.0918178894710489,-2.106333475836783,-0.4091288039995635,-0.4091288039995635
 2006-04-29T22:00:00,102363.58511099096,368508906.3995675,2401011465.2144346,10.623119609093044,6.66666666666669,40.22958576180351,1.0,140699.69511325206,506518902.4077073,3411395896.132365,3.622576850004666,-2.2783892805587147,44.61771963999656,44.61771963999656,0.0,0.1632391769645953,-2.254868933507949,-0.5476212470635013,-0.5476212470635013
 2006-04-29T23:00:00,101925.82190405548,366932958.8545997,2399546257.8948054,10.620702453305348,6.66666666666669,40.22958576180351,1.0,139995.36304575356,503983306.9647128,3411395896.132365,3.485531993108673,-2.416063385914652,44.61771963999656,44.61771963999656,0.0,0.2347615445945759,-2.393731231591303,-0.6822642814421197,-0.6822642814421197
 2006-04-30T00:00:00,101802.16277616784,366487785.9942042,2397543682.1262445,10.617398813873905,6.66666666666669,40.22958576180351,1.0,139714.30762472865,502971507.4490231,3411395896.132365,3.3627941139055344,-2.5393648700261,44.61771963999656,44.61771963999656,0.0,0.306422989168802,-2.520391758620539,-0.801258984023869,-0.801258984023869
 2006-04-30T01:00:00,101745.292858198,366283054.2895129,2395885650.6113625,10.614663579557858,6.666666666666692,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.26516545826491,-2.6374419382489123,44.61771963999656,44.61771963999656,0.0,0.3782856902686071,-2.6229800323398,-0.895487409053665,-0.895487409053665
 2006-04-30T02:00:00,101712.07818456244,366163481.4644247,2394917082.718717,10.61306574476139,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.1933007740095984,-2.7096367167636983,44.61771963999656,44.61771963999656,0.0,0.4503359662794575,-2.6991294150976626,-0.9652147945084733,-0.9652147945084733
 2006-04-30T03:00:00,101695.01189251046,366102042.8130376,2394419350.424644,10.612244643524388,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.136800305726865,-2.7663967520367283,44.61771963999656,44.61771963999656,0.0,0.5224993373836414,-2.757249533728743,-1.020768167245924,-1.020768167245924
 2006-04-30T04:00:00,101676.47229967556,366035300.278832,2393878603.150874,10.61135257820751,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,3.0761863130580367,-2.8272892392126265,44.61771963999656,44.61771963999656,0.0,0.5946928781914547,-2.815841790099691,-1.0810907617667544,-1.0810907617667544
 2006-04-30T05:00:00,101658.0983978102,365969154.2321167,2393342643.0515056,10.610468416944045,6.66666666666669,40.22958576180351,1.0,139714.30762472772,502971507.4490197,3411395896.132365,2.985426998441381,-2.9184656095934147,44.61771963999656,44.61771963999656,0.0,0.6668221738368368,-2.899768347162098,-1.172350168847583,-1.172350168847583
 2006-04-30T06:00:00,101648.40426178915,365934255.3424409,2393059850.7950025,10.610001895061682,6.66666666666669,40.22958576180351,0.0,60889.92386391119,219203725.91008028,1370771466.3215322,7.889252953012796,5.530752780074963,29.745146426664373,44.61771963999656,0.0,0.6965352156111259,3.919042175592735,3.919042175592735,3.919042175592735
 2006-04-30T07:00:00,101664.57238797944,365992460.59672606,2393531488.930636,10.61077995790432,6.66666666666669,40.22958576180351,0.0,103931.88538657024,374154787.3916528,2458959311.137901,10.92941781384656,6.7,44.61771963999656,44.61771963999656,0.0,0.6960189525124899,6.7,6.7,6.7
 2006-04-30T08:00:00,101712.2265660983,366164015.6379539,2394921391.2894125,10.613072851278616,6.66666666666669,40.22958576180351,0.0,103134.70640017392,371284943.04062617,2435898038.6880994,10.889880652852284,6.7,44.61771963999656,44.61771963999656,0.0,0.695502689413854,6.7,6.7,6.7
 2006-04-30T09:00:00,101819.50273067316,366550209.8304234,2398049046.2339025,10.618232508219776,6.66666666666669,40.22958576180351,0.0,102563.10881825873,369227191.7457314,2419310754.468204,10.861441096245898,6.7,44.61771963999656,44.61771963999656,0.0,0.694986426315218,6.7,6.7,6.7
 2006-04-30T10:00:00,102318.19050317124,368345485.8114165,2402652878.920192,10.62582744050971,6.66666666666669,40.22958576180351,0.0,102818.03083318098,370144910.9994515,2416817640.9176497,10.857166497558522,6.7,44.61771963999656,44.61771963999656,0.0,0.6944701632165821,6.7,6.7,6.7
 2006-04-30T11:00:00,103271.53906165484,371777540.6219575,2408049746.0841155,10.634730680274991,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.866521607211451,10.866521607211451,0.0,44.61771963999656,21.046342665210545,0.6206002885308529,10.171475768453206,6.699999534352575,4.036541468918772
 2006-04-30T12:00:00,104154.84375393414,374957437.5141629,2411913959.3651056,10.6411055072779,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.873200961050458,10.873200961050458,0.0,44.61771963999656,26.650034135155547,0.444427115297395,10.872365249145616,6.700004904494283,3.884421824548705
 2006-04-30T13:00:00,105353.38167418736,379272174.02707446,2421033227.1898,10.656149872563365,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,10.919250905519348,10.919250905519348,0.0,44.61771963999656,34.47286933155379,0.2662527608162833,10.891693030608671,6.724135087535998,5.353495208431279
 2006-04-30T14:00:00,105935.8974316888,381369230.7540797,2424769824.663787,10.662314263633585,6.666666666666692,40.22958576180351,-1.0,68298.39876742287,245874235.5627224,1290612067.4874928,11.3274827620698,9.10815811944402,44.61771963999656,44.61771963999656,35.889600370248885,0.1075488863943692,9.6886146215554,7.0077295853115045,6.142074101219667
 2006-04-30T15:00:00,105944.7976868508,381401271.6726629,2429717290.8562016,10.670476320638372,6.666666666666692,40.22958576180351,-1.0,101841.31638290505,366628738.9784581,2312003428.336439,10.928856730392612,6.95220050704047,44.61771963999656,44.61771963999656,2.573200602643517,0.0553732287017263,7.083639302452245,6.700020444819947,0.3001203570013102
 2006-04-30T16:00:00,105414.0845221642,379490704.2797911,2421824473.592361,10.65745520411336,6.66666666666669,40.22958576180351,-1.0,105961.25556482845,381460520.0333824,2437168263.751747,10.90684642330203,6.714836451196672,44.61771963999656,44.61771963999656,0.1683751090781353,0.0502015864094918,6.726380579247285,6.700910037476248,2.2342690228144324
 2006-04-30T17:00:00,104906.9104192619,377664877.5093429,2423375798.028739,10.660014557048916,6.66666666666669,40.22958576180351,0.0,105882.40019699272,381176640.70917374,2450862481.400652,10.915535829666345,6.7,44.61771963999656,44.61771963999656,0.0,0.0495253892487757,6.7,6.7,6.7
 2006-04-30T18:00:00,104027.457134092,374498845.6827312,2412755407.5393195,10.64249375523117,6.666666666666689,40.22958576180351,0.0,104696.3349519149,376906805.8268936,2431670282.371524,10.882631617296733,6.7,44.61771963999656,44.61771963999656,0.0,0.0490091261501397,6.7,6.7,6.7
 2006-04-30T19:00:00,104011.0608269256,374439818.9769321,2415469691.9315786,10.6469716454355,6.66666666666669,40.22958576180351,0.0,104794.7320615786,377261035.4216829,2437668231.7493954,10.892914925930706,6.7,44.61771963999656,44.61771963999656,0.0,0.0484928630515038,6.7,6.7,6.7
 2006-04-30T20:00:00,103583.4457940891,372900404.8587208,2407146812.891241,10.633241227733214,6.66666666666669,40.22958576180351,1.0,142274.95456701494,512189836.4412538,3411395896.132365,6.059443485578801,0.1696261414927499,44.61771963999656,44.61771963999656,0.0,0.0379387041243549,1.6240017930847008,1.7134192495393572,1.7134192495393572
 2006-04-30T21:00:00,103505.2027921821,372618730.0518556,2410937401.177534,10.639494658505134,6.66666666666669,40.22958576180351,1.0,141904.13236388445,510854876.5099839,3411395896.132365,3.7819957405983993,-2.118238660434232,44.61771963999656,44.61771963999656,0.0,0.0914527869646937,-2.09090980478666,-0.4055248359175002,-0.4055248359175002
 2006-04-30T22:00:00,103142.97482948795,371314709.3861566,2404138588.24474,10.628278526640896,6.66666666666669,40.22958576180351,1.0,141682.97984536385,510058727.4433098,3411395896.132365,3.6327295457438,-2.2681900060120985,44.61771963999656,44.61771963999656,0.0,0.1624584204705789,-2.243601536627036,-0.5437249675368806,-0.5437249675368806
 2006-04-30T23:00:00,57157.74253596159,205767873.1294617,560165898.1243324,7.588817293121139,6.66666666666669,40.22958576180351,1.0,93924.0988707204,338126755.93459344,2154682751.5522447,-0.0621546037607162,-3.8,44.61771963999656,44.61771963999656,0.0,0.2512686631652153,-3.556292976624585,-1.0459332639204622,-1.0459332639204622
 2006-05-01T00:00:00,58644.63748639688,211120694.9510288,579512844.8478993,7.620675312005637,6.66666666666669,40.22958576180351,1.0,89590.85330324036,322527071.8916653,2030654372.4084656,-0.2766725210835493,-3.8,44.61771963999656,44.61771963999656,0.0,0.3597740267820051,-3.8,-1.274546809494181,-1.274546809494181
 2006-05-01T01:00:00,58650.73814396764,211142657.3182836,597842950.0919739,7.650860734413558,6.66666666666669,40.22958576180351,1.0,87739.43436286082,315861963.70629895,1978829583.3976283,-0.3663340937529666,-3.8,44.61771963999656,44.61771963999656,0.0,0.4628584017428478,-3.8,-1.3660932562049677,-1.3660932562049677
 2006-05-01T02:00:00,58591.48667898772,210929352.04435572,609884567.0169988,7.67069076481279,6.66666666666669,40.22958576180351,1.0,86477.14473020418,311317721.02873504,1943979575.463966,-0.4266358536860097,-3.8,44.61771963999656,44.61771963999656,0.0,0.5627122195526879,-3.8,-1.43347871387588,-1.43347871387588
 2006-05-01T03:00:00,58526.5707966789,210695654.868044,609874079.966929,7.670673495768962,6.66666666666669,40.22958576180351,1.0,84613.38816900951,304608197.4084342,1890458365.6388023,-0.5192571095304676,-3.8,44.61771963999656,44.61771963999656,0.0,0.6594733700910197,-3.8,-1.5267874354041986,-1.5267874354041986
 2006-05-01T04:00:00,58490.61315103365,210566207.34372115,609436687.2811884,7.669953193968813,6.66666666666669,40.22958576180351,1.0,81469.41527722556,293289894.998012,1794238164.6407614,-0.6858082931678635,-3.8,44.61771963999656,44.61771963999656,0.0,0.7511976506395136,-3.8,-1.6951690363640513,-1.6951690363640513
 2006-05-01T05:00:00,58490.61319277517,210566207.4939906,607555451.0613822,7.666855169343271,6.66666666666669,40.22958576180351,1.0,76321.91727335687,274758902.1840847,1629173621.9337492,-0.9716332496764992,-3.8,44.61771963999656,44.61771963999656,0.0,0.8339848275134077,-3.8,-1.979606444403124,-1.979606444403124
 2006-05-01T06:00:00,58305.04563784381,209898164.2962377,604387211.3187478,7.6616377103576765,6.66666666666669,40.22958576180351,0.0,0.0,0.0,0.0,-0.4353969695678134,-0.4353969695678134,0.0,44.61771963999656,0.0,0.8649847337271668,-1.3552346609331678,-1.3552346609331678,-1.3552346609331678
 2006-05-01T07:00:00,58335.28844878875,210007038.41563952,609088694.1075393,7.66938011780512,6.66666666666669,40.22958576180351,0.0,2534.3084575212183,9123510.447076386,24975576.80107585,4.771458703423298,4.728368268344377,7.436286606666093,44.61771963999656,0.0,0.8644684706285308,3.89820595970973,3.89820595970973,3.89820595970973
 2006-05-01T08:00:00,58559.08549008695,210812707.764313,612136162.6414043,7.674398706759315,6.66666666666669,40.22958576180351,0.0,57890.192096345134,208404691.5468425,576731450.2074957,7.694467684446637,6.7,44.61771963999656,44.61771963999656,0.0,0.8639522075298949,6.7,6.7,6.7
 2006-05-01T09:00:00,58610.58311579323,210998099.2168556,613547074.1939164,7.676722209944809,6.66666666666669,40.22958576180351,0.0,58663.04560517764,211186964.1786396,586797247.4030807,7.711811542407449,6.7,44.61771963999656,44.61771963999656,0.0,0.8634359444312589,6.7,6.7,6.7
 2006-05-01T10:00:00,58689.87409871892,211283546.7553881,615608665.3521625,7.680117264905907,6.66666666666669,40.22958576180351,0.0,58742.282194706495,211472215.90094343,588824656.591016,7.715304641514361,6.7,44.61771963999656,44.61771963999656,0.0,0.862919681332623,6.7,6.7,6.7
 2006-05-01T11:00:00,58915.56120280349,212096020.3300926,617123909.7233207,7.682612599630105,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.718033525566457,7.718033525566457,0.0,44.61771963999656,4.904715827590717,0.8446995943035255,7.5462673146673565,6.699986390727102,1.1308664811507734
 2006-05-01T12:00:00,59039.38030325813,212541769.09172925,621572775.3714268,7.689939084240971,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.724842757202365,7.724842757202365,0.0,44.61771963999656,5.936841855919474,0.8013606922754265,7.724332277556304,6.699998516138904,0.0261125233997803
 2006-05-01T13:00:00,59139.19027886267,212901085.0039056,623507877.2079452,7.693125876104871,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.727880748603869,7.727880748603869,0.0,44.61771963999656,5.952372227011028,0.7578939024350203,7.725889109462653,6.700043667522388,0.0364164655342416
 2006-05-01T14:00:00,59205.678200563474,213140441.5220285,625542437.3870302,7.696476435479878,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.730188864061499,7.730188864061499,0.0,44.61771963999656,5.996869159962945,0.7142303020097241,7.732903120984562,6.699998272874847,0.0479837644447462
 2006-05-01T15:00:00,59231.82878511757,213234583.62642324,627419544.5324923,7.699567726911728,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.733917773961447,7.733917773961447,0.0,44.61771963999656,6.009996859141303,0.6704385831105535,7.73397627115578,6.699931005268563,0.0573575705227982
 2006-05-01T16:00:00,59227.38969280856,213218602.89411083,629095875.5496473,7.702328373630411,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.735922090611918,7.735922090611918,0.0,44.61771963999656,6.008655556718974,0.6266275696312564,7.732740123790161,6.700005867098876,0.0641259576171372
 2006-05-01T17:00:00,59148.39874244627,212934235.4728065,625591616.1704929,7.69655742211894,6.66666666666669,40.22958576180351,0.0,59907.51122505561,215667040.4102002,703895808.860249,7.913452074698164,6.7,44.61771963999656,44.61771963999656,0.0,0.6080733628044565,6.874677542390741,6.874677542390741,6.874677542390741
 2006-05-01T18:00:00,59117.13271697198,212821677.7810992,624664401.9582776,7.69503046730888,6.66666666666669,40.22958576180351,0.0,59169.3144845826,213009532.1444973,596426303.0409112,7.72840162406769,6.7,44.61771963999656,44.61771963999656,0.0,0.6075570997058205,6.7,6.7,6.7
 2006-05-01T19:00:00,59040.28560374598,212545028.1734855,619301721.6661226,7.686199064160148,6.66666666666669,40.22958576180351,0.0,59092.49984596486,212732999.44547343,591713242.2233084,7.720281452792442,6.7,44.61771963999656,44.61771963999656,0.0,0.6070408366071846,6.7,6.7,6.7
 2006-05-01T20:00:00,58950.26365699137,212220949.1651689,618068563.8468463,7.684168273328292,6.66666666666669,40.22958576180351,1.0,102184.05428124778,367862595.4124919,2350091355.455621,0.7644623701878196,-3.308272412940584,44.61771963999656,44.61771963999656,0.0,0.6144964164235414,-1.5582724129405838,-0.4559625063563307,-0.4559625063563307
 2006-05-01T21:00:00,58909.33159137327,212073593.72894377,616936451.8948932,7.682303894042927,6.66666666666669,40.22958576180351,1.0,84231.50849555565,303233430.5840003,1855254112.308232,-0.5801885354312731,-3.8,44.61771963999656,44.61771963999656,0.0,0.7069416466327958,-3.8,-1.600071115432001,-1.600071115432001
 2006-05-01T22:00:00,58844.27355309281,211839384.7911341,615329217.5300442,7.679657076118004,6.66666666666669,40.22958576180351,1.0,79987.81988260624,287956151.5773825,1726587927.4042816,-0.8029355731514077,-3.8,44.61771963999656,44.61771963999656,0.0,0.7947170068021613,-3.8,-1.8235753607308685,-1.8235753607308685
 2006-05-01T23:00:00,58772.08525737957,211579506.9265664,614386067.6776427,7.678103880251367,6.66666666666669,40.22958576180351,1.0,73644.18572960862,265119068.6265911,1525733957.976539,-1.1508200581496786,-3.8,44.61771963999656,44.61771963999656,0.0,0.8710025689206953,-3.8,-2.1734062879303404,-2.1734062879303404
 2006-05-02T00:00:00,58738.71279340945,211459366.05627403,613939582.170303,7.677368603303184,6.66666666666669,40.22958576180351,1.0,65953.30510035159,237431898.3612657,1267277281.0387044,-1.5987673039983576,-3.8,44.61771963999656,44.61771963999656,0.0,0.9307392397168216,-3.8,-2.622557902154474,-2.622557902154474
 2006-05-02T01:00:00,58738.71166109157,211459361.97992963,613385961.1527328,7.676456893056724,6.66666666666669,40.22958576180351,1.0,58729.2592676716,211425333.3636177,1008861728.4301922,-2.046971145545507,-3.8,44.61771963999656,44.61771963999656,0.0,0.9713590610119024,-3.8,-3.069005606416409,-3.069005606416409
 2006-05-02T02:00:00,58738.71278354407,211459366.0207586,613544260.8135319,7.6767175836174735,6.66666666666669,40.22958576180351,1.0,56091.77549403745,201930391.7785348,813597361.4178371,-2.385862714117349,-3.8,44.61771963999656,44.61771963999656,0.0,0.9947703987120629,-3.8,-3.4043907042148533,-3.4043907042148533
 2006-05-02T03:00:00,58480.66096128032,210530379.4606092,612680232.5557171,7.6752946894692355,6.66666666666669,40.22958576180351,1.0,0.0,0.0,0.0,-0.5742087122208738,-0.5742087122208738,0.0,44.61771963999656,0.0,1.0,-1.4756995253045149,-1.4756995253045149,-1.4756995253045149
 2006-05-02T04:00:00,58282.35824737136,209816489.6905369,611094438.7522746,7.672683193991774,6.66666666666669,40.22958576180351,1.0,1250.980375660152,4503529.352376547,12364942.040694166,4.647627190556289,4.626291759817543,7.436286606666093,44.61771963999656,0.0,1.0,3.777782572901185,3.777782572901185,3.777782572901185
 2006-05-02T05:00:00,58400.47098217339,210241695.53582412,608747745.5860051,7.668818638295438,6.66666666666669,40.22958576180351,1.0,57618.14216984794,207425311.81145263,571959773.6647131,7.686246020897097,6.7,44.61771963999656,44.61771963999656,0.0,0.9999894858508256,6.7,6.7,6.7
 2006-05-02T06:00:00,58305.0456116052,209898164.2017787,606630796.9616511,7.665332439344207,6.66666666666669,40.22958576180351,0.0,58357.75397950087,210087914.3262032,583048605.899415,7.705352800619608,6.7,44.61771963999656,44.61771963999656,0.0,0.9996357616307496,6.7,6.7,6.7
 2006-05-02T07:00:00,58409.37975298619,210273767.11075023,613013355.7414501,7.675843277990146,6.66666666666669,40.22958576180351,0.0,58462.00287705198,210463210.3573872,585653183.5912344,7.709840373169527,6.7,44.61771963999656,44.61771963999656,0.0,0.999119498532114,6.7,6.7,6.7
 2006-05-02T08:00:00,58736.327665122015,211450779.59443924,611498775.4364637,7.673349049221624,6.66666666666669,40.22958576180351,0.0,58788.70565853228,211639340.3707162,584769325.8813721,7.70831753943463,6.7,44.61771963999656,44.61771963999656,0.0,0.9986032354334778,6.7,6.7,6.7
 2006-05-02T09:00:00,59021.27349858225,212476584.5948961,619107264.6127725,7.685878827971979,6.66666666666669,40.22958576180351,0.0,59073.49897831647,212664596.3219393,591607297.7376062,7.720098909881815,6.7,44.61771963999656,44.61771963999656,0.0,0.998086972334842,6.7,6.7,6.7
 2006-05-02T10:00:00,59311.781752332055,213522414.30839536,623514684.8368506,7.693137084044597,6.66666666666669,40.22958576180351,0.0,59363.905241188,213710058.8682768,596135151.8589647,7.727899998295142,6.7,44.61771963999656,44.61771963999656,0.0,0.997570709236206,6.7,6.7,6.7
 2006-05-02T11:00:00,59516.58456989735,214259704.4516305,629489584.0247327,7.702976757532883,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.737479499678482,7.737479499678482,0.0,44.61771963999656,4.980312073010652,0.9790151529341012,7.563266527358348,6.700046398383518,1.1188147043580825
 2006-05-02T12:00:00,59547.61452347707,214371412.28451744,628307528.2558969,7.701030077172337,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.736205330578923,7.736205330578923,0.0,44.61771963999656,5.98758814582924,0.9349846252430756,7.737664549141278,6.700007928239159,0.0054025390286751
 2006-05-02T13:00:00,59476.08007914096,214113888.2849074,633396552.7878416,7.709410912860069,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.743540785334512,7.743540785334512,0.0,44.61771963999656,6.023243679659863,0.8908996258861785,7.743979454350918,6.700035080727974,0.0109304278879056
 2006-05-02T14:00:00,59412.72110552088,213885795.97987515,632231490.8972781,7.707492229596263,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.741526677251739,7.741526677251739,0.0,44.61771963999656,6.013643482629029,0.8466774986085529,7.740858510695834,6.699999149799351,0.0183495173833668
 2006-05-02T15:00:00,59449.567268832536,214018442.16779712,632017080.1157055,7.707139128688276,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.741000655894404,7.741000655894404,0.0,44.61771963999656,6.026159552065163,0.8025875391843743,7.741812680955358,6.700001276959679,0.0282679714998173
 2006-05-02T16:00:00,59405.98084259297,213861531.0333347,631711185.5121728,7.706635374975512,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.740487645212146,7.740487645212146,0.0,44.61771963999656,6.030483523936515,0.7584086023328857,7.740985561749664,6.699991072408416,0.0390345288761982
 2006-05-02T17:00:00,59350.50347681789,213661812.5165444,628348311.5184071,7.701097249573034,6.66666666666669,40.22958576180351,0.0,60139.61014603775,216502596.52573583,705109879.2761328,7.91554290046276,6.7,44.61771963999656,44.61771963999656,0.0,0.7397000959157544,6.871673309698807,6.871673309698807,6.871673309698807
 2006-05-02T18:00:00,59331.05922180351,213591813.19849265,625053267.6502306,7.6956708608478115,6.66666666666669,40.22958576180351,0.0,59383.17696058756,213779437.0581152,597259531.9607644,7.729837204511704,6.7,44.61771963999656,44.61771963999656,0.0,0.7391838328171184,6.7,6.7,6.7
 2006-05-02T19:00:00,59232.92381419837,213238525.7311141,621475639.9337144,7.689779115617733,6.66666666666669,40.22958576180351,0.0,59285.06682516038,213426240.5705773,594065263.6760938,7.724333785897753,6.7,44.61771963999656,44.61771963999656,0.0,0.7386675697184825,6.7,6.7,6.7
 2006-05-02T20:00:00,59097.75115863935,212751904.1711017,620307342.881263,7.687855138426836,6.66666666666669,40.22958576180351,1.0,99626.78942031172,358656441.9131222,2260883612.177381,0.5876143328321066,-3.330870107198399,44.61771963999656,44.61771963999656,0.0,0.7428145115480382,-1.5808701071983988,-0.6422701780262209,-0.6422701780262209
 2006-05-02T21:00:00,59039.92405861266,212543726.6110056,619508276.033504,7.68653921989111,6.66666666666669,40.22958576180351,1.0,78358.80696429445,282091705.07145995,1663017801.8580673,-0.9130187200727644,-3.8,44.61771963999656,44.61771963999656,0.0,0.8249885848996378,-3.8,-1.9398607539645605,-1.9398607539645605
 2006-05-02T22:00:00,59042.00137355322,212551204.9447916,618986241.2156351,7.685679524946669,6.66666666666669,40.22958576180351,1.0,71441.44494470254,257189201.8009292,1437587271.983603,-1.3035557231276265,-3.8,44.61771963999656,44.61771963999656,0.0,0.8955947654925779,-3.8,-2.334458767718014,-2.334458767718014
 2006-05-02T23:00:00,59042.00137292974,212551204.94254705,618458568.5912869,7.684810541439712,6.66666666666669,40.22958576180351,1.0,63628.94253240803,229064193.1166689,1170522036.3341928,-1.7665441284432974,-3.8,44.61771963999656,44.61771963999656,0.0,0.9482198999798528,-3.8,-2.797362451042213,-2.797362451042213
 2006-05-03T00:00:00,59042.00137292974,212551204.94254705,618070802.0920441,7.684171958792381,6.66666666666669,40.22958576180351,1.0,57392.08030578588,206611489.1008292,930047937.0977064,-2.183733610195539,-3.8,44.61771963999656,44.61771963999656,0.0,0.9819727976784084,-3.8,-3.2116320062669743,-3.2116320062669743
 2006-05-03T01:00:00,58908.65855884132,212071170.8118288,617036251.7300664,7.682468241301943,6.66666666666669,40.22958576180351,1.0,37535.693746645615,135128497.48792425,523993804.7219924,-2.398320179485731,-3.309127840613493,29.745146426664373,44.61771963999656,0.0,0.99869254802635,-3.624850072843502,-3.3975091730773985,-3.3975091730773985
 2006-05-03T02:00:00,58636.625175453366,211091850.6316321,612826833.9342208,7.675536114005577,6.66666666666669,40.22958576180351,1.0,0.0,0.0,0.0,1.1649333567970273,1.1649333567970273,0.0,44.61771963999656,0.0,1.0,0.2877065503326915,0.2877065503326915,0.2877065503326915
 2006-05-03T03:00:00,58426.89193518856,210336810.9666788,612470168.8814769,7.674948760642977,6.66666666666669,40.22958576180351,1.0,20242.53661198452,72873131.80314428,202427536.87820023,6.253411310270255,5.904335434827954,22.30885981999828,44.61771963999656,0.0,1.0,5.347284473522298,5.347284473522298,5.347284473522298
 2006-05-03T04:00:00,58363.26911040335,210107768.7974521,610930587.6645614,7.6724133679025295,6.66666666666669,40.22958576180351,1.0,58415.9259340317,210297333.3625141,583769250.8530161,7.706594454903159,6.7,44.61771963999656,44.61771963999656,0.0,1.0,6.7,6.7,6.7
 2006-05-03T05:00:00,58363.2947756336,210107861.19228092,612862355.3446296,7.675594620689666,6.66666666666669,40.22958576180351,1.0,58415.95157734873,210297425.67845547,583511329.2425804,7.706150071800487,6.7,44.61771963999656,44.61771963999656,0.0,0.99991977066114,6.7,6.7,6.7
 2006-05-03T06:00:00,58363.31582529014,210107936.97104448,608884005.6978343,7.669043030848659,6.66666666666669,40.22958576180351,0.0,58415.97260903307,210297501.39251903,585029711.8818277,7.708766150765328,6.7,44.61771963999656,44.61771963999656,0.0,0.9994523439983036,6.7,6.7,6.7
 2006-05-03T07:00:00,58405.25671645263,210258924.1792295,613312648.1353815,7.67633615755883,6.66666666666669,40.22958576180351,0.0,58457.87827533667,210448361.791212,584098589.9751767,7.707161889683571,6.7,44.61771963999656,44.61771963999656,0.0,0.9989360808996676,6.7,6.7,6.7
 2006-05-03T08:00:00,58736.538800140406,211451539.68050548,617135466.818457,7.682631641035832,6.66666666666669,40.22958576180351,0.0,58788.922401929245,211640120.64694527,588370668.8710763,7.714522442064798,6.7,44.61771963999656,44.61771963999656,0.0,0.9984198178010316,6.7,6.7,6.7
 2006-05-03T09:00:00,59154.38112987528,212955772.06755105,621844193.1018742,7.690386066935424,6.66666666666669,40.22958576180351,0.0,59206.55271931997,213143589.7895519,593181756.2725184,7.72281160054287,6.7,44.61771963999656,44.61771963999656,0.0,0.9979035547023956,6.7,6.7,6.7
 2006-05-03T10:00:00,59493.82805946153,214177781.0140616,626823935.8540032,7.698586857705114,6.66666666666669,40.22958576180351,0.0,59545.925109616976,214365330.3946212,599449375.0495105,7.733610078665183,6.7,44.61771963999656,44.61771963999656,0.0,0.99738729160376,6.7,6.7,6.7
 2006-05-03T11:00:00,59670.693252820834,214814495.710155,631060360.819547,7.705563560324311,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.740127994219654,7.740127994219654,0.0,44.61771963999656,4.999366929265392,0.9787008337967436,7.567063999003007,6.700042607500632,1.118879484895808
 2006-05-03T12:00:00,59704.861374599255,214937500.9485573,635640905.22456,7.713107024384197,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.750095275743159,7.750095275743159,0.0,44.61771963999656,6.034163700806027,0.934459055291367,7.74694474811213,6.700011997965497,0.005796391144546
 2006-05-03T13:00:00,59548.22732772999,214373618.379828,636668473.1313561,7.714799272143814,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.746798157669352,7.746798157669352,0.0,44.61771963999656,6.05237506007994,0.8899963229063407,7.749707540684548,6.700000820966582,0.011403435708146
 2006-05-03T14:00:00,59862.08573851223,215503508.658644,639449989.7534522,7.7193800423212275,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.760360280205075,7.760360280205075,0.0,44.61771963999656,6.0934289368227565,0.8454074450441323,7.75643378413713,6.699896912206547,0.0202630840195872
 2006-05-03T15:00:00,59843.85080630757,215437862.9027072,640568878.9861425,7.721222688836035,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.755730988459238,7.755730988459238,0.0,44.61771963999656,6.113160212121618,0.800489918232591,7.758789104611928,6.700004419606827,0.0311622552159992
 2006-05-03T16:00:00,59507.55894652902,214227212.20750445,637333124.688548,7.715893857794268,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.749914207116144,7.749914207116144,0.0,44.61771963999656,6.077517492625579,0.7557958140739585,7.750024547835668,6.699990478118546,0.0413213043296374
 2006-05-03T17:00:00,59454.34989649302,214035659.6273749,634555937.017345,7.711320237565339,6.66666666666669,40.22958576180351,0.0,60272.43500777934,216980766.02800563,711294105.2862544,7.926194967594444,6.7,44.61771963999656,44.61771963999656,0.0,0.7369769650710408,6.874063179028211,6.874063179028211,6.874063179028211
 2006-05-03T18:00:00,59155.35804386023,212959288.95789683,631347991.6157752,7.706037257722072,6.66666666666669,40.22958576180351,0.0,59207.53470142304,213147124.9251229,602888546.476387,7.739535308939119,6.7,44.61771963999656,44.61771963999656,0.0,0.7364607019724048,6.7,6.7,6.7
 2006-05-03T19:00:00,58962.172508256444,212263821.0297232,624791408.9349321,7.695239616807691,6.66666666666669,40.22958576180351,0.0,59014.42209217258,212451919.5318213,596796888.2377448,7.729040135771473,6.7,44.61771963999656,44.61771963999656,0.0,0.7359444388737689,6.7,6.7,6.7
 2006-05-03T20:00:00,58957.98367321287,212248741.22356632,623299475.1469252,7.692782661601549,6.66666666666669,40.22958576180351,1.0,99420.19403885255,357912698.5398692,2266017053.50978,0.5981354002655149,-3.329223581790487,44.61771963999656,44.61771963999656,0.0,0.740179285626788,-1.5792235817904874,-0.635980990481483,-0.635980990481483
 2006-05-03T21:00:00,58967.53720075989,212283133.9227356,622243188.4698367,7.691043143203402,6.66666666666669,40.22958576180351,1.0,78392.67963536707,282213646.6873214,1668543219.5496924,-0.9034489630336788,-3.8,44.61771963999656,44.61771963999656,0.0,0.8226611419541453,-3.8,-1.9299917467986096,-1.9299917467986096
 2006-05-03T22:00:00,59016.1009573594,212457963.44649383,619066468.2757366,7.685811637063512,6.66666666666669,40.22958576180351,1.0,71670.56046618779,258014017.678276,1446734059.3633025,-1.2877040209954094,-3.8,44.61771963999656,44.61771963999656,0.0,0.8937420927137992,-3.8,-2.3212790937723784,-2.3212790937723784
 2006-05-03T23:00:00,59066.70186139945,212640126.701038,621125080.3540202,7.68920181254597,6.66666666666669,40.22958576180351,1.0,63949.367639918055,230217723.50370497,1180562788.3048031,-1.749130127782922,-3.8,44.61771963999656,44.61771963999656,0.0,0.9469380222101632,-3.8,-2.78372067978761,-2.78372067978761
 2006-05-04T00:00:00,58899.24131298234,212037268.72673643,619130309.629287,7.685916776920986,6.66666666666669,40.22958576180351,1.0,57371.00517259535,206535618.62134328,937216281.2138869,-2.171292892881956,-3.8,44.61771963999656,44.61771963999656,0.0,0.9812160154778762,-3.8,-3.2010447590417983,-3.2010447590417983
 2006-05-04T01:00:00,58532.2264263184,210716015.1347462,615314030.0013303,7.679632062252687,6.66666666666669,40.22958576180351,1.0,37298.14419043816,134273319.08557734,522109936.184216,-2.396969267740932,-3.304506192673728,29.745146426664373,44.61771963999656,0.0,0.9984630832250622,-3.6221232434303214,-3.390282538229948,-3.390282538229948
 2006-05-04T02:00:00,58317.7945947818,209944060.54121447,614008596.7390873,7.677482257830035,6.66666666666669,40.22958576180351,1.0,0.0,0.0,0.0,1.1831502760043902,1.1831502760043902,0.0,44.61771963999656,0.0,1.0,0.305805837513405,0.305805837513405,0.305805837513405
 2006-05-04T03:00:00,58264.0987349991,209750755.4459968,612744249.7987592,7.675400117361883,6.66666666666669,40.22958576180351,1.0,20462.598404619497,73665354.25663018,202980389.62859,6.265995569065265,5.915965373831107,22.30885981999828,44.61771963999656,0.0,1.0,5.360926863078688,5.360926863078688,5.360926863078688
 2006-05-04T04:00:00,58263.78917876563,209749641.04355627,609588216.2347533,7.670202734419035,6.66666666666669,40.22958576180351,1.0,58316.53352903957,209939520.7045425,582246226.5134149,7.703970342958521,6.7,44.61771963999656,44.61771963999656,0.0,0.9999858925350448,6.7,6.7,6.7
 2006-05-04T05:00:00,58263.78917876563,209749641.04355627,609634790.0168403,7.670279433050177,6.66666666666669,40.22958576180351,1.0,58316.53352903957,209939520.70454243,581938918.9633234,7.703440842037893,6.7,44.61771963999656,44.61771963999656,0.0,0.999614201736064,6.7,6.7,6.7
 2006-05-04T06:00:00,58263.78917876563,209749641.04355627,610287538.0594269,7.671354383947172,6.66666666666669,40.22958576180351,0.0,58316.53352903957,209939520.70454243,582567958.447218,7.704524657145805,6.7,44.61771963999656,44.61771963999656,0.0,0.9990979386374276,6.7,6.7,6.7
 2006-05-04T07:00:00,58263.78917876563,209749641.04355627,612036994.8150821,7.674235403299728,6.66666666666669,40.22958576180351,0.0,58316.53352903957,209939520.70454243,583953081.6813495,7.706911175419056,6.7,44.61771963999656,44.61771963999656,0.0,0.9985816755387916,6.7,6.7,6.7
 2006-05-04T08:00:00,58564.65294287478,210832750.5943492,616293543.0736454,7.681245140919457,6.66666666666669,40.22958576180351,0.0,58617.164433422295,211021791.96032023,588108520.9284472,7.714070760528496,6.7,44.61771963999656,44.61771963999656,0.0,0.998065412440156,6.7,6.7,6.7
 2006-05-04T09:00:00,59214.91071349756,213173678.5685912,624567124.2151409,7.694870264643889,6.66666666666669,40.22958576180351,0.0,59267.06593519133,213361437.3666888,596745696.5720981,7.728951906894692,6.7,44.61771963999656,44.61771963999656,0.0,0.9975491493415202,6.7,6.7,6.7
 2006-05-04T10:00:00,59537.27497577033,214334189.9127732,628967543.634262,7.702117031490325,6.66666666666669,40.22958576180351,0.0,59589.367352468,214521722.4688848,601224412.855067,7.736668222724809,6.7,44.61771963999656,44.61771963999656,0.0,0.997032886242884,6.7,6.7,6.7
 2006-05-04T11:00:00,59642.19746014245,214711910.85651284,636980530.1494112,7.715313198537257,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.746660149684288,7.746660149684288,0.0,44.61771963999656,5.011003927167736,0.9783086577287804,7.569302114505393,6.699970698568774,1.1189416789821414
 2006-05-04T12:00:00,59559.04234440596,214412552.43986148,635363348.714793,7.712649917235011,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.74621574395169,7.74621574395169,0.0,44.61771963999656,6.048103807414404,0.9338942760019568,7.749710602463122,6.700001392930851,0.0059274026155389
 2006-05-04T13:00:00,59485.22378400294,214146805.6224106,637714259.9613738,7.716521532303979,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.74917930170108,7.74917930170108,0.0,44.61771963999656,6.049169019054204,0.8894473912023463,7.749017817763286,6.699966734347098,0.0114466887013759
 2006-05-04T14:00:00,59437.43089110963,213974751.20799464,637996965.1254259,7.716987095189204,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.750179060195051,7.750179060195051,0.0,44.61771963999656,6.056861754735462,0.8449616836358648,7.749307811909154,6.699985101172644,0.0195301695644971
 2006-05-04T15:00:00,59397.735889865806,213831849.2035169,637558139.6344162,7.716264402540099,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.749912220564043,7.749912220564043,0.0,44.61771963999656,6.0678015719821845,0.8004781149242861,7.749886722426061,6.699999590939057,0.0298617124660821
 2006-05-04T16:00:00,59288.884705716046,213439984.9405778,640533354.1330422,7.721164181905304,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.7534306495551215,7.7534306495551215,0.0,44.61771963999656,6.08376192227649,0.7558906301874816,7.75122717696211,6.699977633078564,0.0415073825635935
 2006-05-04T17:00:00,59272.1462543508,213379726.51566288,633861572.9582136,7.710176706942311,6.66666666666669,40.22958576180351,0.0,60131.11025143564,216471996.9051683,711964913.6697448,7.92734628804359,6.7,44.61771963999656,44.61771963999656,0.0,0.7370618572774689,6.877124879622148,6.877124879622148,6.877124879622148
 2006-05-04T18:00:00,59155.353749679634,212959273.49884668,630458429.5619018,7.704572270076071,6.66666666666669,40.22958576180351,0.0,59207.52458773099,213147088.5158316,601947863.9507208,7.737914678707466,6.7,44.61771963999656,44.61771963999656,0.0,0.7365455941788329,6.7,6.7,6.7
 2006-05-04T19:00:00,58794.14226253591,211658912.1451293,626442403.0199183,7.697958538590925,6.66666666666669,40.22958576180351,0.0,58846.48766398389,211847355.590342,598017728.5169121,7.731143488074402,6.7,44.61771963999656,44.61771963999656,0.0,0.736029331080197,6.7,6.7,6.7
 2006-05-04T20:00:00,58620.13253443132,211032477.1239528,621677547.3015559,7.690111617532089,6.66666666666669,40.22958576180351,1.0,98534.79500239668,354725262.008628,2264448174.2046213,0.592696234167486,-3.331960373736412,44.61771963999656,44.61771963999656,0.0,0.7403137940288338,-1.581960373736412,-0.6374270060209726,-0.6374270060209726
 2006-05-04T21:00:00,58363.02714006696,210106897.70424107,616977911.8962862,7.682372140622715,6.66666666666669,40.22958576180351,1.0,77306.9812213061,278305132.39670193,1667873201.9124334,-0.9046101944833906,-3.8,44.61771963999656,44.61771963999656,0.0,0.8227894959962994,-3.8,-1.9305316942216968,-1.9305316942216968
