Date/Time,Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-05-04T22:00:00,58263.78917876594,209749641.0435574,614702764.7076197,7.678625394540326,6.66666666666669,40.22958576180351,1.0,70287.42041082587,253034713.47897315,1440215426.749904,-1.2990004721345414,-3.8,44.61771963999656,44.61771963999656,0.0,0.8938444375383215,-3.8,-2.3220024342587595,-2.3220024342587595
 2006-05-04T23:00:00,58263.78917876563,209749641.04355627,612997035.1588528,7.675816379359797,6.66666666666669,40.22958576180351,1.0,62604.85119594619,225377464.3054063,1172154687.922382,-1.7637119755673911,-3.8,44.61771963999656,44.61771963999656,0.0,0.947008989357248,-3.8,-2.784472338104669,-2.784472338104669
 2006-05-05T00:00:00,58263.78917876563,209749641.04355627,611533148.5724095,7.673405637786797,6.66666666666669,40.22958576180351,1.0,56496.296080208645,203386665.8887512,929367446.6972432,-2.1849141804398298,-3.8,44.61771963999656,44.61771963999656,0.0,0.9812580031900068,-3.8,-3.201630421949187,-3.201630421949187
 2006-05-05T01:00:00,58263.78917876563,209749641.04355627,611951747.1113406,7.674095005141679,6.66666666666669,40.22958576180351,1.0,37070.54298386863,133453954.74192709,522712954.6495308,-2.4011419801720786,-3.309725965182212,29.745146426664373,44.61771963999656,0.0,0.9984758318898818,-3.624932952607009,-3.393341895804756,-3.393341895804756
 2006-05-05T02:00:00,58263.78917876563,209749641.04355627,609388922.5319388,7.669874514754398,6.66666666666669,40.22958576180351,1.0,0.0,0.0,0.0,1.1405078994772972,1.1405078994772972,0.0,44.61771963999656,0.0,1.0,0.2696485812328313,0.2696485812328313,0.2696485812328313
 2006-05-05T03:00:00,58263.78917876563,209749641.04355627,609628640.5764304,7.670269295789395,6.66666666666669,40.22958576180351,1.0,19413.62287301815,69889042.34286535,192788816.9895846,6.212048728318067,5.879596380185951,22.30885981999828,44.61771963999656,0.0,1.0,5.315662685855212,5.315662685855212,5.315662685855212
 2006-05-05T04:00:00,58263.78917876563,209749641.04355627,607331350.2149239,7.666486097837329,6.66666666666669,40.22958576180351,1.0,58316.53352903957,209939520.70454243,579450251.2989784,7.699153014471237,6.7,44.61771963999656,44.61771963999656,0.0,0.9999891794364693,6.7,6.7,6.7
 2006-05-05T05:00:00,58263.78917876563,209749641.04355627,607417127.988058,7.666627357290934,6.66666666666669,40.22958576180351,1.0,58316.53352903957,209939520.70454243,578962975.3042397,7.698313442522289,6.7,44.61771963999656,44.61771963999656,0.0,0.9996339231446112,6.7,6.7,6.7
 2006-05-05T06:00:00,58263.78917876563,209749641.04355627,608642566.9568596,7.668645434532589,6.66666666666669,40.22958576180351,0.0,58316.53352903957,209939520.70454243,579788518.2822315,7.699735843181831,6.7,44.61771963999656,44.61771963999656,0.0,0.9991176600459748,6.7,6.7,6.7
 2006-05-05T07:00:00,58340.98693414461,210027552.96292067,612233452.7709279,7.674558922952684,6.66666666666669,40.22958576180351,0.0,58393.66567099527,210217196.41558293,585715289.9069887,7.709947374829984,6.7,44.61771963999656,44.61771963999656,0.0,0.998601396947339,6.7,6.7,6.7
 2006-05-05T08:00:00,58924.69767499732,212128911.6299904,621304491.9957358,7.689497268443102,6.66666666666669,40.22958576180351,0.0,58976.97757283577,212317119.2622088,591226192.4725026,7.719442264243621,6.7,44.61771963999656,44.61771963999656,0.0,0.998085133848703,6.7,6.7,6.7
 2006-05-05T09:00:00,59346.55327568491,213647591.7924657,626906368.9538951,7.698722608658852,6.66666666666669,40.22958576180351,0.0,59398.66958686695,213835210.512721,598396604.9023056,7.731796231872601,6.7,44.61771963999656,44.61771963999656,0.0,0.9975688707500672,6.7,6.7,6.7
 2006-05-05T10:00:00,59422.85107548608,213922263.87174985,633335306.8095421,7.7093100569311135,6.66666666666669,40.22958576180351,0.0,59474.95246514069,214109828.87450653,601253311.2602887,7.736718046204238,6.7,44.61771963999656,44.61771963999656,0.0,0.9970526076514312,6.7,6.7,6.7
 2006-05-05T11:00:00,59551.96126434906,214387060.55165663,637831852.0058937,7.716715194206785,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.752238304399973,7.752238304399973,0.0,44.61771963999656,5.039310635703274,0.9782027321920675,7.574972438515306,6.699974306489852,1.1190536250830905
 2006-05-05T12:00:00,59647.92133816213,214732516.8173837,639322756.9652802,7.71917048995704,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.755355536194528,7.755355536194528,0.0,44.61771963999656,6.071229505035597,0.9335743768917896,7.754357935759334,6.700032051615078,0.0061318282590298
 2006-05-05T13:00:00,59731.32645343477,215032775.2323652,642225393.0742817,7.723950721273731,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.758815820150333,7.758815820150333,0.0,44.61771963999656,6.111726034356567,0.8887526033675718,7.761476996027667,6.699998681996348,0.0123893338159919
 2006-05-05T14:00:00,59811.53612430568,215321530.0475004,645323270.997491,7.729052525186798,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.762300200844156,7.762300200844156,0.0,44.61771963999656,6.106508601838655,0.8438393959728572,7.759046998255116,6.699966618259837,0.0208257415466988
 2006-05-05T15:00:00,59811.08382255775,215319901.7612079,641796049.7757596,7.72324363922759,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.756718022759624,7.756718022759624,0.0,44.61771963999656,6.117286696045923,0.7988534842437444,7.759526528886269,6.6999950227298966,0.0316441534712543
 2006-05-05T16:00:00,59776.24276092765,215194473.93933952,645678557.1663555,7.729637637562699,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.758910249243496,7.758910249243496,0.0,44.61771963999656,6.126391476873302,0.7540332441058935,7.7594406901242685,6.699997275944497,0.0436670196072982
 2006-05-05T17:00:00,59513.52481190644,214248689.3228632,640770062.5225888,7.721553996717414,6.66666666666669,40.22958576180351,0.0,60387.79715168189,217396069.74605483,717451918.101649,7.936797864979738,6.7,44.61771963999656,44.61771963999656,0.0,0.7349708736335657,6.875516546024154,6.875516546024154,6.875516546024154
 2006-05-05T18:00:00,59369.06999466013,213728651.9807765,637438310.5327047,7.716067079032233,6.66666666666669,40.22958576180351,0.0,59421.18002625605,213916248.0945218,607038161.5191543,7.746684553474911,6.7,44.61771963999656,44.61771963999656,0.0,0.7344546105349298,6.7,6.7,6.7
 2006-05-05T19:00:00,59181.13909736488,213052100.7505136,632318514.8893694,7.707635547871159,6.66666666666669,40.22958576180351,0.0,59233.30253341148,213239889.1202813,603108356.6824344,7.739914022302893,6.7,44.61771963999656,44.61771963999656,0.0,0.7339383474362938,6.7,6.7,6.7
 2006-05-05T20:00:00,58952.655106774975,212229558.3843899,627300369.9689612,7.699371463213882,6.66666666666669,40.22958576180351,1.0,99647.87159798556,358732337.75274795,2272826235.475842,0.6090075218822771,-3.3301306345313844,44.61771963999656,44.61771963999656,0.0,0.7382778279545011,-1.5801306345313837,-0.6323996168681972,-0.6323996168681972
 2006-05-05T21:00:00,58807.918624606646,211708507.04858387,622293785.8599561,7.691126454608759,6.66666666666669,40.22958576180351,1.0,78313.53008901731,281928708.32046235,1675376775.4824038,-0.8916151928522321,-3.8,44.61771963999656,44.61771963999656,0.0,0.8209858909535183,-3.8,-1.922990142055912,-1.922990142055912
 2006-05-05T22:00:00,58476.42561208419,210515132.2035031,620833775.6507292,7.688722081606348,6.66666666666669,40.22958576180351,1.0,70868.84366097815,255127837.1795213,1448779565.9272306,-1.2841595587532748,-3.8,44.61771963999656,44.61771963999656,0.0,0.8924044646290373,-3.8,-2.311875558673148,-2.311875558673148
 2006-05-05T23:00:00,58264.09973492858,209750759.04574293,615046484.5883791,7.679191435164518,6.66666666666669,40.22958576180351,1.0,62842.0337988857,226231321.6759885,1180632817.0580049,-1.749008906890154,-3.8,44.61771963999656,44.61771963999656,0.0,0.9460088461335968,-3.8,-2.7739175907037725,-2.7739175907037725
 2006-05-06T00:00:00,58263.78917876563,209749641.04355627,614448757.8950592,7.678207091431074,6.66666666666669,40.22958576180351,1.0,56597.4975380282,203750991.1369016,936071420.240156,-2.1732797671853152,-3.8,44.61771963999656,44.61771963999656,0.0,0.9806652886435194,-3.8,-3.193381795311391,-3.193381795311391
 2006-05-06T01:00:00,58263.78917876563,209749641.04355627,613493734.2301817,7.676634344802085,6.66666666666669,40.22958576180351,1.0,37070.54298386863,133453954.74192709,524726132.3507934,-2.395799981930601,-3.3078791814932003,29.745146426664373,44.61771963999656,0.0,0.9982956767024156,-3.624264735252281,-3.3891496649328663,-3.3891496649328663
 2006-05-06T02:00:00,58263.78917876563,209749641.04355627,612594706.381593,7.675153836631591,6.66666666666669,40.22958576180351,1.0,0.0,0.0,0.0,1.163798644586847,1.163798644586847,0.0,44.61771963999656,0.0,1.0,0.2883850724308195,0.2883850724308195,0.2883850724308195
 2006-05-06T03:00:00,58263.78917876563,209749641.04355627,613570906.6990466,7.676761453320761,6.66666666666669,40.22958576180351,1.0,20098.40946842197,72354274.08631912,200013197.92346537,6.243994857017491,5.8990812138012005,22.30885981999828,44.61771963999656,0.0,1.0,5.340880339716308,5.340880339716308,5.340880339716308
 2006-05-06T04:00:00,58263.78917876563,209749641.04355627,609575348.1235358,7.670181519058537,6.66666666666669,40.22958576180351,1.0,58316.53352903957,209939520.70454243,585094507.6513999,7.708877803428997,6.7,44.61771963999656,44.61771963999656,0.0,0.9998566593782836,6.7,6.7,6.7
 2006-05-06T05:00:00,58278.27012359264,209801772.4449336,612522175.4273272,7.675034390974692,6.66666666666669,40.22958576180351,1.0,58331.00165353328,209991605.9527198,583906359.6723585,7.706830708772546,6.7,44.61771963999656,44.61771963999656,0.0,0.9993547698185618,6.7,6.7,6.7
 2006-05-06T06:00:00,58441.21334791117,210388368.05248025,614421992.3407786,7.678163035076051,6.66666666666669,40.22958576180351,0.0,58493.80576527678,210577700.7549964,586721769.0455704,7.711681496595751,6.7,44.61771963999656,44.61771963999656,0.0,0.998838506719926,6.7,6.7,6.7
 2006-05-06T07:00:00,58869.30360226759,211929492.9681633,619792051.8281531,7.687006556948487,6.66666666666669,40.22958576180351,0.0,58921.61178675628,212117802.43232256,589530267.2502804,7.716520347455479,6.7,44.61771963999656,44.61771963999656,0.0,0.99832224362129,6.7,6.7,6.7
 2006-05-06T08:00:00,59385.17333906336,213786624.0206281,627019435.0454751,7.698908819928298,6.66666666666669,40.22958576180351,0.0,59437.28674229519,213974232.2722627,598359541.9938629,7.731732382447784,6.7,44.61771963999656,44.61771963999656,0.0,0.997805980522654,6.7,6.7,6.7
 2006-05-06T09:00:00,59714.7923177768,214973252.3439964,630101531.4550607,7.703984523795534,6.66666666666669,40.22958576180351,0.0,59766.892890749325,215160814.4066976,602043448.1348681,7.738079328562616,6.7,44.61771963999656,44.61771963999656,0.0,0.997289717424018,6.7,6.7,6.7
 2006-05-06T10:00:00,59903.15970215841,215651374.92777023,636707710.2238393,7.714863885448337,6.66666666666669,40.22958576180351,0.0,59955.30086996622,215839083.1318784,608405092.2480178,7.749039544490885,6.7,44.61771963999656,44.61771963999656,0.0,0.9967734543253822,6.7,6.7,6.7
 2006-05-06T11:00:00,59892.871731251966,215614338.2325071,642530671.9852245,7.724453487778367,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.758677033654146,7.758677033654146,0.0,44.61771963999656,5.065988633756167,0.9778208116461728,7.580367034506135,6.700019754176245,1.1191790577050442
 2006-05-06T12:00:00,59830.74979954016,215390699.2783446,643849088.7765701,7.72662473608895,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.759932669324235,7.759932669324235,0.0,44.61771963999656,6.110002731438947,0.9328854042912228,7.762087879870727,6.700019202734942,0.0064979931971843
 2006-05-06T13:00:00,59822.80992158226,215362115.71769613,647258390.5005792,7.732239420054735,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.764931647651206,7.764931647651206,0.0,44.61771963999656,6.110799454766958,0.8879239961874701,7.7612675435997955,6.699998626997807,0.0124985948124479
 2006-05-06T14:00:00,59925.38117933838,215731372.24561816,649482693.2840306,7.735902564330819,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.767616999105275,7.767616999105275,0.0,44.61771963999656,6.150741145245758,0.8427294146859801,7.767847866773802,6.700030725611136,0.0219321944334739
 2006-05-06T15:00:00,60020.632977310415,216074278.71831745,648090426.0775037,7.733609663948318,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.766106605993033,7.766106605993033,0.0,44.61771963999656,6.164431859005179,0.7974560483004426,7.768720929643391,6.699997430745024,0.0334376756028221
 2006-05-06T16:00:00,59829.228235503455,215385221.6478125,647154686.0094918,7.732068628966456,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.765018682723959,7.765018682723959,0.0,44.61771963999656,6.145441821614027,0.7523121774213702,7.7630701435244625,6.699984476108753,0.0447866224308768
 2006-05-06T17:00:00,59840.829225449415,215426985.21161792,645406498.7313492,7.729189592974843,6.66666666666669,40.22958576180351,0.0,60780.62156552723,218810237.63589805,722114251.5236396,7.944826850147586,6.7,44.61771963999656,44.61771963999656,0.0,0.7332460937843247,6.878922240533548,6.878922240533548,6.878922240533548
 2006-05-06T18:00:00,59988.203047999705,215957530.9727989,641888724.3780411,7.723396289039759,6.66666666666669,40.22958576180351,0.0,60040.37452857738,216145348.3028785,613046729.9447995,7.757036318270114,6.7,44.61771963999656,44.61771963999656,0.0,0.7327298306856888,6.7,6.7,6.7
 2006-05-06T19:00:00,59833.63497255391,215401085.90119404,637595880.0556208,7.7163265868209985,6.66666666666669,40.22958576180351,0.0,59885.75995534702,215588735.83924928,608784498.9154719,7.749693196722926,6.7,44.61771963999656,44.61771963999656,0.0,0.7322135675870528,6.7,6.7,6.7
 2006-05-06T20:00:00,59627.85909856627,214660292.7548386,632482755.500457,7.707906035454225,6.66666666666669,40.22958576180351,1.0,101735.14213035683,366246511.6692846,2279145016.385076,0.6236016179058245,-3.326458564112255,44.61771963999656,44.61771963999656,0.0,0.7365550471436798,-1.576458564112255,-0.6272982749085869,-0.6272982749085869
 2006-05-06T21:00:00,59429.10627491544,213944782.5896956,628695279.4389074,7.701668653487583,6.66666666666669,40.22958576180351,1.0,79870.01155921235,287532041.6131645,1685825289.547038,-0.8735212027899871,-3.8,44.61771963999656,44.61771963999656,0.0,0.8194496429469497,-3.8,-1.916643471824827,-1.916643471824827
 2006-05-06T22:00:00,59179.21656921821,213045179.6491856,621914536.6369704,7.69050190200128,6.66666666666669,40.22958576180351,1.0,72337.73660636439,260415851.78291184,1459243385.5335124,-1.2660268630119496,-3.8,44.61771963999656,44.61771963999656,0.0,0.8911748313475929,-3.8,-2.30331322295253,-2.30331322295253
 2006-05-06T23:00:00,58970.57918674112,212294085.07226807,623285202.9019102,7.692759157965504,6.66666666666669,40.22958576180351,1.0,64177.32631352584,231038374.728693,1193305993.393977,-1.7270317575742438,-3.8,44.61771963999656,44.61771963999656,0.0,0.9451519967335624,-3.8,-2.764940461990036,-2.764940461990036
 2006-05-07T00:00:00,58823.52299801977,211764682.7928712,621633724.0022774,7.690039457810873,6.66666666666669,40.22958576180351,1.0,57455.70787161681,206840548.33782056,947514667.2305144,-2.153421389971105,-3.8,44.61771963999656,44.61771963999656,0.0,0.9801558200913264,-3.8,-3.1863239248593147,-3.1863239248593147
 2006-05-07T01:00:00,58535.66656652874,210728399.63950345,616799852.0799354,7.682078920827169,6.66666666666669,40.22958576180351,1.0,37303.95265572272,134294229.56060177,529920994.8995645,-2.384456593456634,-3.3055552448849075,29.745146426664373,44.61771963999656,0.0,0.9981404974886136,-3.6234233135935647,-3.385279399897556,-3.385279399897556
 2006-05-07T02:00:00,58269.4007311884,209769842.63227823,615003753.3443488,7.679121083743304,6.66666666666669,40.22958576180351,1.0,0.0,0.0,0.0,1.1882124535104486,1.1882124535104486,0.0,44.61771963999656,0.0,1.0,0.3096339297842755,0.3096339297842755,0.3096339297842755
 2006-05-07T03:00:00,58263.78917876563,209749641.04355627,613493893.5952022,7.676634627793032,6.66666666666669,40.22958576180351,1.0,20531.980978735624,73915131.52344824,204425321.9868169,6.274863877332384,5.922340982289831,22.30885981999828,44.61771963999656,0.0,0.9999885062240494,5.36878757472466,5.36878757472466,5.36878757472466
 2006-05-07T04:00:00,58263.78917876563,209749641.04355627,613424117.8456124,7.676519726106825,6.66666666666669,40.22958576180351,1.0,58316.53352903957,209939520.7045425,585661616.4725177,7.709854894860475,6.7,44.61771963999656,44.61771963999656,0.0,0.9996298838700928,6.7,6.7,6.7
 2006-05-07T05:00:00,58263.78917876563,209749641.04355627,613110533.8636009,7.67600330808071,6.66666666666669,40.22958576180351,1.0,58316.53352903957,209939520.70454243,585123225.807079,7.708927295942484,6.7,44.61771963999656,44.61771963999656,0.0,0.9991136207714564,6.7,6.7,6.7
 2006-05-07T06:00:00,58521.14106151586,210676107.82145703,615020837.7120402,7.679149227663356,6.66666666666669,40.22958576180351,0.0,58573.6768168003,210865236.54048103,587271939.2394185,7.712629378528539,6.7,44.61771963999656,44.61771963999656,0.0,0.9985973576728204,6.7,6.7,6.7
 2006-05-07T07:00:00,59002.48493466037,212408945.76477745,617415306.9982221,7.683092472375133,6.66666666666669,40.22958576180351,0.0,59054.72015315969,212596992.55137488,589569637.9709818,7.716588172188975,6.7,44.61771963999656,44.61771963999656,0.0,0.9980810945741846,6.7,6.7,6.7
 2006-05-07T08:00:00,59512.33464759475,214244404.73134112,627400866.2312224,7.699536978491746,6.66666666666669,40.22958576180351,0.0,59564.438547175465,214431978.7698317,599276643.8937207,7.733312435979374,6.7,44.61771963999656,44.61771963999656,0.0,0.9975648314755488,6.7,6.7,6.7
 2006-05-07T09:00:00,59930.08988001588,215748323.56805715,633009769.8410765,7.708773951619733,6.66666666666669,40.22958576180351,0.0,59982.24296665748,215936074.67996687,604807534.4544299,7.742841485448586,6.7,44.61771963999656,44.61771963999656,0.0,0.9970485683769128,6.7,6.7,6.7
 2006-05-07T10:00:00,60261.52400480217,216941486.41728783,639985303.0794575,7.720261594106801,6.66666666666669,40.22958576180351,0.0,60313.8610316514,217129899.71394503,612238878.5527185,7.7556445915228,6.7,44.61771963999656,44.61771963999656,0.0,0.9965323052782769,6.7,6.7,6.7
 2006-05-07T11:00:00,60339.80020315288,217223280.7313503,639338367.0513607,7.719196192068868,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.754709467577349,7.754709467577349,0.0,44.61771963999656,5.062048290214817,0.9775524678131268,7.579551777591395,6.700000954508497,1.1191595109486587
 2006-05-07T12:00:00,60296.60854881998,217067790.7757519,645975503.9975089,7.730126673675962,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.763762366242095,7.763762366242095,0.0,44.61771963999656,6.119574989787863,0.9326906130066168,7.763965618828983,6.699992426573618,0.0066281448286248
 2006-05-07T13:00:00,59623.09570529359,214643144.53905693,639832005.2475662,7.720009177098088,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.754255022215626,7.754255022215626,0.0,44.61771963999656,6.076005647797313,0.8877469298476949,7.754410722009854,6.70004494259777,0.0120273714716637
 2006-05-07T14:00:00,59608.213804541214,214589569.6963484,635316001.4608828,7.712571944224252,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.747525770678983,7.747525770678983,0.0,44.61771963999656,6.046025282518715,0.8433039123668321,7.747109262137052,6.699983911600579,0.0196938739067868
 2006-05-07T15:00:00,60068.86286900844,216247906.32843035,636439499.9396149,7.714422165352322,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.750259420735439,7.750259420735439,0.0,44.61771963999656,6.071551124655258,0.7987924440019244,7.750559556578538,6.700000605790485,0.0303670259776157
 2006-05-07T16:00:00,60016.3986675609,216059035.2032193,634350920.7099621,7.710982599839608,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.746813745724374,7.746813745724374,0.0,44.61771963999656,6.075433611753453,0.7542864335005125,7.749518390417748,6.699963500819684,0.0416317442014582
 2006-05-07T17:00:00,60061.21360209075,216220368.9675268,636538658.4397972,7.714585464057194,6.66666666666669,40.22958576180351,0.0,60929.07415159088,219344666.9457272,713077137.0237108,7.92926644506673,6.7,44.61771963999656,44.61771963999656,0.0,0.7354465483440243,6.872210465610295,6.872210465610295,6.872210465610295
 2006-05-07T18:00:00,59960.10391286062,215856374.08629823,634348247.05949,7.710978183355724,6.66666666666669,40.22958576180351,0.0,60012.26913664766,216044168.8919316,606666034.6309717,7.746043467978564,6.7,44.61771963999656,44.61771963999656,0.0,0.7349302852453884,6.7,6.7,6.7
 2006-05-07T19:00:00,59891.680981409794,215610051.53307527,630980366.2452253,7.705431802939606,6.66666666666669,40.22958576180351,0.0,59943.81840705499,215797746.265398,603819901.0801198,7.741139998586502,6.7,44.61771963999656,44.61771963999656,0.0,0.7344140221467524,6.7,6.7,6.7
 2006-05-07T20:00:00,59872.3239147292,215540366.0930251,629796129.0603256,7.703481553622701,6.66666666666669,40.22958576180351,1.0,102397.06030378604,368629417.0936297,2275538495.088832,0.6153367632800185,-3.328489379925894,44.61771963999656,44.61771963999656,0.0,0.7387009595069419,-1.5784893799258934,-0.6325813426990253,-0.6325813426990253
 2006-05-07T21:00:00,59684.79170560388,214865250.140174,626414252.2726977,7.697912150311121,6.66666666666669,40.22958576180351,1.0,80238.59841017232,288858954.2766203,1680025145.083418,-0.8835655252331444,-3.8,44.61771963999656,44.61771963999656,0.0,0.8213537933187433,-3.8,-1.9245205205713647,-1.9245205205713647
 2006-05-07T22:00:00,59363.6712988564,213709216.67588305,618542759.2909676,7.684949185342344,6.66666666666669,40.22958576180351,1.0,72293.49032500111,260256565.170004,1446647577.4006398,-1.2878540403437913,-3.8,44.61771963999656,44.61771963999656,0.0,0.8926985143680054,-3.8,-2.3139347270714787,-2.3139347270714787
 2006-05-07T23:00:00,59046.41160132026,212567081.7647529,620841975.9624127,7.688735592788277,6.66666666666669,40.22958576180351,1.0,64051.5177338881,230585463.8419972,1184919682.9178967,-1.741575511476378,-3.8,44.61771963999656,44.61771963999656,0.0,0.9462133683797116,-3.8,-2.7760692518987944,-2.7760692518987944
 2006-05-08T00:00:00,58908.22758011715,212069619.2884217,618722841.7100017,7.685245750584017,6.66666666666669,40.22958576180351,1.0,57432.419571020175,206756710.45567265,940154827.103728,-2.1661938624067547,-3.8,44.61771963999656,44.61771963999656,0.0,0.9807866660164292,-3.8,-3.195067674460342,-3.195067674460342
 2006-05-08T01:00:00,58843.58059898883,211836890.15635985,617033394.3533148,7.682463536063239,6.66666666666669,40.22958576180351,1.0,37472.93475522272,134902565.11880177,528165447.3765168,-2.3863957676060727,-3.304446173676902,29.745146426664373,44.61771963999656,0.0,0.9983326025808088,-3.6221690528393737,-3.387775615950163,-3.387775615950163
 2006-05-08T02:00:00,58698.70079135962,211315322.84889463,616389789.7089366,7.681403637340071,6.66666666666669,40.22958576180351,1.0,0.0,0.0,0.0,1.1986245228152426,1.1986245228152426,0.0,44.61771963999656,0.0,1.0,0.3175494765266183,0.3175494765266183,0.3175494765266183
 2006-05-08T03:00:00,58725.95843431092,211413450.3635193,615617296.6601317,7.680131484038693,6.66666666666669,40.22958576180351,1.0,21202.51504535815,76329054.16328934,208680356.7600193,6.291040876638658,5.931179430588636,22.30885981999828,44.61771963999656,0.0,1.0,5.379977356039732,5.379977356039732,5.379977356039732
 2006-05-08T04:00:00,58715.00191606153,211374006.8978215,615377439.3773326,7.679736480617479,6.66666666666669,40.22958576180351,1.0,58767.39375939843,211562617.5338344,588155858.3591485,7.714152342154141,6.7,44.61771963999656,44.61771963999656,0.0,0.999894846939365,6.7,6.7,6.7
 2006-05-08T05:00:00,58622.98894716191,211042760.20978284,611747806.5691811,7.673759155484537,6.66666666666669,40.22958576180351,1.0,58675.4426284594,211231593.4624538,584615620.8123302,7.708052717645503,6.7,44.61771963999656,44.61771963999656,0.0,0.9994120511601844,6.7,6.7,6.7
 2006-05-08T06:00:00,58799.31287065538,211677526.33435932,613151294.3288304,7.676070443027076,6.66666666666669,40.22958576180351,0.0,58851.65405189694,211865954.58682892,587717443.1904656,7.713396970651581,6.7,44.61771963999656,44.61771963999656,0.0,0.9988957880615484,6.7,6.7,6.7
 2006-05-08T07:00:00,59122.561343190144,212841220.8354845,619597372.4855099,7.686685922560101,6.66666666666669,40.22958576180351,0.0,59174.743919513945,213029078.1102502,591020306.0321543,7.7190876092853555,6.7,44.61771963999656,44.61771963999656,0.0,0.9983795249629124,6.7,6.7,6.7
 2006-05-08T08:00:00,59586.80000817764,214512480.0294395,623080235.471328,7.692421592895163,6.66666666666669,40.22958576180351,0.0,59638.900809461054,214700042.91405985,596083781.4272403,7.727811554756143,6.7,44.61771963999656,44.61771963999656,0.0,0.9978632618642764,6.7,6.7,6.7
 2006-05-08T09:00:00,59891.71813338608,215610185.28018987,629667377.2208818,7.703269520884473,6.66666666666669,40.22958576180351,0.0,59943.85551713216,215797879.8616757,602577442.1981976,7.738999392507122,6.7,44.61771963999656,44.61771963999656,0.0,0.9973469987656406,6.7,6.7,6.7
 2006-05-08T10:00:00,60058.10827286812,216209189.7823252,636048663.6047039,7.713778516770732,6.66666666666669,40.22958576180351,0.0,60110.31313798368,216397127.29674125,608490914.9061254,7.749187463843104,6.7,44.61771963999656,44.61771963999656,0.0,0.9968307356670046,6.7,6.7,6.7
 2006-05-08T11:00:00,59975.91299997675,215913286.79991624,638295829.9512737,7.717479305688094,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.752732948306815,7.752732948306815,0.0,44.61771963999656,5.043730105065655,0.9779842070502682,7.575865446407916,6.699983824817419,1.119089553456908
 2006-05-08T12:00:00,60016.60846483842,216059790.47341835,641611304.0106636,7.722939428479226,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.753586282844821,7.753586282844821,0.0,44.61771963999656,6.076555446000037,0.9333199829155626,7.75537202040712,6.699991954292528,0.0062155658873651
 2006-05-08T13:00:00,60143.6442268914,216517119.21680903,645792430.0202119,7.729825172257656,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.763713587280766,7.763713587280766,0.0,44.61771963999656,6.12159703746655,0.888426762619749,7.763436718917696,6.700004293514337,0.0125929767231352
 2006-05-08T14:00:00,60264.16522913519,216950994.82488668,647994854.6325399,7.733452283037033,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.767090075858917,7.767090075858917,0.0,44.61771963999656,6.1445594089022455,0.8432854547211704,7.766597357444866,6.700004748784907,0.0217687314233906
 2006-05-08T15:00:00,60236.79918995001,216852477.08382004,648434366.4752015,7.734176101828036,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.76805667358429,7.76805667358429,0.0,44.61771963999656,6.161896315297518,0.7980169233011779,7.768237606407716,6.700000210984729,0.0332849646234731
 2006-05-08T16:00:00,60148.65048261465,216535141.73741275,646461841.7062594,7.730927602661491,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.764722710830335,7.764722710830335,0.0,44.61771963999656,6.15705640501269,0.7528015945436007,7.765310854161384,6.699956117628858,0.0451561152213018
 2006-05-08T17:00:00,59957.61699762935,215847421.19146565,643007421.45095,7.725238627241613,6.66666666666669,40.22958576180351,0.0,60915.53235743574,219295916.4867687,718843512.4135256,7.939192167934298,6.7,44.61771963999656,44.61771963999656,0.0,0.7336569280220419,6.875082274959248,6.875082274959248,6.875082274959248
 2006-05-08T18:00:00,59771.59624267209,215177746.47361952,636836377.800929,7.715075784082923,6.66666666666669,40.22958576180351,0.0,59823.703569495,215365332.850182,608176390.0792447,7.748645517864866,6.7,44.61771963999656,44.61771963999656,0.0,0.7331406649234059,6.7,6.7,6.7
 2006-05-08T19:00:00,59489.079872265575,214160687.54015607,631831002.6047404,7.706832693402677,6.66666666666669,40.22958576180351,0.0,59541.1805465553,214348249.96759903,603504128.8536558,7.740595868713496,6.7,44.61771963999656,44.61771963999656,0.0,0.73262440182477,6.7,6.7,6.7
 2006-05-08T20:00:00,59070.67498895633,212654429.9602428,625323796.4634882,7.696116375283957,6.66666666666669,40.22958576180351,1.0,99980.50390361832,359929814.053026,2271953820.9830213,0.6077169880306222,-3.329915975911191,44.61771963999656,44.61771963999656,0.0,0.7370160040495884,-1.5799159759111905,-0.6297061604151905,-0.6297061604151905
 2006-05-08T21:00:00,58760.490865552274,211537767.11598825,621766347.0178165,7.69025785519209,6.66666666666669,40.22958576180351,1.0,78296.18102224603,281866251.6800857,1677597399.8053625,-0.8877689584703612,-3.8,44.61771963999656,44.61771963999656,0.0,0.8198697583788469,-3.8,-1.9183721029691487,-1.9183721029691487
 2006-05-08T22:00:00,58502.06640064545,210607439.04232365,620776229.6229025,7.688627316283633,6.66666666666669,40.22958576180351,1.0,71076.9994081009,255877197.86916327,1454617226.098174,-1.2740429642077815,-3.8,44.61771963999656,44.61771963999656,0.0,0.8915113805256317,-3.8,-2.30564896410903,-2.30564896410903
 2006-05-08T23:00:00,58371.97595431778,210139113.435544,617895055.3073792,7.683882535808368,6.66666666666669,40.22958576180351,1.0,63102.74976080629,227169899.13890263,1184906248.24577,-1.7415980587137785,-3.8,44.61771963999656,44.61771963999656,0.0,0.9453867708256972,-3.8,-2.767394193792045,-2.767394193792045
 2006-05-09T00:00:00,58366.00165677144,210117605.9643772,614252403.7514057,7.677883746115366,6.66666666666669,40.22958576180351,1.0,56754.96303935427,204317866.9416753,938276985.7020535,-2.169452176199397,-3.8,44.61771963999656,44.61771963999656,0.0,0.9802955662808108,-3.8,-3.188256927061944,-3.188256927061944
 2006-05-09T01:00:00,58329.56673334743,209986440.2400508,611678686.429521,7.673645308651555,6.66666666666669,40.22958576180351,1.0,37123.19707884178,133643509.48383042,525497829.2798312,-2.3949569352728006,-3.3083759466534706,29.745146426664373,44.61771963999656,0.0,0.998183092835486,-3.62444112199683,-3.387127991065661,-3.387127991065661
 2006-05-09T02:00:00,58264.40808133184,209751869.09279463,612345517.571588,7.674743470584381,6.66666666666669,40.22958576180351,1.0,0.0,0.0,0.0,1.158892895212041,1.158892895212041,0.0,44.61771963999656,0.0,1.0,0.2841550179674861,0.2841550179674861,0.2841550179674861
 2006-05-09T03:00:00,58263.78917876563,209749641.04355627,611739066.8516512,7.673744759102331,6.66666666666669,40.22958576180351,1.0,20003.606648062072,72012983.93302345,199017304.6071458,6.245659422120128,5.902464265160679,22.30885981999828,44.61771963999656,0.0,0.9999995494506352,5.343267317748594,5.343267317748594,5.343267317748594
 2006-05-09T04:00:00,58263.78917876563,209749641.04355627,613240779.2658069,7.676217804249009,6.66666666666669,40.22958576180351,1.0,58316.53352903957,209939520.70454243,584927273.6253164,7.708589683565432,6.7,44.61771963999656,44.61771963999656,0.0,0.999696143229606,6.7,6.7,6.7
 2006-05-09T05:00:00,58263.78917876563,209749641.04355627,609112557.4700006,7.669419392931796,6.66666666666669,40.22958576180351,1.0,58316.53352903957,209939520.70454243,581151634.5476282,7.702084444853685,6.7,44.61771963999656,44.61771963999656,0.0,0.99917988013097,6.7,6.7,6.7
 2006-05-09T06:00:00,58263.78917876563,209749641.04355627,608667956.6959985,7.668687226159418,6.66666666666669,40.22958576180351,0.0,58316.53352903957,209939520.70454243,580912570.4482924,7.701672557436928,6.7,44.61771963999656,44.61771963999656,0.0,0.998663617032334,6.7,6.7,6.7
 2006-05-09T07:00:00,58263.78917876563,209749641.04355627,610545468.1862425,7.671779117059351,6.66666666666669,40.22958576180351,0.0,58316.53352903957,209939520.70454243,582084088.0173702,7.703691032403494,6.7,44.61771963999656,44.61771963999656,0.0,0.998147353933698,6.7,6.7,6.7
 2006-05-09T08:00:00,58263.78917876563,209749641.04355627,614895494.8995512,7.678942785446298,6.66666666666669,40.22958576180351,0.0,58316.53352903957,209939520.70454243,586714286.5164704,7.7116686482102255,6.7,44.61771963999656,44.61771963999656,0.0,0.9976310908350622,6.7,6.7,6.7
 2006-05-09T09:00:00,58263.78917876563,209749641.04355627,615417942.4336677,7.679803160575386,6.66666666666669,40.22958576180351,0.0,58316.53352903957,209939520.70454243,593211375.1020098,7.722862674884641,6.7,44.61771963999656,44.61771963999656,0.0,0.9971148277364262,6.7,6.7,6.7
 2006-05-09T10:00:00,58263.78917876563,209749641.04355627,604168034.1648756,7.661276775161639,6.66666666666669,40.22958576180351,0.0,58316.53352903957,209939520.70454243,598972978.7460895,7.732789337172254,6.7,44.61771963999656,44.61771963999656,0.0,0.9965985646377904,6.7,6.7,6.7
 2006-05-09T11:00:00,58263.78917876563,209749641.04355627,600933562.4588227,7.655950260122723,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.740448013294066,7.740448013294066,0.0,44.61771963999656,4.997414196519087,0.9779426431961066,7.566620690346302,6.700008316717219,1.1189093521757767
 2006-05-09T12:00:00,58263.78917876563,209749641.04355627,604273379.3191042,7.661450241534669,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.7462541379233265,7.7462541379233265,0.0,44.61771963999656,6.026296339444836,0.9337327353726198,7.745350785869436,6.7000086066091376,0.0058074887316042
 2006-05-09T13:00:00,58263.78917876563,209749641.04355627,606352972.5010586,7.664874907627973,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.749887444638381,7.749887444638381,0.0,44.61771963999656,6.051559367235851,0.8893072281866127,7.74952380250706,6.700004961583343,0.0114945071645455
 2006-05-09T14:00:00,58263.78917876563,209749641.04355627,606944246.942161,7.665848617730725,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.757536559671197,7.757536559671197,0.0,44.61771963999656,6.082762011361365,0.8447430730504705,7.754372502500861,6.699960197677636,0.0201534097652628
 2006-05-09T15:00:00,58263.78917876563,209749641.04355627,606838623.2872124,7.665674675197923,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.786822337361326,7.786822337361326,0.0,44.61771963999656,6.235286095308758,0.7994053712081378,7.782701464582797,6.699998250256345,0.0352512194548274
 2006-05-09T16:00:00,58263.78917876563,209749641.04355627,605066573.5971423,7.662756470487594,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.791960614486336,7.791960614486336,0.0,44.61771963999656,6.297197445687028,0.7531560387660319,7.792683040254484,6.699996634784415,0.0506416929544172
 2006-05-09T17:00:00,58263.78917876563,209749641.04355627,601785180.0901172,7.65735269527013,6.66666666666669,40.22958576180351,0.0,59286.225128620434,213430410.4630336,736977803.8803624,7.970420169677812,6.7,44.61771963999656,44.61771963999656,0.0,0.7335749027783937,6.881656821313694,6.881656821313694,6.881656821313694
 2006-05-09T18:00:00,58263.78917876563,209749641.04355627,597298014.4899381,7.649963295394531,6.66666666666669,40.22958576180351,0.0,58316.53352903957,209939520.70454243,626504666.4914213,7.780221594437773,6.7,44.61771963999656,44.61771963999656,0.0,0.7330586396797577,6.7,6.7,6.7
 2006-05-09T19:00:00,58263.78917876563,209749641.04355627,592054787.2982657,7.6413288692947745,6.66666666666669,40.22958576180351,0.0,58316.53352903957,209939520.70454243,622049645.7936201,7.772546610509392,6.7,44.61771963999656,44.61771963999656,0.0,0.7325423765811218,6.7,6.7,6.7
 2006-05-09T20:00:00,58263.78917876563,209749641.04355627,587466475.9792639,7.633772984499963,6.66666666666669,40.22958576180351,1.0,97627.52492180796,351459089.71850866,2261163836.138757,0.5905228028956908,-3.328441222395003,44.61771963999656,44.61771963999656,0.0,0.7369086411107947,-1.5784412223950028,-0.62886147929242,-0.62886147929242
 2006-05-09T21:00:00,58263.78917876563,209749641.04355627,583967989.1734118,7.628011813802108,6.66666666666669,40.22958576180351,1.0,77110.30037245816,277597081.3408494,1667010239.4609847,-0.9061041484964272,-3.8,44.61771963999656,44.61771963999656,0.0,0.8197695316388555,-3.8,-1.9179592281979063,-1.9179592281979063
 2006-05-09T22:00:00,55343.47829579401,199236521.86485845,547612552.4401652,7.56814669069341,6.66666666666669,40.22958576180351,1.0,70376.59510016195,253355742.3605831,1443254902.8574245,-1.2937329648903602,-3.8,44.61771963999656,44.61771963999656,0.0,0.8914311094718824,-3.8,-2.305091331837375,-2.305091331837375
 2006-05-09T23:00:00,58003.29666476689,208811867.9931608,573930918.5948124,7.611483278086722,6.66666666666669,40.22958576180351,1.0,62711.75759821962,225762327.35359067,1175978017.0986483,-1.7570815648891662,-3.8,44.61771963999656,44.61771963999656,0.0,0.945330791819434,-3.8,-2.76680872295516,-2.76680872295516
 2006-05-10T00:00:00,57818.49379589746,208146577.66523084,572102331.4904932,7.608472078375946,6.66666666666669,40.22958576180351,1.0,56523.31499218128,203483933.97185263,930275202.811057,-2.1833391076964848,-3.8,44.61771963999656,44.61771963999656,0.0,0.980262256016714,-3.8,-3.1877959689929014,-3.1877959689929014
 2006-05-10T01:00:00,57689.6731013723,207682823.1649403,570827676.7071599,7.606373060572678,6.66666666666669,40.22958576180351,1.0,37070.54298386863,133453954.74192709,519977736.08533466,-2.4111985408864656,-3.31503339038623,29.745146426664373,44.61771963999656,0.0,0.9981729417556592,-3.6269589656548535,-3.3894478055678845,-3.3894478055678845
 2006-05-10T02:00:00,57570.32146639503,207253157.27902213,569646716.3577129,7.604428332016323,6.66666666666669,40.22958576180351,1.0,0.0,0.0,0.0,1.0983270328261263,1.0983270328261263,0.0,44.61771963999656,0.0,1.0,0.233092850060535,0.233092850060535,0.233092850060535
 2006-05-10T03:00:00,57418.36926880252,206706129.36768904,568143180.0182045,7.601952418284401,6.66666666666669,40.22958576180351,1.0,15032.723332516596,54117803.99705975,148753932.8013925,6.021147425283758,5.764611679875877,14.872573213332188,44.61771963999656,0.0,0.999996917872438,5.1917714379100905,5.1917714379100905,5.1917714379100905
 2006-05-10T04:00:00,57305.18710145717,206298673.5652458,567023265.3063132,7.600108219097335,6.66666666666669,40.22958576180351,1.0,57537.21028913544,207133957.0408876,569350351.4706684,7.681750872878776,6.7,44.61771963999656,44.61771963999656,0.0,0.9996803537604236,6.7,6.7,6.7
 2006-05-10T05:00:00,57284.17466701151,206223028.80124143,566815351.5066371,7.599765840666933,6.66666666666669,40.22958576180351,1.0,57498.07338976622,206993064.20315844,568963078.4815999,7.681083602488985,6.7,44.61771963999656,44.61771963999656,0.0,0.9991640906617876,6.7,6.7,6.7
 2006-05-10T06:00:00,57365.13333526719,206514480.00696188,567616421.1959814,7.601084984973894,6.66666666666669,40.22958576180351,0.0,57579.27623398873,207285394.44235945,569766608.3654119,7.682468103572152,6.7,44.61771963999656,44.61771963999656,0.0,0.9986478275631516,6.7,6.7,6.7
 2006-05-10T07:00:00,57674.43005508735,207627948.1983145,570676849.839386,7.6061246891509455,6.66666666666669,40.22958576180351,0.0,57889.55706864484,208402405.4471214,572836943.221383,7.687758331435293,6.7,44.61771963999656,44.61771963999656,0.0,0.9981315644645156,6.7,6.7,6.7
 2006-05-10T08:00:00,58103.92320976614,209174123.5551581,575043638.7252645,7.613315644831264,6.66666666666669,40.22958576180351,0.0,58260.7750761171,209738790.2740216,577217441.7227271,7.695305917845432,6.7,44.61771963999656,44.61771963999656,0.0,0.9976153013658798,6.7,6.7,6.7
 2006-05-10T09:00:00,58263.78917876563,209749641.04355627,580077177.5726343,7.621604604618098,6.66666666666669,40.22958576180351,0.0,58316.53352903957,209939520.70454243,582266671.0325004,7.704005613274518,6.7,44.61771963999656,44.61771963999656,0.0,0.9970990382672436,6.7,6.7,6.7
 2006-05-10T10:00:00,58263.78917876563,209749641.04355627,585069466.2883605,7.629825681147641,6.66666666666669,40.22958576180351,0.0,58316.53352903957,209939520.70454243,587275198.6870537,7.712635073692624,6.7,44.61771963999656,44.61771963999656,0.0,0.9965827751686076,6.7,6.7,6.7
 2006-05-10T11:00:00,58263.78917876563,209749641.04355627,589467106.7472987,7.637067555885715,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.720257677031999,7.720257677031999,0.0,44.61771963999656,4.912701739835216,0.978280405397295,7.549759255249341,6.700024017012548,1.118599903097331
 2006-05-10T12:00:00,58263.78917876563,209749641.04355627,593400384.9280387,7.643544762914498,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.727038126287337,7.727038126287337,0.0,44.61771963999656,5.928514727020205,0.9349048625529364,7.725897366756215,6.700000265987529,0.0050462085747057
 2006-05-10T13:00:00,58263.78917876563,209749641.04355627,596376004.4544092,7.648444946526055,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.732203933630558,7.732203933630558,0.0,44.61771963999656,5.960638842351746,0.8912602110320366,7.731559522792804,6.700024645388754,0.0101156243533049
 2006-05-10T14:00:00,58263.78917876563,209749641.04355627,598182643.4861357,7.651420085069879,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.735290606129805,7.735290606129805,0.0,44.61771963999656,5.983431199537944,0.8474369635334517,7.734909501816284,6.69999114142836,0.0176473900134242
 2006-05-10T15:00:00,58263.78917876563,209749641.04355627,598581306.4821858,7.652076596584234,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.735988152990981,7.735988152990981,0.0,44.61771963999656,5.996291813913928,0.8035226862905479,7.73600590235311,6.699998608926237,0.0271933587291692
 2006-05-10T16:00:00,58263.78917876563,209749641.04355627,597651927.0017098,7.650546110139685,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.734387579468156,7.734387579468156,0.0,44.61771963999656,5.998686807174233,0.7596155507589044,7.734877310799352,6.70000552807235,0.0375904272017783
 2006-05-10T17:00:00,58263.78917876563,209749641.04355627,595113421.1524,7.646365749565791,6.66666666666669,40.22958576180351,0.0,58996.34949224696,212386858.1720891,697417982.3320376,7.902294381812091,6.7,44.61771963999656,44.61771963999656,0.0,0.7410409113155142,6.872157215771732,6.872157215771732,6.872157215771732
 2006-05-10T18:00:00,58263.78917876563,209749641.04355627,591330990.7225093,7.640136941158748,6.66666666666669,40.22958576180351,0.0,58316.53352903957,209939520.70454243,593555611.0706017,7.723455756842928,6.7,44.61771963999656,44.61771963999656,0.0,0.7405246482168781,6.7,6.7,6.7
 2006-05-10T19:00:00,58263.78917876563,209749641.04355627,586177583.8939984,7.631650485238936,6.66666666666669,40.22958576180351,0.0,58316.53352903957,209939520.70454243,588385409.6891507,7.714547892350892,6.7,44.61771963999656,44.61771963999656,0.0,0.7400083851182423,6.7,6.7,6.7
 2006-05-10T20:00:00,58263.78917876563,209749641.04355627,581324321.7757957,7.623658340639321,6.66666666666669,40.22958576180351,1.0,98598.46662046538,354954479.8336754,2286452158.24566,0.6254034151213105,-3.3372469373247178,44.61771963999656,44.61771963999656,0.0,0.7442191464716593,-1.5872469373247176,-0.648016905450429,-0.648016905450429
 2006-05-10T21:00:00,58263.78917876563,209749641.04355627,577941229.8541679,7.618087234467719,6.66666666666669,40.22958576180351,1.0,76638.56348350052,275898828.5406019,1651643745.4168556,-0.9327167549102012,-3.8,44.61771963999656,44.61771963999656,0.0,0.8262463466002656,-3.8,-1.945263450353484,-1.945263450353484
 2006-05-10T22:00:00,58135.92949716767,209289346.18980363,575243293.7133434,7.613644420843321,6.66666666666669,40.22958576180351,1.0,69745.64878603791,251084335.62973648,1421775079.373655,-1.3309574067805707,-3.8,44.61771963999656,44.61771963999656,0.0,0.8965931717139825,-3.8,-2.3416369815996325,-2.3416369815996325
 2006-05-10T23:00:00,57908.01590967138,208468857.274817,572988134.7456043,7.609930763114751,6.66666666666669,40.22958576180351,1.0,62064.12041282349,223430833.4861646,1152719066.583974,-1.797419630286539,-3.8,44.61771963999656,44.61771963999656,0.0,0.9489082474383976,-3.8,-2.8047446174861115,-2.8047446174861115
 2006-05-11T00:00:00,57683.16559567882,207659396.14444372,570763286.2511828,7.606267026784234,6.66666666666669,40.22958576180351,1.0,56249.47339120763,202498104.2083475,911301807.38333,-2.21626767568825,-3.8,44.61771963999656,44.61771963999656,0.0,0.9823777406973858,-3.8,-3.217324428831549,-3.217324428831549
 2006-05-11T01:00:00,57520.45170599441,207073626.1415799,569153265.1395478,7.603615752147331,6.66666666666669,40.22958576180351,1.0,27802.90723790148,100090466.05644532,388569372.125704,-2.184502210500076,-2.85992381132405,22.30885981999828,44.61771963999656,0.0,0.9987597349981776,-3.315758348189089,-3.138461355837796,-3.138461355837796
 2006-05-11T02:00:00,57429.76456983047,206747152.45138967,568255934.2229255,7.602138091972399,6.66666666666669,40.22958576180351,1.0,0.0,0.0,0.0,1.854718163611218,1.854718163611218,0.0,44.61771963999656,0.0,0.9995390859396744,1.0455305829443589,1.0455305829443589,1.0455305829443589
 2006-05-11T03:00:00,57333.10570622807,206399180.54242104,567299514.2680688,7.600563126535628,6.66666666666669,40.22958576180351,1.0,23691.66587897184,85289997.16429862,234437127.3361043,6.497650372394933,6.09336565503508,22.30885981999828,44.61771963999656,0.0,0.9990228228410384,5.608387772566978,5.608387772566978,5.608387772566978
 2006-05-11T04:00:00,57193.386451906736,205896191.22686425,565917020.4342875,7.598286533967553,6.66666666666669,40.22958576180351,1.0,57412.14969229434,206683738.89225963,568112834.1421639,7.679618612256781,6.7,44.61771963999656,44.61771963999656,0.0,0.9985065597424024,6.7,6.7,6.7
 2006-05-11T05:00:00,57050.84720346657,205383049.93247968,564506623.3276215,7.595964004080972,6.66666666666669,40.22958576180351,1.0,57263.994096259084,206150378.74653268,566646783.9070007,7.6770925711147235,6.7,44.61771963999656,44.61771963999656,0.0,0.9979902966437664,6.7,6.7,6.7
 2006-05-11T06:00:00,57160.91639481051,205779299.02131784,565595735.7700078,7.59775746998618,6.66666666666669,40.22958576180351,0.0,57374.436186417,206547970.2711012,567739646.1179522,7.678975586600679,6.7,44.61771963999656,44.61771963999656,0.0,0.9974740335451306,6.7,6.7,6.7
 2006-05-11T07:00:00,57639.84868633142,207503455.27079308,570334674.172181,7.605561214637086,6.66666666666669,40.22958576180351,0.0,57854.84003167506,208277424.11403024,572493406.2806549,7.687166411182086,6.7,44.61771963999656,44.61771963999656,0.0,0.9969577704464948,6.7,6.7,6.7
 2006-05-11T08:00:00,58127.42720158983,209258737.92572343,575429476.9277492,7.61395101982205,6.66666666666669,40.22958576180351,0.0,58272.94206707271,209782591.4414617,577604301.7369895,7.695972470635486,6.7,44.61771963999656,44.61771963999656,0.0,0.9964415073478587,6.7,6.7,6.7
 2006-05-11T09:00:00,58263.78917876563,209749641.04355627,581296144.4736097,7.623611939792368,6.66666666666669,40.22958576180351,0.0,58316.53352903957,209939520.70454243,583489497.216043,7.706112506065772,6.7,44.61771963999656,44.61771963999656,0.0,0.9959252442492228,6.7,6.7,6.7
 2006-05-11T10:00:00,58263.78917876563,209749641.04355627,587166582.8969549,7.633279130835612,6.66666666666669,40.22958576180351,0.0,58316.53352903957,209939520.70454243,589379094.2021161,7.716259953513531,6.7,44.61771963999656,44.61771963999656,0.0,0.9954089811505868,6.7,6.7,6.7
 2006-05-11T11:00:00,58263.78917876563,209749641.04355627,591138810.5156232,7.639820463787632,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.723164463952751,7.723164463952751,0.0,44.61771963999656,4.925139421159335,0.9770517853943004,7.552246112445815,6.700042015189414,1.11868883106576
 2006-05-11T12:00:00,58263.78917876563,209749641.04355627,593659012.7151036,7.643970664028565,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.727483951264882,7.727483951264882,0.0,44.61771963999656,5.933695592258162,0.9335910556198398,7.726910414591791,6.7000007934959855,0.0051853208518271
 2006-05-11T13:00:00,58263.78917876563,209749641.04355627,595874284.8240263,7.647618723535228,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.731304162946782,7.731304162946782,0.0,44.61771963999656,5.956572239601219,0.8899609417673945,7.730691085873112,6.699993461077615,0.0102471017264652
 2006-05-11T14:00:00,58263.78917876563,209749641.04355627,596647865.7940594,7.648892640387253,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.732624732956874,7.732624732956874,0.0,44.61771963999656,5.972041685858403,0.8461984236873773,7.732663532890985,6.700017918593272,0.0176644441575796
