Date/Time,Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-05-11T15:00:00,58263.78917876563,209749641.04355627,596651998.7160563,7.648899448088456,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.732520108194642,7.732520108194642,0.0,44.61771963999656,5.978434022120229,0.8024205142241924,7.732476302515977,6.699998067476543,0.0269748899201101
 2006-05-11T16:00:00,58263.78917876563,209749641.04355627,596736049.1638896,7.649037859562068,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.732466479159801,7.732466479159801,0.0,44.61771963999656,5.987563242061371,0.7586369765481447,7.732576474441004,6.699913672073077,0.0374483488678663
 2006-05-11T17:00:00,58263.78917876563,209749641.04355627,595761809.8772742,7.647433502280923,6.66666666666669,40.22958576180351,0.0,58993.49221382162,212376571.96975783,697742967.1928836,7.9028545523968114,6.7,44.61771963999656,44.61771963999656,0.0,0.7400921921121221,6.871999975717048,6.871999975717048,6.871999975717048
 2006-05-11T18:00:00,58263.78917876563,209749641.04355627,592223631.7820929,7.641606916802533,6.66666666666669,40.22958576180351,0.0,58316.53352903957,209939520.70454243,594240784.7510808,7.724636258050232,6.7,44.61771963999656,44.61771963999656,0.0,0.7395759290134861,6.7,6.7,6.7
 2006-05-11T19:00:00,58263.78917876563,209749641.04355627,587677143.7804179,7.6341199038744705,6.66666666666669,40.22958576180351,0.0,58316.53352903957,209939520.70454243,589743061.7851114,7.716887046211634,6.7,44.61771963999656,44.61771963999656,0.0,0.7390596659148502,6.7,6.7,6.7
 2006-05-11T20:00:00,58263.78917876563,209749641.04355627,583662340.7748433,7.627508484282028,6.66666666666669,40.22958576180351,1.0,97903.6745906505,352453228.5263418,2268022448.5102706,0.6363128253183044,-3.2943235863899125,44.61771963999656,44.61771963999656,0.0,0.7424793488540932,-1.544323586389912,-0.6259779030991597,-0.6259779030991597
 2006-05-11T21:00:00,58263.78917876563,209749641.04355627,612481614.4191183,7.674970993926903,6.66666666666669,40.22958576180351,1.0,76818.2981020274,276545873.1672986,1657505541.5432692,-0.9225647430564335,-3.8,44.61771963999656,44.61771963999656,0.0,0.8245643286728684,-3.8,-1.93804940753944,-1.93804940753944
 2006-05-11T22:00:00,58263.78917876563,209749641.04355627,583386375.3599143,7.627054036370797,6.66666666666669,40.22958576180351,1.0,69989.2735305091,251961384.7098328,1430079304.6436725,-1.316565953738856,-3.8,44.61771963999656,44.61771963999656,0.0,0.8952575500712068,-3.8,-2.332046323196511,-2.332046323196511
 2006-05-11T23:00:00,58263.78917876563,209749641.04355627,582403871.651734,7.62543609232652,6.66666666666669,40.22958576180351,1.0,62339.09166091579,224420729.97929683,1162616607.1647902,-1.7802537370974936,-3.8,44.61771963999656,44.61771963999656,0.0,0.9479870184483468,-3.8,-2.794873925715086,-2.794873925715086
 2006-05-12T00:00:00,58263.78917876563,209749641.04355627,581425983.5343984,7.623825751812159,6.66666666666669,40.22958576180351,1.0,56384.70404757236,202984934.5712605,921219708.9124476,-2.1990546095668204,-3.8,44.61771963999656,44.61771963999656,0.0,0.9818355699205318,-3.8,-3.209707282287823,-3.209707282287823
 2006-05-12T01:00:00,58263.78917876563,209749641.04355627,579914118.8394234,7.621336084840565,6.66666666666669,40.22958576180351,1.0,37070.54298386863,133453954.74192709,516866996.6549925,-2.414403696132565,-3.312837599040609,29.745146426664373,44.61771963999656,0.0,0.9986509887237476,-3.626202258703081,-3.3980453820631062,-3.3980453820631062
 2006-05-12T02:00:00,58263.78917876563,209749641.04355627,578105162.0985959,7.618357188865263,6.66666666666669,40.22958576180351,1.0,0.0,0.0,0.0,1.1170142878064702,1.1170142878064702,0.0,44.61771963999656,0.0,1.0,0.2494660543596126,0.2494660543596126,0.2494660543596126
 2006-05-12T03:00:00,58235.83754130342,209649015.1486923,576369692.8278161,7.615499310834768,6.66666666666669,40.22958576180351,1.0,19613.61200637378,70609003.22294562,199120716.3616324,6.206677544662921,5.863321184025093,22.30885981999828,44.61771963999656,0.0,1.0,5.294234077134422,5.294234077134422,5.294234077134422
 2006-05-12T04:00:00,58104.35572135123,209175680.5968645,574930877.5715064,7.613129955639873,6.66666666666669,40.22958576180351,1.0,58316.53352903957,209939520.70454243,604836232.1514422,7.742890991273374,6.7,44.61771963999656,44.61771963999656,0.0,1.0,6.7,6.7,6.7
 2006-05-12T05:00:00,57964.614766960665,208672613.1610583,573548169.0199177,7.61085299341834,6.66666666666669,40.22958576180351,1.0,58316.53352903957,209939520.70454243,603350774.2967793,7.740331756728902,6.7,44.61771963999656,44.61771963999656,0.0,0.99987898234542,6.7,6.7,6.7
 2006-05-12T06:00:00,57989.59574537125,208762544.6833365,573795350.7614912,7.611260035254786,6.66666666666669,40.22958576180351,0.0,58316.53352903957,209939520.70454243,603559449.8609002,7.740691271224321,6.7,44.61771963999656,44.61771963999656,0.0,0.999388254269267,6.7,6.7,6.7
 2006-05-12T07:00:00,58244.41160479997,209679881.7772799,577656097.8510861,7.617617696152252,6.66666666666669,40.22958576180351,0.0,58316.53352903957,209939520.70454243,607473785.8043715,7.7474351061821585,6.7,44.61771963999656,44.61771963999656,0.0,0.9988719911706307,6.7,6.7,6.7
 2006-05-12T08:00:00,58263.78917876563,209749641.04355627,581970234.6682675,7.62472200020353,6.66666666666669,40.22958576180351,0.0,58316.53352903957,209939520.70454243,611767740.5701749,7.754832893896818,6.7,44.61771963999656,44.61771963999656,0.0,0.9983557280719952,6.7,6.7,6.7
 2006-05-12T09:00:00,58263.78917876563,209749641.04355627,587495123.0532874,7.63382016233086,6.66666666666669,40.22958576180351,0.0,58316.53352903957,209939520.70454243,617238368.3825859,7.764257768677385,6.7,44.61771963999656,44.61771963999656,0.0,0.997839464973359,6.7,6.7,6.7
 2006-05-12T10:00:00,58263.78917876563,209749641.04355627,592602209.6814497,7.642230348914235,6.66666666666669,40.22958576180351,0.0,58316.53352903957,209939520.70454243,622278427.1668789,7.772940765047405,6.7,44.61771963999656,44.61771963999656,0.0,0.9973232018747232,6.7,6.7,6.7
 2006-05-12T11:00:00,58263.78917876563,209749641.04355627,596995976.9261335,7.649465905991218,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.78046439266356,7.78046439266356,0.0,44.61771963999656,5.162773576878071,0.9779754361589772,7.59980121893087,6.700000056215143,1.1195853787008747
 2006-05-12T12:00:00,58263.78917876563,209749641.04355627,600784163.3133435,7.6557042305820895,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.787036564293302,7.787036564293302,0.0,44.61771963999656,6.2306426903186365,0.9320637897526748,7.78621454696258,6.699968638391193,0.0075921840839561
 2006-05-12T13:00:00,58263.78917876563,209749641.04355627,602649432.4425766,7.658775936243707,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.790276616723752,7.790276616723752,0.0,44.61771963999656,6.254511568057918,0.8859361943411012,7.789903361493715,6.7000040768491305,0.014902869287064
 2006-05-12T14:00:00,58263.78917876563,209749641.04355627,604053549.1868613,7.661088224087756,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.792683487683966,7.792683487683966,0.0,44.61771963999656,6.274693205363839,0.8396952257542543,7.792276987038086,6.700017565809038,0.0255000881619686
 2006-05-12T15:00:00,58269.76529667,209771155.06801203,604746195.6716013,7.662228872762632,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.793818161437329,7.793818161437329,0.0,44.61771963999656,6.293039513974283,0.793363720295337,7.793800228348267,6.699993874553708,0.0386988665956365
 2006-05-12T16:00:00,58272.36011118364,209780496.4002611,604212887.3224759,7.66135062247421,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.792567068237616,7.792567068237616,0.0,44.61771963999656,6.30023431511658,0.7470242435043385,7.792948280124558,6.699968806473348,0.052561097856062
 2006-05-12T17:00:00,58263.78917876563,209749641.04355627,601432260.1068927,7.656771510241929,6.66666666666669,40.22958576180351,0.0,59299.59844042136,213478554.38551688,737358149.3737924,7.971074206375047,6.7,44.61771963999656,44.61771963999656,0.0,0.7274313148024487,6.881901668141448,6.881901668141448,6.881901668141448
 2006-05-12T18:00:00,58263.78917876563,209749641.04355627,597466672.5567968,7.650241037478108,6.66666666666669,40.22958576180351,0.0,58316.53352903957,209939520.70454243,626367893.4628246,7.779985976589689,6.7,44.61771963999656,44.61771963999656,0.0,0.7269150517038128,6.7,6.7,6.7
 2006-05-12T19:00:00,58263.78917876563,209749641.04355627,593410671.0953112,7.643561701699508,6.66666666666669,40.22958576180351,0.0,58316.53352903957,209939520.70454243,622038441.0145543,7.772527299559965,6.7,44.61771963999656,44.61771963999656,0.0,0.7263987886051768,6.7,6.7,6.7
 2006-05-12T20:00:00,58263.78917876563,209749641.04355627,589435972.1416231,7.637016282705885,6.66666666666669,40.22958576180351,1.0,97951.84109579804,352626627.94487303,2271020077.8327146,0.6103985953065856,-3.325604846101668,44.61771963999656,44.61771963999656,0.0,0.7309656320954439,-1.5756048461016678,-0.6157400705096409,-0.6157400705096409
 2006-05-12T21:00:00,58263.78917876563,209749641.04355627,586383264.927758,7.6319891916389,6.66666666666669,40.22958576180351,1.0,77617.9951973376,279424782.71041536,1683496415.288914,-0.8775537445569298,-3.8,44.61771963999656,44.61771963999656,0.0,0.8144895783353667,-3.8,-1.8966256766230736,-1.8966256766230736
 2006-05-12T22:00:00,58263.78917876563,209749641.04355627,583264215.7994118,7.626852868968451,6.66666666666669,40.22958576180351,1.0,70967.02226702418,255481280.16128707,1463253472.8591762,-1.2590781610939212,-3.8,44.61771963999656,44.61771963999656,0.0,0.8871854459414684,-3.8,-2.2760651774596017,-2.2760651774596017
 2006-05-12T23:00:00,58263.78917876563,209749641.04355627,580161145.8633959,7.621742878137734,6.66666666666669,40.22958576180351,1.0,63259.59818460915,227734553.46459296,1195563062.3537557,-1.7231172396372336,-3.8,44.61771963999656,44.61771963999656,0.0,0.9423544774798868,-3.8,-2.7360454687827604,-2.7360454687827604
 2006-05-13T00:00:00,58263.78917876563,209749641.04355627,578126035.6676967,7.618391561843022,6.66666666666669,40.22958576180351,1.0,56799.0620166728,204476623.26002204,946230986.7451092,-2.155649049088706,-3.8,44.61771963999656,44.61771963999656,0.0,0.97848176272028,-3.8,-3.163340474118401,-3.163340474118401
 2006-05-13T01:00:00,58259.84160433483,209735429.7756054,576817543.6346607,7.616236808739146,6.66666666666669,40.22958576180351,1.0,37070.54298386863,133453954.74192709,527417851.1096,-2.396460612267205,-3.3132130242488222,29.745146426664373,44.61771963999656,0.0,0.997628479260427,-3.626088636166477,-3.3779941486416103,-3.3779941486416103
 2006-05-13T02:00:00,58193.59931846189,209496957.54646283,575813924.9604238,7.614584104861407,6.66666666666669,40.22958576180351,1.0,0.0,0.0,0.0,1.1044272035604978,1.1044272035604978,0.0,44.61771963999656,0.0,0.9998493233658076,0.2396125495028788,0.2396125495028788,0.2396125495028788
 2006-05-13T03:00:00,58153.51612991501,209352658.06769407,575417309.8963547,7.613930982438018,6.66666666666669,40.22958576180351,1.0,18756.283994833622,67522622.38140105,190701348.9299232,6.17948713487304,5.850646457507138,22.30885981999828,44.61771963999656,0.0,0.9993459468652196,5.27833672348241,5.27833672348241,5.27833672348241
 2006-05-13T04:00:00,58165.769551246194,209396770.38448632,575538555.0283543,7.614130642469373,6.66666666666669,40.22958576180351,1.0,58316.53352903864,209939520.7045391,602915007.2521377,7.739580979539525,6.7,44.61771963999656,44.61771963999656,0.0,0.9988296837665837,6.7,6.7,6.7
 2006-05-13T05:00:00,58046.039716517385,208965742.97946265,574353852.468666,7.612179745764173,6.66666666666669,40.22958576180351,1.0,58316.53352903957,209939520.70454243,601824186.4134974,7.737701625512975,6.7,44.61771963999656,44.61771963999656,0.0,0.9983134206679476,6.7,6.7,6.7
 2006-05-13T06:00:00,58058.39593841151,209010225.37828144,574476114.7914964,7.612381078575436,6.66666666666669,40.22958576180351,0.0,58316.53352903957,209939520.70454243,601946730.1712912,7.737912767255349,6.7,44.61771963999656,44.61771963999656,0.0,0.9977971575693116,6.7,6.7,6.7
 2006-05-13T07:00:00,58263.78917876563,209749641.04355627,579185325.7478068,7.620135947473984,6.66666666666669,40.22958576180351,0.0,58316.53352903957,209939520.70454243,606857802.5541526,7.746373861892295,6.7,44.61771963999656,44.61771963999656,0.0,0.9972808944706756,6.7,6.7,6.7
 2006-05-13T08:00:00,58263.78917876563,209749641.04355627,584690714.5516567,7.629201967203023,6.66666666666669,40.22958576180351,0.0,58316.53352903957,209939520.70454243,612571966.5396469,7.75621843764877,6.7,44.61771963999656,44.61771963999656,0.0,0.9967646313720396,6.7,6.7,6.7
 2006-05-13T09:00:00,58263.78917876563,209749641.04355627,591126945.3583645,7.639800928684671,6.66666666666669,40.22958576180351,0.0,58316.53352903957,209939520.70454243,619237481.6044692,7.767701850330067,6.7,44.61771963999656,44.61771963999656,0.0,0.9962483682734038,6.7,6.7,6.7
 2006-05-13T10:00:00,58263.78917876563,209749641.04355627,597452153.5279752,7.650217129493352,6.66666666666669,40.22958576180351,0.0,58316.53352903957,209939520.70454243,626018869.8189542,7.779384680765889,6.7,44.61771963999656,44.61771963999656,0.0,0.9957321051747678,6.7,6.7,6.7
 2006-05-13T11:00:00,58263.78917876563,209749641.04355627,602240693.6962775,7.658102830703693,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.788398853712724,7.788398853712724,0.0,44.61771963999656,5.196044967908824,0.9762420687966624,7.606496691846584,6.699996550057105,1.1198385232025263
 2006-05-13T12:00:00,58263.78917876563,209749641.04355627,606014953.6841804,7.664318259378817,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.795704952587498,7.795704952587498,0.0,44.61771963999656,6.271814443527696,0.9299972410932256,7.794486043441315,6.699987550095592,0.0082188381932805
 2006-05-13T13:00:00,58263.78917876563,209749641.04355627,608971322.3751029,7.669186807932234,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.801882981900595,7.801882981900595,0.0,44.61771963999656,6.31039374590788,0.8834565963702815,7.801013191922444,6.699999408465206,0.0162791622487935
 2006-05-13T14:00:00,58263.78917876563,209749641.04355627,610724652.2029774,7.672074196615885,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.805766688628798,7.805766688628798,0.0,44.61771963999656,6.340943718051702,0.836691792723903,7.8052985410699485,6.699999883669115,0.0279189948944988
 2006-05-13T15:00:00,58263.78917876563,209749641.04355627,610784536.5001054,7.67217281772995,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.806360214710846,7.806360214710846,0.0,44.61771963999656,6.358420773550431,0.7898173085596206,7.806487391098677,6.69998130628121,0.042013907758725
 2006-05-13T16:00:00,58263.78917876563,209749641.04355627,609764390.170066,7.670492834242207,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.804921495411064,7.804921495411064,0.0,44.61771963999656,6.364322854020301,0.7429565896764584,7.805301522497532,6.70001617611474,0.056588386293588
 2006-05-13T17:00:00,58263.78917876563,209749641.04355627,606828181.3512865,7.6656574801331745,6.66666666666669,40.22958576180351,0.0,58647.473557417805,211130904.80670413,737028361.4406928,7.970546759120843,6.7,44.61771963999656,44.61771963999656,0.0,0.7231492535310727,6.883951805075024,6.883951805075024,6.883951805075024
 2006-05-13T18:00:00,58263.78917876563,209749641.04355627,602766170.2981721,7.658968182012611,6.66666666666669,40.22958576180351,0.0,58316.53352903957,209939520.70454243,633991766.7588702,7.793119951005853,6.7,44.61771963999656,44.61771963999656,0.0,0.7226329904324368,6.7,6.7,6.7
 2006-05-13T19:00:00,58263.78917876563,209749641.04355627,597699668.3346976,7.650624731157065,6.66666666666669,40.22958576180351,0.0,58316.53352903957,209939520.70454243,628830516.4296172,7.7842284712561876,6.7,44.61771963999656,44.61771963999656,0.0,0.7221167273338008,6.7,6.7,6.7
 2006-05-13T20:00:00,58263.78917876563,209749641.04355627,591911134.4075642,7.6410923066233,6.66666666666669,40.22958576180351,1.0,98092.27969956287,353132206.9184264,2275380027.455264,0.6192506862336401,-3.324292128412434,44.61771963999656,44.61771963999656,0.0,0.7268298072433441,-1.5742921284124336,-0.6071933896491141,-0.6071933896491141
 2006-05-13T21:00:00,58263.78917876563,209749641.04355627,587163275.9521257,7.63327368499634,6.66666666666669,40.22958576180351,1.0,77863.01754859067,280306863.1749264,1691432723.072708,-0.8638103523776107,-3.8,44.61771963999656,44.61771963999656,0.0,0.8108022639536233,-3.8,-1.8822016158550736,-1.8822016158550736
 2006-05-13T22:00:00,58263.78917876563,209749641.04355627,584092971.8016628,7.628217628305252,6.66666666666669,40.22958576180351,1.0,71296.2497115225,256666498.96148103,1474382824.6569438,-1.2397930437900748,-3.8,44.61771963999656,44.61771963999656,0.0,0.8842009830871049,-3.8,-2.2562004786328766,-2.2562004786328766
 2006-05-13T23:00:00,58263.78917876563,209749641.04355627,582256201.5444477,7.625192917704499,6.66666666666669,40.22958576180351,1.0,63633.22653953291,229079615.5423185,1208884268.5189965,-1.700016576238639,-3.8,44.61771963999656,44.61771963999656,0.0,0.9402442838706744,-3.8,-2.714662228505724,-2.714662228505724
 2006-05-14T00:00:00,58263.78917876563,209749641.04355627,581054614.5474176,7.623214199530298,6.66666666666669,40.22958576180351,1.0,57020.12222529133,205272440.0110488,957999708.1379256,-2.1352261609635064,-3.8,44.61771963999656,44.61771963999656,0.0,0.9772082417221504,-3.8,-3.146067092824286,-3.146067092824286
 2006-05-14T01:00:00,58263.78917876563,209749641.04355627,580024393.1609523,7.621517678532175,6.66666666666669,40.22958576180351,1.0,46338.17872983579,166817443.42740887,657353483.3897438,-2.483417558872519,-3.6260258216467007,37.181433033330464,44.61771963999656,0.0,0.9971899409006776,-3.8,-3.4957613941656245,-3.4957613941656245
 2006-05-14T02:00:00,58263.78917876563,209749641.04355627,578461280.8066928,7.618943626335956,6.66666666666669,40.22958576180351,1.0,0.0,0.0,0.0,0.2519214533289625,0.2519214533289625,0.0,44.61771963999656,0.0,1.0,-0.610789138786886,-0.610789138786886,-0.610789138786886
 2006-05-14T03:00:00,58263.78917876563,209749641.04355627,577226275.4794574,7.616909883363203,6.66666666666669,40.22958576180351,1.0,9960.0099908493,35856035.96705748,98557701.36308126,5.46686351645018,5.296902281307728,14.872573213332188,44.61771963999656,0.0,1.0,4.583587051776877,4.583587051776877,4.583587051776877
 2006-05-14T04:00:00,58242.901823630826,209674446.56507093,576368595.602473,7.615497501430394,6.66666666666669,40.22958576180351,1.0,58316.53352903957,209939520.70454243,605647324.9074839,7.744288397348106,6.7,44.61771963999656,44.61771963999656,0.0,1.0,6.7,6.7,6.7
 2006-05-14T05:00:00,58124.26570355723,209247356.53280604,575127882.8286856,7.613454373344902,6.66666666666669,40.22958576180351,1.0,58316.53352903957,209939520.70454243,603861597.0229714,7.7412118301669635,6.7,44.61771963999656,44.61771963999656,0.0,0.9998844232143675,6.7,6.7,6.7
 2006-05-14T06:00:00,58170.05247970942,209412188.9269539,575623892.709513,7.614271172639678,6.66666666666669,40.22958576180351,0.0,58316.53352903957,209939520.70454243,604175071.9339844,7.74175190828539,6.7,44.61771963999656,44.61771963999656,0.0,0.9993964155726882,6.7,6.7,6.7
 2006-05-14T07:00:00,58263.78917876563,209749641.04355627,579085536.7728776,7.619971617409995,6.66666666666669,40.22958576180351,0.0,58316.53352903957,209939520.70454243,607581254.8639674,7.747620269193761,6.7,44.61771963999656,44.61771963999656,0.0,0.9988801524740524,6.7,6.7,6.7
 2006-05-14T08:00:00,58263.78917876563,209749641.04355627,583602004.441259,7.627409125284561,6.66666666666669,40.22958576180351,0.0,58316.53352903957,209939520.70454243,612086859.5297823,7.755382693338306,6.7,44.61771963999656,44.61771963999656,0.0,0.9983638893754164,6.7,6.7,6.7
 2006-05-14T09:00:00,58263.78917876563,209749641.04355627,589783242.9781773,7.637588157329252,6.66666666666669,40.22958576180351,0.0,58316.53352903957,209939520.70454243,618240250.3253646,7.765983822036127,6.7,44.61771963999656,44.61771963999656,0.0,0.9978476262767804,6.7,6.7,6.7
 2006-05-14T10:00:00,58320.35241496875,209953268.6938876,595955483.7917875,7.64775244106004,6.66666666666669,40.22958576180351,0.0,58373.0465163606,210142967.45889813,624434223.0378625,7.776654702943077,6.7,44.61771963999656,44.61771963999656,0.0,0.9973313631781444,6.7,6.7,6.7
 2006-05-14T11:00:00,58270.45401502493,209773634.4540897,601256138.8210185,7.656481475702523,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.785999913518908,7.785999913518908,0.0,44.61771963999656,5.186118326607218,0.9778844737444424,7.604517178041633,6.700005145330974,1.119697011548095
 2006-05-14T12:00:00,58265.98666794365,209757552.0045972,602061981.7208381,7.657808528856584,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.787451551894263,7.787451551894263,0.0,44.61771963999656,6.239207957973915,0.9318042883193698,7.787991348266125,6.700015754478925,0.007679727339279
 2006-05-14T13:00:00,58481.1499754884,210532139.91175824,600825302.2735153,7.655771979109379,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.784832847458644,7.784832847458644,0.0,44.61771963999656,6.230127075222992,0.8857822089362578,7.785017144700864,6.699999906819887,0.0145503434127645
 2006-05-14T14:00:00,58451.25063626381,210424502.2905497,601112011.7650392,7.656244128028547,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.784980291767198,7.784980291767198,0.0,44.61771963999656,6.2378410562060544,0.8398112692632149,7.784847494257144,6.699914766821933,0.0245927640283823
 2006-05-14T15:00:00,58302.64421143208,209889519.1611555,601047004.5088323,7.656137070445351,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.785004153984453,7.785004153984453,0.0,44.61771963999656,6.2486077697371245,0.7938239736493803,7.78509111826028,6.700001775442767,0.0370900259367951
 2006-05-14T16:00:00,58432.41739664155,210356702.6279096,600883600.1932327,7.655867981208895,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.78465393140432,7.78465393140432,0.0,44.61771963999656,6.257661921751617,0.7478493249337917,7.784740248459181,6.700012033813802,0.0505239492255191
 2006-05-14T17:00:00,58313.040711000365,209926946.5596013,600339392.3824407,7.654971787983771,6.66666666666669,40.22958576180351,0.0,59308.67737065931,213511238.5343735,734329773.3938088,7.965860960267676,6.7,44.61771963999656,44.61771963999656,0.0,0.7283940224462034,6.880718158042556,6.880718158042556,6.880718158042556
 2006-05-14T18:00:00,58263.78917876563,209749641.04355627,597450084.0258415,7.650213719975862,6.66666666666669,40.22958576180351,0.0,58316.53352903957,209939520.70454243,625672523.0578979,7.778788011516674,6.7,44.61771963999656,44.61771963999656,0.0,0.7278777593475675,6.7,6.7,6.7
 2006-05-14T19:00:00,58263.78917876563,209749641.04355627,593303486.690362,7.643385193791622,6.66666666666669,40.22958576180351,0.0,58316.53352903957,209939520.70454243,621507681.7535237,7.771612925811007,6.7,44.61771963999656,44.61771963999656,0.0,0.7273614962489315,6.7,6.7,6.7
 2006-05-14T20:00:00,58263.78917876563,209749641.04355627,589268064.8846822,7.636739778270448,6.66666666666669,40.22958576180351,1.0,97926.55232058838,352535588.35411817,2270223373.1739087,0.60887676951439,-3.325748198814769,44.61771963999656,44.61771963999656,0.0,0.7318917445504841,-1.5757481988147684,-0.6176244028319139,-0.6176244028319139
 2006-05-14T21:00:00,58263.78917876563,209749641.04355627,586001791.126904,7.631360993958665,6.66666666666669,40.22958576180351,1.0,77553.64114518897,279193108.1226803,1681408335.7455182,-0.8811697958639183,-3.8,44.61771963999656,44.61771963999656,0.0,0.8153130138464099,-3.8,-1.899899515552928,-1.899899515552928
 2006-05-14T22:00:00,58263.78917876563,209749641.04355627,583281473.8222107,7.626881290190048,6.66666666666669,40.22958576180351,1.0,70895.98046368461,255225529.66926464,1460853422.7685792,-1.2632369598506157,-3.8,44.61771963999656,44.61771963999656,0.0,0.8878497547985288,-3.8,-2.280546814438651,-2.280546814438651
 2006-05-14T23:00:00,58263.78917876563,209749641.04355627,580955331.7424253,7.623050703682971,6.66666666666669,40.22958576180351,1.0,63209.52084283,227554275.034188,1193780137.5287175,-1.7262090734608304,-3.8,44.61771963999656,44.61771963999656,0.0,0.9428221708629506,-3.8,-2.740832436481872,-2.740832436481872
 2006-05-15T00:00:00,58263.78917876563,209749641.04355627,579330132.5217731,7.620374407218482,6.66666666666669,40.22958576180351,1.0,56780.4763566291,204409714.8838648,945334451.2715012,-2.157204849486885,-3.8,44.61771963999656,44.61771963999656,0.0,0.9787627701529792,-3.8,-3.1671763550634595,-3.1671763550634595
 2006-05-15T01:00:00,58263.78917876563,209749641.04355627,578037957.0349199,7.618246517363178,6.66666666666669,40.22958576180351,1.0,37070.54298386863,133453954.74192709,527322442.62003744,-2.3956406435735293,-3.312227426416703,29.745146426664373,44.61771963999656,0.0,0.9977146526498908,-3.625753335242016,-3.379328923031249,-3.379328923031249
 2006-05-15T02:00:00,58257.22501783344,209726010.0642004,576728702.5520021,7.616090510145018,6.66666666666669,40.22958576180351,1.0,0.0,0.0,0.0,1.1137728189290377,1.1137728189290377,0.0,44.61771963999656,0.0,0.999934152274494,0.2475215580479439,0.2475215580479439,0.2475215580479439
 2006-05-15T03:00:00,58189.710291264135,209482957.04855084,575775443.8208956,7.614520738775276,6.66666666666669,40.22958576180351,1.0,18917.67303432573,68103622.92357263,192210955.5276613,6.18909640341391,5.8576510517170135,22.30885981999828,44.61771963999656,0.0,0.999481107225011,5.287428221423419,5.287428221423419,5.287428221423419
 2006-05-15T04:00:00,58103.0055813226,209170820.09276137,574917518.2083076,7.61310795691002,6.66666666666669,40.22958576180351,1.0,58316.53352903957,209939520.70454243,601707768.5494584,7.737501069978689,6.7,44.61771963999656,44.61771963999656,0.0,0.9989648441263752,6.7,6.7,6.7
 2006-05-15T05:00:00,58058.05898749681,209009012.3549885,574472780.7301737,7.612375586785177,6.66666666666669,40.22958576180351,1.0,58316.53352903957,209939520.70454243,601104738.1559327,7.736462127645584,6.7,44.61771963999656,44.61771963999656,0.0,0.9984485810277391,6.7,6.7,6.7
 2006-05-15T06:00:00,58175.6506654612,209432342.39566028,575639987.7173345,7.614297677225838,6.66666666666669,40.22958576180351,0.0,58316.53352903957,209939520.70454243,602238948.6939608,7.738416218893781,6.7,44.61771963999656,44.61771963999656,0.0,0.9979323179291032,6.7,6.7,6.7
 2006-05-15T07:00:00,58263.78917876563,209749641.04355627,578126518.3207462,7.618392353845551,6.66666666666669,40.22958576180351,0.0,58316.53352903957,209939520.70454243,604711773.604434,7.742676563802121,6.7,44.61771963999656,44.61771963999656,0.0,0.9974160548304672,6.7,6.7,6.7
 2006-05-15T08:00:00,58263.78917876563,209749641.04355627,582322502.863462,7.625302099046604,6.66666666666669,40.22958576180351,0.0,58316.53352903957,209939520.70454243,608879891.8497355,7.749857602763338,6.7,44.61771963999656,44.61771963999656,0.0,0.9968997917318316,6.7,6.7,6.7
 2006-05-15T09:00:00,58391.22992705549,210208427.7373997,588846927.7505,7.636046267235149,6.66666666666669,40.22958576180351,0.0,58443.866065811446,210397917.8369212,615483579.7365556,7.761234606964426,6.7,44.61771963999656,44.61771963999656,0.0,0.9963835286331952,6.7,6.7,6.7
 2006-05-15T10:00:00,58714.221081021744,211371195.8916784,596332962.255857,7.64837406717708,6.66666666666669,40.22958576180351,0.0,58766.61450316103,211559812.2113797,620217684.746725,7.769390535794909,6.7,44.61771963999656,44.61771963999656,0.0,0.9958672655345594,6.7,6.7,6.7
 2006-05-15T11:00:00,58902.32231403475,212048360.33052507,602257377.5696019,7.658130307202605,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.7671968752563645,7.7671968752563645,0.0,44.61771963999656,5.111918154455609,0.9767110986560708,7.589571578856805,6.700017648013688,1.1194197407949151
 2006-05-15T12:00:00,59059.42212372999,212613919.645428,606538681.9666624,7.66518073388221,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.764397262659687,7.764397262659687,0.0,44.61771963999656,6.123869170932852,0.931536204084084,7.764837515524576,6.700024501890948,0.0067482435333547
 2006-05-15T13:00:00,59040.01356679917,212544048.840477,609571302.5701436,7.670174855293832,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.760332338001874,7.760332338001874,0.0,44.61771963999656,6.109436030633591,0.8864932799957188,7.760994281149428,6.70002943847742,0.0126825733414667
 2006-05-15T14:00:00,58962.53883146183,212265139.7932626,611041147.0331507,7.672595403183011,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.758375544299544,7.758375544299544,0.0,44.61771963999656,6.104128078910182,0.8415950214245028,7.758500595323306,6.699965311342548,0.0212067189207452
 2006-05-15T15:00:00,58967.13584968256,212281689.0588573,611431332.4738036,7.673237964695242,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.758677367523755,7.758677367523755,0.0,44.61771963999656,6.113271458032068,0.7967267188289578,7.758648219908299,6.700000141670215,0.0321021858103859
 2006-05-15T16:00:00,58870.56894665616,211934048.20796216,610651207.7888153,7.671953250495054,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.75758074970999,7.75758074970999,0.0,44.61771963999656,6.118440278884518,0.7518635626553675,7.757757296756586,6.699947834336219,0.0438557804247895
 2006-05-15T17:00:00,58759.94798749439,211535812.7549798,607877573.2167459,7.6673856181700195,6.66666666666669,40.22958576180351,0.0,59633.21684944446,214679580.65800005,722924556.1632898,7.946223784420581,6.7,44.61771963999656,44.61771963999656,0.0,0.7328851626809804,6.876250649932216,6.876250649932216,6.876250649932216
 2006-05-15T18:00:00,58533.98266132479,210722337.58076927,604271018.7119473,7.661446354629976,6.66666666666669,40.22958576180351,0.0,58586.50442911617,210911415.9448182,612623303.6043919,7.756306893631664,6.7,44.61771963999656,44.61771963999656,0.0,0.7323688995823444,6.7,6.7,6.7
 2006-05-15T19:00:00,58314.62677170615,209932656.3781421,599313618.1638267,7.653282555620215,6.66666666666669,40.22958576180351,0.0,58367.32617584535,210122374.23304325,611801641.9265124,7.754891296460393,6.7,44.61771963999656,44.61771963999656,0.0,0.7318526364837085,6.7,6.7,6.7
 2006-05-15T20:00:00,58263.78917973718,209749641.04705387,594417846.4378221,7.645220294847332,6.66666666666669,40.22958576180351,1.0,97967.69335514904,352683696.07853657,2271340484.0604043,0.6087894220131467,-3.327774176060975,44.61771963999656,44.61771963999656,0.0,0.7362351720806809,-1.5777741760609745,-0.6272015729870778,-0.6272015729870778
 2006-05-15T21:00:00,58263.78917876563,209749641.04355627,591117726.957926,7.6397857444320225,6.66666666666669,40.22958576180351,1.0,77461.87604412633,278862753.75885475,1678425045.1974192,-0.8863362215246489,-3.8,44.61771963999656,44.61771963999656,0.0,0.8191712927717313,-3.8,-1.9155010387136653,-1.9155010387136653
 2006-05-15T22:00:00,58263.78917876563,209749641.04355627,588916828.3528,7.636161373803366,6.66666666666669,40.22958576180351,1.0,70729.52462962318,254626288.66664347,1455214621.6636574,-1.2730082380052468,-3.8,44.61771963999656,44.61771963999656,0.0,0.8909517314671068,-3.8,-2.301768061168246,-2.301768061168246
 2006-05-15T23:00:00,58263.78917876563,209749641.04355627,587010986.2497977,7.633022900625444,6.66666666666669,40.22958576180351,1.0,63039.84204687588,226943431.3687531,1187721528.126984,-1.736715679856066,-3.8,44.61771963999656,44.61771963999656,0.0,0.9449962581089878,-3.8,-2.763315246143005,-2.763315246143005
 2006-05-16T00:00:00,58263.78917876563,209749641.04355627,584001677.4252622,7.628067289306855,6.66666666666669,40.22958576180351,1.0,56689.93715158327,204083773.74569985,940532083.067641,-2.165538890424316,-3.8,44.61771963999656,44.61771963999656,0.0,0.9800630549285322,-3.8,-3.185042007297484,-3.185042007297484
 2006-05-16T01:00:00,58263.78917876563,209749641.04355627,582195111.8273401,7.62509231741121,6.66666666666669,40.22958576180351,1.0,37070.54298386863,133453954.74192709,526074296.8966092,-2.3937840915247386,-3.3082039499427123,29.745146426664373,44.61771963999656,0.0,0.9981122096837256,-3.624399107342367,-3.385703720316617,-3.385703720316617
 2006-05-16T02:00:00,58263.78917876563,209749641.04355627,580648732.9808031,7.622545810067351,6.66666666666669,40.22958576180351,1.0,0.0,0.0,0.0,1.1533198253412766,1.1533198253412766,0.0,44.61771963999656,0.0,1.0,0.2807432960768806,0.2807432960768806,0.2807432960768806
 2006-05-16T03:00:00,58263.78917876563,209749641.04355627,579786369.3544427,7.621125714299073,6.66666666666669,40.22958576180351,1.0,19761.52614020922,71141494.1047532,196708874.4864164,6.2286540077137085,5.889441233266201,22.30885981999828,44.61771963999656,0.0,0.9999766767989,5.328212919930251,5.328212919930251,5.328212919930251
 2006-05-16T04:00:00,58263.78917876563,209749641.04355627,579494709.1956232,7.6206454230014256,6.66666666666669,40.22958576180351,1.0,58316.53352903957,209939520.70454243,581922441.5418836,7.703412522066976,6.7,44.61771963999656,44.61771963999656,0.0,0.9995858549976092,6.7,6.7,6.7
 2006-05-16T05:00:00,58263.78917876563,209749641.04355627,578532160.7712753,7.619060347558213,6.66666666666669,40.22958576180351,1.0,58316.53352903957,209939520.70454243,580925546.1193815,7.701694921763331,6.7,44.61771963999656,44.61771963999656,0.0,0.9990695918989732,6.7,6.7,6.7
 2006-05-16T06:00:00,58263.78917876563,209749641.04355627,579283036.8184514,7.620296852194514,6.66666666666669,40.22958576180351,0.0,58316.53352903957,209939520.70454243,581676689.6337115,7.702989095538506,6.7,44.61771963999656,44.61771963999656,0.0,0.9985533288003372,6.7,6.7,6.7
 2006-05-16T07:00:00,58400.68034067433,210242449.2264276,582103003.125432,7.6249406369839825,6.66666666666669,40.22958576180351,0.0,58453.31495677724,210431933.8443981,584496220.5166104,7.707847042745306,6.7,44.61771963999656,44.61771963999656,0.0,0.9980370657017014,6.7,6.7,6.7
 2006-05-16T08:00:00,58569.79431826602,210851259.54575768,587619580.0234493,7.634025112419045,6.66666666666669,40.22958576180351,0.0,58622.29024686032,211040244.8886972,590016209.7102292,7.717357643825703,6.7,44.61771963999656,44.61771963999656,0.0,0.9975208026030654,6.7,6.7,6.7
 2006-05-16T09:00:00,58713.5060913761,211368621.928954,593807674.7134646,7.644215477633171,6.66666666666669,40.22958576180351,0.0,58765.9062627388,211557262.5458597,596218069.5736957,7.728042933550678,6.7,44.61771963999656,44.61771963999656,0.0,0.9970045395044296,6.7,6.7,6.7
 2006-05-16T10:00:00,59186.62724006094,213071858.06421933,603008021.9494166,7.659366493548856,6.66666666666669,40.22958576180351,0.0,59238.78893668772,213259640.1720758,602032671.6970959,7.7380608305848035,6.7,44.61771963999656,44.61771963999656,0.0,0.9964882764057936,6.7,6.7,6.7
 2006-05-16T11:00:00,59289.23344487456,213441240.40154845,618594405.0949005,7.685034221246851,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.746617950298005,7.746617950298005,0.0,44.61771963999656,5.0227503244363865,0.9777276567306024,7.571677080308407,6.700002235337871,1.1190145984758832
 2006-05-16T12:00:00,59267.31794187781,213362344.5907601,624890421.3043554,7.695402655154261,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.752425785719683,7.752425785719683,0.0,44.61771963999656,6.057831787890755,0.9332537816485864,7.751647933873342,6.70001761199858,0.0060801928459333
 2006-05-16T13:00:00,59161.22931951394,212980425.5502502,627783317.3507894,7.700166775047012,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.756476511067007,7.756476511067007,0.0,44.61771963999656,6.083712881499441,0.8885689147430195,7.75588939108098,6.699998815667818,0.0120267593805663
 2006-05-16T14:00:00,59192.33486173621,213092405.5022504,628567420.2344488,7.701458064421359,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.760442627376178,7.760442627376178,0.0,44.61771963999656,6.109712804994216,0.8437224394293583,7.75966850855768,6.6999606535973015,0.0208820978484533
 2006-05-16T15:00:00,59149.335481916,212937607.7348976,628492399.8648286,7.701334518976097,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.763839309155386,7.763839309155386,0.0,44.61771963999656,6.138111923735228,0.7986984759797534,7.763595529854808,6.699998306553496,0.0323421333972218
 2006-05-16T16:00:00,59051.955567334175,212587040.04240292,623037063.3880371,7.692350493479037,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.761251053835454,7.761251053835454,0.0,44.61771963999656,6.139746141746116,0.7536298775207805,7.762064852391496,6.700026388852872,0.044202605513463
 2006-05-16T17:00:00,58963.2925564478,212267853.20321208,616116441.3160686,7.680953459503566,6.66666666666669,40.22958576180351,0.0,59843.65775787958,215437167.92836645,717921737.7043926,7.937606074320008,6.7,44.61771963999656,44.61771963999656,0.0,0.7345874103175608,6.876509941385003,6.876509941385003,6.876509941385003
 2006-05-16T18:00:00,58896.75203837207,212028307.3381394,607800907.8756957,7.667259374064937,6.66666666666669,40.22958576180351,0.0,58949.03503594551,212216526.12940383,608557893.026721,7.749302848258574,6.7,44.61771963999656,44.61771963999656,0.0,0.7340711472189249,6.7,6.7,6.7
 2006-05-16T19:00:00,58783.023331407145,211618883.9930657,601072258.3071336,7.656178665565361,6.66666666666669,40.22958576180351,0.0,58835.37326683181,211807343.7605945,603513161.4620697,7.740611531353621,6.7,44.61771963999656,44.61771963999656,0.0,0.7335548841202889,6.7,6.7,6.7
 2006-05-16T20:00:00,58641.46974575925,211109291.0847333,596130482.493446,7.648040625719376,6.66666666666669,40.22958576180351,1.0,98850.9866618433,355863551.98263586,2272309912.597812,0.6085977374502469,-3.329649980397242,44.61771963999656,44.61771963999656,0.0,0.7379014640792475,-1.5796499803972417,-0.6314171362785018,-0.6314171362785018
 2006-05-16T21:00:00,58624.762582297066,211049145.2962694,593437570.6108769,7.6436059991100995,6.66666666666669,40.22958576180351,1.0,78063.10434723042,281027175.6500295,1678018737.0845506,-0.8870399820081153,-3.8,44.61771963999656,44.61771963999656,0.0,0.8206516224485116,-3.8,-1.9216031902681807,-1.9216031902681807
 2006-05-16T22:00:00,58492.123767782,210571645.5640152,591158836.7803096,7.639853440370612,6.66666666666669,40.22958576180351,1.0,71025.88853976042,255693198.7431375,1453423173.626778,-1.2761127410841695,-3.8,44.61771963999656,44.61771963999656,0.0,0.8921371546817429,-3.8,-2.3100075401213043,-2.3100075401213043
 2006-05-16T23:00:00,58286.03873292828,209829739.43854183,593062081.4088688,7.642987665976645,6.66666666666669,40.22958576180351,1.0,62994.79612572636,226781266.05261487,1185024372.016204,-1.74139306615926,-3.8,44.61771963999656,44.61771963999656,0.0,0.9458227944650516,-3.8,-2.7719632336942364,-2.7719632336942364
 2006-05-17T00:00:00,58263.78917876563,209749641.04355627,596618012.6066961,7.648843479072675,6.66666666666669,40.22958576180351,1.0,56664.52361003588,203992284.9961292,939628421.786081,-2.167106854985842,-3.8,44.61771963999656,44.61771963999656,0.0,0.9805547965170684,-3.8,-3.191848578432755,-3.191848578432755
 2006-05-17T01:00:00,58263.78917876563,209749641.04355627,595638259.1286547,7.647230040649525,6.66666666666669,40.22958576180351,1.0,37070.54298386863,133453954.74192709,526775004.7631211,-2.389943489912405,-3.3055799492259035,29.745146426664373,44.61771963999656,0.0,0.998262047475444,-3.6234711995374194,-3.387699223038452,-3.387699223038452
 2006-05-17T02:00:00,58263.78917876563,209749641.04355627,591881537.7568467,7.641043566603567,6.66666666666669,40.22958576180351,1.0,0.0,0.0,0.0,1.1787316737710514,1.1787316737710514,0.0,44.61771963999656,0.0,1.0,0.3018592773460608,0.3018592773460608,0.3018592773460608
 2006-05-17T03:00:00,58263.78917876563,209749641.04355627,587485315.2716287,7.633804010037494,6.66666666666669,40.22958576180351,1.0,20313.64998311183,73129139.93920258,202352639.0762657,6.2598713340621535,5.910923782238867,22.30885981999828,44.61771963999656,0.0,1.0,5.355687428975372,5.355687428975372,5.355687428975372
 2006-05-17T04:00:00,58263.78917876563,209749641.04355627,584501063.8253794,7.628889657889907,6.66666666666669,40.22958576180351,1.0,58316.53352903957,209939520.70454243,583613590.1846186,7.706326311026552,6.7,44.61771963999656,44.61771963999656,0.0,0.9998131657469854,6.7,6.7,6.7
 2006-05-17T05:00:00,58263.78917876563,209749641.04355627,581570076.1477466,7.6240630360689,6.66666666666669,40.22958576180351,1.0,58316.53352903957,209939520.70454243,583370752.348388,7.705907912020019,6.7,44.61771963999656,44.61771963999656,0.0,0.999302557722633,6.7,6.7,6.7
 2006-05-17T06:00:00,58263.78917876563,209749641.04355627,581007740.2017157,7.623137008184628,6.66666666666669,40.22958576180351,0.0,58316.53352903957,209939520.70454243,583382156.31139,7.705927551307869,6.7,44.61771963999656,44.61771963999656,0.0,0.9987862946239968,6.7,6.7,6.7
 2006-05-17T07:00:00,58263.78917876563,209749641.04355627,582869392.2899865,7.626202691570462,6.66666666666669,40.22958576180351,0.0,58316.53352903957,209939520.70454243,585249625.1608549,7.709145132120237,6.7,44.61771963999656,44.61771963999656,0.0,0.9982700315253612,6.7,6.7,6.7
 2006-05-17T08:00:00,58410.76482791981,210278753.3805113,587027728.4174798,7.633050472125556,6.66666666666669,40.22958576180351,0.0,58463.388195649946,210468197.50433972,589417531.1193969,7.716326170676275,6.7,44.61771963999656,44.61771963999656,0.0,0.9977537684267248,6.7,6.7,6.7
 2006-05-17T09:00:00,58868.62014072837,211927032.5066221,593584919.0800828,7.643848652054398,6.66666666666669,40.22958576180351,0.0,58920.9210201732,212115315.67262343,595988295.8355215,7.727647040257856,6.7,44.61771963999656,44.61771963999656,0.0,0.9972375053280892,6.7,6.7,6.7
 2006-05-17T10:00:00,59202.76276138698,213129945.9409932,611791809.0801667,7.673831610309654,6.66666666666669,40.22958576180351,0.0,59254.91845037485,213317706.42134947,603025973.7478008,7.739772155298908,6.7,44.61771963999656,44.61771963999656,0.0,0.996721242229453,6.7,6.7,6.7
 2006-05-17T11:00:00,59434.062220365646,213962623.99331623,624078510.3735741,7.694065586196203,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.749670319135848,7.749670319135848,0.0,44.61771963999656,5.035009189469487,0.9779115703832212,7.574172433369966,6.700037478255761,1.1190542163273929
 2006-05-17T12:00:00,59432.04832725136,213955373.9781049,634278036.0120726,7.710862561164592,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.757193360413827,7.757193360413827,0.0,44.61771963999656,6.079965428101794,0.9332833731540544,7.7560460016700254,6.699996450316774,0.0062461240617195
 2006-05-17T13:00:00,59292.94589101848,213454605.2076665,638734959.2438142,7.718202451868055,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.760258163064655,7.760258163064655,0.0,44.61771963999656,6.105686846309244,0.8883959845525636,7.76026033674949,6.700000161010945,0.0123367156596484
 2006-05-17T14:00:00,59233.79172714322,213241650.2177156,639052467.6000361,7.7187253452554,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.760112732262242,7.760112732262242,0.0,44.61771963999656,6.111407004972553,0.8434610494613599,7.759970597363464,6.699937877714731,0.0209589457936398
 2006-05-17T15:00:00,59225.5503058944,213211981.10121983,637839874.0761473,7.716728377271791,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.760578552325813,7.760578552325813,0.0,44.61771963999656,6.1233620613065325,0.7985094389486846,7.7606940315725375,6.6999962354905485,0.0319456504054584
 2006-05-17T16:00:00,59319.39042392602,213549805.5261337,635770473.5127823,7.713320376518452,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.758242256792351,7.758242256792351,0.0,44.61771963999656,6.123207554541659,0.7535840744330852,7.758765503709792,6.6999566830218535,0.043588872257786
 2006-05-17T17:00:00,59202.51915925835,213129068.97333008,633637200.5034437,7.709807198287894,6.66666666666669,40.22958576180351,0.0,60078.855340248,216283879.2248928,718193362.332056,7.938074570541533,6.7,44.61771963999656,44.61771963999656,0.0,0.7345921968749117,6.876146479559463,6.876146479559463,6.876146479559463
 2006-05-17T18:00:00,58961.443570103766,212261196.8523736,628083223.6590909,7.700660672582188,6.66666666666669,40.22958576180351,0.0,59013.69413839613,212449298.898226,607938629.1453993,7.748235981178143,6.7,44.61771963999656,44.61771963999656,0.0,0.7340759337762758,6.7,6.7,6.7
 2006-05-17T19:00:00,58874.35350194849,211947672.60701457,621740674.4065968,7.690215564111312,6.66666666666669,40.22958576180351,0.0,58926.64869018729,212135935.28467423,603288170.6115038,7.740223888562675,6.7,44.61771963999656,44.61771963999656,0.0,0.7335596706776398,6.7,6.7,6.7
 2006-05-17T20:00:00,58933.53613599296,212160730.08957464,618565036.533585,7.684985845951616,6.66666666666669,40.22958576180351,1.0,99581.6578899155,358493968.4036957,2273740095.198744,0.6115900952216173,-3.3291289486336417,44.61771963999656,44.61771963999656,0.0,0.7378958678074675,-1.579128948633641,-0.631184732370243,-0.631184732370243
 2006-05-17T21:00:00,58730.36363610591,211429309.0899813,617369290.9032378,7.683016670197136,6.66666666666669,40.22958576180351,1.0,78276.14268460561,281794113.6645802,1678450192.1492002,-0.8862929766470887,-3.8,44.61771963999656,44.61771963999656,0.0,0.8206448180745106,-3.8,-1.9215749921900924,-1.9215749921900924
 2006-05-17T22:00:00,58354.91414281734,210077690.9141424,616457612.5253193,7.681515301713101,6.66666666666669,40.22958576180351,1.0,70801.9548333963,254887037.40022668,1452916812.1917331,-1.276990230549116,-3.8,44.61771963999656,44.61771963999656,0.0,0.8921317119105355,-3.8,-2.309969543374478,-2.309969543374478
 2006-05-17T23:00:00,58263.7891881188,209749641.07722765,615794764.775806,7.68042371326537,6.66666666666669,40.22958576180351,1.0,62969.39192077635,226689810.9147948,1185207925.6997058,-1.7410746373144548,-3.8,44.61771963999656,44.61771963999656,0.0,0.9458190049515092,-3.8,-2.7719234567369697,-2.7719234567369697
 2006-05-18T00:00:00,58263.78917876563,209749641.04355627,614165303.0235978,7.677740293829763,6.66666666666669,40.22958576180351,1.0,56672.069734263234,204019451.0433477,939915284.3835336,-2.16660909196266,-3.8,44.61771963999656,44.61771963999656,0.0,0.9805525452491388,-3.8,-3.191817353826416,-3.191817353826416
 2006-05-18T01:00:00,58263.78917876563,209749641.04355627,611572342.6581124,7.673470181341723,6.66666666666669,40.22958576180351,1.0,37070.54298386863,133453954.74192709,526614267.9775788,-2.390556879024683,-3.305914263566624,29.745146426664373,44.61771963999656,0.0,0.99826136213518,-3.6235730701392,-3.3877877093368483,-3.3877877093368483
 2006-05-18T02:00:00,58263.78917876563,209749641.04355627,609343605.4084595,7.669799885527746,6.66666666666669,40.22958576180351,1.0,0.0,0.0,0.0,1.17701469327412,1.17701469327412,0.0,44.61771963999656,0.0,1.0,0.3000370471945101,0.3000370471945101,0.3000370471945101
 2006-05-18T03:00:00,58263.78917876563,209749641.04355627,608114053.2367823,7.667775052443827,6.66666666666669,40.22958576180351,1.0,20312.59633251402,73125346.79705046,202369213.94642687,6.259906351629655,5.910930226439746,22.30885981999828,44.61771963999656,0.0,1.0,5.355566679091932,5.355566679091932,5.355566679091932
 2006-05-18T04:00:00,58263.78917876563,209749641.04355627,607726021.085545,7.667136043000865,6.66666666666669,40.22958576180351,1.0,58316.53352903957,209939520.70454243,583639857.8905035,7.706371579776513,6.7,44.61771963999656,44.61771963999656,0.0,0.9998122789761512,6.7,6.7,6.7
 2006-05-18T05:00:00,58263.78917876563,209749641.04355627,607301133.5907273,7.6664363382385,6.66666666666669,40.22958576180351,1.0,58316.53352903957,209939520.70454243,582447381.6156194,7.704316980953152,6.7,44.61771963999656,44.61771963999656,0.0,0.9993014935976318,6.7,6.7,6.7
 2006-05-18T06:00:00,58263.78917876563,209749641.04355627,610366264.3928405,7.671484008483532,6.66666666666669,40.22958576180351,0.0,58316.53352903957,209939520.70454243,583053273.0402272,7.705360907769787,6.7,44.61771963999656,44.61771963999656,0.0,0.998785230498996,6.7,6.7,6.7
