Date/Time,Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-05-18T07:00:00,58429.68835002898,210346878.0601044,615638875.7000526,7.68016699724792,6.66666666666669,40.22958576180351,0.0,58482.29611983447,210536266.03140408,587789913.849929,7.713521900496555,6.7,44.61771963999656,44.61771963999656,0.0,0.99826896740036,6.7,6.7,6.7
 2006-05-18T08:00:00,59010.94973917701,212439419.0610372,624559907.5200666,7.694858375407147,6.66666666666669,40.22958576180351,0.0,59063.18528027916,212627467.0090049,595822789.874614,7.727361864511498,6.7,44.61771963999656,44.61771963999656,0.0,0.997752704301724,6.7,6.7,6.7
 2006-05-18T09:00:00,59223.78643445552,213205631.16403988,630849117.7229923,7.705215666276934,6.66666666666669,40.22958576180351,0.0,59275.93189922855,213393354.83722275,602130745.2647156,7.738229768515313,6.7,44.61771963999656,44.61771963999656,0.0,0.997236441203088,6.7,6.7,6.7
 2006-05-18T10:00:00,59363.01903875513,213706868.53951845,636111157.1681119,7.713881446469196,6.66666666666669,40.22958576180351,0.0,59415.13306040529,213894479.01745903,607409367.998239,7.7473240943136,6.7,44.61771963999656,44.61771963999656,0.0,0.9967201781044522,6.7,6.7,6.7
 2006-05-18T11:00:00,59533.0465583627,214318967.6101057,639996650.9519521,7.720280280813964,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.753759203562986,7.753759203562986,0.0,44.61771963999656,5.052393818074302,0.9778352088712174,7.577631506977281,6.700018002188642,1.1191249318339305
 2006-05-18T12:00:00,59511.91208958288,214242883.5224983,645112504.3569075,7.728705407235872,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.761837180585585,7.761837180585585,0.0,44.61771963999656,6.105755635830637,0.93297241188729,7.761190044015362,6.699981874714996,0.0064541429998365
 2006-05-18T13:00:00,59374.794282492,213749259.4169712,645435335.70578,7.7292370539216,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.761564291692129,7.761564291692129,0.0,44.61771963999656,6.111154884488851,0.8880097812219399,7.761338781275005,6.700000395708227,0.0124753219152413
 2006-05-18T14:00:00,59249.58964377118,213298522.71757627,646578105.3738531,7.731119046289975,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.763854919432375,7.763854919432375,0.0,44.61771963999656,6.128451122368546,0.8429799493732869,7.763345696430796,6.699958169998335,0.0214318806959788
 2006-05-18T15:00:00,59351.733083485946,213666239.1005494,644761241.1290317,7.728126908735155,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.764221273122119,7.764221273122119,0.0,44.61771963999656,6.142740546873667,0.7978634604369996,7.764474571114231,6.700000853048118,0.0326826134256907
 2006-05-18T16:00:00,59365.08369312299,213714301.2952428,643240299.3884382,7.72562212094599,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.762896907173388,7.762896907173388,0.0,44.61771963999656,6.145817884514613,0.7527760057553469,7.763162334263623,6.699987720176897,0.0446727687777987
 2006-05-18T17:00:00,59256.13106123285,213322071.82043824,639716445.3900707,7.719818820976378,6.66666666666669,40.22958576180351,0.0,60158.58157544355,216570893.6715968,721291109.1565075,7.943409055910231,6.7,44.61771963999656,44.61771963999656,0.0,0.7337011845788087,6.876990841492286,6.876990841492286,6.876990841492286
 2006-05-18T18:00:00,59226.301359803765,213214684.8952936,634072514.8199346,7.710524095590606,6.66666666666669,40.22958576180351,0.0,59278.44592837157,213402405.3421377,610110971.0365005,7.7519785636068335,6.7,44.61771963999656,44.61771963999656,0.0,0.7331849214801728,6.7,6.7,6.7
 2006-05-18T19:00:00,59178.78469163887,213043624.8899,629611673.0331368,7.703177783367257,6.66666666666669,40.22958576180351,0.0,59230.94455160131,213231400.3857647,605136166.962935,7.743407752138203,6.7,44.61771963999656,44.61771963999656,0.0,0.7326686583815368,6.7,6.7,6.7
 2006-05-18T20:00:00,58943.919277116926,212198109.39762092,626749068.3746995,7.698463535989757,6.66666666666669,40.22958576180351,1.0,99756.34344754965,359122836.4111788,2275276786.933698,0.615062419966333,-3.328310407730781,44.61771963999656,44.61771963999656,0.0,0.7370269817367063,-1.5783104077307808,-0.6290488771497377,-0.6290488771497377
 2006-05-18T21:00:00,58686.73454872294,211272244.3754026,625012335.8305316,7.695603428645518,6.66666666666669,40.22958576180351,1.0,78268.02871509822,281764903.3743536,1680982602.7683928,-0.8819072903949836,-3.8,44.61771963999656,44.61771963999656,0.0,0.8198737311390735,-3.8,-1.9183884745398696,-1.9183884745398696
 2006-05-18T22:00:00,58655.10269653101,211158369.70751163,623295669.9481153,7.6927763706772865,6.66666666666669,40.22958576180351,1.0,71400.34257341178,257041233.2642824,1457599938.165843,-1.2688748851425298,-3.8,44.61771963999656,44.61771963999656,0.0,0.8915145620381119,-3.8,-2.30567107249369,-2.30567107249369
 2006-05-18T23:00:00,58592.721335380505,210933796.8073698,623614622.6782472,7.693301647839308,6.66666666666669,40.22958576180351,1.0,63560.56298766222,228818026.755584,1190536446.0347576,-1.73183400887176,-3.8,44.61771963999656,44.61771963999656,0.0,0.9453889893067569,-3.8,-2.767417401620799,-2.767417401620799
 2006-05-19T00:00:00,58610.21899328064,210996788.3758103,620935817.4827226,7.688890116704495,6.66666666666669,40.22958576180351,1.0,57190.93029909442,205887349.07674,946315164.3598808,-2.1555024774762184,-3.8,44.61771963999656,44.61771963999656,0.0,0.9802968862507168,-3.8,-3.188275195840955,-3.188275195840955
 2006-05-19T01:00:00,58579.0014814031,210884405.3330512,621112668.7642603,7.689181372566396,6.66666666666669,40.22958576180351,1.0,37304.56219991117,134296423.9196802,532499966.33284086,-2.378249764752266,-3.3038256935666213,29.745146426664373,44.61771963999656,0.0,0.9981834950609386,-3.622826362247523,-3.385521078543672,-3.385521078543672
 2006-05-19T02:00:00,58516.54927635996,210659577.39489585,620162237.5402149,7.687616179504929,6.66666666666669,40.22958576180351,1.0,0.0,0.0,0.0,1.213258304191705,1.213258304191705,0.0,44.61771963999656,0.0,1.0,0.3299514171281028,0.3299514171281028,0.3299514171281028
 2006-05-19T03:00:00,58401.77208384449,210246379.5018401,617018058.3275691,7.682438276066556,6.66666666666669,40.22958576180351,1.0,21047.553536434,75771192.73116238,209791384.10847303,6.299395146710897,5.937618091038371,22.30885981999828,44.61771963999656,0.0,0.9999996537217204,5.389925646782875,5.389925646782875,5.389925646782875
 2006-05-19T04:00:00,58302.62835236013,209889462.0684965,617500933.1972971,7.683233479706035,6.66666666666669,40.22958576180351,1.0,58355.33791958504,210079216.5105061,589490387.9255956,7.716451646424704,6.7,44.61771963999656,44.61771963999656,0.0,0.9996967688561176,6.7,6.7,6.7
 2006-05-19T05:00:00,58268.25262384454,209765709.4458404,611549417.5376872,7.673432428351056,6.66666666666669,40.22958576180351,1.0,58320.9929546916,209955574.63688985,585931347.8683032,7.710319665950593,6.7,44.61771963999656,44.61771963999656,0.0,0.9991805057574816,6.7,6.7,6.7
 2006-05-19T06:00:00,58388.17508540148,210197430.3074453,614313134.5318899,7.677983752557612,6.66666666666669,40.22958576180351,0.0,58440.812685255696,210386925.66692048,585583199.1994098,7.709719852710605,6.7,44.61771963999656,44.61771963999656,0.0,0.9986642426588456,6.7,6.7,6.7
 2006-05-19T07:00:00,58579.36671145564,210885720.1612403,620317450.904779,7.687871782949048,6.66666666666669,40.22958576180351,0.0,58631.8520986562,211074667.5551623,591823341.4884751,7.720471165695474,6.7,44.61771963999656,44.61771963999656,0.0,0.9981479795602096,6.7,6.7,6.7
 2006-05-19T08:00:00,58997.851184405175,212392264.26385868,625879678.3155922,7.697031814758181,6.66666666666669,40.22958576180351,0.0,59050.09425415341,212580339.31495228,597487140.5127653,7.730229345173734,6.7,44.61771963999656,44.61771963999656,0.0,0.9976317164615738,6.7,6.7,6.7
 2006-05-19T09:00:00,59334.00407474969,213602414.66909888,632856316.8283792,7.708521222850371,6.66666666666669,40.22958576180351,0.0,59386.121628436544,213790037.8623716,603862669.8390412,7.741213611226294,6.7,44.61771963999656,44.61771963999656,0.0,0.9971154533629378,6.7,6.7,6.7
 2006-05-19T10:00:00,59637.44985495866,214694819.4778512,641296839.7663922,7.722421543956798,6.66666666666669,40.22958576180351,0.0,59689.54808537115,214882373.1073361,608536067.364003,7.74926521774897,6.7,44.61771963999656,44.61771963999656,0.0,0.996599190264302,6.7,6.7,6.7
 2006-05-19T11:00:00,59760.26461170252,215136952.60212904,642638122.750799,7.724630435390366,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.758540198913579,7.758540198913579,0.0,44.61771963999656,5.074942484901732,0.9776149655045956,7.582159561689076,6.700020548304903,1.119226261621702
 2006-05-19T12:00:00,59578.26461060641,214481752.5981831,647048508.6246235,7.7318937549422175,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.764609901222908,7.764609901222908,0.0,44.61771963999656,6.1180585295029495,0.9326047406698448,7.763644214996993,6.699979254464533,0.0065901456283416
 2006-05-19T13:00:00,59466.24520469061,214078482.7368862,647543623.1359867,7.732709130777853,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.766330248886079,7.766330248886079,0.0,44.61771963999656,6.133192515732802,0.8874970455555786,7.765712649645029,6.699999551257943,0.0128667479210657
 2006-05-19T14:00:00,59512.947260151705,214246610.1365461,647308505.8661584,7.7323219221676815,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.768730601597174,7.768730601597174,0.0,44.61771963999656,6.154538802416067,0.8422512288248839,7.768495948433444,6.699970033503372,0.0221476295924913
 2006-05-19T15:00:00,59695.90056652302,214905242.0394829,646820590.0091426,7.731518388382234,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.768259566140763,7.768259566140763,0.0,44.61771963999656,6.163800678165806,0.7969494792120196,7.768567274556124,6.699999394633629,0.033556732659694
 2006-05-19T16:00:00,59757.41405232998,215126690.5883879,648356516.3299853,7.734047862953496,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.766531416486892,7.766531416486892,0.0,44.61771963999656,6.163828051827906,0.7517040455693375,7.766586994186476,6.699959165579151,0.0456542440695977
 2006-05-19T17:00:00,59664.87516119485,214793550.5803014,646828182.9096516,7.731530901008053,6.66666666666669,40.22958576180351,0.0,60614.65480020271,218212757.2807297,725000386.8064084,7.949797347605911,6.7,44.61771963999656,44.61771963999656,0.0,0.7325714033766261,6.877835289740253,6.877835289740253,6.877835289740253
 2006-05-19T18:00:00,59479.25555750251,214125320.00700903,641079508.7591493,7.722063595853707,6.66666666666669,40.22958576180351,0.0,59531.35244043839,214312868.78557825,611555045.709903,7.754466459339471,6.7,44.61771963999656,44.61771963999656,0.0,0.7320551402779901,6.7,6.7,6.7
 2006-05-19T19:00:00,59154.47067549706,212956094.43178943,635616013.8534276,7.713066014602989,6.66666666666669,40.22958576180351,0.0,59206.64359060038,213143916.92616132,606802267.1316333,7.746278172699843,6.7,44.61771963999656,44.61771963999656,0.0,0.7315388771793542,6.7,6.7,6.7
 2006-05-19T20:00:00,58739.81071920711,211463318.5891456,629924390.0966413,7.70369277865051,6.66666666666669,40.22958576180351,1.0,99337.430838526,357614751.0186936,2277751710.645709,0.6200243344359061,-3.3276272590744025,44.61771963999656,44.61771963999656,0.0,0.7359318264368584,-1.5776272590744025,-0.6265211737669697,-0.6265211737669697
 2006-05-19T21:00:00,58419.600080766366,210310560.2907589,624906754.9361105,7.695429553874834,6.66666666666669,40.22958576180351,1.0,77901.94897972156,280447016.32699764,1684137380.2216487,-0.8764441239524468,-3.8,44.61771963999656,44.61771963999656,0.0,0.8189022691221242,-3.8,-1.9143990626155112,-1.9143990626155112
 2006-05-19T22:00:00,58333.93288350988,210002158.3806355,620288246.485433,7.687823668411881,6.66666666666669,40.22958576180351,1.0,70971.84718549249,255498649.867773,1459885525.354652,-1.2649144826912624,-3.8,44.61771963999656,44.61771963999656,0.0,0.8907360183516069,-3.8,-2.30027648841353,-2.30027648841353
 2006-05-19T23:00:00,58287.25050880131,209834101.8316848,618992998.9469079,7.685690623055239,6.66666666666669,40.22958576180351,1.0,63186.541598945005,227471549.756202,1191830948.6099102,-1.7295891415974811,-3.8,44.61771963999656,44.61771963999656,0.0,0.9448455957591694,-3.8,-2.761744883270421,-2.761744883270421
 2006-05-20T00:00:00,58263.78917876587,209749641.0435571,619496421.449118,7.686519689040677,6.66666666666669,40.22958576180351,1.0,56775.40617280422,204391462.22209525,945546368.0520468,-2.1568368165594234,-3.8,44.61771963999656,44.61771963999656,0.0,0.9799732650381804,-3.8,-3.1838021401423267,-3.1838021401423267
 2006-05-20T01:00:00,58263.78917876563,209749641.04355627,617289625.482639,7.682885493531572,6.66666666666669,40.22958576180351,1.0,37070.54298386863,133453954.74192709,530562193.4099921,-2.383080738888692,-3.3052924533778647,29.745146426664373,44.61771963999656,0.0,0.998084819653772,-3.623293517722833,-3.384064352691808,-3.384064352691808
 2006-05-20T02:00:00,58263.78917876563,209749641.04355627,615652512.3890071,7.680189465174899,6.66666666666669,40.22958576180351,1.0,0.0,0.0,0.0,1.1805431717007246,1.1805431717007246,0.0,44.61771963999656,0.0,1.0,0.3030590406468316,0.3030590406468316,0.3030590406468316
 2006-05-20T03:00:00,58263.78917876563,209749641.04355627,612703062.1317465,7.675332260342834,6.66666666666669,40.22958576180351,1.0,20413.300785674623,73487882.82842866,203461976.20994568,6.26458271893305,5.913722038542584,22.30885981999828,44.61771963999656,0.0,0.9999624607155848,5.3592072339414445,5.3592072339414445,5.3592072339414445
 2006-05-20T04:00:00,58263.78917876563,209749641.04355627,613457079.8974564,7.676573999858557,6.66666666666669,40.22958576180351,1.0,58316.53352903957,209939520.70454243,585718450.7203636,7.709952854013526,6.7,44.61771963999656,44.61771963999656,0.0,0.9995432067476634,6.7,6.7,6.7
 2006-05-20T05:00:00,58263.78917876563,209749641.04355627,615049676.484327,7.679196718980609,6.66666666666669,40.22958576180351,1.0,58316.53352903957,209939520.70454243,586927973.044228,7.712036781645239,6.7,44.61771963999656,44.61771963999656,0.0,0.9990269436490274,6.7,6.7,6.7
 2006-05-20T06:00:00,58263.78917876563,209749641.04355627,613973453.1670283,7.677424369121865,6.66666666666669,40.22958576180351,0.0,58316.53352903957,209939520.70454243,585714605.5923637,7.7099462318226415,6.7,44.61771963999656,44.61771963999656,0.0,0.9985106805503916,6.7,6.7,6.7
 2006-05-20T07:00:00,58423.04396704471,210322958.28136092,616798625.6723106,7.68207691560479,6.66666666666669,40.22958576180351,0.0,58475.65499987153,210512357.99953747,588756639.9068983,7.715187470767919,6.7,44.61771963999656,44.61771963999656,0.0,0.9979944174517557,6.7,6.7,6.7
 2006-05-20T08:00:00,58966.35795454949,212278888.63637817,624724086.7415577,7.695128764340114,6.66666666666669,40.22958576180351,0.0,59018.61455894424,212467012.4121993,596123545.1297616,7.727879986497263,6.7,44.61771963999656,44.61771963999656,0.0,0.9974781543531196,6.7,6.7,6.7
 2006-05-20T09:00:00,59408.83460996009,213871804.5958564,630872576.1647788,7.705254310767805,6.66666666666669,40.22958576180351,0.0,59460.94182357413,214059390.5648669,601719532.3141925,7.737521277486381,6.7,44.61771963999656,44.61771963999656,0.0,0.9969618912544836,6.7,6.7,6.7
 2006-05-20T10:00:00,59625.03601422347,214650129.65120453,639433230.4014395,7.719352439991563,6.66666666666669,40.22958576180351,0.0,59677.12738440209,214837658.58384752,609925719.0859762,7.751659328091638,6.7,44.61771963999656,44.61771963999656,0.0,0.9964456281558476,6.7,6.7,6.7
 2006-05-20T11:00:00,59821.44740043263,215357210.64155743,642787346.8293345,7.724876185273064,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.757841415311375,7.757841415311375,0.0,44.61771963999656,5.072004903181878,0.9774599460084732,7.581520047258286,6.699977520681137,1.1192170669192063
 2006-05-20T12:00:00,59860.84304178573,215499034.95042863,646892724.2667285,7.731637200516292,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.764693247871076,7.764693247871076,0.0,44.61771963999656,6.118358611483896,0.9325127800654296,7.763729535234563,6.70000460276183,0.006625148260924
 2006-05-20T13:00:00,59704.58038792529,214936489.39653105,649023756.4589562,7.735146739369383,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.768128459835522,7.768128459835522,0.0,44.61771963999656,6.143253453811671,0.8872827823526072,7.767723321816892,6.700001256944468,0.0130182926355025
 2006-05-20T14:00:00,59579.44733850277,214486010.41860995,648208246.5261102,7.733803682024503,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.765766724682169,7.765766724682169,0.0,44.61771963999656,6.141618497536746,0.8420926248677901,7.765896823166521,6.6999373366499055,0.0218979827653102
 2006-05-20T15:00:00,59635.56871941104,214688047.38987976,647410893.6125696,7.732490565296828,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.766223177521348,7.766223177521348,0.0,44.61771963999656,6.13917736314053,0.7969571505711678,7.763743279247854,6.700004461575079,0.0328061027667225
 2006-05-20T16:00:00,59289.25935468672,213441333.67687225,642703876.6177138,7.724738707150454,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.759996515718623,7.759996515718623,0.0,44.61771963999656,6.151215307424832,0.7518161620964534,7.76419636497764,6.699996716585574,0.0451116300687871
 2006-05-20T17:00:00,59180.19671872968,213048708.1874268,638827280.174222,7.71835450271382,6.66666666666669,40.22958576180351,0.0,60041.76029390259,216150337.0580493,716260473.8225993,7.93474605831857,6.7,44.61771963999656,44.61771963999656,0.0,0.7327682949325788,6.875840169238359,6.875840169238359,6.875840169238359
 2006-05-20T18:00:00,59381.60859922137,213773790.9571969,637576102.0581234,7.716294010025827,6.66666666666669,40.22958576180351,0.0,59433.71651537148,213961379.4553373,608730618.7862833,7.749600398128906,6.7,44.61771963999656,44.61771963999656,0.0,0.7322520318339428,6.7,6.7,6.7
 2006-05-20T19:00:00,59319.6198953889,213550631.62340003,631661071.5682304,7.706552842964864,6.66666666666669,40.22958576180351,0.0,59371.74002852874,213738264.10270345,603639031.6507432,7.740828317354187,6.7,44.61771963999656,44.61771963999656,0.0,0.7317357687353069,6.7,6.7,6.7
 2006-05-20T20:00:00,59131.27265361196,212872581.553003,626279366.1153598,7.697690041492954,6.66666666666669,40.22958576180351,1.0,100245.63721239317,360884293.96461535,2275546414.4647026,0.6136389604062441,-3.3302074684454728,44.61771963999656,44.61771963999656,0.0,0.736170875889063,-1.5802074684454726,-0.6280996595065138,-0.6280996595065138
 2006-05-20T21:00:00,58997.14656733504,212389727.64240617,624164960.8521631,7.694207973486211,6.66666666666669,40.22958576180351,1.0,78880.7986905503,283970875.2859811,1682246958.0973115,-0.8797176764799576,-3.8,44.61771963999656,44.61771963999656,0.0,0.8191230940276905,-3.8,-1.9153034494563468,-1.9153034494563468
 2006-05-20T22:00:00,58635.01774957567,211086063.8984724,622191336.5145519,7.69095774644815,6.66666666666669,40.22958576180351,1.0,71427.53549567546,257139127.7844317,1459019916.1722012,-1.2664143265565164,-3.8,44.61771963999656,44.61771963999656,0.0,0.8909130903253804,-3.8,-2.3015006971491694,-2.3015006971491694
 2006-05-20T23:00:00,58367.95995230233,210124655.8282884,618686793.2507919,7.685186371249752,6.66666666666669,40.22958576180351,1.0,63245.99353089787,227685576.7112324,1190244866.3096614,-1.732339192976978,-3.8,44.61771963999656,44.61771963999656,0.0,0.9449692754406334,-3.8,-2.763033868358118,-2.763033868358118
 2006-05-21T00:00:00,58301.26908277437,209884568.6979877,618666790.2788981,7.685153440875566,6.66666666666669,40.22958576180351,1.0,56808.81114266563,204511720.1135963,945742010.2277538,-2.1564973185841487,-3.8,44.61771963999656,44.61771963999656,0.0,0.9800469776280516,-3.8,-3.1848199356825293,-3.1848199356825293
 2006-05-21T01:00:00,58263.78917876622,209749641.0435584,617289571.3135806,7.682885412085336,6.66666666666669,40.22958576180351,1.0,37070.54298386924,133453954.74192928,529287044.4779943,-2.381613693571593,-3.3016113731078,29.745146426664373,44.61771963999656,0.0,0.9981073060576048,-3.621044103622898,-3.3822531405738445,-3.3822531405738445
 2006-05-21T02:00:00,58263.78917876563,209749641.04355627,615686877.1086276,7.680246065961486,6.66666666666669,40.22958576180351,1.0,0.0,0.0,0.0,1.1991118484395675,1.1991118484395675,0.0,44.61771963999656,0.0,1.0,0.3192192578556921,0.3192192578556921,0.3192192578556921
 2006-05-21T03:00:00,58263.78917876563,209749641.04355627,613049655.0984577,7.675903049366288,6.66666666666669,40.22958576180351,1.0,20736.78737199909,74652434.5391967,206507644.50824004,6.285029504579259,5.9289150359293314,22.30885981999828,44.61771963999656,0.0,0.9999741318200024,5.378240357028304,5.378240357028304,5.378240357028304
 2006-05-21T04:00:00,58263.78917876563,209749641.04355627,615312144.4266434,7.679628949278307,6.66666666666669,40.22958576180351,1.0,58316.53352903957,209939520.70454243,587768833.0382205,7.71348554182013,6.7,44.61771963999656,44.61771963999656,0.0,0.999578220060917,6.7,6.7,6.7
 2006-05-21T05:00:00,58263.78917876563,209749641.04355627,614449151.8423223,7.678207759801007,6.66666666666669,40.22958576180351,1.0,58316.53352903957,209939520.70454243,586881070.4533693,7.711955962971642,6.7,44.61771963999656,44.61771963999656,0.0,0.9990619569622812,6.7,6.7,6.7
 2006-05-21T06:00:00,58273.44066310159,209784386.38716576,610205242.7346385,7.671218834710127,6.66666666666669,40.22958576180351,0.0,58326.17634780652,209974234.8521034,583084305.4958663,7.705414377091174,6.7,44.61771963999656,44.61771963999656,0.0,0.9985456938636452,6.7,6.7,6.7
 2006-05-21T07:00:00,58511.10944320729,210639993.99554625,618448166.6951513,7.684793409867964,6.66666666666669,40.22958576180351,0.0,58563.64894109519,210829136.1879427,590552166.5333045,7.718280994873282,6.7,44.61771963999656,44.61771963999656,0.0,0.9980294307650092,6.7,6.7,6.7
 2006-05-21T08:00:00,58958.18678168872,212249472.4140794,620875925.8549376,7.688791496993442,6.66666666666669,40.22958576180351,0.0,59010.4453985388,212437603.43473965,593535972.9503579,7.723421854951379,6.7,44.61771963999656,44.61771963999656,0.0,0.9975131676663732,6.7,6.7,6.7
 2006-05-21T09:00:00,59397.50530827218,213831019.10977983,627652306.641724,7.699951047428218,6.66666666666669,40.22958576180351,0.0,59449.61521986505,214018614.79151416,599835856.1740985,7.734275928783305,6.7,44.61771963999656,44.61771963999656,0.0,0.9969969045677372,6.7,6.7,6.7
 2006-05-21T10:00:00,59676.78176843901,214836414.3663804,636138099.2668351,7.713925837239867,6.66666666666669,40.22958576180351,0.0,59728.87748358916,215023958.9409209,608044142.083041,7.748417687153192,6.7,44.61771963999656,44.61771963999656,0.0,0.9964806414691012,6.7,6.7,6.7
 2006-05-21T11:00:00,59981.38859663795,215932998.9478966,638493293.9672887,7.717804507085646,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.752803597549636,7.752803597549636,0.0,44.61771963999656,5.057112229580658,0.977634269420114,7.578588258206847,6.700021779659519,1.1191775322335489
 2006-05-21T12:00:00,60098.19896069548,216353516.2585037,640726369.775805,7.721482065030604,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.756834349158507,7.756834349158507,0.0,44.61771963999656,6.064676685542456,0.932993019263806,7.753006875131692,6.700012312924391,0.0062040007763859
 2006-05-21T13:00:00,60041.10205675205,216147967.40430737,641623729.5761697,7.722959882266281,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.757687915567041,7.757687915567041,0.0,44.61771963999656,6.10561876459598,0.8880902232960852,7.760224765744951,6.699978257584726,0.0123916345034866
 2006-05-21T14:00:00,59977.67440036435,215919627.8413117,646951733.1752557,7.731734393628877,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.7658988500178046,7.7658988500178046,0.0,44.61771963999656,6.141138427876832,0.843060840056987,7.765879446219724,6.699974590995719,0.0217323747554698
 2006-05-21T15:00:00,59906.61938800793,215663829.79682848,646075195.0634857,7.730290845610225,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.765057254041022,7.765057254041022,0.0,44.61771963999656,6.1292193056969,0.7979187141899065,7.761834696596641,6.700000991519016,0.0322707444092659
 2006-05-21T16:00:00,59951.18325502575,215824259.7180927,644634742.357339,7.727918606515872,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.762013623481856,7.762013623481856,0.0,44.61771963999656,6.14245096591844,0.7528532389575403,7.762429771507496,6.699904046239436,0.0444876724845303
 2006-05-21T17:00:00,59878.27814406575,215561801.31863672,642503095.3154279,7.724408070389914,6.66666666666669,40.22958576180351,0.0,60849.48104267826,219058131.7536417,721718318.0851651,7.944143130221552,6.7,44.61771963999656,44.61771963999656,0.0,0.7338442378059634,6.878331776408516,6.878331776408516,6.878331776408516
 2006-05-21T18:00:00,59664.140252353216,214790904.9084716,635754375.1803045,7.713293881349709,6.66666666666669,40.22958576180351,0.0,59716.23513655774,214978446.49160787,607714767.1563101,7.747850236340359,6.7,44.61771963999656,44.61771963999656,0.0,0.7333279747073274,6.7,6.7,6.7
 2006-05-21T19:00:00,59523.498392644826,214284594.21352133,634415894.3388708,7.711089618221197,6.66666666666669,40.22958576180351,0.0,59575.59025157288,214472124.9056623,606169280.7265542,7.745187585153644,6.7,44.61771963999656,44.61771963999656,0.0,0.7328117116086915,6.7,6.7,6.7
 2006-05-21T20:00:00,59311.897304911625,213522830.29768184,629485538.1606517,7.702970084764644,6.66666666666669,40.22958576180351,1.0,100756.20805778778,362722349.008036,2276250469.7756457,0.6178189775498742,-3.327236864979616,44.61771963999656,44.61771963999656,0.0,0.7371429453578133,-1.5772368649796151,-0.6288323670907755,-0.6288323670907755
 2006-05-21T21:00:00,59272.11719942821,213379621.9179416,627040804.0449597,7.69894400186773,6.66666666666669,40.22958576180351,1.0,79410.91698297992,285879301.1387277,1681909078.0408108,-0.8803022699539417,-3.8,44.61771963999656,44.61771963999656,0.0,0.8199724511090744,-3.8,-1.9187954459686607,-1.9187954459686607
 2006-05-21T22:00:00,59320.7102129612,213554556.7666604,625699569.2610327,7.696735217279976,6.66666666666669,40.22958576180351,1.0,72613.36244514804,261408104.8025329,1460091288.7273548,-1.2645577261995926,-3.8,44.61771963999656,44.61771963999656,0.0,0.8915936140063646,-3.8,-2.3062205735953114,-2.3062205735953114
 2006-05-21T23:00:00,59305.42001148807,213499512.0413571,624656845.777355,7.6950180245356306,6.66666666666669,40.22958576180351,1.0,64678.31855977748,232841946.81519896,1193292326.043952,-1.7270546608134802,-3.8,44.61771963999656,44.61771963999656,0.0,0.9454441070319358,-3.8,-2.767994124692116,-2.767994124692116
 2006-05-22T00:00:00,59233.5327804542,213240718.0096351,622992839.57376,7.692277685726817,6.66666666666669,40.22958576180351,1.0,57973.77303768349,208705582.9356605,948227473.3326094,-2.1521838949566834,-3.8,44.61771963999656,44.61771963999656,0.0,0.980329677325572,-3.8,-3.1887290981225167,-3.1887290981225167
 2006-05-22T01:00:00,59102.825901931705,212770173.2469541,621919649.3668147,7.690510329981431,6.66666666666669,40.22958576180351,1.0,37654.983384316525,135557940.18353948,532617395.2385746,-2.3765444016411688,-3.3023243183310047,29.745146426664373,44.61771963999656,0.0,0.998193486612832,-3.623358364570272,-3.386248024463626,-3.386248024463626
 2006-05-22T02:00:00,58875.06398239606,211950230.33662573,619928922.250767,7.687231947814406,6.66666666666669,40.22958576180351,1.0,0.0,0.0,0.0,1.2304301588429654,1.2304301588429654,0.0,44.61771963999656,0.0,1.0,0.3436722803890209,0.3436722803890209,0.3436722803890209
 2006-05-22T03:00:00,58685.78679215619,211268832.45176232,618311674.8824812,7.684568624702408,6.66666666666669,40.22958576180351,1.0,21666.445831386587,77999204.99299172,216040331.30778635,6.325268533084723,5.952715592932126,22.30885981999828,44.61771963999656,0.0,1.0,5.410507517625336,5.410507517625336,5.410507517625336
 2006-05-22T04:00:00,58639.128815468925,211100863.7356881,614538792.0175618,7.678355376882142,6.66666666666669,40.22958576180351,1.0,58691.57112808226,211289656.06109613,587649194.4340608,7.713279407829706,6.7,44.61771963999656,44.61771963999656,0.0,0.9997122999698316,6.7,6.7,6.7
 2006-05-22T05:00:00,58696.93872312562,211308979.40325224,617203241.4687611,7.682743243208951,6.66666666666669,40.22958576180351,1.0,58749.341912937554,211497630.8865752,589918725.9938917,7.717189632541976,6.7,44.61771963999656,44.61771963999656,0.0,0.9991960368711956,6.7,6.7,6.7
 2006-05-22T06:00:00,58854.994521068766,211877980.2758476,615806748.0189166,7.680443478980418,6.66666666666669,40.22958576180351,0.0,58907.30156701414,212066285.6412509,588549250.9875526,7.71483012854937,6.7,44.61771963999656,44.61771963999656,0.0,0.9986797737725596,6.7,6.7,6.7
 2006-05-22T07:00:00,59083.17352728603,212699424.6982297,620401367.0623654,7.688009990715046,6.66666666666669,40.22958576180351,0.0,59135.37020492189,212887332.7377188,593069795.7734903,7.722618673124334,6.7,44.61771963999656,44.61771963999656,0.0,0.9981635106739236,6.7,6.7,6.7
 2006-05-22T08:00:00,59394.21551985016,213819175.87146056,622883919.928531,7.692098317316776,6.66666666666669,40.22958576180351,0.0,59446.32565908518,214006772.37270665,595950565.6416628,7.727581980404047,6.7,44.61771963999656,44.61771963999656,0.0,0.9976472475752876,6.7,6.7,6.7
 2006-05-22T09:00:00,59728.55252421315,215022789.0871673,631662250.546016,7.706554762626195,6.66666666666669,40.22958576180351,0.0,59780.65613628689,215210362.0906328,604710393.7241186,7.742674193950097,6.7,44.61771963999656,44.61771963999656,0.0,0.997130984476652,6.7,6.7,6.7
 2006-05-22T10:00:00,59798.21916738342,215273589.0025803,634583504.9754078,7.7113656569981,6.66666666666669,40.22958576180351,0.0,59850.33203025035,215461195.30890125,606967231.3984607,7.746562315074493,6.7,44.61771963999656,44.61771963999656,0.0,0.9966147213780155,6.7,6.7,6.7
 2006-05-22T11:00:00,59791.01540492213,215247655.45771968,641838048.204998,7.723312828559259,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.7577972839738685,7.7577972839738685,0.0,44.61771963999656,5.079987783102994,0.9776091087644224,7.583140822122928,6.6999929571839365,1.1192486826279
 2006-05-22T12:00:00,59824.080209699074,215366688.7549166,645643354.6443187,7.729579660030933,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.764642782630413,7.764642782630413,0.0,44.61771963999656,6.099879528262702,0.9326856705299656,7.760098650943232,6.700055277343835,0.0064552686704867
 2006-05-22T13:00:00,59853.42269626015,215472321.70653653,647587201.5332692,7.732780924467285,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.761854330847572,7.761854330847572,0.0,44.61771963999656,6.131189597396314,0.8876334468316198,7.765324942515551,6.699998416375732,0.0128322325686604
 2006-05-22T14:00:00,59780.35954611166,215209294.366002,643283680.2026554,7.725693589717529,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.760257446307549,7.760257446307549,0.0,44.61771963999656,6.114878634731938,0.8426260549459109,7.760692868728253,6.699995664238354,0.0212733369171777
 2006-05-22T15:00:00,59498.81005548805,214195716.1997569,642124636.50963,7.723784789634634,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.757068379853711,7.757068379853711,0.0,44.61771963999656,6.102286971497855,0.7977206327045764,7.7565371510176755,6.699998355767762,0.0315387310897237
 2006-05-22T16:00:00,59602.12448479264,214567648.14525348,642964030.2199166,7.725167170961584,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.758584271729737,7.758584271729737,0.0,44.61771963999656,6.113475440357896,0.752918674279908,7.756887762109581,6.699989404685378,0.0434187965827959
 2006-05-22T17:00:00,59495.752544871415,214184709.16153708,635860345.4511613,7.713468421965676,6.66666666666669,40.22958576180351,0.0,60420.9698571436,217515491.4857169,714898025.1480004,7.932395608265252,6.7,44.61771963999656,44.61771963999656,0.0,0.7339544292189905,6.877522297905625,6.877522297905625,6.877522297905625
 2006-05-22T18:00:00,59192.48702498217,213092953.28993583,632623256.0974888,7.70813741842203,6.66666666666669,40.22958576180351,0.0,59244.64425414123,213280719.31490844,604835671.6436424,7.742889949558601,6.7,44.61771963999656,44.61771963999656,0.0,0.7334381661203544,6.7,6.7,6.7
 2006-05-22T19:00:00,58994.94557291101,212381804.06247965,627604792.8692713,7.6998727978226364,6.66666666666669,40.22958576180351,0.0,59047.179892952445,212569847.61462885,599585200.9515439,7.733844063637611,6.7,44.61771963999656,44.61771963999656,0.0,0.7329219030217186,6.7,6.7,6.7
 2006-05-22T20:00:00,58985.384235557496,212347383.24800697,622991905.7415159,7.692276144352033,6.66666666666669,40.22958576180351,1.0,99637.7944352836,358696059.967021,2271195706.1071897,0.6051719474442683,-3.331151648677221,44.61771963999656,44.61771963999656,0.0,0.737324951104405,-1.5811516486772212,-0.6308645441211146,-0.6308645441211146
 2006-05-22T21:00:00,58958.3356240658,212250008.2466369,624236813.2869056,7.694326304373262,6.66666666666669,40.22958576180351,1.0,78693.70485876493,283297337.4915537,1678597041.1356194,-0.8860380011725292,-3.8,44.61771963999656,44.61771963999656,0.0,0.8201473703919863,-3.8,-1.919517260078951,-1.919517260078951
 2006-05-22T22:00:00,58767.58583586565,211563309.0091164,619963792.085729,7.687289369913806,6.66666666666669,40.22958576180351,1.0,71450.91149328955,257223281.3758424,1453015818.669747,-1.2768188554381177,-3.8,44.61771963999656,44.61771963999656,0.0,0.8917336551868819,-3.8,-2.3071948107129336,-2.3071948107129336
 2006-05-22T23:00:00,58665.52108556085,211195875.9080191,618905998.2749176,7.68554737274831,6.66666666666669,40.22958576180351,1.0,63541.58426062739,228749703.33825865,1186421459.6009026,-1.7389697572103648,-3.8,44.61771963999656,44.61771963999656,0.0,0.9455417224492044,-3.8,-2.7690161309107526,-2.7690161309107526
 2006-05-23T00:00:00,58653.776937283255,211153596.97421968,615749201.7022738,7.680348703579304,6.66666666666669,40.22958576180351,1.0,57081.83946048107,205494622.05773184,939677232.9928936,-2.167021760031359,-3.8,44.61771963999656,44.61771963999656,0.0,0.9803877358106312,-3.8,-3.1895330600333467,-3.1895330600333467
 2006-05-23T01:00:00,58524.1362955652,210686890.66403475,616199019.4221025,7.681089471961197,6.66666666666669,40.22958576180351,1.0,37271.78706336104,134178433.42809972,528307987.40270805,-2.3900195468651826,-3.3083176715022087,29.745146426664373,44.61771963999656,0.0,0.9982111741679563,-3.624462910142771,-3.3876977312444723,-3.3876977312444723
 2006-05-23T02:00:00,58436.00692840869,210369624.9422713,615685304.106947,7.680243480079695,6.66666666666669,40.22958576180351,1.0,0.0,0.0,0.0,1.1682778681136758,1.1682778681136758,0.0,44.61771963999656,0.0,1.0,0.2907886923491805,0.2907886923491805,0.2907886923491805
 2006-05-23T03:00:00,58436.06948347702,210369850.1405173,611717809.4345824,7.673709754341631,6.66666666666669,40.22958576180351,1.0,20320.377706497868,73153359.74339233,203364070.91848925,6.263200879038894,5.9125114715784965,22.30885981999828,44.61771963999656,0.0,1.0,5.356145885983555,5.356145885983555,5.356145885983555
 2006-05-23T04:00:00,58551.329184343165,210784785.0636353,614569530.2549487,7.678406006078714,6.66666666666669,40.22958576180351,1.0,58603.83604620657,210973809.76634365,585772980.2848163,7.7100468002309155,6.7,44.61771963999656,44.61771963999656,0.0,0.9997397897269752,6.7,6.7,6.7
 2006-05-23T05:00:00,58639.29902857514,211101476.50287053,615609791.2762686,7.680119119372944,6.66666666666669,40.22958576180351,1.0,58691.741222332894,211290268.4003984,588242390.9856824,7.714301450415298,6.7,44.61771963999656,44.61771963999656,0.0,0.9992235266283392,6.7,6.7,6.7
 2006-05-23T06:00:00,58813.65651731565,211729163.4623364,616208018.8134432,7.681104293431178,6.66666666666669,40.22958576180351,0.0,58865.98870934742,211917559.35365072,589131034.6236618,7.71583250394452,6.7,44.61771963999656,44.61771963999656,0.0,0.9987072635297032,6.7,6.7,6.7
 2006-05-23T07:00:00,59111.59037011398,212801725.33241028,617639715.4983509,7.683462042195422,6.66666666666669,40.22958576180351,0.0,59163.77672283822,212989596.2022176,590566035.8359345,7.718304882298974,6.7,44.61771963999656,44.61771963999656,0.0,0.9981910004310672,6.7,6.7,6.7
 2006-05-23T08:00:00,59441.44837152952,213989214.13750625,622883783.6119612,7.692098090328908,6.66666666666669,40.22958576180351,0.0,59493.55143634608,214176785.1708459,597241273.1556965,7.729805748948118,6.7,44.61771963999656,44.61771963999656,0.0,0.9976747373324314,6.7,6.7,6.7
 2006-05-23T09:00:00,59591.809276739565,214530513.3962624,627737498.8035076,7.700091319106903,6.66666666666669,40.22958576180351,0.0,59643.89931282538,214718037.52617133,598527516.1104198,7.732021790983257,6.7,44.61771963999656,44.61771963999656,0.0,0.9971584742337954,6.7,6.7,6.7
 2006-05-23T10:00:00,59755.94679703148,215121408.46931332,623844417.8937502,7.693680068613754,6.66666666666669,40.22958576180351,0.0,59808.05411871238,215308994.82736456,597513130.1533428,7.730274176514012,6.7,44.61771963999656,44.61771963999656,0.0,0.9966422111351596,6.7,6.7,6.7
 2006-05-23T11:00:00,59965.86337285279,215877108.14227003,634058576.510782,7.710501184481063,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.74616618161224,7.74616618161224,0.0,44.61771963999656,5.012089024817765,0.9779781909686108,7.569541275214942,6.699991901572665,1.118985163407346
 2006-05-23T12:00:00,59908.91279099797,215672086.0475927,642436856.3636851,7.724298981951772,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.755335688652301,7.755335688652301,0.0,44.61771963999656,6.086102118577827,0.9333695628601448,7.757302111921741,6.700012079500347,0.0062933960589763
 2006-05-23T13:00:00,60104.57605888409,216376473.81198272,645742935.8909314,7.729743630871837,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.764079965678942,7.764079965678942,0.0,44.61771963999656,6.110725205995379,0.8885031086239081,7.761266729980995,6.700002735156208,0.0124519355910446
 2006-05-23T14:00:00,60216.05193777289,216777786.97598243,642789174.8041809,7.724879199616498,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.761113267505622,7.761113267505622,0.0,44.61771963999656,6.113876252206981,0.8434032759854394,7.760506206564686,6.699966712138088,0.0209680064964164
 2006-05-23T15:00:00,60047.94795914108,216172612.6529079,641901795.6812673,7.723417814081229,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.757616701631957,7.757616701631957,0.0,44.61771963999656,6.110280654278395,0.7985101927227493,7.758158276784113,6.700004932350525,0.031519122453143
 2006-05-23T16:00:00,59911.86044387608,215682697.59795383,640978749.5685705,7.721897682398519,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.755451703614027,7.755451703614027,0.0,44.61771963999656,6.1218974694157735,0.7536965112569475,7.758557607560943,6.699988969951356,0.0435345767136598
 2006-05-23T17:00:00,59474.44393817256,214107998.1774212,638793329.8359371,7.718298614317994,6.66666666666669,40.22958576180351,0.0,60379.7213078446,217366996.7082406,715150984.2550671,7.932833602312978,6.7,44.61771963999656,44.61771963999656,0.0,0.7347068231583833,6.874431300667673,6.874431300667673,6.874431300667673
 2006-05-23T18:00:00,59058.70258140536,212611329.2930593,633021044.3897233,7.708792507251919,6.66666666666669,40.22958576180351,0.0,59110.90945760611,212799274.04738203,602808310.8627179,7.739397154594674,6.7,44.61771963999656,44.61771963999656,0.0,0.7341905600597474,6.7,6.7,6.7
 2006-05-23T19:00:00,58772.32966803282,211580386.8049181,626621818.5403525,7.698253982505499,6.66666666666669,40.22958576180351,0.0,58824.687295465286,211768874.26367503,599334680.0802594,7.733412492736421,6.7,44.61771963999656,44.61771963999656,0.0,0.7336742969611114,6.7,6.7,6.7
 2006-05-23T20:00:00,58622.339861049135,211040423.4997769,624073540.1493368,7.694057408265785,6.66666666666669,40.22958576180351,1.0,98692.35102852593,355292463.7026932,2269062798.784116,0.60206821299455,-3.330566337657299,44.61771963999656,44.61771963999656,0.0,0.7380336452512309,-1.580566337657299,-0.6320788326378649,-0.6320788326378649
 2006-05-23T21:00:00,58782.70011712508,211617720.4216503,623094940.24308,7.692445817097266,6.66666666666669,40.22958576180351,1.0,78310.48610345264,281917749.9724295,1676914936.3208747,-0.8889520187746408,-3.8,44.61771963999656,44.61771963999656,0.0,0.8207716981653758,-3.8,-1.922101025187388,-1.922101025187388
 2006-05-23T22:00:00,58675.72736177073,211232618.50237468,621132166.805854,7.689213480807257,6.66666666666669,40.22958576180351,1.0,71301.9950767819,256687182.27641484,1452911038.689556,-1.2769996459756854,-3.8,44.61771963999656,44.61771963999656,0.0,0.8922331931787967,-3.8,-2.310678250882633,-2.310678250882633
 2006-05-23T23:00:00,58509.3728461783,210633742.246242,618449704.0202953,7.684795933614506,6.66666666666669,40.22958576180351,1.0,63265.77416216501,227756786.9837941,1184209966.4594924,-1.742805082411115,-3.8,44.61771963999656,44.61771963999656,0.0,0.94588965268867,-3.8,-2.7726652106098992,-2.7726652106098992
 2006-05-24T00:00:00,58305.6999363463,209900519.77084672,616383964.7502172,7.681394035602618,6.66666666666669,40.22958576180351,1.0,56724.32333066707,204207563.9904015,939454037.4029002,-2.1674098855596227,-3.8,44.61771963999656,44.61771963999656,0.0,0.9805945105736874,-3.8,-3.192399499518656,-3.192399499518656
 2006-05-24T01:00:00,58288.25716515027,209837725.794541,616763773.7156492,7.682019514925717,6.66666666666669,40.22958576180351,1.0,37070.54298386863,133453954.74192709,526983074.3579496,-2.3908677019954543,-3.30686547060798,29.745146426664373,44.61771963999656,0.0,0.998274136423559,-3.623903960995957,-3.38836809435644,-3.38836809435644
 2006-05-24T02:00:00,58375.63114010177,210152272.1043664,616242103.6547132,7.681160423681487,6.66666666666669,40.22958576180351,1.0,0.0,0.0,0.0,1.182514849366718,1.182514849366718,0.0,44.61771963999656,0.0,1.0,0.3012972155527981,0.3012972155527981,0.3012972155527981
 2006-05-24T03:00:00,58429.22385212884,210345205.8676638,615823543.3565032,7.68047113039573,6.66666666666669,40.22958576180351,1.0,20928.39477157341,75342221.17766428,207699343.1032568,6.281572458668651,5.92340515953052,22.30885981999828,44.61771963999656,0.0,1.0,5.371661283732418,5.371661283732418,5.371661283732418
 2006-05-24T04:00:00,58547.47313582021,210770903.2889528,616142908.4345845,7.680997066817381,6.66666666666669,40.22958576180351,1.0,58599.98238727671,210959936.5941961,588583703.2570287,7.714889484364119,6.7,44.61771963999656,44.61771963999656,0.0,0.9998288073735818,6.7,6.7,6.7
 2006-05-24T05:00:00,58720.3638805302,211393309.9699088,616326620.0448816,7.681299605755457,6.66666666666669,40.22958576180351,1.0,58772.75244303505,211581908.7949262,587178219.3541647,7.712467928247271,6.7,44.61771963999656,44.61771963999656,0.0,0.9993213276745486,6.7,6.7,6.7
 2006-05-24T06:00:00,58778.83843075393,211603818.3507141,616707142.3782989,7.681926260676474,6.66666666666669,40.22958576180351,0.0,58831.189199582936,211792281.1184986,589378470.6068277,7.716258812740104,6.7,44.61771963999656,44.61771963999656,0.0,0.9988050645759128,6.7,6.7,6.7
 2006-05-24T07:00:00,58672.34330629258,211220435.9026533,616348765.8756514,7.681336079175062,6.66666666666669,40.22958576180351,0.0,58724.763289801,211409147.8432836,589647591.6759562,7.716722496957985,6.7,44.61771963999656,44.61771963999656,0.0,0.9982888014772768,6.7,6.7,6.7
 2006-05-24T08:00:00,58556.440808393,210803186.9102148,617162264.4702814,7.682675759217205,6.66666666666669,40.22958576180351,0.0,58608.94316348359,210992195.3885409,589690099.979193,7.716795723206821,6.7,44.61771963999656,44.61771963999656,0.0,0.997772538378641,6.7,6.7,6.7
 2006-05-24T09:00:00,58676.80924351319,211236513.2766475,619257831.8220932,7.686126779669844,6.66666666666669,40.22958576180351,0.0,58729.22789137144,211425220.4089372,589721836.4032915,7.716850423559317,6.7,44.61771963999656,44.61771963999656,0.0,0.9972562752800048,6.7,6.7,6.7
 2006-05-24T10:00:00,58806.32478132462,211702769.21276852,618607696.61131,7.685056116570863,6.66666666666669,40.22958576180351,0.0,58858.65889282865,211891172.0141831,591571941.671352,7.720038009810652,6.7,44.61771963999656,44.61771963999656,0.0,0.9967400121813688,6.7,6.7,6.7
 2006-05-24T11:00:00,58940.082183902,212184295.8620472,621118796.9067267,7.689191464255131,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.726632010035757,7.726632010035757,0.0,44.61771963999656,4.937704433278098,0.9783422924732892,7.554699579124915,6.699988406152841,1.1186865694090866
 2006-05-24T12:00:00,59041.88368899082,212550781.28036696,623521262.5639157,7.693147908710213,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.728026966252422,7.728026966252422,0.0,44.61771963999656,5.938124875420503,0.9347967738954108,7.727836557258297,6.700019668884861,0.005118649402537
 2006-05-24T13:00:00,59041.7952605602,212550462.9380167,624399001.5239956,7.694593399180067,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.7290979097334,7.7290979097334,0.0,44.61771963999656,5.948021213599538,0.891188564871515,7.728991450653066,6.699956917468793,0.0099902496500413
 2006-05-24T14:00:00,59064.94873898171,212633815.4603341,622563511.1505835,7.691570661725602,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.729467459823034,7.729467459823034,0.0,44.61771963999656,5.954982672349312,0.8475505329991058,7.729309006713201,6.699979787867665,0.0171275420024764
 2006-05-24T15:00:00,59080.33522921495,212689206.82517385,624192022.5447487,7.694252542447312,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.72625164081553,7.72625164081553,0.0,44.61771963999656,5.943144192245491,0.8039701790591841,7.725653472245972,6.700002982301282,0.0257275704854182
 2006-05-24T16:00:00,59170.4533573037,213013632.0862933,625292522.1766721,7.696064879422351,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.726613130643976,7.726613130643976,0.0,44.61771963999656,5.974363335524294,0.7603857464387381,7.730155479079303,6.699973720663451,0.036617472976399
 2006-05-24T17:00:00,59155.30967704385,212959114.83735788,624587507.5206475,7.694903833861112,6.66666666666669,40.22958576180351,0.0,59823.31044330436,215363917.5958957,699697368.2208459,7.906226098913485,6.7,44.61771963999656,44.61771963999656,0.0,0.7418797577591999,6.869443572229365,6.869443572229365,6.869443572229365
 2006-05-24T18:00:00,59093.22769817399,212735619.7134264,623458538.0823712,7.693044613307781,6.66666666666669,40.22958576180351,0.0,59145.418730176585,212923507.4286357,595797267.2053053,7.7273178726807314,6.7,44.61771963999656,44.61771963999656,0.0,0.7413634946605638,6.7,6.7,6.7
 2006-05-24T19:00:00,59093.22768000618,212735619.64802223,622122978.9605742,7.690845176876201,6.66666666666669,40.22958576180351,0.0,59145.41871201601,212923507.3632576,594453271.0473835,7.725002296299522,6.7,44.61771963999656,44.61771963999656,0.0,0.740847231561928,6.7,6.7,6.7
 2006-05-24T20:00:00,59064.31999898557,212631551.99634808,620677746.3373821,7.688465130673965,6.66666666666669,40.22958576180351,1.0,99528.86785374048,358303924.2734657,2261093734.6358,0.5837848794216287,-3.335080145963724,44.61771963999656,44.61771963999656,0.0,0.7449781372212793,-1.5850801459637232,-0.6487391744768011,-0.6487391744768011
 2006-05-24T21:00:00,58986.87028697361,212352733.03310505,619292522.170636,7.686183912601,6.66666666666669,40.22958576180351,1.0,78133.35004068816,281280060.14647734,1659017456.235325,-0.9199460880192144,-3.8,44.61771963999656,44.61771963999656,0.0,0.8269055039402123,-3.8,-1.948114511526708,-1.948114511526708
 2006-05-24T22:00:00,58831.61395591319,211793810.24128747,615961325.2797434,7.680698038612381,6.66666666666669,40.22958576180351,1.0,70826.7558851466,254976321.18652773,1428640320.6623032,-1.3190600409505795,-3.8,44.61771963999656,44.61771963999656,0.0,0.8971156215188923,-3.8,-2.3454145445413963,-2.3454145445413963
 2006-05-24T23:00:00,58608.97280760095,210992302.10736343,615761063.9752225,7.680368242710401,6.66666666666669,40.22958576180351,1.0,62716.84451808695,225780640.265113,1159698980.6971252,-1.7853141839673856,-3.8,44.61771963999656,44.61771963999656,0.0,0.949267759342933,-3.8,-2.808616073148249,-2.808616073148249
