Date/Time,Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-05-25T00:00:00,58465.92271639009,210477321.7790044,615099489.7033703,7.67927875223679,6.66666666666669,40.22958576180351,1.0,56591.87344518481,203730744.4026653,920774221.2726268,-2.199827308129328,-3.8,44.61771963999656,44.61771963999656,0.0,0.9825888352536796,-3.8,-3.220299451452991,-3.220299451452991
 2006-05-25T01:00:00,58650.54067122092,211141946.4163953,615542241.8355237,7.680007876096911,6.66666666666669,40.22958576180351,1.0,27952.74293231146,100629874.55632123,392221799.3627016,-2.162422787022295,-2.844185906603298,22.30885981999828,44.61771963999656,0.0,0.9988357764711048,-3.3086320531219875,-3.132310118778135,-3.132310118778135
 2006-05-25T02:00:00,58771.946491453775,211579007.3692336,615556273.0154918,7.68003099086356,6.66666666666669,40.22958576180351,1.0,0.0,0.0,0.0,2.0633425603226985,2.0633425603226985,0.0,44.61771963999656,0.0,0.9996517378870612,1.1834027331686412,1.1834027331686412,1.1834027331686412
 2006-05-25T03:00:00,58738.711575470814,211459361.67169493,615198871.6040457,7.6794424178649825,6.66666666666669,40.22958576180351,1.0,30775.447833808,110791612.2017088,305350131.51422006,6.855093205128231,6.328546646804963,29.745146426664373,44.61771963999656,0.0,0.9991354747884252,5.9229326204777095,5.9229326204777095,5.9229326204777095
 2006-05-25T04:00:00,58666.0388018172,211197739.68654191,614519667.0648912,7.678323889025982,6.66666666666669,40.22958576180351,1.0,58718.46294522266,211386466.6028016,587290235.6742297,7.712660915915966,6.7,44.61771963999656,44.61771963999656,0.0,0.9986192116897892,6.7,6.7,6.7
 2006-05-25T05:00:00,58610.14047625428,210996505.71451545,610681946.7127064,7.67200388667167,6.66666666666669,40.22958576180351,1.0,58662.60328230986,211185371.81631547,584250692.9143046,7.707423962626335,6.7,44.61771963999656,44.61771963999656,0.0,0.9981029485911532,6.7,6.7,6.7
 2006-05-25T06:00:00,58626.908180717226,211056869.45058203,614965494.4959661,7.679058078463957,6.66666666666669,40.22958576180351,0.0,58679.35909089402,211245692.72721845,587242797.7367817,7.712579194499487,6.7,44.61771963999656,44.61771963999656,0.0,0.9975866854925174,6.7,6.7,6.7
 2006-05-25T07:00:00,58699.51093857485,211318239.37886944,612522516.8050897,7.675034955442405,6.66666666666669,40.22958576180351,0.0,58751.91246268244,211506884.8656568,585784485.9824895,7.7100666076389155,6.7,44.61771963999656,44.61771963999656,0.0,0.9970704223938814,6.7,6.7,6.7
 2006-05-25T08:00:00,58779.77600573013,211607193.62062845,614892946.0887289,7.678938603574918,6.66666666666669,40.22958576180351,0.0,58832.1262248632,211795654.40950748,587743076.2152473,7.713441155465243,6.7,44.61771963999656,44.61771963999656,0.0,0.9965541592952456,6.7,6.7,6.7
 2006-05-25T09:00:00,59019.265434385576,212469355.5637881,621302434.8122687,7.689493883858691,6.66666666666669,40.22958576180351,0.0,59071.491794682246,212657370.46085608,592156201.7429273,7.721044619606778,6.7,44.61771963999656,44.61771963999656,0.0,0.9960378961966097,6.7,6.7,6.7
 2006-05-25T10:00:00,59259.95844059996,213335850.38615984,624899763.181825,7.695418076202183,6.66666666666669,40.22958576180351,0.0,59312.09406479012,213523538.6332444,594877583.9715586,7.72573332467973,6.7,44.61771963999656,44.61771963999656,0.0,0.9955216330979736,6.7,6.7,6.7
 2006-05-25T11:00:00,59322.84285971248,213562234.29496497,624830270.9527051,7.695303635713792,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.733407458760291,7.733407458760291,0.0,44.61771963999656,4.9653730283737305,0.9769733949647484,7.560249087945754,6.700024689517986,1.1188308723324494
 2006-05-25T12:00:00,59451.50768221574,214025427.65597665,630623096.9004755,7.704843464768189,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.733010001442159,7.733010001442159,0.0,44.61771963999656,5.9773442309443565,0.9331977533538636,7.735606106473218,6.700015714046175,0.005541368000976
 2006-05-25T13:00:00,59502.37108704351,214208535.91335663,623068638.5005741,7.692402500141383,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.731444362776181,7.731444362776181,0.0,44.61771963999656,5.956864307865247,0.8893638767503788,7.7307384499205,6.699988945436384,0.0103332056634551
 2006-05-25T14:00:00,59513.31789093116,214247944.40735212,622885612.1094656,7.69210107403302,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.728413330378306,7.728413330378306,0.0,44.61771963999656,5.949568196226632,0.8457225795336507,7.728199469166031,6.699992733237541,0.0173462199975369
 2006-05-25T15:00:00,59571.88997664432,214458803.9159195,623438825.6818295,7.693012122113082,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.729208767993064,7.729208767993064,0.0,44.61771963999656,5.961399824075187,0.8020993515439443,7.729141455869257,6.70000089397346,0.0266027466853948
 2006-05-25T16:00:00,59588.551171308274,214518784.21670976,631476486.7427561,7.706248836226075,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.74191283732966,7.74191283732966,0.0,44.61771963999656,6.025913512770494,0.7582187057712613,7.740036323697834,6.699947993200674,0.0389133389147898
 2006-05-25T17:00:00,59588.55117597969,214518784.2335269,629753468.3059924,7.703411296307268,6.66666666666669,40.22958576180351,0.0,60391.49303317998,217409374.919448,707453415.6729267,7.919579358304113,6.7,44.61771963999656,44.61771963999656,0.0,0.739517023580114,6.873425865607068,6.873425865607068,6.873425865607068
 2006-05-25T18:00:00,59566.46543781229,214439275.57612425,627917899.8137057,7.70038841062178,6.66666666666669,40.22958576180351,0.0,59618.55558912683,214626800.12085652,600832994.4527047,7.735993932143476,6.7,44.61771963999656,44.61771963999656,0.0,0.739000760481478,6.7,6.7,6.7
 2006-05-25T19:00:00,59501.83343669076,214206600.3720867,625607195.3660269,7.69658306034792,6.66666666666669,40.22958576180351,0.0,59553.92654916588,214394135.5769972,598609137.7339282,7.7321624971399805,6.7,44.61771963999656,44.61771963999656,0.0,0.738484497382842,6.7,6.7,6.7
 2006-05-25T20:00:00,59304.60656277619,213496583.6259943,618114650.2484235,7.684244166324628,6.66666666666669,40.22958576180351,1.0,100160.77227565862,360578780.192371,2259231826.14465,0.584216869091898,-3.3314113875612645,44.61771963999656,44.61771963999656,0.0,0.7426500933452469,-1.5814113875612643,-0.6421490898134473,-0.6421490898134473
 2006-05-25T21:00:00,59179.804679829685,213047296.8473869,619103568.6726763,7.685872751098533,6.66666666666669,40.22958576180351,1.0,78718.69389032014,283387298.0051525,1665799168.807012,-0.908201795945718,-3.8,44.61771963999656,44.61771963999656,0.0,0.8248458076817334,-3.8,-1.939250552266484,-1.939250552266484
 2006-05-25T22:00:00,59421.57145744655,213917657.2468076,621847133.0293609,7.690390899448931,6.66666666666669,40.22958576180351,1.0,72122.75643556588,259641923.16803724,1438161265.945504,-1.302559408721604,-3.8,44.61771963999656,44.61771963999656,0.0,0.895481305445338,-3.8,-2.3336463970154004,-2.3336463970154004
 2006-05-25T23:00:00,59474.526638506,214108295.8986216,620877389.0490602,7.688793880429722,6.66666666666669,40.22958576180351,1.0,64391.46934504179,231809289.6421505,1173943495.7628715,-1.760609699524749,-3.8,44.61771963999656,44.61771963999656,0.0,0.9481415662087168,-3.8,-2.796524884989628,-2.796524884989628
 2006-05-26T00:00:00,59452.13562525533,214027688.2509192,620295891.0912328,7.687836256177207,6.66666666666669,40.22958576180351,1.0,57924.2111293358,208527160.0656089,933182992.735793,-2.1782920969957487,-3.8,44.61771963999656,44.61771963999656,0.0,0.9819266515538304,-3.8,-3.210984527239624,-3.210984527239624
 2006-05-26T01:00:00,59368.6042232167,213726975.2035801,618872694.6993344,7.685492504175481,6.66666666666669,40.22958576180351,1.0,37844.27368266453,136239385.25759232,525279126.71488106,-2.391711122762766,-3.3047505141713924,29.745146426664373,44.61771963999656,0.0,0.9986785751731524,-3.622386665155448,-3.394771372502342,-3.394771372502342
 2006-05-26T02:00:00,59257.15578067864,213325760.8104431,618322093.8833185,7.684585764126969,6.66666666666669,40.22958576180351,1.0,0.0,0.0,0.0,1.2087396741972538,1.2087396741972538,0.0,44.61771963999656,0.0,1.0,0.3228207813138434,0.3228207813138434,0.3228207813138434
 2006-05-26T03:00:00,59257.12886623621,213325663.9184504,617707176.0000631,7.683573104143274,6.66666666666669,40.22958576180351,1.0,21853.89251199069,78674013.04316646,214725639.4689508,6.3172714302723,5.9469866189853215,22.30885981999828,44.61771963999656,0.0,1.0,5.400541662852787,5.400541662852787,5.400541662852787
 2006-05-26T04:00:00,59391.71925704216,213810189.3253517,619356410.9627056,7.686289098415706,6.66666666666669,40.22958576180351,1.0,59443.82713678444,213997777.692424,592282466.2706283,7.721262241381958,6.7,44.61771963999656,44.61771963999656,0.0,1.0,6.7,6.7,6.7
 2006-05-26T05:00:00,59494.11542979396,214178815.54725823,619559461.3034005,7.686623484999351,6.66666666666669,40.22958576180351,1.0,59546.20886809146,214366351.92512923,592573005.2343203,7.72176280951084,6.7,44.61771963999656,44.61771963999656,0.0,0.9999073480459818,6.7,6.7,6.7
 2006-05-26T06:00:00,59558.9551343109,214412238.4835192,620306977.2960643,7.687854515161409,6.66666666666669,40.22958576180351,0.0,59611.045787846095,214599764.83624592,593275480.6735244,7.722973135440651,6.7,44.61771963999656,44.61771963999656,0.0,0.9994308028201097,6.7,6.7,6.7
 2006-05-26T07:00:00,59604.62634051967,214576654.8258708,622071594.8257532,7.690760526657713,6.66666666666669,40.22958576180351,0.0,59656.71657318004,214764179.6634481,594774561.4010137,7.725555908566634,6.7,44.61771963999656,44.61771963999656,0.0,0.9989145397214736,6.7,6.7,6.7
 2006-05-26T08:00:00,59654.47213763053,214756099.69546992,623618384.1446569,7.693307822981669,6.66666666666669,40.22958576180351,0.0,59706.564879118734,214943633.56482744,596474707.9483359,7.728485097093348,6.7,44.61771963999656,44.61771963999656,0.0,0.9983982766228376,6.7,6.7,6.7
 2006-05-26T09:00:00,60030.25671562952,216108924.17626625,628303903.4599175,7.701024096914796,6.66666666666669,40.22958576180351,0.0,60082.46243064668,216296864.75032803,600974537.4222528,7.736237808034068,6.7,44.61771963999656,44.61771963999656,0.0,0.9978820135242016,6.7,6.7,6.7
 2006-05-26T10:00:00,60091.86819191667,216330725.49090004,631851678.9842069,7.706866716460985,6.66666666666669,40.22958576180351,0.0,60144.09420189264,216518739.1268136,604002819.572114,7.741455135057997,6.7,44.61771963999656,44.61771963999656,0.0,0.997365750425566,6.7,6.7,6.7
 2006-05-26T11:00:00,60020.17152212682,216072617.4796566,633830376.0678376,7.710125331359754,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.74562734083694,7.74562734083694,0.0,44.61771963999656,5.018049144303347,0.9786267986400036,7.570741521595649,6.700000959281721,1.11895701982923
 2006-05-26T12:00:00,60157.1278500485,216565660.2601746,639251053.2858527,7.719052389578933,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.754640050196643,7.754640050196643,0.0,44.61771963999656,6.065774084372831,0.9341465063725768,7.75322404943867,6.699997453018678,0.0060593826043504
 2006-05-26T13:00:00,60107.46872569909,216386887.4125167,638533735.9322623,7.7178710926466465,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.753537054896306,7.753537054896306,0.0,44.61771963999656,6.066013894441522,0.8894210070611958,7.752367282527669,6.699963408261009,0.0116063221077726
 2006-05-26T14:00:00,60148.78441927437,216535623.9093877,643142884.685717,7.725461717303598,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.758309682474902,7.758309682474902,0.0,44.61771963999656,6.106568889385399,0.8447137721760796,7.759120665700968,6.69998689224786,0.0205984427965459
 2006-05-26T15:00:00,60353.76495094093,217273553.82338727,636082348.5584905,7.713834006601143,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.747074179021216,7.747074179021216,0.0,44.61771963999656,6.063231682141253,0.8000446013723136,7.748986722828405,6.700002660215422,0.0298131936634726
 2006-05-26T16:00:00,60202.53300592994,216729118.82134777,636551725.4264326,7.714607011344271,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.747465944919546,7.747465944919546,0.0,44.61771963999656,6.053237341587525,0.7556605693601766,7.745249978289256,6.6999473871243564,0.0404527240205392
 2006-05-26T17:00:00,59754.95156561133,215117825.6362008,635678120.9226058,7.713168297872812,6.66666666666669,40.22958576180351,0.0,60684.78142074102,218465213.11466765,714233293.5214548,7.931251533705692,6.7,44.61771963999656,44.61771963999656,0.0,0.7369233038027048,6.876964031964938,6.876964031964938,6.876964031964938
 2006-05-26T18:00:00,59382.34916186699,213776456.98272115,628339473.9480543,7.7010826750800625,6.66666666666669,40.22958576180351,0.0,59434.45749422256,213964046.97920123,601252821.6274524,7.736717230012876,6.7,44.61771963999656,44.61771963999656,0.0,0.7364070407040689,6.7,6.7,6.7
 2006-05-26T19:00:00,59283.393334647095,213420216.0047296,625395076.1130058,7.696233738176544,6.66666666666669,40.22958576180351,0.0,59335.52222501661,213607880.01005977,598237903.6274078,7.731522893399372,6.7,44.61771963999656,44.61771963999656,0.0,0.7358907776054329,6.7,6.7,6.7
 2006-05-26T20:00:00,59257.11043422862,213325597.56322303,622792900.1005163,7.691948394609731,6.66666666666669,40.22958576180351,1.0,100274.82069425708,360989354.4993255,2268307821.40409,0.6005631175492473,-3.3307651866345687,44.61771963999656,44.61771963999656,0.0,0.7401580042584385,-1.5807651866345689,-0.6365915031370273,-0.6365915031370273
 2006-05-26T21:00:00,59257.110426322855,213325597.5347623,621503038.0087434,7.689824213100972,6.66666666666669,40.22958576180351,1.0,79078.77756383839,284683599.2298182,1672309357.2407072,-0.8969273031021904,-3.8,44.61771963999656,44.61771963999656,0.0,0.8226478498016729,-3.8,-1.929935859232481,-1.929935859232481
 2006-05-26T22:00:00,59006.91652448297,212424899.48813868,616962932.2089473,7.682347502127773,6.66666666666669,40.22958576180351,1.0,71535.19766890777,257526711.608068,1442389707.012407,-1.2952319396688647,-3.8,44.61771963999656,44.61771963999656,0.0,0.8937314928845842,-3.8,-2.321204209003586,-2.321204209003586
 2006-05-26T23:00:00,58814.16321113455,211730987.5600844,618026220.5561996,7.68409854160675,6.66666666666669,40.22958576180351,1.0,63506.54515880821,228623562.5717096,1177771414.4433126,-1.753971925525314,-3.8,44.61771963999656,44.61771963999656,0.0,0.946930671132992,-3.8,-2.783642843701688,-2.783642843701688
 2006-05-27T00:00:00,58887.72615977254,211995814.17518112,617916926.0464822,7.683918557786874,6.66666666666669,40.22958576180351,1.0,57315.03145534074,206334113.23922667,935757928.2152574,-2.1738242735345072,-3.8,44.61771963999656,44.61771963999656,0.0,0.9812116656054554,-3.8,-3.200984096764931,-3.200984096764931
 2006-05-27T01:00:00,58943.65857583185,212197170.8729946,615960944.5158975,7.680697417190352,6.66666666666669,40.22958576180351,1.0,37532.80544606987,135118099.6058515,525090415.2402642,-2.393094158014879,-3.3058058306818645,29.745146426664373,44.61771963999656,0.0,0.9984617623624168,-3.6247229987134655,-3.39285643033222,-3.39285643033222
 2006-05-27T02:00:00,58943.65859203679,212197170.9313324,615522542.45358,7.67997545019005,6.66666666666669,40.22958576180351,1.0,0.0,0.0,0.0,1.193738026530142,1.193738026530142,0.0,44.61771963999656,0.0,1.0,0.3143365799916828,0.3143365799916828,0.3143365799916828
 2006-05-27T03:00:00,59081.81076090932,212694518.73927352,618596664.809107,7.685037951189884,6.66666666666669,40.22958576180351,1.0,21442.032726541565,77191317.81554964,211213286.9715404,6.293024208812724,5.928797245938828,22.30885981999828,44.61771963999656,0.0,1.0,5.377115860508887,5.377115860508887,5.377115860508887
 2006-05-27T04:00:00,59049.36421147215,212577711.1612997,613756668.8916605,7.677067376071193,6.66666666666669,40.22958576180351,1.0,59101.57513734049,212765670.49442577,585272146.7019784,7.709183888983135,6.7,44.61771963999656,44.61771963999656,0.0,0.9999854444411628,6.7,6.7,6.7
 2006-05-27T05:00:00,59008.41803941344,212430304.9418884,616971215.2187117,7.682361139796696,6.66666666666669,40.22958576180351,1.0,59060.6458214863,212618324.95735067,589931541.3996954,7.717211711036325,6.7,44.61771963999656,44.61771963999656,0.0,0.9996121579243976,6.7,6.7,6.7
 2006-05-27T06:00:00,59057.0419787348,212605351.1234452,616803013.9527637,7.682084151308929,6.66666666666669,40.22958576180351,0.0,59109.24790744043,212793292.46678555,588830646.9237456,7.715314954967494,6.7,44.61771963999656,44.61771963999656,0.0,0.9990958948257616,6.7,6.7,6.7
 2006-05-27T07:00:00,59057.0656305214,212605436.26987705,613941443.0033476,7.677371664187152,6.66666666666669,40.22958576180351,0.0,59109.27154918239,212793377.5770566,588784015.0160458,7.715234617004594,6.7,44.61771963999656,44.61771963999656,0.0,0.9985796317271256,6.7,6.7,6.7
 2006-05-27T08:00:00,59070.485190599786,212653746.6861592,616690064.4498789,7.681898142201004,6.66666666666669,40.22958576180351,0.0,59122.68548904222,212841667.760552,589500949.5043237,7.716469832527945,6.7,44.61771963999656,44.61771963999656,0.0,0.99806336862849,6.7,6.7,6.7
 2006-05-27T09:00:00,59169.48556423459,213010148.0312445,623595307.5010903,7.693269856281621,6.66666666666669,40.22958576180351,0.0,59221.6490597814,213197936.61521304,595835294.7068973,7.727383376448151,6.7,44.61771963999656,44.61771963999656,0.0,0.9975471055298538,6.7,6.7,6.7
 2006-05-27T10:00:00,59284.71330512367,213424967.8984452,622496295.3753383,7.69145996934985,6.66666666666669,40.22958576180351,0.0,59336.841989019325,213612631.1604696,594945321.2879401,7.725850038637176,6.7,44.61771963999656,44.61771963999656,0.0,0.997030842431218,6.7,6.7,6.7
 2006-05-27T11:00:00,59418.17948784053,213905446.15622583,630080896.8869978,7.703950550120704,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.7384021548453426,7.7384021548453426,0.0,44.61771963999656,4.9846542898645145,0.978409858976824,7.564087465300106,6.700009412581863,1.118841953972631
 2006-05-27T12:00:00,59707.112236982815,214945604.0531381,634534040.5888841,7.711284197190545,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.745458646704461,7.745458646704461,0.0,44.61771963999656,6.035009818574205,0.934259018514692,7.74712515165222,6.7000285207399415,0.0058423994219854
 2006-05-27T13:00:00,59859.74978023482,215495099.20884532,637091182.3002596,7.71549543371918,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.746694679787576,7.746694679787576,0.0,44.61771963999656,6.034743162653079,0.8899505396022542,7.746189520533591,6.699998874493137,0.0112742298293907
 2006-05-27T14:00:00,59833.84841826725,215401854.3057621,639673431.0356287,7.719748015817501,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.753176108614876,7.753176108614876,0.0,44.61771963999656,6.075196448424683,0.8453731582336049,7.752969524993099,6.700013462425415,0.0198710819040635
 2006-05-27T15:00:00,59862.15510505423,215503758.3781952,640899936.6566904,7.72176789151331,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.755687157283146,7.755687157283146,0.0,44.61771963999656,6.093299588060957,0.8007020417972878,7.754884834645754,6.699996931539687,0.0306043899498022
 2006-05-27T16:00:00,60042.85819951485,216154289.51825345,643159372.0581974,7.725488845376489,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.7613478217603555,7.7613478217603555,0.0,44.61771963999656,6.124149514384084,0.7558515022402892,7.759065399626533,6.699980269770748,0.0430869780692197
 2006-05-27T17:00:00,59877.584819430514,215559305.3499499,635817891.045384,7.713398495161821,6.66666666666669,40.22958576180351,0.0,60792.64028066074,218853505.0103787,715160427.291626,7.932848927785937,6.7,44.61771963999656,44.61771963999656,0.0,0.7368184120589092,6.876444672244453,6.876444672244453,6.876444672244453
 2006-05-27T18:00:00,59686.69274458336,214872093.8805001,635974584.7658168,7.713656545752419,6.66666666666669,40.22958576180351,0.0,59738.7878873834,215059636.39458025,606916911.6322541,7.74647565893621,6.7,44.61771963999656,44.61771963999656,0.0,0.7363021489602734,6.7,6.7,6.7
 2006-05-27T19:00:00,59614.330196700095,214611588.70812035,628867069.8007573,7.701951578317817,6.66666666666669,40.22958576180351,0.0,59666.42134639237,214799116.8470125,601009695.2262063,7.736298284468823,6.7,44.61771963999656,44.61771963999656,0.0,0.7357858858616373,6.7,6.7,6.7
 2006-05-27T20:00:00,59574.86871457495,214469527.37246984,629150918.6260017,7.702419017002633,6.66666666666669,40.22958576180351,1.0,101197.29758714378,364310271.3137176,2268735216.7155104,0.6032889503242066,-3.3287647480575515,44.61771963999656,44.61771963999656,0.0,0.7400187039751094,-1.5787647480575513,-0.6354489705762514,-0.6354489705762514
 2006-05-27T21:00:00,59519.88049048,214271569.765728,623650556.5104468,7.693360819877081,6.66666666666669,40.22958576180351,1.0,79743.09242757871,287075132.7392833,1675915059.470487,-0.8906831799964271,-3.8,44.61771963999656,44.61771963999656,0.0,0.8225178666401133,-3.8,-1.9293896205917456,-1.9293896205917456
 2006-05-27T22:00:00,59334.16438773154,213602991.7958336,617995871.7785039,7.684048563498926,6.66666666666669,40.22958576180351,1.0,72154.17114405299,259755016.1185908,1444071382.237516,-1.2923172520343498,-3.8,44.61771963999656,44.61771963999656,0.0,0.8936278263971552,-3.8,-2.3204721456897723,-2.3204721456897723
 2006-05-27T23:00:00,58991.128276772535,212368061.79638103,620217997.506654,7.687708008580256,6.66666666666669,40.22958576180351,1.0,63837.449243562085,229814817.27682343,1180134835.0479865,-1.7498726473582025,-3.8,44.61771963999656,44.61771963999656,0.0,0.946858767334692,-3.8,-2.7828817341824394,-2.7828817341824394
 2006-05-28T00:00:00,58804.01881739384,211694467.7426178,615170513.076315,7.679395705356499,6.66666666666669,40.22958576180351,1.0,57161.23523602839,205780446.8497022,933702212.4649532,-2.177390808402099,-3.8,44.61771963999656,44.61771963999656,0.0,0.981169111766106,-3.8,-3.200390766354968,-3.200390766354968
 2006-05-28T01:00:00,58770.4552465218,211573638.88747847,614189098.5977465,7.677779501319385,6.66666666666669,40.22958576180351,1.0,37422.84390555293,134722238.05999056,523663911.90292406,-2.395829337964476,-3.306064394422972,29.745146426664373,44.61771963999656,0.0,0.9984488394917412,-3.624564874681928,-3.392445293213477,-3.392445293213477
 2006-05-28T02:00:00,58684.40061484784,211263842.2134522,613168200.637872,7.676098273195848,6.66666666666669,40.22958576180351,1.0,0.0,0.0,0.0,1.174853282996226,1.174853282996226,0.0,44.61771963999656,0.0,1.0,0.2980612001939129,0.2980612001939129,0.2980612001939129
 2006-05-28T03:00:00,58637.91207291603,211096483.46249768,612401881.9403327,7.674836289202756,6.66666666666669,40.22958576180351,1.0,20400.80940887649,73442913.87195536,203176051.7197595,6.260360591281962,5.909994962395779,22.30885981999828,44.61771963999656,0.0,1.0,5.355287525457047,5.355287525457047,5.355287525457047
 2006-05-28T04:00:00,58811.87623481613,211722754.44533807,614263121.0892485,7.677901408602445,6.66666666666669,40.22958576180351,1.0,58864.20946675818,211911154.08032945,586818037.5947567,7.711847341946792,6.7,44.61771963999656,44.61771963999656,0.0,0.9999787756878789,6.7,6.7,6.7
 2006-05-28T05:00:00,58907.57745082679,212067278.82297647,616183462.5832464,7.681063854172123,6.66666666666669,40.22958576180351,1.0,58959.85479292925,212255477.25454533,588443812.4339118,7.714648461202315,6.7,44.61771963999656,44.61771963999656,0.0,0.999592151664546,6.7,6.7,6.7
 2006-05-28T06:00:00,58993.04791645983,212374972.49925536,615174936.3829322,7.679403005956076,6.66666666666669,40.22958576180351,0.0,59045.28359941625,212563020.95789847,588730969.5257735,7.715143210069209,6.7,44.61771963999656,44.61771963999656,0.0,0.99907588856591,6.7,6.7,6.7
 2006-05-28T07:00:00,59221.22460952989,213196408.5943076,619513013.5977062,7.686547027151541,6.66666666666669,40.22958576180351,0.0,59273.37247469607,213384140.90890583,589714280.4700587,7.716837361082888,6.7,44.61771963999656,44.61771963999656,0.0,0.9985596254672742,6.7,6.7,6.7
 2006-05-28T08:00:00,59473.73412804849,214105442.8609745,622186425.8300132,7.690949672513892,6.66666666666669,40.22958576180351,0.0,59525.83182409327,214292994.56673577,593935591.9058614,7.724110381765694,6.7,44.61771963999656,44.61771963999656,0.0,0.9980433623686382,6.7,6.7,6.7
 2006-05-28T09:00:00,59839.23352050536,215421240.6738193,629988869.6319898,7.703798972518506,6.66666666666669,40.22958576180351,0.0,59891.36314224437,215608907.31207976,602242549.0047886,7.738422425902812,6.7,44.61771963999656,44.61771963999656,0.0,0.9975270992700024,6.7,6.7,6.7
 2006-05-28T10:00:00,60138.62080558154,216499034.9000935,634948426.3630571,7.711966588701518,6.66666666666669,40.22958576180351,0.0,60190.87009010109,216687132.32436395,607159487.020338,7.746893632753067,6.7,44.61771963999656,44.61771963999656,0.0,0.9970108361713664,6.7,6.7,6.7
 2006-05-28T11:00:00,60040.74480321294,216146681.2915666,634779076.6085793,7.711687724921181,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.74646653140972,7.74646653140972,0.0,44.61771963999656,5.018825339492827,0.978260774984215,7.570906383453209,6.70000461129064,1.1189781428932573
 2006-05-28T12:00:00,59955.44150478032,215839589.41720915,638288232.2242236,7.717466788589468,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.751126630445765,7.751126630445765,0.0,44.61771963999656,6.052055781779288,0.9338430681903804,7.750523942604063,6.700027932455598,0.005991290290773
 2006-05-28T13:00:00,59961.46644832315,215861279.21396333,639934117.6707556,7.720177322081604,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.753916748901246,7.753916748901246,0.0,44.61771963999656,6.072212855844434,0.8892308199304759,7.753629240447175,6.700001449642585,0.0117873328053071
 2006-05-28T14:00:00,59969.87471907872,215891548.9886834,641635856.9398868,7.722979851844144,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.756232545397874,7.756232545397874,0.0,44.61771963999656,6.089750489726708,0.8445185575729449,7.755756377655028,6.699959555849277,0.0203195789815658
 2006-05-28T15:00:00,59901.4427211884,215645193.79627824,641278614.4332727,7.7223915269449135,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.755672521244413,7.755672521244413,0.0,44.61771963999656,6.09397556559868,0.7997450973998316,7.754999031724744,6.700001052232384,0.0307829303026472
 2006-05-28T16:00:00,59634.43103267192,214683951.71761888,636916311.8334652,7.715207424166081,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.748430986485661,7.748430986485661,0.0,44.61771963999656,6.079459047091515,0.7550902393162743,7.750359235812197,6.699970380812256,0.0415462487415559
 2006-05-28T17:00:00,59562.198224818654,214423913.6093472,631280338.4784685,7.70592584888571,6.66666666666669,40.22958576180351,0.0,60435.856296227175,217569082.66641784,708815434.9078841,7.921921648160481,6.7,44.61771963999656,44.61771963999656,0.0,0.7362988635737439,6.875671752188263,6.875671752188263,6.875671752188263
 2006-05-28T18:00:00,59715.32094018564,214975155.3846683,630309260.4488512,7.704326633710971,6.66666666666669,40.22958576180351,0.0,59767.41940811364,215162709.86920908,602257470.7359846,7.738448066623666,6.7,44.61771963999656,44.61771963999656,0.0,0.7357826004751079,6.7,6.7,6.7
 2006-05-28T19:00:00,59548.77556641162,214375592.03908187,623449151.126336,7.693029156035014,6.66666666666669,40.22958576180351,0.0,59600.87019552272,214563132.70388177,596386546.7128464,7.728333141197429,6.7,44.61771963999656,44.61771963999656,0.0,0.735266337376472,6.7,6.7,6.7
 2006-05-28T20:00:00,59400.94457916797,213843400.48500463,627427719.5257385,7.699581188169301,6.66666666666669,40.22958576180351,1.0,100682.43962101969,362456782.6356709,2268612861.8080864,0.6026618410836908,-3.3291902558018616,44.61771963999656,44.61771963999656,0.0,0.739530048491489,-1.5791902558018611,-0.63460655591148,-0.63460655591148
 2006-05-28T21:00:00,59356.40293648321,213683050.5713396,623901475.6301025,7.69377406915299,6.66666666666669,40.22958576180351,1.0,79333.1834308981,285599460.3512332,1673894362.866287,-0.8941823192358432,-3.8,44.61771963999656,44.61771963999656,0.0,0.8220882287049008,-3.8,-1.927587760965905,-1.927587760965905
 2006-05-28T22:00:00,59321.21771913063,213556383.78887028,621353304.2360005,7.689577669489331,6.66666666666669,40.22958576180351,1.0,72271.92723254125,260178938.03714848,1448851429.2046144,-1.2840351469901294,-3.8,44.61771963999656,44.61771963999656,0.0,0.8932850269439907,-3.8,-2.318055404398851,-2.318055404398851
 2006-05-28T23:00:00,59191.10521759904,213087978.7833565,622053095.47809,7.69073009606825,6.66666666666669,40.22958576180351,1.0,64220.40528584207,231193459.02903143,1183320413.2850296,-1.7443473723511629,-3.8,44.61771963999656,44.61771963999656,0.0,0.9466208681357868,-3.8,-2.780366595538529,-2.780366595538529
 2006-05-29T00:00:00,59062.36609852643,212624517.9546952,619821598.5430614,7.687055201238344,6.66666666666669,40.22958576180351,1.0,57550.397106391545,207181429.5830096,939231321.6901371,-2.167795356075423,-3.8,44.61771963999656,44.61771963999656,0.0,0.981028241396,-3.8,-3.1984280940813163,-3.1984280940813163
 2006-05-29T01:00:00,58985.26170656943,212346942.14365,618893875.1916171,7.685527413999605,6.66666666666669,40.22958576180351,1.0,37571.6589075685,135257972.06724662,526451417.7592455,-2.38501750767962,-3.300092138784123,29.745146426664373,44.61771963999656,0.0,0.9984060445175436,-3.6214003137716193,-3.388443166045262,-3.388443166045262
 2006-05-29T02:00:00,58942.80859061708,212194110.92622143,617949581.5203148,7.683972331250522,6.66666666666669,40.22958576180351,1.0,0.0,0.0,0.0,1.2148875814726867,1.2148875814726867,0.0,44.61771963999656,0.0,1.0,0.3317758541712406,0.3317758541712406,0.3317758541712406
 2006-05-29T03:00:00,59020.3851381763,212473386.4974347,616258745.9252856,7.681187840662424,6.66666666666669,40.22958576180351,1.0,21479.98854692712,77327958.76893762,212720810.28592205,6.31206974155018,5.945242466259244,22.30885981999828,44.61771963999656,0.0,1.0,5.399662368548186,5.399662368548186,5.399662368548186
 2006-05-29T04:00:00,58930.37926820682,212149365.36554456,614852643.2238399,7.67887225060198,6.66666666666669,40.22958576180351,1.0,58982.64657566402,212337527.67239043,587191517.6251484,7.712490828437674,6.7,44.61771963999656,44.61771963999656,0.0,0.99995654421053,6.7,6.7,6.7
 2006-05-29T05:00:00,58852.050157097285,211867380.56555024,616431490.1215363,7.681472313740517,6.66666666666669,40.22958576180351,1.0,58904.35786220391,212055688.3039341,588450381.3741392,7.714659775387474,6.7,44.61771963999656,44.61771963999656,0.0,0.999525891097083,6.7,6.7,6.7
 2006-05-29T06:00:00,58993.15674179156,212375364.2704496,617502754.8556949,7.683236489633043,6.66666666666669,40.22958576180351,0.0,59045.39237366643,212563412.5451992,589612584.3794097,7.716662178929961,6.7,44.61771963999656,44.61771963999656,0.0,0.9990096279984472,6.7,6.7,6.7
 2006-05-29T07:00:00,59221.414221767685,213197091.1983637,615291602.4752568,7.679595133271117,6.66666666666669,40.22958576180351,0.0,59273.56203188074,213384823.3147707,587833669.0397158,7.713597201663359,6.7,44.61771963999656,44.61771963999656,0.0,0.9984933648998112,6.7,6.7,6.7
 2006-05-29T08:00:00,59544.22083491419,214359195.0056911,623966219.9424298,7.693880668924386,6.66666666666669,40.22958576180351,0.0,59596.31684422265,214546740.63920155,596259098.8620101,7.72811357367058,6.7,44.61771963999656,44.61771963999656,0.0,0.9979771018011752,6.7,6.7,6.7
 2006-05-29T09:00:00,59921.43998699818,215717183.9531935,631152366.3751503,7.705715064227744,6.66666666666669,40.22958576180351,0.0,59973.591064419765,215904927.83191112,603421749.8133751,7.740454023462379,6.7,44.61771963999656,44.61771963999656,0.0,0.9974608387025392,6.7,6.7,6.7
 2006-05-29T10:00:00,60101.154058879205,216364154.61196512,635196584.8781842,7.712375317612653,6.66666666666669,40.22958576180351,0.0,60153.38016688844,216552168.6007984,605462350.4064243,7.743969620717267,6.7,44.61771963999656,44.61771963999656,0.0,0.9969445756039031,6.7,6.7,6.7
 2006-05-29T11:00:00,60142.82237798665,216514160.560752,642855142.4974093,7.724987853912975,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.758619948999773,7.758619948999773,0.0,44.61771963999656,5.065941259889245,0.977981119580944,7.580347282884322,6.700008551384257,1.11916762596831
 2006-05-29T12:00:00,60225.74537135306,216812683.336871,646680089.7054157,7.731287034644064,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.764586668287976,7.764586668287976,0.0,44.61771963999656,6.117666126514016,0.9330061239134736,7.763615081907443,6.700010615700467,0.006536608832848
 2006-05-29T13:00:00,60217.9179443746,216784504.59974852,648580759.892404,7.734417194208532,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.767875504409944,7.767875504409944,0.0,44.61771963999656,6.142456078628072,0.887818114323751,7.767607573163169,6.700019678179145,0.0129052172639541
 2006-05-29T14:00:00,60238.70674163493,216859344.26988572,649817345.8422122,7.736453694870721,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.770429445171168,7.770429445171168,0.0,44.61771963999656,6.161555509831199,0.8425189744690208,7.769954284997577,6.700009143513433,0.0222092232052969
 2006-05-29T15:00:00,60267.521226378034,216963076.4149609,649329829.6766286,7.735650815394661,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.769802043459006,7.769802043459006,0.0,44.61771963999656,6.170839744318532,0.7971396202866657,7.769974253662652,6.699998064092076,0.0336738051169581
 2006-05-29T16:00:00,60249.11270530269,216896805.73908967,651032371.722992,7.738454699112846,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.767791634267785,7.767791634267785,0.0,44.61771963999656,6.188482871574227,0.7518062619800153,7.771440715545658,6.699998956190611,0.0466163699832765
 2006-05-29T17:00:00,60150.11099815093,216540399.5933433,643554677.2383846,7.7261398722788925,6.66666666666669,40.22958576180351,0.0,61154.94177632346,220157790.3947644,722749725.4108812,7.9459192847597215,6.7,44.61771963999656,44.61771963999656,0.0,0.7325955025317331,6.87616605243483,6.87616605243483,6.87616605243483
 2006-05-29T18:00:00,60045.08055635774,216162290.00288787,642978281.2060972,7.72519064110624,6.66666666666669,40.22958576180351,0.0,60097.27769124603,216350199.6884857,611613752.345888,7.754567525656182,6.7,44.61771963999656,44.61771963999656,0.0,0.7320792394330972,6.7,6.7,6.7
 2006-05-29T19:00:00,59986.53712999288,215951533.6679744,637987861.0439961,7.716972113003369,6.66666666666669,40.22958576180351,0.0,60038.70798213623,216139348.7356904,610639077.9684218,7.752888336139464,6.7,44.61771963999656,44.61771963999656,0.0,0.7315629763344612,6.7,6.7,6.7
 2006-05-29T20:00:00,59873.46672031959,215544480.1931505,634600992.3646814,7.711394458908287,6.66666666666669,40.22958576180351,1.0,102690.79963370916,369686878.6813529,2283280932.4563866,0.6322226750058847,-3.324979932830011,44.61771963999656,44.61771963999656,0.0,0.7359030895129001,-1.5749799328300105,-0.6253432638160649,-0.6253432638160649
 2006-05-29T21:00:00,59718.00698375533,214984825.1415192,633472436.8505812,7.709535883978642,6.66666666666669,40.22958576180351,1.0,80612.3069011188,290204304.8440277,1689426087.3839436,-0.867285461003029,-3.8,44.61771963999656,44.61771963999656,0.0,0.8188673551952532,-3.8,-1.9142562047415563,-1.9142562047415563
 2006-05-29T22:00:00,59628.44050840041,214662385.8302416,624831667.3861502,7.695305930547666,6.66666666666669,40.22958576180351,1.0,73331.842302984,263994632.2907425,1464507455.869681,-1.2569056119974171,-3.8,44.61771963999656,44.61771963999656,0.0,0.8907080167007337,-3.8,-2.3000830427451664,-2.3000830427451664
 2006-05-29T23:00:00,59444.089166959566,213998721.00105444,626358451.716102,7.697820289142238,6.66666666666669,40.22958576180351,1.0,65049.77253360958,234179181.1209945,1198371182.2636032,-1.7182468254232728,-3.8,44.61771963999656,44.61771963999656,0.0,0.944826032550714,-3.8,-2.761541110193308,-2.761541110193308
 2006-05-30T00:00:00,59318.16296427922,213545386.67140523,624139595.9932845,7.694166205800488,6.66666666666669,40.22958576180351,1.0,58101.49192177537,209165370.9183913,951798801.02,-2.1459858293858853,-3.8,44.61771963999656,44.61771963999656,0.0,0.9799616025086424,-3.8,-3.183641165118781,-3.183641165118781
 2006-05-30T01:00:00,59322.44328442792,213560795.8239405,622662784.3290956,7.691734146969019,6.66666666666669,40.22958576180351,1.0,37782.00420286888,136015215.13032794,532608061.0429252,-2.3709082855805264,-3.296671888085218,29.745146426664373,44.61771963999656,0.0,0.9980812613621388,-3.620146950209412,-3.380848454987774,-3.380848454987774
 2006-05-30T02:00:00,59247.120592667045,213289634.13360137,621591590.2938884,7.689970073965551,6.66666666666669,40.22958576180351,1.0,0.0,0.0,0.0,1.2474009064110665,1.2474009064110665,0.0,44.61771963999656,0.0,1.0,0.3588915844835021,0.3588915844835021,0.3588915844835021
 2006-05-30T03:00:00,59175.69256721611,213032493.241978,620648883.2782695,7.688417601878434,6.66666666666669,40.22958576180351,1.0,22486.59919675936,80951757.1083337,221868215.3098268,6.354877817432285,5.972277576975774,22.30885981999828,44.61771963999656,0.0,0.9999606137561284,5.434261961027531,5.434261961027531,5.434261961027531
 2006-05-30T04:00:00,59048.93450138847,212576164.2049985,619732212.5019716,7.686908009961271,6.66666666666669,40.22958576180351,1.0,59101.14550824776,212764123.82969192,591776461.2166162,7.720390368944545,6.7,44.61771963999656,44.61771963999656,0.0,0.9995376658692944,6.7,6.7,6.7
 2006-05-30T05:00:00,59155.33508694,212959206.312984,620034527.5724562,7.687405865252399,6.66666666666669,40.22958576180351,1.0,59207.5065679972,213147023.64478987,591930660.1029897,7.72065603372249,6.7,44.61771963999656,44.61771963999656,0.0,0.9990214027706582,6.7,6.7,6.7
 2006-05-30T06:00:00,59534.685486341456,214324867.75082928,620772588.9720949,7.688621323602764,6.66666666666669,40.22958576180351,0.0,59586.78244073485,214512416.78664547,593140001.4732037,7.72273963748329,6.7,44.61771963999656,44.61771963999656,0.0,0.9985051396720224,6.7,6.7,6.7
 2006-05-30T07:00:00,59707.83159094111,214948193.727388,624326743.0966051,7.694474408525661,6.66666666666669,40.22958576180351,0.0,59759.92910622351,215135744.7824046,594959620.1093636,7.725874677197922,6.7,44.61771963999656,44.61771963999656,0.0,0.9979888765733864,6.7,6.7,6.7
 2006-05-30T08:00:00,60014.68272114528,216052857.79612303,631579088.0556608,7.706417841386525,6.66666666666669,40.22958576180351,0.0,60066.88047859745,216240769.72295085,603578981.3673723,7.740724825845501,6.7,44.61771963999656,44.61771963999656,0.0,0.9974726134747506,6.7,6.7,6.7
 2006-05-30T09:00:00,60377.80590648704,217360101.2633533,639570956.1099671,7.719579222912329,6.66666666666669,40.22958576180351,0.0,60430.23654589453,217548851.56522027,611621100.0582255,7.7545802576952,6.7,44.61771963999656,44.61771963999656,0.0,0.9969563503761144,6.7,6.7,6.7
 2006-05-30T10:00:00,60480.8672599424,217731122.13579264,645211596.4872274,7.7288685869505,6.66666666666669,40.22958576180351,0.0,60533.39818989602,217920233.4836256,617184685.5990063,7.764165300332617,6.7,44.61771963999656,44.61771963999656,0.0,0.9964400872774788,6.7,6.7,6.7
 2006-05-30T11:00:00,60492.77091635396,217773975.29887423,645225149.7223868,7.728890957381441,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.761034728783301,7.761034728783301,0.0,44.61771963999656,5.067508184659292,0.9774964956313134,7.580622405115665,6.699986357415906,1.1192034529454726
 2006-05-30T12:00:00,60383.59205697788,217380931.4051204,649348780.7024916,7.735682036573658,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.769396218537445,7.769396218537445,0.0,44.61771963999656,6.165454458192965,0.932279801081232,7.7731625205618835,6.699995224993951,0.0070130634117777
 2006-05-30T13:00:00,60369.77177861341,217331178.40300828,651849719.764158,7.739800768170494,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.773851523253537,7.773851523253537,0.0,44.61771963999656,6.171533946176624,0.8868497678543933,7.773343862193766,6.700000060223354,0.0135542373816792
 2006-05-30T14:00:00,60505.403068847714,217819451.04785177,654527976.7624573,7.744211549056409,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.777354762424388,7.777354762424388,0.0,44.61771963999656,6.198259068008768,0.8412761819928138,7.7770966018011345,6.699952106411547,0.0234091934940129
 2006-05-30T15:00:00,60594.97017319807,218141892.62351304,655365653.5104526,7.745591079356632,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.77942481364196,7.77942481364196,0.0,44.61771963999656,6.208382243259771,0.7956258250253899,7.777253255466179,6.699996973377338,0.0353882381711441
 2006-05-30T16:00:00,60639.5260787497,218302293.8834989,652037826.1859258,7.74011053100936,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.775326071614255,7.775326071614255,0.0,44.61771963999656,6.21238807622953,0.7499253776401389,7.776007292837016,6.699999857217161,0.048063845091349
 2006-05-30T17:00:00,60789.10789274069,218840788.4138665,650132584.145853,7.73697282522777,6.66666666666669,40.22958576180351,0.0,61878.80386561188,222763693.91620275,729765759.9289262,7.95800338794501,6.7,44.61771963999656,44.61771963999656,0.0,0.7306364319297539,6.8789021802792405,6.8789021802792405,6.8789021802792405
 2006-05-30T18:00:00,60739.21660245735,218661179.76884645,646671048.3251994,7.7312721125602195,6.66666666666669,40.22958576180351,0.0,60792.08905424612,218851520.59528604,618247107.1332059,7.76599561600461,6.7,44.61771963999656,44.61771963999656,0.0,0.730120168831118,6.7,6.7,6.7
 2006-05-30T19:00:00,60663.45541436393,218388439.49171016,643365880.5555537,7.725828935424132,6.66666666666669,40.22958576180351,0.0,60716.21196056756,218578363.05804324,614843037.0464051,7.760131083489404,6.7,44.61771963999656,44.61771963999656,0.0,0.729603905732482,6.7,6.7,6.7
 2006-05-30T20:00:00,60570.321634117056,218053157.88282144,638973734.714173,7.718595682379941,6.66666666666669,40.22958576180351,1.0,105409.1303598918,379472869.2956104,2288080901.730051,0.6410359920713451,-3.324469288069999,44.61771963999656,44.61771963999656,0.0,0.7340162461601484,-1.5744692880699989,-0.6213158255404144,-0.6213158255404144
 2006-05-30T21:00:00,60444.21040708709,217599157.4655136,636027676.0620613,7.713743952924943,6.66666666666669,40.22958576180351,1.0,82716.1529688196,297778150.6877506,1698341264.9395022,-0.8518474879504319,-3.8,44.61771963999656,44.61771963999656,0.0,0.8171938229470581,-3.8,-1.9074506129751925,-1.9074506129751925
 2006-05-30T22:00:00,60373.15381694346,217343353.7409965,633846973.6747797,7.710152661286648,6.66666666666669,40.22958576180351,1.0,75309.40635223372,271113862.86804146,1476806963.236874,-1.2355929359523143,-3.8,44.61771963999656,44.61771963999656,0.0,0.8893640999828625,-3.8,-2.290845828863449,-2.290845828863449
 2006-05-30T23:00:00,60304.59353542264,217096536.7275216,631937930.9354484,7.7070087613111555,6.66666666666669,40.22958576180351,1.0,66900.99364870215,240843577.1353277,1210027147.4138346,-1.6980345647146249,-3.8,44.61771963999656,44.61771963999656,0.0,0.9438855549869984,-3.8,-2.751781564306198,-2.751781564306198
 2006-05-31T00:00:00,60173.40182711592,216624246.5776173,629672012.0153134,7.703277150783478,6.66666666666669,40.22958576180351,1.0,59531.62809094732,214313861.1274104,962526566.4919672,-2.127370046201224,-3.8,44.61771963999656,44.61771963999656,0.0,0.9793999955976634,-3.8,-3.1759077589461104,-3.1759077589461104
 2006-05-31T01:00:00,60051.30255234315,216184689.1884353,628369916.4663881,7.701132809520062,6.66666666666669,40.22958576180351,1.0,38268.0190523731,137764868.58854318,539846580.4457031,-2.355981755520492,-3.2943123076657383,29.745146426664373,44.61771963999656,0.0,0.9979097260769662,-3.61941757198461,-3.376780658937186,-3.376780658937186
 2006-05-31T02:00:00,60016.12913193522,216058064.8749668,627318188.4021858,7.699400783721177,6.66666666666669,40.22958576180351,1.0,0.0,0.0,0.0,1.2946117520502751,1.2946117520502751,0.0,44.61771963999656,0.0,1.0,0.3966769338053846,0.3966769338053846,0.3966769338053846
 2006-05-31T03:00:00,59861.84901449875,215502656.4521955,625564899.2886355,7.696513407760331,6.66666666666669,40.22958576180351,1.0,24108.070258293727,86789052.9298574,234797051.8091091,6.422186437494735,6.017291409892767,22.30885981999828,44.61771963999656,0.0,0.9997861133710124,5.490331492456529,5.490331492456529,5.490331492456529
 2006-05-31T04:00:00,59664.56638169239,214792438.9740926,623619612.493049,7.6933098469809424,6.66666666666669,40.22958576180351,1.0,59716.66029121517,214979977.04837465,596665694.0427332,7.7288141397743955,6.7,44.61771963999656,44.61771963999656,0.0,0.9992700948714652,6.7,6.7,6.7
 2006-05-31T05:00:00,59552.69533782559,214389703.2161721,622299674.3989005,7.691136136898756,6.66666666666669,40.22958576180351,1.0,59604.78602958112,214577229.70649204,595448087.8957064,7.726716326075928,6.7,44.61771963999656,44.61771963999656,0.0,0.9987538317728294,6.7,6.7,6.7
 2006-05-31T06:00:00,59511.58718914327,214241713.88091576,622365646.8283389,7.691244780874782,6.66666666666669,40.22958576180351,0.0,59563.67939257503,214429245.8132701,595329951.6769301,7.726512792920467,6.7,44.61771963999656,44.61771963999656,0.0,0.9982375686741932,6.7,6.7,6.7
 2006-05-31T07:00:00,59565.32495410559,214435169.83478016,623944418.4173052,7.693844748545563,6.66666666666669,40.22958576180351,0.0,59617.41538290222,214622695.378448,597052649.5730757,7.729480820115243,6.7,44.61771963999656,44.61771963999656,0.0,0.9977213055755572,6.7,6.7,6.7
 2006-05-31T08:00:00,59979.03889307831,215924540.01508188,629722405.0377128,7.703360142485363,6.66666666666669,40.22958576180351,0.0,60031.22523865781,216112410.8591681,602598732.3456802,7.739036075363528,6.7,44.61771963999656,44.61771963999656,0.0,0.9972050424769212,6.7,6.7,6.7
 2006-05-31T09:00:00,60336.25953380786,217210534.3217083,637273567.0930791,7.71579575289642,6.66666666666669,40.22958576180351,0.0,60388.65151920283,217399145.4691302,609480940.0465642,7.750893138314953,6.7,44.61771963999656,44.61771963999656,0.0,0.9966887793782856,6.7,6.7,6.7
 2006-05-31T10:00:00,60502.165439073615,217807795.58066505,642962506.2416258,7.725164634310778,6.66666666666669,40.22958576180351,0.0,60554.721808566566,217996998.5108397,614897494.2698045,7.760224905107704,6.7,44.61771963999656,44.61771963999656,0.0,0.9961725162796494,6.7,6.7,6.7
 2006-05-31T11:00:00,60589.9470076673,218123809.22760227,647574766.1212009,7.732760423112778,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.767896171906291,7.767896171906291,0.0,44.61771963999656,5.111389738180468,0.9770392224090289,7.589434196591275,6.699989420684751,1.1194081037637444
 2006-05-31T12:00:00,60706.63295861785,218543878.65102428,652278395.9772975,7.740506720479389,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.775708991758265,7.775708991758265,0.0,44.61771963999656,6.171792677450806,0.9316477987501864,7.774434413130522,6.700016209703725,0.0071483462937346
 2006-05-31T13:00:00,60760.58816634895,218738117.39885625,652605363.2865491,7.741045197209118,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.7765419842272925,7.7765419842272925,0.0,44.61771963999656,6.190479637782339,0.8860096763189196,7.777101602992271,6.699998968388447,0.0139142329104757
 2006-05-31T14:00:00,60663.821464252,218389757.2713072,651142657.5422823,7.738636291963726,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.77384578071966,7.77384578071966,0.0,44.61771963999656,6.183744565773956,0.840436304688878,7.774227790805258,6.69998171402379,0.0231949080110947
 2006-05-31T15:00:00,60610.07506411253,218196270.2308051,649260757.9070377,7.735537037862642,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.771124547617943,7.771124547617943,0.0,44.61771963999656,6.179545108470284,0.7949705595794828,7.771573972053198,6.699999462717379,0.0345632368217686
 2006-05-31T16:00:00,60068.13862746133,216245299.0588608,641509395.4027117,7.72277159260998,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,7.757507210306675,7.757507210306675,0.0,44.61771963999656,6.1400263399296655,0.7497796339147728,7.761905815291734,6.699976766116361,0.0452388428986276
