Date/Time,Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-05-31T17:00:00,59586.823654967615,214512565.1578834,637355512.3411553,7.71593072116518,6.66666666666669,40.22958576180351,0.0,60486.70201542456,217752127.2555284,714014529.9147073,7.93087751168077,6.7,44.61771963999656,44.61771963999656,0.0,0.7307402898162277,6.87394689567187,6.87394689567187,6.87394689567187
 2006-05-31T18:00:00,59500.64935541769,214202337.67950368,637939874.7239739,7.716893092947575,6.66666666666669,40.22958576180351,0.0,59552.74272068832,214389873.794478,608743593.9686447,7.749622717709131,6.7,44.61771963999656,44.61771963999656,0.0,0.7302240267175918,6.7,6.7,6.7
 2006-05-31T19:00:00,59375.630746535135,213752270.6875265,630977927.4097475,7.705427810900571,6.66666666666669,40.22958576180351,0.0,59427.74017883822,213939864.6438176,602542492.6242926,7.738939111830665,6.7,44.61771963999656,44.61771963999656,0.0,0.7297077636189558,6.7,6.7,6.7
 2006-05-31T20:00:00,59465.33599334498,214075209.576042,630897997.8063935,7.705296189060193,6.66666666666669,40.22958576180351,1.0,101212.18018500847,364363848.6660306,2280110829.5483656,0.6260795041844619,-3.3256424288932465,44.61771963999656,44.61771963999656,0.0,0.7341387777345991,-1.5756424288932458,-0.6220567969547569,-0.6220567969547569
 2006-05-31T21:00:00,59588.95496387456,214520237.8699484,628979942.0127531,7.702137457884629,6.66666666666669,40.22958576180351,1.0,80313.20961221616,289127554.60397816,1689092779.5690372,-0.8678633365299473,-3.8,44.61771963999656,44.61771963999656,0.0,0.8173066744311507,-3.8,-1.9079069563846,-1.9079069563846
 2006-05-31T22:00:00,59597.87273899781,214552341.8603921,628721399.1448879,7.701711667338761,6.66666666666669,40.22958576180351,1.0,73229.22074222962,263625194.67202663,1463216578.015981,-1.2591420738592007,-3.8,44.61771963999656,44.61771963999656,0.0,0.889454829589234,-3.8,-2.291466553613814,-2.291466553613814
 2006-05-31T23:00:00,66837.48327220678,240614939.7799444,1215441066.3107922,8.668257471155476,6.66666666666669,40.22958576180351,1.0,83464.20657902908,300471143.6845047,1786673732.4747534,-0.6989224770871679,-3.8,44.61771963999656,44.61771963999656,0.0,0.9439491437245654,-3.8,-2.7524391847774727,-2.7524391847774727
 2006-06-01T00:00:00,65552.000459275,235987201.65339,1179882904.8483138,8.609661071916253,6.66666666666669,40.22958576180351,1.0,74758.30507221131,269129898.2599607,1526053172.4706209,-1.1502655615871604,-3.8,44.61771963999656,44.61771963999656,0.0,0.9794380259564396,-3.8,-3.176430311633716,-3.176430311633716
 2006-06-01T01:00:00,65441.87917264902,235590765.02153647,1178304469.538471,8.60706004046914,6.66666666666669,40.22958576180351,1.0,46679.101958650856,168044767.05114305,916760550.8658302,-1.2358130358419153,-2.8279664106653843,29.745146426664373,44.61771963999656,0.0,0.997921353458787,-3.453953409457915,-3.2115425536104567,-3.2115425536104567
 2006-06-01T02:00:00,65280.57982196466,235010087.3590728,1173760680.501459,8.599572655556788,6.66666666666669,40.22958576180351,1.0,23670.659837147785,85214375.41373202,390845321.0155504,5.751742547894988,5.078215075985189,22.30885981999828,44.61771963999656,0.0,1.0,3.954202074777719,3.954202074777719,3.954202074777719
 2006-06-01T03:00:00,65115.03749110267,234414134.9679696,1175199560.2553985,8.601943705940027,6.66666666666669,40.22958576180351,1.0,64860.78645977013,233498831.2551725,1165272407.582671,8.707722597881613,6.7,44.61771963999656,44.61771963999656,0.0,0.999801244343016,6.7,6.7,6.7
 2006-06-01T04:00:00,65190.8531485011,234687071.334604,1177229397.8457446,8.605288520202507,6.66666666666669,40.22958576180351,1.0,64934.61238027434,233764604.56898767,1167239121.254321,8.711105900284204,6.7,44.61771963999656,44.61771963999656,0.0,0.9992882520378696,6.7,6.7,6.7
 2006-06-01T05:00:00,65100.22609379769,234360813.9376717,1172538379.6317947,8.597558481251253,6.66666666666669,40.22958576180351,1.0,64898.16385289061,233633389.8704062,1164484519.2121935,8.70636729050549,6.7,44.61771963999656,44.61771963999656,0.0,0.9987719889392336,6.7,6.7,6.7
 2006-06-01T06:00:00,65401.04254107797,235443753.14788064,1174056114.2251518,8.600059459604706,6.66666666666669,40.22958576180351,0.0,65188.68900867602,234679280.4312337,1165703812.2407613,8.708464759672298,6.7,44.61771963999656,44.61771963999656,0.0,0.9982557258405976,6.7,6.7,6.7
 2006-06-01T07:00:00,66079.7341037449,237887042.77348155,1180004446.847427,8.609861346137842,6.66666666666669,40.22958576180351,0.0,65822.13421163161,236959683.16187385,1170205297.2406025,8.716208478284122,6.7,44.61771963999656,44.61771963999656,0.0,0.9977394627419616,6.7,6.7,6.7
 2006-06-01T08:00:00,66608.36236097357,239790104.4995048,1184858557.748676,8.617860149684175,6.66666666666669,40.22958576180351,0.0,66339.34406300455,238821638.62681645,1174784089.198953,8.724085200169815,6.7,44.61771963999656,44.61771963999656,0.0,0.9972231996433256,6.7,6.7,6.7
 2006-06-01T09:00:00,67025.07720041677,241290277.9215004,1189074016.626893,8.624806594186216,6.66666666666669,40.22958576180351,0.0,66749.94488386795,240299801.58192465,1178885880.323183,8.731141233265797,6.7,44.61771963999656,44.61771963999656,0.0,0.9967069365446898,6.7,6.7,6.7
 2006-06-01T10:00:00,66800.84404751613,240483038.5710581,1188730007.7031748,8.624239685069835,6.66666666666669,40.22958576180351,0.0,66545.00673140767,239562024.2330676,1179153303.7338886,8.731601377296998,6.7,44.61771963999656,44.61771963999656,0.0,0.9961906734460538,6.7,6.7,6.7
 2006-06-01T11:00:00,66799.99252160917,240479973.077793,1195344113.5227952,8.635138810338479,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.743025694663025,8.743025694663025,0.0,44.61771963999656,8.813460198301902,0.9599040127123456,8.403246067559776,6.699977095206243,1.2176441024254423
 2006-06-01T12:00:00,67010.4992483543,241237797.29407555,1201717787.071209,8.645641847926974,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.752166326906496,8.752166326906496,0.0,44.61771963999656,10.747535237329386,0.8734816223800356,8.746170048509091,6.699977553536521,0.2513134290313195
 2006-06-01T13:00:00,66905.80530458807,240860899.09651703,1201519211.2885947,8.645314579114162,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.752256149851712,8.752256149851712,0.0,44.61771963999656,11.029181379965964,0.7867138146545672,8.756577690686077,6.699996769636177,0.4364965796312485
 2006-06-01T14:00:00,66694.75316105952,240101111.3798142,1203133154.107307,8.64797416606201,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.754698168091432,8.754698168091432,0.0,44.61771963999656,11.243918859565952,0.6998890621197883,8.75459353159499,6.699960175995088,0.6011583137521477
 2006-06-01T15:00:00,66692.4138244429,240092689.7679945,1199035202.7133176,8.641221194341595,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.754854748468688,8.754854748468688,0.0,44.61771963999656,11.368184459752952,0.6131484209502118,8.74992509639067,6.699998660122794,0.7043400334664242
 2006-06-01T16:00:00,67087.0836834902,241513501.2605648,1205561584.2267504,8.65197596552719,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.414283119518634,8.414283119518634,0.0,44.61771963999656,15.181427944215208,0.5236511404523653,8.419763070402446,6.361454206083091,1.2494397449243806
 2006-06-01T17:00:00,66726.54084381372,240215547.03772944,1199985548.047529,8.642787283598961,6.66666666666669,40.22958576180351,0.0,72928.47813562253,262542521.2882411,1396954156.907002,9.10584200042611,6.7,44.61771963999656,44.61771963999656,0.0,0.4898726624403975,7.041008702356933,7.041008702356933,7.041008702356933
 2006-06-01T18:00:00,66436.21021811767,239170356.7852236,1196006302.5753555,8.636230006440602,6.66666666666669,40.22958576180351,0.0,66164.5831111227,238192499.2000417,1185727863.983136,8.742911070826473,6.7,44.61771963999656,44.61771963999656,0.0,0.4893563993417616,6.7,6.7,6.7
 2006-06-01T19:00:00,65735.62750508396,236648259.01830223,1191219562.1093187,8.628342109958622,6.66666666666669,40.22958576180351,0.0,65455.70780389395,235640548.09401825,1180440591.3800917,8.733815863215572,6.7,44.61771963999656,44.61771963999656,0.0,0.4888401362431256,6.7,6.7,6.7
 2006-06-01T20:00:00,65019.51352651391,234070248.69545007,1180842023.3015647,8.611241451012928,6.66666666666669,40.22958576180351,1.0,121325.43744593707,436771574.8053735,2882525838.655115,1.947996172857628,-3.0437802034749115,44.61771963999656,44.61771963999656,0.0,0.4925373893282279,-1.2937802034749115,-0.2799294509608594,-0.2799294509608594
 2006-06-01T21:00:00,64895.14715272969,233622529.74982688,1181862477.433279,8.612923054898257,6.66666666666669,40.22958576180351,1.0,106845.18543661405,384642667.5718105,2517532217.0121675,0.5651605091293935,-3.8,44.61771963999656,44.61771963999656,0.0,0.587918077090915,-3.8,-1.4529836949814408,-1.4529836949814408
 2006-06-01T22:00:00,64683.59647897447,232860947.3243081,1180075297.63113,8.609978058200204,6.66666666666669,40.22958576180351,1.0,104296.52662451984,375467495.8482714,2456350760.131309,0.4594275833724577,-3.8,44.61771963999656,44.61771963999656,0.0,0.6836527243349156,-3.8,-1.5610009140530563,-1.5610009140530563
 2006-06-01T23:00:00,64427.97042491587,231940693.52969712,1173921153.5419054,8.599837013075389,6.66666666666669,40.22958576180351,1.0,100121.93592648213,360438969.3353357,2343410840.8527417,0.2642009509968207,-3.8,44.61771963999656,44.61771963999656,0.0,0.7735228144622166,-3.8,-1.7560091415275167,-1.7560091415275167
 2006-06-02T00:00:00,64168.45745698528,231006446.8451469,1174413567.3099277,8.60064848836637,6.66666666666669,40.22958576180351,1.0,93207.11501824556,335545614.065684,2157364303.8478174,-0.0575117098235042,-3.8,44.61771963999656,44.61771963999656,0.0,0.853197695887503,-3.8,-2.073675745250149,-2.073675745250149
 2006-06-02T01:00:00,63906.36565311375,230062916.3512095,1170693419.7738614,8.594518272229788,6.66666666666669,40.22958576180351,1.0,84780.00095480714,305208003.4373057,1910247631.4425333,-0.4850235957548703,-3.8,44.61771963999656,44.61771963999656,0.0,0.9174921955064962,-3.8,-2.5048920168766,-2.5048920168766
 2006-06-02T02:00:00,63902.02783957866,230047300.2224832,1170528885.5572698,8.594247208253433,6.66666666666669,40.22958576180351,1.0,76288.69255061811,274639293.1822252,1640028831.5919466,-0.9528379110361386,-3.8,44.61771963999656,44.61771963999656,0.0,0.9629084850057776,-3.8,-2.9639360410367903,-2.9639360410367903
 2006-06-02T03:00:00,63723.00633110764,229402822.7919876,1164014744.2888577,8.583513050836778,6.66666666666669,40.22958576180351,1.0,69830.59634868808,251390146.85527712,1424979805.6919386,-1.3253957722187817,-3.8,44.61771963999656,44.61771963999656,0.0,0.9903920341295632,-3.8,-3.33403422643094,-3.33403422643094
 2006-06-02T04:00:00,63780.240650298445,229608866.3410744,1166094398.7703156,8.586939983986838,6.66666666666669,40.22958576180351,1.0,11179.76500782056,40247154.028154016,221766209.62342247,1.1350649401329729,0.7498945402292246,7.436286606666093,44.61771963999656,0.0,0.9999971035928296,-0.7345501991738477,-0.6827934698652518,-0.6827934698652518
 2006-06-02T05:00:00,63642.70345069285,229113732.42249423,1161086928.5731778,8.578688579721595,6.66666666666669,40.22958576180351,1.0,53709.86239665319,193355504.62795147,955378455.158775,8.346185323315133,6.7,44.61771963999656,44.61771963999656,0.0,0.9996814680827736,6.434444739403072,6.434444739403072,6.434444739403072
 2006-06-02T06:00:00,63806.19051597575,229702285.85751265,1167040827.0644236,8.588499507150663,6.66666666666669,40.22958576180351,0.0,63513.56530042231,228648835.08152035,1155385947.190786,8.690715058535282,6.7,44.61771963999656,44.61771963999656,0.0,0.9991652049841376,6.7,6.7,6.7
 2006-06-02T07:00:00,63855.17150386003,229878617.4138961,1167037670.7681918,8.588494267699604,6.66666666666669,40.22958576180351,0.0,63685.80740571983,229268906.66059145,1159890096.989896,8.698463653090606,6.7,44.61771963999656,44.61771963999656,0.0,0.9986489418855018,6.7,6.7,6.7
 2006-06-02T08:00:00,64316.92231100364,231540920.3196132,1175725478.5900729,8.602810234177165,6.66666666666669,40.22958576180351,0.0,64080.52954779767,230689906.37207165,1166214003.298433,8.709342633987026,6.7,44.61771963999656,44.61771963999656,0.0,0.9981326787868658,6.7,6.7,6.7
 2006-06-02T09:00:00,64870.14362213749,233532517.0396949,1183229619.1279278,8.615175831640384,6.66666666666669,40.22958576180351,0.0,64680.44529333012,232849603.0559884,1175495765.6710074,8.725309578278631,6.7,44.61771963999656,44.61771963999656,0.0,0.99761641568823,6.7,6.7,6.7
 2006-06-02T10:00:00,65228.048883766845,234820975.98156065,1190346450.1689446,8.626903301913101,6.66666666666669,40.22958576180351,0.0,64927.64230203384,233739512.2873218,1178710152.7137768,8.73083919674692,6.7,44.61771963999656,44.61771963999656,0.0,0.997100152589594,6.7,6.7,6.7
 2006-06-02T11:00:00,64989.91406737752,233963690.64255905,1192460311.1921637,8.630386646277293,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.737599202334783,8.737599202334783,0.0,44.61771963999656,8.788618219533017,0.9609574229276072,8.39769350872706,6.700008408580601,1.2153367049633237
 2006-06-02T12:00:00,64876.36972897202,233554931.0242993,1190505449.683136,8.627165310498627,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.741757960359768,8.741757960359768,0.0,44.61771963999656,10.72183425178355,0.8747682322398314,8.741175426469573,6.700027308282503,0.246891347965502
 2006-06-02T13:00:00,65153.2239491503,234551606.21694103,1189983397.4889178,8.626305043412412,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.745584028679252,8.745584028679252,0.0,44.61771963999656,10.966935255582476,0.7883663150642074,8.744807924284947,6.700053200032472,0.4256106169191381
 2006-06-02T14:00:00,65235.09740448863,234846350.656159,1188747448.50765,8.624268378587661,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.748030401119621,8.748030401119621,0.0,44.61771963999656,11.204372554695151,0.7018333857041008,8.747947372495668,6.699958688315967,0.5923063472827804
 2006-06-02T15:00:00,65199.30978786821,234717515.2363256,1185922234.988786,8.619612846905138,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.746648787395802,8.746648787395802,0.0,44.61771963999656,11.349972038212316,0.6153506226891015,8.747091093464109,6.6999990750766765,0.6997441715388438
 2006-06-02T16:00:00,65268.67002057631,234967212.07407475,1184038235.0230613,8.61650830279069,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.405163751902421,8.405163751902421,0.0,44.61771963999656,15.103168751309818,0.526241992100763,8.40546529619276,6.360923964345061,1.2358825277313097
 2006-06-02T17:00:00,65110.23855679319,234396858.80445543,1181046901.3740392,8.611579056574039,6.66666666666669,40.22958576180351,0.0,71537.65381044908,257535553.71761668,1391322029.048785,9.09615648868856,6.7,44.61771963999656,44.61771963999656,0.0,0.4927084941584129,7.040603510157527,7.040603510157527,7.040603510157527
 2006-06-02T18:00:00,64853.24455843383,233471680.41036183,1176528517.182943,8.604133501585073,6.66666666666669,40.22958576180351,0.0,64972.6759197723,233901633.3111803,1179935851.9637897,8.732947704017086,6.7,44.61771963999656,44.61771963999656,0.0,0.492192231059777,6.7,6.7,6.7
 2006-06-02T19:00:00,64322.26088531415,231560139.18713096,1171695551.4616754,8.596169609790708,6.66666666666669,40.22958576180351,0.0,64440.43816054747,231985577.37797087,1175039176.788417,8.724524274737233,6.7,44.61771963999656,44.61771963999656,0.0,0.491675967961141,6.7,6.7,6.7
 2006-06-02T20:00:00,63760.33136852309,229537192.9266832,1164757513.807659,8.584736997677785,6.66666666666669,40.22958576180351,1.0,119145.93872539152,428925379.4114096,2876269314.9444203,1.934404472872928,-3.0465754442838047,44.61771963999656,44.61771963999656,0.0,0.495392518054063,-1.2965754442838044,-0.2825414478152503,-0.2825414478152503
 2006-06-02T21:00:00,63636.70918158528,229092153.053707,1160868414.9224365,8.57832850972604,6.66666666666669,40.22958576180351,1.0,105204.9803485492,378737929.2547771,2512016749.3232665,0.5556295329483634,-3.8,44.61771963999656,44.61771963999656,0.0,0.5907128816649956,-3.8,-1.455299462198053,-1.455299462198053
 2006-06-02T22:00:00,63698.3605240944,229314097.88673985,1161323425.2297058,8.579078277636386,6.66666666666669,40.22958576180351,1.0,103019.0593122276,370868613.5240193,2447687238.518215,0.4444546218210218,-3.8,44.61771963999656,44.61771963999656,0.0,0.6863236895463128,-3.8,-1.565155912501592,-1.565155912501592
 2006-06-02T23:00:00,63750.82455767437,229502968.40762773,1163034728.9254758,8.581898170013904,6.66666666666669,40.22958576180351,1.0,99027.13817135034,356497697.4168612,2333348876.870169,0.24680512358354,-3.8,44.61771963999656,44.61771963999656,0.0,0.7759697908126105,-3.8,-1.7632933437869729,-1.7632933437869729
 2006-06-03T00:00:00,63734.52125815689,229444276.5293648,1164434486.7051172,8.584204701948003,6.66666666666669,40.22958576180351,1.0,92588.59610719715,333318945.9859098,2147756880.5881786,-0.0741277561892237,-3.8,44.61771963999656,44.61771963999656,0.0,0.8552759567047139,-3.8,-2.08466021363076,-2.08466021363076
 2006-06-03T01:00:00,63800.00040559143,229680001.4601291,1166820246.8883696,8.58813599310067,6.66666666666669,40.22958576180351,1.0,84371.09553905735,303735943.9406065,1897553253.705777,-0.5069921155321752,-3.8,44.61771963999656,44.61771963999656,0.0,0.919062472817536,-3.8,-2.5182280503230543,-2.5182280503230543
 2006-06-03T02:00:00,63832.98587360397,229798749.1449743,1168015610.8074546,8.590105781866717,6.66666666666669,40.22958576180351,1.0,76004.14571119795,273614924.5603126,1630733133.121727,-0.9689375345148464,-3.8,44.61771963999656,44.61771963999656,0.0,0.9639278844446668,-3.8,-2.976234744698326,-2.976234744698326
 2006-06-03T03:00:00,63680.16683869526,229248600.61930293,1162453047.1922748,8.580939675157486,6.66666666666669,40.22958576180351,1.0,69642.82865317854,250714183.1514428,1418548535.465268,-1.3365421158769693,-3.8,44.61771963999656,44.61771963999656,0.0,0.9909587772453616,-3.8,-3.342588864859032,-3.342588864859032
 2006-06-03T04:00:00,63793.73425908341,229657443.33270028,1166586502.8895807,8.587750868895371,6.66666666666669,40.22958576180351,1.0,11160.899957368698,40179239.84652732,221111093.2176736,1.1305163151008517,0.7464815380284291,7.436286606666093,44.61771963999656,0.0,1.0,-0.7369158328997125,-0.6860098157577058,-0.6860098157577058
 2006-06-03T05:00:00,63651.39438152782,229145019.77350017,1161403692.7805057,8.579210543701025,6.66666666666669,40.22958576180351,1.0,53837.70778948523,193815748.0421468,954794825.3923082,8.345190827617756,6.7,44.61771963999656,44.61771963999656,0.0,0.99996007998284,6.433397370928141,6.433397370928141,6.433397370928141
 2006-06-03T06:00:00,63993.99984789127,230378399.4524085,1168701907.1452184,8.591236674263131,6.66666666666669,40.22958576180351,0.0,63746.3807269959,229486970.6171853,1158722568.7631671,8.696455042352218,6.7,44.61771963999656,44.61771963999656,0.0,0.9995360645494296,6.7,6.7,6.7
 2006-06-03T07:00:00,64704.992207234696,232937971.9460449,1172553076.7338946,8.597582698765445,6.66666666666669,40.22958576180351,0.0,64473.02193073747,232102878.9506549,1163318490.632028,8.704361450623393,6.7,44.61771963999656,44.61771963999656,0.0,0.9990198014507936,6.7,6.7,6.7
 2006-06-03T08:00:00,65425.58865187212,235532119.1467397,1183247339.3917892,8.61520511783163,6.66666666666669,40.22958576180351,0.0,65077.75349635076,234279912.58686268,1170035924.6533246,8.715917322325806,6.7,44.61771963999656,44.61771963999656,0.0,0.9985035383521578,6.7,6.7,6.7
 2006-06-03T09:00:00,65593.96116009053,236138260.1763259,1183656025.9545183,8.615878489167246,6.66666666666669,40.22958576180351,0.0,65431.38055740528,235552970.006659,1177072923.545636,8.728022744873746,6.7,44.61771963999656,44.61771963999656,0.0,0.9979872752535218,6.7,6.7,6.7
 2006-06-03T10:00:00,65820.5929299951,236954134.5479824,1191606029.0772605,8.62897895052573,6.66666666666669,40.22958576180351,0.0,65591.14498551386,236128121.9478499,1182668291.086697,8.737647991130892,6.7,44.61771963999656,44.61771963999656,0.0,0.997471012154886,6.7,6.7,6.7
 2006-06-03T11:00:00,65844.19522166862,237039102.798007,1195721229.3225322,8.635760196666535,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.741255380020942,8.741255380020942,0.0,44.61771963999656,8.800204528775813,0.961276112295805,8.400500133320318,6.699990112152062,1.2156582203332629
 2006-06-03T12:00:00,66238.2534385137,238457712.3786493,1203018615.8794537,8.647785400880972,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.747397977299073,8.747397977299073,0.0,44.61771963999656,10.746090116973695,0.874887674046967,8.746642134721911,6.700035551808462,0.2488581877381822
 2006-06-03T13:00:00,66314.2688329926,238731367.7987734,1198685658.89706,8.640645188577563,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.75526024753151,8.75526024753151,0.0,44.61771963999656,11.016234087123722,0.7881164881009027,8.754832045363957,6.70004680300389,0.4322824148756827
 2006-06-03T14:00:00,66481.1888611453,239332279.90012303,1202103268.7985396,8.64627698154609,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.75189157218353,8.75189157218353,0.0,44.61771963999656,11.225548738538828,0.7013305680801657,8.751795164874117,6.699954971979817,0.596231839103536
 2006-06-03T15:00:00,66431.20929239457,239152353.4526205,1203149945.653442,8.648001842842975,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.757199473602864,8.757199473602864,0.0,44.61771963999656,11.40659465242245,0.6146262846769154,8.75725010591149,6.699998670659965,0.7100360239124962
 2006-06-03T16:00:00,66152.42569920988,238148732.5171556,1197299759.7231712,8.638361404254965,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.411239376965119,8.411239376965119,0.0,44.61771963999656,15.135918042251118,0.5250419400684626,8.411663804895957,6.360280730662047,1.2422749153572512
 2006-06-03T17:00:00,66113.69318644008,238009295.47118425,1196110647.0518136,8.63640190476785,6.66666666666669,40.22958576180351,0.0,72308.77742378639,260311598.725631,1395682049.97437,9.103651348079728,6.7,44.61771963999656,44.61771963999656,0.0,0.4914130755030378,7.041560638515288,7.041560638515288,7.041560638515288
 2006-06-03T18:00:00,65801.35971985644,236884894.99148315,1193786747.8401,8.632572435124812,6.66666666666669,40.22958576180351,0.0,65541.35084044527,235948863.025603,1183745746.5278692,8.73950151864294,6.7,44.61771963999656,44.61771963999656,0.0,0.4908968124044019,6.7,6.7,6.7
 2006-06-03T19:00:00,65132.15354854907,234475752.77477664,1187523262.323964,8.622251103921576,6.66666666666669,40.22958576180351,0.0,64894.07617926376,233618674.2453496,1178112774.5843914,8.729811577815235,6.7,44.61771963999656,44.61771963999656,0.0,0.4903805493057659,6.7,6.7,6.7
 2006-06-03T20:00:00,64669.24786563207,232809292.31627548,1181564325.6325638,8.612431689234567,6.66666666666669,40.22958576180351,1.0,120287.88822379308,433036397.60565513,2879174534.891469,1.9418937982215203,-3.0440936361000936,44.61771963999656,44.61771963999656,0.0,0.4940677865552754,-1.2940936361000936,-0.2808146761231005,-0.2808146761231005
 2006-06-03T21:00:00,64222.01650120738,231199259.40434656,1177676375.0832193,8.606024981567014,6.66666666666669,40.22958576180351,1.0,105585.81655130233,380108939.5846884,2515394846.37414,0.5614671144149882,-3.8,44.61771963999656,44.61771963999656,0.0,0.5894085993554818,-3.8,-1.4542144285931322,-1.4542144285931322
 2006-06-03T22:00:00,64059.30550003477,230613499.8001252,1175864755.6484635,8.603039733054876,6.66666666666669,40.22958576180351,1.0,103053.00866618984,370990831.1982834,2450852619.3260903,0.4499254797853348,-3.8,44.61771963999656,44.61771963999656,0.0,0.685077471437798,-3.8,-1.563207342132909,-1.563207342132909
 2006-06-03T23:00:00,64155.095613768186,230958344.20956543,1174961264.0034883,8.601550933456677,6.66666666666669,40.22958576180351,1.0,99332.76642882824,357597959.1437816,2337930808.8749366,0.2547267749292048,-3.8,44.61771963999656,44.61771963999656,0.0,0.7748285819676961,-3.8,-1.759880175512912,-1.759880175512912
 2006-06-04T00:00:00,64039.07162024608,230540657.8328859,1173686411.4988456,8.599450197811741,6.66666666666669,40.22958576180351,1.0,92887.40597988688,334394661.52759284,2153854466.399914,-0.0635819355707142,-3.8,44.61771963999656,44.61771963999656,0.0,0.8543074155210668,-3.8,-2.079520398014124,-2.079520398014124
 2006-06-04T01:00:00,63941.43236524067,230189156.5148664,1171969634.1427524,8.59662124730724,6.66666666666669,40.22958576180351,1.0,84584.7288892655,304505024.0013558,1904197492.411831,-0.4954934190926057,-3.8,44.61771963999656,44.61771963999656,0.0,0.918331438761942,-3.8,-2.5119997802830967,-2.5119997802830967
 2006-06-04T02:00:00,63890.81980321003,230006951.2915561,1170127516.9897923,8.593585767007339,6.66666666666669,40.22958576180351,1.0,76232.11507687777,274435614.27676,1638191355.935191,-0.9560199978310064,-3.8,44.61771963999656,44.61771963999656,0.0,0.9634538908436292,-3.8,-2.970503671884156,-2.970503671884156
 2006-06-04T03:00:00,63842.11531960623,229831615.1505824,1168354204.5872824,8.59066366730562,6.66666666666669,40.22958576180351,1.0,69771.23714495651,251176453.72184345,1422943554.501046,-1.3289249907783007,-3.8,44.61771963999656,44.61771963999656,0.0,0.9906955449255104,-3.8,-3.3386104368331107,-3.3386104368331107
 2006-06-04T04:00:00,63796.46469080816,229667272.88690937,1166691513.395886,8.587923864967289,6.66666666666669,40.22958576180351,1.0,11188.061699946687,40277022.11980808,222054158.50482064,1.1502993143668483,0.7646297609205627,7.436286606666093,44.61771963999656,0.0,1.0,-0.7248152107566422,-0.6735142793084412,-0.6735142793084412
 2006-06-04T05:00:00,63829.57966524662,229786486.79488787,1167897623.4469728,8.589911309837623,6.66666666666669,40.22958576180351,1.0,54105.54294133906,194779954.58882064,960366865.2046676,8.354785101343133,6.7,44.61771963999656,44.61771963999656,0.0,0.9998628442993917,6.439444971677204,6.439444971677204,6.439444971677204
 2006-06-04T06:00:00,63909.26474510189,230073353.0823668,1170793620.6896195,8.594683433556147,6.66666666666669,40.22958576180351,0.0,63687.298517160816,229274274.66177893,1161723197.906227,8.701617055818401,6.7,44.61771963999656,44.61771963999656,0.0,0.9993640472002244,6.7,6.7,6.7
 2006-06-04T07:00:00,64320.49218519514,231553771.8667025,1173358480.5811405,8.598909889018616,6.66666666666669,40.22958576180351,0.0,64057.78014128492,230608008.5086257,1162930508.8045392,8.703694093954601,6.7,44.61771963999656,44.61771963999656,0.0,0.9988477841015884,6.7,6.7,6.7
 2006-06-04T08:00:00,65234.98103441374,234845931.72388947,1180597751.7371526,8.610838969241533,6.66666666666669,40.22958576180351,0.0,65095.43336871462,234343560.12737265,1174779935.2880335,8.72407816730141,6.7,44.61771963999656,44.61771963999656,0.0,0.9983315210029524,6.7,6.7,6.7
 2006-06-04T09:00:00,66242.91760314487,238474503.3713216,1191628500.7836156,8.629016009467732,6.66666666666669,40.22958576180351,0.0,65996.86097241784,237588699.50070423,1182205052.0687404,8.736851017912153,6.7,44.61771963999656,44.61771963999656,0.0,0.9978152579043164,6.7,6.7,6.7
 2006-06-04T10:00:00,66943.3248281963,240995969.38150668,1197536451.702484,8.638751530381738,6.66666666666669,40.22958576180351,0.0,66635.71061750174,239888558.22300628,1186156445.6985445,8.743648276639833,6.7,44.61771963999656,44.61771963999656,0.0,0.9972989948056806,6.7,6.7,6.7
 2006-06-04T11:00:00,66901.11632965082,240844018.78674293,1199534689.8514998,8.642044327729845,6.666666666666689,40.22958576180351,-1.0,0.0,0.0,0.0,8.750159090376467,8.750159090376467,0.0,44.61771963999656,8.836646145751367,0.9608756473023222,8.409108312486609,6.700012518698909,1.2178484300496857
 2006-06-04T12:00:00,66793.68834324015,240457278.03566456,1202064724.003441,8.646213515813338,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.754051608734228,8.754051608734228,0.0,44.61771963999656,10.777452503024309,0.8741389652306024,8.753188145662085,6.699941816453318,0.2527317062207326
 2006-06-04T13:00:00,66783.00190520725,240418806.8587461,1201245872.263287,8.644864100706194,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.758632103307727,8.758632103307727,0.0,44.61771963999656,11.034430545355177,0.7872571571169966,8.757934163306777,6.699991162958188,0.4362727802324118
 2006-06-04T14:00:00,66926.6996196859,240936118.6308692,1207066385.1862955,8.654455669154755,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.757500283752707,8.757500283752707,0.0,44.61771963999656,11.255159936707749,0.7002603061821299,8.757031515323089,6.699977344003236,0.6022393377990305
 2006-06-04T15:00:00,66819.17007445768,240549012.26804763,1204036686.2567058,8.649463018323184,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.471821743321657,8.471821743321657,0.0,44.61771963999656,16.965607941994772,0.610813045305508,8.76269534310189,6.359348030265539,1.3688009697363464
 2006-06-04T16:00:00,67041.56395899026,241349630.25236487,1206633427.0526218,8.6537421992431,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.705793282101112,8.705793282101112,0.0,44.61771963999656,9.629100644678518,0.5258918681431007,8.415459636932962,6.700019860926372,0.5951042831901061
 2006-06-04T17:00:00,66969.01940290841,241088469.8504703,1204445072.978296,8.650136029388756,6.66666666666669,40.22958576180351,0.0,73241.94032441711,263670985.1679016,1402379682.7332132,9.115153807807102,6.7,44.61771963999656,44.61771963999656,0.0,0.4898004356380022,7.042540994780489,7.042540994780489,7.042540994780489
 2006-06-04T18:00:00,66459.1153436557,239252815.23716053,1195544604.6953363,8.63546914053895,6.66666666666669,40.22958576180351,0.0,66316.10458876986,238737976.51957148,1189781163.1944263,8.749883499396935,6.7,44.61771963999656,44.61771963999656,0.0,0.4892841725393663,6.7,6.7,6.7
 2006-06-04T19:00:00,66292.98247988784,238654736.92759624,1194392973.698809,8.633571473103151,6.66666666666669,40.22958576180351,0.0,66045.72908125746,237764624.6925268,1184945542.3734047,8.741565326526024,6.7,44.61771963999656,44.61771963999656,0.0,0.4887679094407303,6.7,6.7,6.7
 2006-06-04T20:00:00,66150.60895620225,238142192.2423281,1191921412.0312004,8.629498684997865,6.66666666666669,40.22958576180351,1.0,123564.80066855992,444833282.40681577,2885833601.965195,1.9564849666816988,-3.0409926785800234,44.61771963999656,44.61771963999656,0.0,0.4924183378360758,-1.2909926785800232,-0.2786760279315143,-0.2786760279315143
 2006-06-04T21:00:00,65904.58712828004,237256513.66180816,1185851762.8726954,8.619496779951644,6.66666666666669,40.22958576180351,1.0,109167.82835917012,393004182.0930126,2526966752.387987,0.5814634398026335,-3.8,44.61771963999656,44.61771963999656,0.0,0.587783854804698,-3.8,-1.4528733438239174,-1.4528733438239174
 2006-06-04T22:00:00,65676.32858101594,236434782.89165732,1183804801.0015936,8.616123706452186,6.66666666666669,40.22958576180351,1.0,106382.62054238428,382977433.9525834,2461678248.647396,0.4686356666534898,-3.8,44.61771963999656,44.61771963999656,0.0,0.6835243950393545,-3.8,-1.560803284395029,-1.560803284395029
 2006-06-04T23:00:00,65524.89657506669,235889627.6702401,1181200479.792064,8.611832185647215,6.66666666666669,40.22958576180351,1.0,102114.00424037606,367610415.2653538,2348502007.353158,0.2730031278862359,-3.8,44.61771963999656,44.61771963999656,0.0,0.7734051459873816,-3.8,-1.7556620927802034,-1.7556620927802034
 2006-06-05T00:00:00,65435.0738811141,235566265.9720108,1181080819.4022057,8.61163502021673,6.66666666666669,40.22958576180351,1.0,95422.08908983546,343519520.7234076,2163381163.267685,-0.0471060508618961,-3.8,44.61771963999656,44.61771963999656,0.0,0.8530976149528109,-3.8,-2.0731509567767223,-2.0731509567767223
 2006-06-05T01:00:00,65143.97620463778,234518314.336696,1177415634.1868455,8.605595376800364,6.66666666666669,40.22958576180351,1.0,86706.76551472822,312144355.8530216,1915663727.1651108,-0.4756515978861915,-3.8,44.61771963999656,44.61771963999656,0.0,0.9174164213354788,-3.8,-2.5042524880903385,-2.5042524880903385
 2006-06-05T02:00:00,65096.59396437369,234347738.2717453,1176840771.7336268,8.60464812528732,6.66666666666669,40.22958576180351,1.0,78065.04609033118,281034165.92519224,1649157169.46989,-0.937029435024316,-3.8,44.61771963999656,44.61771963999656,0.0,0.9628591753693576,-3.8,-2.9633436810482614,-2.9633436810482614
 2006-06-05T03:00:00,65002.40728680857,234008666.2325109,1173848149.7001314,8.599716768072378,6.66666666666669,40.22958576180351,1.0,71426.16111133645,257134180.0008112,1433946709.258011,-1.3098565352013456,-3.8,44.61771963999656,44.61771963999656,0.0,0.9903645613510836,-3.8,-3.3336205822321783,-3.3336205822321783
 2006-06-05T04:00:00,64808.55771969603,233310807.7909057,1175088266.615387,8.601760286553903,6.66666666666669,40.22958576180351,1.0,11398.34122418539,41034028.4070674,222634782.829684,1.1739171646296234,0.7872411108288322,7.436286606666093,44.61771963999656,0.0,0.9999940990266164,-0.7080522853929642,-0.6562542747297329,-0.6562542747297329
 2006-06-05T05:00:00,64595.05046060169,232542181.65816608,1173003135.7371287,8.598324353969213,6.66666666666669,40.22958576180351,1.0,55414.91238263826,199493684.5774977,970494198.164098,8.372239705765653,6.7,44.61771963999656,44.61771963999656,0.0,0.9996634406854932,6.445293396221796,6.445293396221796,6.445293396221796
 2006-06-05T06:00:00,64856.99479077976,233485181.2468072,1173283802.0198283,8.598786829978755,6.66666666666669,40.22958576180351,0.0,64669.9541698896,232811835.0116025,1165714534.8723333,8.708483258087876,6.7,44.61771963999656,44.61771963999656,0.0,0.9991471775868572,6.7,6.7,6.7
 2006-06-05T07:00:00,65484.96576551902,235745876.7558685,1179180433.4086914,8.608503510870541,6.66666666666669,40.22958576180351,0.0,65250.92809736041,234903341.15049747,1170065555.540184,8.715968168542664,6.7,44.61771963999656,44.61771963999656,0.0,0.9986309144882212,6.7,6.7,6.7
 2006-06-05T08:00:00,66300.02655356046,238680095.59281763,1187425840.198814,8.622090669885592,6.66666666666669,40.22958576180351,0.0,66034.48367267424,237724141.22162724,1177390441.7721674,8.728568795162605,6.7,44.61771963999656,44.61771963999656,0.0,0.9981146513895854,6.7,6.7,6.7
 2006-06-05T09:00:00,67193.43122877581,241896352.42359287,1196551644.1584525,8.63712872900146,6.66666666666669,40.22958576180351,0.0,66895.01062357699,240822038.2448772,1185584934.091831,8.742665032056202,6.7,44.61771963999656,44.61771963999656,0.0,0.9975983882909492,6.7,6.7,6.7
 2006-06-05T10:00:00,67258.72190605529,242131398.861799,1198696070.9822145,8.640662390780614,6.66666666666669,40.22958576180351,0.0,67058.89871740743,241412035.3826668,1191124347.0998769,8.752193884917892,6.7,44.61771963999656,44.61771963999656,0.0,0.9970821251923137,6.7,6.7,6.7
 2006-06-05T11:00:00,67153.50493941516,241752617.7818946,1206186321.8606136,8.653005451214101,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.754321568823196,8.754321568823196,0.0,44.61771963999656,8.850609219344818,0.9606344313804052,8.412248466331745,6.6999874819299166,1.2189909027549908
 2006-06-05T12:00:00,67232.45060482979,242036822.1773872,1205274500.759768,8.651502845985506,6.666666666666692,40.22958576180351,-1.0,0.0,0.0,0.0,8.760340730677063,8.760340730677063,0.0,44.61771963999656,10.806722440353653,0.8737028497342245,8.759417194597555,6.7000047662961135,0.2564278628112968
 2006-06-05T13:00:00,67467.20802616773,242881948.89420387,1207942413.658753,8.655899265788175,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.764255132790913,8.764255132790913,0.0,44.61771963999656,11.065396755017384,0.786490790244001,8.763891284792763,6.700015547905546,0.4415995519987605
 2006-06-05T14:00:00,67494.8384912531,242981418.5685112,1208971125.9488368,8.657594473399405,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.765584118911017,8.765584118911017,0.0,44.61771963999656,11.301680570932914,0.6991969511510258,8.765415240643476,6.699940471235176,0.610933932899953
 2006-06-05T15:00:00,67396.22481930659,242626409.34950376,1206651260.7215695,8.65377153847428,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.42403957883184,8.42403957883184,0.0,44.61771963999656,15.405167760762897,0.609152223047774,8.474936791044279,6.358150229931611,1.2488562570373385
 2006-06-05T16:00:00,67452.3753367988,242828551.2124757,1209435963.567264,8.658360480214204,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.766164481537167,8.766164481537167,0.0,44.61771963999656,11.261612966678724,0.524650822993856,8.71553673165716,6.699998631631,0.7303331014558002
 2006-06-05T17:00:00,67306.56401675464,242303630.46031663,1206021947.3868237,8.652734556608547,6.66666666666669,40.22958576180351,0.0,73614.57589241464,265012473.21269268,1404794575.3623447,9.119316924218978,6.7,44.61771963999656,44.61771963999656,0.0,0.4879937574242064,7.043259902504218,7.043259902504218,7.043259902504218
 2006-06-05T18:00:00,66982.7155541771,241137775.9950376,1201528707.891695,8.645330248602837,6.66666666666669,40.22958576180351,0.0,66716.37445021364,240178948.0207691,1191577137.950561,8.752972877434539,6.7,44.61771963999656,44.61771963999656,0.0,0.4874774943255704,6.7,6.7,6.7
 2006-06-05T19:00:00,66605.55952118812,239780014.27627724,1199330258.9293132,8.641707493809122,6.66666666666669,40.22958576180351,0.0,66241.70442746754,238470135.9388832,1185854778.336535,8.74312939094097,6.7,44.61771963999656,44.61771963999656,0.0,0.4869612312269345,6.7,6.7,6.7
 2006-06-05T20:00:00,65928.9955035975,237344383.81295103,1188771196.647771,8.624307558075357,6.66666666666669,40.22958576180351,1.0,123301.9549210106,443887037.7156381,2887139090.100185,1.964602911911936,-3.0351023456543182,44.61771963999656,44.61771963999656,0.0,0.4905263600359386,-1.2851023456543178,-0.2755213160113035,-0.2755213160113035
 2006-06-05T21:00:00,65478.92136577234,235724116.91678044,1186452887.8586144,8.62048735816994,6.66666666666669,40.22958576180351,1.0,108058.37675410583,389010156.31478107,2523555669.529244,0.5755690104941292,-3.8,44.61771963999656,44.61771963999656,0.0,0.5858949270382992,-3.8,-1.4513285843511676,-1.4513285843511676
 2006-06-05T22:00:00,65000.87860598246,234003162.98153684,1179497862.3673608,8.609026537968186,6.66666666666669,40.22958576180351,1.0,105193.40582428948,378696260.967442,2461744619.109218,0.4687502879905212,-3.8,44.61771963999656,44.61771963999656,0.0,0.6817178783979102,-3.8,-1.558040458134314,-1.558040458134314
 2006-06-05T23:00:00,64552.39418871985,232388619.07939145,1176040854.170953,8.603329967644504,6.66666666666669,40.22958576180351,1.0,100340.00878028169,361224031.609014,2345799263.1983385,0.2683301625870772,-3.8,44.61771963999656,44.61771963999656,0.0,0.7717477309305009,-3.8,-1.7508049140764006,-1.7508049140764006
 2006-06-06T00:00:00,64191.31739710068,231088742.6295625,1173468154.513351,8.599090611897791,6.66666666666669,40.22958576180351,1.0,93491.78716208058,336570433.7834901,2163213382.211993,-0.0473961905162396,-3.8,44.61771963999656,44.61771963999656,0.0,0.8516865452035361,-3.8,-2.0657923324502323,-2.0657923324502323
 2006-06-06T01:00:00,63962.3737163167,230264545.3787401,1171375855.41777,8.59564286293662,6.66666666666669,40.22958576180351,1.0,84992.2801986083,305972208.7149899,1914895263.4870248,-0.4769804424654383,-3.8,44.61771963999656,44.61771963999656,0.0,0.9163465450724864,-3.8,-2.4952618635387,-2.4952618635387
 2006-06-06T02:00:00,63912.44813256093,230084813.27721936,1170909137.328749,8.59487378725305,6.66666666666669,40.22958576180351,1.0,76551.213895596,275584370.0241456,1648629007.898931,-0.9379422571302476,-3.8,44.61771963999656,44.61771963999656,0.0,0.9621618014143344,-3.8,-2.95499107486285,-2.95499107486285
 2006-06-06T03:00:00,63842.89884721991,229834435.8499917,1168382715.242381,8.590710646295351,6.66666666666669,40.22958576180351,1.0,69941.90593183663,251790861.35461187,1428746556.8191938,-1.31886857304106,-3.8,44.61771963999656,44.61771963999656,0.0,0.989975441720242,-3.8,-3.3277720935225954,-3.3277720935225954
 2006-06-06T04:00:00,63869.67638268165,229930834.97765392,1169351465.799055,8.59230703518537,6.66666666666669,40.22958576180351,1.0,11205.29189442005,40339050.81991218,222651834.59221897,1.1514420181349974,0.7647364124104428,7.436286606666093,44.61771963999656,0.0,0.9998919221225816,-0.7247004211238807,-0.6723172802715505,-0.6723172802715505
 2006-06-06T05:00:00,63875.072663543455,229950261.58875644,1169549160.4607816,8.592632783798306,6.66666666666669,40.22958576180351,1.0,54374.704274636286,195748935.38869065,962707793.4934546,8.358825578437859,6.7,44.61771963999656,44.61771963999656,0.0,0.999407663935009,6.439436833534323,6.439436833534323,6.439436833534323
 2006-06-06T06:00:00,63809.0380781471,229712537.0813296,1166897818.6311166,8.588263818470123,6.66666666666669,40.22958576180351,0.0,63701.48775791836,229325355.92850605,1161989973.4961746,8.702076011642886,6.7,44.61771963999656,44.61771963999656,0.0,0.9988914008363732,6.7,6.7,6.7
 2006-06-06T07:00:00,64884.42177962623,233583918.4066544,1176378564.7837667,8.603886454897266,6.66666666666669,40.22958576180351,0.0,64656.24379689304,232762477.6688149,1167279822.5026095,8.71117599405589,6.7,44.61771963999656,44.61771963999656,0.0,0.9983751377377372,6.7,6.7,6.7
 2006-06-06T08:00:00,66259.69673694705,238534908.25300932,1187216732.6798425,8.621746071644386,6.66666666666669,40.22958576180351,0.0,65970.01070633241,237492038.54279667,1176287824.5936584,8.726672053706551,6.7,44.61771963999656,44.61771963999656,0.0,0.9978588746391012,6.7,6.7,6.7
 2006-06-06T09:00:00,67540.19777021492,243144711.9727737,1197924057.2579443,8.639390264770311,6.66666666666669,40.22958576180351,0.0,67215.17415966303,241974626.9747869,1186122542.9968684,8.743589838405887,6.7,44.61771963999656,44.61771963999656,0.0,0.9973426115404652,6.7,6.7,6.7
 2006-06-06T10:00:00,68512.86951379654,246646330.24966747,1204746341.9275062,8.650632530085092,6.66666666666669,40.22958576180351,0.0,68210.09443982768,245556339.98337963,1193970594.053969,8.757089843163955,6.7,44.61771963999656,44.61771963999656,0.0,0.9968263484418292,6.7,6.7,6.7
 2006-06-06T11:00:00,68908.18875593114,248069479.5213521,1210213107.0411532,8.659641138753285,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.766296543714523,8.766296543714523,0.0,44.61771963999656,8.878427528546318,0.9602458273083848,8.418752886001819,6.7000118544441305,1.220932068106898
 2006-06-06T12:00:00,68869.52871645063,247930303.37922227,1211939276.8570442,8.662485690512142,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.76824349759215,8.76824349759215,0.0,44.61771963999656,10.86874875132932,0.8728302752626345,8.772752943888044,6.700007775807236,0.2635785090629395
 2006-06-06T13:00:00,68910.62391033278,248078246.077198,1216281418.0985734,8.669641136256589,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.773619942077042,8.773619942077042,0.0,44.61771963999656,11.115325789642776,0.7852393549554169,8.77320503766667,6.699980921100786,0.4506516721615241
 2006-06-06T14:00:00,69028.85886029426,248503891.8970593,1215615125.8531785,8.66854312851792,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.774374128477527,8.774374128477527,0.0,44.61771963999656,11.351142582234312,0.6975588850864928,8.774145616988882,6.69999860086525,0.6210188808391978
 2006-06-06T15:00:00,68998.51070699538,248394638.54518336,1215857272.9019716,8.668942166224417,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.431675935946338,8.431675935946338,0.0,44.61771963999656,15.453160533532156,0.6071671360568828,8.482970941641314,6.358493668409753,1.252054654879942
 2006-06-06T16:00:00,68638.56164399143,247098821.9183692,1213696916.77843,8.665382114360572,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.772893365628663,8.772893365628663,0.0,44.61771963999656,11.266186981631844,0.5224005621431884,8.71612432336132,6.700004615030779,0.7318944257646659
 2006-06-06T17:00:00,68264.43758001586,245751975.2880571,1212971175.2999125,8.664186140268937,6.66666666666669,40.22958576180351,0.0,74760.31334652104,269137128.0474757,1412712283.7747054,9.132921694680066,6.7,44.61771963999656,44.61771963999656,0.0,0.4857928642556982,7.049151663888193,7.049151663888193,7.049151663888193
 2006-06-06T18:00:00,66944.02595377927,240998493.4336053,1202951511.8053052,8.647674843078569,6.66666666666669,40.22958576180351,0.0,66628.11614266784,239861218.11360428,1191247971.0078275,8.752406640062189,6.7,44.61771963999656,44.61771963999656,0.0,0.4852766011570622,6.7,6.7,6.7
 2006-06-06T19:00:00,66176.23403237121,238234442.5165364,1195648135.8359165,8.635639837280566,6.66666666666669,40.22958576180351,0.0,65908.00177687049,237268806.39673376,1185417915.7591622,8.742377793461793,6.7,44.61771963999656,44.61771963999656,0.0,0.4847603380584263,6.7,6.7,6.7
 2006-06-06T20:00:00,65855.55408375384,237079994.7015139,1189730198.2308474,8.625887857543825,6.66666666666669,40.22958576180351,1.0,122947.23203321637,442610035.3195789,2886449578.6979017,1.9587536724267327,-3.0397829981526088,44.61771963999656,44.61771963999656,0.0,0.4884269811952451,-1.2897829981526083,-0.2765395362191177,-0.2765395362191177
 2006-06-06T21:00:00,65933.48007343894,237360528.26438016,1185370458.9337769,8.618703656692245,6.66666666666669,40.22958576180351,1.0,109252.92001668656,393310512.0600716,2526696853.607965,0.580997071180759,-3.8,44.61771963999656,44.61771963999656,0.0,0.5838821356801239,-3.8,-1.4496991235680146,-1.4496991235680146
 2006-06-06T22:00:00,66092.91414376888,237934490.917568,1185331775.2888634,8.618639933298214,6.66666666666669,40.22958576180351,1.0,107344.94362703904,386441797.0573406,2465672872.84343,0.475539472157179,-3.8,44.61771963999656,44.61771963999656,0.0,0.679791843462791,-3.8,-1.5551340338444763,-1.5551340338444763
 2006-06-06T23:00:00,65932.89745517493,237358430.8386297,1184375438.3662646,8.61706403337228,6.66666666666669,40.22958576180351,1.0,103034.77432868729,370925187.5832741,2355575987.900944,0.2852324991878989,-3.8,44.61771963999656,44.61771963999656,0.0,0.7699786772580941,-3.8,-1.7456842406456057,-1.7456842406456057
 2006-06-07T00:00:00,65253.36106628068,234912099.83861047,1176959860.0567453,8.604844332451288,6.66666666666669,40.22958576180351,1.0,95573.4753605498,344064511.29797924,2171158409.0835047,-0.033655875818984,-3.8,44.61771963999656,44.61771963999656,0.0,0.8501775981341932,-3.8,-2.058006370807022,-2.058006370807022
 2006-06-07T01:00:00,64484.01202970489,232142443.3069376,1176066099.1902936,8.603371587694058,6.66666666666669,40.22958576180351,1.0,85958.93880798739,309452179.7087546,1924247186.132527,-0.4607979450661234,-3.8,44.61771963999656,44.61771963999656,0.0,0.9151993436164764,-3.8,-2.485701966145616,-2.485701966145616
 2006-06-07T02:00:00,63879.50954949008,229966234.3781643,1169671592.3835857,8.592834538918796,6.66666666666669,40.22958576180351,1.0,76687.90489589074,276076457.62520665,1652977477.790421,-0.9304127117361758,-3.8,44.61771963999656,44.61771963999656,0.0,0.9614116297950094,-3.8,-2.946057973365784,-2.946057973365784
 2006-06-07T03:00:00,63722.50047418629,229401001.70707065,1163996361.2343984,8.58348275799291,6.66666666666669,40.22958576180351,1.0,69987.24213053468,251954071.66992483,1430283138.5560226,-1.316205864413806,-3.8,44.61771963999656,44.61771963999656,0.0,0.9895556567185634,-3.8,-3.3214842041118806,-3.3214842041118806
 2006-06-07T04:00:00,63609.7213699334,228994996.93176025,1159883809.264294,8.576706076787,6.66666666666669,40.22958576180351,1.0,22320.82759201321,80354979.33124757,442185570.3482686,0.0310958433881553,-0.7369101426360687,14.872573213332188,44.61771963999656,0.0,0.9999770235832032,-1.9326589369936509,-1.831421730561334,-1.831421730561334
 2006-06-07T05:00:00,63473.52743857517,228504698.7788706,1154913120.5176957,8.568515386670848,6.66666666666669,40.22958576180351,1.0,42993.651192039695,154777144.2913429,759271014.9449602,7.742041536459691,6.433739663739398,37.181433033330464,44.61771963999656,0.0,1.0,5.87948845809698,5.87948845809698,5.87948845809698
 2006-06-07T06:00:00,63371.30499669469,228136697.9881009,1151179132.0668464,8.562362562586086,6.66666666666669,40.22958576180351,0.0,63462.298163101455,228464273.3871652,1153513255.4666665,8.687493394224623,6.7,44.61771963999656,44.61771963999656,0.0,1.0,6.7,6.7,6.7
