Date/Time,Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-06-07T07:00:00,63392.63077684632,228213470.7966468,1151958266.9920444,8.563646408886271,6.66666666666669,40.22958576180351,0.0,63552.04549649268,228787363.7873737,1156791052.747061,8.693132274330495,6.7,44.61771963999656,44.61771963999656,0.0,1.0,6.7,6.7,6.7
 2006-06-07T08:00:00,63555.26594959565,228798957.4185444,1157896790.6181872,8.573431867520918,6.66666666666669,40.22958576180351,0.0,63715.70681142525,229376544.5211309,1162762833.596309,8.703405635407043,6.7,44.61771963999656,44.61771963999656,0.0,0.9997794973245496,6.7,6.7,6.7
 2006-06-07T09:00:00,63718.27209622725,229385779.54641807,1163842040.7579472,8.583228470673054,6.66666666666669,40.22958576180351,0.0,63879.888716274494,229967599.37858817,1168746718.778335,8.713699625165875,6.7,44.61771963999656,44.61771963999656,0.0,0.9992632342259136,6.7,6.7,6.7
 2006-06-07T10:00:00,63848.35643921208,229854083.18116352,1168581355.472234,8.591037972863239,6.66666666666669,40.22958576180351,0.0,64010.98374176847,230439541.4703665,1173519440.8293808,8.721909962280833,6.7,44.61771963999656,44.61771963999656,0.0,0.9987469711272776,6.7,6.7,6.7
 2006-06-07T11:00:00,63959.60500459647,230254578.0165473,1172630787.220528,8.59771071332192,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.72891891970551,8.72891891970551,0.0,44.61771963999656,8.755234494311722,0.9627651617792766,8.390312354843093,6.699990506751383,1.211840536195368
 2006-06-07T12:00:00,64047.07113410491,230569456.08277768,1175812263.711182,8.602953234805064,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.734452703583703,8.734452703583703,0.0,44.61771963999656,10.683479159496338,0.8769165250946341,8.733733411184845,6.700006066102915,0.2399516397453469
 2006-06-07T13:00:00,64095.06669014765,230742240.08453155,1177557161.6232028,8.605828534335574,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.737467192195354,8.737467192195354,0.0,44.61771963999656,10.922739503356013,0.7908272916152225,8.737031927069772,6.699996002568521,0.4157230295911107
 2006-06-07T14:00:00,64136.47374356664,230891305.4768399,1179062017.2291582,8.608308288120936,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.7400503709073,8.7400503709073,0.0,44.61771963999656,11.155016420249746,0.7046457307931523,8.73965737351192,6.699961676937586,0.5810940230755023
 2006-06-07T15:00:00,64153.33790919072,230952016.4730866,1179674791.2034235,8.609318041805944,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.74116161417357,8.74116161417357,0.0,44.61771963999656,11.313732501494082,0.6184574997989712,8.741142798509527,6.70000045563712,0.691471796517637
 2006-06-07T16:00:00,64123.65441628117,230845155.89861223,1178596157.6004477,8.607540627928664,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.400484132694674,8.400484132694674,0.0,44.61771963999656,15.077388731633327,0.5295866805844525,8.401007176097552,6.361498797033207,1.2303416326926655
 2006-06-07T17:00:00,64055.50505070174,230599818.18252623,1176118901.210038,8.603458523590541,6.66666666666669,40.22958576180351,0.0,70434.66346050611,253564788.457822,1388474880.4567018,9.091263043579,6.7,44.61771963999656,44.61771963999656,0.0,0.4961266784017595,7.039649892043404,7.039649892043404,7.039649892043404
 2006-06-07T18:00:00,63960.30314403782,230257091.31853613,1172656171.0616295,8.59775254412225,6.66666666666669,40.22958576180351,0.0,64125.69921237652,230852517.1645555,1177692005.758402,8.72908775870007,6.7,44.61771963999656,44.61771963999656,0.0,0.4956104153031236,6.7,6.7,6.7
 2006-06-07T19:00:00,63833.66474251213,229801193.07304367,1168046279.5890217,8.590156269839435,6.66666666666669,40.22958576180351,0.0,63998.667124678585,230395201.6488429,1173071184.1183376,8.721138815452663,6.7,44.61771963999656,44.61771963999656,0.0,0.4950941522044876,6.7,6.7,6.7
 2006-06-07T20:00:00,63696.521999026525,229307479.19649547,1163049237.6149204,8.581922081467914,6.66666666666669,40.22958576180351,1.0,118940.01708981716,428184061.5233418,2873273407.119592,1.9251769129579663,-3.050646339926324,44.61771963999656,44.61771963999656,0.0,0.4988459054352925,-1.3006463399263235,-0.2860143462026802,-0.2860143462026802
 2006-06-07T21:00:00,63589.84270278288,228923433.7300184,1159158756.381245,8.575511337817845,6.66666666666669,40.22958576180351,1.0,105068.45364532038,378246433.1231533,2508194176.7210603,0.5490239290394584,-3.8,44.61771963999656,44.61771963999656,0.0,0.5940965151395502,-3.8,-1.4581504434501305,-1.4581504434501305
 2006-06-07T22:00:00,63522.4371471635,228680773.72978863,1156698951.463724,8.571458067124352,6.66666666666669,40.22958576180351,1.0,102708.0816330104,369749093.8788374,2441702949.1434507,0.4341115028992513,-3.8,44.61771963999656,44.61771963999656,0.0,0.6895544392250162,-3.8,-1.5702896173593788,-1.5702896173593788
 2006-06-07T23:00:00,63457.07138631205,228445456.99072337,1154312343.9417105,8.567525431098083,6.66666666666669,40.22958576180351,1.0,98598.2951922597,354953862.69213486,2324100500.120068,0.2308154511985418,-3.8,44.61771963999656,44.61771963999656,0.0,0.7789241813638151,-3.8,-1.7722610217830037,-1.7722610217830037
 2006-06-08T00:00:00,63392.68356720114,228213660.84192407,1151960325.2279282,8.563649801915913,6.66666666666669,40.22958576180351,1.0,92169.28055626732,331809410.0025623,2135253076.3572245,-0.0957537839359651,-3.8,44.61771963999656,44.61771963999656,0.0,0.8577775357966423,-3.8,-2.0981044396241333,-2.0981044396241333
 2006-06-08T01:00:00,63314.71365494925,227932969.15781727,1149110640.9120576,8.558954137134476,6.66666666666669,40.22958576180351,1.0,83861.71056138857,301902158.02099884,1881665478.7801428,-0.5344890641868291,-3.8,44.61771963999656,44.61771963999656,0.0,0.9209443519159884,-3.8,-2.53442117237107,-2.53442117237107
 2006-06-08T02:00:00,63283.29954899121,227819878.3763684,1147962111.0012054,8.557061609508681,6.66666666666669,40.22958576180351,1.0,75567.89853525163,272044434.7269059,1616462550.8072133,-0.9936537615214356,-3.8,44.61771963999656,44.61771963999656,0.0,0.96514338411253,-3.8,-2.9910314284573154,-2.9910314284573154
 2006-06-08T03:00:00,63260.81812600187,227738945.2536068,1147139934.6710885,8.555706842297573,6.66666666666669,40.22958576180351,1.0,69246.62990849132,249287867.6705687,1405047104.8681183,-1.3599403225235591,-3.8,44.61771963999656,44.61771963999656,0.0,0.9916315106494876,-3.8,-3.3527967507796568,-3.3527967507796568
 2006-06-08T04:00:00,63227.93407153969,227620562.65754285,1145937115.5676837,8.553724865627055,6.66666666666669,40.22958576180351,1.0,11116.484782158686,40019345.21577127,219566636.5434463,1.1113900115039377,0.7300325943584164,7.436286606666093,44.61771963999656,0.0,1.0,-0.7489239021466984,-0.6990254805367454,-0.6990254805367454
 2006-06-08T05:00:00,63210.7449640373,227558681.87053427,1145308258.0825706,8.552688657228343,6.66666666666669,40.22958576180351,1.0,53895.86124730415,194025100.49029493,970992864.990242,8.37302844412023,6.7,44.61771963999656,44.61771963999656,0.0,1.0,6.428956496505115,6.428956496505115,6.428956496505115
 2006-06-08T06:00:00,63247.73527300748,227691846.9828269,1146661365.310953,8.554918266706634,6.66666666666669,40.22958576180351,0.0,64829.05720258204,233384605.9292953,1203198741.191681,8.772963778263474,6.7,44.61771963999656,44.61771963999656,0.0,0.9999223933527408,6.7,6.7,6.7
 2006-06-08T07:00:00,63369.32943189897,228129585.95483628,1151106689.390999,8.562243194022225,6.66666666666669,40.22958576180351,0.0,64969.88359536644,233891580.9433192,1208289735.7415724,8.781720773800677,6.7,44.61771963999656,44.61771963999656,0.0,0.9994575893815052,6.7,6.7,6.7
 2006-06-08T08:00:00,63550.049746796525,228780179.08846748,1157706418.972159,8.573118174648142,6.66666666666669,40.22958576180351,0.0,65170.73118207174,234614632.25545827,1215541798.284644,8.794194886243003,6.7,44.61771963999656,44.61771963999656,0.0,0.998941326282869,6.7,6.7,6.7
 2006-06-08T09:00:00,63718.39631608606,229386226.7379098,1163846551.8691552,8.583235904726168,6.66666666666669,40.22958576180351,0.0,65358.571783678606,235290858.42124304,1222314954.4748433,8.805845004663238,6.7,44.61771963999656,44.61771963999656,0.0,0.9984250631842332,6.7,6.7,6.7
 2006-06-08T10:00:00,63868.65381563808,229927153.73629704,1169320333.3148406,8.592255674349031,6.66666666666669,40.22958576180351,0.0,65525.92178712314,235893318.4336433,1228341373.259177,8.816210520742182,6.7,44.61771963999656,44.61771963999656,0.0,0.9979088000855972,6.7,6.7,6.7
 2006-06-08T11:00:00,63987.80984701941,230356115.44926992,1173656928.9575264,8.599401614843366,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.824543620306043,8.824543620306043,0.0,44.61771963999656,9.094014817444192,0.960239579741436,8.469974480126758,6.699963663044518,1.2330753962264016
 2006-06-08T12:00:00,64059.903476618296,230615652.51582587,1176278856.7696495,8.603722101416864,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.830159938703192,8.830159938703192,0.0,44.61771963999656,11.130220064662494,0.8703278041883822,8.82945130180787,6.70000463517988,0.2927536272945706
 2006-06-08T13:00:00,64087.2529364946,230714110.5713806,1177273151.0614758,8.605360533924992,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.832797044348903,8.832797044348903,0.0,44.61771963999656,11.41972924703492,0.7801725405743202,8.83245582636885,6.699952938448429,0.5001817454569958
 2006-06-08T14:00:00,64157.244290037015,230966079.4441332,1179816572.1916094,8.609551673616961,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.465536503679422,8.465536503679422,0.0,44.61771963999656,15.18253552243518,0.6870607236607514,8.463155201931462,6.345624833628288,1.1539482428403234
 2006-06-08T15:00:00,64233.2755523607,231239791.9884985,1182578288.943178,8.614102539915566,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.843975361261371,8.843975361261371,0.0,44.61771963999656,11.903939980508468,0.5999318176931028,8.844482115642728,6.700002791263562,0.8066030826233831
 2006-06-08T16:00:00,64232.45247685884,231236828.9166918,1182548405.7842965,8.61405329626439,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.844882124665416,8.844882124665416,0.0,44.61771963999656,11.99090055441579,0.5094580436463004,8.844953827359893,6.699987689461094,0.8635913606819744
 2006-06-08T17:00:00,64186.19634530542,231070306.8430996,1180868438.4480011,8.611284979892824,6.66666666666669,40.22958576180351,0.0,72207.29039187478,259946245.4107492,1452145848.7173524,9.200774172390249,6.7,44.61771963999656,44.61771963999656,0.0,0.4714623551118362,7.057421839726782,7.057421839726782,7.057421839726782
 2006-06-08T18:00:00,64092.63905907711,230733500.61267763,1177468803.95815,8.605682938144001,6.66666666666669,40.22958576180351,0.0,65883.87056876755,237181934.0475632,1241207234.9633205,8.838339418040386,6.7,44.61771963999656,44.61771963999656,0.0,0.4709460920132002,6.7,6.7,6.7
 2006-06-08T19:00:00,63946.19110097436,230206287.9635077,1172142492.9116988,8.596906091909732,6.66666666666669,40.22958576180351,0.0,65742.28985760307,236672243.48737103,1236122171.4774714,8.82959334709289,6.7,44.61771963999656,44.61771963999656,0.0,0.4704298289145643,6.7,6.7,6.7
 2006-06-08T20:00:00,63796.98947915882,229669162.1249717,1166710478.477126,8.587955112288839,6.66666666666669,40.22958576180351,1.0,119240.13041397188,429264469.4902988,2881514164.8706336,1.9597494420883228,-3.030216636016119,44.61771963999656,44.61771963999656,0.0,0.4740969638465053,-1.280216636016119,-0.2636883890691091,-0.2636883890691091
 2006-06-08T21:00:00,63679.333141660936,229245599.30997932,1162422623.2014413,8.580889546115657,6.66666666666669,40.22958576180351,1.0,105515.24971946268,379854898.9900657,2520695210.554128,0.5706262271310499,-3.8,44.61771963999656,44.61771963999656,0.0,0.5699250581544683,-3.8,-1.438832354828423,-1.438832354828423
 2006-06-08T22:00:00,63583.78660531832,228901631.779146,1158937798.9620223,8.575147240601215,6.66666666666669,40.22958576180351,1.0,103416.81045205698,372300517.62740505,2461746272.634395,0.4687532330055064,-3.8,44.61771963999656,44.61771963999656,0.0,0.6664079692975705,-3.8,-1.536005875417733,-1.536005875417733
 2006-06-08T23:00:00,63518.27525375812,228665790.9135292,1156547038.9763803,8.57120774976059,6.66666666666669,40.22958576180351,1.0,99814.87895563968,359333564.2403028,2359160676.4293666,0.2914298697573751,-3.8,44.61771963999656,44.61771963999656,0.0,0.7576310884608529,-3.8,-1.7117071862798132,-1.7117071862798132
 2006-06-09T00:00:00,63470.219803635264,228492791.29308692,1154792528.0037472,8.568316674717513,6.66666666666669,40.22958576180351,1.0,93989.389268143,338361801.3653147,2189344483.420612,-0.0022037352337328,-3.8,44.61771963999656,44.61771963999656,0.0,0.8395663750734532,-3.8,-2.005597876537863,-2.005597876537863
 2006-06-09T01:00:00,63435.937286237226,228369374.23045403,1153540504.1452694,8.56625360171193,6.66666666666669,40.22958576180351,1.0,86066.9663442645,309841078.83935225,1950099521.9589767,-0.4160598313338927,-3.8,44.61771963999656,44.61771963999656,0.0,0.9070430488328008,-3.8,-2.4200672474923377,-2.4200672474923377
 2006-06-09T02:00:00,63412.215778756254,228283976.80352247,1152673981.0190625,8.564825756705384,6.66666666666669,40.22958576180351,1.0,77575.0092160281,279270033.1777012,1681840571.4623065,-0.880428093125707,-3.8,44.61771963999656,44.61771963999656,0.0,0.9560076392860476,-3.8,-2.883261443446403,-2.883261443446403
 2006-06-09T03:00:00,63384.49130519504,228184168.69870213,1151661027.1731503,8.563156621493158,6.66666666666669,40.22958576180351,1.0,70639.97813262121,254303921.2774364,1452406002.690458,-1.277869560947717,-3.8,44.61771963999656,44.61771963999656,0.0,0.986495015460798,-3.8,-3.276304631420506,-3.276304631420506
 2006-06-09T04:00:00,63355.15782368305,228078568.165259,1150589072.4106345,8.561390269846768,6.66666666666669,40.22958576180351,1.0,22449.96195994116,80819863.05578816,446664287.7182274,0.0381867350249736,-0.7375829199281668,14.872573213332188,44.61771963999656,0.0,0.9996007274368128,-1.933786811739404,-1.8229222989867404,-1.8229222989867404
 2006-06-09T05:00:00,63324.6096289973,227968594.66439027,1149472472.8006384,8.559550356511908,6.66666666666669,40.22958576180351,1.0,44108.635884414405,158791089.18389186,794154618.9803983,7.803705875285409,6.435385350743917,37.181433033330464,44.61771963999656,0.0,0.9995429547005824,5.881589242555155,5.881589242555155,5.881589242555155
 2006-06-09T06:00:00,63361.47683725054,228101316.61410195,1150819933.1847186,8.561770679061192,6.66666666666669,40.22958576180351,0.0,65192.49469109388,234692980.887938,1216327368.0394592,8.795546108891552,6.7,44.61771963999656,44.61771963999656,0.0,0.9990266916019463,6.7,6.7,6.7
 2006-06-09T07:00:00,63482.944891078085,228538601.6078812,1155256935.3308904,8.569081927470949,6.66666666666669,40.22958576180351,0.0,65324.26695412385,235167361.03484583,1221078685.7939243,8.803718621184483,6.7,44.61771963999656,44.61771963999656,0.0,0.9985104285033104,6.7,6.7,6.7
 2006-06-09T08:00:00,63646.85083876867,229128663.0195672,1161237986.3850105,8.578937490956394,6.66666666666669,40.22958576180351,0.0,65501.429733242,235805147.0396712,1227459788.3621392,8.814694190550874,6.7,44.61771963999656,44.61771963999656,0.0,0.9979941654046746,6.7,6.7,6.7
 2006-06-09T09:00:00,63818.377287588,229746158.2353168,1167489391.7545369,8.589238617742843,6.66666666666669,40.22958576180351,0.0,65678.53949673656,236442742.1882516,1233830911.8679976,8.82565244877509,6.7,44.61771963999656,44.61771963999656,0.0,0.9974779023060386,6.7,6.7,6.7
 2006-06-09T10:00:00,64271.745715764766,231378284.5767532,1173835702.7222576,8.599696205000281,6.66666666666669,40.22958576180351,0.0,66135.91152493142,238089281.4897532,1239971493.502334,8.83621398680682,6.7,44.61771963999656,44.61771963999656,0.0,0.9969616392074028,6.7,6.7,6.7
 2006-06-09T11:00:00,64907.46969306254,233666890.8950252,1179532834.6362846,8.609084120423846,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.845311420603137,8.845311420603137,0.0,44.61771963999656,9.16847670850961,0.9589275296387312,8.487255054916778,6.699952681147291,1.2389949409403722
 2006-06-09T12:00:00,65502.400386971305,235808641.3930967,1183430139.2419014,8.615506257726665,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.85106166598675,8.85106166598675,0.0,44.61771963999656,11.230654169528869,0.8681244907467754,8.850392124825504,6.700006141526655,0.3068159433611598
 2006-06-09T13:00:00,65937.41129330678,237374680.6559044,1185181349.9047828,8.618391978304139,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.85247541675971,8.85247541675971,0.0,44.61771963999656,11.527581211102277,0.7770989543870926,8.852439438390718,6.699971635395603,0.5208310432685854
 2006-06-09T14:00:00,66058.04124554656,237808948.4839676,1185867705.6038575,8.619522993141947,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.476304207771483,8.476304207771483,0.0,44.61771963999656,15.258382780710567,0.683266758983981,8.476481458301395,6.343330246250463,1.1739908067480416
 2006-06-09T15:00:00,66176.43202411823,238235155.2868256,1185616862.867755,8.619109638160163,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.849772806669806,8.849772806669806,0.0,44.61771963999656,11.941588226528774,0.5956703823053018,8.85029502642943,6.699992919227701,0.8160066404840064
 2006-06-09T16:00:00,66244.77495580392,238481189.8408941,1184410450.216093,8.6171216505858,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.845875487534622,8.845875487534622,0.0,44.61771963999656,12.003501187330937,0.5050462927260482,8.846627418764875,6.700007043894336,0.8675011531931197
 2006-06-09T17:00:00,65834.53641596014,237004331.0974565,1181901259.0221336,8.612986903301495,6.66666666666669,40.22958576180351,0.0,73919.46541071341,266110075.4785683,1447532963.1116896,9.19283922001962,6.7,44.61771963999656,44.61771963999656,0.0,0.4670351940759666,7.0573104836968055,7.0573104836968055,7.0573104836968055
 2006-06-09T18:00:00,65383.62186622443,235381038.718408,1177731485.7123492,8.606115793322433,6.66666666666669,40.22958576180351,0.0,67091.45221032773,241529227.95717984,1237248711.6166315,8.831530933074257,6.7,44.61771963999656,44.61771963999656,0.0,0.4665189309773307,6.7,6.7,6.7
 2006-06-09T19:00:00,64879.14312980731,233564915.26730627,1172781702.9824493,8.597959395199181,6.66666666666669,40.22958576180351,0.0,66552.72348933943,239589804.561622,1231520292.8356235,8.821678240213108,6.7,44.61771963999656,44.61771963999656,0.0,0.4660026678786947,6.7,6.7,6.7
 2006-06-09T20:00:00,63929.79048781223,230147245.75612405,1168013303.7441068,8.590101929633802,6.66666666666669,40.22958576180351,1.0,119703.00566547438,430930820.3957078,2884918166.734798,1.9686584762542985,-3.0271739146906818,44.61771963999656,44.61771963999656,0.0,0.4696644990537342,-1.2771739146906818,-0.26019414428,-0.26019414428
 2006-06-09T21:00:00,63737.41509998815,229454694.3599573,1164539898.397612,8.584378405911778,6.66666666666669,40.22958576180351,1.0,105690.1594852329,380484574.1468384,2525581948.163966,0.5790705756054328,-3.8,44.61771963999656,44.61771963999656,0.0,0.5655882069189436,-3.8,-1.435594126572152,-1.435594126572152
 2006-06-09T22:00:00,63666.74465984896,229200280.77545625,1161963706.2096057,8.58013333637601,6.66666666666669,40.22958576180351,1.0,103664.30821282776,373191509.56618,2468728567.206555,0.4808206327884406,-3.8,44.61771963999656,44.61771963999656,0.0,0.6622397907417888,-3.8,-1.5304109425936856,-1.5304109425936856
 2006-06-09T23:00:00,63591.1018376295,228927966.6154662,1159204701.2124507,8.575587038936114,6.66666666666669,40.22958576180351,1.0,100131.40295531378,360473050.6391296,2368242341.146794,0.3071296988524737,-3.8,44.61771963999656,44.61771963999656,0.0,0.7537669592832342,-3.8,-1.7016817688744923,-1.7016817688744923
 2006-06-10T00:00:00,63500.32063473941,228601154.2850619,1155891512.9563632,8.570127573550723,6.66666666666669,40.22958576180351,1.0,94356.56864635316,339683647.12687135,2200188597.629308,0.0165495637337998,-3.8,44.61771963999656,44.61771963999656,0.0,0.8362181277519927,-3.8,-1.9898803417786617,-1.9898803417786617
 2006-06-10T01:00:00,63435.86104024284,228369099.7448742,1153537713.1662807,8.566249004284073,6.66666666666669,40.22958576180351,1.0,86467.47452371207,311282908.2853635,1962436430.156964,-0.3947125906807209,-3.8,44.61771963999656,44.61771963999656,0.0,0.9044379087895864,-3.8,-2.39993730999574,-2.39993730999574
 2006-06-10T02:00:00,63361.63114777281,228101872.1319821,1150825533.8733895,8.561779907649134,6.66666666666669,40.22958576180351,1.0,77894.73359772364,280421040.95180506,1692167926.690172,-0.8625448168853266,-3.8,44.61771963999656,44.61771963999656,0.0,0.954255972517896,-3.8,-2.86347786807311,-2.86347786807311
 2006-06-10T03:00:00,63303.98206001346,227894335.41604847,1148718354.1874113,8.558307730107517,6.66666666666669,40.22958576180351,1.0,70825.43566609349,254971568.3979365,1458674110.2142348,-1.2670081077956408,-3.8,44.61771963999656,44.61771963999656,0.0,0.9854892349161982,-3.8,-3.261709215200472,-3.261709215200472
 2006-06-10T04:00:00,63265.52158326551,227755877.69975585,1147311942.010635,8.555990278089528,6.66666666666669,40.22958576180351,1.0,33582.21889975877,120895988.03913157,666773039.1864649,-0.782288472698259,-1.9403551410751485,22.30885981999828,44.61771963999656,0.0,0.9994581786298388,-2.845203936158609,-2.682280576885359,-2.682280576885359
 2006-06-10T05:00:00,63241.52568979012,227669492.48324448,1146434310.4092674,8.55454412688522,6.66666666666669,40.22958576180351,1.0,32758.0000872349,117928800.3140456,584183737.7547114,6.878629221516324,5.872057492288039,29.745146426664373,44.61771963999656,0.0,1.0,5.0269062873714985,5.0269062873714985,5.0269062873714985
 2006-06-10T06:00:00,63279.07129351294,227804656.65664652,1147807449.4306483,8.556806766693223,6.66666666666669,40.22958576180351,0.0,64975.65867971062,233912371.24695823,1208498716.5163808,8.782080258212721,6.7,44.61771963999656,44.61771963999656,0.0,1.0,6.7,6.7,6.7
 2006-06-10T07:00:00,63361.13588910728,228100089.20078623,1150807407.4320674,8.561750038649146,6.66666666666669,40.22958576180351,0.0,65065.4412553271,234235588.5191776,1211741631.5745945,8.787658351422934,6.7,44.61771963999656,44.61771963999656,0.0,0.9999884218809464,6.7,6.7,6.7
 2006-06-10T08:00:00,63547.82108327819,228772155.8998015,1157624844.958747,8.572983755962005,6.66666666666669,40.22958576180351,0.0,65264.691732117055,234952890.23562133,1218930649.0928931,8.800023883625158,6.7,44.61771963999656,44.61771963999656,0.0,0.9996293778114737,6.7,6.7,6.7
 2006-06-10T09:00:00,63755.18100932153,229518651.63355747,1165187044.8238697,8.585444786965535,6.66666666666669,40.22958576180351,0.0,65490.84101385905,235767027.64989257,1227078555.7906823,8.814038456903289,6.7,44.61771963999656,44.61771963999656,0.0,0.9991131147128376,6.7,6.7,6.7
 2006-06-10T10:00:00,63933.0205697681,230158874.0511652,1171663213.4488196,8.596116324300054,6.66666666666669,40.22958576180351,0.0,65689.02562560809,236480492.2521891,1234207770.1584225,8.82630061506822,6.7,44.61771963999656,44.61771963999656,0.0,0.9985968516142016,6.7,6.7,6.7
 2006-06-10T11:00:00,64093.92528419876,230738131.02311552,1177515467.441074,8.605759828914932,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.83756855006151,8.83756855006151,0.0,44.61771963999656,9.137895490859526,0.9607100018513596,8.480598399495994,6.699946772930482,1.235143991287519
 2006-06-10T12:00:00,64207.8367955171,231148212.46386155,1181654407.0149906,8.612580129975548,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.846259842092584,8.846259842092584,0.0,44.61771963999656,11.200590945395968,0.8701882330478607,8.845036357731956,6.700026829724895,0.2999432730929324
 2006-06-10T13:00:00,64298.57063453833,231474854.284338,1184948609.3163836,8.618008459641127,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.853584252793032,8.853584252793032,0.0,44.61771963999656,11.52012605842343,0.7792769915155798,8.852357084687055,6.70001878786782,0.5158064677811428
 2006-06-10T14:00:00,64354.28766655829,231675435.59960988,1186970472.4935288,8.621340184950052,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.48159380594047,8.48159380594047,0.0,44.61771963999656,15.274564143402223,0.6853031852623704,8.480960584215593,6.34310949757937,1.1744215905641862
 2006-06-10T15:00:00,64374.09462494528,231746740.649803,1187689011.4351046,8.622524236289992,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.861803847933487,8.861803847933487,0.0,44.61771963999656,12.001058920373255,0.5973598084835348,8.861398801548631,6.70000400629704,0.8256634859552454
 2006-06-10T16:00:00,64355.88647265261,231681191.30154932,1187028469.645121,8.621435756432955,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.862580694454481,8.862580694454481,0.0,44.61771963999656,12.093641450535118,0.5061423614506789,8.86264363702395,6.699999526406214,0.8838648733170918
 2006-06-10T17:00:00,64303.96777082596,231494283.9749735,1185144528.439737,8.618331304673932,6.66666666666669,40.22958576180351,0.0,70644.01333019891,254318447.98871604,1397206556.444972,9.106308739481088,6.7,44.61771963999656,44.61771963999656,0.0,0.4678367019581236,7.060396128572386,7.060396128572386,7.060396128572386
 2006-06-10T18:00:00,63409.57794954672,228274480.6183681,1152260123.2626815,8.564146637348692,6.66666666666669,40.22958576180351,0.0,64454.55149798463,232036385.39274463,1189609029.3271446,8.749586934165501,6.7,44.61771963999656,44.61771963999656,0.0,0.4673204388594876,6.7,6.7,6.7
 2006-06-10T19:00:00,63880.66667357747,229970400.0248789,1169757626.0728614,8.592976252882243,6.66666666666669,40.22958576180351,0.0,64037.63736128137,230535494.5006129,1174489076.4931378,8.723577970231764,6.7,44.61771963999656,44.61771963999656,0.0,0.4668041757608517,6.7,6.7,6.7
 2006-06-10T20:00:00,63725.25426612844,229410915.3580624,1164096537.1994152,8.58364783135438,6.66666666666669,40.22958576180351,1.0,119514.4383346847,430251978.0048649,2888941396.74794,2.0173560016412546,-2.985232561239855,44.61771963999656,44.61771963999656,0.0,0.4697646678125864,-1.2352325612398545,-0.2399602274615243,-0.2399602274615243
 2006-06-10T21:00:00,63611.19251285529,229000293.04627904,1159937621.370783,8.576794751504154,6.66666666666669,40.22958576180351,1.0,105696.2658898821,380506557.2035756,2525752305.9310803,0.5793649147173523,-3.8,44.61771963999656,44.61771963999656,0.0,0.5654826892170909,-3.8,-1.435516074659799,-1.435516074659799
 2006-06-10T22:00:00,63543.71874955144,228757387.4983852,1157475728.892254,8.572738037910177,6.66666666666669,40.22958576180351,1.0,103682.01716821396,373255261.8055704,2469228378.574336,0.4816843779216313,-3.8,44.61771963999656,44.61771963999656,0.0,0.6621383246867896,-3.8,-1.5302767889564035,-1.5302767889564035
 2006-06-10T23:00:00,63495.05045846925,228582181.65048933,1155699179.0529962,8.569810647464001,6.66666666666669,40.22958576180351,1.0,100187.56880359352,360675247.6929368,2369854537.48265,0.309916816452275,-3.8,44.61771963999656,44.61771963999656,0.0,0.7536727882732318,-3.8,-1.7014409210191408,-1.7014409210191408
 2006-06-11T00:00:00,63446.97738126636,228409118.57255888,1153943716.5535643,8.566918010476192,6.66666666666669,40.22958576180351,1.0,94466.4502386116,340079220.8590017,2203433440.634748,0.0221609812758231,-3.8,44.61771963999656,44.61771963999656,0.0,0.8361363703061953,-3.8,-1.9895012961559395,-1.9895012961559395
 2006-06-11T01:00:00,63398.21193609384,228233562.96993783,1152162340.363633,8.563982680617586,6.66666666666669,40.22958576180351,1.0,86596.48160499013,311747333.7779645,1966401550.8729064,-0.3878517293947734,-3.8,44.61771963999656,44.61771963999656,0.0,0.9043741117735796,-3.8,-2.399449263940102,-2.399449263940102
 2006-06-11T02:00:00,63338.22453220415,228017608.31593493,1149970109.7876382,8.560370355487896,6.66666666666669,40.22958576180351,1.0,78029.57789993269,280906480.4397577,1696530788.03809,-0.8549897984704126,-3.8,44.61771963999656,44.61771963999656,0.0,0.9542129228247896,-3.8,-2.862995102419642,-2.862995102419642
 2006-06-11T03:00:00,63291.53680177128,227849532.48637652,1148263309.582067,8.557557920776603,6.66666666666669,40.22958576180351,1.0,70964.58603640272,255472509.7310497,1463378858.3826275,-1.2588556089253844,-3.8,44.61771963999656,44.61771963999656,0.0,0.9854644326845762,-3.8,-3.261350845295499,-3.261350845295499
 2006-06-11T04:00:00,63236.287511410825,227650635.0410789,1146242633.2589867,8.554228298645649,6.66666666666669,40.22958576180351,1.0,33643.36556565969,121116116.0363749,668893138.5381305,-0.7716415759670087,-1.933383368477539,22.30885981999828,44.61771963999656,0.0,0.9994529509665068,-2.841823257907813,-2.678785317974434,-2.678785317974434
 2006-06-11T05:00:00,63244.1193976283,227678829.831462,1146529121.632626,8.554700362972097,6.66666666666669,40.22958576180351,1.0,32567.77488775116,117243989.59590416,545241016.7675291,6.824268618672335,5.884685209089768,29.745146426664373,44.61771963999656,0.0,1.0,5.043125098520043,5.043125098520043,5.043125098520043
 2006-06-11T06:00:00,63317.69945123612,227943718.0244501,1149219779.05485,8.559133975092609,6.66666666666669,40.22958576180351,0.0,63471.38034827165,228496969.253778,1153845013.9713788,8.6880641309064,6.7,44.61771963999656,44.61771963999656,0.0,1.0,6.7,6.7,6.7
 2006-06-11T07:00:00,63441.75189224229,228390306.81207225,1153752625.524121,8.566603140423053,6.66666666666669,40.22958576180351,0.0,63596.15469234954,228946156.89245835,1158401218.1374269,8.695902282060578,6.7,44.61771963999656,44.61771963999656,0.0,0.999986274946522,6.7,6.7,6.7
 2006-06-11T08:00:00,63611.36820163778,229000925.525896,1159943770.6333623,8.576804881680683,6.66666666666669,40.22958576180351,0.0,63766.76643207061,229560359.15545425,1164624548.5352786,8.70660833970759,6.7,44.61771963999656,44.61771963999656,0.0,0.9996164962049272,6.7,6.7,6.7
 2006-06-11T09:00:00,63786.5122563812,229631444.1229723,1166328645.7511458,8.58732592635492,6.66666666666669,40.22958576180351,0.0,63942.94369604688,230194597.3057688,1171042782.1085358,8.717649460345775,6.7,44.61771963999656,44.61771963999656,0.0,0.9991002331062914,6.7,6.7,6.7
 2006-06-11T10:00:00,63950.29788379222,230221072.381652,1172291987.290418,8.597152427800866,6.66666666666669,40.22958576180351,0.0,64107.69834205938,230787714.0314138,1177037355.6633637,8.727961610818078,6.7,44.61771963999656,44.61771963999656,0.0,0.9985839700076552,6.7,6.7,6.7
 2006-06-11T11:00:00,64490.48738965893,232165754.6027721,1177668700.5267596,8.60601233498314,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.737248687512126,8.737248687512126,0.0,44.61771963999656,8.784454132722246,0.9624615173437556,8.397131863990401,6.699989367418332,1.2136631444425745
 2006-06-11T12:00:00,65509.223310549685,235833203.91797888,1181904367.4434392,8.612992022309701,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.744558270501722,8.744558270501722,0.0,44.61771963999656,10.729342014474216,0.8762270183709523,8.743534206072157,6.6999730102448725,0.2451463887916286
 2006-06-11T13:00:00,67106.9357283429,241584968.6220345,1212066755.6691658,8.66269868970775,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.795427187765382,8.795427187765382,0.0,44.61771963999656,11.208856007129016,0.7893620254835518,8.793241975682713,6.69999584780462,0.4601401168677267
 2006-06-11T14:00:00,67214.95982833148,241973855.3819933,1190850341.3397856,8.627733639701725,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.847922981794506,8.847922981794506,0.0,44.61771963999656,11.651874718076115,0.7002157505324097,8.829967666034433,6.699986736619981,0.6737177289884834
 2006-06-11T15:00:00,67714.78857847922,243773238.8825252,1191126058.2362149,8.628187981584917,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.865371179044763,8.865371179044763,0.0,44.61771963999656,12.01186968127279,0.6082970002270865,8.866045422874242,6.700015376831594,0.8203307207373264
 2006-06-11T16:00:00,67582.32303749898,243296362.9349964,1190098846.550046,8.626495288817633,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.8601375945729,8.8601375945729,0.0,44.61771963999656,12.076836054625169,0.5170314258286176,8.861147518734889,6.6999901626699625,0.8767683107181874
 2006-06-11T17:00:00,67397.17105631997,242629815.802752,1188125658.7454553,8.623243761306048,6.66666666666669,40.22958576180351,0.0,75833.0416782672,272998950.0417619,1459718372.5524485,9.213786609737184,6.7,44.61771963999656,44.61771963999656,0.0,0.4787713995552127,7.059597247802568,7.059597247802568,7.059597247802568
 2006-06-11T18:00:00,67153.19764101866,241751511.5076672,1184644667.8288772,8.61750760863047,6.66666666666669,40.22958576180351,0.0,68950.2181949339,248220785.501762,1245306691.9932933,8.845390181628957,6.7,44.61771963999656,44.61771963999656,0.0,0.4782551364565767,6.7,6.7,6.7
 2006-06-11T19:00:00,66761.330258954,240340788.93223435,1179555363.7881508,8.609121245610474,6.66666666666669,40.22958576180351,0.0,68509.57087473417,246634455.14904305,1238923565.35525,8.834411602471503,6.7,44.61771963999656,44.61771963999656,0.0,0.4777388733579408,6.7,6.7,6.7
 2006-06-11T20:00:00,66478.83041030724,239323789.4771061,1174537512.2063923,8.600852664721145,6.66666666666669,40.22958576180351,1.0,125846.89835877532,453048834.0915912,2887576161.964678,1.976720331557344,-3.023687430635297,44.61771963999656,44.61771963999656,0.0,0.4812170138596173,-1.2736874306352977,-0.2645769342617722,-0.2645769342617722
 2006-06-11T21:00:00,66220.52694497937,238393897.00192568,1170815242.246426,8.594719013733158,6.66666666666669,40.22958576180351,1.0,110914.51065524692,399292238.3588889,2527952700.433668,0.5831671506735822,-3.8,44.61771963999656,44.61771963999656,0.0,0.576808306125465,-3.8,-1.4441014054767491,-1.4441014054767491
 2006-06-11T22:00:00,66000.34700241567,237601249.20869645,1168224659.55135,8.590450199940285,6.66666666666669,40.22958576180351,1.0,108312.1942436911,389923899.277288,2467840773.31164,0.4792861376291131,-3.8,44.61771963999656,44.61771963999656,0.0,0.673014545311812,-3.8,-1.545219836476014,-1.545219836476014
 2006-06-11T23:00:00,66136.76546246324,238092355.66486767,1164568175.2945085,8.584424999046638,6.66666666666669,40.22958576180351,1.0,104844.91682397072,377441700.56629455,2360308624.4387183,0.293413978549332,-3.8,44.61771963999656,44.61771963999656,0.0,0.7637378338692006,-3.8,-1.7281327981372578,-1.7281327981372578
 2006-06-12T00:00:00,66058.1223347195,237809240.4049903,1161755665.800916,8.579790523036147,6.66666666666669,40.22958576180351,1.0,98454.34160253553,354435629.76912785,2184566882.6209254,-0.0104662537022923,-3.8,44.61771963999656,44.61771963999656,0.0,0.844831411132528,-3.8,-2.03109755334596,-2.03109755334596
 2006-06-12T01:00:00,65926.64490185461,237335921.6466766,1160127093.8549285,8.577106960628766,6.66666666666669,40.22958576180351,1.0,89760.62283168518,323138242.19406664,1941367964.87538,-0.4311691286544592,-3.8,44.61771963999656,44.61771963999656,0.0,0.9111092571602922,-3.8,-2.4522845638681336,-2.4522845638681336
 2006-06-12T02:00:00,65775.13351750057,236790480.663002,1159108683.996108,8.575428825685218,6.66666666666669,40.22958576180351,1.0,80621.46530375667,290237275.09352404,1673708317.9263823,-0.8945107308030388,-3.8,44.61771963999656,44.61771963999656,0.0,0.9587170607687664,-3.8,-2.9144084439985782,-2.9144084439985782
 2006-06-12T03:00:00,66085.262199112,237906943.91680315,1173215477.9311304,8.598674357368278,6.66666666666669,40.22958576180351,1.0,73559.73691308945,264815052.88712204,1456198771.2663493,-1.271295364905014,-3.8,44.61771963999656,44.61771963999656,0.0,0.9880375573087896,-3.8,-3.2989295836381665,-3.2989295836381665
 2006-06-12T04:00:00,66622.83761958356,239842215.4305008,1185125616.5574777,8.618300222142137,6.66666666666669,40.22958576180351,1.0,23492.353319469064,84572471.95008862,450978764.0187493,0.0993898294918077,-0.6838586503355076,14.872573213332188,44.61771963999656,0.0,0.9998094849764512,-1.9014614546420845,-1.7954510196077271,-1.7954510196077271
 2006-06-12T05:00:00,66507.35500634823,239426478.02285364,1180320225.834694,8.610381686961572,6.66666666666669,40.22958576180351,1.0,46866.59608059361,168719745.89013702,791632188.3180703,7.821322449890759,6.4572587569774536,37.181433033330464,44.61771963999656,0.0,1.0,5.92486156128403,5.92486156128403,5.92486156128403
 2006-06-12T06:00:00,66687.02314242185,240073283.31271863,1185503428.1712594,8.618922798021446,6.66666666666669,40.22958576180351,0.0,66439.65412768541,239182754.85966748,1176202655.532146,8.726525500801372,6.7,44.61771963999656,44.61771963999656,0.0,0.9998977027928596,6.7,6.7,6.7
 2006-06-12T07:00:00,67200.95682736862,241923444.578527,1186793907.219868,8.621049317335139,6.66666666666669,40.22958576180351,0.0,66964.9119473754,241073683.01055145,1178017551.0978909,8.729647572418857,6.7,44.61771963999656,44.61771963999656,0.0,0.999416334940426,6.7,6.7,6.7
 2006-06-12T08:00:00,68123.49198735603,245244571.15448168,1195303890.7984843,8.635072591874982,6.66666666666669,40.22958576180351,0.0,67839.92583029946,244223732.98907804,1185118068.716211,8.741861926789271,6.7,44.61771963999656,44.61771963999656,0.0,0.9989000718417902,6.7,6.7,6.7
 2006-06-12T09:00:00,68957.634211941,248247483.1629876,1203172259.775627,8.648038663492938,6.66666666666669,40.22958576180351,0.0,68658.29618138104,247169866.2529717,1192660348.1443834,8.75483597921425,6.7,44.61771963999656,44.61771963999656,0.0,0.9983838087431542,6.7,6.7,6.7
 2006-06-12T10:00:00,69451.2928936738,250024654.4172257,1209393736.132447,8.658290938450689,6.66666666666669,40.22958576180351,0.0,69145.01584767834,248922057.0516421,1198766670.7438312,8.765339790130732,6.7,44.61771963999656,44.61771963999656,0.0,0.9978675456445184,6.7,6.7,6.7
 2006-06-12T11:00:00,69632.53746801928,250677134.8848693,1212819494.8776844,8.663936215330136,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.772138697992153,8.772138697992153,0.0,44.61771963999656,8.898022719218085,0.9611429539587972,8.423673897209035,6.69995547280474,1.2209323022324308
 2006-06-12T12:00:00,69380.52513708199,249769890.4934952,1213581774.5105622,8.665192357088115,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.771892002515921,8.771892002515921,0.0,44.61771963999656,10.88876125912308,0.873503318980357,8.77762437793267,6.6999806770205765,0.264067253005986
 2006-06-12T13:00:00,69222.05858322782,249199410.8996201,1215781026.031602,8.668816494734578,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.775957468141725,8.775957468141725,0.0,44.61771963999656,11.124489807728445,0.7857743298367615,8.775472340291882,6.699988184140459,0.4507657118159042
 2006-06-12T14:00:00,69382.88707875741,249778393.48352665,1218186764.0688972,8.672780921151514,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.779318234690951,8.779318234690951,0.0,44.61771963999656,11.374579386265452,0.697959041448247,8.778770909820006,6.699967777881178,0.6241963571978818
 2006-06-12T15:00:00,69060.63966841459,248618302.80629247,1217031039.5429451,8.6708764089734,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.436616758127814,8.436616758127814,0.0,44.61771963999656,15.444658213441793,0.6073983623768389,8.481957404944822,6.35841381200492,1.256373504751523
 2006-06-12T16:00:00,68710.3830112108,247357378.84035885,1213573618.1060762,8.665178909774346,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.77107279384205,8.77107279384205,0.0,44.61771963999656,11.323997463247332,0.5225198839363125,8.72666826060209,6.700002383789333,0.7414475821781935
 2006-06-12T17:00:00,68601.65644867843,246965963.2152424,1211893921.1865716,8.66241095388193,6.66666666666669,40.22958576180351,0.0,75113.24448734878,270407680.1544557,1410509464.5288243,9.12913578624892,6.7,44.61771963999656,44.61771963999656,0.0,0.4857172843997974,7.042828764510111,7.042828764510111,7.042828764510111
 2006-06-12T18:00:00,68523.18199629807,246683455.18667305,1209103179.0381827,8.657812070520238,6.66666666666669,40.22958576180351,0.0,68215.6464949138,245576327.38168967,1198142370.0715158,8.764265992467532,6.7,44.61771963999656,44.61771963999656,0.0,0.4852010213011614,6.7,6.7,6.7
 2006-06-12T19:00:00,68454.40868418003,246435871.2630481,1205473067.6751823,8.651830077680527,6.66666666666669,40.22958576180351,0.0,68157.91418374704,245368491.0614893,1194887594.5753348,8.758667275738281,6.7,44.61771963999656,44.61771963999656,0.0,0.4846847582025255,6.7,6.7,6.7
 2006-06-12T20:00:00,68022.61545809307,244881415.64913505,1199295098.2944732,8.641649551285678,6.66666666666669,40.22958576180351,1.0,128392.92026569947,462214512.9565182,2892805763.7287927,1.9770823790922376,-3.0323973421916133,44.61771963999656,44.61771963999656,0.0,0.4882256104864268,-1.282397342191613,-0.2733299872608057,-0.2733299872608057
 2006-06-12T21:00:00,67717.18036965361,243781849.330753,1196634866.0438628,8.63726584169841,6.66666666666669,40.22958576180351,1.0,112979.75122993924,406727104.4277812,2535895154.73717,0.5968908739907187,-3.8,44.61771963999656,44.61771963999656,0.0,0.5836356454390753,-3.8,-1.449500730733794,-1.449500730733794
 2006-06-12T22:00:00,67122.94998771061,241642619.95575824,1193104792.360782,8.631448747244608,6.66666666666669,40.22958576180351,1.0,109408.99387893552,393872377.9641679,2472347346.779077,0.4870738595839353,-3.8,44.61771963999656,44.61771963999656,0.0,0.6795559034794246,-3.8,-1.5547807479457052,-1.5547807479457052
 2006-06-12T23:00:00,66640.2129917316,239904766.77023372,1187742309.2571154,8.62261211862254,6.66666666666669,40.22958576180351,1.0,104484.18345504126,376143060.4381485,2359956117.082492,0.2928037617804551,-3.8,44.61771963999656,44.61771963999656,0.0,0.7697618278779724,-3.8,-1.745061036466324,-1.745061036466324
 2006-06-13T00:00:00,66594.6820651123,239740855.43440425,1186285319.2083669,8.620211213324055,6.66666666666669,40.22958576180351,1.0,97962.41394457732,352664690.20047843,2180221844.165213,-0.0179811644343626,-3.8,44.61771963999656,44.61771963999656,0.0,0.8499924325956093,-3.8,-2.0570568105109435,-2.0570568105109435
 2006-06-13T01:00:00,66460.59065704826,239258126.3653737,1185086185.1673954,8.618235228195596,6.66666666666669,40.22958576180351,1.0,89182.83563429439,321058208.2834598,1933619212.698178,-0.4445793356859387,-3.8,44.61771963999656,44.61771963999656,0.0,0.915058347897741,-3.8,-2.48453272800974,-2.48453272800974
 2006-06-13T02:00:00,66240.1189826148,238464428.3374133,1183511875.56925,8.615641008178557,6.66666666666669,40.22958576180351,1.0,80028.51933460758,288102669.6045873,1666237193.7817776,-0.9074498948655,-3.8,44.61771963999656,44.61771963999656,0.0,0.9613192601580502,-3.8,-2.944961728109854,-2.944961728109854
 2006-06-13T03:00:00,66131.2123794037,238072364.56585333,1182252880.53707,8.613566378407697,6.66666666666669,40.22958576180351,1.0,72985.35470362204,262747276.93303937,1446624618.4239635,-1.2878878950744514,-3.8,44.61771963999656,44.61771963999656,0.0,0.9895038817798892,-3.8,-3.3207102171502605,-3.3207102171502605
 2006-06-13T04:00:00,65935.65530681449,237368359.1045322,1180735361.1575043,8.611065751377444,6.66666666666669,40.22958576180351,1.0,23250.23958044204,83700862.48959133,447772153.19194543,0.0893364553766931,-0.6883534307151381,14.872573213332188,44.61771963999656,0.0,0.9999713241982606,-1.9010603360677265,-1.7996604064690611,-1.7996604064690611
 2006-06-13T05:00:00,65713.58502104827,236568906.0757738,1179700504.8171003,8.609360475680795,6.66666666666669,40.22958576180351,1.0,45934.54294580698,165364354.6049051,787592828.4942172,7.815177393986887,6.458078986831123,37.181433033330464,44.61771963999656,0.0,1.0,5.920785892183711,5.920785892183711,5.920785892183711
 2006-06-13T06:00:00,66051.83214622327,237786595.72640377,1180747381.5397696,8.61108556284958,6.66666666666669,40.22958576180351,0.0,65810.8681928171,236919125.49414155,1171523438.1146553,8.718476066547751,6.7,44.61771963999656,44.61771963999656,0.0,1.0,6.7,6.7,6.7
 2006-06-13T07:00:00,66847.80211498655,240652087.6139516,1187874407.0868857,8.622829804908255,6.66666666666669,40.22958576180351,0.0,66562.34868419037,239624455.2630853,1177286115.227963,8.728389291261914,6.7,44.61771963999656,44.61771963999656,0.0,1.0,6.7,6.7,6.7
 2006-06-13T08:00:00,67591.99826209161,243331193.7435298,1195227888.637748,8.634947310932608,6.66666666666669,40.22958576180351,0.0,67295.85085081564,242265063.0629363,1184453778.8995123,8.740719196747897,6.7,44.61771963999656,44.61771963999656,0.0,0.9997496953332052,6.7,6.7,6.7
 2006-06-13T09:00:00,68379.54580158368,246166364.8857013,1203665368.76308,8.648851210856577,6.66666666666669,40.22958576180351,0.0,68062.59052693493,245025325.8969657,1192379109.00374,8.754352222600591,6.7,44.61771963999656,44.61771963999656,0.0,0.9992334322345696,6.7,6.7,6.7
 2006-06-13T10:00:00,69137.95682783077,248896644.5801908,1211208199.498559,8.661280942351032,6.66666666666669,40.22958576180351,0.0,68832.41004555313,247796676.1639913,1200496475.532465,8.768315337198034,6.7,44.61771963999656,44.61771963999656,0.0,0.9987171691359334,6.7,6.7,6.7
 2006-06-13T11:00:00,69416.48817943288,249899357.4459584,1215063355.6932702,8.667633856486203,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.774021664039635,8.774021664039635,0.0,44.61771963999656,8.928899389055536,0.961876680061054,8.431186022717226,6.699951446296514,1.2220331672966205
 2006-06-13T12:00:00,69334.68822832119,249604877.62195623,1217070048.321428,8.670940678040319,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.778149842029686,8.778149842029686,0.0,44.61771963999656,10.886192634235684,0.8741291549422235,8.777256680541228,6.699985342318613,0.2631225533167483
 2006-06-13T13:00:00,69191.09382616151,249087937.77418143,1217454446.1814682,8.671574117252055,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.779515802003134,8.779515802003134,0.0,44.61771963999656,11.14100203410026,0.7862208255496967,8.779172462968226,6.7000098546972415,0.452073664675751
 2006-06-13T14:00:00,68823.83143321237,247765793.15956447,1215302406.0696175,8.668027802740648,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.774451672955225,8.774451672955225,0.0,44.61771963999656,11.354668298277078,0.6984279749907584,8.775192782358255,6.699970977232202,0.620405040807448
 2006-06-13T15:00:00,69025.622698548,248492241.7147728,1217153581.294242,8.671078346943185,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.4879535146992,8.4879535146992,0.0,44.61771963999656,17.01799815799273,0.6084326861013242,8.772260314523102,6.359900954547803,1.3798615810318928
 2006-06-13T16:00:00,69130.61600360833,248870217.61299,1214814335.8930092,8.667223478015748,6.666666666666692,40.22958576180351,-1.0,0.0,0.0,0.0,8.724942445107736,8.724942445107736,0.0,44.61771963999656,9.74761492479576,0.5227356924085069,8.435783605819068,6.6999838757636185,0.6097512597275739
 2006-06-13T17:00:00,68820.7236570776,247754605.16547945,1212269313.554791,8.663029519502647,6.66666666666669,40.22958576180351,0.0,75459.96780030688,271655884.0811048,1414002654.96315,9.135140971133133,6.7,44.61771963999656,44.61771963999656,0.0,0.4863654636978734,7.048183071907509,7.048183071907509,7.048183071907509
 2006-06-13T18:00:00,68688.85882063805,247279891.75429696,1210012767.4053996,8.659310986148794,6.66666666666669,40.22958576180351,0.0,68386.24016869797,246190464.60731268,1199264619.5670643,8.766196354640824,6.7,44.61771963999656,44.61771963999656,0.0,0.4858492005992375,6.7,6.7,6.7
 2006-06-13T19:00:00,68634.36468108512,247083712.85190645,1207397383.9670532,8.65500114121719,6.66666666666669,40.22958576180351,0.0,68310.41463492742,245917492.6857388,1195931177.3941934,8.760462320433069,6.7,44.61771963999656,44.61771963999656,0.0,0.4853329375006015,6.7,6.7,6.7
 2006-06-13T20:00:00,68403.02183490444,246250878.605656,1202964168.7521317,8.647695721422629,6.66666666666669,40.22958576180351,1.0,129243.50996595688,465276635.8774448,2895503337.23518,1.9823480908339648,-3.0317919002987908,44.61771963999656,44.61771963999656,0.0,0.4888571038202792,-1.2817919002987903,-0.2733650821655323,-0.2733650821655323
 2006-06-13T21:00:00,67951.80528211659,244626499.01561972,1199662506.9270058,8.642254988156127,6.66666666666669,40.22958576180351,1.0,113416.98265531549,408301137.5591357,2538174062.790461,0.600828989458151,-3.8,44.61771963999656,44.61771963999656,0.0,0.5842465171116143,-3.8,-1.4499928612657538,-1.4499928612657538
