Date/Time,Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-06-13T22:00:00,67474.37585004901,242907753.0601764,1196047764.003912,8.636298342853225,6.66666666666669,40.22958576180351,1.0,110111.33955545886,396400822.3996519,2475022059.7684016,0.4916971005537,-3.8,44.61771963999656,44.61771963999656,0.0,0.6801405992035902,-3.8,-1.5556573406554284,-1.5556573406554284
 2006-06-13T23:00:00,66804.08125334296,240494692.51203465,1188351938.9581163,8.623616688104784,6.66666666666669,40.22958576180351,1.0,104810.44001921562,377317584.0691762,2360114965.282577,0.2930785023616458,-3.8,44.61771963999656,44.61771963999656,0.0,0.7702991584942133,-3.8,-1.7466070598411023,-1.7466070598411023
 2006-06-14T00:00:00,66582.31200318797,239696323.21147665,1189277775.2388265,8.625142374919754,6.66666666666669,40.22958576180351,1.0,97793.00371928648,352054813.38943136,2180859583.93178,-0.0168791991762964,-3.8,44.61771963999656,44.61771963999656,0.0,0.8504511741859385,-3.8,-2.059411655788622,-2.059411655788622
 2006-06-14T01:00:00,66530.3273678065,239509178.52410343,1190301263.3991294,8.626828925270457,6.66666666666669,40.22958576180351,1.0,89113.80905481237,320809712.5973245,1935676872.06844,-0.4410180193225207,-3.8,44.61771963999656,44.61771963999656,0.0,0.9154075721098414,-3.8,-2.487431027771972,-2.487431027771972
 2006-06-14T02:00:00,66340.96684477727,238827480.64119825,1184628385.0446448,8.61748082823766,6.66666666666669,40.22958576180351,1.0,80129.9971248439,288467989.649438,1666393977.307371,-0.9071764922774176,-3.8,44.61771963999656,44.61771963999656,0.0,0.9615479770399687,-3.8,-2.947677625524976,-2.947677625524976
 2006-06-14T03:00:00,66320.92268371781,238755321.6613841,1184007432.2114828,8.616457610220131,6.66666666666669,40.22958576180351,1.0,73188.43593708203,263478369.3734953,1447289365.2964137,-1.2867346751254634,-3.8,44.61771963999656,44.61771963999656,0.0,0.9896320474054155,-3.8,-3.3226267907850846,-3.3226267907850846
 2006-06-14T04:00:00,66300.7612342146,238682740.44317257,1184350574.3648088,8.617023068117762,6.66666666666669,40.22958576180351,1.0,23334.18404658967,84003062.56772281,448263811.4218048,0.0883476113228265,-0.6901947847200542,14.872573213332188,44.61771963999656,0.0,0.9999854307884196,-1.906869301051984,-1.80587217339848,-1.80587217339848
 2006-06-14T05:00:00,66271.32602823587,238576773.7016492,1183315617.3331218,8.615317609301668,6.66666666666669,40.22958576180351,1.0,46675.95028482285,168033421.02536225,793146525.4655803,7.82298007980592,6.456314526596187,37.181433033330464,44.61771963999656,0.0,1.0,5.922989042928116,5.922989042928116,5.922989042928116
 2006-06-14T06:00:00,66510.14377286167,239436517.58230203,1184575561.119062,8.617393818026168,6.66666666666669,40.22958576180351,0.0,66257.56915442359,238527248.9559249,1175048011.5990648,8.724539200783068,6.7,44.61771963999656,44.61771963999656,0.0,1.0,6.7,6.7,6.7
 2006-06-14T07:00:00,66801.45078148616,240485222.81335017,1187141669.44084,8.621622388662539,6.66666666666669,40.22958576180351,0.0,66529.85196717577,239507467.0818328,1177021025.685642,8.727933233197355,6.7,44.61771963999656,44.61771963999656,0.0,1.0,6.7,6.7,6.7
 2006-06-14T08:00:00,67276.7409659362,242196267.4773704,1190482090.259759,8.627126894363322,6.66666666666669,40.22958576180351,0.0,67032.14163278932,241315709.8780416,1181410459.6914127,8.735484158651687,6.7,44.61771963999656,44.61771963999656,0.0,0.99981700601343,6.7,6.7,6.7
 2006-06-14T09:00:00,67717.32806100152,243782381.0196055,1194098541.854734,8.63308629728629,6.66666666666669,40.22958576180351,0.0,67481.33857353948,242932818.86474213,1185423324.0362296,8.74238710558542,6.7,44.61771963999656,44.61771963999656,0.0,0.999307166042366,6.7,6.7,6.7
 2006-06-14T10:00:00,68362.51016054915,246105036.5779769,1200427115.2653077,8.643514973453286,6.66666666666669,40.22958576180351,0.0,68109.18491979636,245193065.7112669,1191300494.080133,8.752496862879386,6.7,44.61771963999656,44.61771963999656,0.0,0.9987909029437304,6.7,6.7,6.7
 2006-06-14T11:00:00,68895.74869784492,248024695.31224167,1208127075.7810678,8.65620359699283,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.765036138421836,8.765036138421836,0.0,44.61771963999656,8.871441675678193,0.9622054599048772,8.417727945467146,6.699987418239398,1.2184452339162744
 2006-06-14T12:00:00,68841.93557486607,247830968.06951785,1211212344.5644977,8.661287792997136,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.764846514649513,8.764846514649513,0.0,44.61771963999656,10.854885077650664,0.8748504195289103,8.770880289220832,6.7000130965984175,0.2586229698079713
 2006-06-14T13:00:00,69025.50085944663,248491803.09400788,1209701722.5670457,8.658798453620618,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.771179800640118,8.771179800640118,0.0,44.61771963999656,11.068255394624876,0.7874336465243488,8.765076386211167,6.700025140366189,0.4402652548807022
 2006-06-14T14:00:00,68985.0831905824,248346299.48609665,1210171788.4378695,8.659573042277048,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.763370294578008,8.763370294578008,0.0,44.61771963999656,11.322169292574152,0.6999819204756298,8.769759258199896,6.699948201051771,0.613036817378231
 2006-06-14T15:00:00,68766.03158316317,247557713.69938743,1208455709.6317668,8.656745138658188,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.763460591239395,8.763460591239395,0.0,44.61771963999656,11.443694951823034,0.6128123981277986,8.763634922481744,6.699998570430641,0.7176389318061475
 2006-06-14T16:00:00,68455.83921154545,246441021.16156363,1206242109.2242017,8.65309735769894,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.42308116611194,8.42308116611194,0.0,44.61771963999656,15.204441678090758,0.5230268305485261,8.423353415596353,6.362420503153147,1.246978836667564
 2006-06-14T17:00:00,67800.3572060344,244081285.94172385,1202733258.1427822,8.6473152132899,6.66666666666669,40.22958576180351,0.0,74163.31654580556,266987939.5649,1398934992.6429996,9.109239085883704,6.7,44.61771963999656,44.61771963999656,0.0,0.4891356706549345,7.04054228846368,7.04054228846368,7.04054228846368
 2006-06-14T18:00:00,67318.64308867719,242347115.11923784,1199239169.9361184,8.641557369622904,6.66666666666669,40.22958576180351,0.0,67043.67071004043,241357214.55614555,1189074618.488884,8.748668017184746,6.7,44.61771963999656,44.61771963999656,0.0,0.4886194075562985,6.7,6.7,6.7
 2006-06-14T19:00:00,67171.52577690504,241817492.79685816,1196522720.8564444,8.63708102609619,6.66666666666669,40.22958576180351,0.0,66889.95321378554,240803831.5696279,1186117964.140367,8.743582017230873,6.7,44.61771963999656,44.61771963999656,0.0,0.4881031444576626,6.7,6.7,6.7
 2006-06-14T20:00:00,67548.99288519508,243176374.3867023,1196625564.9682577,8.637250486555478,6.66666666666669,40.22958576180351,1.0,127076.91034870846,457476877.2553504,2890354596.070849,1.972830666847299,-3.0324150592990744,44.61771963999656,44.61771963999656,0.0,0.4916187029090763,-1.282415059299074,-0.2741074503840041,-0.2741074503840041
 2006-06-14T21:00:00,67228.7844194102,242023623.9098768,1193100126.611244,8.631441031165975,6.666666666666692,40.22958576180351,1.0,111939.44389259694,402981998.0133489,2532316011.8927093,0.5907063597041448,-3.8,44.61771963999656,44.61771963999656,0.0,0.586965494504652,-3.8,-1.45220221343853,-1.45220221343853
 2006-06-14T22:00:00,66439.74634664513,239183086.84792244,1186210724.705086,8.620088281481586,6.66666666666669,40.22958576180351,1.0,108162.75804414468,389385928.9589208,2468330455.77179,0.4801322317853347,-3.8,44.61771963999656,44.61771963999656,0.0,0.6827418578370156,-3.8,-1.5596020965553252,-1.5596020965553252
 2006-06-14T23:00:00,66121.89552610456,238038823.89397648,1186734136.2430854,8.620950830148782,6.66666666666669,40.22958576180351,1.0,103212.09586075436,371563545.09871566,2353479027.667575,0.2816074023271972,-3.8,44.61771963999656,44.61771963999656,0.0,0.7726874184162402,-3.8,-1.7535516085986227,-1.7535516085986227
 2006-06-15T00:00:00,65964.64826635258,237472733.7588693,1184362037.503795,8.617041961514401,6.66666666666669,40.22958576180351,1.0,96518.1452899552,347465323.0438387,2171049684.5543404,-0.0338426180751794,-3.8,44.61771963999656,44.61771963999656,0.0,0.8524868814750577,-3.8,-2.069956755670652,-2.069956755670652
 2006-06-15T01:00:00,65679.94530688252,236447803.1047771,1182164602.9698198,8.613420934653169,6.66666666666669,40.22958576180351,1.0,87590.33805727086,315325217.00617504,1921785519.6973248,-0.4650552598737365,-3.8,44.61771963999656,44.61771963999656,0.0,0.9169537086138873,-3.8,-2.5003551779402025,-2.5003551779402025
 2006-06-15T02:00:00,65776.14111029946,236794107.99707803,1183995776.1320634,8.6164384094861,6.66666666666669,40.22958576180351,1.0,78978.4678208134,284322484.15492827,1655992858.9139314,-0.9251885340159302,-3.8,44.61771963999656,44.61771963999656,0.0,0.962557832011442,-3.8,-2.9597287013476987,-2.9597287013476987
 2006-06-15T03:00:00,65852.99886209,237070795.90352395,1180459221.2285533,8.610610726641747,6.66666666666669,40.22958576180351,1.0,72418.56606405358,260706837.83059287,1437911070.686016,-1.302987110931092,-3.8,44.61771963999656,44.61771963999656,0.0,0.9901965508904134,-3.8,-3.3310930184013583,-3.3310930184013583
 2006-06-15T04:00:00,65728.77092551008,236623575.33183628,1179145127.7559996,8.608445311485248,6.66666666666669,40.22958576180351,1.0,11676.634126813937,42035882.85653017,226915093.23756668,1.199117373819527,0.8050218813811636,7.436286606666093,44.61771963999656,0.0,0.9999657629747116,-0.6976239295287421,-0.6455733748963322,-0.6455733748963322
 2006-06-15T05:00:00,65782.35153554367,236816465.5279572,1183371489.791117,8.615409699225733,6.66666666666669,40.22958576180351,1.0,56968.76678277358,205087560.4179849,984499220.2807906,8.39635726774282,6.7,44.61771963999656,44.61771963999656,0.0,0.9995531135250444,6.452645810909907,6.452645810909907,6.452645810909907
 2006-06-15T06:00:00,65796.5205786398,236867474.0831033,1180805125.3420846,8.611180712625119,6.66666666666669,40.22958576180351,0.0,65535.81300087495,235928926.80314985,1170811060.9999232,8.717250646492419,6.7,44.61771963999656,44.61771963999656,0.0,0.9990368504264086,6.7,6.7,6.7
 2006-06-15T07:00:00,66064.95473999064,237833837.06396627,1183312462.940043,8.615312397395332,6.66666666666669,40.22958576180351,0.0,65837.05229365441,237013388.2571559,1174536689.0918105,8.723659698490065,6.7,44.61771963999656,44.61771963999656,0.0,0.9985205873277726,6.7,6.7,6.7
 2006-06-15T08:00:00,66477.84098122157,239320227.5323976,1186813791.524151,8.621082049688711,6.66666666666669,40.22958576180351,0.0,66242.82827862995,238474181.8030678,1177880305.4077296,8.729411483461694,6.7,44.61771963999656,44.61771963999656,0.0,0.9980043242291368,6.7,6.7,6.7
 2006-06-15T09:00:00,66695.36958514265,240103330.5065135,1189353459.783069,8.62526704919073,6.66666666666669,40.22958576180351,0.0,66461.75682347163,239262324.5644979,1180512707.1853845,8.733939832295617,6.7,44.61771963999656,44.61771963999656,0.0,0.9974880611305008,6.7,6.7,6.7
 2006-06-15T10:00:00,67016.48893130478,241259360.15269724,1193431736.9124064,8.631987474154629,6.66666666666669,40.22958576180351,0.0,66774.83372193988,240389401.3989836,1184377227.170872,8.740587636036944,6.7,44.61771963999656,44.61771963999656,0.0,0.9969717980318648,6.7,6.7,6.7
 2006-06-15T11:00:00,67447.68590604831,242811669.261774,1196827997.383151,8.637584061255312,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.745753496023728,8.745753496023728,0.0,44.61771963999656,8.830606232586062,0.9606191172114978,8.407496216807425,6.699974705628026,1.2179357718878188
 2006-06-15T12:00:00,67509.01310041956,243032447.16151044,1198048036.7731853,8.639594531065374,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.747535448254384,8.747535448254384,0.0,44.61771963999656,10.751251346504704,0.8741200950796792,8.747244404520735,6.699991702016483,0.2508678009176244
 2006-06-15T13:00:00,67396.15323505201,242626151.64618725,1197282693.351242,8.638333332352724,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.747742718030734,8.747742718030734,0.0,44.61771963999656,10.982805965681855,0.7875369563854101,8.747472632126396,6.700017076833391,0.429288986624447
 2006-06-15T14:00:00,67675.85584099642,243633081.02758712,1199405215.7807152,8.641830991299198,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.749920471869403,8.749920471869403,0.0,44.61771963999656,11.217842717534444,0.7009330648194582,8.750034012971975,6.699952600442444,0.5957854193187515
 2006-06-15T15:00:00,67877.37598966002,244358553.5627761,1200796823.775344,8.644124202737983,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.407960290707672,8.407960290707672,0.0,44.61771963999656,15.028596951227955,0.6114715061709072,8.407378653803406,6.356605456839436,1.1930902476924332
 2006-06-15T16:00:00,67880.0774030097,244368278.6508349,1200902325.609355,8.64429806238619,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.41353863063555,8.41353863063555,0.0,44.61771963999656,15.436221997471174,0.5248620658620781,8.464709092559163,6.363486862406511,1.282968339507577
 2006-06-15T17:00:00,67582.14011553557,243295704.41592807,1198153379.4648402,8.63976814165865,6.66666666666669,40.22958576180351,0.0,72879.58710675147,262366513.5843053,1365204345.8078446,9.051336174360191,6.7,44.61771963999656,44.61771963999656,0.0,0.4890135199053458,6.9881160427323765,6.9881160427323765,6.9881160427323765
 2006-06-15T18:00:00,67040.26141606395,241344941.0978302,1194349757.3506043,8.63350025848574,6.66666666666669,40.22958576180351,0.0,66791.44690735986,240449208.86649543,1185046309.8950925,8.74173853781606,6.7,44.61771963999656,44.61771963999656,0.0,0.4884972568067099,6.7,6.7,6.7
 2006-06-15T19:00:00,66647.90201185859,239932447.2426909,1190878952.429364,8.627780853484358,6.66666666666669,40.22958576180351,0.0,66400.88874310501,239043199.4751781,1181549057.3878756,8.73572255509898,6.7,44.61771963999656,44.61771963999656,0.0,0.4879809937080739,6.7,6.7,6.7
 2006-06-15T20:00:00,66463.04822311451,239266973.60321224,1187462132.7001464,8.622150427575729,6.66666666666669,40.22958576180351,1.0,124671.67953651986,448818046.3314715,2884408346.6344748,1.9562126020366872,-3.0387906048123874,44.61771963999656,44.61771963999656,0.0,0.4916055281806149,-1.2887906048123872,-0.2769379181953224,-0.2769379181953224
 2006-06-15T21:00:00,66314.69784441314,238732912.2398873,1186003743.3754983,8.619747224537843,6.66666666666669,40.22958576180351,1.0,110024.08753470672,396086715.1249442,2525253982.3065724,0.5785034286037004,-3.8,44.61771963999656,44.61771963999656,0.0,0.5869914677304124,-3.8,-1.4522234695282974,-1.4522234695282974
 2006-06-15T22:00:00,66389.69150084081,239002889.4030269,1184501308.2515986,8.617271452174732,6.66666666666669,40.22958576180351,1.0,107945.64231323096,388604312.32763153,2462702589.70425,0.4704053721215331,-3.8,44.61771963999656,44.61771963999656,0.0,0.6827666969154745,-3.8,-1.559640120664301,-1.559640120664301
 2006-06-15T23:00:00,66522.0426139058,239479353.41006085,1184173720.5095973,8.61673164098634,6.66666666666669,40.22958576180351,1.0,104147.41198707598,374930683.1534735,2351706803.141447,0.278542285777194,-3.8,44.61771963999656,44.61771963999656,0.0,0.772710205565334,-3.8,-1.7536184466181617,-1.7536184466181617
 2006-06-16T00:00:00,66616.3239794933,239818766.32617587,1185471844.8599775,8.618870756644176,6.66666666666669,40.22958576180351,1.0,97770.28334581909,351973020.0449487,2172431323.604112,-0.0314541961049571,-3.8,44.61771963999656,44.61771963999656,0.0,0.8525062791139097,-3.8,-2.0700579893649937,-2.0700579893649937
 2006-06-16T01:00:00,66536.57418406334,239531667.06262803,1181306602.1071167,8.612007093042847,6.66666666666669,40.22958576180351,1.0,89152.51490004396,320949053.6401583,1923563671.7701333,-0.4619783685561646,-3.8,44.61771963999656,44.61771963999656,0.0,0.9169684130818704,-3.8,-2.50047881992015,-2.50047881992015
 2006-06-16T02:00:00,66603.79658923694,239773667.721253,1183646080.5608518,8.615862181438166,6.66666666666669,40.22958576180351,1.0,80193.0820149478,288695095.2538121,1654906342.2246315,-0.92707145233525,-3.8,44.61771963999656,44.61771963999656,0.0,0.962567414573089,-3.8,-2.959843521596044,-2.959843521596044
 2006-06-16T03:00:00,66495.68780936442,239384476.1137119,1181425013.0309668,8.612202193147889,6.66666666666669,40.22958576180351,1.0,73343.11221013626,264035203.95649052,1441721168.848371,-1.2963843361126564,-3.8,44.61771963999656,44.61771963999656,0.0,0.9902018966440572,-3.8,-3.331173385146234,-3.331173385146234
 2006-06-16T04:00:00,66432.08447087611,239155504.095154,1180421776.910252,8.610549024667757,6.66666666666669,40.22958576180351,1.0,11753.17116997931,42311416.21192552,225307814.9823616,1.2028664645382376,0.8115569512134112,7.436286606666093,44.61771963999656,0.0,0.9999669338190028,-0.6952405380912379,-0.6431980211956932,-0.6431980211956932
 2006-06-16T05:00:00,66458.8070593588,239251705.41369173,1179778012.6349747,8.609488205541966,6.66666666666669,40.22958576180351,1.0,57692.79285838409,207694054.2901828,984814885.2884648,8.39690211306649,6.7,44.61771963999656,44.61771963999656,0.0,0.999556626057918,6.456797489304649,6.456797489304649,6.456797489304649
 2006-06-16T06:00:00,66754.24456221588,240315280.4239772,1181870699.8615687,8.61293662789414,6.66666666666669,40.22958576180351,0.0,66522.77823890686,239482001.6600647,1173161386.1509218,8.721293818315806,6.7,44.61771963999656,44.61771963999656,0.0,0.999040362959282,6.7,6.7,6.7
 2006-06-16T07:00:00,67097.88296868103,241552378.6872517,1184532568.1160283,8.617322971717245,6.66666666666669,40.22958576180351,0.0,66863.66000651574,240709176.02345663,1175805306.9204218,8.72584199118788,6.7,44.61771963999656,44.61771963999656,0.0,0.998524099860646,6.7,6.7,6.7
 2006-06-16T08:00:00,67622.28275041771,243440217.9015037,1190691059.3194897,8.627471267813895,6.66666666666669,40.22958576180351,0.0,67362.9542243039,242506635.207494,1181211247.169459,8.735141406077952,6.7,44.61771963999656,44.61771963999656,0.0,0.99800783676201,6.7,6.7,6.7
 2006-06-16T09:00:00,68260.59369848232,245738137.3145364,1196929196.9015574,8.637750871482146,6.66666666666669,40.22958576180351,0.0,67996.37594298538,244786953.3947473,1187427078.7525818,8.745833896383692,6.7,44.61771963999656,44.61771963999656,0.0,0.9974915736633742,6.7,6.7,6.7
 2006-06-16T10:00:00,68634.01104680338,247082439.7684922,1200662389.785751,8.643902681669369,6.66666666666669,40.22958576180351,0.0,68360.38549389046,246097387.7780056,1190931725.2628691,8.751862527998357,6.7,44.61771963999656,44.61771963999656,0.0,0.9969753105647382,6.7,6.7,6.7
 2006-06-16T11:00:00,68734.38369937394,247443781.3177461,1201719651.9812934,8.645644923009508,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.753851661803198,8.753851661803198,0.0,44.61771963999656,8.834014175727123,0.9605652835275414,8.40834309320067,6.699972417718971,1.218026527343771
 2006-06-16T12:00:00,69281.82390701836,249414566.06526613,1206196644.1590793,8.653022491278255,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.761301683844932,8.761301683844932,0.0,44.61771963999656,10.805984406939908,0.8736618573495636,8.759379405692481,6.699974635316271,0.2560168565755649
 2006-06-16T13:00:00,69406.08416090813,249861902.9792692,1209182366.0920937,8.657942623496705,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.765564099762733,8.765564099762733,0.0,44.61771963999656,11.074547600591156,0.7863661980526313,8.765923139389168,6.700000962495281,0.4425260132880302
 2006-06-16T14:00:00,68265.16623206822,245754598.4354456,1203514267.768567,8.648602207904158,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.756298971389384,8.756298971389384,0.0,44.61771963999656,11.290521166075616,0.6991417980907682,8.763373310048316,6.699949406815944,0.6090766127771868
 2006-06-16T15:00:00,68249.3409091805,245697627.2730497,1203770502.389923,8.649024437361046,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.414536721209402,8.414536721209402,0.0,44.61771963999656,15.062075361940863,0.6094566509772882,8.413250324454554,6.357044282331819,1.1978306769790692
 2006-06-16T16:00:00,68491.57073927396,246569654.66138625,1206159031.6967986,8.652960466169844,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.42237127926163,8.42237127926163,0.0,44.61771963999656,15.20526106011842,0.5224688532964739,8.423282319072312,6.36236986064915,1.247270092264929
 2006-06-16T17:00:00,67881.17192993582,244372218.94776893,1202709360.6659856,8.647275802966046,6.66666666666669,40.22958576180351,0.0,74293.67629941773,267457234.67790383,1400312589.2785368,9.11160848678439,6.7,44.61771963999656,44.61771963999656,0.0,0.4885810687727572,7.040372825413777,7.040372825413777,7.040372825413777
 2006-06-16T18:00:00,68050.1861513654,244980670.14491543,1203677715.9934742,8.648871545895505,6.66666666666669,40.22958576180351,0.0,67743.12592054886,243875253.313976,1192630556.2061825,8.754784795502724,6.7,44.61771963999656,44.61771963999656,0.0,0.4880648056741212,6.7,6.7,6.7
 2006-06-16T19:00:00,67913.9876203584,244490355.43329027,1196558414.1527607,8.63713983582934,6.66666666666669,40.22958576180351,0.0,67671.60355657777,243617772.80368,1187700579.5422297,8.746304397474207,6.7,44.61771963999656,44.61771963999656,0.0,0.4875485425754853,6.7,6.7,6.7
 2006-06-16T20:00:00,67685.33380727876,243667201.70620343,1193167414.7353342,8.631551933166868,6.66666666666669,40.22958576180351,1.0,127799.31727269174,460077542.1816902,2890033325.172721,1.9665506454067632,-3.038167261774046,44.61771963999656,44.61771963999656,0.0,0.491166303696998,-1.2881672617740456,-0.2765038867443363,-0.2765038867443363
 2006-06-16T21:00:00,67404.82837933903,242657382.16562048,1191055138.3331556,8.628071200248197,6.66666666666669,40.22958576180351,1.0,112429.97794028113,404747920.5850121,2530777304.631036,0.5880477794267591,-3.8,44.61771963999656,44.61771963999656,0.0,0.5865585277658255,-3.8,-1.45186953550982,-1.45186953550982
 2006-06-16T22:00:00,66971.86003133225,241098696.11279613,1187136328.2237942,8.62161357935411,6.66666666666669,40.22958576180351,1.0,109169.21358902632,393009168.92049474,2464805718.3827963,0.4740402752555152,-3.8,44.61771963999656,44.61771963999656,0.0,0.6823526377424599,-3.8,-1.5590071563901933,-1.5590071563901933
 2006-06-16T23:00:00,66607.88374434604,239788381.47964573,1185569238.3484333,8.619031234270592,6.66666666666669,40.22958576180351,1.0,104330.2936433024,375589057.1158887,2353890789.687507,0.2823179359834082,-3.8,44.61771963999656,44.61771963999656,0.0,0.7723303066126652,-3.8,-1.752505581607051,-1.752505581607051
 2006-06-17T00:00:00,66644.78513992102,239921226.5037157,1184268177.0489995,8.616887295956593,6.66666666666669,40.22958576180351,1.0,97981.57638207248,352733674.97546095,2175032747.458268,-0.0269547338862184,-3.8,44.61771963999656,44.61771963999656,0.0,0.852182825146839,-3.8,-2.0683717911528565,-2.0683717911528565
 2006-06-17T01:00:00,66518.22853280426,239465622.71809536,1183404545.3077986,8.615464167815377,6.66666666666669,40.22958576180351,1.0,89039.39057824563,320541806.08168423,1923963310.5284808,-0.4612865987582095,-3.8,44.61771963999656,44.61771963999656,0.0,0.9167231475740428,-3.8,-2.4984183127155064,-2.4984183127155064
 2006-06-17T02:00:00,66380.5410874861,238969947.91495,1183255594.2144496,8.61521872439947,6.66666666666669,40.22958576180351,1.0,79972.38534698026,287900587.2491289,1657918097.413903,-0.9218550190195254,-3.8,44.61771963999656,44.61771963999656,0.0,0.9624075273468332,-3.8,-2.957928871617638,-2.957928871617638
 2006-06-17T03:00:00,66481.46465614285,239333272.76211423,1180808314.4132104,8.611185989625904,6.66666666666669,40.22958576180351,1.0,73307.88222845025,263908376.02242088,1440579819.1190925,-1.298361260536157,-3.8,44.61771963999656,44.61771963999656,0.0,0.9901126748178408,-3.8,-3.3298325210765007,-3.3298325210765007
 2006-06-17T04:00:00,66569.3415976932,239649629.7516956,1180791209.0683763,8.611157801519488,6.66666666666669,40.22958576180351,1.0,11700.51196498335,42121843.07394006,222730995.1005187,1.2171329901901928,0.8302901475319849,7.436286606666093,44.61771963999656,0.0,0.9999425847039416,-0.6803157971923314,-0.6281391089042306,-0.6281391089042306
 2006-06-17T05:00:00,66565.00093297796,239634003.3587206,1180640547.7148347,8.610909530349687,6.66666666666669,40.22958576180351,1.0,57836.85058111071,208212662.09199852,988142981.2494785,8.402628594200033,6.7,44.61771963999656,44.61771963999656,0.0,0.9994979720839064,6.460605944724317,6.460605944724317,6.460605944724317
 2006-06-17T06:00:00,66674.68165196355,240028853.94706875,1181357462.2883475,8.612090899317232,6.66666666666669,40.22958576180351,0.0,66455.01555067925,239238055.98244527,1173037986.8746746,8.721081527571345,6.7,44.61771963999656,44.61771963999656,0.0,0.9989817089852704,6.7,6.7,6.7
 2006-06-17T07:00:00,66906.28181858244,240862614.5468968,1183923284.1150138,8.616318970529827,6.66666666666669,40.22958576180351,0.0,66679.14256921288,240044913.2491664,1175390976.316462,8.725129229378602,6.7,44.61771963999656,44.61771963999656,0.0,0.9984654458866346,6.7,6.7,6.7
 2006-06-17T08:00:00,67394.60916201568,242620592.9832565,1188895764.0634866,8.624512871345566,6.66666666666669,40.22958576180351,0.0,67155.58812870046,241760117.26332167,1180050489.5298874,8.733144662176695,6.7,44.61771963999656,44.61771963999656,0.0,0.9979491827879986,6.7,6.7,6.7
 2006-06-17T09:00:00,68131.70361707329,245274133.02146372,1195789338.390595,8.635872524665082,6.66666666666669,40.22958576180351,0.0,67874.45680219597,244348044.4879056,1186483783.9142327,8.744211235436536,6.7,44.61771963999656,44.61771963999656,0.0,0.9974329196893628,6.7,6.7,6.7
 2006-06-17T10:00:00,68705.96971760463,247341490.98337668,1202855106.7277353,8.647516012592128,6.66666666666669,40.22958576180351,0.0,68434.89408439789,246365618.7038324,1193212368.9550834,8.755785609770776,6.7,44.61771963999656,44.61771963999656,0.0,0.9969166565907268,6.7,6.7,6.7
 2006-06-17T11:00:00,68830.9102624492,247791276.9448171,1206133674.112782,8.652918692861777,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.761551913496838,8.761551913496838,0.0,44.61771963999656,8.870494777345817,0.960408804043355,8.416842425374258,6.699984321859861,1.220454930744389
 2006-06-17T12:00:00,68730.18341604581,247428660.2977649,1208731827.3588922,8.657200177219446,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.762516707712512,8.762516707712512,0.0,44.61771963999656,10.80994561846052,0.8732754872640428,8.75998643789731,6.699994783621207,0.2572529266472028
 2006-06-17T13:00:00,68673.64321544644,247225115.5756072,1209118752.7190957,8.657837754855988,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.765420072741199,8.765420072741199,0.0,44.61771963999656,11.073678623310007,0.7859841691608048,8.765421435420487,6.699993816557185,0.4432724083284969
 2006-06-17T14:00:00,68180.25634830362,245448922.85389304,1207122688.680065,8.654548461282698,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.762355562087155,8.762355562087155,0.0,44.61771963999656,11.292089034411886,0.6986856488828149,8.763571023535409,6.699996503494628,0.6098531570667817
 2006-06-17T15:00:00,68443.8129188217,246397726.5077581,1207141758.256337,8.654579906936862,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.41738808025037,8.41738808025037,0.0,44.61771963999656,15.094298706967065,0.608744746571496,8.418461249939723,6.355408660379946,1.2033474100015231
 2006-06-17T16:00:00,68381.97948460611,246175126.144582,1203165874.0721085,8.648028126332,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.41943035749455,8.41943035749455,0.0,44.61771963999656,15.47621895509419,0.5217732444013382,8.471558124403048,6.363715789606441,1.2906345925428846
 2006-06-17T17:00:00,67684.36823277644,243663725.6379952,1197390157.3101995,8.638510453282471,6.66666666666669,40.22958576180351,0.0,73139.12238623448,263300840.5904441,1368399005.736641,9.056834957437085,6.7,44.61771963999656,44.61771963999656,0.0,0.4858737415204266,6.992821997212391,6.992821997212391,6.992821997212391
 2006-06-17T18:00:00,67120.91827512684,241635305.7904566,1190538611.636299,8.627220033174698,6.66666666666669,40.22958576180351,0.0,66904.11536851818,240854815.32666543,1182385204.6002305,8.73716088362245,6.7,44.61771963999656,44.61771963999656,0.0,0.4853574784217907,6.7,6.7,6.7
 2006-06-17T19:00:00,66971.35333511326,241096872.0064078,1191477406.3116374,8.628767043734488,6.66666666666669,40.22958576180351,0.0,66702.85196546624,240130267.0756785,1181488571.7803218,8.735618385894915,6.7,44.61771963999656,44.61771963999656,0.0,0.4848412153231548,6.7,6.7,6.7
 2006-06-17T20:00:00,67486.29001624564,242950644.05848423,1194058050.418246,8.63301956377441,6.66666666666669,40.22958576180351,1.0,127026.745929803,457296285.3472908,2888783365.6944942,1.9699039612894549,-3.032632331898973,44.61771963999656,44.61771963999656,0.0,0.4883903040619741,-1.2826323318989727,-0.2729149022160386,-0.2729149022160386
 2006-06-17T21:00:00,67483.2261958486,242939614.30505496,1189168840.823501,8.624962893754084,6.66666666666669,40.22958576180351,1.0,112730.14528620268,405828523.0303296,2530369086.6297283,0.5873424518009972,-3.8,44.61771963999656,44.61771963999656,0.0,0.5838166550981023,-3.8,-1.449646395829431,-1.449646395829431
 2006-06-17T22:00:00,67062.73134792101,241425832.85251567,1186466824.8232431,8.62051033503513,6.66666666666669,40.22958576180351,1.0,109533.08061136598,394319090.2009176,2467783514.423697,0.4791871966472563,-3.8,44.61771963999656,44.61771963999656,0.0,0.6797291671426663,-3.8,-1.5550401268592944,-1.5550401268592944
 2006-06-17T23:00:00,66852.77159982838,240669977.7593822,1184677037.0628555,8.617561026651208,6.66666666666669,40.22958576180351,1.0,105046.73983927105,378168263.4213758,2357729656.874424,0.2889558330575872,-3.8,44.61771963999656,44.61771963999656,0.0,0.7699210752255173,-3.8,-1.7455186028580167,-1.7455186028580167
 2006-06-18T00:00:00,66806.69097550865,240504087.5118312,1183088701.3051956,8.614943692706015,6.66666666666669,40.22958576180351,1.0,98485.47831563832,354547721.936298,2178150924.535943,-0.021561528427543,-3.8,44.61771963999656,44.61771963999656,0.0,0.8501284165715668,-3.8,-2.0577540347833696,-2.0577540347833696
 2006-06-18T01:00:00,66782.4457690991,240416804.7687567,1182513170.916999,8.613995315943447,6.66666666666669,40.22958576180351,1.0,89808.15437055989,323309355.7340156,1931992304.9879613,-0.447392392241734,-3.8,44.61771963999656,44.61771963999656,0.0,0.915161898630374,-3.8,-2.485391323794289,-2.485391323794289
 2006-06-18T02:00:00,66788.40401642885,240438254.45914388,1182975263.1729074,8.614756781929414,6.66666666666669,40.22958576180351,1.0,80855.761468608,291080741.2869888,1665906831.0052316,-0.9080198391641826,-3.8,44.61771963999656,44.61771963999656,0.0,0.9613871023312238,-3.8,-2.9457668018825456,-2.9457668018825456
 2006-06-18T03:00:00,66538.39441771038,239538219.90375736,1181419804.5802655,8.612193619621072,6.66666666666669,40.22958576180351,1.0,73542.31286275685,264752326.30592468,1446226000.5397818,-1.2885772814085523,-3.8,44.61771963999656,44.61771963999656,0.0,0.9895419104511046,-3.8,-3.321278677308607,-3.321278677308607
 2006-06-18T04:00:00,66343.12459731185,238835248.55032268,1180013653.9685729,8.609876506848396,6.66666666666669,40.22958576180351,1.0,23365.48823501682,84115757.64606054,447037076.2153059,0.0843151609029519,-0.6921008260429234,14.872573213332188,44.61771963999656,0.0,0.9999755104945828,-1.9065998903149688,-1.80531948129948,-1.80531948129948
 2006-06-18T05:00:00,66255.45007415964,238519620.2669747,1179990136.30146,8.609837750281494,6.66666666666669,40.22958576180351,1.0,46452.863641822354,167230309.11056048,789695610.5905368,7.814194747331347,6.453474473671245,37.181433033330464,44.61771963999656,0.0,1.0,5.917973537943291,5.917973537943291,5.917973537943291
 2006-06-18T06:00:00,66258.00404278318,238528814.55401948,1179353415.485996,8.608788535679352,6.66666666666669,40.22958576180351,0.0,66054.2030173762,237795130.8625544,1171495586.8263676,8.71842822787625,6.7,44.61771963999656,44.61771963999656,0.0,1.0,6.7,6.7,6.7
 2006-06-18T07:00:00,66440.08631471593,239184310.73297733,1181823939.303958,8.61285957377519,6.66666666666669,40.22958576180351,0.0,66219.2262720589,238389214.57941207,1173403594.7526796,8.721710458025004,6.7,44.61771963999656,44.61771963999656,0.0,1.0,6.7,6.7,6.7
 2006-06-18T08:00:00,66788.44574800234,240438404.69280845,1184194667.57611,8.616766170577279,6.66666666666669,40.22958576180351,0.0,66569.81895098278,239651348.22353804,1175930964.6414115,8.72605815643441,6.7,44.61771963999656,44.61771963999656,0.0,0.9997715855168088,6.7,6.7,6.7
 2006-06-18T09:00:00,67752.6438118998,243909517.7228393,1191068604.8427448,8.62809343431127,6.66666666666669,40.22958576180351,0.0,67497.96225296911,242992664.11068887,1181793112.757746,8.73614228961924,6.7,44.61771963999656,44.61771963999656,0.0,0.9992553224181724,6.7,6.7,6.7
 2006-06-18T10:00:00,68929.5445301865,248146360.3086713,1197068983.8024113,8.637981116345125,6.66666666666669,40.22958576180351,0.0,68710.24964382133,247356898.71775675,1189248209.7109916,8.748966791949735,6.7,44.61771963999656,44.61771963999656,0.0,0.9987390593195368,6.7,6.7,6.7
 2006-06-18T11:00:00,69561.71681687095,250422180.54073545,1203407626.3261764,8.648426406823864,6.666666666666689,40.22958576180351,-1.0,0.0,0.0,0.0,8.759751431734879,8.759751431734879,0.0,44.61771963999656,8.863685770292342,0.9622211567508238,8.415871356164464,6.700011567055024,1.218091806476345
 2006-06-18T12:00:00,69632.40019836505,250676640.7141142,1206671267.1790905,8.653804503325203,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.766223636828625,8.766223636828625,0.0,44.61771963999656,10.83032854345162,0.8750441412828417,8.765398403351357,6.699972473215279,0.2561554077939014
 2006-06-18T13:00:00,69681.2566045829,250852523.77649847,1209659594.0334814,8.658729058748323,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.768719586699318,8.768719586699318,0.0,44.61771963999656,11.068176075465605,0.787657055526815,8.765217220330056,6.700001206947262,0.4397258194789455
 2006-06-18T14:00:00,69939.4138406156,251781889.82621613,1213266067.1066432,8.664672138950529,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.7715653281898,8.7715653281898,0.0,44.61771963999656,11.329091267626644,0.7001255728837384,8.771254471986229,6.699962488564791,0.6137883331462497
 2006-06-18T15:00:00,69998.85166280063,251995865.9860823,1212439220.1628108,8.663309569813796,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.770883387478852,8.770883387478852,0.0,44.61771963999656,11.485527577586998,0.6126426125704728,8.771377403096917,6.699997789808606,0.7247486475314678
 2006-06-18T16:00:00,70036.58164498438,252131693.9219438,1212652111.12049,8.663660295633447,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.772900842123134,8.772900842123134,0.0,44.61771963999656,11.589750156717988,0.5251880871463342,8.775671071823883,6.699997744253082,0.7848443545518532
 2006-06-18T17:00:00,69286.9139646105,249432890.27259785,1205991241.595932,8.652683960719882,6.66666666666669,40.22958576180351,0.0,76074.18565487779,273867068.35756,1407509416.0249074,9.123975612665534,6.7,44.61771963999656,44.61771963999656,0.0,0.4884626498035902,7.045254286301702,7.045254286301702,7.045254286301702
 2006-06-18T18:00:00,68313.1881462946,245927477.3266605,1200264316.054787,8.643246687602437,6.66666666666669,40.22958576180351,0.0,68054.73003257933,244997028.1172856,1190953792.8184874,8.75190050104063,6.7,44.61771963999656,44.61771963999656,0.0,0.4879463867049542,6.7,6.7,6.7
 2006-06-18T19:00:00,67891.32096995317,244408755.4918314,1195859453.5998268,8.635988043728428,6.66666666666669,40.22958576180351,0.0,67644.6896939961,243520882.898386,1186858826.870703,8.744856418881227,6.7,44.61771963999656,44.61771963999656,0.0,0.4874301236063183,6.7,6.7,6.7
 2006-06-18T20:00:00,67507.25912236253,243026132.84050512,1191613846.0809493,8.628991868608745,6.66666666666669,40.22958576180351,1.0,127395.30868764936,458623111.2755376,2888502585.778978,1.962601302740815,-3.039478757786483,44.61771963999656,44.61771963999656,0.0,0.4910640997049412,-1.2894787577864824,-0.2777773806153027,-0.2777773806153027
 2006-06-18T21:00:00,67489.18526378342,242961066.9496203,1190470358.4469068,8.627107581581837,6.66666666666669,40.22958576180351,1.0,112628.43908341978,405462380.7003111,2529788438.5617948,0.586339197101058,-3.8,44.61771963999656,44.61771963999656,0.0,0.5864431875117684,-3.8,-1.451775378495573,-1.451775378495573
 2006-06-18T22:00:00,67456.38731233274,242842994.32439783,1188211556.9568677,8.62338540288932,6.66666666666669,40.22958576180351,1.0,110280.91321581576,397011287.5769367,2466797372.632743,0.4774828559993959,-3.8,44.61771963999656,44.61771963999656,0.0,0.682242318961369,-3.8,-1.5588388314482955,-1.5588388314482955
 2006-06-18T23:00:00,67148.74211509775,241735471.61435187,1185584779.0459058,8.619056858529204,6.66666666666669,40.22958576180351,1.0,105507.5169282179,379827060.94158447,2354296449.837424,0.2830204436314966,-3.8,44.61771963999656,44.61771963999656,0.0,0.7722290731715878,-3.8,-1.7522095454986208,-1.7522095454986208
 2006-06-19T00:00:00,66848.47837897029,240654522.16429305,1182456577.5118694,8.613902052851666,6.66666666666669,40.22958576180351,1.0,98367.793994424,354124058.37992644,2171501304.806681,-0.033061772476347,-3.8,44.61771963999656,44.61771963999656,0.0,0.8520966100204387,-3.8,-2.0679230120889573,-2.0679230120889573
 2006-06-19T01:00:00,66581.94961043542,239695018.59756747,1181186569.9712298,8.611809285633365,6.66666666666669,40.22958576180351,1.0,89227.80426378486,321220095.3496256,1923114522.5711253,-0.4627555001352357,-3.8,44.61771963999656,44.61771963999656,0.0,0.9166577481737208,-3.8,-2.4978695296644435,-2.4978695296644435
 2006-06-19T02:00:00,66438.94491470768,239180201.6929477,1180667681.4602742,8.610954243316682,6.66666666666669,40.22958576180351,1.0,80134.37994730931,288483767.8103135,1656761143.947968,-0.9238584136533822,-3.8,44.61771963999656,44.61771963999656,0.0,0.9623648746728756,-3.8,-2.957418519607519,-2.957418519607519
 2006-06-19T03:00:00,66396.42208983503,239027119.5234061,1179186100.2458577,8.60851282980392,6.66666666666669,40.22958576180351,1.0,73223.01490963764,263602853.67469555,1439394750.660709,-1.3004150020136471,-3.8,44.61771963999656,44.61771963999656,0.0,0.9900888637587604,-3.8,-3.329474848948642,-3.329474848948642
 2006-06-19T04:00:00,66583.52258222585,239700681.2960131,1179846075.9485755,8.609600368228977,6.66666666666669,40.22958576180351,1.0,11681.343482364096,42052836.53651074,222656000.7333631,1.2121074083772927,0.8253945840004722,7.436286606666093,44.61771963999656,0.0,0.9999347536926184,-0.6838760297910959,-0.6316635274302825,-0.6316635274302825
 2006-06-19T05:00:00,66535.10595108925,239526381.4239213,1179555572.3536472,8.609121660944538,6.66666666666669,40.22958576180351,1.0,57702.89908071492,207730436.6905737,986167499.4034956,8.399226353876244,6.7,44.61771963999656,44.61771963999656,0.0,0.99948231006126,6.459270613791568,6.459270613791568,6.459270613791568
 2006-06-19T06:00:00,66477.23807933116,239318057.0855921,1180418474.0993986,8.610543593441223,6.66666666666669,40.22958576180351,0.0,66252.37803931872,238508560.9415474,1171875703.148718,8.719082107956103,6.7,44.61771963999656,44.61771963999656,0.0,0.998966046962624,6.7,6.7,6.7
 2006-06-19T07:00:00,66919.98026595176,240911928.9574263,1183753256.7270896,8.616038792583273,6.66666666666669,40.22958576180351,0.0,66693.71002279532,240097356.0820632,1175262117.3304648,8.724907567354634,6.7,44.61771963999656,44.61771963999656,0.0,0.9984497838639882,6.7,6.7,6.7
 2006-06-19T08:00:00,67499.20861101158,242997150.9996417,1190043915.561259,8.626404863294677,6.66666666666669,40.22958576180351,0.0,67256.66198185759,242123983.1346873,1181111466.8305907,8.734969771918752,6.7,44.61771963999656,44.61771963999656,0.0,0.9979335207653522,6.7,6.7,6.7
 2006-06-19T09:00:00,68331.17572197782,245992232.5991201,1197958719.684104,8.63944740460156,6.66666666666669,40.22958576180351,0.0,68065.13080076197,245034470.88274312,1188418056.4551213,8.747538535777265,6.7,44.61771963999656,44.61771963999656,0.0,0.9974172576667164,6.7,6.7,6.7
 2006-06-19T10:00:00,68440.81550901143,246386935.8324411,1201253065.30016,8.644876037021684,6.66666666666669,40.22958576180351,0.0,68176.2832330056,245434619.63882017,1191764437.5073855,8.753294849931304,6.7,44.61771963999656,44.61771963999656,0.0,0.9969009945680803,6.7,6.7,6.7
 2006-06-19T11:00:00,67815.14069911001,244134506.516796,1200639943.9595,8.643865654450526,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.751474713851968,8.751474713851968,0.0,44.61771963999656,8.844682753461928,0.9604766101963444,8.410807399297097,6.699985475718745,1.2188186236564422
 2006-06-19T12:00:00,68745.52717035232,247483897.8132684,1213439458.57609,8.6649578337648,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.770375216647446,8.770375216647446,0.0,44.61771963999656,10.831151564030622,0.8735067338363914,8.764638712900124,6.699999061505776,0.259272531882563
 2006-06-19T13:00:00,69629.5291466212,250666304.9278364,1214730366.5634491,8.66708513256161,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.77542413532388,8.77542413532388,0.0,44.61771963999656,11.119719876977152,0.7858998896096332,8.774641933774909,6.700005920877328,0.4498061536324451
 2006-06-19T14:00:00,69732.33198375773,251036395.14152783,1213607587.429523,8.66523489388784,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.774257856023512,8.774257856023512,0.0,44.61771963999656,11.353617139619203,0.6981504359853538,8.774952298100713,6.699970399414991,0.6204413546825741
 2006-06-19T15:00:00,69738.2930724701,251057855.0608924,1213696713.4499168,8.665381766592853,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.774404636082089,8.774404636082089,0.0,44.61771963999656,11.50311153643184,0.6105714057119053,8.774020285455398,6.699997234481359,0.7293197719513606
 2006-06-19T16:00:00,69220.87149234679,249195137.37244844,1212563841.8020017,8.663514909666844,6.666666666666692,40.22958576180351,-1.0,0.0,0.0,0.0,8.771545322010224,8.771545322010224,0.0,44.61771963999656,11.56252621802446,0.5230769653336124,8.770505152694074,6.699988066840018,0.7807510603439088
 2006-06-19T17:00:00,68587.48792376842,246914956.5255664,1209570931.5885224,8.658582881547614,6.666666666666692,40.22958576180351,0.0,75165.36282512889,270595306.17046404,1410952028.60288,9.12989700597582,6.7,44.61771963999656,44.61771963999656,0.0,0.4864236911005511,7.047916097716803,7.047916097716803,7.047916097716803
 2006-06-19T18:00:00,68332.63180370581,245997474.4933409,1205782198.269851,8.65233947350381,6.66666666666669,40.22958576180351,0.0,68050.37434109433,244981347.6279396,1195639106.0277066,8.759959968803484,6.7,44.61771963999656,44.61771963999656,0.0,0.4859074280019151,6.7,6.7,6.7
 2006-06-19T19:00:00,67934.85335083136,244565472.06299284,1201302106.2679746,8.644956825150198,6.66666666666669,40.22958576180351,0.0,67654.09865423216,243554755.15523577,1191120452.9680836,8.752187150771084,6.7,44.61771963999656,44.61771963999656,0.0,0.4853911649032792,6.7,6.7,6.7
 2006-06-19T20:00:00,67671.87634622143,243618754.8463971,1198005989.0825214,8.639525264545794,6.66666666666669,40.22958576180351,1.0,127423.95420405154,458726235.1345856,2891997990.725769,1.972976119809612,-3.0351239763504267,44.61771963999656,44.61771963999656,0.0,0.4889716176201492,-1.2851239763504263,-0.2748474025345647,-0.2748474025345647
 2006-06-19T21:00:00,67296.61246845432,242267804.8864356,1193566323.6550796,8.63220928172831,6.66666666666669,40.22958576180351,1.0,112080.17478900094,403488629.2404034,2532780134.129018,0.5915086601839622,-3.8,44.61771963999656,44.61771963999656,0.0,0.5843800114572141,-3.8,-1.4501006117978603,-1.4501006117978603
 2006-06-19T22:00:00,66865.84587307095,240717045.1430554,1187180799.4598718,8.621686859376222,6.66666666666669,40.22958576180351,1.0,109018.929391494,392468145.8093785,2467337198.523785,0.4784152919174615,-3.8,44.61771963999656,44.61771963999656,0.0,0.6802683601217056,-3.8,-1.5558493732104044,-1.5558493732104044
 2006-06-19T23:00:00,66785.6119419665,240428202.99107945,1187996630.8430934,8.6230312360116,6.66666666666669,40.22958576180351,1.0,104768.06845431002,377165046.4355162,2359613474.7312794,0.2922116025353445,-3.8,44.61771963999656,44.61771963999656,0.0,0.7704165448756201,-3.8,-1.7469456057717687,-1.7469456057717687
 2006-06-20T00:00:00,66608.06423634973,239789031.25085908,1185344209.8532684,8.618660430167497,6.66666666666669,40.22958576180351,1.0,97926.13609206938,352534089.9314498,2176982780.8252945,-0.0235824285272073,-3.8,44.61771963999656,44.61771963999656,0.0,0.8505513562429329,-3.8,-2.059926962793472,-2.059926962793472
 2006-06-20T01:00:00,66501.7604912594,239406337.7685338,1182853500.2822115,8.614556119090269,6.66666666666669,40.22958576180351,1.0,89239.4634631466,321262068.4673278,1930102629.0827184,-0.4506632059451805,-3.8,44.61771963999656,44.61771963999656,0.0,0.9154837979422292,-3.8,-2.4880646631815364,-2.4880646631815364
 2006-06-20T02:00:00,66391.06991214635,239007851.6837269,1179000633.4932544,8.608207229375088,6.66666666666669,40.22958576180351,1.0,80268.87810669969,288967961.1841189,1660843284.3697157,-0.9167904709501696,-3.8,44.61771963999656,44.61771963999656,0.0,0.9615978690923488,-3.8,-2.948270728306669,-2.948270728306669
 2006-06-20T03:00:00,66201.60574362421,238325780.6770472,1180802788.7252357,8.611176873127597,6.66666666666669,40.22958576180351,1.0,73093.2106267495,263135558.25629824,1445202273.5431926,-1.290352543059307,-3.8,44.61771963999656,44.61771963999656,0.0,0.9896599899179672,-3.8,-3.3230449149375936,-3.3230449149375936
 2006-06-20T04:00:00,65967.06635141412,237481438.8650909,1179070035.7185264,8.608321589001074,6.66666666666669,40.22958576180351,1.0,23210.960161705312,83559456.58213912,446676022.635975,0.072761861843939,-0.7030282436110905,14.872573213332188,44.61771963999656,0.0,0.9999885054516154,-1.914799602956988,-1.8138902896337687,-1.8138902896337687
 2006-06-20T05:00:00,66063.83643134244,237829811.15283275,1178596777.3276954,8.607541722424715,6.66666666666669,40.22958576180351,1.0,46011.74772578828,165642291.8128378,786196185.043926,7.809040591669437,6.454356251976378,37.181433033330464,44.61771963999656,0.0,1.0,5.916127611322275,5.916127611322275,5.916127611322275
 2006-06-20T06:00:00,66239.10873764966,238460791.4555388,1178697998.8971465,8.607708516495519,6.66666666666669,40.22958576180351,0.0,66033.3107810361,237719918.81173,1170767432.8168228,8.717175610414637,6.7,44.61771963999656,44.61771963999656,0.0,1.0,6.7,6.7,6.7
 2006-06-20T07:00:00,66594.87413309129,239741546.8791287,1182899631.9296308,8.614632142736736,6.66666666666669,40.22958576180351,0.0,66367.27530904698,238922191.11256912,1174277101.4260788,8.723213121502743,6.7,44.61771963999656,44.61771963999656,0.0,1.0,6.7,6.7,6.7
 2006-06-20T08:00:00,67408.35532854628,242670079.18276665,1189423852.6322026,8.625383085870395,6.66666666666669,40.22958576180351,0.0,67169.36997028122,241809731.8930124,1180586011.840157,8.73406587065921,6.7,44.61771963999656,44.61771963999656,0.0,0.9998303932146844,6.7,6.7,6.7
 2006-06-20T09:00:00,68498.75537205447,246595519.3393961,1197942321.7175124,8.639420374095849,6.66666666666669,40.22958576180351,0.0,68238.59842334913,245658954.3240569,1188636610.377608,8.74791447039591,6.7,44.61771963999656,44.61771963999656,0.0,0.9993232306838716,6.7,6.7,6.7
 2006-06-20T10:00:00,69454.51805882972,250036265.01178697,1205664992.5454297,8.652146285795226,6.66666666666669,40.22958576180351,0.0,69193.10308383939,249095171.10182184,1196536296.8978553,8.761503494261481,6.7,44.61771963999656,44.61771963999656,0.0,0.9988069675852356,6.7,6.7,6.7
 2006-06-20T11:00:00,69359.5787318846,249694483.4347846,1207329282.8468862,8.654888958343513,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.764190406998205,8.764190406998205,0.0,44.61771963999656,8.868373719099887,0.9622330501005668,8.417018817338061,6.6999879605766,1.2182481358633523
