Date/Time,Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-06-20T12:00:00,69497.94210449695,250192591.57618904,1212312156.0558376,8.663100178597809,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.77103133915004,8.77103133915004,0.0,44.61771963999656,10.847895739242972,0.8748762658816632,8.7694374041084,6.700007875655543,0.2576909426903775
 2006-06-20T13:00:00,69392.94996712015,249814619.8816325,1213092416.4816184,8.664385946999182,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.773595591912068,8.773595591912068,0.0,44.61771963999656,11.113611304385763,0.7872076041549194,8.774436304742865,6.7000123119950175,0.4461240052970622
 2006-06-20T14:00:00,69218.55124020799,249186784.4647488,1212667391.2993207,8.663685554782695,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.771033941546385,8.771033941546385,0.0,44.61771963999656,11.358497471907542,0.6995550718861,8.776490782652095,6.699955617192372,0.619392042760793
 2006-06-20T15:00:00,69175.51018307685,249031836.65907672,1214422332.079236,8.666577514205107,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.427369604568188,8.427369604568188,0.0,44.61771963999656,15.133363825136732,0.6090322250529268,8.42730609073796,6.3539579552412455,1.2145406653985882
 2006-06-20T16:00:00,69047.49603867365,248570985.73922515,1212676083.1013534,8.663699860495742,6.666666666666689,40.22958576180351,-1.0,0.0,0.0,0.0,8.4318515764537,8.4318515764537,0.0,44.61771963999656,15.253349508078678,0.5215076888276869,8.43237180760391,6.360851597116358,1.257549555500892
 2006-06-20T17:00:00,69168.79426543992,249007659.3555838,1215808869.9122758,8.668862378201082,6.66666666666669,40.22958576180351,0.0,75669.78843100241,272411238.3516087,1412077429.86595,9.131833487783458,6.7,44.61771963999656,44.61771963999656,0.0,0.4874569777075666,7.042011253445296,7.042011253445296,7.042011253445296
 2006-06-20T18:00:00,68681.22844452462,247252422.40028852,1205910608.2605312,8.65255111535047,6.66666666666669,40.22958576180351,0.0,68391.5244925978,246209488.1733521,1195620834.3822684,8.759928504711008,6.7,44.61771963999656,44.61771963999656,0.0,0.4869407146089308,6.7,6.7,6.7
 2006-06-20T19:00:00,67845.29529635634,244243063.06688285,1200537422.8657436,8.643696751882763,6.66666666666669,40.22958576180351,0.0,67604.42889385374,243375944.01787347,1191701852.428496,8.753187250792925,6.7,44.61771963999656,44.61771963999656,0.0,0.4864244515102947,6.7,6.7,6.7
 2006-06-20T20:00:00,66713.17038621636,240167413.3903789,1191916539.6229672,8.629490669059804,6.66666666666669,40.22958576180351,1.0,125175.88732971525,450633194.3869748,2887801247.2036395,1.962739142804278,-3.0381249192563886,44.61771963999656,44.61771963999656,0.0,0.4900453085668023,-1.2881249192563886,-0.2767058501883433,-0.2767058501883433
 2006-06-20T21:00:00,66442.74858003396,239193894.8881223,1188498614.0329614,8.62385842265365,6.66666666666669,40.22958576180351,1.0,110247.09341491097,396889536.2936794,2527774988.298321,0.5828599309842651,-3.8,44.61771963999656,44.61771963999656,0.0,0.5854429113935166,-3.8,-1.4509611793786323,-1.4509611793786323
 2006-06-20T22:00:00,66369.08687199307,238928712.73917505,1185596791.6626718,8.619076650583125,6.66666666666669,40.22958576180351,1.0,107891.98865091178,388411159.1432824,2464346646.2357926,0.4732473273191207,-3.8,44.61771963999656,44.61771963999656,0.0,0.6812854401843641,-3.8,-1.5573843999536627,-1.5573843999536627
 2006-06-20T23:00:00,66323.40918803721,238764273.07693395,1184001154.583132,8.616447289368685,6.66666666666669,40.22958576180351,1.0,103789.26774616956,373641363.8862104,2353210516.477126,0.2811431416151466,-3.8,44.61771963999656,44.61771963999656,0.0,0.7713507160285378,-3.8,-1.7496500275209206,-1.7496500275209206
 2006-06-21T00:00:00,66274.55355772666,238588392.807816,1182299391.9034328,8.613643040963002,6.66666666666669,40.22958576180351,1.0,97275.54605983137,350191965.8153929,2172280183.3933644,-0.0317148906178932,-3.8,44.61771963999656,44.61771963999656,0.0,0.8513481575174868,-3.8,-2.0640388619832044,-2.0640388619832044
 2006-06-21T01:00:00,66287.32376432698,238634365.55157715,1182747994.6311746,8.61438227306292,6.66666666666669,40.22958576180351,1.0,88728.85072679288,319423862.6164544,1925846398.4274125,-0.4580278568711693,-3.8,44.61771963999656,44.61771963999656,0.0,0.916089559539745,-3.8,-2.493113127495412,-2.493113127495412
 2006-06-21T02:00:00,66133.20946744113,238079554.0827881,1181532051.286198,8.612378580554468,6.66666666666669,40.22958576180351,1.0,79719.25498160106,286989317.9337638,1659027603.1753778,-0.9199335071451812,-3.8,44.61771963999656,44.61771963999656,0.0,0.96199396990421,-3.8,-2.952987868350176,-2.952987868350176
 2006-06-21T03:00:00,65945.11000639533,237402396.0230232,1180646625.5895147,8.610919537354699,6.66666666666669,40.22958576180351,1.0,72625.80539499426,261452899.4219793,1440945257.5476098,-1.2977282785779118,-3.8,44.61771963999656,44.61771963999656,0.0,0.9898816340675628,-3.8,-3.326365031437915,-3.326365031437915
 2006-06-21T04:00:00,65746.73964132882,236688262.7087837,1178316286.5442915,8.607079510372934,6.66666666666669,40.22958576180351,1.0,11564.178860989588,41631043.89956251,222940715.4005621,1.2012027533640903,0.8139963741692928,7.436286606666093,44.61771963999656,0.0,0.9998492622563664,-0.6918253004084228,-0.6393009787740969,-0.6393009787740969
 2006-06-21T05:00:00,65649.85596487888,236339481.47356403,1176982352.051022,8.604881412746343,6.66666666666669,40.22958576180351,1.0,56674.95087138963,204029823.13700268,980463525.2587128,8.3894028876197,6.7,44.61771963999656,44.61771963999656,0.0,0.99934587353389,6.455821674577717,6.455821674577717,6.455821674577717
 2006-06-21T06:00:00,65896.26106670829,237226539.84014988,1178908345.27905,8.608055142360712,6.66666666666669,40.22958576180351,0.0,65643.92611222358,236318134.00400484,1169247590.6873164,8.714561001361284,6.7,44.61771963999656,44.61771963999656,0.0,0.998829610435254,6.7,6.7,6.7
 2006-06-21T07:00:00,66685.62638932491,240068255.0015697,1182592559.9184024,8.614126144816714,6.66666666666669,40.22958576180351,0.0,66415.89844915531,239097234.4169591,1172531139.3853216,8.720209570044647,6.7,44.61771963999656,44.61771963999656,0.0,0.998313347336618,6.7,6.7,6.7
 2006-06-21T08:00:00,67719.94361555546,243791797.01599967,1191189697.4491713,8.628292929275881,6.66666666666669,40.22958576180351,0.0,67461.23264937603,242860437.53775373,1181761390.0894074,8.73608784448817,6.7,44.61771963999656,44.61771963999656,0.0,0.9977970842379822,6.7,6.7,6.7
 2006-06-21T09:00:00,68438.0761826294,246377074.25746587,1198687822.6850135,8.64064882827018,6.66666666666669,40.22958576180351,0.0,68168.88342348201,245407980.32453525,1189062956.214486,8.748647962339573,6.7,44.61771963999656,44.61771963999656,0.0,0.9972808211393462,6.7,6.7,6.7
 2006-06-21T10:00:00,68740.9436223558,247467397.04048088,1204073252.4100976,8.64952335488595,6.66666666666669,40.22958576180351,0.0,68471.86855734064,246498726.80642632,1194505838.4177818,8.758010620197155,6.7,44.61771963999656,44.61771963999656,0.0,0.9967645580407104,6.7,6.7,6.7
 2006-06-21T11:00:00,68772.76766600017,247581963.59760064,1207787669.300712,8.65564429148592,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.762391793451336,8.762391793451336,0.0,44.61771963999656,8.890225320925781,0.960130804741021,8.421452639435335,6.699971937062686,1.2217355820866502
 2006-06-21T12:00:00,68816.1043411902,247737975.62828472,1211040609.107492,8.661004773516696,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.76813509759499,8.76813509759499,0.0,44.61771963999656,10.844557422568116,0.8728495289589976,8.767209777393747,6.699959144656408,0.2616147038272431
 2006-06-21T13:00:00,69334.41152142729,249603881.47713825,1217623714.4391968,8.671853080537941,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.778078912186766,8.778078912186766,0.0,44.61771963999656,11.112879712190166,0.7852938350566671,8.772778780320289,6.699996982936672,0.4502048356112418
 2006-06-21T14:00:00,69409.84556121156,249875444.0203617,1214788169.2427447,8.667180382726826,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.77534186956091,8.77534186956091,0.0,44.61771963999656,11.345514495402758,0.6975386774587985,8.773171426706703,6.6999632339305455,0.6198656824613081
 2006-06-21T15:00:00,69181.87882430076,249054763.7674827,1214604350.6911366,8.666877447134246,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.483735986392608,8.483735986392608,0.0,44.61771963999656,17.038482851446137,0.6074882765912758,8.775159900824258,6.359611159709918,1.383552813733222
 2006-06-21T16:00:00,69024.95611263216,248489842.0054758,1213374656.082911,8.664851035789036,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.721766107465319,8.721766107465319,0.0,44.61771963999656,9.72403751158932,0.5219583053971212,8.431569530085286,6.699994313976744,0.607034496611023
 2006-06-21T17:00:00,68663.70858372866,247189350.9014232,1210016783.286875,8.65931760062562,6.66666666666669,40.22958576180351,0.0,75274.00931558498,270986433.536106,1411503504.3632843,9.130844759388872,6.7,44.61771963999656,44.61771963999656,0.0,0.4856507200221876,7.04810771188631,7.04810771188631,7.04810771188631
 2006-06-21T18:00:00,68464.52619475358,246472294.3011129,1206274955.821896,8.65315148529958,6.66666666666669,40.22958576180351,0.0,68179.65495788504,245446757.84838617,1196079345.4371862,8.760717268344449,6.7,44.61771963999656,44.61771963999656,0.0,0.4851344569235516,6.7,6.7,6.7
 2006-06-21T19:00:00,68147.77804760647,245332000.97138327,1202036968.2323556,8.646167788019557,6.66666666666669,40.22958576180351,0.0,67862.2149203407,244303973.7132265,1191751464.911358,8.753272625663262,6.7,44.61771963999656,44.61771963999656,0.0,0.4846181938249157,6.7,6.7,6.7
 2006-06-21T20:00:00,67710.21011630869,243756756.4187113,1197579453.0687425,8.638822362702914,6.66666666666669,40.22958576180351,1.0,127605.31118372454,459379120.2614083,2892107430.389317,1.9736583668574288,-3.034628369725864,44.61771963999656,44.61771963999656,0.0,0.4881984133636972,-1.2846283697258636,-0.2742079049745131,-0.2742079049745131
 2006-06-21T21:00:00,67393.43926226003,242616381.3441361,1194137379.9034774,8.63315030043288,6.66666666666669,40.22958576180351,1.0,112303.0903769962,404291125.3571863,2533724116.128267,0.5931398432869955,-3.8,44.61771963999656,44.61771963999656,0.0,0.5836260206508493,-3.8,-1.4494929890748096,-1.4494929890748096
 2006-06-21T22:00:00,67215.95999126525,241977455.96855488,1189701825.4204793,8.625841145081132,6.66666666666669,40.22958576180351,1.0,109743.09448415913,395075140.1429729,2469822913.988571,0.4827113891529281,-3.8,44.61771963999656,44.61771963999656,0.0,0.6795466903250574,-3.8,-1.5547669647008469,-1.5547669647008469
 2006-06-21T23:00:00,67279.33076248386,242205590.7449419,1189785171.7869475,8.625978471512445,6.66666666666669,40.22958576180351,1.0,105832.99096008627,380998767.4563106,2362635379.534564,0.2974360277536643,-3.8,44.61771963999656,44.61771963999656,0.0,0.7697533595716699,-3.8,-1.745036719147168,-1.745036719147168
 2006-06-22T00:00:00,67135.02744818066,241686098.8134504,1187087943.0401337,8.621533841256634,6.66666666666669,40.22958576180351,1.0,99012.703279289,356445731.8054404,2180983473.8078103,-0.016663584220866,-3.8,44.61771963999656,44.61771963999656,0.0,0.8499852007104667,-3.8,-2.057019750095744,-2.057019750095744
 2006-06-22T01:00:00,66856.27045472985,240682573.63702747,1186212463.7544436,8.62009118675485,6.66666666666669,40.22958576180351,1.0,89824.24458406876,323367280.50264746,1933947291.526207,-0.444009558921408,-3.8,44.61771963999656,44.61771963999656,0.0,0.9150528401474846,-3.8,-2.484487079058117,-2.484487079058117
 2006-06-22T02:00:00,66670.00829306814,240012029.8550453,1184709462.815595,8.617614466345943,6.66666666666669,40.22958576180351,1.0,80620.87242214919,290235140.7197371,1666441380.604072,-0.907094215047748,-3.8,44.61771963999656,44.61771963999656,0.0,0.9613156511441794,-3.8,-2.944918912660828,-2.944918912660828
 2006-06-22T03:00:00,66479.60883104222,239326591.79175204,1183029593.7402852,8.614846306854107,6.66666666666669,40.22958576180351,1.0,73409.41802106143,264273904.8758211,1446432814.6334465,-1.2882190040059769,-3.8,44.61771963999656,44.61771963999656,0.0,0.9895018584754248,-3.8,-3.320679977498328,-3.320679977498328
 2006-06-22T04:00:00,66141.31199370165,238108723.177326,1179152495.4377675,8.608457469285533,6.66666666666669,40.22958576180351,1.0,23339.511988541897,84022243.15875083,447641296.9905753,0.0806803420832956,-0.6967829985516634,14.872573213332188,44.61771963999656,0.0,0.999971101452009,-1.9066229292607688,-1.8052166405290184,-1.8052166405290184
 2006-06-22T05:00:00,66152.1293792982,238147665.7654736,1180051417.0342257,8.609938743718786,6.66666666666669,40.22958576180351,1.0,46069.218209969054,165849185.55588862,785642257.8384502,7.809376947357033,6.455642378767629,37.181433033330464,44.61771963999656,0.0,1.0,5.915482309476734,5.915482309476734,5.915482309476734
 2006-06-22T06:00:00,66651.21978866277,239944391.239186,1181955451.5949247,8.613076273963236,6.66666666666669,40.22958576180351,0.0,66420.95649433247,239115443.3795969,1173260944.2990942,8.721465124571653,6.7,44.61771963999656,44.61771963999656,0.0,1.0,6.7,6.7,6.7
 2006-06-22T07:00:00,67456.91973925727,242844911.0613262,1187491372.63337,8.622198619539985,6.66666666666669,40.22958576180351,0.0,67204.7629159965,241937146.49758744,1178233611.4085026,8.730019271463497,6.7,44.61771963999656,44.61771963999656,0.0,1.0,6.7,6.7,6.7
 2006-06-22T08:00:00,68017.16124108329,244861780.46789983,1194428068.5499372,8.633629315231936,6.66666666666669,40.22958576180351,0.0,67765.67440010559,243956427.84038013,1185305359.3701825,8.742184150484375,6.7,44.61771963999656,44.61771963999656,0.0,0.999748530574163,6.7,6.7,6.7
 2006-06-22T09:00:00,68360.24381380634,246096877.72970283,1200669459.1908262,8.643914337194763,6.66666666666669,40.22958576180351,0.0,68045.75297368932,244964710.7052816,1189476970.2261982,8.749359965621883,6.7,44.61771963999656,44.61771963999656,0.0,0.9992322674755268,6.7,6.7,6.7
 2006-06-22T10:00:00,68972.00002806803,248299200.1010449,1206105089.0782142,8.65287158898536,6.66666666666669,40.22958576180351,0.0,68662.52638465259,247185094.9847493,1195240701.2506952,8.759274675947415,6.7,44.61771963999656,44.61771963999656,0.0,0.9987160043768908,6.7,6.7,6.7
 2006-06-22T11:00:00,69506.13239451472,250222076.620253,1209292899.9468043,8.658124761735133,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.766236939505866,8.766236939505866,0.0,44.61771963999656,8.882854653138308,0.962145950757846,8.420345757526151,6.700003025799531,1.2193839278323555
 2006-06-22T12:00:00,69513.52073713309,250248674.6536792,1208748975.686738,8.657228415569913,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.766369960098183,8.766369960098183,0.0,44.61771963999656,10.853782389524854,0.8747210659705905,8.770471683807587,6.700011959813375,0.2589508591697192
 2006-06-22T13:00:00,69531.05305190894,250311790.98687223,1214001259.8008914,8.665883641337008,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.773844846519202,8.773844846519202,0.0,44.61771963999656,11.080432647779205,0.7871653892892101,8.767447366518704,6.699987625783013,0.442154281278702
 2006-06-22T14:00:00,68725.666858028,247412400.6889008,1206639141.0208733,8.653751641306808,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.761263161377505,8.761263161377505,0.0,44.61771963999656,11.31810957717054,0.6997033552986748,8.768906829330549,6.699952734841316,0.6126849199629655
 2006-06-22T15:00:00,69027.57862510429,248499283.0503754,1212134739.341398,8.662807792079507,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.769827230260985,8.769827230260985,0.0,44.61771963999656,11.44786660872567,0.6125963283675765,8.764319919248823,6.699997967205381,0.7185562091013665
 2006-06-22T16:00:00,69890.6894130137,251606481.88684925,1213180530.9937656,8.664531172780672,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.434280335084503,8.434280335084503,0.0,44.61771963999656,15.259995602012484,0.5224675934665006,8.433406831139814,6.361552099166732,1.256294537173755
 2006-06-22T17:00:00,69801.22308340519,251284403.10025868,1212796295.8040018,8.663897984165208,6.66666666666669,40.22958576180351,0.0,76552.24820501484,275588093.5380534,1413598579.1109846,9.134452426195717,6.7,44.61771963999656,44.61771963999656,0.0,0.4884052612251741,7.04692408527461,7.04692408527461,7.04692408527461
 2006-06-22T18:00:00,69247.62698783305,249291457.1561989,1209034675.3634567,8.657699221883083,6.66666666666669,40.22958576180351,0.0,68952.1814250792,248227853.13028508,1198706174.020688,8.765235786498213,6.7,44.61771963999656,44.61771963999656,0.0,0.4878889981265381,6.7,6.7,6.7
 2006-06-22T19:00:00,69103.13728358422,248771294.2209032,1205754860.1438622,8.652294468012327,6.66666666666669,40.22958576180351,0.0,68804.30895114162,247695512.2241099,1195292183.992288,8.759363185409983,6.7,44.61771963999656,44.61771963999656,0.0,0.4873727350279022,6.7,6.7,6.7
 2006-06-22T20:00:00,67990.28382045144,244765021.75362515,1197220215.368754,8.63823044347589,6.66666666666669,40.22958576180351,1.0,128655.90236619354,463161248.5182967,2892925130.5303307,1.974125190165994,-3.0355753923771185,44.61771963999656,44.61771963999656,0.0,0.4909482397969782,-1.285575392377118,-0.2752653854436762,-0.2752653854436762
 2006-06-22T21:00:00,66998.70400378642,241195334.41363108,1190230852.982002,8.626712903828066,6.66666666666669,40.22958576180351,1.0,111527.9585877399,401500650.9158636,2530722615.268105,0.5879533027326587,-3.8,44.61771963999656,44.61771963999656,0.0,0.5863299342699029,-3.8,-1.4516829803488795,-1.4516829803488795
 2006-06-22T22:00:00,66689.27419059593,240081387.0861453,1186639459.695834,8.620794805842403,6.66666666666669,40.22958576180351,1.0,108628.60194806985,391062967.0130514,2466574791.5217395,0.4770979670363111,-3.8,44.61771963999656,44.61771963999656,0.0,0.6821339928225777,-3.8,-1.5586736765694218,-1.5586736765694218
 2006-06-22T23:00:00,66695.76065721556,240104738.365976,1185196486.4363823,8.618417003648236,6.66666666666669,40.22958576180351,1.0,104572.82561872512,376462172.2274104,2355017659.088645,0.2842670133420338,-3.8,44.61771963999656,44.61771963999656,0.0,0.7721296617056294,-3.8,-1.7519190476655382,-1.7519190476655382
 2006-06-23T00:00:00,67027.32030030408,241298353.08109465,1185204537.2785606,8.618430280541329,6.66666666666669,40.22958576180351,1.0,98666.47696858918,355199317.0869211,2174540629.943272,-0.0278059209174634,-3.8,44.61771963999656,44.61771963999656,0.0,0.8520119372282866,-3.8,-2.0674825351686192,-2.0674825351686192
 2006-06-23T01:00:00,67187.11854114405,241873626.74811852,1186083618.9503975,8.619878882799403,6.66666666666669,40.22958576180351,1.0,90188.67237096344,324679220.53546846,1927790676.401145,-0.4546640496557853,-3.8,44.61771963999656,44.61771963999656,0.0,0.9165935084780644,-3.8,-2.4973307424032627,-2.4973307424032627
 2006-06-23T02:00:00,67173.26026415438,241823736.9509557,1185607969.353263,8.619095082536466,6.66666666666669,40.22958576180351,1.0,81180.33380263158,292249201.6894736,1661680040.5780425,-0.91534046658625,-3.8,44.61771963999656,44.61771963999656,0.0,0.9623229704912464,-3.8,-2.956917293154527,-2.956917293154527
 2006-06-23T03:00:00,67157.16226648791,241765784.15935653,1185055512.927348,8.618184723292776,6.66666666666669,40.22958576180351,1.0,74163.0203318227,266986873.1945617,1444656724.2939231,-1.2912970730390845,-3.8,44.61771963999656,44.61771963999656,0.0,0.9900654666131068,-3.8,-3.329123464355252,-3.329123464355252
 2006-06-23T04:00:00,67136.36691617103,241690920.89821568,1184341753.202027,8.617008556774701,6.66666666666669,40.22958576180351,1.0,11897.552977825217,42831190.72017077,226037934.54999164,1.2143867715715275,0.8218116941158193,7.436286606666093,44.61771963999656,0.0,0.999927058172194,-0.688739372248599,-0.6364916754643989,-0.6364916754643989
 2006-06-23T05:00:00,67117.35542596846,241622479.53348643,1183689115.1365514,8.615933113111872,6.66666666666669,40.22958576180351,1.0,58529.162356408655,210704984.48307115,990208741.2241976,8.406193273943602,6.7,44.61771963999656,44.61771963999656,0.0,0.9994669190204104,6.4605510663644194,6.4605510663644194,6.4605510663644194
 2006-06-23T06:00:00,67191.53398696141,241889522.35306108,1184760679.102894,8.617698887972855,6.66666666666669,40.22958576180351,0.0,66937.54170038937,240975150.12140176,1175378495.3912346,8.72510771358859,6.7,44.61771963999656,44.61771963999656,0.0,0.9989506559217748,6.7,6.7,6.7
 2006-06-23T07:00:00,67716.91008545402,243780876.3076344,1187417328.0630982,8.622076655919068,6.66666666666669,40.22958576180351,0.0,67457.327669942,242846379.6117912,1177972555.9003985,8.729570109115869,6.7,44.61771963999656,44.61771963999656,0.0,0.9984343928231386,6.7,6.7,6.7
 2006-06-23T08:00:00,68664.06472229227,247190633.00025225,1193196175.529116,8.631599258848848,6.66666666666669,40.22958576180351,0.0,68419.99459047308,246311980.52570307,1184496726.901825,8.740793358820307,6.7,44.61771963999656,44.61771963999656,0.0,0.9979181297245028,6.7,6.7,6.7
 2006-06-23T09:00:00,69431.83459374898,249954604.53749627,1198682840.9031813,8.64064054197095,6.66666666666669,40.22958576180351,0.0,69207.59237430339,249147332.5474922,1190815586.3736029,8.75166294429605,6.7,44.61771963999656,44.61771963999656,0.0,0.9974018666258668,6.7,6.7,6.7
 2006-06-23T10:00:00,69819.55058461898,251350382.10462824,1205570438.1298022,8.651990469701039,6.66666666666669,40.22958576180351,0.0,69583.63640892193,250501091.0721189,1197381265.604705,8.762956954418625,6.7,44.61771963999656,44.61771963999656,0.0,0.996885603527231,6.7,6.7,6.7
 2006-06-23T11:00:00,70001.68436143511,252006063.7011664,1211488254.0662472,8.66174237293826,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.772936033410321,8.772936033410321,0.0,44.61771963999656,8.912965717915496,0.9601346404404172,8.426822179156233,6.699957839878018,1.2229255557126764
 2006-06-23T12:00:00,70138.96184197791,252500262.63112044,1215934332.6610494,8.669069192192238,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.77875332911281,8.77875332911281,0.0,44.61771963999656,10.878372290342854,0.8724561528690525,8.774698604960626,6.699958458614091,0.2649392277249547
 2006-06-23T13:00:00,70234.48968984374,252844162.8834376,1219921880.2344592,8.675640271060319,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.78329795646295,8.78329795646295,0.0,44.61771963999656,11.16639172365292,0.7844146251307569,8.783577314182859,6.699997199695447,0.4580425283809847
 2006-06-23T14:00:00,69651.19383721444,250744297.813972,1214458716.2451296,8.666637474640947,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.776280523180573,8.776280523180573,0.0,44.61771963999656,11.373820424364638,0.6964320812496355,8.778251218372086,6.699976882351358,0.6255099876572023
 2006-06-23T15:00:00,69783.77679178008,251221596.4504083,1215057110.115172,8.667623588435871,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.485641089780414,8.485641089780414,0.0,44.61771963999656,17.039283969569084,0.606412793286485,8.77449934685574,6.359418290992842,1.3841215931773547
 2006-06-23T16:00:00,70136.79818393782,252492473.4621761,1217267615.917833,8.671266293213444,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.728462604427856,8.728462604427856,0.0,44.61771963999656,9.76098222129203,0.5206869946910678,8.438186005305036,6.700018168643435,0.6120667269162628
 2006-06-23T17:00:00,69428.88054599043,249943969.9655655,1212237216.2936952,8.662976673854747,6.66666666666669,40.22958576180351,0.0,76241.42341625596,274469124.2985214,1414810042.9847102,9.136518957846889,6.7,44.61771963999656,44.61771963999656,0.0,0.4842990794914215,7.049336867542341,7.049336867542341,7.049336867542341
 2006-06-23T18:00:00,68326.8458156973,245976644.93651024,1205701409.0632465,8.652206354413075,6.66666666666669,40.22958576180351,0.0,68035.59285189719,244928134.26683,1195255047.905022,8.759299300625145,6.7,44.61771963999656,44.61771963999656,0.0,0.4837828163927855,6.7,6.7,6.7
 2006-06-23T19:00:00,67988.88480033468,244759985.28120488,1200785626.1024263,8.64410574730472,6.66666666666669,40.22958576180351,0.0,67708.76260750719,243751545.3870259,1190642354.58448,8.751364708109145,6.7,44.61771963999656,44.61771963999656,0.0,0.4832665532941496,6.7,6.7,6.7
 2006-06-23T20:00:00,67888.45874070986,244398451.4665555,1196925459.5672262,8.6377446981281,6.66666666666669,40.22958576180351,1.0,128204.91020935244,461537676.7536688,2893312517.781017,1.975375366760969,-3.0349924782363265,44.61771963999656,44.61771963999656,0.0,0.486873589319317,-1.2849924782363265,-0.2729967621042745,-0.2729967621042745
 2006-06-23T21:00:00,67699.59043261808,243718525.55742505,1193620633.8834045,8.632298786696987,6.66666666666669,40.22958576180351,1.0,113114.76585585666,407213157.081084,2535048218.335145,0.5954277489667236,-3.8,44.61771963999656,44.61771963999656,0.0,0.5823624841929053,-3.8,-1.448479942681504,-1.448479942681504
 2006-06-23T22:00:00,67530.43619991864,243109570.3197071,1190457779.0184622,8.62708685104334,6.66666666666669,40.22958576180351,1.0,110530.80781156512,397910908.1216344,2472807031.287,0.4878688670104263,-3.8,44.61771963999656,44.61771963999656,0.0,0.6783369814304466,-3.8,-1.5529650729380478,-1.5529650729380478
 2006-06-23T23:00:00,67412.29135101261,242684248.8636453,1188619126.8005722,8.624057024486191,6.66666666666669,40.22958576180351,1.0,106222.33398922396,382400402.3612063,2363269606.279695,0.2985326861435756,-3.8,44.61771963999656,44.61771963999656,0.0,0.7686410503537103,-3.8,-1.7418555269443956,-1.7418555269443956
 2006-06-24T00:00:00,67150.10365702055,241740373.165274,1185596242.3431816,8.619075746428946,6.66666666666669,40.22958576180351,1.0,99224.61295113106,357208606.6240718,2183530875.858461,-0.0122579826290221,-3.8,44.61771963999656,44.61771963999656,0.0,0.8490347199911147,-3.8,-2.052165837872104,-2.052165837872104
 2006-06-24T01:00:00,66988.02188028728,241156878.76903424,1184559969.3159,8.617368125615334,6.66666666666669,40.22958576180351,1.0,90254.5480456262,324916372.9642543,1937502561.047932,-0.4378578813257226,-3.8,44.61771963999656,44.61771963999656,0.0,0.9143283237917692,-3.8,-2.4784987256135547,-2.4784987256135547
 2006-06-24T02:00:00,67015.71177062158,241256562.3742377,1184129615.0549862,8.616658971292134,6.66666666666669,40.22958576180351,1.0,81307.69147131401,292707689.29673046,1670793557.2379055,-0.8995579637895755,-3.8,44.61771963999656,44.61771963999656,0.0,0.9608404087756948,-3.8,-2.9392916553189594,-2.9392916553189594
 2006-06-24T03:00:00,66840.8640247167,240627110.48898017,1182910182.8177805,8.614649526143413,6.66666666666669,40.22958576180351,1.0,74012.69660564257,266445707.78031325,1450345116.6068654,-1.2814400088350275,-3.8,44.61771963999656,44.61771963999656,0.0,0.9892351737612304,-3.8,-3.316698704997993,-3.316698704997993
 2006-06-24T04:00:00,66591.12101233545,239728035.64440763,1181221871.519238,8.611867448980782,6.66666666666669,40.22958576180351,1.0,23479.72874594052,84527023.48538586,447320615.4449097,0.0955130472135636,-0.6813941854357256,14.872573213332188,44.61771963999656,0.0,0.9999417282892504,-1.89858568397183,-1.7963411541372716,-1.7963411541372716
 2006-06-24T05:00:00,66594.60958179196,239740594.49445108,1180743706.6783566,8.611079511094772,6.666666666666692,40.22958576180351,1.0,46812.98630672417,168526750.70420697,792425378.6916687,7.825864348170733,6.460445485556941,37.181433033330464,44.61771963999656,0.0,1.0,5.927636984093045,5.927636984093045,5.927636984093045
 2006-06-24T06:00:00,66835.27249830072,240606980.9938826,1182077089.8081744,8.613276715270514,6.66666666666669,40.22958576180351,0.0,66618.83640353767,239827811.0527357,1173908493.8865905,8.722579033719445,6.7,44.61771963999656,44.61771963999656,0.0,1.0,6.7,6.7,6.7
 2006-06-24T07:00:00,67291.64375112513,242249917.5040504,1185430921.3518438,8.618803322450361,6.66666666666669,40.22958576180351,0.0,67059.87409400691,241415546.73842493,1176833408.7169447,8.72761055881715,6.7,44.61771963999656,44.61771963999656,0.0,0.999979670018756,6.7,6.7,6.7
 2006-06-24T08:00:00,68071.80525961063,245058498.9345984,1191773609.4307508,8.629255155172187,6.66666666666669,40.22958576180351,0.0,67812.87552185364,244126351.8786732,1182426599.969247,8.73723203696668,6.7,44.61771963999656,44.61771963999656,0.0,0.9995948346571776,6.7,6.7,6.7
 2006-06-24T09:00:00,68799.93237972626,247679756.5670146,1199781043.9411273,8.642450349204635,6.66666666666669,40.22958576180351,0.0,68516.1394903456,246658102.16524413,1189762574.335639,8.749851340050405,6.7,44.61771963999656,44.61771963999656,0.0,0.9990785715585416,6.7,6.7,6.7
 2006-06-24T10:00:00,69417.36242722861,249902504.7380229,1207584637.0269032,8.655309749991224,6.66666666666669,40.22958576180351,0.0,69117.90945150696,248824474.02542505,1197182440.0467758,8.762614675762103,6.7,44.61771963999656,44.61771963999656,0.0,0.9985623084599056,6.7,6.7,6.7
 2006-06-24T11:00:00,69968.92605165762,251888133.78596744,1214095065.7938964,8.666038255407654,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.773010699550202,8.773010699550202,0.0,44.61771963999656,8.896950065222255,0.9618408843856866,8.423644930898412,6.699953912125458,1.2201687778028527
 2006-06-24T12:00:00,70000.97312599422,252003503.2535793,1217150134.3783712,8.671072687466056,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.77873302594922,8.77873302594922,0.0,44.61771963999656,10.891839243406055,0.8740946197103701,8.778786560830302,6.699972297779502,0.2629664004981142
 2006-06-24T13:00:00,69333.00453041836,249598816.3095061,1216218756.1584144,8.669537840202276,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.776780505404101,8.776780505404101,0.0,44.61771963999656,11.13141550075799,0.7862410005585293,8.777452559617815,6.70001280619596,0.4503246607109912
 2006-06-24T14:00:00,68752.2429980974,247508074.79315063,1211700656.5232668,8.662092439348518,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.770417159271135,8.770417159271135,0.0,44.61771963999656,11.354933946630638,0.6984688865816077,8.77543823168707,6.699973809241338,0.6200729904852142
 2006-06-24T15:00:00,68856.08168560725,247881894.06818607,1215067941.9308145,8.66764143458237,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.483742432789073,8.483742432789073,0.0,44.61771963999656,17.025430499946708,0.6085220496559468,8.773715851658968,6.359917175257816,1.3810669590397804
 2006-06-24T16:00:00,69023.05110378472,248482983.973625,1215491028.2046795,8.668338605825541,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.72534157793759,8.72534157793759,0.0,44.61771963999656,9.745013142014436,0.5229268492616707,8.435994276881615,6.69999170580477,0.6141904744005408
 2006-06-24T17:00:00,68905.60378611925,248060173.6300293,1212132131.4660418,8.66280347657756,6.66666666666669,40.22958576180351,0.0,75464.81313069737,271673327.2705105,1410782668.3127837,9.129603945894516,6.7,44.61771963999656,44.61771963999656,0.0,0.4864567573012915,7.04299298932714,7.04299298932714,7.04299298932714
 2006-06-24T18:00:00,68534.97488338883,246725909.58019972,1207800706.776337,8.655665755187334,6.66666666666669,40.22958576180351,0.0,68255.14000434437,245718504.0156397,1197786306.9046073,8.763653486323035,6.7,44.61771963999656,44.61771963999656,0.0,0.4859404942026555,6.7,6.7,6.7
 2006-06-24T19:00:00,67785.74640469938,244028687.0569178,1202999652.774507,8.647754195424255,6.66666666666669,40.22958576180351,0.0,67515.49875576819,243055795.52076545,1193121952.258518,8.755630097770899,6.7,44.61771963999656,44.61771963999656,0.0,0.4854242311040196,6.7,6.7,6.7
 2006-06-24T20:00:00,67712.97613275956,243766714.07793444,1198311353.5949938,8.640028433118248,6.66666666666669,40.22958576180351,1.0,127471.20443326209,458896335.9597434,2892804141.852192,1.9748278883890995,-3.0346625917163244,44.61771963999656,44.61771963999656,0.0,0.4889973471614279,-1.284662591716324,-0.2745728959809621,-0.2745728959809621
 2006-06-24T21:00:00,67659.1286477151,243572863.1317743,1195784950.6127934,8.635865269773136,6.66666666666669,40.22958576180351,1.0,112881.04333297716,406371755.9987177,2535319046.815818,0.5958957722747551,-3.8,44.61771963999656,44.61771963999656,0.0,0.584404875232143,-3.8,-1.4501206888446605,-1.4501206888446605
 2006-06-24T22:00:00,67426.13041079209,242734069.4788515,1191923472.1639771,8.629502094625524,6.66666666666669,40.22958576180351,1.0,110133.39445002293,396480220.0200824,2471338123.445204,0.4853300331757622,-3.8,44.61771963999656,44.61771963999656,0.0,0.6802921555030452,-3.8,-1.5558851585778684,-1.5558851585778684
 2006-06-24T23:00:00,67288.67901292439,242239244.4465278,1190418734.1768372,8.627022497595012,6.66666666666669,40.22958576180351,1.0,105763.86201419595,380749903.2511055,2361178125.2362466,0.2949162035052461,-3.8,44.61771963999656,44.61771963999656,0.0,0.7704384070201643,-3.8,-1.7470086885442402,-1.7470086885442402
 2006-06-25T00:00:00,66970.57765894965,241094079.57221875,1188990427.1697612,8.62466885811844,6.66666666666669,40.22958576180351,1.0,98563.97855482844,354830322.79738235,2180503816.2807083,-0.017493706896904,-3.8,44.61771963999656,44.61771963999656,0.0,0.85057001282685,-3.8,-2.0600229682171327,-2.0600229682171327
 2006-06-25T01:00:00,66735.34980075319,240247259.28271148,1185790150.356131,8.6193952660687,6.66666666666669,40.22958576180351,1.0,89575.26807781118,322470965.0801203,1932271162.7125995,-0.4469122446255728,-3.8,44.61771963999656,44.61771963999656,0.0,0.9154979916765114,-3.8,-2.488182690457228,-2.488182690457228
 2006-06-25T02:00:00,66696.01452177709,240105652.2783975,1185626220.373465,8.619125142754292,6.66666666666669,40.22958576180351,1.0,80592.41937277469,290132709.74198884,1665503795.93308,-0.9087201320167614,-3.8,44.61771963999656,44.61771963999656,0.0,0.9616071581051,-3.8,-2.9483811796159043,-2.9483811796159043
 2006-06-25T03:00:00,66753.5138645206,240312649.9122741,1185719378.7712965,8.619278658257857,6.66666666666669,40.22958576180351,1.0,73735.83270684812,265448997.7446532,1448715489.3875396,-1.2842644035742945,-3.8,44.61771963999656,44.61771963999656,0.0,0.9896651917076618,-3.8,-3.323122763983084,-3.323122763983084
 2006-06-25T04:00:00,66706.24229073417,240142472.24664304,1182720637.186508,8.614337181750145,6.66666666666669,40.22958576180351,1.0,23477.689233670888,84519681.2412152,446872478.7423992,0.0967377370933545,-0.6793926787317431,14.872573213332188,44.61771963999656,0.0,0.9999890777990428,-1.897486820210737,-1.7965938542787565,-1.7965938542787565
 2006-06-25T05:00:00,66681.99347563408,240055176.51228267,1181881156.661934,8.612953848329683,6.66666666666669,40.22958576180351,1.0,46942.63930779335,168993501.508056,793902453.0763774,7.82957045053724,6.461606863076406,37.181433033330464,44.61771963999656,0.0,1.0,5.929701004555398,5.929701004555398,5.929701004555398
 2006-06-25T06:00:00,66697.9020417957,240112447.3504645,1182432066.6848722,8.613861664392703,6.66666666666669,40.22958576180351,0.0,66482.3894097692,239336601.8751691,1174260142.8993087,8.72318394172193,6.7,44.61771963999656,44.61771963999656,0.0,1.0,6.7,6.7,6.7
 2006-06-25T07:00:00,66991.16193603426,241168182.9697233,1186464181.6382475,8.62050597250063,6.66666666666669,40.22958576180351,0.0,66754.3260078431,240315573.6282352,1177607498.1199362,8.728942180209566,6.7,44.61771963999656,44.61771963999656,0.0,1.0,6.7,6.7,6.7
 2006-06-25T08:00:00,67836.25322625534,244210511.61451915,1193185976.6775458,8.631582534126347,6.66666666666669,40.22958576180351,0.0,67586.13468052242,243310084.84988064,1184063147.7790282,8.74004728962804,6.7,44.61771963999656,44.61771963999656,0.0,0.9998328852076068,6.7,6.7,6.7
 2006-06-25T09:00:00,68755.62814027279,247520261.30498207,1201974047.6636395,8.646064134314527,6.66666666666669,40.22958576180351,0.0,68478.88919772826,246524001.1118217,1192163917.174181,8.753982087200805,6.7,44.61771963999656,44.61771963999656,0.0,0.9993262210753788,6.7,6.7,6.7
 2006-06-25T10:00:00,69505.10746133873,250218386.86081937,1209104990.9830704,8.657815117457444,6.666666666666692,40.22958576180351,0.0,69222.06370430703,249199429.3355053,1199259787.397738,8.766188010101304,6.7,44.61771963999656,44.61771963999656,0.0,0.9988099579767428,6.7,6.7,6.7
 2006-06-25T11:00:00,69903.12021448642,251651232.7721511,1215396695.1381752,8.668183196974448,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.775458145157458,8.775458145157458,0.0,44.61771963999656,8.907520279246532,0.9620289625258162,8.426222339702244,6.699952550420719,1.2205282685626535
 2006-06-25T12:00:00,69893.59893248805,251616956.15695697,1217728342.6389558,8.672025511265462,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.780011329706854,8.780011329706854,0.0,44.61771963999656,10.895451095003956,0.874221248877706,8.779654869169274,6.6999801240275865,0.2631111664995484
 2006-06-25T13:00:00,69821.86494005128,251358713.78418463,1218992209.8415115,8.674108235884477,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.781791047275684,8.781791047275684,0.0,44.61771963999656,11.161287235259492,0.7862391542466604,8.783508603985965,6.700023682702337,0.4543955070176174
 2006-06-25T14:00:00,69842.80554015706,251434099.94456545,1217923361.695261,8.672346871204256,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.781840441253872,8.781840441253872,0.0,44.61771963999656,11.388348933171969,0.6982485652069875,8.78159727221904,6.699963707927296,0.6258594213608628
 2006-06-25T15:00:00,69368.94476299944,249728201.146798,1216153400.5798886,8.66943013506634,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.778375452071204,8.778375452071204,0.0,44.61771963999656,11.523830407511651,0.6103738558940702,8.77780527965912,6.699996903625542,0.732964485417518
 2006-06-25T16:00:00,69005.15159062775,248418545.72625992,1215133330.1139193,8.667749138475996,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.775842385674885,8.775842385674885,0.0,44.61771963999656,11.59372774980932,0.5227195611691718,8.776081071691385,6.7000070632145645,0.7864550458425358
 2006-06-25T17:00:00,69278.76409969531,249403550.75890315,1214710969.271896,8.667053160309385,6.66666666666669,40.22958576180351,0.0,75892.35310636724,273212471.1829221,1414457932.4477708,9.135922796010068,6.7,44.61771963999656,44.61771963999656,0.0,0.4859918011867021,7.048449364712927,7.048449364712927,7.048449364712927
 2006-06-25T18:00:00,69139.51542149927,248902255.5173973,1212169444.630276,8.662864983487696,6.66666666666669,40.22958576180351,0.0,68846.84401271185,247848638.4457627,1201872537.6657286,8.770682325618132,6.7,44.61771963999656,44.61771963999656,0.0,0.485475538088066,6.7,6.7,6.7
 2006-06-25T19:00:00,68712.29941664892,247364277.8999361,1206140103.9502108,8.65292928429027,6.66666666666669,40.22958576180351,0.0,68434.2216659861,246363197.9975499,1196244980.1749637,8.761002187176747,6.7,44.61771963999656,44.61771963999656,0.0,0.4849592749894302,6.7,6.7,6.7
 2006-06-25T20:00:00,68435.31249100258,246367124.9676093,1200967790.910692,8.644405931574303,6.66666666666669,40.22958576180351,1.0,129511.98651941754,466243151.4699032,2896013602.972984,1.9824167840830933,-3.0326059006690484,44.61771963999656,44.61771963999656,0.0,0.4885086370408269,-1.282605900669048,-0.2727649265377543,-0.2727649265377543
 2006-06-25T21:00:00,68351.78701821965,246066433.2655908,1198161928.210831,8.639782232699345,6.66666666666669,40.22958576180351,1.0,114499.413368236,412197888.1256496,2538579771.1719904,0.6015300271599724,-3.8,44.61771963999656,44.61771963999656,0.0,0.5839379479221886,-3.8,-1.4497440798603,-1.4497440798603
 2006-06-25T22:00:00,68536.50230121808,246731408.28438503,1197772203.5632696,8.63914003706356,6.66666666666669,40.22958576180351,1.0,112562.36783089532,405224524.1912231,2477555597.615915,0.4960754537929761,-3.8,44.61771963999656,44.61771963999656,0.0,0.6798452646021976,-3.8,-1.555214107246251,-1.555214107246251
 2006-06-25T23:00:00,68289.66241436305,245842784.69170704,1195686521.6280394,8.635703108335521,6.66666666666669,40.22958576180351,1.0,107851.40219954238,388265047.9183525,2366925157.027486,0.3048519032089358,-3.8,44.61771963999656,44.61771963999656,0.0,0.7700277717192859,-3.8,-1.7458254687930372,-1.7458254687930372
 2006-06-26T00:00:00,67971.46137307033,244697260.9430532,1193124397.3856015,8.63148106323854,6.66666666666669,40.22958576180351,1.0,100522.2234167952,361880004.3004627,2186135681.528512,-0.0077532044725484,-3.8,44.61771963999656,44.61771963999656,0.0,0.8502195133685339,-3.8,-2.0582214966479,-2.0582214966479
 2006-06-26T01:00:00,67935.94610676363,244569405.98434907,1191471053.5746765,8.628756588883526,6.66666666666669,40.22958576180351,1.0,91628.5742456164,329862867.2842191,1939242476.0651624,-0.4348471361185532,-3.8,44.61771963999656,44.61771963999656,0.0,0.9152312536147268,-3.8,-2.4859667598245347,-2.4859667598245347
 2006-06-26T02:00:00,67946.97078787231,244609094.8363403,1191808413.4285283,8.62931252610336,6.66666666666669,40.22958576180351,1.0,82447.97120352591,296812696.33269334,1672983699.9346333,-0.8957650386859785,-3.8,44.61771963999656,44.61771963999656,0.0,0.9614325296195734,-3.8,-2.946306125298865,-2.946306125298865
 2006-06-26T03:00:00,67939.99099644324,244583967.58719563,1191572494.3159325,8.628923769410244,6.66666666666669,40.22958576180351,1.0,75250.69106748252,270902487.8429371,1454427002.9133055,-1.2743664315249636,-3.8,44.61771963999656,44.61771963999656,0.0,0.9895673688463056,-3.8,-3.3216593363484552,-3.3216593363484552
 2006-06-26T04:00:00,67931.24830255168,244552493.88918608,1191276884.1577113,8.628436641701057,6.66666666666669,40.22958576180351,1.0,23938.38617748648,86178190.23895134,448903749.83125705,0.1213691982011263,-0.6582822094021586,14.872573213332188,44.61771963999656,0.0,0.999978312711309,-1.884530392375327,-1.783329995234906,-1.783329995234906
 2006-06-26T05:00:00,67948.67303016891,244615222.90860805,1191858956.446998,8.629395826552466,6.66666666666669,40.22958576180351,1.0,48667.22083402637,175201995.00249496,804891095.4620647,7.8587310217919075,6.471825273511123,37.181433033330464,44.61771963999656,0.0,1.0,5.948073456484291,5.948073456484291,5.948073456484291
 2006-06-26T06:00:00,67922.37568676264,244520552.4723456,1190966010.975773,8.62792436443955,6.66666666666669,40.22958576180351,0.0,67648.7017797685,243535326.4071665,1181085591.473112,8.734925220825733,6.7,44.61771963999656,44.61771963999656,0.0,1.0,6.7,6.7,6.7
 2006-06-26T07:00:00,68093.4365728337,245136371.66220137,1191732210.5721734,8.62918696950866,6.66666666666669,40.22958576180351,0.0,67928.94761035481,244544211.39727733,1185596247.455032,8.742684576381533,6.7,44.61771963999656,44.61771963999656,0.0,1.0,6.7,6.7,6.7
 2006-06-26T08:00:00,68577.00647182959,246877223.2985865,1194824040.1262784,8.634281859760339,6.66666666666669,40.22958576180351,0.0,68318.31430064667,245945931.48232803,1185589800.4074612,8.74267336009571,6.7,44.61771963999656,44.61771963999656,0.0,0.9997860126016184,6.7,6.7,6.7
 2006-06-26T09:00:00,68598.94818254204,246956213.4571513,1198115560.77351,8.639705853247687,6.66666666666669,40.22958576180351,0.0,68303.3759452858,245892153.4030289,1187676795.878309,8.746263439194287,6.7,44.61771963999656,44.61771963999656,0.0,0.9992699739481924,6.7,6.7,6.7
 2006-06-26T10:00:00,68993.34011752307,248376024.42308304,1203174308.66077,8.648041996272566,6.66666666666669,40.22958576180351,0.0,68640.077081318,247104277.49274483,1190878106.7984183,8.751770360577334,6.7,44.61771963999656,44.61771963999656,0.0,0.9987537108495564,6.7,6.7,6.7
 2006-06-26T11:00:00,69490.20434427129,250164735.63937664,1205199835.2950954,8.651379754859127,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.76303327730563,8.76303327730563,0.0,44.61771963999656,8.874304858809204,0.9621923948958052,8.418367037683778,6.700008784713474,1.2187251161948134
 2006-06-26T12:00:00,69872.58028644866,251541289.0312152,1209693707.7875972,8.65878515318386,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.77092419715391,8.77092419715391,0.0,44.61771963999656,10.85180470729466,0.8748353784151114,8.770071958341093,6.699973177063465,0.2584531806066834
 2006-06-26T13:00:00,70082.21805196289,252295984.9870664,1214105681.653247,8.666055623738036,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.777480504910136,8.777480504910136,0.0,44.61771963999656,11.124135143203764,0.7871440674876445,8.776318675619107,6.700001909142746,0.4480350675794105
 2006-06-26T14:00:00,70143.49798981109,252516592.76332,1216131783.2162006,8.669394564737031,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.778911732377596,8.778911732377596,0.0,44.61771963999656,11.355251637015828,0.6993190715592791,8.775793024410106,6.699944998301075,0.6191080935653437
 2006-06-26T15:00:00,70003.45564314882,252012440.3153357,1217779677.9955783,8.672110134717968,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.779344442036829,8.779344442036829,0.0,44.61771963999656,11.532262403260171,0.6114825532554673,8.779657979971466,6.699998372521244,0.7336061141033564
 2006-06-26T16:00:00,68954.31720966376,248235541.95478952,1207683875.0798094,8.655473276696517,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.76530193915245,8.76530193915245,0.0,44.61771963999656,11.591490954042568,0.5238161914723609,8.775835090231372,6.6999984775974,0.7856110897596675
 2006-06-26T17:00:00,68295.19035225421,245862685.2681152,1204512778.7399516,8.65024769157704,6.66666666666669,40.22958576180351,0.0,74717.76037137862,268983937.336963,1401238109.5785608,9.11319837582412,6.7,44.61771963999656,44.61771963999656,0.0,0.4871556061555792,7.038952326679624,7.038952326679624,7.038952326679624
 2006-06-26T18:00:00,68188.88717974635,245479993.84708688,1201219880.9792333,8.64482139270038,6.66666666666669,40.22958576180351,0.0,67921.38830966149,244516997.91478133,1191564414.443859,8.75295077530191,6.7,44.61771963999656,44.61771963999656,0.0,0.4866393430569433,6.7,6.7,6.7
 2006-06-26T19:00:00,68050.0099537335,244980035.8334406,1197531969.2343953,8.638744185559615,6.66666666666669,40.22958576180351,0.0,67782.31066890595,244016318.40806144,1187851843.143776,8.746564499290121,6.7,44.61771963999656,44.61771963999656,0.0,0.4861230799583073,6.7,6.7,6.7
 2006-06-26T20:00:00,68007.1397933674,244825703.2561226,1194782811.931774,8.634213932893184,6.66666666666669,40.22958576180351,1.0,128492.075616071,462571472.21785545,2888311100.995044,1.972099270256912,-3.029606311389824,44.61771963999656,44.61771963999656,0.0,0.4896077899424025,-1.2796063113898235,-0.272202734319707,-0.272202734319707
 2006-06-26T21:00:00,67893.45916560027,244416452.99616092,1191243454.796655,8.628381548387456,6.66666666666669,40.22958576180351,1.0,113624.10097965688,409046763.5267648,2531879525.6913915,0.5899520608277322,-3.8,44.61771963999656,44.61771963999656,0.0,0.5849815337242311,-3.8,-1.4505870501141007,-1.4505870501141007
 2006-06-26T22:00:00,68131.6674298692,245274002.7475291,1195575554.8454475,8.635520155289544,6.66666666666669,40.22958576180351,1.0,111655.91540538405,401961295.4593825,2474804600.0965223,0.4913209086444074,-3.8,44.61771963999656,44.61771963999656,0.0,0.680843988839749,-3.8,-1.5567167643232018,-1.5567167643232018
 2006-06-26T23:00:00,68325.20669379988,245970744.0976795,1190631412.923937,8.627372883019323,6.66666666666669,40.22958576180351,1.0,108100.42634061108,389161534.8261998,2362887517.449751,0.297872187509836,-3.8,44.61771963999656,44.61771963999656,0.0,0.7709453200657822,-3.8,-1.748474169096033,-1.748474169096033
 2006-06-27T00:00:00,68202.86389068443,245530310.00646392,1189639431.3774166,8.625738233249706,6.66666666666669,40.22958576180351,1.0,101089.67997306876,363922847.9030475,2182769997.836618,-0.0135740741922291,-3.8,44.61771963999656,44.61771963999656,0.0,0.8510024747373285,-3.8,-2.0622520380824887,-2.0622520380824887
 2006-06-27T01:00:00,67539.64014616207,243142704.52618343,1186401533.5803084,8.620402771456186,6.66666666666669,40.22958576180351,1.0,90977.1356560426,327517688.36175334,1932728843.072533,-0.4461185135811436,-3.8,44.61771963999656,44.61771963999656,0.0,0.915826866917008,-3.8,-2.4909209861223203,-2.4909209861223203
