Date/Time,Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-06-27T02:00:00,67030.79365536071,241310857.15929863,1185609838.5842662,8.619098158152669,6.66666666666669,40.22958576180351,1.0,81088.20241394905,291917528.69021654,1665149943.5079024,-0.909331556870834,-3.8,44.61771963999656,44.61771963999656,0.0,0.9618222827898836,-3.8,-2.95094142257596,-2.95094142257596
 2006-06-27T03:00:00,66569.93176451577,239651754.3522568,1182510494.8873916,8.613990907103103,6.66666666666669,40.22958576180351,1.0,73506.19925554025,264622317.3199449,1445045188.5922918,-1.2906240868085206,-3.8,44.61771963999656,44.61771963999656,0.0,0.9897856066908204,-3.8,-3.32492582797862,-3.32492582797862
 2006-06-27T04:00:00,66381.50895458633,238973432.2365108,1181354187.5848143,8.61208549200413,6.66666666666669,40.22958576180351,1.0,11751.110860071509,42303999.09625743,225764994.26232696,1.2049183343635608,0.8128163456372617,7.436286606666093,44.61771963999656,0.0,0.999796502268186,-0.694431682829356,-0.6417627916707231,-0.6417627916707231
 2006-06-27T05:00:00,66332.2773118714,238796198.322737,1179637459.6283584,8.609256597218012,6.66666666666669,40.22958576180351,1.0,57602.08141759353,207367493.10333672,984832954.8739762,8.396934331929645,6.7,44.61771963999656,44.61771963999656,0.0,0.9992825615480736,6.457248028466618,6.457248028466618,6.457248028466618
 2006-06-27T06:00:00,66693.11439633732,240095211.8268144,1181974754.923937,8.613108100825414,6.66666666666669,40.22958576180351,0.0,66458.96027159423,239252256.9777392,1173154768.7180605,8.721282393551258,6.7,44.61771963999656,44.61771963999656,0.0,0.9987662984494378,6.7,6.7,6.7
 2006-06-27T07:00:00,67453.56180177174,242832822.4863782,1186925868.9446626,8.621266780905655,6.66666666666669,40.22958576180351,0.0,67202.827219749,241930177.9910964,1177712473.3954196,8.729122728872357,6.7,44.61771963999656,44.61771963999656,0.0,0.9982500353508018,6.7,6.7,6.7
 2006-06-27T08:00:00,68471.30196870782,246496687.0873482,1196121203.4365664,8.636419374992405,6.66666666666669,40.22958576180351,0.0,68187.61791852103,245475424.5066757,1186029259.4964209,8.743429428600619,6.7,44.61771963999656,44.61771963999656,0.0,0.997733772252166,6.7,6.7,6.7
 2006-06-27T09:00:00,69299.58449707115,249478504.18945616,1202098279.8786085,8.64626876172764,6.66666666666669,40.22958576180351,0.0,69066.3923493794,248639012.45776585,1193886176.2498007,8.756944889769636,6.7,44.61771963999656,44.61771963999656,0.0,0.99721750915353,6.7,6.7,6.7
 2006-06-27T10:00:00,69745.302089005,251083087.520418,1207478623.0069902,8.655134936178547,6.66666666666669,40.22958576180351,0.0,69515.26212583094,250254943.65299132,1199452408.4603412,8.766519604694983,6.7,44.61771963999656,44.61771963999656,0.0,0.996701246054894,6.7,6.7,6.7
 2006-06-27T11:00:00,70015.88780486403,252057196.0975105,1212278865.0690486,8.663045222463952,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.774579809569559,8.774579809569559,0.0,44.61771963999656,8.919437152654355,0.9599161859697932,8.428290378296046,6.699958023818823,1.2235022330717202
 2006-06-27T12:00:00,70124.24809755852,252447293.15121067,1215463927.7932017,8.668293944020954,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.779787419405542,8.779787419405542,0.0,44.61771963999656,10.882084625473883,0.8721449804807347,8.775461032608563,6.69997993898325,0.2655843262557811
 2006-06-27T13:00:00,70034.28305838844,252123419.0101984,1218594025.8864267,8.673452071316923,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.781828598016022,8.781828598016022,0.0,44.61771963999656,11.164862063837006,0.7841359106809266,8.783114413154907,6.69999216218594,0.4582894300592205
 2006-06-27T14:00:00,69704.02427923474,250934487.40524507,1217142531.73599,8.671060154810819,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.778156531832993,8.778156531832993,0.0,44.61771963999656,11.406112733827625,0.6961511083709834,8.784122840820787,6.699973466284487,0.6312990676601746
 2006-06-27T15:00:00,69803.9316720502,251294154.01938075,1219526292.37807,8.674988369010888,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.784552617184373,8.784552617184373,0.0,44.61771963999656,11.526958627768655,0.608270818445663,8.777892259612837,6.700002562503756,0.7349101741375309
 2006-06-27T16:00:00,69790.16413988736,251244590.9035945,1219309527.6326244,8.674631163885374,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.775603648801072,8.775603648801072,0.0,44.61771963999656,11.634136134694044,0.5204686097061886,8.782995898106119,6.699997144093744,0.7945486360112849
 2006-06-27T17:00:00,69286.53093588594,249431511.3691893,1214090107.1969452,8.666030036617522,6.66666666666669,40.22958576180351,0.0,75887.38676172668,273194592.3422161,1411789944.0187235,9.131334049919715,6.7,44.61771963999656,44.61771963999656,0.0,0.4835897428610614,7.0426318022103045,7.0426318022103045,7.0426318022103045
 2006-06-27T18:00:00,69007.8086518181,248428111.1465452,1211435282.1944735,8.661655164623383,6.66666666666669,40.22958576180351,0.0,68746.19422808435,247486299.22110364,1202149289.6803465,8.771158369442213,6.7,44.61771963999656,44.61771963999656,0.0,0.4830734797624255,6.7,6.7,6.7
 2006-06-27T19:00:00,68318.78214623778,245947615.726456,1204685880.0074012,8.650532883500683,6.66666666666669,40.22958576180351,0.0,67995.60849827291,244784190.59378248,1193170710.607798,8.755713987428146,6.7,44.61771963999656,44.61771963999656,0.0,0.4825572166637895,6.7,6.7,6.7
 2006-06-27T20:00:00,67709.23117353323,243753232.22471967,1198011461.0740514,8.639534250285136,6.66666666666669,40.22958576180351,1.0,127594.23572771125,459339248.6197604,2893274012.147936,1.9765107269850373,-3.03378723349598,44.61771963999656,44.61771963999656,0.0,0.4861440794763392,-1.2837872334959797,-0.2728142910771394,-0.2728142910771394
 2006-06-27T21:00:00,67706.47234408757,243743300.4387153,1196456598.74832,8.636972067477712,6.66666666666669,40.22958576180351,1.0,112995.5474238912,406783970.7260084,2536674419.3516407,0.5982377854416997,-3.8,44.61771963999656,44.61771963999656,0.0,0.5816224042505996,-3.8,-1.4478895687810482,-1.4478895687810482
 2006-06-27T22:00:00,67629.30674965396,243465504.29875425,1194131895.7856002,8.633141266176768,6.66666666666669,40.22958576180351,1.0,110593.6649907428,398137193.9666742,2474988110.3316174,0.491638401372338,-3.8,44.61771963999656,44.61771963999656,0.0,0.6776282357390325,-3.8,-1.5519166089398635,-1.5519166089398635
 2006-06-27T23:00:00,67339.51581090126,242422256.91924447,1191524246.0924094,8.628844229749971,6.66666666666669,40.22958576180351,1.0,105964.11654717795,381470819.5698407,2365470044.1147246,0.3023369196970237,-3.8,44.61771963999656,44.61771963999656,0.0,0.7679890013783094,-3.8,-1.740002509814176,-1.740002509814176
 2006-06-28T00:00:00,67104.25727656139,241575326.195621,1188498310.7881875,8.62385790942868,6.66666666666669,40.22958576180351,1.0,99061.6887387213,356622079.4593967,2186365737.2619267,-0.0073553885419761,-3.8,44.61771963999656,44.61771963999656,0.0,0.8484770079028241,-3.8,-2.049333278815707,-2.049333278815707
 2006-06-28T01:00:00,67112.39436182851,241604619.70258263,1188270474.7588673,8.623482470077834,6.66666666666669,40.22958576180351,1.0,90434.35886898002,325563691.9283281,1941889993.1318765,-0.4302652248165121,-3.8,44.61771963999656,44.61771963999656,0.0,0.9139026130452798,-3.8,-2.474995349519437,-2.474995349519437
 2006-06-28T02:00:00,66845.24768249558,240642891.6569841,1183502370.9659443,8.615625371358501,6.66666666666669,40.22958576180351,1.0,81114.00010349373,292010400.3725774,1671695246.727214,-0.8979966939217823,-3.8,44.61771963999656,44.61771963999656,0.0,0.9605607086207888,-3.8,-2.935989745566495,-2.935989745566495
 2006-06-28T03:00:00,66670.64126431121,240014308.5515204,1183582127.579219,8.615756780990681,6.66666666666669,40.22958576180351,1.0,73795.2511367217,265662904.09219813,1451403773.544836,-1.2796063193313851,-3.8,44.61771963999656,44.61771963999656,0.0,0.9890779851016646,-3.8,-3.3143562605339736,-3.3143562605339736
 2006-06-28T04:00:00,66828.11167788965,240581202.0404028,1187733428.008481,8.622597494028826,6.66666666666669,40.22958576180351,1.0,23516.356973303147,84658885.10389133,449189871.44041705,0.1050222417447083,-0.6751250941017263,14.872573213332188,44.61771963999656,0.0,0.999924402453174,-1.8953484263924725,-1.7926097617293657,-1.7926097617293657
 2006-06-28T05:00:00,66655.45978882328,239959655.2397638,1181952414.78301,8.613071278931278,6.66666666666669,40.22958576180351,1.0,47158.96679611898,169772280.46602836,795060262.5596937,7.830171425093737,6.460205407291685,37.181433033330464,44.61771963999656,0.0,1.0,5.930428739582431,5.930428739582431,5.930428739582431
 2006-06-28T06:00:00,66507.58287986922,239427298.36752924,1181698200.0123131,8.61265236588609,6.66666666666669,40.22958576180351,0.0,66252.58397491998,238509302.309712,1172104299.8141744,8.71947533984685,6.7,44.61771963999656,44.61771963999656,0.0,1.0,6.7,6.7,6.7
 2006-06-28T07:00:00,67281.77814243478,242214401.3127652,1189271736.3930254,8.625132409538788,6.66666666666669,40.22958576180351,0.0,67024.70840533939,241288950.2592218,1179777220.0578933,8.732674558869023,6.7,44.61771963999656,44.61771963999656,0.0,0.9999456333494622,6.7,6.7,6.7
 2006-06-28T08:00:00,68234.44290325014,245643994.4517005,1194830740.295329,8.634292889181046,6.66666666666669,40.22958576180351,0.0,67969.56395669332,244690430.24409595,1185311696.4538274,8.742195007330402,6.7,44.61771963999656,44.61771963999656,0.0,0.9995040693749472,6.7,6.7,6.7
 2006-06-28T09:00:00,69284.78430831268,249425223.5099256,1204710603.0997725,8.650573628027557,6.66666666666669,40.22958576180351,0.0,68983.57703435728,248340877.32368612,1194226596.8934808,8.757530284756704,6.7,44.61771963999656,44.61771963999656,0.0,0.9989878062763116,6.7,6.7,6.7
 2006-06-28T10:00:00,69930.19435512142,251748699.67843705,1209491598.5310593,8.658452099532683,6.66666666666669,40.22958576180351,0.0,69695.88896689391,250905200.28081805,1201361857.8373456,8.76980413176596,6.7,44.61771963999656,44.61771963999656,0.0,0.9984715431776752,6.7,6.7,6.7
 2006-06-28T11:00:00,70100.03729779551,252360134.27206385,1214696437.4806604,8.667029218829652,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.776669914204682,8.776669914204682,0.0,44.61771963999656,8.920649627283792,0.961677339541316,8.429176818463558,6.699974699233219,1.2217883779827974
 2006-06-28T12:00:00,70175.99874851241,252633595.49464464,1217141294.9445293,8.671058129777885,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.778771172916288,8.778771172916288,0.0,44.61771963999656,10.891749704221722,0.873904098390517,8.778474323543383,6.700016601008407,0.2638714396435799
 2006-06-28T13:00:00,70088.54172127286,252318750.19658235,1217311639.7819748,8.671338832985983,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.778717455423045,8.778717455423045,0.0,44.61771963999656,11.141702586408703,0.7859693630414314,8.779207199034746,6.699984000185971,0.4524715622369006
 2006-06-28T14:00:00,69641.54228613914,250709552.23010093,1214215530.8124394,8.66623672990273,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.774417216944533,8.774417216944533,0.0,44.61771963999656,11.355447337979342,0.698154454331763,8.77529611870102,6.699966136698106,0.6207332963438746
 2006-06-28T15:00:00,68690.17042163906,247284613.51790065,1205218332.3900037,8.651410316581437,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.4172955541132,8.4172955541132,0.0,44.61771963999656,15.118455735118852,0.6077933264556568,8.423623818386423,6.356112006645657,1.20685831330219
 2006-06-28T16:00:00,68742.78555008858,247474027.98031893,1207955838.9011335,8.655921427741719,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.764784016782762,8.764784016782762,0.0,44.61771963999656,11.52837243914026,0.5234167178841853,8.764419332126982,6.700010238268579,0.7745844486486398
 2006-06-28T17:00:00,69481.35693380909,250132884.96171272,1210968451.129429,8.660885895306679,6.66666666666669,40.22958576180351,0.0,76041.3900071601,273749004.0257763,1408053570.821263,9.124914930766478,6.7,44.61771963999656,44.61771963999656,0.0,0.486758134559325,7.040457720128398,7.040457720128398,7.040457720128398
 2006-06-28T18:00:00,69739.51741591211,251062262.6972836,1210217053.572435,8.659647689000527,6.66666666666669,40.22958576180351,0.0,69427.71746560207,249939782.87616745,1199495320.531815,8.766593119480213,6.7,44.61771963999656,44.61771963999656,0.0,0.486241871460689,6.7,6.7,6.7
 2006-06-28T19:00:00,69350.2766210824,249660995.8358966,1206978162.1859426,8.654310363632721,6.66666666666669,40.22958576180351,0.0,69031.96500627244,248515074.0225808,1195938561.2887409,8.760474973871018,6.7,44.61771963999656,44.61771963999656,0.0,0.4857256083620531,6.7,6.7,6.7
 2006-06-28T20:00:00,68504.9942237062,246617979.2053424,1199584177.6324584,8.64212594174608,6.66666666666669,40.22958576180351,1.0,129740.74116754466,467066668.2031608,2891940418.0588427,1.9822071649434896,-3.025749825670219,44.61771963999656,44.61771963999656,0.0,0.4891487893529818,-1.2757498256702189,-0.270295558968771,-0.270295558968771
 2006-06-28T21:00:00,68004.43069355063,244815950.49678227,1195425846.9081144,8.63527353622544,6.66666666666669,40.22958576180351,1.0,113735.97759547357,409449519.3437048,2535492941.540247,0.5961958596912407,-3.8,44.61771963999656,44.61771963999656,0.0,0.5845104396121973,-3.8,-1.4502059586807947,-1.4502059586807947
 2006-06-28T22:00:00,67530.50192818222,243109806.941456,1191893723.583148,8.629453067258876,6.66666666666669,40.22958576180351,1.0,110375.57477411872,397352069.1868273,2471182884.393827,0.485061478089385,-3.8,44.61771963999656,44.61771963999656,0.0,0.680393181962342,-3.8,-1.5560371581361228,-1.5560371581361228
 2006-06-28T23:00:00,67396.00832557377,242625629.97206563,1190552882.6376011,8.6272435549913,6.66666666666669,40.22958576180351,1.0,105962.17225397548,381463820.1143117,2360615434.9695373,0.293943449064468,-3.8,44.61771963999656,44.61771963999656,0.0,0.7705312222135398,-3.8,-1.7472766157035071,-1.7472766157035071
 2006-06-29T00:00:00,67287.66340066738,242235588.2424025,1189734588.1835046,8.625895131564555,6.66666666666669,40.22958576180351,1.0,99151.62067502584,356945834.43009305,2180532279.0332155,-0.0174445209571252,-3.8,44.61771963999656,44.61771963999656,0.0,0.8506492139534468,-3.8,-2.060430676420014,-2.060430676420014
 2006-06-29T01:00:00,67197.26451195437,241910152.24303576,1189980018.0705404,8.6262995445017,6.66666666666669,40.22958576180351,1.0,90265.5924222614,324956132.72014105,1935231543.44932,-0.4417880458391912,-3.8,44.61771963999656,44.61771963999656,0.0,0.9155582416167212,-3.8,-2.4886838368010777,-2.4886838368010777
 2006-06-29T02:00:00,67021.47585549283,241277313.07977417,1183243046.7007484,8.615198049789443,6.66666666666669,40.22958576180351,1.0,81143.6690719689,292117208.6590881,1664333182.6579905,-0.9107460214387444,-3.8,44.61771963999656,44.61771963999656,0.0,0.9616465841431442,-3.8,-2.948850067495394,-2.948850067495394
 2006-06-29T03:00:00,67132.9841575195,241678742.9670702,1184751651.6683524,8.617683977956238,6.66666666666669,40.22958576180351,1.0,74248.04835898017,267292974.09232864,1447974483.40623,-1.285548973106626,-3.8,44.61771963999656,44.61771963999656,0.0,0.989687267916712,-3.8,-3.323453190552744,-3.323453190552744
 2006-06-29T04:00:00,67108.55095653517,241590783.44352657,1184534656.892464,8.617326416543914,6.66666666666669,40.22958576180351,1.0,23754.43680219489,85515972.48790161,450670373.3107006,0.0925548006707092,-0.6901589883928042,14.872573213332188,44.61771963999656,0.0,0.9999915067052294,-1.9037342422195955,-1.802910653467917,-1.802910653467917
 2006-06-29T05:00:00,67231.79662348672,242034467.84455216,1185992163.852815,8.619728178480452,6.66666666666669,40.22958576180351,1.0,47419.820133486704,170711352.48055214,793708067.5257682,7.827950475674605,6.46031446793561,37.181433033330464,44.61771963999656,0.0,1.0,5.9238897217624,5.9238897217624,5.9238897217624
 2006-06-29T06:00:00,67618.0186142875,243424867.011435,1187127209.297953,8.62159857259565,6.66666666666669,40.22958576180351,0.0,67353.3282419119,242471981.67088288,1177488022.6758842,8.728736612716105,6.7,44.61771963999656,44.61771963999656,0.0,1.0,6.7,6.7,6.7
 2006-06-29T07:00:00,68130.77467637823,245270788.83496165,1193130269.3236363,8.631490656762226,6.66666666666669,40.22958576180351,0.0,67886.54383147942,244391557.79332587,1184290647.7302516,8.740438835284314,6.7,44.61771963999656,44.61771963999656,0.0,1.0,6.7,6.7,6.7
 2006-06-29T08:00:00,68648.48921547928,247134561.1757254,1194588506.3969722,8.633893621090413,6.66666666666669,40.22958576180351,0.0,68442.33975733697,246392423.1264131,1187152076.1025014,8.745361069594065,6.7,44.61771963999656,44.61771963999656,0.0,0.9998434605284636,6.7,6.7,6.7
 2006-06-29T09:00:00,69534.04667338067,250322568.02417043,1202509302.213666,8.646946079601086,6.66666666666669,40.22958576180351,0.0,69305.2354192859,249498847.5094292,1194497998.1607506,8.757997322806192,6.7,44.61771963999656,44.61771963999656,0.0,0.9993389114604068,6.7,6.7,6.7
 2006-06-29T10:00:00,69900.33755791448,251641215.2084921,1208388518.8718028,8.656634341273925,6.66666666666669,40.22958576180351,0.0,69666.13680657583,250798092.50367305,1200260448.3054974,8.767909593044376,6.7,44.61771963999656,44.61771963999656,0.0,0.9988226483617708,6.7,6.7,6.7
 2006-06-29T11:00:00,69957.08320028741,251845499.52103463,1211142800.8523717,8.661173164746367,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.77279002842445,8.77279002842445,0.0,44.61771963999656,8.895784420975994,0.9620712955496978,8.42354465496401,6.700005974756699,1.2197259456585985
 2006-06-29T12:00:00,69204.45689680545,249136044.8284996,1209604027.767683,8.658637459676612,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.76667936283075,8.76667936283075,0.0,44.61771963999656,10.851094076335476,0.8745191733299804,8.770063204927299,6.699974412621512,0.258252337095613
 2006-06-29T13:00:00,68737.84863944669,247456255.10200804,1207599003.1114616,8.655333404819537,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.762625361650366,8.762625361650366,0.0,44.61771963999656,11.047444265436946,0.7873130715832634,8.760776029194698,6.699993879694634,0.4376070189469263
 2006-06-29T14:00:00,69164.27961493564,248991406.6137684,1212033141.2047915,8.662640374680947,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.771203413730852,8.771203413730852,0.0,44.61771963999656,11.326524805061377,0.6999165082151891,8.770619372258958,6.699945761295997,0.6136935039483701
 2006-06-29T15:00:00,69550.5080274362,250381828.8987704,1214345378.6303988,8.666450700910891,6.666666666666692,40.22958576180351,-1.0,0.0,0.0,0.0,8.485220560659616,8.485220560659616,0.0,44.61771963999656,17.03760459030049,0.6099477823917709,8.775356588601893,6.35925922750351,1.38157281119684
 2006-06-29T16:00:00,69948.44607966095,251814405.88677943,1216617028.2867887,8.670194175535716,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.728048232052254,8.728048232052254,0.0,44.61771963999656,9.75144269566914,0.5242511940628621,8.436852405784778,6.700014641124173,0.6104277165934605
 2006-06-29T17:00:00,69637.89139710147,250696409.02956527,1213475883.6349916,8.665017869213045,6.66666666666669,40.22958576180351,0.0,76447.57717994222,275211277.847792,1415725636.3227594,9.138093474434912,6.7,44.61771963999656,44.61771963999656,0.0,0.4878683597280719,7.049354703616655,7.049354703616655,7.049354703616655
 2006-06-29T18:00:00,69292.62816024343,249453461.37687632,1208853858.2406452,8.657401251639033,6.66666666666669,40.22958576180351,0.0,69012.33795937191,248444416.6537389,1199042531.0598168,8.765814371394645,6.7,44.61771963999656,44.61771963999656,0.0,0.4873520966294359,6.7,6.7,6.7
 2006-06-29T19:00:00,68450.36166670939,246421302.00015384,1202167190.974627,8.646382402135401,6.66666666666669,40.22958576180351,0.0,68150.83189232847,245342994.8123825,1191499407.2950902,8.752839029951703,6.7,44.61771963999656,44.61771963999656,0.0,0.4868358335308,6.7,6.7,6.7
 2006-06-29T20:00:00,68017.59672844675,244863348.22240824,1201203061.8190222,8.644793620495198,6.66666666666669,40.22958576180351,1.0,128213.9377375768,461570175.8552766,2894352689.5828166,1.9802489089984887,-3.0319016239018155,44.61771963999656,44.61771963999656,0.0,0.4903552168896919,-1.2819016239018155,-0.2732782718472866,-0.2732782718472866
 2006-06-29T21:00:00,68076.01709689827,245073661.5488338,1196401691.491017,8.636881595657298,6.66666666666669,40.22958576180351,1.0,113852.09657482774,409867547.6693799,2535893590.780055,0.5968886186435295,-3.8,44.61771963999656,44.61771963999656,0.0,0.5857326891943807,-3.8,-1.4511966159328686,-1.4511966159328686
 2006-06-29T22:00:00,67839.7833407207,244223220.0265945,1193096877.3475027,8.631435704603806,6.66666666666669,40.22958576180351,1.0,111049.92051262344,399779713.8454444,2472249955.83705,0.4869062710235037,-3.8,44.61771963999656,44.61771963999656,0.0,0.6815626736303381,-3.8,-1.5578047604986447,-1.5578047604986447
 2006-06-29T23:00:00,67640.71285381899,243506566.2737483,1190874006.4986954,8.627772732592367,6.66666666666669,40.22958576180351,1.0,106471.34816718516,383296853.40186656,2360454344.2943926,0.2936660732361016,-3.8,44.61771963999656,44.61771963999656,0.0,0.7716052516778059,-3.8,-1.750390072078983,-1.750390072078983
 2006-06-30T00:00:00,67436.41302914702,242771086.90492928,1188926501.4059322,8.624563517247243,6.66666666666669,40.22958576180351,1.0,99424.70175664691,357928926.3239289,2178650149.474666,-0.0206982244441493,-3.8,44.61771963999656,44.61771963999656,0.0,0.8515651228002614,-3.8,-2.0651626448124283,-2.0651626448124283
 2006-06-30T01:00:00,67145.6422317605,241724312.03433776,1185787316.880913,8.619390601151899,6.66666666666669,40.22958576180351,1.0,90201.18318180228,324724259.4544882,1929750451.120148,-0.4512719931638664,-3.8,44.61771963999656,44.61771963999656,0.0,0.9162543505132428,-3.8,-2.4944905155053263,-2.4944905155053263
 2006-06-30T02:00:00,67189.73401940805,241883042.46986905,1185960859.4087262,8.619676582473522,6.66666666666669,40.22958576180351,1.0,81251.52052592924,292505473.8933453,1663674587.372181,-0.9118855361153466,-3.8,44.61771963999656,44.61771963999656,0.0,0.9621016055086424,-3.8,-2.9542722780926938,-2.9542722780926938
 2006-06-30T03:00:00,67246.70867356812,242088151.22484523,1185614919.7214851,8.619106537538226,6.66666666666669,40.22958576180351,1.0,74304.15668410301,267494964.0627708,1446107134.4218636,-1.2887830397560829,-3.8,44.61771963999656,44.61771963999656,0.0,0.9899418030444962,-3.8,-3.327267404170275,-3.327267404170275
 2006-06-30T04:00:00,66983.14908599302,241139336.70957485,1183738383.3323643,8.616014280875946,6.66666666666669,40.22958576180351,1.0,11815.874457650874,42537148.047543146,223286113.65577817,1.228723260903749,0.8409181707225916,7.436286606666093,44.61771963999656,0.0,0.999877153471814,-0.6727592434643688,-0.6203254816470499,-0.6203254816470499
 2006-06-30T05:00:00,66808.06242559648,240509024.7321473,1183139156.2116675,8.615026848458646,6.66666666666669,40.22958576180351,1.0,58251.71855841542,209706186.8102955,991915407.3980178,8.409127623399693,6.7,44.61771963999656,44.61771963999656,0.0,0.9993855109588576,6.463677414186961,6.463677414186961,6.463677414186961
 2006-06-30T06:00:00,67108.2044768822,241589536.116776,1184797297.8868294,8.617759226080247,6.66666666666669,40.22958576180351,0.0,66856.78107078125,240684411.8548125,1175483419.363727,8.725288243123009,6.7,44.61771963999656,44.61771963999656,0.0,0.9988692478602216,6.7,6.7,6.7
 2006-06-30T07:00:00,67626.13812289354,243454097.2424168,1188236682.7426624,8.623426821405976,6.66666666666669,40.22958576180351,0.0,67369.55224602231,242530388.0856804,1178870638.49667,8.731115021063266,6.7,44.61771963999656,44.61771963999656,0.0,0.9983529847615856,6.7,6.7,6.7
 2006-06-30T08:00:00,68338.57791330371,246018880.48789337,1194922313.213415,8.634443816772395,6.66666666666669,40.22958576180351,0.0,68062.08319117976,245023499.4882472,1185048627.9265022,8.741742431602292,6.7,44.61771963999656,44.61771963999656,0.0,0.9978367216629496,6.7,6.7,6.7
 2006-06-30T09:00:00,69146.26453322636,248926552.3196149,1203121895.139305,8.647955689160073,6.66666666666669,40.22958576180351,0.0,68847.75612778105,247851922.0600117,1192704981.9566467,8.754912719382913,6.7,44.61771963999656,44.61771963999656,0.0,0.9973204585643136,6.7,6.7,6.7
 2006-06-30T10:00:00,69835.72525982418,251408610.93536708,1209746853.3799238,8.658872803223757,6.66666666666669,40.22958576180351,0.0,69550.81364389013,250382929.11800447,1199935900.992779,8.767351106161444,6.7,44.61771963999656,44.61771963999656,0.0,0.9968041954656778,6.7,6.7,6.7
 2006-06-30T11:00:00,69988.19571575358,251957504.57671288,1211353614.929676,8.661520561371427,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.773128001137596,8.773128001137596,0.0,44.61771963999656,8.89973149454963,0.9600420287167256,8.4237657726374,6.699959097357262,1.2220251754933422
 2006-06-30T12:00:00,69983.77417383358,251941587.02580088,1216473600.1494348,8.669957823130215,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.777241740168144,8.777241740168144,0.0,44.61771963999656,10.889296857257165,0.8723590816781689,8.777265142788865,6.699983142781942,0.2657534799703691
 2006-06-30T13:00:00,69820.12845647337,251352462.4433041,1216731423.630483,8.670382675952608,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.778704042729155,8.778704042729155,0.0,44.61771963999656,11.144208946561408,0.7844721442279806,8.779057821602708,6.699996309657135,0.4550298539956661
 2006-06-30T14:00:00,69510.43289576938,250237558.4247698,1215190355.889647,8.66784312764797,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.77585145228847,8.77585145228847,0.0,44.61771963999656,11.36347710883502,0.696676454929842,8.776309400130764,6.699988318546755,0.6237248719757886
 2006-06-30T15:00:00,68110.09202062759,245196331.27425936,1209341893.2523208,8.658205467431165,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.765021284181275,8.765021284181275,0.0,44.61771963999656,11.472429953043523,0.6091358667710461,8.768184787501484,6.700002896236772,0.7248181486764338
 2006-06-30T16:00:00,67569.11445466182,243248812.03678256,1201415395.0545726,8.645143524642082,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,8.417077241382168,8.417077241382168,0.0,44.61771963999656,15.167808092339726,0.5195494567697948,8.4157688548892,6.363165314532812,1.240790132732731
 2006-06-30T17:00:00,68129.63879077784,245266699.6468002,1201667827.8338633,8.64555951856707,6.66666666666669,40.22958576180351,0.0,74715.45680707927,268975644.5054854,1403422453.1837668,9.116948394618122,6.7,44.61771963999656,44.61771963999656,0.0,0.4859182724222498,7.046671982336389,7.046671982336389,7.046671982336389
 2006-06-30T18:00:00,68317.41552927792,245942695.90540043,1201000316.9860103,8.644459555638239,6.66666666666669,40.22958576180351,0.0,68046.66230509999,244967984.29836,1191271322.0621502,8.752446670095965,6.7,44.61771963999656,44.61771963999656,0.0,0.4854020093236138,6.7,6.7,6.7
 2006-06-30T19:00:00,68084.62239250909,245104640.6130328,1197173556.999568,8.638153542441826,6.66666666666669,40.22958576180351,0.0,67826.8586006207,244176690.96223465,1187847376.7523086,8.746556871854137,6.7,44.61771963999656,44.61771963999656,0.0,0.4848857462249779,6.7,6.7,6.7
 2006-06-30T20:00:00,67691.41295815866,243689086.64937124,1192810011.18379,8.630963003321968,6.66666666666669,40.22958576180351,1.0,127856.98359632835,460285140.94678205,2890235493.50676,1.9667414626645203,-3.038326276416905,44.61771963999656,44.61771963999656,0.0,0.4885333056164017,-1.2883262764169052,-0.2752439027684994,-0.2752439027684994
 2006-06-30T21:00:00,67517.53280859083,243063118.11092696,1190169324.8734028,8.626611520753894,6.66666666666669,40.22958576180351,1.0,112770.55809838454,405974009.15418434,2531132165.2155595,0.5886609842028375,-3.8,44.61771963999656,44.61771963999656,0.0,0.5839992680529472,-3.8,-1.4497934874826677,-1.4497934874826677
 2006-06-30T22:00:00,67688.33957222891,243678022.4600241,1189654758.4217093,8.625763602765884,6.66666666666669,40.22958576180351,1.0,110848.93928859022,399056181.43892473,2470221897.971027,0.4834011842568411,-3.8,44.61771963999656,44.61771963999656,0.0,0.6799039567109929,-3.8,-1.555302116710388,-1.555302116710388
 2006-06-30T23:00:00,87733.59925677528,315840957.32439107,1823672001.112464,9.670900615704296,6.66666666666669,40.22958576180351,1.0,131974.13715091583,475106893.7432971,2986149181.2792344,1.374421298101575,-3.8,44.61771963999656,44.61771963999656,0.0,0.7700817084483944,-3.8,-1.7459806841829446,-1.7459806841829446
 2006-07-01T00:00:00,85768.12192295381,308765238.9226337,1774527657.4016533,9.589860316009936,6.66666666666669,40.22958576180351,1.0,123064.39249237662,443031812.97255576,2785755912.413829,1.0284797932494705,-3.8,44.61771963999656,44.61771963999656,0.0,0.8502655601994803,-3.8,-2.05845790305125,-2.05845790305125
 2006-07-01T01:00:00,85382.80772386702,307378107.80592126,1771445576.4247892,9.584778182047318,6.66666666666669,40.22958576180351,1.0,112701.5194986207,405725470.1950345,2536745176.514077,0.5983449301696803,-3.8,44.61771963999656,44.61771963999656,0.0,0.9152663061474804,-3.8,-2.486257704327389,-2.486257704327389
 2006-07-01T02:00:00,85218.42440390274,306786327.8540498,1770226813.992547,9.582768549757944,6.666666666666689,40.22958576180351,1.0,102400.6031501429,368642171.3405145,2269386696.0609217,0.1362052935925259,-3.8,44.61771963999656,44.61771963999656,0.0,0.961455485482986,-3.8,-2.946578737165486,-2.946578737165486
 2006-07-01T03:00:00,85063.66272771214,306229185.8197637,1769596812.6204438,9.581729741469232,6.666666666666692,40.22958576180351,1.0,94290.17578291606,339444632.8184977,2050311422.1638064,-0.2426743116145897,-3.8,44.61771963999656,44.61771963999656,0.0,0.9895802320500332,-3.8,-3.3218517006330903,-3.3218517006330903
 2006-07-01T04:00:00,84951.0357837554,305823728.8215195,1768408012.6401105,9.579769500840063,6.66666666666669,40.22958576180351,1.0,35581.443180236056,128093195.4488498,699846314.1521312,2.0348239545478424,0.8209201892964558,22.30885981999828,44.61771963999656,0.0,0.9999797284750748,-0.929079810703544,-0.827919840204185,-0.827919840204185
 2006-07-01T05:00:00,84995.42938849116,305983545.7985682,1768037519.7695963,9.579158590106424,6.66666666666669,40.22958576180351,1.0,84343.21844549208,303635586.40377146,1747298938.527679,9.708192914396124,6.7,44.61771963999656,44.61771963999656,0.0,1.0,6.7,6.7,6.7
 2006-07-01T06:00:00,85264.27279994085,306951382.0797871,1769226697.5816145,9.581119439634778,6.66666666666669,40.22958576180351,0.0,85555.51638397836,307999858.9823221,1777880409.7831578,9.760726741901594,6.7,44.61771963999656,44.61771963999656,0.0,1.0,6.7,6.7,6.7
 2006-07-01T07:00:00,86168.45553982079,310206439.94335485,1774870662.3638434,9.59042588576303,6.66666666666669,40.22958576180351,0.0,86462.79479843193,311266061.274355,1783564302.5893295,9.770488563658107,6.7,44.61771963999656,44.61771963999656,0.0,1.0,6.7,6.7,6.7
 2006-07-01T08:00:00,87851.44413012925,316265198.8684654,1787033467.2273557,9.61048150088279,6.66666666666669,40.22958576180351,0.0,88152.63288137033,317349478.3729332,1795819525.5067656,9.791536104288197,6.7,44.61771963999656,44.61771963999656,0.0,0.9997921772111972,6.7,6.7,6.7
 2006-07-01T09:00:00,88786.71117144515,319632160.21720254,1789816099.266899,9.615069853341554,6.66666666666669,40.22958576180351,0.0,89091.06550226656,320727835.80815965,1798618773.4243512,9.796343700248034,6.7,44.61771963999656,44.61771963999656,0.0,0.9992773714796868,6.7,6.7,6.7
 2006-07-01T10:00:00,88858.53491460731,319890725.6925863,1789765393.1809258,9.61498626574823,6.66666666666669,40.22958576180351,0.0,89291.25742482177,321448526.72935843,1802284879.042749,9.802639773395,6.7,44.61771963999656,44.61771963999656,0.0,0.9987611083810508,6.7,6.7,6.7
 2006-07-01T11:00:00,89155.77463000106,320960788.6680038,1798378256.8961034,9.629188550837386,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.810553782149254,9.810553782149254,0.0,44.61771963999656,12.473051197374025,0.9436461118511592,9.286288567230038,6.700037741394763,1.5752741319333845
 2006-07-01T12:00:00,89289.17455422961,321441028.3952266,1802243931.335468,9.635562895487457,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.817844570175692,9.817844570175692,0.0,44.61771963999656,16.080984324574377,0.8113284102152335,9.817639984739811,6.700005417520732,1.1633999301835194
 2006-07-01T13:00:00,88013.90046714344,316850041.6817163,1797559044.595847,9.627837602875395,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.80972891435116,9.80972891435116,0.0,44.61771963999656,17.23521552143608,0.6791135912848761,9.813568270596376,6.699993544754583,1.751819727941258
 2006-07-01T14:00:00,87815.69909664104,316136516.74790776,1795747322.258279,9.624850146303002,6.666666666666692,40.22958576180351,-1.0,0.0,0.0,0.0,9.80659907504874,9.80659907504874,0.0,44.61771963999656,17.79912265367829,0.5478959468305566,9.804798465066028,6.699993993812973,2.0216433400696414
 2006-07-01T15:00:00,88528.75814272481,318703529.3138093,1796853632.483699,9.626674488910812,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.808517713010035,9.808517713010035,0.0,44.61771963999656,18.231088495294127,0.4167929239326477,9.808438574004994,6.7000058603215225,2.200472927370841
 2006-07-01T16:00:00,87704.82663223693,315737375.876053,1791069252.7774248,9.617136317397316,6.666666666666689,40.22958576180351,-1.0,0.0,0.0,0.0,9.798515543970336,9.798515543970336,0.0,44.61771963999656,19.80859294752283,0.2851460138628225,9.80046348348094,6.700007791807377,2.8028914350497414
 2006-07-01T17:00:00,87305.81651230996,314300939.44431585,1785312952.55872,9.607644483593347,6.66666666666669,40.22958576180351,0.0,99961.791468715,359862449.2873739,2121929498.855269,10.350642025809428,6.7,44.61771963999656,44.61771963999656,0.0,0.2297440522137745,7.220562253587033,7.220562253587033,7.220562253587033
 2006-07-01T18:00:00,87082.62721183484,313497457.9626054,1784133291.962576,9.605699326030232,6.66666666666669,40.22958576180351,0.0,87380.94681877298,314571408.5475827,1792892584.06073,9.786509219581,6.7,44.61771963999656,44.61771963999656,0.0,0.2292277891151386,6.7,6.7,6.7
 2006-07-01T19:00:00,85230.2844188505,306829023.9078618,1778417802.7083492,9.596274835301909,6.66666666666669,40.22958576180351,0.0,85523.46427683109,307884471.396592,1787138319.172071,9.776626789207896,6.7,44.61771963999656,44.61771963999656,0.0,0.2287115260165027,6.7,6.7,6.7
 2006-07-01T20:00:00,83978.58607195439,302322909.8590358,1773837997.9496388,9.58872305414908,6.666666666666692,40.22958576180351,1.0,144593.9233448806,520538124.0415702,3391990177.04926,3.5533711861188464,-2.3143167564132656,44.61771963999656,44.61771963999656,0.0,0.2269010070598315,-0.5643167564132655,0.2857787108307366,0.2857787108307366
 2006-07-01T21:00:00,83680.74933729165,301250697.61424994,1769052775.8627489,9.580832659405512,6.66666666666669,40.22958576180351,1.0,138428.58161962297,498342893.8306427,3254308402.542436,1.8370682758466896,-3.8,44.61771963999656,44.61771963999656,0.0,0.3267862539967819,-3.8,-1.2334726824544555,-1.2334726824544555
 2006-07-01T22:00:00,83551.86440865701,300786711.8711652,1767420001.5118952,9.578140377640445,6.66666666666669,40.22958576180351,1.0,135517.3372343713,487862414.0437368,3188512442.27184,1.7235863959990445,-3.8,44.61771963999656,44.61771963999656,0.0,0.4312287726479372,-3.8,-1.342561013040478,-1.342561013040478
 2006-07-01T23:00:00,83520.60635266408,300674182.86959064,1766436651.493769,9.576518919835282,6.66666666666669,40.22958576180351,1.0,133802.91757339725,481690503.2642301,3146989126.871824,1.6519583097745276,-3.8,44.61771963999656,44.61771963999656,0.0,0.5319740623839234,-3.8,-1.4121035185203878,-1.4121035185203878
 2006-07-02T00:00:00,83496.85527830406,300588679.0018946,1765689367.3201818,9.575286729565793,6.666666666666692,40.22958576180351,1.0,131894.7472344843,474821090.0441435,3100457861.112996,1.571681636473384,-3.8,44.61771963999656,44.61771963999656,0.0,0.6298077646501193,-3.8,-1.4919990321618697,-1.4919990321618697
 2006-07-02T01:00:00,83460.48446263507,300457744.0654862,1764552290.073325,9.57341177786668,6.66666666666669,40.22958576180351,1.0,128607.04611022328,462985365.9968038,3019495146.266464,1.431978479145455,-3.8,44.61771963999656,44.61771963999656,0.0,0.7234292029069324,-3.8,-1.6319924067905698,-1.6319924067905698
 2006-07-02T02:00:00,83112.97017764712,299206692.6395296,1763528825.069206,9.57172418985762,6.66666666666669,40.22958576180351,1.0,122376.78518696832,440556426.673086,2878378095.0603795,1.18840377468712,-3.8,44.61771963999656,44.61771963999656,0.0,0.8095127818188678,-3.8,-1.8772472207240607,-1.8772472207240607
 2006-07-02T03:00:00,83057.77164401664,299007977.9184599,1762739385.5891333,9.570422487210475,6.66666666666669,40.22958576180351,1.0,114052.30368730436,410588293.2742957,2664275435.137189,0.8186765470970799,-3.8,44.61771963999656,44.61771963999656,0.0,0.8831535836795753,-3.8,-2.2493321295728306,-2.2493321295728306
 2006-07-02T04:00:00,83204.77534575928,299537191.24473345,1762311506.31148,9.569716963723543,6.666666666666692,40.22958576180351,1.0,104502.00841123414,376207230.28044295,2400011484.675453,0.3620381267851373,-3.8,44.61771963999656,44.61771963999656,0.0,0.9395002275967274,-3.8,-2.707205643748548,-2.707205643748548
 2006-07-02T05:00:00,83203.09887553514,299531155.95192647,1762252594.6249208,9.569619854452196,6.66666666666669,40.22958576180351,1.0,95543.62749850632,343957058.9946228,2148948241.3122964,-0.0720668021832363,-3.8,44.61771963999656,44.61771963999656,0.0,0.9767570042486036,-3.8,-3.1399899905659026,-3.1399899905659026
 2006-07-02T06:00:00,83266.99420626851,299761179.1425667,1760943858.1493206,9.567461847537666,6.66666666666669,40.22958576180351,0.0,32027.25679080317,115298124.44689144,609729535.6240134,5.361706483222839,4.31173802878586,22.30885981999828,44.61771963999656,0.0,0.987484888901334,2.5617380287858604,2.5617380287858604,2.5617380287858604
 2006-07-02T07:00:00,84418.77345878271,303907584.4516177,1768862485.112147,9.58051890067362,6.66666666666669,40.22958576180351,0.0,84708.56012577059,304950816.45277417,1777517628.0327094,9.76010359025101,6.7,44.61771963999656,44.61771963999656,0.0,0.986968625802698,6.7,6.7,6.7
 2006-07-02T08:00:00,85745.84011837137,308685024.42613685,1774950014.2657132,9.59055671300854,6.66666666666669,40.22958576180351,0.0,86039.2641912454,309741351.08848345,1783645353.6784658,9.770627813665872,6.7,44.61771963999656,44.61771963999656,0.0,0.986452362704062,6.7,6.7,6.7
 2006-07-02T09:00:00,86719.90861067851,312191670.99844265,1782737327.986975,9.603397433819184,6.666666666666689,40.22958576180351,0.0,87017.10288942938,313261570.4019458,1791488478.758334,9.784097910171417,6.7,44.61771963999656,44.61771963999656,0.0,0.9859360996054262,6.7,6.7,6.7
 2006-07-02T10:00:00,87381.1849726412,314572265.90150833,1789639881.8601744,9.614779330909998,6.66666666666669,40.22958576180351,0.0,87681.36055447305,315652897.9961029,1798440672.249307,9.79603770820762,6.7,44.61771963999656,44.61771963999656,0.0,0.9854198365067902,6.7,6.7,6.7
 2006-07-02T11:00:00,87946.04668573261,316605768.06863743,1794590194.2372577,9.62294212715322,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.29614033214697,9.29614033214697,0.0,44.61771963999656,15.276481521047224,0.9242584094515396,8.774006490802691,6.191376242379923,2.0460490975413257
 2006-07-02T12:00:00,88473.77065579502,318505574.3608621,1799249383.8887506,9.630624949307908,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.812667546153934,9.812667546153934,0.0,44.61771963999656,16.20010331314093,0.795937414564797,9.811396058680504,6.70000670486217,1.2379760135704918
 2006-07-02T13:00:00,88261.69859584211,317742114.9450316,1800018057.2622783,9.631892421851765,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.813989238438554,9.813989238438554,0.0,44.61771963999656,17.346721891851804,0.6638958490104657,9.81467401536638,6.699998743048316,1.802024481071063
 2006-07-02T14:00:00,88118.02654193419,317224895.5509631,1800150658.5392518,9.632111068441928,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.81422602810782,9.81422602810782,0.0,44.61771963999656,17.903623951691927,0.5324081591576958,9.814158337065727,6.700006474146196,2.05318168917212
 2006-07-02T15:00:00,88217.17418874479,317581827.0794811,1800589773.5353498,9.632835142531151,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.814978308046737,9.814978308046737,0.0,44.61771963999656,18.36395646998072,0.4010103526800458,9.814926451526954,6.699998464395903,2.245881953720476
 2006-07-02T16:00:00,87697.29203599645,315710251.3295872,1798359017.5558882,9.629156742904874,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.811116241985289,9.811116241985289,0.0,44.61771963999656,20.39906965577917,0.2688187387178875,9.81008018081077,6.699998045973882,2.9848286446460457
 2006-07-02T17:00:00,87289.81933304571,314243349.5989645,1796419232.1972528,9.625958104878404,6.666666666666689,40.22958576180351,0.0,99945.2378532538,359802856.27171373,2134820018.429664,10.372752883833607,6.7,44.61771963999656,44.61771963999656,0.0,0.2130135855565175,7.223876160626273,7.223876160626273,7.223876160626273
 2006-07-02T18:00:00,86202.5745342274,310329268.32321864,1790740180.3318715,9.61659356491724,6.66666666666669,40.22958576180351,0.0,86500.07967303811,311400286.8229372,1799548051.9629705,9.79793972082882,6.7,44.61771963999656,44.61771963999656,0.0,0.2124973224578815,6.7,6.7,6.7
 2006-07-02T19:00:00,84729.69411591398,305026898.8172903,1780957000.7030554,9.600461687761763,6.66666666666669,40.22958576180351,0.0,85022.21863317813,306079987.0794412,1789690056.830653,9.781009544551296,6.7,44.61771963999656,44.61771963999656,0.0,0.2119810593592456,6.7,6.7,6.7
 2006-07-02T20:00:00,83925.35927744977,302131293.39881915,1778492955.6707716,9.596398686525268,6.66666666666669,40.22958576180351,1.0,144502.89197547536,520210411.1117114,3400854973.860881,3.607531462736176,-2.275261767679062,44.61771963999656,44.61771963999656,0.0,0.2104154367636364,-0.5252617676790623,0.3326851531020867,0.3326851531020867
 2006-07-02T21:00:00,83181.45539549924,299453239.4237973,1769564143.7144186,9.581675768899157,6.66666666666669,40.22958576180351,1.0,137855.97954296973,496281526.35469097,3267945230.4275875,1.8605855730356728,-3.8,44.61771963999656,44.61771963999656,0.0,0.3110027655749848,-3.8,-1.2112517633585849,-1.2112517633585849
 2006-07-02T22:00:00,82837.67995296587,298215647.8306772,1766420355.451894,9.576491956414626,6.66666666666669,40.22958576180351,1.0,134304.39088272615,483495807.1778141,3194794013.473152,1.734421055685203,-3.8,44.61771963999656,44.61771963999656,0.0,0.4161778264153734,-3.8,-1.330205290554443,-1.330205290554443
 2006-07-02T23:00:00,82798.24647862391,298073687.32304615,1768164384.2634463,9.579367752023218,6.666666666666689,40.22958576180351,1.0,132451.31219464378,476824723.9007176,3154268165.6629243,1.664514906762954,-3.8,44.61771963999656,44.61771963999656,0.0,0.5173667231902996,-3.8,-1.4024505438816943,-1.4024505438816943
 2006-07-03T00:00:00,82470.16826166557,296892605.74199605,1761768556.8564298,9.568821592629844,6.66666666666669,40.22958576180351,1.0,130183.53769360537,468660735.69697934,3104688888.330002,1.578981298771429,-3.8,44.61771963999656,44.61771963999656,0.0,0.6156592921664653,-3.8,-1.47768748330595,-1.47768748330595
 2006-07-03T01:00:00,82342.14318971318,296431715.4829675,1763936434.1926622,9.572396251799622,6.66666666666669,40.22958576180351,1.0,126953.86401115982,457033910.4401754,3033729059.271226,1.4565413243758505,-3.8,44.61771963999656,44.61771963999656,0.0,0.7100604575408896,-3.8,-1.605820685056728,-1.605820685056728
 2006-07-03T02:00:00,81841.07561629605,294627872.2186658,1757047274.1175306,9.561036738247944,6.66666666666669,40.22958576180351,1.0,121053.65863231622,435793171.0763384,2897008725.497944,1.2205657673374286,-3.8,44.61771963999656,44.61771963999656,0.0,0.797529780692535,-3.8,-1.8333431746588216,-1.8333431746588216
 2006-07-03T03:00:00,81773.31590572443,294383937.260608,1759663331.8303032,9.565350366281452,6.66666666666669,40.22958576180351,1.0,113182.0571120582,407455405.6034096,2696657607.245677,0.8746089315930358,-3.8,44.61771963999656,44.61771963999656,0.0,0.8733309510597813,-3.8,-2.187434937546961,-2.187434937546961
 2006-07-03T04:00:00,81483.4591197722,293340452.8311799,1754259059.132319,9.556439283071825,6.666666666666692,40.22958576180351,1.0,103321.53937793973,371957541.7605829,2431635366.5766,0.4166983624917013,-3.8,44.61771963999656,44.61771963999656,0.0,0.932436133840147,-3.8,-2.6385099352855126,-2.6385099352855126
 2006-07-03T05:00:00,81543.93344802587,293558160.4128931,1757560333.3430994,9.561882745056913,6.66666666666669,40.22958576180351,1.0,94388.02907446784,339796904.6680843,2177500086.651977,-0.0226878468056841,-3.8,44.61771963999656,44.61771963999656,0.0,0.9724166647481352,-3.8,-3.0826682728623904,-3.0826682728623904
 2006-07-03T06:00:00,81968.65727050447,295087166.1738161,1755199239.0717933,9.557989530585164,6.66666666666669,40.22958576180351,0.0,31469.04985007191,113288579.46025889,604651710.9808693,5.344797162408818,4.303557560381472,22.30885981999828,44.61771963999656,0.0,0.9841346822304824,2.553557560381472,2.553557560381472,2.553557560381472
 2006-07-03T07:00:00,83546.44508093911,300767202.2913809,1765178327.8722844,9.574444032557643,6.66666666666669,40.22958576180351,0.0,83834.1430162869,301802914.85863286,1773804968.4912086,9.753727244784836,6.7,44.61771963999656,44.61771963999656,0.0,0.9836184191318464,6.7,6.7,6.7
 2006-07-03T08:00:00,84876.25329223307,305554511.85203904,1773305271.6224136,9.5878446427148,6.66666666666669,40.22958576180351,0.0,85167.56801269054,306603244.8456859,1781987880.5984004,9.767781205104834,6.7,44.61771963999656,44.61771963999656,0.0,0.9831021560332106,6.7,6.7,6.7
 2006-07-03T09:00:00,85890.95957803768,309207454.4809357,1783717026.9265614,9.605012873602222,6.66666666666669,40.22958576180351,0.0,86186.50414777275,310271414.9319819,1792478125.3335354,9.78579761081944,6.7,44.61771963999656,44.61771963999656,0.0,0.9825858929345748,6.7,6.7,6.7
 2006-07-03T10:00:00,86256.95833256941,310525049.99724984,1787198119.106071,9.610752933925538,6.66666666666669,40.22958576180351,0.0,86553.90594231266,311594061.3923256,1795982048.8420258,9.79181538683479,6.7,44.61771963999656,44.61771963999656,0.0,0.9820696298359388,6.7,6.7,6.7
 2006-07-03T11:00:00,86567.13988008413,311641703.56830287,1791833992.3449996,9.618397281745644,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.799834007837251,9.799834007837251,0.0,44.61771963999656,12.533579784528092,0.927122250491472,9.276887677881293,6.700002825599566,1.6306685580570797
 2006-07-03T12:00:00,87088.41409038428,313518290.7253834,1796907062.4669547,9.62676247829429,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.808568634622011,9.808568634622011,0.0,44.61771963999656,16.198451558247992,0.7951914752467419,9.809739302770604,6.699955700189249,1.240022815722973
 2006-07-03T13:00:00,87388.32450329348,314597968.21185654,1798449774.2280092,9.629306410181073,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.811270560246752,9.811270560246752,0.0,44.61771963999656,17.311077477733367,0.6633946188158389,9.808264712266036,6.699996868973931,1.795584906703431
 2006-07-03T14:00:00,87368.4367136671,314526372.1692015,1798399100.971974,9.62922282181778,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.811181405986936,9.811181405986936,0.0,44.61771963999656,17.946145274534484,0.5319093326586177,9.820210806135597,6.699998563312121,2.0624575622599024
 2006-07-03T15:00:00,87100.045852315,313560165.068334,1798042741.3349106,9.62863517930164,6.666666666666689,40.22958576180351,-1.0,0.0,0.0,0.0,9.810566012251478,9.810566012251478,0.0,44.61771963999656,18.336042395649816,0.4005489553987147,9.810418834618254,6.699995664507333,2.240512645991133
 2006-07-03T16:00:00,86672.68688573931,312021672.78866154,1797036447.3181703,9.62697584621978,6.666666666666692,40.22958576180351,-1.0,0.0,0.0,0.0,9.808833368475426,9.808833368475426,0.0,44.61771963999656,20.41241617521664,0.2684346874144526,9.809183752742662,6.700000689380986,2.988695297619912
