Date/Time,Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 250TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-07-03T17:00:00,86325.71802464129,310772584.88870865,1793911028.8028102,9.621822137376595,6.66666666666669,40.22958576180351,0.0,98558.8416434746,354811829.9165086,2125518388.372443,10.35678288265172,6.7,44.61771963999656,44.61771963999656,0.0,0.2125615966933276,7.21554890300541,7.21554890300541,7.21554890300541
 2006-07-03T18:00:00,85718.11203822374,308585203.3376055,1790574431.574986,9.616320274709931,6.66666666666669,40.22958576180351,0.0,86014.58362171036,309652501.03815734,1799382136.4939442,9.797654714274971,6.7,44.61771963999656,44.61771963999656,0.0,0.2120453335946917,6.7,6.7,6.7
 2006-07-03T19:00:00,84787.47687883263,305234916.7637975,1781310471.920441,9.601044528190862,6.66666666666669,40.22958576180351,0.0,85080.22118217456,306288796.25582844,1790047997.1276655,9.781624278702138,6.7,44.61771963999656,44.61771963999656,0.0,0.2115290704960557,6.7,6.7,6.7
 2006-07-03T20:00:00,84459.83621487093,304055410.37353534,1780492433.8215086,9.5996956920004,6.66666666666669,40.22958576180351,1.0,145555.4316506095,523999553.9421943,3399735397.56522,3.618203597084364,-2.262601161658484,44.61771963999656,44.61771963999656,0.0,0.209893073320723,-0.5126011616584835,0.3401256441668636,0.3401256441668636
 2006-07-03T21:00:00,84121.59805662734,302837753.0038584,1773094896.0098014,9.58749768266421,6.66666666666669,40.22958576180351,1.0,139879.52799520502,503566300.782738,3272206197.2243843,1.867933328912845,-3.8,44.61771963999656,44.61771963999656,0.0,0.310352805273171,-3.8,-1.2102994865418544,-1.2102994865418544
 2006-07-03T22:00:00,84359.42101988288,303693915.6715784,1773922820.5938697,9.58886290622918,6.66666666666669,40.22958576180351,1.0,137414.54049209788,494692345.7715524,3202625557.227126,1.7479291596682935,-3.8,44.61771963999656,44.61771963999656,0.0,0.4155592728839379,-3.8,-1.3296783609711689,-1.3296783609711689
 2006-07-03T23:00:00,84453.46024301198,304032456.8748432,1771766603.5766363,9.585307494804857,6.66666666666669,40.22958576180351,1.0,135907.78018473514,489268008.66504645,3158184176.250166,1.6712701876611138,-3.8,44.61771963999656,44.61771963999656,0.0,0.5167668086825249,-3.8,-1.4020573895497417,-1.4020573895497417
 2006-07-04T00:00:00,84720.96156883305,304995461.64779896,1774476055.697041,9.589775172132509,6.66666666666669,40.22958576180351,1.0,134602.5610153687,484569219.6553273,3117731655.855189,1.601483483953392,-3.8,44.61771963999656,44.61771963999656,0.0,0.6150776806066898,-3.8,-1.4771263875240308,-1.4771263875240308
 2006-07-04T01:00:00,84647.90587444462,304732461.1480006,1768356991.0450385,9.579685363220866,6.66666666666669,40.22958576180351,1.0,131529.91802849897,473507704.9025963,3037402985.3549814,1.462880635347181,-3.8,44.61771963999656,44.61771963999656,0.0,0.7095093528929506,-3.8,-1.6047952480545362,-1.6047952480545362
 2006-07-04T02:00:00,84725.26846060411,305010966.4581748,1770852136.7816772,9.583799637088717,6.666666666666692,40.22958576180351,1.0,126372.6824890087,454941656.96043146,2911498708.0665693,1.2455773699092418,-3.8,44.61771963999656,44.61771963999656,0.0,0.7970332153928523,-3.8,-1.831604351972932,-1.831604351972932
 2006-07-04T03:00:00,84524.41279134412,304287886.0488388,1768230455.4063516,9.579476687582517,6.66666666666669,40.22958576180351,1.0,117997.25904532173,424790132.5631581,2706644543.8749785,0.8918562076008114,-3.8,44.61771963999656,44.61771963999656,0.0,0.8729205139259109,-3.8,-2.184944598586976,-2.184944598586976
 2006-07-04T04:00:00,84359.57570461361,303694472.53660905,1767477378.9573636,9.578234957892464,6.66666666666669,40.22958576180351,1.0,107794.37866435108,388059763.191664,2446415686.1206765,0.4422425454522129,-3.8,44.61771963999656,44.61771963999656,0.0,0.932137626350636,-3.8,-2.6356886485073425,-2.6356886485073425
 2006-07-04T05:00:00,84523.03685422515,304282932.67521054,1766767593.2187252,9.577064581301284,6.666666666666692,40.22958576180351,1.0,98590.02170885736,354924078.15188646,2188200451.9296856,-0.0041840152716808,-3.8,44.61771963999656,44.61771963999656,0.0,0.9722310345979914,-3.8,-3.0802616945693164,-3.0802616945693164
 2006-07-04T06:00:00,85066.94086166444,306240987.10199195,1768958902.937633,9.58067789227679,6.66666666666669,40.22958576180351,0.0,33351.68918942415,120066081.08192693,618167687.163206,5.403554902137323,4.339054286679665,22.30885981999828,44.61771963999656,0.0,0.9839906606724934,2.5890542866796644,2.5890542866796644,2.5890542866796644
 2006-07-04T07:00:00,85796.04174688245,308865750.2887768,1773164970.3807197,9.587613375834652,6.66666666666669,40.22958576180351,0.0,86081.28793186565,309892636.55471635,1781637653.0125384,9.767179581166271,6.7,44.61771963999656,44.61771963999656,0.0,0.9834743975738576,6.7,6.7,6.7
 2006-07-04T08:00:00,86888.31677504623,312797940.39016646,1779904657.810258,9.598726613920109,6.66666666666669,40.22958576180351,0.0,87179.28846309001,313845438.46712404,1788504810.266077,9.778973603776295,6.7,44.61771963999656,44.61771963999656,0.0,0.9829581344752216,6.7,6.7,6.7
 2006-07-04T09:00:00,88050.57076501416,316982054.7540509,1785594229.2158203,9.608108272448533,6.66666666666669,40.22958576180351,0.0,88550.02362041447,318780085.03349215,1800180136.1031203,9.799025078984345,6.7,44.61771963999656,44.61771963999656,0.0,0.9824418713765856,6.7,6.7,6.7
 2006-07-04T10:00:00,89024.62451091937,320488648.23930967,1798018995.7503202,9.628596075945776,6.66666666666669,40.22958576180351,0.0,89131.43958414554,320873182.5029239,1801081501.12594,9.800573069973789,6.7,44.61771963999656,44.61771963999656,0.0,0.9819256082779496,6.7,6.7,6.7
 2006-07-04T11:00:00,88825.35228649667,319771268.231388,1799032505.278101,9.630267351013892,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.81291539223368,9.81291539223368,0.0,44.61771963999656,12.625143613304065,0.9265005419004124,9.298154564290504,6.699995242315242,1.6446208629294117
 2006-07-04T12:00:00,87945.9438387535,316605397.8195126,1796362293.0882285,9.625864168662543,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.817448294556142,9.817448294556142,0.0,44.61771963999656,16.197221721232214,0.7942445402458568,9.807449953969863,6.70000382945359,1.2433072364698985
 2006-07-04T13:00:00,88069.7404103835,317051065.47738063,1805017921.214911,9.640137066992814,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.813812215133794,9.813812215133794,0.0,44.61771963999656,17.40498234686003,0.6621665561497546,9.822053097283446,6.700014275082876,1.8170295764666564
 2006-07-04T14:00:00,88211.19411992904,317560298.8317445,1801133092.1725712,9.633731072346912,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.822717496204795,9.822717496204795,0.0,44.61771963999656,17.92119457566218,0.5305293327245549,9.81589011127522,6.700005031255912,2.0580222707049565
 2006-07-04T15:00:00,88523.57704425557,318684877.35932004,1803810171.765818,9.638145458756943,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.820667304587031,9.820667304587031,0.0,44.61771963999656,18.41624947745224,0.3988502279445016,9.820349173851724,6.699999655068528,2.259597613357022
 2006-07-04T16:00:00,88197.45819494406,317510849.5017986,1801024567.1933324,9.633552087909706,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.80905128937639,9.80905128937639,0.0,44.61771963999656,20.55543041547341,0.2663419181906684,9.81712818864281,6.699995983427375,3.026501137501432
 2006-07-04T17:00:00,87752.37481717236,315908549.3418205,1797783944.6735325,9.628208426651687,6.66666666666669,40.22958576180351,0.0,100400.37370394867,361441345.3342152,2131875523.4845688,10.367688183889603,6.7,44.61771963999656,44.61771963999656,0.0,0.2103799799613523,7.2155869027782735,7.2155869027782735,7.2155869027782735
 2006-07-04T18:00:00,87370.44810073239,314533613.16263664,1792423771.8637986,9.619369767969,6.66666666666669,40.22958576180351,0.0,87671.41671175497,315617100.1623179,1801253921.510586,9.800869204848713,6.7,44.61771963999656,44.61771963999656,0.0,0.2098637168627163,6.7,6.7,6.7
 2006-07-04T19:00:00,87215.38979093272,313975403.24735785,1791405292.7238653,9.617690373845043,6.66666666666669,40.22958576180351,0.0,87515.48274142697,315055737.86913705,1800219845.6924837,9.799093298210408,6.7,44.61771963999656,44.61771963999656,0.0,0.2093474537640804,6.7,6.7,6.7
 2006-07-04T20:00:00,87040.03067295485,313344110.4226374,1786112046.9139063,9.608962084435548,6.66666666666669,40.22958576180351,1.0,151354.748059622,544877093.0146394,3400838670.6411667,3.638362197909778,-2.2442610549329416,44.61771963999656,44.61771963999656,0.0,0.2075865296853326,-0.4942610549329415,0.3507144345017665,0.3507144345017665
 2006-07-04T21:00:00,86993.85558954767,313177880.1223717,1782920611.7300055,9.603699632715516,6.666666666666692,40.22958576180351,1.0,146256.45868863814,526523251.2790973,3284246856.0703297,1.8886968978539915,-3.8,44.61771963999656,44.61771963999656,0.0,0.307938368621333,-3.8,-1.206735912053424,-1.206735912053424
 2006-07-04T22:00:00,87131.74963480441,313674298.6852959,1781242055.537131,9.600931831950062,6.66666666666669,40.22958576180351,1.0,143453.93709260764,516434173.5333874,3211194799.923375,1.762709616499756,-3.8,44.61771963999656,44.61771963999656,0.0,0.4132623853857611,-3.8,-1.3277076827576548,-1.3277076827576548
 2006-07-04T23:00:00,86792.6597094095,312453574.95387423,1779294389.1362276,9.597720271941016,6.66666666666669,40.22958576180351,1.0,140874.316319996,507147538.7519855,3166619004.832174,1.6858204925361435,-3.8,44.61771963999656,44.61771963999656,0.0,0.5145394512557143,-3.8,-1.40059902019215,-1.40059902019215
 2006-07-05T00:00:00,86556.33251631811,311602797.0587452,1776868958.322136,9.593720908632692,6.66666666666669,40.22958576180351,1.0,138559.12016620676,498812832.5983443,3121419318.539012,1.6078451048387683,-3.8,44.61771963999656,44.61771963999656,0.0,0.6129179441546241,-3.8,-1.4750605620648791,-1.4750605620648791
 2006-07-05T01:00:00,86173.03466534305,310222924.7952349,1774619631.370104,9.590011947639026,6.66666666666669,40.22958576180351,1.0,134719.87522706878,484991550.81744766,3047310701.3097534,1.4799767976385934,-3.8,44.61771963999656,44.61771963999656,0.0,0.7074618777165734,-3.8,-1.6010211684584237,-1.6010211684584237
 2006-07-05T02:00:00,85790.30681982351,308845104.55136466,1772631974.940611,9.586734452020975,6.66666666666669,40.22958576180351,1.0,128607.93101779975,462988551.664079,2917331797.0067286,1.2556467310876267,-3.8,44.61771963999656,44.61771963999656,0.0,0.7951866287299213,-3.8,-1.8251924648184552,-1.8251924648184552
 2006-07-05T03:00:00,85600.39426739256,308161419.3626132,1771359389.2396288,9.584636075387586,6.66666666666669,40.22958576180351,1.0,120107.5664126497,432387239.085539,2715242508.9273047,0.9067057023940602,-3.8,44.61771963999656,44.61771963999656,0.0,0.8713919020765452,-3.8,-2.1757353964898134,-2.1757353964898134
 2006-07-05T04:00:00,85391.71072719376,307410158.6178975,1770534151.9171495,9.583275346702251,6.66666666666669,40.22958576180351,1.0,109648.28013509716,394733808.4863498,2455670778.784763,0.4582381046935933,-3.8,44.61771963999656,44.61771963999656,0.0,0.9310235677156148,-3.8,-2.6252163096086405,-2.6252163096086405
 2006-07-05T05:00:00,85307.01040165822,307105237.4459696,1769419962.5586915,9.581438139420158,6.66666666666669,40.22958576180351,1.0,99876.67100206736,359556015.6074425,2196134680.305017,0.0095368125241787,-3.8,44.61771963999656,44.61771963999656,0.0,0.9715366717082436,-3.8,-3.07129187105934,-3.07129187105934
 2006-07-05T06:00:00,86101.39180303931,309965010.4909415,1771366095.71233,9.584647157229911,6.66666666666669,40.22958576180351,0.0,34025.425072791775,122491530.2620504,621022985.8818352,5.413068764883353,4.34365356273871,22.30885981999828,44.61771963999656,0.0,0.9834514088654092,2.593653562738709,2.593653562738709,2.593653562738709
 2006-07-05T07:00:00,87293.64474210984,314257121.07159543,1777871387.86965,9.595373893682488,6.66666666666669,40.22958576180351,0.0,87591.45623751586,315329242.4550571,1786587235.9781098,9.775680170055566,6.7,44.61771963999656,44.61771963999656,0.0,0.9829351457667732,6.7,6.7,6.7
 2006-07-05T08:00:00,88257.15867925347,317725771.24531245,1788866645.169655,9.61350429084181,6.66666666666669,40.22958576180351,0.0,88559.83390544444,318815402.0596,1797665947.217175,9.794707174960072,6.7,44.61771963999656,44.61771963999656,0.0,0.9824188826681374,6.7,6.7,6.7
 2006-07-05T09:00:00,88853.37217719865,319872139.8379152,1792578503.3733563,9.619625033148084,6.66666666666669,40.22958576180351,0.0,89158.36420798872,320970111.14875937,1801399754.3620694,9.80111938093821,6.7,44.61771963999656,44.61771963999656,0.0,0.9819026195695016,6.7,6.7,6.7
 2006-07-05T10:00:00,89135.38648101299,320887391.33164674,1797787851.455135,9.628214989826835,6.666666666666689,40.22958576180351,0.0,89442.15045126689,321991741.6245608,1806646697.1320808,9.810130429193263,6.7,44.61771963999656,44.61771963999656,0.0,0.9813863564708654,6.7,6.7,6.7
 2006-07-05T11:00:00,88612.22717838705,319004017.84219337,1800488153.345023,9.632667602731956,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.814802999259422,9.814802999259422,0.0,44.61771963999656,12.601931903809986,0.9261013494628556,9.291936914499288,6.699999285937044,1.64273204826621
 2006-07-05T12:00:00,88135.70507784303,317288538.28023493,1800801156.4198248,9.6331837542219,6.666666666666692,40.22958576180351,-1.0,0.0,0.0,0.0,9.815384076666492,9.815384076666492,0.0,44.61771963999656,16.227871418573155,0.7937896958119223,9.812910468147589,6.700049991292556,1.2501974764344357
 2006-07-05T13:00:00,88506.06162352649,318621821.8446954,1801325205.9336996,9.63404787231423,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.816278197782216,9.816278197782216,0.0,44.61771963999656,17.426167854775603,0.6615913737602243,9.824903488329904,6.70002576128088,1.822345711751132
 2006-07-05T14:00:00,88823.87938019243,319765965.76869273,1804856774.9081728,9.639871291500192,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.822365376391248,9.822365376391248,0.0,44.61771963999656,17.966497805835772,0.5297843490552754,9.822309145688486,6.700004966056476,2.068022198008993
 2006-07-05T15:00:00,88534.4713100831,318724096.7162991,1801939887.97045,9.635061438706002,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.817305126966756,9.817305126966756,0.0,44.61771963999656,18.398317198696503,0.3981324546548991,9.816982529905273,6.699995073095953,2.2566746679817906
 2006-07-05T16:00:00,88621.50342847088,319037412.3424952,1804823128.789588,9.639815835345168,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.822301945625808,9.822301945625808,0.0,44.61771963999656,20.66195254168297,0.2655626880880868,9.82302437067022,6.699996397001848,3.0501239028924
 2006-07-05T17:00:00,88438.16542019082,318377395.51268697,1801159817.23162,9.63377511699485,6.66666666666669,40.22958576180351,0.0,101161.46703405536,364181281.3225993,2134064574.9133573,10.371450206685928,6.7,44.61771963999656,44.61771963999656,0.0,0.2093355946073201,7.216370805451181,7.216370805451181,7.216370805451181
 2006-07-05T18:00:00,88265.49121738876,317755768.38259953,1797539877.4783847,9.627805980589434,6.66666666666669,40.22958576180351,0.0,88569.55232670794,318850388.37614864,1806397404.539076,9.809702577588816,6.7,44.61771963999656,44.61771963999656,0.0,0.2088193315086842,6.7,6.7,6.7
 2006-07-05T19:00:00,87980.08903364443,316728320.52112,1793287519.466512,9.62079405451954,6.66666666666669,40.22958576180351,0.0,88282.569689952,317817250.88382715,1802114212.76047,9.802346682739785,6.7,44.61771963999656,44.61771963999656,0.0,0.2083030684100482,6.7,6.7,6.7
 2006-07-05T20:00:00,87487.1321917405,314953675.8902658,1788426073.4103343,9.612777787887662,6.66666666666669,40.22958576180351,1.0,152297.06971396634,548269450.9702789,3401596271.0752964,3.647321579595591,-2.2365727156323545,44.61771963999656,44.61771963999656,0.0,0.2064967954327679,-0.4865727156323546,0.3557583651826994,0.3557583651826994
 2006-07-05T21:00:00,87218.64451492904,313987120.25374454,1785382516.3696108,9.607759159459537,6.666666666666692,40.22958576180351,1.0,146746.6701792073,528288012.6451463,3287730422.719128,1.8947042113811428,-3.8,44.61771963999656,44.61771963999656,0.0,0.3068267794367305,-3.8,-1.2050814034314694,-1.2050814034314694
 2006-07-05T22:00:00,87413.9176647826,314690103.5932174,1783629570.2658665,9.604868673681857,6.66666666666669,40.22958576180351,1.0,144046.68856015374,518568078.8165536,3214147765.6757307,1.767802895460037,-3.8,44.61771963999656,44.61771963999656,0.0,0.412205384070628,-3.8,-1.3267932860382594,-1.3267932860382594
 2006-07-05T23:00:00,87568.59479374957,315246941.25749844,1783069426.1495385,9.603945049517511,6.66666666666669,40.22958576180351,1.0,142515.2245779069,513054808.4804648,3170822870.564906,1.6930721611097037,-3.8,44.61771963999656,44.61771963999656,0.0,0.5135146190131252,-3.8,-1.3999286034922511,-1.3999286034922511
 2006-07-06T00:00:00,87223.26382699706,314003749.7771894,1781828674.3650546,9.60189915052506,6.66666666666669,40.22958576180351,1.0,139905.594686219,503660140.8703884,3126963643.0530696,1.6174102457988324,-3.8,44.61771963999656,44.61771963999656,0.0,0.6119240529631064,-3.8,-1.4741191484356566,-1.4741191484356566
 2006-07-06T01:00:00,86944.80792999167,313001308.54797006,1780054957.5972123,9.598974424839268,6.66666666666669,40.22958576180351,1.0,136248.0954420425,490493143.591353,3053793314.269888,1.4911628294806747,-3.8,44.61771963999656,44.61771963999656,0.0,0.706519112423253,-3.8,-1.5993021067509563,-1.5993021067509563
 2006-07-06T02:00:00,86496.73595212032,311388249.4276332,1777429601.5340776,9.594645398560443,6.66666666666669,40.22958576180351,1.0,129985.131931081,467946474.95189154,2923843355.990199,1.2668862584649645,-3.8,44.61771963999656,44.61771963999656,0.0,0.7943354491085252,-3.8,-1.822265521095353,-1.822265521095353
 2006-07-06T03:00:00,85928.46949049036,309342490.1657653,1774799101.920929,9.59030788887742,6.666666666666692,40.22958576180351,1.0,120738.08101759123,434657091.6633284,2721129086.4809966,0.9168722921585416,-3.8,44.61771963999656,44.61771963999656,0.0,0.8706860722987456,-3.8,-2.171517801950736,-2.171517801950736
 2006-07-06T04:00:00,85730.70637418206,308630542.94705546,1773410477.6200786,9.588018159077306,6.66666666666669,40.22958576180351,1.0,110260.45124446464,396937624.4800728,2461350444.363352,0.468054203764196,-3.8,44.61771963999656,44.61771963999656,0.0,0.9305079308276144,-3.8,-2.6203994886564765,-2.6203994886564765
 2006-07-06T05:00:00,85690.21456093207,308484772.41935545,1772173500.9987442,9.585978484106858,6.66666666666669,40.22958576180351,1.0,100484.25507147623,361743318.2573145,2201320723.6660547,0.0185051817033903,-3.8,44.61771963999656,44.61771963999656,0.0,0.9712144509218182,-3.8,-3.067146571998135,-3.067146571998135
 2006-07-06T06:00:00,85923.28744730174,309323834.8102863,1772849055.0780663,9.587092407823228,6.66666666666669,40.22958576180351,0.0,33975.938922156456,122313380.11976324,622565570.757269,5.419494826016411,4.347421906732187,22.30885981999828,44.61771963999656,0.0,0.9832008852129248,2.597421906732187,2.597421906732187,2.597421906732187
 2006-07-06T07:00:00,86898.99398428798,312836378.3434368,1777549657.518715,9.594843328985013,6.66666666666669,40.22958576180351,0.0,87195.70785171435,313904548.2661717,1786263781.9901032,9.77512481981578,6.7,44.61771963999656,44.61771963999656,0.0,0.9826846221142892,6.7,6.7,6.7
 2006-07-06T08:00:00,88251.26437693216,317704551.75695574,1785814348.07658,9.608471265238414,6.66666666666669,40.22958576180351,0.0,88553.24387288181,318791677.9423745,1794586905.9837065,9.789419092742154,6.7,44.61771963999656,44.61771963999656,0.0,0.982168359015653,6.7,6.7,6.7
 2006-07-06T09:00:00,88607.6894605416,318987682.0579497,1792926338.4078362,9.62019853560522,6.666666666666692,40.22958576180351,0.0,88911.9978062304,320083192.10242945,1801750870.782604,9.801722571312403,6.7,44.61771963999656,44.61771963999656,0.0,0.9816520959170172,6.7,6.7,6.7
 2006-07-06T10:00:00,89017.36962873304,320462530.6634389,1798707484.509343,9.629731388633454,6.66666666666669,40.22958576180351,0.0,89323.92759652626,321566139.3474945,1807573367.4258325,9.811721974624774,6.7,44.61771963999656,44.61771963999656,0.0,0.9811358328183812,6.7,6.7,6.7
 2006-07-06T11:00:00,89386.80712600857,321792505.6536309,1805070245.052977,9.64022340509728,6.666666666666692,40.22958576180351,-1.0,0.0,0.0,0.0,9.822719714525793,9.822719714525793,0.0,44.61771963999656,12.666567536889298,0.9255347212672016,9.30663270512114,6.699992209776764,1.6531470327691424
 2006-07-06T12:00:00,89488.17687303909,322157436.74294066,1808006013.7689788,9.645064389192802,6.666666666666692,40.22958576180351,-1.0,0.0,0.0,0.0,9.827789647068974,9.827789647068974,0.0,44.61771963999656,16.31514181394832,0.7927410438086447,9.82681688092172,6.699981639209952,1.2706188438540016
 2006-07-06T13:00:00,89531.208430982,322312350.3515352,1809252551.4017272,9.647119886926342,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.82996858886124,9.82996858886124,0.0,44.61771963999656,17.46682423295094,0.6600824468823124,9.829561432554272,6.700004775859952,1.833324473100678
 2006-07-06T14:00:00,89428.72505974083,321943410.21506697,1809639784.778653,9.647758410742844,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.830632330960489,9.830632330960489,0.0,44.61771963999656,18.0258728266198,0.5279093158267752,9.83036141670142,6.699997826632028,2.081635294959644
 2006-07-06T15:00:00,89342.55584310672,321633201.03518426,1808456289.233104,9.645806799082065,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.82856776448484,9.82856776448484,0.0,44.61771963999656,18.497103277698383,0.3958777287650196,9.82843371470191,6.699978439945646,2.2804913184170346
 2006-07-06T16:00:00,89500.46660723707,322201679.7860534,1808366553.297952,9.64565886311748,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.828421372265472,9.828421372265472,0.0,44.61771963999656,20.83312665426798,0.2629032543275791,9.829141335331824,6.699990665975753,3.094818242339461
 2006-07-06T17:00:00,89425.88378543283,321933181.6275581,1806205010.8506708,9.64209456623634,6.66666666666669,40.22958576180351,0.0,102352.2765108747,368468195.4391489,2140298896.424138,10.382143360960772,6.7,44.61771963999656,44.61771963999656,0.0,0.2064766763883573,7.217151932834518,7.217151932834518,7.217151932834518
 2006-07-06T18:00:00,89302.9688056325,321490687.700277,1802644473.761056,9.63622337412724,6.66666666666669,40.22958576180351,0.0,89611.0905571296,322599926.0056666,1811538509.220064,9.818531399397584,6.7,44.61771963999656,44.61771963999656,0.0,0.2059604132897214,6.7,6.7,6.7
 2006-07-06T19:00:00,89090.48520667337,320725746.7440241,1797483355.4504254,9.62771289191081,6.66666666666669,40.22958576180351,0.0,89397.04188281811,321829350.7781452,1806339609.678867,9.80960300433268,6.7,44.61771963999656,44.61771963999656,0.0,0.2054441501910854,6.7,6.7,6.7
 2006-07-06T20:00:00,88662.61886074209,319185427.8986715,1792478798.397749,9.61946059916034,6.66666666666669,40.22958576180351,1.0,154932.784792042,557758025.2513512,3402926932.6367974,3.6665089313825,-2.219602229180497,44.61771963999656,44.61771963999656,0.0,0.2035813994795594,-0.4696022291804968,0.3681737765106509,0.3681737765106509
 2006-07-06T21:00:00,87975.25192542073,316710906.9315147,1788304916.953402,9.612578072791818,6.666666666666692,40.22958576180351,1.0,148561.96039460463,534823057.4205767,3293357515.0313835,1.9044073920845284,-3.8,44.61771963999656,44.61771963999656,0.0,0.303893904269134,-3.8,-1.2006739524911294,-1.2006739524911294
 2006-07-06T22:00:00,87581.15404396651,315292154.5582794,1784949849.189844,9.607045739304477,6.66666666666669,40.22958576180351,1.0,144452.09909502204,520027556.7420794,3216906311.4309464,1.7725607337074063,-3.8,44.61771963999656,44.61771963999656,0.0,0.4094179668958767,-3.8,-1.3243587976283189,-1.3243587976283189
 2006-07-06T23:00:00,87756.15449949633,315922156.1981868,1783622914.738194,9.60485773787206,6.66666666666669,40.22958576180351,1.0,142967.0518252181,514681386.5707852,3172416965.7033,1.6958219451991738,-3.8,44.61771963999656,44.61771963999656,0.0,0.5108125742300202,-3.8,-1.3981622936692677,-1.3981622936692677
 2006-07-07T00:00:00,87680.6434314312,315650316.3531523,1782579275.892877,9.603136862675234,6.66666666666669,40.22958576180351,1.0,140955.7820644551,507440815.4320384,3129114162.592973,1.621120242289468,-3.8,44.61771963999656,44.61771963999656,0.0,0.6093030882600631,-3.8,-1.4716639828963898,-1.4716639828963898
 2006-07-07T01:00:00,87498.33298218473,314993998.735865,1781101414.0142426,9.60069995139517,6.66666666666669,40.22958576180351,1.0,137515.4387411309,495055579.4680712,3057394378.7691407,1.4973767293997895,-3.8,44.61771963999656,44.61771963999656,0.0,0.7040313759956315,-3.8,-1.594821827908141,-1.594821827908141
 2006-07-07T02:00:00,86874.75401453888,312749114.45233995,1779141341.537318,9.59746789918675,6.66666666666669,40.22958576180351,1.0,130892.88150848146,471214373.4305332,2929930737.596735,1.2773941389647503,-3.8,44.61771963999656,44.61771963999656,0.0,0.7920866490973005,-3.8,-1.8146183946849768,-1.8146183946849768
 2006-07-07T03:00:00,86285.76884292439,310628767.8345278,1776468431.2268305,9.59306043884077,6.666666666666692,40.22958576180351,1.0,121613.59239250868,437808932.6130312,2729160467.985049,0.9307434253499602,-3.8,44.61771963999656,44.61771963999656,0.0,0.8688176127066405,-3.8,-2.1604578062812867,-2.1604578062812867
 2006-07-07T04:00:00,85862.44223102019,309104792.0316727,1774432559.7333322,9.589703453935089,6.66666666666669,40.22958576180351,1.0,110751.67233947189,398706020.4220987,2469714114.769812,0.4825089373675598,-3.8,44.61771963999656,44.61771963999656,0.0,0.92913923315194,-3.8,-2.607705842147427,-2.607705842147427
 2006-07-07T05:00:00,85883.84077605976,309181826.79381514,1773892788.557459,9.588813443242955,6.66666666666669,40.22958576180351,1.0,100971.9001733325,363498840.623997,2209449938.1581244,0.0325630954497424,-3.8,44.61771963999656,44.61771963999656,0.0,0.9703565908794042,-3.8,-3.0561631271039578,-3.0561631271039578
 2006-07-07T06:00:00,86751.80008130662,312306480.29270387,1776133114.379957,9.592507589028369,6.666666666666692,40.22958576180351,0.0,34592.232328734004,124532036.38344242,626009017.7786293,5.43100471735596,4.353004760587983,22.30885981999828,44.61771963999656,0.0,0.9825330384496752,2.6030047605879827,2.6030047605879827,2.6030047605879827
 2006-07-07T07:00:00,87954.2188867866,316635187.9924318,1783466708.4969645,9.604600064185826,6.66666666666669,40.22958576180351,0.0,88255.01056809013,317718038.0451245,1792225773.841835,9.785364340835793,6.7,44.61771963999656,44.61771963999656,0.0,0.9820167753510392,6.7,6.7,6.7
 2006-07-07T08:00:00,88852.8538195446,319870273.7503606,1790858029.0946486,9.616787915998716,6.66666666666669,40.22958576180351,0.0,89157.6139645996,320967410.27255857,1799668886.223412,9.79814717892467,6.7,44.61771963999656,44.61771963999656,0.0,0.9815005122524032,6.7,6.7,6.7
 2006-07-07T09:00:00,89103.79723222017,320773670.0359926,1796873248.982991,9.626706837736762,6.66666666666669,40.22958576180351,0.0,89410.28759884524,321877035.3558428,1805724964.188268,9.808547447275313,6.7,44.61771963999656,44.61771963999656,0.0,0.9809842491537676,6.7,6.7,6.7
 2006-07-07T10:00:00,89315.491234508,321535768.4442288,1803006809.2158496,9.636820848781058,6.666666666666692,40.22958576180351,0.0,89623.74441165714,322645479.88196564,1811904328.35,9.819159600237883,6.7,44.61771963999656,44.61771963999656,0.0,0.9804679860551312,6.7,6.7,6.7
 2006-07-07T11:00:00,89622.40174479979,322640646.2812793,1811888598.640044,9.6514666909157,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.83451843625319,9.83451843625319,0.0,44.61771963999656,12.689718526102617,0.9247800834708269,9.310996942509275,6.69998825950841,1.6586078829439763
 2006-07-07T12:00:00,89548.9900991075,322376364.356787,1809766692.58855,9.647967697087102,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.830893294093627,9.830893294093627,0.0,44.61771963999656,16.327782264372345,0.79170153859812,9.82817937990234,6.700039524689834,1.2757528667856075
 2006-07-07T13:00:00,89521.6314689095,322277873.28807425,1810401589.832679,9.649014599062882,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.831886305457392,9.831886305457392,0.0,44.61771963999656,17.489673099336894,0.6589057402131676,9.832511360707809,6.6999338572531215,1.8397043789570824
 2006-07-07T14:00:00,89422.42372659566,321920725.4157444,1808581653.562768,9.64601355326849,6.666666666666692,40.22958576180351,-1.0,0.0,0.0,0.0,9.82877984050158,9.82877984050158,0.0,44.61771963999656,18.063650561837417,0.5266925751448942,9.835529767451332,6.699982757854649,2.0902946873048345
 2006-07-07T15:00:00,89636.90303744102,322692850.9347877,1812314490.895323,9.65216891495418,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.835222350625726,9.835222350625726,0.0,44.61771963999656,18.556208844030404,0.3944434112886845,9.835236535358254,6.6999592539515325,2.294869946350404
 2006-07-07T16:00:00,89502.21659008216,322207979.72429574,1810364885.0698977,9.64895404253912,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.831904334102155,9.831904334102155,0.0,44.61771963999656,20.931429545298894,0.2612184451106841,9.83253767683399,6.70001825033214,3.121579653206279
 2006-07-07T17:00:00,88929.69808700624,320146913.1132225,1805045232.3260863,9.640182084923651,6.66666666666669,40.22958576180351,0.0,101887.30296252336,366794290.66508406,2142444427.0460703,10.385842860950088,6.7,44.61771963999656,44.61771963999656,0.0,0.2047298223416966,7.218212898270669,7.218212898270669,7.218212898270669
 2006-07-07T18:00:00,88513.50446444086,318648616.0719871,1802401744.72341,9.635823090765,6.66666666666669,40.22958576180351,0.0,88819.11707605881,319748821.47381175,1811293251.218022,9.818110203752497,6.7,44.61771963999656,44.61771963999656,0.0,0.2042135592430607,6.7,6.7,6.7
 2006-07-07T19:00:00,88504.87444124953,318617547.9884984,1799910438.197356,9.631714997515006,6.66666666666669,40.22958576180351,0.0,88810.1170936263,319716421.53705466,1808786735.8235228,9.813805770055987,6.7,44.61771963999656,44.61771963999656,0.0,0.2036972961444247,6.7,6.7,6.7
 2006-07-07T20:00:00,88147.45088418416,317330823.183063,1793975903.483776,9.621929164874956,6.66666666666669,40.22958576180351,1.0,153583.0076593221,552898827.5735596,3404201851.2532334,3.6746187148871066,-2.213663319297398,44.61771963999656,44.61771963999656,0.0,0.2018474846255895,-0.4636633192973975,0.3738446974190291,0.3738446974190291
 2006-07-07T21:00:00,87795.09811239164,316062353.2046099,1790430829.107419,9.61608351435484,6.66666666666669,40.22958576180351,1.0,148124.833275247,533249399.7908891,3297032854.950731,1.910745580562306,-3.8,44.61771963999656,44.61771963999656,0.0,0.3022055378077089,-3.8,-1.198108938658926,-1.198108938658926
 2006-07-07T22:00:00,87638.99375834085,315500377.5300271,1787483453.3777182,9.611223478415,6.66666666666669,40.22958576180351,1.0,144540.65224662033,520346348.0878332,3220298034.705488,1.7784108037801605,-3.8,44.61771963999656,44.61771963999656,0.0,0.4078142832450265,-3.8,-1.3229427178134463,-1.3229427178134463
 2006-07-07T23:00:00,87729.66865958912,315826807.1745208,1785636165.913683,9.608177442334926,6.66666666666669,40.22958576180351,1.0,142869.6164056315,514330619.06027335,3175033674.8528924,1.7003357224161515,-3.8,44.61771963999656,44.61771963999656,0.0,0.5092583733129793,-3.8,-1.397146877224597,-1.397146877224597
 2006-07-08T00:00:00,87704.10520260881,315734778.7293918,1784225282.546352,9.605851001222677,6.66666666666669,40.22958576180351,1.0,140992.99743557264,507574790.7680616,3131581165.345968,1.6253763423649847,-3.8,44.61771963999656,44.61771963999656,0.0,0.6077952095031757,-3.8,-1.4702691671929915,-1.4702691671929915
 2006-07-08T01:00:00,87136.71315792734,313692167.3685384,1781574138.8120196,9.601479440061034,6.66666666666669,40.22958576180351,1.0,136794.0769869392,492458677.1529812,3059327803.8985853,1.5007128400068732,-3.8,44.61771963999656,44.61771963999656,0.0,0.7025991120239558,-3.8,-1.592278749261453,-1.592278749261453
 2006-07-08T02:00:00,86738.97355686437,312260304.8047117,1779207408.3855946,9.59757686896351,6.66666666666669,40.22958576180351,1.0,130710.2751869962,470556990.6731864,2932500090.1669965,1.2818292075132798,-3.8,44.61771963999656,44.61771963999656,0.0,0.7907901650064394,-3.8,-1.8102656329688829,-1.8102656329688829
 2006-07-08T03:00:00,86485.8735401263,311349144.7444547,1777794994.8353138,9.595247914272276,6.66666666666669,40.22958576180351,1.0,122107.21643012416,439585979.148447,2734135286.331697,0.9393346993310312,-3.8,44.61771963999656,44.61771963999656,0.0,0.8677380018471798,-3.8,-2.154135904841293,-2.154135904841293
 2006-07-08T04:00:00,86199.19904325208,310317116.55570745,1775687798.3477054,9.591773301934715,6.66666666666669,40.22958576180351,1.0,111437.20981366283,401173955.3291863,2475184825.5337706,0.4919633051496431,-3.8,44.61771963999656,44.61771963999656,0.0,0.928345945490495,-3.8,-2.600409423399269,-2.600409423399269
 2006-07-08T05:00:00,85959.01476406005,309452453.15061617,1774210332.6063094,9.589337055868867,6.66666666666669,40.22958576180351,1.0,101223.99918001436,364406397.0480516,2213447273.191019,0.0394753587088797,-3.8,44.61771963999656,44.61771963999656,0.0,0.9698576826629814,-3.8,-3.0498105186982336,-3.0498105186982336
 2006-07-08T06:00:00,85997.5195701201,309591070.45243233,1774114401.212286,9.589178856886528,6.66666666666669,40.22958576180351,0.0,34103.22541639691,122771611.49902886,624059810.0066767,5.425344222784663,4.3506982004127375,22.30885981999828,44.61771963999656,0.0,0.9821440587827523,2.600698200412738,2.600698200412738,2.600698200412738
 2006-07-08T07:00:00,86952.05361767572,313027393.02363265,1779171122.2284656,9.59751702952598,6.666666666666689,40.22958576180351,0.0,87249.19327457632,314097095.78847474,1787896580.7679355,9.777928990621442,6.7,44.61771963999656,44.61771963999656,0.0,0.9816277956841164,6.7,6.7,6.7
 2006-07-08T08:00:00,88577.77513726604,318879990.4941578,1791446828.6580896,9.617758895817149,6.66666666666669,40.22958576180351,0.0,88858.43371189928,319890361.36283743,1799596551.802463,9.798022779866626,6.7,44.61771963999656,44.61771963999656,0.0,0.9811115325854806,6.7,6.7,6.7
 2006-07-08T09:00:00,88977.06686436145,320317440.7117013,1793204342.740733,9.620656915700597,6.66666666666669,40.22958576180351,0.0,89305.61302391016,321500206.8860766,1802695995.3654,9.80334570402817,6.7,44.61771963999656,44.61771963999656,0.0,0.9805952694868448,6.7,6.7,6.7
 2006-07-08T10:00:00,89449.31583391844,322017537.0021064,1806884749.3988705,9.643215420407486,6.66666666666669,40.22958576180351,0.0,89758.86671905757,323131920.1886073,1815816545.8422709,9.825878267677083,6.7,44.61771963999656,44.61771963999656,0.0,0.9800790063882088,6.7,6.7,6.7
 2006-07-08T11:00:00,89462.21174515125,322063962.28254443,1807256296.6134653,9.643828110902051,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.826510468563397,9.826510468563397,0.0,44.61771963999656,12.649055821778116,0.924596933763996,9.301005348568491,6.699999737240539,1.6535759142552642
 2006-07-08T12:00:00,89558.81288931235,322411726.4015244,1810055162.6223085,9.648443336890924,6.666666666666692,40.22958576180351,-1.0,0.0,0.0,0.0,9.831325264607704,9.831325264607704,0.0,44.61771963999656,16.341857484744647,0.7916437544431162,9.830884512872336,6.699968530772442,1.278366536429319
 2006-07-08T13:00:00,89659.56178836979,322774422.4381312,1812966963.400532,9.653244855155878,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.836302874872109,9.836302874872109,0.0,44.61771963999656,17.509075974300572,0.6587754704115283,9.835431940147776,6.699917177781618,1.843925624831672
 2006-07-08T14:00:00,89582.29816300813,322496273.38682926,1810733605.5533743,9.649562083688634,6.666666666666692,40.22958576180351,-1.0,0.0,0.0,0.0,9.832522909756456,9.832522909756456,0.0,44.61771963999656,18.093956251981734,0.5263662150746345,9.839937226050388,6.700003069240612,2.096876931917296
 2006-07-08T15:00:00,89625.37526976092,322651350.97113925,1811976839.0450203,9.651612174145985,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.834593574755557,9.834593574755557,0.0,44.61771963999656,18.55616656230261,0.394114533282666,9.834700136641157,6.699919395069856,2.2952583920341
 2006-07-08T16:00:00,89344.00650592313,321638423.42132324,1809878519.521669,9.6481520851114,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.831041405082592,9.831041405082592,0.0,44.61771963999656,20.949718257854148,0.2609108648900595,9.832083591221997,6.699995779119392,3.125720920086016
 2006-07-08T17:00:00,88871.30463132173,319936696.6727582,1803654927.6452973,9.637889441045738,6.66666666666669,40.22958576180351,0.0,101852.73259674034,366669837.3482652,2141876812.0702336,10.384849963921996,6.7,44.61771963999656,44.61771963999656,0.0,0.2043688021660193,7.218253742135679,7.218253742135679,7.218253742135679
 2006-07-08T18:00:00,88834.98214004409,319805935.7041587,1801969945.674862,9.63511101900723,6.66666666666669,40.22958576180351,0.0,89141.51721595223,320909461.9774281,1810859244.7194915,9.817365049296606,6.7,44.61771963999656,44.61771963999656,0.0,0.2038525390673834,6.7,6.7,6.7
 2006-07-08T19:00:00,88102.54758183654,317169171.2946115,1795960792.5509465,9.625202172072528,6.66666666666669,40.22958576180351,0.0,88405.86704195941,318261121.35105383,1804806719.0191536,9.80697066257565,6.7,44.61771963999656,44.61771963999656,0.0,0.2033362759687474,6.7,6.7,6.7
 2006-07-08T20:00:00,87317.458223942,314342849.6061912,1790717650.12679,9.616556498607157,6.66666666666669,40.22958576180351,1.0,151765.50664468217,546355823.9208559,3403242185.31546,3.6681311125294864,-2.218518585976136,44.61771963999656,44.61771963999656,0.0,0.2015734179692524,-0.4685185859761362,0.3729707795668718,0.3729707795668718
 2006-07-08T21:00:00,86870.58441593575,312734103.8973687,1787539255.204781,9.611315528696649,6.66666666666669,40.22958576180351,1.0,146055.4574175751,525799646.7032704,3294257351.697265,1.905959200086785,-3.8,44.61771963999656,44.61771963999656,0.0,0.3020211329346089,-3.8,-1.197827553134108,-1.197827553134108
 2006-07-08T22:00:00,86568.13488126952,311645285.57257026,1784005567.00171,9.60548866974643,6.66666666666669,40.22958576180351,1.0,142214.39855015054,511971834.7805418,3216863988.397797,1.772487741337998,-3.8,44.61771963999656,44.61771963999656,0.0,0.4076391696477419,-3.8,-1.32278739727996,-1.32278739727996
 2006-07-08T23:00:00,86174.25981819064,310227335.3454863,1781385634.81846,9.601168560632177,6.66666666666669,40.22958576180351,1.0,139525.25637897037,502290922.9642933,3170793503.1226044,1.6930215776194588,-3.8,44.61771963999656,44.61771963999656,0.0,0.5090886795361925,-3.8,-1.3970360237302015,-1.3970360237302015
 2006-07-09T00:00:00,85989.4033838219,309561852.1817589,1779818703.195377,9.598584804612882,6.666666666666692,40.22958576180351,1.0,137359.65558374405,494494760.1014786,3127216900.8253303,1.617847375635627,-3.8,44.61771963999656,44.61771963999656,0.0,0.60763055991578,-3.8,-1.4701176327295793,-1.4701176327295793
 2006-07-09T01:00:00,85906.83406602773,309264602.6376999,1777608239.424998,9.59493989326126,6.66666666666669,40.22958576180351,1.0,134289.91095125536,483443679.4245193,3055468760.624669,1.4940542518705016,-3.8,44.61771963999656,44.61771963999656,0.0,0.7024426738553117,-3.8,-1.592002576026742,-1.592002576026742
 2006-07-09T02:00:00,85663.11698773973,308387221.155863,1776301756.629303,9.592785625779817,6.66666666666669,40.22958576180351,1.0,128633.83333887516,463081800.0199506,2929846566.7078805,1.2772491815670886,-3.8,44.61771963999656,44.61771963999656,0.0,0.7906484790343061,-3.8,-1.8097924022371008,-1.8097924022371008
 2006-07-09T03:00:00,85405.73315372718,307460639.3534178,1774218596.211524,9.589350669246716,6.66666666666669,40.22958576180351,1.0,120203.56897233232,432732848.3003965,2730919602.934145,0.9337814165773044,-3.8,44.61771963999656,44.61771963999656,0.0,0.8676199110450927,-3.8,-2.1534474244288337,-2.1534474244288337
 2006-07-09T04:00:00,85237.82602769166,306856173.6996899,1772813066.539998,9.58703308591511,6.66666666666669,40.22958576180351,1.0,109930.01788999334,395748064.403976,2472748960.07026,0.4877537330396059,-3.8,44.61771963999656,44.61771963999656,0.0,0.928259065447398,-3.8,-2.599613017256798,-2.599613017256798
 2006-07-09T05:00:00,84804.97230410452,305297900.29477626,1770401203.982363,9.583056115159136,6.66666666666669,40.22958576180351,1.0,99625.63144176902,358652273.1903684,2210008595.298748,0.0335289197262019,-3.8,44.61771963999656,44.61771963999656,0.0,0.9698029672358458,-3.8,-3.049115388016224,-3.049115388016224
 2006-07-09T06:00:00,84706.21287742823,304942366.35874164,1769925894.8568382,9.582272335974563,6.66666666666669,40.22958576180351,0.0,33311.10926053176,119919993.33791436,619851709.9675715,5.410777180328414,4.343375850012414,22.30885981999828,44.61771963999656,0.0,0.9821013734908618,2.593375850012414,2.593375850012414,2.593375850012414
 2006-07-09T07:00:00,85406.66529537462,307463995.06334865,1774189381.8832583,9.589302485878145,6.66666666666669,40.22958576180351,0.0,85699.22223631141,308517200.0507211,1782879473.9691973,9.769312440947203,6.7,44.61771963999656,44.61771963999656,0.0,0.9815851103922258,6.7,6.7,6.7
 2006-07-09T08:00:00,86542.73149612575,311553833.3860527,1781173500.3012357,9.60081878229916,6.666666666666692,40.22958576180351,0.0,86839.18228013656,312621056.2084916,1789913003.091198,9.781392132943044,6.7,44.61771963999656,44.61771963999656,0.0,0.98106884729359,6.7,6.7,6.7
 2006-07-09T09:00:00,87783.77646981417,316021595.291331,1789576380.8979635,9.614674624856953,6.66666666666669,40.22958576180351,0.0,88085.05503138849,317106198.11299855,1798376556.2118807,9.795927509060157,6.7,44.61771963999656,44.61771963999656,0.0,0.980552584194954,6.7,6.7,6.7
 2006-07-09T10:00:00,88337.18575065593,318013868.70236135,1796097372.105194,9.625427401357385,6.666666666666689,40.22958576180351,0.0,88641.22426822122,319108407.36559635,1804944980.1265955,9.807208040086364,6.7,44.61771963999656,44.61771963999656,0.0,0.980036321096318,6.7,6.7,6.7
 2006-07-09T11:00:00,88696.565547231,319307635.9700316,1801082122.1249545,9.633647052088229,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.815832938621895,9.815832938621895,0.0,44.61771963999656,12.645807826303134,0.9245748156627044,9.300147622852505,6.7000026792254985,1.653200237656845
 2006-07-09T12:00:00,89156.11475673299,320962013.1242387,1804714036.935227,9.63963594964124,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.8221118925548,9.8221118925548,0.0,44.61771963999656,16.29245858926703,0.7920611968856895,9.82113849980647,6.699997744646445,1.268700677329626
 2006-07-09T13:00:00,89346.6679715343,321648004.6975235,1807617791.5894835,9.644424173781788,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.827140339796951,9.827140339796951,0.0,44.61771963999656,17.450731162525628,0.6595864048063055,9.826451817099732,6.700003591737239,1.830826966471389
 2006-07-09T14:00:00,89105.41484990246,320779493.45964885,1809174739.351255,9.646991543754472,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.829826470971868,9.829826470971868,0.0,44.61771963999656,17.957935538073464,0.5276006752354565,9.820298451836248,6.69999073807639,2.067453934633049
 2006-07-09T15:00:00,88814.71676464794,319732980.3527326,1806679908.9421449,9.642877639499316,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.825461671377624,9.825461671377624,0.0,44.61771963999656,18.47348438382106,0.395731902860508,9.82558149295937,6.69995124977281,2.275555268320302
 2006-07-09T16:00:00,88500.09296293331,318600334.66655993,1805551713.4725847,9.641017271625202,6.66666666666669,40.22958576180351,-1.0,0.0,0.0,0.0,9.823561478169903,9.823561478169903,0.0,44.61771963999656,20.751326821727705,0.2629275238464794,9.824232174730096,6.700001535970848,3.079981560550719
 2006-07-09T17:00:00,88087.95928556954,317116653.42805034,1802423797.4490936,9.63585940478163,6.66666666666669,40.22958576180351,0.0,100979.11705223724,363524821.388054,2142794160.643054,10.38642888058445,6.7,44.61771963999656,44.61771963999656,0.0,0.2068203949003486,7.226084732208617,7.226084732208617,7.226084732208617
 2006-07-09T18:00:00,87879.62378653216,316366645.63151586,1799218542.3264406,9.630574069622703,6.66666666666669,40.22958576180351,0.0,88182.8461372333,317458246.09403986,1808086965.7715185,9.812604015806569,6.7,44.61771963999656,44.61771963999656,0.0,0.2063041318017127,6.7,6.7,6.7
 2006-07-09T19:00:00,87875.37137264688,316351336.94152886,1795113324.1911943,9.623804675833767,6.666666666666692,40.22958576180351,0.0,88177.88837715956,317440398.15777445,1803953519.948574,9.8055055700193,6.7,44.61771963999656,44.61771963999656,0.0,0.2057878687030767,6.7,6.7,6.7
 2006-07-09T20:00:00,87576.75889521987,315276332.0227916,1791075437.674551,9.617146440885756,6.66666666666669,40.22958576180351,1.0,152526.0700652273,549093852.2348183,3406597946.8102107,3.6548665285711706,-2.2376559990165723,44.61771963999656,44.61771963999656,0.0,0.2040893813728199,-0.4876559990165725,0.3587432590839756,0.3587432590839756
 2006-07-09T21:00:00,86774.49670038151,312388188.1213734,1786279194.2004666,9.60923768613493,6.66666666666669,40.22958576180351,1.0,145766.82355768632,524760564.8076708,3290501554.7585144,1.899483853709352,-3.8,44.61771963999656,44.61771963999656,0.0,0.3045780285154163,-3.8,-1.2017075080549071,-1.2017075080549071
 2006-07-09T22:00:00,86080.211598171,309888761.7534156,1782501736.7540178,9.603008881753128,6.66666666666669,40.22958576180351,1.0,141106.7407199231,507984266.59172326,3214091569.5890846,1.767706650473453,-3.8,44.61771963999656,44.61771963999656,0.0,0.410067975276243,-3.8,-1.324929532848821,-1.324929532848821
 2006-07-09T23:00:00,85766.50986647709,308759435.51931745,1779636963.0092113,9.598285075377804,6.666666666666692,40.22958576180351,1.0,138637.0989409621,499093556.1874635,3168139089.559918,1.6884431938754505,-3.8,44.61771963999656,44.61771963999656,0.0,0.5114426030917251,-3.8,-1.3985740061127598,-1.3985740061127598
 2006-07-10T00:00:00,85430.7662133279,307550758.3679804,1776863015.3213425,9.593711043969632,6.66666666666669,40.22958576180351,1.0,136183.56135814605,490260820.8893258,3123020079.255292,1.6106075547414835,-3.8,44.61771963999656,44.61771963999656,0.0,0.6099142750112412,-3.8,-1.4722329917380697,-1.4722329917380697
 2006-07-10T01:00:00,85189.44121284907,306681988.36625665,1774542059.1848454,9.589883975654482,6.66666666666669,40.22958576180351,1.0,132769.81536643187,477971335.3191546,3050175372.781189,1.48492120140986,-3.8,44.61771963999656,44.61771963999656,0.0,0.7046117000984706,-3.8,-1.595859757799298,-1.595859757799298
 2006-07-10T02:00:00,84972.9485342611,305902614.72334,1772616102.131525,9.58670823186263,6.66666666666669,40.22958576180351,1.0,127189.86069386348,457883498.4979086,2922339684.978202,1.2642929055432108,-3.8,44.61771963999656,44.61771963999656,0.0,0.7926115884930724,-3.8,-1.8163924010541663,-1.8163924010541663
 2006-07-10T03:00:00,84766.49896071092,305159396.2585593,1771372412.9545984,9.58465751339586,6.66666666666669,40.22958576180351,1.0,118870.9362757346,427935370.5926446,2722537814.0204163,0.9193080353973136,-3.8,44.61771963999656,44.61771963999656,0.0,0.8692542432536898,-3.8,-2.1630288204228267,-2.1630288204228267
 2006-07-10T04:00:00,84559.27308192449,304413383.09492815,1769310279.0657003,9.581257226696204,6.666666666666692,40.22958576180351,1.0,108634.79381664922,391085257.7399371,2462828362.2945333,0.4706113444995114,-3.8,44.61771963999656,44.61771963999656,0.0,0.9294595579903566,-3.8,-2.610664685386413,-2.610664685386413
 2006-07-10T05:00:00,83954.79518106364,302237262.6518291,1763402859.8086286,9.571516436835251,6.66666666666669,40.22958576180351,1.0,98280.7289725456,353810624.3011641,2197483129.2149,0.0118686557088646,-3.8,44.61771963999656,44.61771963999656,0.0,0.9705576942446136,-3.8,-3.058731057239884,-3.058731057239884
